DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
1/1/2022 0:00,3913.67,1827.11,23.59,1825.0,535.0,0.0,0.0,0.0,680.85,928.11,330.85,607.45,178.25,236.84,126.82,46.39,23.59,3.4,0.0,14.32,6.46,1.23,1.38,4.57,0.0,14.32,3913.67,30.44,11.42,0.0,5808.0,105.6,5702.4,0.31,-57.41,1.0,1.0,0.0,1.0,6.0,110.0,11.0,wknd
1/1/2022 1:00,3820.28,1828.98,24.23,1825.0,535.0,0.0,0.0,0.0,674.93,837.34,240.46,595.24,178.31,237.77,129.16,40.78,24.23,3.36,0.0,14.31,6.68,1.15,1.4,4.56,0.0,14.31,3820.28,30.1,11.41,0.0,5849.25,242.0,5607.25,0.31,-55.97,1.0,1.0,1.0,1.0,6.0,111.0,11.0,wknd
1/1/2022 2:00,4015.19,1830.85,25.2,1825.0,535.0,0.0,0.0,0.0,657.92,930.27,331.68,605.34,174.8,236.93,127.75,44.57,25.2,3.39,0.0,14.31,6.98,1.38,2.18,4.69,0.0,14.31,4015.19,29.08,11.41,4.4,5846.5,39.6,5811.3,0.31,61.15,1.0,1.0,2.0,1.0,6.0,112.0,11.0,wknd
1/1/2022 3:00,3872.51,1832.73,24.3,1825.0,535.0,0.0,0.0,0.0,639.61,920.48,320.75,601.16,167.17,234.82,127.4,23.35,24.3,3.21,0.0,14.3,7.27,1.18,1.43,4.73,0.0,14.3,3872.51,29.98,11.41,17.6,5857.5,61.6,5813.5,0.31,-55.3,1.0,1.0,3.0,1.0,6.0,113.0,11.0,wknd
1/1/2022 4:00,3845.02,1834.6,24.85,1825.0,535.0,0.0,0.0,0.0,620.99,896.41,299.86,600.31,161.22,234.55,128.53,13.06,24.85,3.15,0.0,14.3,7.57,1.24,1.56,4.71,0.0,14.3,3845.02,29.87,11.41,0.0,5871.25,74.8,5796.45,0.31,-41.98,1.0,1.0,4.0,1.0,6.0,114.0,11.0,wknd
1/1/2022 5:00,4028.77,1835.78,26.34,1825.0,535.0,0.0,0.0,0.0,606.42,934.18,334.41,600.39,160.54,233.14,128.51,19.55,26.34,1.58,0.0,14.31,7.86,1.38,1.74,4.69,0.0,14.31,4028.77,31.45,11.41,35.2,5898.75,52.8,5881.15,0.31,117.39,1.0,1.0,5.0,1.0,6.0,115.0,11.0,wknd
1/1/2022 6:00,3983.56,1833.33,25.57,1825.0,535.0,0.0,0.0,0.0,607.52,932.3,335.1,595.14,158.66,232.79,126.59,13.12,25.57,1.21,0.0,14.37,8.64,1.39,1.21,4.72,0.04,14.37,3953.85,45.7,11.56,22.0,5931.75,35.2,5918.55,0.31,75.4,1.0,1.0,6.0,1.0,6.0,116.0,11.0,wknd
1/1/2022 7:00,3874.65,1830.38,24.46,1825.0,535.0,0.0,0.0,0.0,610.19,932.98,335.16,597.4,160.09,228.33,127.12,13.09,24.46,3.2,0.0,14.42,7.56,1.21,1.47,4.69,0.0,14.42,3854.42,44.55,11.56,0.0,5942.75,290.4,5652.35,0.31,-33.89,1.0,1.0,7.0,1.0,6.0,117.0,11.0,wknd
1/1/2022 8:00,3959.42,1827.43,25.67,1825.0,535.0,0.0,0.0,0.0,612.85,936.04,336.92,604.13,161.87,226.98,128.34,13.06,25.67,3.29,0.0,14.48,7.09,1.41,1.96,4.69,0.0,14.48,3933.71,45.47,11.56,0.0,5926.25,189.2,5737.05,0.31,48.1,1.0,1.0,8.0,1.0,6.0,118.0,11.0,wknd
1/1/2022 9:00,3838.83,1824.48,24.01,1825.0,535.0,0.0,0.0,0.0,615.52,925.32,336.03,592.63,160.13,227.63,128.04,13.08,24.01,3.27,0.0,14.53,6.7,1.17,1.76,4.69,0.0,14.53,3814.99,44.1,11.56,0.0,5909.75,149.6,5760.15,0.31,-61.48,1.0,1.0,9.0,1.0,6.0,119.0,11.0,wknd
1/1/2022 10:00,3940.15,1821.52,25.28,1825.0,535.0,0.0,0.0,0.0,617.83,939.98,339.63,605.23,166.77,235.85,127.11,15.43,25.28,3.12,0.0,14.59,6.66,1.18,1.56,4.65,0.0,14.59,3904.24,45.12,11.56,8.8,5890.5,57.2,5842.1,0.31,25.82,1.0,1.0,10.0,1.0,6.0,1110.0,11.0,wknd
1/1/2022 11:00,3667.8,1818.57,25.76,1825.0,535.0,0.0,0.0,0.0,613.97,636.93,337.07,306.79,164.61,227.91,129.09,13.91,25.76,3.11,0.0,14.64,7.09,1.61,1.89,4.74,0.0,14.64,3655.63,42.19,11.54,8.8,5868.5,83.6,5793.7,0.31,63.32,1.0,1.0,11.0,1.0,6.0,1111.0,11.0,wknd
1/1/2022 12:00,3845.7,1815.62,24.34,1825.0,535.0,0.0,0.0,0.0,607.84,891.36,334.27,565.92,165.59,229.33,127.15,13.1,24.34,3.25,0.0,14.7,6.45,1.14,1.45,4.87,0.0,14.7,3814.48,43.98,11.53,8.8,5830.0,35.2,5803.6,0.31,-4.13,1.0,1.0,12.0,1.0,6.0,1112.0,11.0,wknd
1/1/2022 13:00,3879.65,1813.16,24.46,1825.0,535.0,0.0,0.0,0.0,602.71,937.02,331.64,607.9,164.57,226.69,127.6,13.15,24.46,3.27,0.0,14.74,5.67,1.18,1.46,4.73,0.0,14.74,3854.32,44.47,11.54,17.6,5788.75,22.0,5784.35,0.31,-8.25,1.0,1.0,13.0,1.0,6.0,1113.0,11.0,wknd
1/1/2022 14:00,3923.26,1812.47,25.82,1825.0,535.0,0.0,0.0,0.0,609.89,935.5,330.31,612.74,167.06,229.61,128.4,13.19,25.82,3.26,0.0,14.69,5.45,1.28,1.95,4.7,0.0,14.69,3901.86,44.98,11.53,4.4,5758.5,105.6,5657.3,0.31,30.41,1.0,1.0,14.0,1.0,6.0,1114.0,11.0,wknd
1/1/2022 15:00,3926.52,1815.25,25.45,1825.0,535.0,0.0,0.0,0.0,611.96,936.94,333.84,613.94,164.78,227.3,128.24,13.15,25.45,3.27,0.0,14.58,5.51,1.43,1.89,4.67,0.0,14.58,3890.78,44.82,11.52,0.0,5750.25,44.0,5706.25,0.3,27.38,1.0,1.0,15.0,1.0,6.0,1115.0,11.0,wknd
1/1/2022 16:00,3884.6,1818.02,24.6,1825.0,535.0,0.0,0.0,0.0,614.04,941.9,337.49,611.12,164.24,226.59,127.04,13.24,24.6,3.25,0.0,14.47,5.57,1.4,2.01,4.59,0.0,14.47,3851.08,44.36,11.52,96.8,5764.0,0.0,5860.8,0.3,-24.36,1.0,1.0,16.0,1.0,6.0,1116.0,11.0,wknd
1/1/2022 17:00,3826.14,1820.8,24.02,1825.0,535.0,0.0,0.0,0.0,616.12,949.39,347.15,605.87,163.1,231.46,127.94,13.27,24.02,3.25,0.0,14.36,5.64,1.02,1.42,4.61,0.0,14.36,3801.61,43.78,11.52,158.4,5777.75,0.0,5936.15,0.31,-95.17,1.0,1.0,17.0,1.0,6.0,1117.0,11.0,wknd
1/1/2022 18:00,3831.49,1823.58,23.99,1825.0,535.0,0.0,0.0,0.0,618.2,959.53,354.34,606.42,159.79,226.93,127.59,13.32,23.99,3.24,0.0,14.25,5.7,0.97,1.44,4.6,0.0,14.25,3801.49,43.76,11.51,61.6,5797.0,26.4,5832.2,0.31,-104.81,1.0,1.0,18.0,1.0,6.0,1118.0,11.0,wknd
1/1/2022 19:00,3849.43,1826.35,24.04,1825.0,535.0,0.0,0.0,0.0,641.84,893.46,358.7,535.34,167.42,236.55,126.57,33.09,24.04,3.27,0.0,14.14,5.76,1.02,1.65,4.62,0.0,14.14,3821.38,43.99,11.51,52.8,5808.0,0.0,5860.8,0.31,-47.23,1.0,1.0,19.0,1.0,6.0,1119.0,11.0,wknd
1/1/2022 20:00,3889.64,1829.13,24.93,1825.0,535.0,0.0,0.0,0.0,687.96,865.13,355.72,506.66,168.49,236.84,127.02,33.11,24.93,3.21,0.0,14.02,6.42,1.41,2.08,4.59,0.0,14.02,3860.75,44.42,11.51,30.8,5816.25,8.8,5838.25,0.31,-27.58,1.0,1.0,20.0,1.0,6.0,1120.0,11.0,wknd
1/1/2022 21:00,3789.89,1831.86,24.36,1825.0,535.0,0.0,0.0,0.0,676.2,742.71,361.46,380.77,168.44,237.79,127.56,51.22,24.36,3.35,0.0,13.92,7.18,1.27,1.86,4.61,0.0,13.92,3762.26,43.31,11.51,4.4,5832.75,22.0,5815.15,0.31,4.12,1.0,1.0,21.0,1.0,6.0,1121.0,11.0,wknd
1/1/2022 22:00,3688.79,1832.33,23.58,1825.0,535.0,0.0,0.0,0.0,662.97,690.06,360.97,332.1,172.68,244.93,128.01,52.22,23.58,3.34,0.0,13.91,5.96,1.13,1.48,4.61,0.0,13.91,3663.4,42.21,11.52,0.0,5830.0,110.0,5720.0,0.31,-31.57,1.0,1.0,22.0,1.0,6.0,1122.0,11.0,wknd
1/1/2022 23:00,3601.21,1831.56,23.43,1825.0,535.0,0.0,0.0,0.0,649.73,668.28,323.31,353.08,165.55,236.1,128.83,33.06,23.43,3.37,0.0,13.98,5.74,1.39,1.46,4.62,0.0,13.98,3574.63,41.2,11.52,17.6,5819.0,171.6,5665.0,0.31,-83.36,1.0,1.0,23.0,1.0,6.0,1123.0,11.0,wknd
1/2/2022 0:00,3653.08,1830.8,24.02,1802.08,509.17,0.0,0.0,0.0,636.5,769.89,350.59,428.02,158.95,229.65,128.39,13.32,24.02,3.27,0.0,14.04,6.21,0.94,1.47,4.69,0.0,14.04,3624.1,41.77,11.53,0.0,5810.75,123.2,5687.55,0.3,-93.28,1.0,2.0,0.0,1.0,7.0,120.0,12.0,wknd
1/2/2022 1:00,3791.53,1830.03,24.73,1802.08,509.17,0.0,0.0,0.0,623.27,848.05,347.37,503.54,158.11,230.75,127.51,13.31,24.73,3.27,0.0,14.11,5.92,1.19,1.98,4.59,0.0,14.11,3771.92,43.57,11.55,26.4,5816.25,8.8,5833.85,0.3,-18.98,1.0,2.0,1.0,1.0,7.0,121.0,12.0,wknd
1/2/2022 2:00,3800.38,1829.26,23.85,1802.08,509.17,0.0,0.0,0.0,612.45,878.75,359.9,516.84,164.35,236.22,127.18,17.01,23.85,3.17,0.0,14.18,5.73,1.23,1.63,4.62,0.0,14.18,3771.81,43.6,11.56,61.6,5802.5,0.0,5864.1,0.3,-29.25,1.0,2.0,2.0,1.0,7.0,122.0,12.0,wknd
1/2/2022 3:00,3785.17,1828.49,23.99,1802.08,509.17,0.0,0.0,0.0,636.0,866.27,345.3,520.07,166.22,237.42,125.35,30.42,23.99,3.27,0.0,14.24,5.54,1.07,1.42,4.61,0.0,14.24,3752.09,43.36,11.56,8.8,5791.5,44.0,5756.3,0.3,-54.76,1.0,2.0,3.0,1.0,7.0,123.0,12.0,wknd
1/2/2022 4:00,3781.38,1827.73,23.52,1802.08,509.17,0.0,0.0,0.0,657.24,837.72,349.61,488.75,162.35,230.89,126.88,29.6,23.52,3.32,0.0,14.31,4.3,1.23,1.84,4.64,0.0,14.31,3751.77,43.34,11.55,52.8,5824.5,30.8,5846.5,0.31,-50.47,1.0,2.0,4.0,1.0,7.0,124.0,12.0,wknd
1/2/2022 5:00,3797.81,1826.83,23.88,1802.08,509.17,0.0,0.0,0.0,663.47,834.92,355.02,474.66,166.51,236.54,126.82,31.45,23.88,3.27,0.0,14.37,3.49,1.23,1.49,4.69,0.0,14.37,3773.98,43.83,11.61,8.8,5852.0,92.4,5768.4,0.31,-36.57,1.0,2.0,5.0,1.0,7.0,125.0,12.0,wknd
1/2/2022 6:00,3764.56,1822.44,23.87,1802.08,509.17,0.0,0.0,0.0,668.36,834.07,353.81,474.93,166.75,238.46,127.01,22.68,23.87,3.2,0.0,14.35,2.24,1.05,1.41,4.74,0.0,14.35,3734.46,43.4,11.62,22.0,5854.75,61.6,5815.15,0.31,-69.48,1.0,2.0,6.0,1.0,7.0,126.0,12.0,wknd
1/2/2022 7:00,3818.7,1816.51,24.33,1802.08,509.17,0.0,0.0,0.0,657.29,835.04,357.09,475.2,171.23,239.66,125.09,34.68,24.33,3.29,0.0,14.27,2.18,1.2,1.69,4.79,0.0,14.27,3783.85,43.96,11.62,0.0,5835.5,145.2,5690.3,0.31,0.68,1.0,2.0,7.0,1.0,7.0,127.0,12.0,wknd
1/2/2022 8:00,3840.21,1810.58,25.0,1802.08,509.17,0.0,0.0,0.0,645.85,826.1,348.74,475.47,163.24,234.91,125.64,28.96,25.0,3.21,0.0,14.18,3.35,1.39,1.88,4.8,0.0,14.18,3813.49,44.31,11.62,0.0,5832.75,281.6,5551.15,0.31,48.51,1.0,2.0,8.0,1.0,7.0,128.0,12.0,wknd
1/2/2022 9:00,3766.77,1804.65,24.12,1802.08,509.17,0.0,0.0,0.0,664.02,824.05,347.78,475.74,167.25,235.96,125.66,35.91,24.12,3.27,0.0,14.1,3.29,1.18,1.65,4.68,0.0,14.1,3744.66,43.5,11.62,0.0,5843.75,321.2,5522.55,0.31,-35.12,1.0,2.0,9.0,1.0,7.0,129.0,12.0,wknd
1/2/2022 10:00,3793.16,1798.73,23.69,1802.08,509.17,0.0,0.0,0.0,677.92,832.53,355.28,476.01,177.11,241.88,124.48,50.6,23.69,3.25,0.0,14.01,3.54,1.08,1.49,4.69,0.0,14.01,3765.09,43.73,11.61,0.0,5824.5,88.0,5736.5,0.31,-25.18,1.0,2.0,10.0,1.0,7.0,1210.0,12.0,wknd
1/2/2022 11:00,3812.19,1792.8,24.5,1802.08,509.17,0.0,0.0,0.0,688.32,835.63,353.63,476.28,178.4,241.41,124.58,47.21,24.5,3.01,0.0,13.93,4.42,1.22,1.63,4.7,0.0,13.93,3785.02,44.02,11.63,8.8,5769.5,110.0,5668.3,0.31,-13.73,1.0,2.0,11.0,1.0,7.0,1211.0,12.0,wknd
1/2/2022 12:00,3680.72,1786.87,24.38,1802.08,509.17,4.34,2.97,7.31,638.95,709.47,232.82,478.01,162.29,236.94,125.33,43.76,24.38,3.06,0.0,13.84,3.73,1.26,1.71,4.78,0.0,13.84,3655.97,42.56,11.64,0.0,5742.0,114.4,5627.6,0.31,28.95,1.0,2.0,12.0,1.0,7.0,1212.0,12.0,wknd
1/2/2022 13:00,3844.61,1781.32,24.41,1802.08,509.17,0.0,0.0,0.0,659.42,839.45,338.93,509.96,165.25,242.45,125.55,51.12,24.41,3.18,0.0,13.76,2.81,1.26,1.91,4.72,0.0,13.76,3814.3,44.55,11.68,4.4,5714.5,57.2,5661.7,0.3,55.26,1.0,2.0,13.0,1.0,7.0,1213.0,12.0,wknd
1/2/2022 14:00,3835.31,1782.13,24.27,1802.08,509.17,0.0,0.0,0.0,641.56,893.14,343.99,549.52,160.41,237.42,125.36,48.27,24.27,3.34,0.0,13.74,2.63,1.28,1.74,4.7,0.0,13.74,3815.09,44.58,11.68,57.2,5709.0,0.0,5766.2,0.3,9.31,1.0,2.0,14.0,1.0,7.0,1214.0,12.0,wknd
1/2/2022 15:00,3772.53,1785.23,23.29,1802.08,509.17,0.0,0.0,0.0,677.91,866.94,339.72,525.21,163.22,237.16,125.17,49.57,23.29,3.3,0.0,13.74,2.44,1.18,1.45,4.64,0.0,13.74,3743.99,43.59,11.64,0.0,5722.75,184.8,5537.95,0.3,-66.72,1.0,2.0,15.0,1.0,7.0,1215.0,12.0,wknd
1/2/2022 16:00,3817.33,1788.33,24.24,1802.08,509.17,0.0,0.0,0.0,681.33,858.13,348.99,503.41,162.95,239.34,124.42,50.41,24.24,3.34,0.0,13.75,2.5,1.23,1.89,4.61,0.0,13.75,3783.59,44.04,11.64,0.0,5728.25,140.8,5587.45,0.3,-19.63,1.0,2.0,16.0,1.0,7.0,1216.0,12.0,wknd
1/2/2022 17:00,3748.44,1791.43,23.77,1802.08,509.17,0.0,0.0,0.0,663.9,823.1,356.44,464.33,167.58,236.9,124.7,43.64,23.77,3.26,0.0,13.75,2.43,1.12,1.59,4.61,0.0,13.75,3724.08,43.33,11.64,0.0,5761.25,110.0,5651.25,0.31,-39.16,1.0,2.0,17.0,1.0,7.0,1217.0,12.0,wknd
1/2/2022 18:00,3757.34,1794.53,24.33,1802.08,509.17,0.0,0.0,0.0,658.53,780.4,359.87,416.39,169.04,237.99,125.55,49.09,24.33,3.32,0.0,13.75,2.53,1.34,1.86,4.62,0.0,13.75,3734.18,43.44,11.63,0.0,5769.5,83.6,5685.9,0.31,14.71,1.0,2.0,18.0,1.0,7.0,1218.0,12.0,wknd
1/2/2022 19:00,3624.47,1797.63,23.02,1802.08,509.17,0.0,0.0,0.0,668.13,740.41,360.67,380.7,169.0,240.48,125.9,47.55,23.02,3.34,0.0,13.76,2.7,1.1,1.73,4.61,0.0,13.76,3595.44,41.81,11.63,0.0,5788.75,176.0,5612.75,0.31,-90.87,1.0,2.0,19.0,1.0,7.0,1219.0,12.0,wknd
1/2/2022 20:00,3607.91,1800.73,23.72,1802.08,509.17,0.0,0.0,0.0,677.77,658.99,364.66,301.48,170.81,238.59,124.47,50.44,23.72,3.35,0.0,13.76,2.67,1.32,1.48,4.68,0.0,13.76,3585.47,41.71,11.63,0.0,5794.25,149.6,5644.65,0.31,-38.75,1.0,2.0,20.0,1.0,7.0,1220.0,12.0,wknd
1/2/2022 21:00,3677.61,1804.12,24.39,1802.08,509.17,0.0,0.0,0.0,687.42,659.93,359.88,299.25,173.76,241.04,125.41,50.78,24.39,3.27,0.0,13.73,2.84,1.25,1.99,4.66,0.0,13.73,3655.05,42.52,11.63,4.4,5777.75,57.2,5724.95,0.3,16.98,1.0,2.0,21.0,1.0,7.0,1221.0,12.0,wknd
1/2/2022 22:00,3562.16,1809.18,23.42,1802.08,509.17,0.0,0.0,0.0,691.23,604.05,304.59,300.69,172.13,237.32,126.37,49.53,23.42,3.35,0.0,13.13,3.0,1.18,1.51,4.59,0.0,13.13,3536.01,41.13,11.63,0.0,5791.5,193.6,5597.9,0.3,-51.47,1.0,2.0,22.0,1.0,7.0,1222.0,12.0,wknd
1/2/2022 23:00,3569.86,1806.26,24.49,1802.08,509.17,0.0,0.0,0.0,626.37,620.68,278.36,344.25,166.91,235.78,124.77,26.96,24.49,3.26,0.0,13.66,4.23,1.27,1.68,4.62,0.0,13.66,3545.67,41.21,11.62,0.0,5797.0,264.0,5533.0,0.31,7.38,1.0,2.0,23.0,1.0,7.0,1223.0,12.0,wknd
1/3/2022 0:00,3726.19,1804.2,25.01,1830.42,555.42,0.0,0.0,0.0,640.57,723.86,283.31,443.57,165.54,236.76,124.8,29.46,25.01,3.18,0.0,14.17,3.1,1.36,1.98,4.66,0.0,14.17,3704.47,43.04,11.62,0.0,5816.25,136.4,5679.85,0.31,2.14,1.0,3.0,0.0,2.0,1.0,130.0,13.0,week <> 17-20
1/3/2022 1:00,3771.01,1808.95,24.15,1830.42,555.42,0.0,0.0,0.0,666.81,825.41,358.1,469.41,167.19,233.9,126.25,37.58,24.15,3.35,0.0,14.18,3.13,1.16,1.47,4.69,0.0,14.18,3743.86,43.48,11.61,0.0,5813.5,198.0,5615.5,0.31,-85.57,1.0,3.0,1.0,2.0,1.0,131.0,13.0,week <> 17-20
1/3/2022 2:00,3825.19,1813.9,24.32,1830.42,555.42,0.0,0.0,0.0,681.52,831.35,365.22,469.96,164.05,233.97,125.21,35.24,24.32,3.24,0.0,14.18,3.35,1.17,1.8,4.67,0.0,14.18,3793.32,44.02,11.6,8.8,5843.75,110.0,5742.55,0.31,-56.99,1.0,3.0,2.0,2.0,1.0,132.0,13.0,week <> 17-20
1/3/2022 3:00,3823.5,1818.85,23.99,1830.42,555.42,0.0,0.0,0.0,633.71,831.44,363.56,470.52,171.12,235.88,125.84,49.92,23.99,3.33,0.0,14.19,3.28,1.26,1.45,4.67,0.0,14.19,3801.83,43.95,11.56,0.0,5857.5,101.2,5756.3,0.31,-15.92,1.0,3.0,3.0,2.0,1.0,133.0,13.0,week <> 17-20
1/3/2022 4:00,3827.1,1823.79,23.83,1830.42,555.42,0.0,0.0,0.0,656.0,831.56,362.69,471.07,172.35,239.91,125.41,51.0,23.83,3.28,0.0,14.19,3.96,1.17,1.41,4.67,0.0,14.19,3790.51,43.68,11.52,0.0,5857.5,215.6,5641.9,0.31,-39.66,1.0,3.0,4.0,2.0,1.0,134.0,13.0,week <> 17-20
1/3/2022 5:00,3866.69,1828.74,24.25,1830.42,555.42,0.0,0.0,0.0,678.92,838.8,365.33,471.62,172.16,241.29,125.85,51.19,24.25,3.3,0.0,14.2,4.12,1.27,1.68,4.46,0.0,14.2,3840.17,44.24,11.52,0.0,5846.5,237.6,5608.9,0.31,-35.18,1.0,3.0,5.0,2.0,1.0,135.0,13.0,week <> 17-20
1/3/2022 6:00,3866.21,1833.69,24.57,1830.42,555.42,0.0,0.0,0.0,674.4,829.84,360.92,472.18,170.34,249.06,127.04,37.7,24.57,3.2,0.0,14.2,3.72,1.28,1.67,4.74,0.0,14.2,3831.21,44.14,11.52,0.0,5835.5,140.8,5694.7,0.31,-27.14,1.0,3.0,6.0,2.0,1.0,136.0,13.0,week <> 17-20
1/3/2022 7:00,3857.25,1838.64,24.28,1830.42,555.42,0.0,0.0,0.0,672.16,819.49,349.33,472.73,171.19,250.78,126.93,50.22,24.28,3.28,0.0,14.21,2.8,1.17,1.49,4.78,0.0,14.21,3831.72,44.14,11.52,0.0,5841.0,167.2,5673.8,0.31,-28.45,1.0,3.0,7.0,2.0,1.0,137.0,13.0,week <> 17-20
1/3/2022 8:00,3792.84,1839.93,24.68,1830.42,555.42,0.0,0.0,0.0,652.85,830.38,357.23,473.43,163.25,230.09,127.32,20.77,24.68,3.35,0.0,14.25,2.78,1.19,1.74,4.68,0.0,14.25,3762.27,43.34,11.52,0.0,5846.5,145.2,5701.3,0.31,-85.73,1.0,3.0,8.0,2.0,1.0,138.0,13.0,week <> 17-20
1/3/2022 9:00,3747.17,1837.36,24.35,1830.42,555.42,0.0,0.0,0.0,654.01,815.75,343.87,476.83,159.64,230.09,126.81,13.15,24.35,3.26,0.0,14.33,2.77,1.16,1.53,4.72,0.0,14.33,3722.55,42.88,11.52,26.4,5835.5,44.0,5817.9,0.31,-115.36,1.0,3.0,9.0,2.0,1.0,139.0,13.0,week <> 17-20
1/3/2022 10:00,3827.04,1834.78,24.55,1830.42,555.42,0.0,0.0,0.0,666.83,818.69,346.43,481.28,172.22,238.23,127.67,29.48,24.55,3.2,0.0,14.41,2.77,1.17,1.43,4.67,0.0,14.41,3802.02,43.8,11.52,0.0,5827.25,44.0,5783.25,0.31,-48.68,1.0,3.0,10.0,2.0,1.0,1310.0,13.0,week <> 17-20
1/3/2022 11:00,3919.62,1832.21,25.84,1830.42,555.42,0.0,0.0,0.0,666.43,817.71,333.9,492.0,170.87,238.23,126.94,32.74,25.84,2.66,0.0,14.48,3.12,1.38,1.76,4.67,0.0,14.48,3891.04,44.86,11.53,0.0,5821.75,110.0,5711.75,0.31,47.86,1.0,3.0,11.0,2.0,1.0,1311.0,13.0,week <> 17-20
1/3/2022 12:00,3958.44,1829.64,25.2,1830.42,555.42,0.0,0.0,0.0,659.9,852.36,334.78,517.38,168.07,239.88,125.92,46.45,25.2,3.2,0.0,14.56,2.75,1.6,1.68,4.62,0.0,14.56,3929.09,45.36,11.54,0.0,5827.25,79.2,5748.05,0.31,61.12,1.0,3.0,12.0,2.0,1.0,1312.0,13.0,week <> 17-20
1/3/2022 13:00,3912.2,1827.07,24.8,1830.42,555.42,0.0,0.0,0.0,646.05,874.59,352.3,518.89,168.54,240.19,125.79,47.01,24.8,3.3,0.0,14.64,2.59,1.28,1.36,4.55,0.0,14.64,3879.4,44.8,11.55,0.0,5843.75,237.6,5606.15,0.31,9.07,1.0,3.0,13.0,2.0,1.0,1313.0,13.0,week <> 17-20
1/3/2022 14:00,3917.0,1824.5,24.69,1830.42,555.42,0.0,0.0,0.0,632.94,869.55,351.33,518.82,167.16,240.63,125.96,46.26,24.69,3.32,0.0,14.72,2.01,1.34,1.54,4.57,0.0,14.72,3889.28,44.92,11.55,0.0,5830.0,198.0,5632.0,0.31,34.59,1.0,3.0,14.0,2.0,1.0,1314.0,13.0,week <> 17-20
1/3/2022 15:00,3950.92,1821.94,24.7,1830.42,555.42,0.0,0.0,0.0,648.17,867.14,352.97,518.75,170.75,238.14,125.67,50.92,24.7,3.28,0.0,14.8,1.94,1.47,1.67,4.5,0.0,14.8,3918.82,45.25,11.55,0.0,5832.75,57.2,5775.55,0.31,58.26,1.0,3.0,15.0,2.0,1.0,1315.0,13.0,week <> 17-20
1/3/2022 16:00,3883.25,1822.3,24.15,1830.42,555.42,0.0,0.0,0.0,675.1,865.43,350.29,518.68,170.85,238.39,126.03,48.12,24.15,3.33,0.0,14.83,2.16,1.45,1.33,4.5,0.0,14.83,3849.58,44.45,11.55,0.0,5830.0,96.8,5733.2,0.31,-35.0,1.0,3.0,16.0,2.0,1.0,1316.0,13.0,week <> 17-20
1/3/2022 17:00,3871.09,1825.09,25.2,1830.42,555.42,0.0,0.0,0.0,599.75,868.42,352.32,518.62,160.3,230.01,126.67,13.21,25.2,3.25,0.0,14.8,2.46,1.49,1.85,4.61,0.0,14.8,3849.66,44.45,11.55,0.0,5830.0,39.6,5790.4,0.31,22.42,1.0,3.0,17.0,2.0,1.0,1317.0,13.0,week 17-20
1/3/2022 18:00,3864.92,1826.68,24.78,1830.42,555.42,0.0,0.0,0.0,610.17,885.24,368.53,518.55,164.91,234.66,124.88,13.18,24.78,3.16,0.0,14.75,2.84,1.53,1.43,4.76,0.0,14.75,3829.93,44.22,11.55,0.0,5835.5,52.8,5782.7,0.31,-12.58,1.0,3.0,18.0,2.0,1.0,1318.0,13.0,week 17-20
1/3/2022 19:00,3888.89,1826.86,25.13,1830.42,555.42,0.0,0.0,0.0,622.19,880.85,366.28,518.48,168.56,232.27,125.46,13.19,25.13,3.14,0.0,14.73,3.08,1.58,1.61,4.75,0.0,14.73,3859.5,44.54,11.54,0.0,5835.5,52.8,5782.7,0.31,3.57,1.0,3.0,19.0,2.0,1.0,1319.0,13.0,week 17-20
1/3/2022 20:00,3904.24,1827.59,25.16,1830.42,555.42,0.0,0.0,0.0,634.29,885.02,363.59,517.36,170.96,235.83,125.39,13.12,25.16,3.1,0.0,14.74,2.33,1.24,1.78,4.62,0.0,14.74,3879.18,44.75,11.53,17.6,5832.75,79.2,5771.15,0.31,1.93,1.0,3.0,20.0,2.0,1.0,1320.0,13.0,week 17-20
1/3/2022 21:00,3865.54,1828.33,24.44,1830.42,555.42,0.0,0.0,0.0,646.38,895.06,368.53,514.73,170.65,235.15,126.37,13.16,24.44,3.1,0.0,14.75,2.8,1.26,1.37,4.56,0.0,14.75,3829.91,44.16,11.53,4.4,5843.75,114.4,5733.75,0.31,-59.65,1.0,3.0,21.0,2.0,1.0,1321.0,13.0,week <> 17-20
1/3/2022 22:00,3915.94,1829.06,24.48,1830.42,555.42,0.0,0.0,0.0,656.99,892.69,371.38,512.08,174.12,238.06,127.07,34.03,24.48,3.19,0.0,14.75,3.27,1.24,1.52,4.54,0.0,14.75,3889.68,44.85,11.53,8.8,5865.75,145.2,5729.35,0.31,-18.22,1.0,3.0,22.0,2.0,1.0,1322.0,13.0,week <> 17-20
1/3/2022 23:00,3995.62,1829.79,24.73,1830.42,555.42,0.0,0.0,0.0,659.28,880.64,374.73,499.12,192.03,242.42,125.78,43.3,24.73,3.42,0.0,14.76,3.52,1.59,1.85,4.55,0.0,14.76,3969.07,45.77,11.53,0.0,5876.75,171.6,5705.15,0.31,70.49,1.0,3.0,23.0,2.0,1.0,1323.0,13.0,week <> 17-20
1/4/2022 0:00,3837.89,1830.53,24.01,1863.75,502.5,0.0,0.0,0.0,661.23,855.2,371.59,475.65,202.7,255.78,125.17,17.57,24.01,4.04,0.0,14.77,3.8,1.4,1.45,4.54,0.0,14.77,3800.58,43.83,11.53,0.0,5876.75,114.4,5762.35,0.31,-11.57,1.0,4.0,0.0,2.0,2.0,140.0,14.0,week <> 17-20
1/4/2022 1:00,3885.38,1831.26,24.97,1863.75,502.5,0.0,0.0,0.0,669.01,812.64,326.06,475.49,207.89,244.28,127.51,13.1,24.97,3.59,0.0,14.78,2.37,1.7,1.98,4.54,0.0,14.78,3860.12,44.53,11.53,4.4,5876.75,92.4,5788.75,0.31,69.97,1.0,4.0,1.0,2.0,2.0,141.0,14.0,week <> 17-20
1/4/2022 2:00,3842.64,1831.77,24.41,1863.75,502.5,0.0,0.0,0.0,677.78,826.16,338.34,475.33,222.04,233.26,129.16,13.08,24.41,3.47,0.0,14.72,3.23,1.51,1.42,4.54,0.0,14.72,3810.52,43.95,11.53,0.0,5879.5,211.2,5668.3,0.31,4.43,1.0,4.0,2.0,2.0,2.0,142.0,14.0,week <> 17-20
1/4/2022 3:00,3840.7,1831.34,24.24,1863.75,502.5,0.0,0.0,0.0,686.54,829.87,343.2,475.17,217.54,236.61,129.36,13.09,24.24,3.45,0.0,14.27,2.7,1.38,1.44,4.53,0.0,14.27,3810.91,43.95,11.53,0.0,5882.25,149.6,5732.65,0.31,-9.54,1.0,4.0,3.0,2.0,2.0,143.0,14.0,week <> 17-20
1/4/2022 4:00,3904.63,1830.8,24.54,1863.75,502.5,0.0,0.0,0.0,695.31,861.71,373.74,475.01,215.68,256.4,128.86,13.11,24.54,3.6,0.0,13.77,3.38,1.44,1.56,4.56,0.0,13.77,3880.91,44.74,11.53,0.0,5879.5,237.6,5641.9,0.31,14.3,1.0,4.0,4.0,2.0,2.0,144.0,14.0,week <> 17-20
1/4/2022 5:00,3866.4,1830.27,24.08,1863.75,502.5,0.0,0.0,0.0,699.87,860.96,367.26,474.85,213.79,250.33,129.5,13.04,24.08,3.53,0.0,13.27,3.73,1.55,1.53,4.55,0.0,13.27,3832.75,44.18,11.53,0.0,5879.5,321.2,5558.3,0.31,-27.2,1.0,4.0,5.0,2.0,2.0,145.0,14.0,week <> 17-20
1/4/2022 6:00,3810.33,1829.73,23.96,1863.75,502.5,0.0,0.0,0.0,697.73,845.83,355.19,474.69,212.26,242.02,132.73,13.03,23.96,3.65,0.0,12.77,3.57,1.16,1.84,4.53,0.0,12.77,3783.25,43.6,11.53,0.0,5876.75,127.6,5749.15,0.31,-65.47,1.0,4.0,6.0,2.0,2.0,146.0,14.0,week <> 17-20
1/4/2022 7:00,3855.19,1829.2,24.38,1863.75,502.5,0.0,0.0,0.0,695.51,823.71,338.94,474.85,213.03,244.47,132.77,12.99,24.38,3.6,0.0,12.27,3.23,1.59,1.53,4.63,0.0,12.27,3822.72,44.05,11.52,0.0,5876.75,92.4,5784.35,0.31,4.27,1.0,4.0,7.0,2.0,2.0,147.0,14.0,week <> 17-20
1/4/2022 8:00,3724.68,1828.67,23.88,1863.75,502.5,0.0,0.0,0.0,693.28,763.84,279.29,480.03,214.17,240.15,132.36,12.95,23.88,3.71,0.0,11.77,3.83,1.55,1.45,4.56,0.0,11.77,3703.55,42.66,11.52,39.6,5874.0,74.8,5838.8,0.31,-63.61,1.0,4.0,8.0,2.0,2.0,148.0,14.0,week <> 17-20
1/4/2022 9:00,3538.7,1828.13,22.14,1863.75,502.5,0.0,0.0,0.0,691.06,688.01,155.57,521.77,216.42,240.55,130.97,12.95,22.14,3.68,0.0,11.27,2.96,1.22,1.54,4.56,0.0,11.27,3515.03,40.48,11.52,0.0,5882.25,149.6,5732.65,0.31,-171.0,1.0,4.0,9.0,2.0,2.0,149.0,14.0,week <> 17-20
1/4/2022 10:00,3513.0,1827.13,21.55,1863.75,502.5,0.0,0.0,0.0,688.83,727.3,160.55,550.55,217.95,236.89,132.16,12.95,21.55,3.86,0.0,10.85,3.16,1.21,2.13,4.52,0.0,10.85,3484.9,40.25,11.55,0.0,5879.5,132.0,5747.5,0.31,-232.78,1.0,4.0,10.0,2.0,2.0,1410.0,14.0,week <> 17-20
1/4/2022 11:00,3472.38,1824.6,20.93,1863.75,502.5,0.0,0.0,0.0,686.61,736.05,161.6,555.38,218.06,241.26,131.15,12.98,20.93,3.19,0.0,10.85,3.94,1.0,1.41,4.5,0.0,10.85,3443.75,39.84,11.57,0.0,5857.5,246.4,5611.1,0.31,-277.38,1.0,4.0,11.0,2.0,2.0,1411.0,14.0,week <> 17-20
1/4/2022 12:00,3497.59,1823.14,21.07,1863.75,502.5,0.0,0.0,0.0,683.41,759.58,163.65,583.39,217.19,242.73,129.75,12.98,21.07,3.6,0.0,11.07,2.77,1.15,1.63,4.5,0.0,11.07,3472.89,40.14,11.56,0.0,5838.25,242.0,5596.25,0.31,-271.04,1.0,4.0,12.0,2.0,2.0,1412.0,14.0,week <> 17-20
1/4/2022 13:00,3510.29,1823.8,21.16,1863.75,502.5,0.0,0.0,0.0,675.88,761.51,165.05,579.42,215.28,244.62,129.07,13.08,21.16,3.41,0.0,11.86,3.25,1.17,1.7,4.53,0.0,11.86,3482.74,40.27,11.56,0.0,5821.75,154.0,5667.75,0.31,-253.4,1.0,4.0,13.0,2.0,2.0,1413.0,14.0,week <> 17-20
1/4/2022 14:00,3598.21,1824.24,22.61,1863.75,502.5,0.0,0.0,0.0,667.85,756.92,168.71,571.01,212.38,232.75,128.04,13.12,22.61,3.64,0.0,12.68,3.1,1.33,1.62,4.69,0.0,12.68,3571.86,41.28,11.56,0.0,5838.25,193.6,5644.65,0.31,-153.31,1.0,4.0,14.0,2.0,2.0,1414.0,14.0,week <> 17-20
1/3/2022 15:00,3894.76,1824.71,24.39,1830.42,555.42,0.0,0.0,0.0,662.39,878.69,289.56,575.55,212.69,231.7,127.75,13.17,24.39,3.62,0.0,13.52,3.25,1.39,2.15,4.68,0.0,13.52,3918.82,45.25,11.55,0.0,5832.75,57.2,5775.55,0.31,-26.46,1.0,3.0,15.0,2.0,1.0,1315.0,13.0,week <> 17-20
1/4/2022 16:00,3909.61,1831.76,24.03,1863.75,502.5,0.0,0.0,0.0,667.87,917.95,319.63,582.03,213.74,236.92,128.0,13.14,24.03,3.57,0.0,13.88,2.97,1.44,1.67,4.62,0.0,13.88,3865.11,44.32,11.47,26.4,5912.5,57.2,5881.7,0.31,-10.47,1.0,4.0,16.0,2.0,2.0,1416.0,14.0,week <> 17-20
1/4/2022 17:00,3974.43,1841.44,24.35,1863.75,502.5,0.0,0.0,0.0,673.89,930.6,326.82,587.2,215.02,235.87,128.88,13.21,24.35,3.47,0.0,14.03,2.54,1.51,1.67,4.57,0.0,14.03,3945.07,45.24,11.47,0.0,5973.0,246.4,5726.6,0.31,26.0,1.0,4.0,17.0,2.0,2.0,1417.0,14.0,week 17-20
1/4/2022 18:00,4036.15,1851.11,24.76,1863.75,502.5,0.0,0.0,0.0,679.92,933.5,332.68,579.65,214.26,240.87,129.92,13.2,24.76,3.28,0.0,14.18,3.4,1.47,1.84,4.66,0.0,14.18,4004.43,45.93,11.47,0.0,6006.0,202.4,5803.6,0.31,69.12,1.0,4.0,18.0,2.0,2.0,1418.0,14.0,week 17-20
1/4/2022 19:00,4043.4,1860.78,24.7,1863.75,502.5,0.0,0.0,0.0,685.94,936.06,332.97,577.25,213.3,244.26,129.83,13.13,24.7,3.27,0.0,14.33,2.89,1.4,1.55,4.6,0.0,14.33,4004.16,45.91,11.47,0.0,6055.5,369.6,5685.9,0.31,58.12,1.0,4.0,19.0,2.0,2.0,1419.0,14.0,week 17-20
1/4/2022 20:00,4157.86,1870.46,25.39,1863.75,502.5,0.0,0.0,0.0,693.12,951.65,346.23,578.45,213.64,244.3,129.58,34.48,25.39,3.51,0.0,14.48,2.39,1.46,1.93,4.69,0.0,14.48,4122.76,47.26,11.46,0.0,6077.5,418.0,5659.5,0.31,140.13,1.0,4.0,20.0,2.0,2.0,1420.0,14.0,week 17-20
1/4/2022 21:00,4104.03,1880.13,25.02,1863.75,502.5,0.0,0.0,0.0,712.78,912.57,365.24,525.6,214.37,245.23,129.32,35.76,25.02,3.48,0.0,14.63,3.1,1.69,1.62,4.76,0.0,14.63,4063.17,46.57,11.46,0.0,6083.0,422.4,5660.6,0.31,96.04,1.0,4.0,21.0,2.0,2.0,1421.0,14.0,week <> 17-20
1/4/2022 22:00,4110.68,1889.81,25.67,1863.75,502.5,0.0,0.0,0.0,754.47,892.74,370.68,500.16,215.68,244.99,129.07,29.01,25.67,3.42,0.0,14.78,3.0,1.54,1.94,4.78,0.0,14.78,4082.89,46.79,11.46,0.0,6083.0,444.4,5638.6,0.31,71.17,1.0,4.0,22.0,2.0,2.0,1422.0,14.0,week <> 17-20
1/4/2022 23:00,4092.21,1898.87,24.84,1863.75,502.5,0.0,0.0,0.0,747.95,868.95,378.71,468.6,216.41,247.6,128.74,51.66,24.84,3.57,0.0,14.91,4.07,1.39,1.62,4.84,0.0,14.91,4053.34,46.46,11.46,0.0,6113.25,347.6,5765.65,0.31,73.93,1.0,4.0,23.0,2.0,2.0,1423.0,14.0,week <> 17-20
1/5/2022 0:00,4146.39,1904.11,25.37,1901.25,471.25,0.0,0.0,0.0,732.37,880.0,384.93,469.22,216.28,245.54,128.5,47.54,25.37,3.74,0.0,14.92,2.87,1.51,2.09,4.78,0.0,14.92,4102.88,47.03,11.46,0.0,6138.0,299.2,5838.8,0.31,158.66,1.0,5.0,0.0,2.0,3.0,150.0,15.0,week <> 17-20
1/5/2022 1:00,3977.46,1908.69,24.4,1901.25,471.25,0.0,0.0,0.0,709.19,881.49,387.55,477.58,215.08,235.16,129.41,14.23,24.4,3.69,0.0,14.9,3.42,1.52,1.61,4.75,0.0,14.9,3944.59,45.22,11.46,0.0,6140.75,338.8,5801.95,0.31,6.86,1.0,5.0,1.0,2.0,3.0,151.0,15.0,week <> 17-20
1/5/2022 2:00,4080.7,1913.26,25.56,1901.25,471.25,0.0,0.0,0.0,687.83,892.84,351.19,520.45,185.62,241.18,129.24,29.08,25.56,3.38,0.0,14.88,3.59,1.61,1.91,4.72,0.0,14.88,4053.37,46.46,11.46,0.0,6146.25,308.0,5838.25,0.31,115.53,1.0,5.0,2.0,2.0,3.0,152.0,15.0,week <> 17-20
1/5/2022 3:00,4167.25,1916.17,25.5,1901.25,471.25,0.0,0.0,0.0,727.78,924.61,376.05,525.85,188.89,244.43,128.68,48.45,25.5,3.44,0.0,14.89,3.0,1.34,2.14,4.69,0.0,14.89,4132.18,47.35,11.46,0.0,6157.25,255.2,5902.05,0.31,127.45,1.0,5.0,3.0,2.0,3.0,153.0,15.0,week <> 17-20
1/5/2022 4:00,4141.72,1912.53,25.04,1901.25,471.25,0.0,0.0,0.0,734.49,931.08,386.2,526.57,181.35,245.46,128.15,49.53,25.04,3.4,0.0,14.92,2.87,1.68,1.7,4.68,0.0,14.92,4102.12,47.0,11.46,0.0,6157.25,343.2,5814.05,0.31,92.36,1.0,5.0,4.0,2.0,3.0,154.0,15.0,week <> 17-20
1/5/2022 5:00,4145.53,1908.4,25.38,1901.25,471.25,0.0,0.0,0.0,732.74,935.0,390.48,523.54,175.12,247.48,132.65,49.92,25.38,3.38,0.0,14.93,2.83,1.51,2.01,4.6,0.0,14.93,4111.11,47.08,11.45,0.0,6149.0,290.4,5858.6,0.31,98.14,1.0,5.0,5.0,2.0,3.0,155.0,15.0,week <> 17-20
1/5/2022 6:00,4066.41,1904.27,24.6,1901.25,471.25,0.0,0.0,0.0,736.83,918.23,387.42,508.64,176.67,271.59,135.68,33.47,24.6,3.48,0.0,14.93,4.12,1.38,1.83,4.69,0.0,14.93,4031.71,46.18,11.45,0.0,6124.25,321.2,5803.05,0.31,35.83,1.0,5.0,6.0,2.0,3.0,156.0,15.0,week <> 17-20
1/5/2022 7:00,3754.66,1900.13,22.58,1901.25,471.25,0.0,0.0,0.0,764.74,790.59,390.12,385.73,178.45,295.09,136.38,13.81,22.58,3.49,0.0,14.94,4.23,1.28,1.61,4.62,0.0,14.94,3714.95,42.51,11.44,0.0,6094.0,352.0,5742.0,0.31,-172.06,1.0,5.0,7.0,2.0,3.0,157.0,15.0,week <> 17-20
1/5/2022 8:00,3955.16,1896.0,23.88,1901.25,471.25,0.0,0.0,0.0,795.21,762.37,394.39,364.86,191.07,300.35,135.95,50.72,23.88,3.87,0.0,14.94,2.64,1.46,2.0,4.65,0.0,14.94,3922.99,44.91,11.45,0.0,6066.5,220.0,5846.5,0.31,30.33,1.0,5.0,8.0,2.0,3.0,158.0,15.0,week <> 17-20
1/5/2022 9:00,4111.69,1891.87,25.01,1901.25,471.25,0.0,0.0,0.0,772.45,878.98,392.44,477.3,199.54,298.93,135.45,29.32,25.01,3.72,0.0,14.95,2.8,1.73,1.86,4.68,0.0,14.95,4061.13,46.48,11.44,0.0,6052.75,224.4,5828.35,0.31,97.14,1.0,5.0,9.0,2.0,3.0,159.0,15.0,week <> 17-20
1/5/2022 10:00,4079.66,1887.73,24.7,1901.25,471.25,0.0,0.0,0.0,747.3,937.39,390.5,539.78,190.34,298.82,135.14,13.1,24.7,3.58,0.0,14.95,3.01,1.5,1.57,4.69,0.0,14.95,4041.11,46.23,11.44,0.0,6044.5,132.0,5912.5,0.31,35.99,1.0,5.0,10.0,2.0,3.0,1510.0,15.0,week <> 17-20
1/5/2022 11:00,4158.69,1884.5,24.95,1901.25,471.25,0.0,0.0,0.0,754.77,938.72,394.24,541.14,180.61,298.28,135.18,35.13,24.95,3.37,0.0,14.91,3.43,1.6,1.71,4.69,0.0,14.91,4130.19,47.25,11.44,0.0,6030.75,92.4,5938.35,0.31,109.45,1.0,5.0,11.0,2.0,3.0,1511.0,15.0,week <> 17-20
1/5/2022 12:00,4163.97,1885.54,25.01,1901.25,471.25,0.0,0.0,0.0,767.85,943.0,393.8,542.51,177.93,298.3,135.58,45.26,25.01,3.29,0.0,14.57,2.55,1.42,1.66,4.72,0.0,14.57,4120.52,47.18,11.45,0.0,6028.0,105.6,5922.4,0.31,96.33,1.0,5.0,12.0,2.0,3.0,1512.0,15.0,week <> 17-20
1/5/2022 13:00,3826.26,1887.13,24.94,1901.25,471.25,0.0,0.0,0.0,765.68,618.05,390.83,231.17,176.94,294.87,133.7,38.52,24.94,3.7,0.0,14.18,2.21,1.41,1.94,4.73,0.0,14.18,3794.08,43.45,11.45,0.0,6030.75,237.6,5793.15,0.31,84.15,1.0,5.0,13.0,2.0,3.0,1513.0,15.0,week <> 17-20
1/5/2022 14:00,4048.12,1888.73,23.4,1901.25,471.25,0.0,0.0,0.0,754.29,949.62,363.3,577.12,179.6,292.82,134.58,49.95,23.4,3.85,0.0,13.79,2.68,1.39,1.61,4.64,0.0,13.79,4001.89,45.83,11.45,0.0,6039.0,162.8,5876.2,0.31,-15.77,1.0,5.0,14.0,2.0,3.0,1514.0,15.0,week <> 17-20
1/5/2022 15:00,3890.08,1890.33,24.29,1901.25,471.25,0.0,0.0,0.0,740.87,800.06,162.88,617.89,177.01,293.11,134.94,13.51,24.29,3.52,0.0,13.39,2.93,1.31,2.24,4.72,0.0,13.39,3863.42,44.24,11.45,0.0,6039.0,264.0,5775.0,0.31,-12.43,1.0,5.0,15.0,2.0,3.0,1515.0,15.0,week <> 17-20
1/5/2022 16:00,3689.45,1891.93,21.6,1901.25,471.25,0.0,0.0,0.0,727.45,808.46,173.4,611.48,176.5,293.41,135.49,13.23,21.6,3.59,0.0,13.0,2.64,1.23,1.53,4.65,0.0,13.0,3655.71,41.86,11.45,0.0,6041.75,400.4,5641.35,0.31,-209.64,1.0,5.0,16.0,2.0,3.0,1516.0,15.0,week <> 17-20
1/5/2022 17:00,3700.94,1893.52,21.21,1901.25,471.25,0.0,0.0,0.0,714.04,849.69,206.96,620.97,178.19,295.85,136.05,13.19,21.21,3.66,0.0,12.61,2.28,1.19,1.61,4.66,0.0,12.61,3665.74,41.99,11.45,0.0,6047.25,343.2,5704.05,0.31,-227.56,1.0,5.0,17.0,2.0,3.0,1517.0,15.0,week 17-20
1/5/2022 18:00,3918.94,1895.12,22.71,1901.25,471.25,0.0,0.0,0.0,700.62,938.14,301.78,617.18,179.1,296.59,136.61,13.24,22.71,3.66,0.0,12.22,2.41,1.05,2.04,4.66,0.0,12.22,3883.57,44.5,11.46,0.0,6063.75,321.2,5742.55,0.31,-86.2,1.0,5.0,18.0,2.0,3.0,1518.0,15.0,week 17-20
1/5/2022 19:00,3913.34,1895.35,22.69,1901.25,471.25,0.0,0.0,0.0,687.21,986.11,374.06,597.59,177.7,260.46,134.96,13.23,22.69,3.41,0.0,12.15,2.61,1.16,1.53,4.63,0.0,12.15,3884.24,44.59,11.48,0.0,6072.0,272.8,5799.2,0.31,-126.58,1.0,5.0,19.0,2.0,3.0,1519.0,15.0,week 17-20
1/5/2022 20:00,3994.17,1894.49,23.68,1901.25,471.25,0.0,0.0,0.0,675.54,979.76,382.73,584.56,177.82,255.91,134.26,13.17,23.68,3.34,0.0,12.8,2.25,1.26,1.71,4.65,0.0,12.8,3953.52,45.38,11.48,0.0,6066.5,272.8,5793.7,0.31,-26.87,1.0,5.0,20.0,2.0,3.0,1520.0,15.0,week 17-20
1/5/2022 21:00,4040.4,1898.52,24.15,1901.25,471.25,0.0,0.0,0.0,666.13,963.16,382.18,570.57,176.39,254.31,134.76,13.16,24.15,3.33,0.0,13.07,2.44,1.38,2.02,4.66,0.0,13.07,4003.0,45.96,11.48,0.0,6066.5,184.8,5881.7,0.31,41.34,1.0,5.0,21.0,2.0,3.0,1521.0,15.0,week <> 17-20
1/5/2022 22:00,4004.45,1902.58,24.18,1901.25,471.25,0.0,0.0,0.0,656.73,958.24,382.03,571.71,178.68,244.53,134.89,13.23,24.18,3.55,0.0,13.34,2.85,1.37,1.82,4.83,0.0,13.34,3973.51,45.65,11.49,0.0,6107.75,272.8,5834.95,0.31,15.65,1.0,5.0,22.0,2.0,3.0,1522.0,15.0,week <> 17-20
1/5/2022 23:00,3912.82,1906.64,23.34,1901.25,471.25,0.0,0.0,0.0,647.33,955.19,383.29,564.98,167.81,243.17,134.89,13.15,23.34,3.44,0.0,13.61,2.5,1.03,1.61,4.77,0.0,13.61,3874.86,44.55,11.5,0.0,6154.5,264.0,5890.5,0.31,-67.6,1.0,5.0,23.0,2.0,3.0,1523.0,15.0,week <> 17-20
1/6/2022 0:00,3907.92,1909.05,23.92,1917.08,580.42,0.0,0.0,0.0,640.68,882.09,372.76,504.73,162.81,245.16,134.44,13.14,23.92,3.34,0.0,13.77,2.87,1.34,1.95,4.79,0.0,13.77,3864.61,44.39,11.49,0.0,6143.5,338.8,5804.7,0.31,-104.31,1.0,6.0,0.0,2.0,4.0,160.0,16.0,week <> 17-20
1/6/2022 1:00,3826.36,1911.44,23.03,1917.08,580.42,0.0,0.0,0.0,644.8,874.75,377.6,488.68,161.06,245.42,134.39,13.11,23.03,3.25,0.0,13.84,2.45,0.89,1.51,4.73,0.0,13.84,3785.75,43.43,11.47,0.0,6168.25,268.4,5899.85,0.31,-185.04,1.0,6.0,1.0,2.0,4.0,161.0,16.0,week <> 17-20
1/6/2022 2:00,3846.2,1914.74,24.01,1917.08,580.42,0.0,0.0,0.0,650.02,828.37,332.04,487.64,164.15,245.19,134.77,14.06,24.01,3.15,0.0,13.96,2.07,1.1,1.68,4.73,0.0,13.96,3816.03,43.81,11.48,0.0,6179.25,382.8,5796.45,0.31,-127.35,1.0,6.0,2.0,2.0,4.0,162.0,16.0,week <> 17-20
1/6/2022 3:00,3936.32,1918.04,23.4,1917.08,580.42,0.0,0.0,0.0,667.83,871.39,376.7,486.6,169.46,247.76,135.12,31.07,23.4,3.26,0.0,14.07,2.32,1.19,1.73,4.74,0.0,14.07,3904.86,44.85,11.48,0.0,6195.75,453.2,5742.55,0.31,-101.35,1.0,6.0,3.0,2.0,4.0,163.0,16.0,week <> 17-20
1/6/2022 4:00,3910.24,1921.34,23.39,1917.08,580.42,0.0,0.0,0.0,660.14,864.31,369.3,485.56,167.03,246.01,134.37,37.39,23.39,3.31,0.0,14.19,2.83,1.25,1.8,4.75,0.0,14.19,3865.05,44.4,11.49,0.0,6179.25,448.8,5730.45,0.31,-115.96,1.0,6.0,4.0,2.0,4.0,164.0,16.0,week <> 17-20
1/6/2022 5:00,3873.94,1924.64,23.64,1917.08,580.42,0.0,0.0,0.0,676.78,879.38,380.43,484.52,157.42,239.1,133.04,13.1,23.64,3.41,0.0,14.3,1.9,1.22,1.82,4.74,0.0,14.3,3844.91,44.16,11.49,0.0,6201.25,453.2,5748.05,0.31,-187.27,1.0,6.0,5.0,2.0,4.0,165.0,16.0,week <> 17-20
1/6/2022 6:00,4028.61,1927.94,24.59,1917.08,580.42,0.0,0.0,0.0,698.03,874.17,377.85,483.48,169.12,244.84,132.56,41.18,24.59,3.41,0.0,14.42,1.46,1.31,1.84,4.75,0.0,14.42,3993.28,45.86,11.48,0.0,6217.75,286.0,5931.75,0.31,-51.95,1.0,6.0,6.0,2.0,4.0,166.0,16.0,week <> 17-20
1/6/2022 7:00,4047.52,1931.24,24.56,1917.08,580.42,0.0,0.0,0.0,686.41,864.47,370.27,482.44,175.85,250.78,132.72,50.85,24.56,3.38,0.0,14.54,2.32,1.22,1.78,4.85,0.0,14.54,4003.21,45.97,11.48,0.0,6217.75,400.4,5817.35,0.31,-15.01,1.0,6.0,7.0,2.0,4.0,167.0,16.0,week <> 17-20
1/6/2022 8:00,4048.72,1933.31,24.69,1917.08,580.42,0.0,0.0,0.0,673.07,848.18,354.65,484.53,178.45,254.37,132.87,52.02,24.69,3.33,0.0,14.62,2.04,1.29,1.87,4.83,0.0,14.62,4013.12,46.06,11.48,0.0,6226.0,334.4,5891.6,0.31,13.73,1.0,6.0,8.0,2.0,4.0,168.0,16.0,week <> 17-20
1/6/2022 9:00,4023.0,1931.46,24.46,1917.08,580.42,0.0,0.0,0.0,659.74,851.98,356.17,490.63,180.69,252.33,133.03,52.64,24.46,3.39,0.0,14.54,1.92,1.18,1.81,4.7,0.0,14.54,3992.83,45.77,11.46,0.0,6234.25,510.4,5723.85,0.31,-0.59,1.0,6.0,9.0,2.0,4.0,169.0,16.0,week <> 17-20
1/6/2022 10:00,3946.45,1929.3,24.43,1917.08,580.42,0.0,0.0,0.0,646.4,798.14,257.52,532.63,175.43,241.46,133.18,40.52,24.43,3.44,0.0,14.46,1.72,1.47,1.92,4.69,0.0,14.46,3903.07,44.69,11.45,0.0,6234.25,717.2,5517.05,0.31,-7.81,1.0,6.0,10.0,2.0,4.0,1610.0,16.0,week <> 17-20
1/6/2022 11:00,3983.28,1927.15,24.4,1917.08,580.42,0.0,0.0,0.0,681.93,891.25,261.37,615.5,176.7,239.55,133.34,34.57,24.4,2.97,0.0,14.37,2.41,0.97,1.45,4.71,0.0,14.37,3942.44,45.13,11.45,0.0,6187.5,519.2,5668.3,0.31,-97.47,1.0,6.0,11.0,2.0,4.0,1611.0,16.0,week <> 17-20
1/6/2022 12:00,4173.78,1924.99,24.99,1917.08,580.42,0.0,0.0,0.0,720.86,959.21,340.65,611.0,185.38,245.83,133.5,52.3,24.99,2.49,0.0,14.28,1.66,1.5,1.66,4.69,0.0,14.28,4139.57,47.34,11.44,0.0,6135.25,255.2,5880.05,0.31,-11.7,1.0,6.0,12.0,2.0,4.0,1612.0,16.0,week <> 17-20
1/6/2022 13:00,4125.6,1922.83,24.21,1917.08,580.42,0.0,0.0,0.0,726.22,967.38,339.96,616.75,184.76,247.26,133.69,52.48,24.21,3.31,0.0,14.2,2.3,1.28,1.78,4.67,0.0,14.2,4090.93,46.83,11.45,0.0,6110.5,193.6,5916.9,0.31,-71.25,1.0,6.0,13.0,2.0,4.0,1613.0,16.0,week <> 17-20
1/6/2022 14:00,4085.91,1920.68,24.33,1917.08,580.42,0.0,0.0,0.0,668.35,963.87,336.43,621.49,177.47,239.46,133.56,44.41,24.33,3.3,0.0,14.11,2.61,1.13,1.62,4.78,0.0,14.11,4051.48,46.38,11.45,0.0,6102.25,176.0,5926.25,0.31,-47.41,1.0,6.0,14.0,2.0,4.0,1614.0,16.0,week <> 17-20
1/6/2022 15:00,4169.17,1918.52,24.64,1917.08,580.42,0.0,0.0,0.0,690.47,969.56,341.64,610.8,182.63,248.89,132.84,53.5,24.64,3.23,0.0,14.02,3.55,1.36,1.86,4.83,0.0,14.02,4120.69,47.18,11.45,0.0,6096.75,224.4,5872.35,0.31,10.19,1.0,6.0,15.0,2.0,4.0,1615.0,16.0,week <> 17-20
1/6/2022 16:00,4171.35,1916.5,24.96,1917.08,580.42,0.0,0.0,0.0,712.59,980.35,346.84,612.39,179.23,243.2,134.7,52.95,24.96,3.3,0.0,13.95,3.72,1.34,1.81,4.87,0.0,13.95,4140.58,47.43,11.45,0.0,6129.75,325.6,5804.15,0.31,-18.52,1.0,6.0,16.0,2.0,4.0,1616.0,16.0,week <> 17-20
1/6/2022 17:00,4122.03,1914.84,25.6,1917.08,580.42,0.0,0.0,0.0,691.99,928.87,297.82,618.18,188.93,153.28,83.86,90.78,25.6,1.68,0.0,13.93,3.04,1.38,1.5,4.64,0.0,13.93,4081.47,46.78,11.46,0.0,6157.25,422.4,5734.85,0.31,5.91,1.0,6.0,17.0,2.0,4.0,1617.0,16.0,week 17-20
1/6/2022 18:00,4120.72,1913.19,26.18,1917.08,580.42,0.0,0.0,0.0,600.14,890.5,261.42,612.03,193.25,47.91,5.95,154.94,26.18,0.0,0.0,13.91,2.36,1.58,1.75,3.72,0.07,13.91,4081.62,46.79,11.46,0.0,6154.5,796.4,5358.1,0.31,136.47,1.0,6.0,18.0,2.0,4.0,1618.0,16.0,week 17-20
1/6/2022 19:00,4115.62,1911.54,26.09,1917.08,580.42,0.0,0.0,0.0,626.61,974.92,344.33,612.27,176.35,47.57,8.12,157.27,26.09,0.0,0.0,13.9,1.86,1.43,1.24,3.46,0.0,13.9,4071.63,46.67,11.46,0.0,6151.75,822.8,5328.95,0.31,22.12,1.0,6.0,19.0,2.0,4.0,1619.0,16.0,week 17-20
1/6/2022 20:00,4140.28,1909.9,26.5,1917.08,580.42,0.0,0.0,0.0,653.08,972.74,341.4,616.46,146.5,47.22,10.55,157.61,26.5,0.0,0.0,13.88,2.66,1.5,1.77,3.47,0.0,13.88,4101.57,47.04,11.47,0.0,6149.0,1051.6,5097.4,0.31,24.15,1.0,6.0,20.0,2.0,4.0,1620.0,16.0,week 17-20
1/6/2022 21:00,4225.35,1908.25,26.92,1917.08,580.42,0.0,0.0,0.0,651.12,971.54,335.91,611.55,142.14,76.33,74.25,145.03,26.92,0.0,0.0,13.87,2.23,1.57,1.29,4.2,0.24,13.87,4190.98,48.09,11.48,0.0,6146.25,937.2,5209.05,0.31,114.03,1.0,6.0,21.0,2.0,4.0,1621.0,16.0,week <> 17-20
1/6/2022 22:00,4108.51,1906.6,26.38,1917.08,580.42,0.0,0.0,0.0,642.94,891.92,339.62,539.75,151.5,244.12,94.1,32.23,26.38,0.42,0.0,13.85,2.52,1.54,1.68,4.25,0.19,13.85,4072.53,46.74,11.48,0.0,6135.25,871.2,5264.05,0.31,86.63,1.0,6.0,22.0,2.0,4.0,1622.0,16.0,week <> 17-20
1/6/2022 23:00,4001.65,1904.95,25.04,1917.08,580.42,0.0,0.0,0.0,596.73,901.17,349.42,539.43,141.52,210.2,114.07,43.71,25.04,2.37,0.0,13.84,2.88,1.4,1.63,4.71,0.0,13.84,3973.4,45.59,11.47,0.0,6127.0,699.6,5427.4,0.31,18.38,1.0,6.0,23.0,2.0,4.0,1623.0,16.0,week <> 17-20
1/7/2022 0:00,4015.6,1904.08,24.95,1912.5,471.67,0.0,0.0,0.0,643.78,898.16,344.99,540.79,144.61,232.41,134.03,36.38,24.95,3.09,0.0,13.84,2.94,1.49,1.93,4.87,0.0,13.84,3973.41,45.57,11.47,0.0,6121.5,448.8,5672.7,0.31,97.91,1.0,7.0,0.0,2.0,5.0,170.0,17.0,week <> 17-20
1/7/2022 1:00,3926.55,1904.84,24.76,1912.5,471.67,0.0,0.0,0.0,654.99,901.03,343.26,542.14,133.83,227.7,135.71,13.24,24.76,3.02,0.0,13.88,3.13,1.34,1.56,4.9,0.0,13.88,3894.04,44.66,11.47,0.0,6151.75,422.4,5729.35,0.31,-5.97,1.0,7.0,1.0,2.0,5.0,171.0,17.0,week <> 17-20
1/7/2022 2:00,3943.16,1905.65,25.11,1912.5,471.67,0.0,0.0,0.0,658.15,860.6,301.91,543.5,142.38,223.12,135.65,13.17,25.11,3.03,0.0,13.93,2.47,1.56,1.92,4.93,0.0,13.93,3903.52,44.76,11.47,0.0,6168.25,506.0,5662.25,0.31,47.09,1.0,7.0,2.0,2.0,5.0,172.0,17.0,week <> 17-20
1/7/2022 3:00,4125.15,1906.46,25.92,1912.5,471.67,0.0,0.0,0.0,658.21,909.91,340.89,544.86,149.1,232.17,132.71,46.37,25.92,3.15,0.0,13.98,2.32,1.53,2.49,4.89,0.0,13.98,4091.19,46.9,11.46,0.0,6162.75,413.6,5749.15,0.31,178.91,1.0,7.0,3.0,2.0,5.0,173.0,17.0,week <> 17-20
1/7/2022 4:00,4109.62,1907.27,25.29,1912.5,471.67,0.0,0.0,0.0,652.36,931.08,343.92,561.21,152.85,235.79,131.7,52.44,25.29,3.19,0.0,14.04,2.2,1.46,2.07,4.91,0.0,14.04,4060.99,46.51,11.45,0.0,6140.75,400.4,5740.35,0.31,147.25,1.0,7.0,4.0,2.0,5.0,174.0,17.0,week <> 17-20
1/7/2022 5:00,4084.5,1908.08,24.77,1912.5,471.67,0.0,0.0,0.0,646.36,947.64,337.15,579.98,149.87,229.02,130.79,51.8,24.77,3.32,0.0,14.09,2.45,1.41,1.82,4.85,0.0,14.09,4050.81,46.35,11.44,0.0,6129.75,409.2,5720.55,0.31,110.75,1.0,7.0,5.0,2.0,5.0,175.0,17.0,week <> 17-20
1/7/2022 6:00,3880.96,1908.89,24.49,1912.5,471.67,0.0,0.0,0.0,545.33,951.07,339.73,574.72,133.32,156.41,108.76,15.3,24.49,2.85,0.0,14.14,2.72,1.26,1.76,4.16,0.0,14.14,3843.4,44.01,11.45,0.0,6124.25,550.0,5574.25,0.31,4.01,1.0,7.0,6.0,2.0,5.0,176.0,17.0,week <> 17-20
1/7/2022 7:00,3937.42,1909.7,24.82,1912.5,471.67,0.0,0.0,0.0,541.4,948.37,343.07,571.59,133.88,164.32,105.66,30.77,24.82,2.72,0.0,14.19,2.72,1.34,1.56,4.57,0.0,14.19,3902.94,44.7,11.45,0.0,6127.0,682.0,5445.0,0.31,66.28,1.0,7.0,7.0,2.0,5.0,177.0,17.0,week <> 17-20
1/7/2022 8:00,3999.29,1909.95,25.21,1912.5,471.67,0.0,0.0,0.0,542.26,943.03,333.92,575.44,130.92,170.16,106.37,44.7,25.21,2.7,0.0,14.18,2.1,1.44,2.06,4.25,0.0,14.18,3962.32,45.39,11.45,0.0,6118.75,616.0,5502.75,0.31,132.39,1.0,7.0,8.0,2.0,5.0,178.0,17.0,week <> 17-20
1/7/2022 9:00,3888.19,1909.24,24.06,1912.5,471.67,0.0,0.0,0.0,545.37,943.32,337.02,572.9,117.47,177.8,105.45,48.14,24.06,2.7,0.0,13.9,1.78,1.32,1.54,4.07,0.0,13.9,3853.06,44.09,11.44,0.0,6124.25,558.8,5565.45,0.31,18.59,1.0,7.0,9.0,2.0,5.0,179.0,17.0,week <> 17-20
1/7/2022 10:00,3918.04,1908.51,24.11,1912.5,471.67,0.0,0.0,0.0,600.27,940.05,336.23,569.43,119.09,183.29,105.96,52.66,24.11,2.68,0.0,13.6,1.76,1.23,1.84,4.0,0.0,13.6,3882.78,44.43,11.44,0.0,6113.25,501.6,5611.65,0.31,-2.46,1.0,7.0,10.0,2.0,5.0,1710.0,17.0,week <> 17-20
1/7/2022 11:00,4027.76,1907.78,24.84,1912.5,471.67,0.0,0.0,0.0,684.83,937.62,332.59,578.94,130.94,192.11,107.03,73.07,24.84,2.74,0.0,13.3,1.93,1.39,2.24,3.96,0.0,13.3,3991.5,45.67,11.44,0.0,6083.0,462.0,5621.0,0.31,25.86,1.0,7.0,11.0,2.0,5.0,1711.0,17.0,week <> 17-20
1/7/2022 12:00,3980.81,1907.06,24.46,1912.5,471.67,0.0,0.0,0.0,633.3,947.02,341.61,577.37,123.69,181.77,106.4,65.15,24.46,2.82,0.0,12.99,1.96,1.22,1.79,4.0,0.0,12.99,3941.98,45.1,11.44,0.0,6066.5,475.2,5591.3,0.31,21.77,1.0,7.0,12.0,2.0,5.0,1712.0,17.0,week <> 17-20
1/7/2022 13:00,3950.17,1906.33,25.01,1912.5,471.67,0.0,0.0,0.0,524.63,939.5,333.55,573.98,111.83,177.99,107.95,43.47,25.01,2.71,0.0,12.69,2.05,1.53,1.92,4.17,0.0,12.69,3912.49,44.76,11.44,0.0,6052.75,426.8,5625.95,0.31,108.03,1.0,7.0,13.0,2.0,5.0,1713.0,17.0,week <> 17-20
1/7/2022 14:00,3891.01,1905.61,24.22,1912.5,471.67,0.0,0.0,0.0,522.46,940.25,337.05,576.09,109.69,176.11,108.08,41.84,24.22,2.7,0.0,12.39,2.1,1.47,1.53,4.21,0.0,12.39,3853.08,44.08,11.44,0.0,6047.25,400.4,5646.85,0.31,51.02,1.0,7.0,14.0,2.0,5.0,1714.0,17.0,week <> 17-20
1/7/2022 15:00,3950.07,1904.88,24.74,1912.5,471.67,0.0,0.0,0.0,618.27,904.5,335.33,535.76,112.05,200.58,115.54,48.57,24.74,2.83,0.0,12.09,1.89,1.38,2.0,4.38,0.0,12.09,3912.43,44.76,11.44,0.0,6080.25,448.8,5631.45,0.31,50.75,1.0,7.0,15.0,2.0,5.0,1715.0,17.0,week <> 17-20
1/7/2022 16:00,3690.01,1905.13,22.89,1912.5,471.67,0.0,0.0,0.0,688.87,685.76,331.14,335.22,124.88,250.08,133.67,54.68,22.89,3.02,0.0,11.89,1.58,1.27,1.79,4.9,0.0,11.89,3655.19,41.82,11.44,0.0,6099.5,400.4,5699.1,0.31,-61.42,1.0,7.0,16.0,2.0,5.0,1716.0,17.0,week <> 17-20
1/7/2022 17:00,3746.78,1906.71,22.69,1912.5,471.67,0.0,0.0,0.0,682.6,758.64,336.08,406.67,139.28,244.06,130.98,54.54,22.69,3.05,0.0,11.95,1.53,1.0,1.77,4.83,0.0,11.95,3714.59,42.5,11.44,0.0,6116.0,444.4,5671.6,0.31,-72.83,1.0,7.0,17.0,2.0,5.0,1717.0,17.0,week 17-20
1/7/2022 18:00,3862.5,1908.29,23.89,1912.5,471.67,0.0,0.0,0.0,676.32,756.76,333.49,406.99,162.24,246.47,129.89,54.1,23.89,2.21,0.0,12.01,1.96,1.41,1.72,4.81,0.0,12.01,3823.36,43.74,11.44,0.0,6121.5,347.6,5773.9,0.31,49.47,1.0,7.0,18.0,2.0,5.0,1718.0,17.0,week 17-20
1/7/2022 19:00,3889.77,1909.87,23.8,1912.5,471.67,0.0,0.0,0.0,670.04,764.98,340.11,407.31,172.26,244.14,129.86,54.11,23.8,2.57,0.0,12.08,2.01,1.44,1.8,4.83,0.0,12.08,3852.94,44.08,11.44,0.0,6118.75,308.0,5810.75,0.31,73.2,1.0,7.0,19.0,2.0,5.0,1719.0,17.0,week 17-20
1/7/2022 20:00,3776.6,1911.46,22.56,1912.5,471.67,0.0,0.0,0.0,663.77,763.26,337.73,407.63,171.12,243.9,129.95,53.97,22.56,3.08,0.0,12.14,2.42,1.0,1.51,4.8,0.0,12.14,3744.17,42.83,11.44,0.0,6118.75,418.0,5700.75,0.31,-33.55,1.0,7.0,20.0,2.0,5.0,1720.0,17.0,week 17-20
1/7/2022 21:00,3799.07,1913.04,23.02,1912.5,471.67,0.0,0.0,0.0,657.49,766.89,337.75,407.95,166.3,238.56,130.93,53.04,23.02,3.24,0.0,12.2,2.42,1.37,1.71,4.89,0.0,12.2,3763.87,43.05,11.44,0.0,6116.0,356.4,5759.6,0.31,-10.02,1.0,7.0,21.0,2.0,5.0,1721.0,17.0,week <> 17-20
1/7/2022 22:00,3730.3,1914.62,22.78,1912.5,471.67,0.0,0.0,0.0,651.22,730.31,302.59,408.27,159.75,236.45,132.09,52.17,22.78,3.3,0.0,12.27,2.24,1.23,1.65,4.81,0.0,12.27,3694.62,42.26,11.44,0.0,6116.0,356.4,5759.6,0.31,-37.51,1.0,7.0,22.0,2.0,5.0,1722.0,17.0,week <> 17-20
1/7/2022 23:00,3730.81,1916.21,23.09,1912.5,471.67,0.0,0.0,0.0,647.61,754.34,331.21,408.6,158.94,225.28,133.25,31.05,23.09,3.3,0.0,12.33,2.5,1.25,1.83,4.8,0.0,12.33,3694.71,42.27,11.44,0.0,6143.5,545.6,5597.9,0.31,-59.02,1.0,7.0,23.0,2.0,5.0,1723.0,17.0,week <> 17-20
1/8/2022 0:00,3733.92,1915.97,22.42,1828.33,502.5,0.0,0.0,0.0,658.55,815.81,348.02,448.64,154.4,230.51,132.35,13.43,22.42,2.99,0.0,12.35,2.75,0.86,1.57,4.8,0.0,12.35,3694.6,42.25,11.44,0.0,6168.25,334.4,5833.85,0.31,-158.91,1.0,8.0,0.0,2.0,6.0,180.0,18.0,wknd
1/8/2022 1:00,3887.99,1913.76,22.84,1828.33,502.5,0.0,0.0,0.0,671.69,858.66,348.2,495.22,167.03,240.01,131.13,49.06,22.84,3.16,0.0,12.27,2.71,0.93,1.71,4.78,0.0,12.27,3852.81,44.05,11.43,0.0,6204.0,330.0,5874.0,0.31,-58.63,1.0,8.0,1.0,2.0,6.0,181.0,18.0,wknd
1/8/2022 2:00,3969.41,1911.56,23.45,1828.33,502.5,0.0,0.0,0.0,684.83,857.42,349.25,491.29,174.78,246.98,130.81,51.19,23.45,3.07,0.0,12.19,2.57,1.37,1.87,4.84,0.0,12.19,3931.95,44.96,11.43,0.0,6215.0,308.0,5907.0,0.31,13.09,1.0,8.0,2.0,2.0,6.0,182.0,18.0,wknd
1/8/2022 3:00,3874.08,1909.36,22.72,1828.33,502.5,0.0,0.0,0.0,697.97,843.75,337.1,487.36,169.59,251.41,130.49,51.32,22.72,3.18,0.0,12.11,2.75,0.77,1.74,4.88,0.0,12.11,3845.95,44.28,11.51,0.0,6223.25,334.4,5888.85,0.31,-79.5,1.0,8.0,3.0,2.0,6.0,183.0,18.0,wknd
1/8/2022 4:00,3877.75,1907.15,22.73,1828.33,502.5,0.0,0.0,0.0,711.11,852.65,340.74,483.44,160.52,245.4,130.2,50.46,22.73,3.27,0.0,12.02,2.2,1.13,1.85,4.83,0.0,12.02,3844.07,45.02,11.71,0.0,6237.0,448.8,5788.2,0.31,-95.66,1.0,8.0,4.0,2.0,6.0,184.0,18.0,wknd
1/8/2022 5:00,3764.9,1904.95,23.16,1828.33,502.5,0.0,0.0,0.0,645.98,845.78,338.3,480.36,155.21,241.39,128.82,15.82,23.16,2.95,0.0,11.94,2.41,1.27,1.85,4.85,0.0,11.94,3741.33,43.52,11.63,0.0,6226.0,382.8,5843.2,0.31,-134.31,1.0,8.0,5.0,2.0,6.0,185.0,18.0,wknd
1/8/2022 6:00,3708.93,1902.74,22.13,1828.33,502.5,0.0,0.0,0.0,663.91,847.4,343.43,478.04,158.47,234.19,129.05,27.43,22.13,3.09,0.0,11.86,2.81,1.04,1.54,4.81,0.0,11.86,3685.76,42.8,11.61,0.0,6223.25,343.2,5880.05,0.31,-207.63,1.0,8.0,6.0,2.0,6.0,186.0,18.0,wknd
1/8/2022 7:00,3767.53,1900.53,22.98,1828.33,502.5,0.0,0.0,0.0,685.35,843.65,341.97,475.73,166.1,237.93,130.12,16.03,22.98,3.01,0.0,11.78,2.64,1.28,1.86,4.8,0.0,11.78,3745.25,43.47,11.61,0.0,6220.5,374.0,5846.5,0.31,-164.5,1.0,8.0,7.0,2.0,6.0,187.0,18.0,wknd
1/8/2022 8:00,3800.04,1893.29,23.23,1828.33,502.5,0.0,0.0,0.0,696.84,840.94,339.42,473.41,163.93,234.77,131.37,36.0,23.23,3.15,0.0,11.76,2.24,1.15,1.62,4.74,0.0,11.76,3775.18,43.85,11.62,0.0,6215.0,457.6,5757.4,0.31,-133.52,1.0,8.0,8.0,2.0,6.0,188.0,18.0,wknd
1/8/2022 9:00,3849.47,1881.78,23.47,1828.33,502.5,0.0,0.0,0.0,700.58,840.84,337.44,471.1,162.39,239.8,130.19,40.51,23.47,3.19,0.0,11.91,2.41,1.37,1.81,4.72,0.0,11.91,3826.42,44.85,11.72,0.0,6195.75,321.2,5874.55,0.31,-76.23,1.0,8.0,9.0,2.0,6.0,189.0,18.0,wknd
1/8/2022 10:00,3848.02,1870.28,23.58,1828.33,502.5,0.0,0.0,0.0,697.95,839.72,336.92,468.78,168.29,238.21,131.22,45.61,23.58,3.24,0.0,12.06,2.78,1.39,1.69,4.78,0.0,12.06,3826.79,44.98,11.75,0.0,6160.0,312.4,5847.6,0.31,-62.44,1.0,8.0,10.0,2.0,6.0,1810.0,18.0,wknd
1/8/2022 11:00,3833.69,1858.78,23.55,1828.33,502.5,0.0,0.0,0.0,651.04,833.21,335.3,466.47,182.88,238.15,131.47,37.7,23.55,3.17,0.0,12.22,3.49,1.23,1.73,4.74,0.0,12.22,3806.9,44.74,11.75,0.0,6138.0,272.8,5865.2,0.31,-11.83,1.0,8.0,11.0,2.0,6.0,1811.0,18.0,wknd
