DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
1/8/2022 12:00,3833.25,1847.28,23.6,1828.33,502.5,0.0,0.0,0.0,678.37,826.55,330.58,464.19,185.07,237.16,128.68,48.43,23.6,3.26,0.0,12.37,3.17,1.39,1.72,4.75,0.0,12.37,3806.55,44.68,11.74,0.0,6121.5,299.2,5822.3,0.31,-21.44,1.0,8.0,12.0,2.0,6.0,1812.0,18.0,wknd
1/8/2022 13:00,3763.25,1835.78,22.91,1828.33,502.5,0.0,0.0,0.0,703.69,824.1,331.23,464.77,177.9,236.17,128.07,48.44,22.91,3.26,0.0,12.52,3.29,1.32,1.6,4.72,0.0,12.52,3736.92,43.93,11.76,0.0,6080.25,211.2,5869.05,0.31,-102.81,1.0,8.0,13.0,2.0,6.0,1813.0,18.0,wknd
1/8/2022 14:00,3761.05,1824.28,23.91,1828.33,502.5,0.0,0.0,0.0,708.89,787.46,297.67,467.18,172.07,236.48,128.62,49.76,23.91,3.25,0.0,12.68,3.06,1.18,1.88,4.71,0.0,12.68,3736.24,43.92,11.75,0.0,6028.0,189.2,5838.8,0.31,-62.07,1.0,8.0,14.0,2.0,6.0,1814.0,18.0,wknd
1/8/2022 15:00,3715.1,1812.81,23.49,1828.33,502.5,0.0,0.0,0.0,708.89,738.81,246.98,469.59,172.47,240.19,128.29,50.53,23.49,3.21,0.0,12.83,3.09,1.46,1.62,4.73,0.0,12.83,3686.76,43.34,11.76,0.0,5967.5,286.0,5681.5,0.31,-47.92,1.0,8.0,15.0,2.0,6.0,1815.0,18.0,wknd
1/8/2022 16:00,3851.19,1805.59,24.11,1828.33,502.5,0.0,0.0,0.0,708.89,853.42,325.68,503.35,174.62,239.23,128.56,50.98,24.11,3.22,0.0,12.87,2.54,1.38,1.72,4.77,0.0,12.87,3825.96,44.99,11.76,0.0,5923.5,180.4,5743.1,0.31,-19.22,1.0,8.0,16.0,2.0,6.0,1816.0,18.0,wknd
1/8/2022 17:00,3881.29,1801.05,23.87,1828.33,502.5,0.0,0.0,0.0,708.92,882.32,313.69,538.07,174.26,240.94,128.81,51.09,23.87,3.22,0.0,12.66,3.07,1.33,1.69,4.68,0.0,12.66,3855.65,45.34,11.76,0.0,5901.5,114.4,5787.1,0.31,-13.49,1.0,8.0,17.0,2.0,6.0,1817.0,18.0,wknd
1/8/2022 18:00,3923.18,1797.99,25.24,1828.33,502.5,0.0,0.0,0.0,711.65,860.67,286.49,546.4,174.7,240.49,128.39,50.34,25.24,2.4,0.0,12.78,2.97,1.61,1.8,4.73,0.0,12.78,3905.15,45.91,11.75,0.0,5879.5,88.0,5791.5,0.31,50.37,1.0,8.0,18.0,2.0,6.0,1818.0,18.0,wknd
1/8/2022 19:00,3944.87,1798.77,24.59,1828.33,502.5,0.0,0.0,0.0,714.07,888.48,308.48,548.1,177.9,243.07,130.02,52.45,24.59,2.68,0.0,12.97,2.92,1.4,1.8,4.85,0.0,12.97,3914.69,45.99,11.75,0.0,5863.0,118.8,5744.2,0.31,41.05,1.0,8.0,19.0,2.0,6.0,1819.0,18.0,wknd
1/8/2022 20:00,3858.08,1799.56,23.88,1828.33,502.5,0.0,0.0,0.0,714.29,875.0,308.53,537.85,183.57,244.7,129.92,53.27,23.88,3.19,0.0,13.16,3.32,1.46,1.49,4.79,0.0,13.16,3835.27,45.05,11.74,26.4,5852.0,79.2,5799.2,0.31,-33.27,1.0,8.0,20.0,2.0,6.0,1820.0,18.0,wknd
1/8/2022 21:00,3906.13,1800.35,24.54,1828.33,502.5,0.0,0.0,0.0,714.51,881.56,308.36,537.14,184.41,239.17,129.24,51.84,24.54,3.29,0.0,13.35,4.47,1.42,1.96,4.81,0.0,13.35,3884.87,45.62,11.74,44.0,5849.25,22.0,5871.25,0.31,7.21,1.0,8.0,21.0,2.0,6.0,1821.0,18.0,wknd
1/8/2022 22:00,3872.26,1801.13,24.33,1828.33,502.5,0.0,0.0,0.0,714.73,850.05,279.22,538.71,184.33,237.46,129.15,51.46,24.33,3.26,0.0,13.54,4.81,1.42,1.93,4.82,0.0,13.54,3845.11,45.16,11.75,30.8,5857.5,48.4,5839.9,0.31,3.84,1.0,8.0,22.0,2.0,6.0,1822.0,18.0,wknd
1/8/2022 23:00,3912.83,1801.92,24.29,1828.33,502.5,0.0,0.0,0.0,714.96,883.34,313.32,541.18,176.9,243.28,129.72,51.21,24.29,3.23,0.0,13.73,3.52,1.42,1.72,4.95,0.0,13.73,3884.26,45.58,11.73,0.0,5909.75,96.8,5812.95,0.31,10.11,1.0,8.0,23.0,2.0,6.0,1823.0,18.0,wknd
1/9/2022 0:00,3928.37,1802.7,24.66,1841.25,549.58,0.0,0.0,0.0,715.18,882.26,309.65,541.1,170.43,238.62,129.68,51.3,24.66,3.21,0.0,13.92,2.65,1.36,1.84,4.91,0.0,13.92,3904.04,45.81,11.73,13.2,5926.25,79.2,5860.25,0.31,-21.35,1.0,9.0,0.0,2.0,7.0,190.0,19.0,wknd
1/9/2022 1:00,3895.7,1803.53,24.55,1841.25,549.58,0.0,0.0,0.0,715.4,841.15,311.85,502.16,167.31,236.65,128.43,51.18,24.55,3.24,0.0,14.1,2.83,1.37,1.8,4.93,0.0,14.1,3864.4,45.35,11.73,0.0,5907.0,149.6,5757.4,0.31,-13.97,1.0,9.0,1.0,2.0,7.0,191.0,19.0,wknd
1/9/2022 2:00,3870.04,1806.31,24.76,1841.25,549.58,0.0,0.0,0.0,715.62,815.67,312.75,479.61,162.65,238.53,128.63,51.03,24.76,3.23,0.0,14.19,2.73,1.35,1.73,4.77,0.0,14.19,3844.57,45.12,11.74,0.0,5929.0,180.4,5748.6,0.31,-17.16,1.0,9.0,2.0,2.0,7.0,192.0,19.0,wknd
1/9/2022 3:00,3878.28,1810.17,25.1,1841.25,549.58,0.0,0.0,0.0,715.85,803.93,311.31,460.3,164.73,238.7,128.24,51.18,25.1,3.2,0.0,14.2,2.72,1.5,1.97,4.75,0.0,14.2,3854.06,45.19,11.73,0.0,5951.0,259.6,5691.4,0.31,-1.25,1.0,9.0,3.0,2.0,7.0,193.0,19.0,wknd
1/9/2022 4:00,3853.6,1814.03,25.0,1841.25,549.58,0.0,0.0,0.0,712.9,753.97,311.39,418.31,176.61,243.68,128.84,52.55,25.0,3.12,0.0,14.22,2.49,1.56,1.83,4.79,0.0,14.22,3824.22,44.84,11.72,0.0,5964.75,281.6,5683.15,0.31,23.12,1.0,9.0,4.0,2.0,7.0,194.0,19.0,wknd
1/9/2022 5:00,3813.41,1817.89,24.47,1841.25,549.58,0.0,0.0,0.0,705.23,746.2,307.68,415.0,180.72,237.97,128.72,51.99,24.47,3.18,0.0,14.23,2.12,1.39,1.76,4.64,0.0,14.23,3794.19,44.46,11.72,0.0,5970.25,162.8,5807.45,0.31,-5.5,1.0,9.0,5.0,2.0,7.0,195.0,19.0,wknd
1/9/2022 6:00,3846.38,1821.75,24.34,1841.25,549.58,0.0,0.0,0.0,705.62,803.06,314.4,462.73,179.18,239.47,129.99,49.43,24.34,3.19,0.0,14.25,2.31,1.34,1.68,4.77,0.0,14.25,3812.73,44.56,11.69,0.0,5989.5,158.4,5831.1,0.31,-33.63,1.0,9.0,6.0,2.0,7.0,196.0,19.0,wknd
1/9/2022 7:00,3899.01,1825.61,24.61,1841.25,549.58,0.0,0.0,0.0,729.71,803.55,313.49,472.11,185.3,239.56,131.09,51.66,24.61,3.15,0.0,14.26,2.92,1.55,1.84,4.74,0.0,14.26,3873.01,45.27,11.69,4.4,5992.25,79.2,5917.45,0.31,-9.43,1.0,9.0,7.0,2.0,7.0,197.0,19.0,wknd
1/9/2022 8:00,3865.89,1829.47,23.99,1841.25,549.58,0.0,0.0,0.0,733.24,808.82,318.43,477.74,190.83,238.41,129.52,52.16,23.99,3.15,0.0,14.28,3.0,1.37,1.58,4.72,0.0,14.28,3834.04,44.81,11.69,0.0,5997.75,206.8,5790.95,0.31,-55.22,1.0,9.0,8.0,2.0,7.0,198.0,19.0,wknd
1/9/2022 9:00,3992.13,1833.14,24.75,1841.25,549.58,0.0,0.0,0.0,732.21,862.68,319.68,522.65,191.36,238.65,128.97,52.24,24.75,3.14,0.0,14.29,2.87,1.36,2.0,4.73,0.0,14.29,3973.5,46.51,11.71,0.0,6003.25,184.8,5818.45,0.31,14.51,1.0,9.0,9.0,2.0,7.0,199.0,19.0,wknd
1/9/2022 10:00,3991.94,1831.94,24.51,1841.25,549.58,7.32,6.91,14.23,731.19,886.32,314.08,549.89,197.43,244.48,128.81,52.33,24.51,3.13,0.0,14.28,2.73,1.43,1.55,4.72,0.0,14.28,3963.97,46.46,11.72,0.0,6014.25,101.2,5913.05,0.31,-21.32,1.0,9.0,10.0,2.0,7.0,1910.0,19.0,wknd
1/9/2022 11:00,4018.02,1828.57,24.95,1841.25,549.58,0.0,0.0,0.0,730.17,887.78,314.72,549.03,200.36,242.8,129.48,52.57,24.95,3.11,0.0,14.26,2.6,1.57,1.87,4.71,0.0,14.26,3984.53,46.79,11.74,0.0,5989.5,57.2,5932.3,0.31,21.91,1.0,9.0,11.0,2.0,7.0,1911.0,19.0,wknd
1/9/2022 12:00,3967.15,1825.2,24.47,1841.25,549.58,0.0,0.0,0.0,729.14,875.98,308.31,544.0,198.85,248.15,131.33,53.47,24.47,3.05,0.0,14.24,2.47,1.36,1.6,4.84,0.0,14.24,3945.04,46.34,11.75,0.0,5951.0,167.2,5783.8,0.31,-12.76,1.0,9.0,12.0,2.0,7.0,1912.0,19.0,wknd
1/9/2022 13:00,3999.0,1821.83,24.85,1841.25,549.58,0.0,0.0,0.0,728.12,875.69,310.61,536.73,197.03,247.48,130.67,53.88,24.85,3.1,0.0,14.22,2.33,1.38,1.85,4.89,0.0,14.22,3974.78,46.69,11.75,0.0,5940.0,224.4,5715.6,0.31,23.78,1.0,9.0,13.0,2.0,7.0,1913.0,19.0,wknd
1/9/2022 14:00,3939.65,1818.46,24.26,1841.25,549.58,0.0,0.0,0.0,727.09,866.32,314.1,525.43,197.25,239.93,129.3,53.07,24.26,3.17,0.0,14.2,2.55,1.31,1.58,4.89,0.0,14.2,3915.16,46.01,11.75,0.0,5964.75,184.8,5779.95,0.31,-21.81,1.0,9.0,14.0,2.0,7.0,1914.0,19.0,wknd
1/9/2022 15:00,3958.44,1815.09,24.68,1841.25,549.58,0.0,0.0,0.0,726.07,860.56,313.25,527.4,196.71,240.05,129.15,52.54,24.68,3.27,0.0,14.17,4.14,1.51,1.92,4.87,0.0,14.17,3935.29,46.27,11.76,8.8,5915.25,88.0,5836.05,0.31,7.14,1.0,9.0,15.0,2.0,7.0,1915.0,19.0,wknd
1/9/2022 16:00,3988.96,1812.23,25.51,1841.25,549.58,0.0,0.0,0.0,729.54,883.3,317.85,546.86,190.57,236.85,128.37,52.12,25.51,3.29,0.0,14.09,4.29,1.67,2.09,4.87,0.0,14.09,3964.92,46.61,11.76,4.4,5923.5,88.0,5839.9,0.31,14.31,1.0,9.0,16.0,2.0,7.0,1916.0,19.0,wknd
1/9/2022 17:00,3923.34,1817.33,24.5,1841.25,549.58,0.0,0.0,0.0,718.21,880.07,313.78,541.18,184.22,239.46,128.95,51.85,24.5,3.19,0.0,14.04,3.97,1.04,1.6,4.85,0.0,14.04,3895.22,45.79,11.75,0.0,5992.25,158.4,5833.85,0.31,-41.85,1.0,9.0,17.0,2.0,7.0,1917.0,19.0,wknd
1/9/2022 18:00,4009.8,1824.41,25.53,1841.25,549.58,0.0,0.0,0.0,698.41,887.26,316.49,542.19,176.63,239.67,129.47,49.36,25.53,2.54,0.0,14.04,4.02,1.51,1.84,4.85,0.0,14.04,3984.17,46.83,11.75,0.0,6039.0,145.2,5893.8,0.31,50.14,1.0,9.0,18.0,2.0,7.0,1918.0,19.0,wknd
1/9/2022 19:00,3958.69,1831.49,24.94,1841.25,549.58,0.0,0.0,0.0,666.33,887.16,314.72,543.2,165.56,235.43,129.54,44.71,24.94,2.97,0.0,14.04,7.9,1.6,1.74,4.85,0.0,14.04,3934.49,46.25,11.76,0.0,6047.25,101.2,5946.05,0.31,24.13,1.0,9.0,19.0,2.0,7.0,1919.0,19.0,wknd
1/9/2022 20:00,3897.85,1838.57,24.29,1841.25,549.58,0.0,0.0,0.0,624.23,891.58,316.63,545.94,159.07,233.72,128.34,32.6,24.29,3.13,0.0,14.04,5.91,1.43,1.69,4.84,0.0,14.04,3875.08,45.56,11.76,0.0,6072.0,127.6,5944.4,0.31,-6.12,1.0,9.0,20.0,2.0,7.0,1920.0,19.0,wknd
1/9/2022 21:00,3937.39,1845.65,25.6,1841.25,549.58,0.0,0.0,0.0,579.73,903.66,324.26,551.25,155.87,230.28,129.52,12.87,25.6,3.04,0.0,14.04,5.78,1.56,2.14,4.74,0.0,14.04,3904.51,45.87,11.75,0.0,6099.5,268.4,5831.1,0.31,58.77,1.0,9.0,21.0,2.0,7.0,1921.0,19.0,wknd
1/9/2022 22:00,3818.76,1852.73,24.51,1841.25,549.58,0.0,0.0,0.0,569.27,855.29,274.59,555.0,154.52,220.0,132.35,12.86,24.51,3.52,0.0,14.04,4.53,1.41,2.0,4.68,0.0,14.04,3795.89,44.65,11.76,0.0,6116.0,365.2,5750.8,0.31,-8.11,1.0,9.0,22.0,2.0,7.0,1922.0,19.0,wknd
1/9/2022 23:00,3861.4,1859.81,23.89,1841.25,549.58,0.0,0.0,0.0,626.85,904.06,326.61,552.71,197.57,213.31,132.29,12.85,23.89,3.64,0.0,14.05,4.63,1.53,1.58,4.68,0.0,14.05,3835.65,45.12,11.76,0.0,6135.25,286.0,5849.25,0.31,-78.9,1.0,9.0,23.0,2.0,7.0,1923.0,19.0,wknd
1/10/2022 0:00,3898.21,1866.4,24.35,1919.17,547.92,0.0,0.0,0.0,647.06,909.17,330.1,550.3,201.93,228.33,131.37,12.87,24.35,3.26,0.0,14.05,5.04,1.15,1.64,4.66,0.0,14.05,3875.31,45.58,11.76,0.0,6151.75,396.0,5755.75,0.31,-72.34,1.0,10.0,0.0,3.0,1.0,1100.0,110.0,week <> 17-20
1/10/2022 1:00,3987.76,1870.91,25.03,1919.17,547.92,0.0,0.0,0.0,667.27,895.98,322.13,549.38,189.06,234.9,131.11,27.16,25.03,3.15,0.0,14.06,4.78,1.43,2.07,4.7,0.0,14.06,3964.24,46.58,11.75,0.0,6171.0,343.2,5827.8,0.31,5.68,1.0,10.0,1.0,3.0,1.0,1101.0,110.0,week <> 17-20
1/10/2022 2:00,3979.93,1875.2,24.12,1919.17,547.92,0.0,0.0,0.0,687.48,896.62,321.28,548.59,180.05,244.72,131.34,50.73,24.12,3.15,0.0,14.07,5.25,1.31,1.67,4.66,0.0,14.07,3954.21,46.46,11.75,0.0,6195.75,404.8,5790.95,0.31,-27.29,1.0,10.0,2.0,3.0,1.0,1102.0,110.0,week <> 17-20
1/10/2022 3:00,3943.99,1879.48,24.49,1919.17,547.92,0.0,0.0,0.0,672.33,885.1,309.9,548.78,170.75,228.01,131.99,36.54,24.49,3.43,0.0,14.07,6.25,1.34,1.98,4.66,0.0,14.07,3914.37,45.98,11.75,0.0,6206.75,435.6,5771.15,0.31,-40.84,1.0,10.0,3.0,3.0,1.0,1103.0,110.0,week <> 17-20
1/10/2022 4:00,3896.25,1883.77,24.82,1919.17,547.92,0.0,0.0,0.0,621.05,890.25,320.55,545.44,149.35,218.49,131.98,12.92,24.82,3.32,0.0,14.08,7.01,1.47,2.11,4.76,0.0,14.08,3874.46,45.49,11.74,0.0,6198.5,330.0,5868.5,0.31,-46.73,1.0,10.0,4.0,3.0,1.0,1104.0,110.0,week <> 17-20
1/10/2022 5:00,3921.42,1888.05,24.73,1919.17,547.92,0.0,0.0,0.0,632.64,897.1,324.74,540.9,160.35,232.5,131.98,15.18,24.73,2.96,0.0,14.09,6.88,1.37,1.74,4.79,0.0,14.09,3893.99,45.69,11.73,0.0,6217.75,369.6,5848.15,0.31,-44.29,1.0,10.0,5.0,3.0,1.0,1105.0,110.0,week <> 17-20
1/10/2022 6:00,3993.3,1892.33,24.33,1919.17,547.92,0.0,0.0,0.0,644.23,897.75,323.71,539.32,166.5,239.3,131.88,46.09,24.33,3.16,0.0,14.1,6.82,1.26,1.65,4.84,0.0,14.1,4027.4,47.21,11.72,0.0,6239.75,365.2,5874.55,0.31,11.07,1.0,10.0,6.0,3.0,1.0,1106.0,110.0,week <> 17-20
1/10/2022 7:00,4019.84,1896.62,24.97,1919.17,547.92,0.0,0.0,0.0,655.17,900.22,330.09,537.74,164.31,237.31,131.44,35.85,24.97,3.15,0.0,14.11,4.63,1.52,2.03,4.81,0.0,14.11,3992.9,46.82,11.73,0.0,6281.0,387.2,5893.8,0.31,19.92,1.0,10.0,7.0,3.0,1.0,1107.0,110.0,week <> 17-20
1/10/2022 8:00,3919.37,1900.29,24.82,1919.17,547.92,0.0,0.0,0.0,659.39,902.62,330.78,536.17,155.5,230.55,131.38,12.88,24.82,3.2,0.0,14.13,3.14,1.24,1.79,4.7,0.0,14.13,3894.39,45.72,11.74,0.0,6303.0,233.2,6069.8,0.31,-90.85,1.0,10.0,8.0,3.0,1.0,1108.0,110.0,week <> 17-20
1/10/2022 9:00,3974.51,1901.88,25.41,1919.17,547.92,0.0,0.0,0.0,661.83,909.01,331.66,543.76,155.21,224.37,132.12,12.88,25.41,3.23,0.0,14.22,2.95,1.48,1.9,4.73,0.0,14.22,3944.61,46.36,11.75,0.0,6311.25,387.2,5924.05,0.31,-46.13,1.0,10.0,9.0,3.0,1.0,1109.0,110.0,week <> 17-20
1/10/2022 10:00,4014.67,1903.3,25.31,1919.17,547.92,0.0,0.0,0.0,664.27,917.32,338.09,545.74,161.79,224.61,132.25,12.87,25.31,3.18,0.0,14.32,2.68,1.58,1.89,4.72,0.0,14.32,3994.03,46.91,11.74,0.0,6336.0,624.8,5711.2,0.31,-18.13,1.0,10.0,10.0,3.0,1.0,11010.0,110.0,week <> 17-20
1/10/2022 11:00,3979.75,1904.72,25.23,1919.17,547.92,0.0,0.0,0.0,666.71,919.03,340.09,549.66,163.18,223.9,132.19,12.87,25.23,3.12,0.0,14.42,2.69,1.25,1.54,4.71,0.0,14.42,3954.39,46.44,11.74,0.0,6366.25,448.8,5917.45,0.32,-58.63,1.0,10.0,11.0,3.0,1.0,11011.0,110.0,week <> 17-20
1/10/2022 12:00,4056.06,1906.14,25.76,1919.17,547.92,0.0,0.0,0.0,669.15,919.39,342.38,548.6,165.88,230.04,130.79,12.87,25.76,3.06,0.0,14.53,2.66,1.58,1.92,4.76,0.0,14.53,4033.5,47.34,11.74,0.0,6360.75,488.4,5872.35,0.31,13.46,1.0,10.0,12.0,3.0,1.0,11012.0,110.0,week <> 17-20
1/10/2022 13:00,3959.76,1907.56,25.6,1919.17,547.92,0.0,0.0,0.0,671.59,849.96,341.86,482.36,173.68,233.6,130.83,12.85,25.6,2.96,0.0,14.63,2.49,1.33,1.69,4.76,0.0,14.63,3933.56,46.11,11.72,0.0,6352.5,444.4,5908.1,0.31,-17.27,1.0,10.0,13.0,3.0,1.0,11013.0,110.0,week <> 17-20
1/10/2022 14:00,4139.63,1908.98,26.07,1919.17,547.92,0.0,0.0,0.0,673.7,927.89,339.93,558.66,179.72,235.03,131.49,25.18,26.07,2.97,0.0,14.73,2.9,1.64,2.08,4.75,0.0,14.73,4112.47,48.2,11.72,0.0,6349.75,268.4,6081.35,0.31,81.14,1.0,10.0,14.0,3.0,1.0,11014.0,110.0,week <> 17-20
1/10/2022 15:00,4213.85,1910.41,26.56,1919.17,547.92,0.0,0.0,0.0,671.28,928.66,343.23,559.03,185.68,238.92,131.76,49.66,26.56,3.16,0.0,14.83,3.21,1.6,2.28,4.89,0.0,14.83,4192.08,49.12,11.72,0.0,6341.5,308.0,6033.5,0.31,155.6,1.0,10.0,15.0,3.0,1.0,11015.0,110.0,week <> 17-20
1/10/2022 16:00,4080.26,1910.8,25.43,1919.17,547.92,0.0,0.0,0.0,667.42,928.72,340.26,554.08,186.56,232.71,132.0,21.9,25.43,3.0,0.0,14.92,2.8,1.5,1.65,4.87,0.0,14.92,4053.2,47.5,11.72,0.0,6330.5,255.2,6075.3,0.31,25.41,1.0,10.0,16.0,3.0,1.0,11016.0,110.0,week <> 17-20
1/10/2022 17:00,4006.97,1911.32,25.75,1919.17,547.92,0.0,0.0,0.0,673.7,877.65,343.62,503.4,188.41,236.76,132.24,12.89,25.75,2.9,0.0,14.91,2.77,1.43,1.6,4.84,0.0,14.91,3973.9,46.59,11.72,0.0,6325.0,184.8,6140.2,0.31,-3.61,1.0,10.0,17.0,3.0,1.0,11017.0,110.0,week 17-20
1/10/2022 18:00,4137.94,1912.13,26.98,1919.17,547.92,0.0,0.0,0.0,694.04,881.85,338.43,524.45,190.38,234.78,132.48,27.06,26.98,2.39,0.0,14.76,2.48,1.68,2.07,4.9,0.0,14.76,4112.78,48.19,11.72,0.0,6347.0,316.8,6030.2,0.31,102.0,1.0,10.0,18.0,3.0,1.0,11018.0,110.0,week 17-20
1/10/2022 19:00,4057.69,1912.86,25.2,1919.17,547.92,0.0,0.0,0.0,712.43,884.62,340.87,526.4,186.14,236.47,132.72,28.9,25.2,2.56,0.0,14.6,2.93,1.48,1.63,4.89,0.0,14.6,4033.3,47.25,11.72,0.0,6333.25,259.6,6073.65,0.31,-0.13,1.0,10.0,19.0,3.0,1.0,11019.0,110.0,week 17-20
1/10/2022 20:00,3978.04,1913.6,24.4,1919.17,547.92,0.0,0.0,0.0,686.24,886.26,342.22,528.34,185.21,236.5,132.96,33.27,24.4,3.01,0.0,14.45,2.59,1.37,1.55,4.89,0.0,14.45,3953.81,46.32,11.71,0.0,6316.75,334.4,5982.35,0.31,-55.97,1.0,10.0,20.0,3.0,1.0,11020.0,110.0,week 17-20
1/10/2022 21:00,3952.3,1914.33,24.16,1919.17,547.92,0.0,0.0,0.0,678.06,894.24,342.68,530.04,182.74,239.61,133.16,29.58,24.16,2.97,0.0,14.29,2.39,1.05,1.58,4.88,0.0,14.29,3933.85,46.07,11.71,0.0,6305.75,374.0,5931.75,0.31,-82.24,1.0,10.0,21.0,3.0,1.0,11021.0,110.0,week <> 17-20
1/10/2022 22:00,4009.47,1915.06,24.23,1919.17,547.92,0.0,0.0,0.0,682.29,897.77,337.58,527.68,180.42,238.85,133.28,38.35,24.23,3.05,0.0,14.13,2.53,1.24,1.67,4.84,0.0,14.13,3983.56,46.66,11.71,0.0,6314.0,550.0,5764.0,0.31,-33.57,1.0,10.0,22.0,3.0,1.0,11022.0,110.0,week <> 17-20
1/10/2022 23:00,4064.98,1915.79,25.26,1919.17,547.92,0.0,0.0,0.0,660.07,895.39,338.7,523.87,181.42,242.49,133.39,49.61,25.26,3.11,0.0,13.98,2.67,1.41,2.0,4.86,0.0,13.98,4033.44,47.28,11.72,0.0,6327.75,422.4,5905.35,0.31,45.81,1.0,10.0,23.0,3.0,1.0,11023.0,110.0,week <> 17-20
1/11/2022 0:00,3973.78,1916.53,24.88,1947.08,425.0,0.0,0.0,0.0,665.61,882.81,329.03,519.94,174.01,235.91,133.35,19.3,24.88,2.95,0.0,13.82,2.56,1.44,1.95,4.86,0.0,13.82,3944.75,45.39,11.51,0.0,6347.0,404.8,5942.2,0.32,83.84,1.0,11.0,0.0,3.0,2.0,1110.0,111.0,week <> 17-20
1/11/2022 1:00,3851.57,1920.57,24.77,1947.08,425.0,0.0,0.0,0.0,671.15,775.16,297.97,450.08,169.74,235.78,133.28,24.48,24.77,2.93,0.0,13.68,2.62,1.36,1.77,4.8,0.0,13.68,3815.61,43.84,11.49,0.0,6347.0,470.8,5876.2,0.32,59.69,1.0,11.0,1.0,3.0,2.0,1111.0,111.0,week <> 17-20
1/11/2022 2:00,3452.17,1927.77,24.54,1947.08,425.0,0.0,0.0,0.0,692.85,339.02,315.27,26.57,170.78,237.21,133.27,16.66,24.54,2.84,0.0,13.57,2.62,1.57,1.93,4.79,0.0,13.57,3419.76,39.28,11.49,0.0,6358.0,523.6,5834.4,0.32,67.53,1.0,11.0,2.0,3.0,2.0,1112.0,111.0,week <> 17-20
1/11/2022 3:00,3725.02,1934.98,22.58,1947.08,425.0,0.0,0.0,0.0,709.11,760.51,328.43,409.06,174.54,238.01,133.33,21.13,22.58,2.91,0.0,13.46,2.37,1.02,1.55,4.76,0.0,13.46,3687.1,42.32,11.48,0.0,6360.75,638.0,5722.75,0.32,-104.57,1.0,11.0,3.0,3.0,2.0,1113.0,111.0,week <> 17-20
1/11/2022 4:00,3880.98,1942.18,22.13,1947.08,425.0,0.0,0.0,0.0,704.66,932.96,331.07,565.21,182.44,240.21,133.39,26.3,22.13,2.92,0.0,13.35,2.16,0.73,1.53,4.81,0.0,13.35,3855.25,44.23,11.47,0.0,6347.0,611.6,5735.4,0.32,-123.81,1.0,11.0,4.0,3.0,2.0,1114.0,111.0,week <> 17-20
1/11/2022 5:00,4037.51,1949.38,23.94,1947.08,425.0,0.0,0.0,0.0,726.84,907.69,309.43,561.06,189.82,240.88,133.45,38.34,23.94,2.99,0.0,13.24,2.5,1.31,1.57,4.76,0.0,13.24,4003.57,45.93,11.47,0.0,6344.25,620.4,5723.85,0.31,28.6,1.0,11.0,5.0,3.0,2.0,1115.0,111.0,week <> 17-20
1/11/2022 6:00,3997.15,1956.58,23.37,1947.08,425.0,0.0,0.0,0.0,744.61,910.67,311.98,568.63,192.08,240.4,133.51,29.06,23.37,2.87,0.0,13.13,2.55,1.17,1.54,4.77,0.0,13.13,3953.51,45.33,11.47,0.0,6363.5,642.4,5721.1,0.31,-39.72,1.0,11.0,6.0,3.0,2.0,1116.0,111.0,week <> 17-20
1/11/2022 7:00,4023.6,1963.78,24.42,1947.08,425.0,0.0,0.0,0.0,698.12,926.15,328.52,566.43,184.16,239.26,133.66,14.72,24.42,2.78,0.0,13.01,2.45,1.29,1.85,4.8,0.0,13.01,3992.66,45.76,11.46,0.0,6360.75,528.0,5832.75,0.31,10.55,1.0,11.0,7.0,3.0,2.0,1117.0,111.0,week <> 17-20
1/11/2022 8:00,4091.91,1970.95,24.49,1947.08,425.0,0.0,0.0,0.0,732.42,915.83,319.98,570.73,182.79,238.16,133.84,42.39,24.49,2.98,0.0,12.9,2.88,1.41,2.01,4.82,0.0,12.9,4051.06,46.37,11.45,0.0,6358.0,536.8,5821.2,0.31,47.72,1.0,11.0,8.0,3.0,2.0,1118.0,111.0,week <> 17-20
1/11/2022 9:00,4046.74,1970.45,23.42,1947.08,425.0,0.0,0.0,0.0,730.97,944.21,324.21,591.0,185.14,241.06,134.01,41.32,23.42,3.0,0.0,12.74,2.95,1.07,1.55,4.81,0.0,12.74,4000.93,45.69,11.42,0.0,6352.5,369.6,5982.9,0.31,-23.89,1.0,11.0,9.0,3.0,2.0,1119.0,111.0,week <> 17-20
1/11/2022 10:00,3670.02,1964.19,23.15,1947.08,425.0,0.0,0.0,0.0,672.23,630.45,321.34,296.97,181.24,234.79,134.86,13.14,23.15,2.92,0.0,12.51,2.56,0.99,1.58,4.8,0.0,12.51,3635.37,41.58,11.44,0.0,6341.5,475.2,5866.3,0.31,-21.84,1.0,11.0,10.0,3.0,2.0,11110.0,111.0,week <> 17-20
1/11/2022 11:00,3501.92,1957.92,23.53,1947.08,425.0,0.0,0.0,0.0,701.39,441.82,323.14,112.84,189.67,235.21,136.04,14.43,23.53,2.93,0.0,12.28,2.35,0.99,1.57,4.74,0.0,12.28,3467.59,39.68,11.44,0.0,6325.0,391.6,5933.4,0.31,-24.21,1.0,11.0,11.0,3.0,2.0,11111.0,111.0,week <> 17-20
1/11/2022 12:00,3253.72,1951.65,22.16,1947.08,425.0,0.0,0.0,0.0,702.27,316.49,313.27,3.56,191.79,233.77,135.62,13.03,22.16,2.95,0.0,12.05,2.46,1.06,1.59,4.76,0.0,12.05,3221.81,37.02,11.49,0.0,6281.0,396.0,5885.0,0.31,-141.69,1.0,11.0,12.0,3.0,2.0,11112.0,111.0,week <> 17-20
1/11/2022 13:00,3120.23,1945.38,22.03,1947.08,425.0,0.0,0.0,0.0,689.16,182.27,170.21,8.59,191.72,232.45,134.93,14.19,22.03,2.99,0.0,11.82,2.52,1.39,2.08,4.81,0.0,11.82,3094.38,35.69,11.53,0.0,6234.25,572.0,5662.25,0.31,-121.58,1.0,11.0,13.0,3.0,2.0,11113.0,111.0,week <> 17-20
1/11/2022 14:00,3390.85,1939.12,21.67,1947.08,425.0,0.0,0.0,0.0,676.05,566.82,246.13,312.5,183.75,224.14,134.23,13.09,21.67,1.93,0.0,11.59,2.55,1.03,1.66,4.76,0.0,11.59,3362.48,38.83,11.55,0.0,6212.25,585.2,5627.05,0.31,-216.13,1.0,11.0,14.0,3.0,2.0,11114.0,111.0,week <> 17-20
1/11/2022 15:00,3842.12,1932.85,23.32,1947.08,425.0,0.0,0.0,0.0,662.93,874.14,361.7,504.88,184.2,230.18,133.61,13.07,23.32,2.84,0.0,11.36,2.5,1.37,2.15,4.76,0.0,11.36,3808.73,44.07,11.57,0.0,6187.5,466.4,5721.1,0.31,-52.81,1.0,11.0,15.0,3.0,2.0,11115.0,111.0,week <> 17-20
1/11/2022 16:00,3742.43,1926.83,22.06,1947.08,425.0,0.0,0.0,0.0,649.86,866.64,365.66,482.22,189.57,223.3,133.56,13.16,22.06,2.97,0.0,11.15,2.35,1.17,1.59,4.64,0.0,11.15,3709.55,42.91,11.57,0.0,6204.0,466.4,5737.6,0.31,-125.9,1.0,11.0,16.0,3.0,2.0,11116.0,111.0,week <> 17-20
1/11/2022 17:00,3731.9,1929.25,22.26,1947.08,425.0,0.0,0.0,0.0,638.64,869.13,362.13,492.94,184.82,219.51,133.64,13.03,22.26,3.04,0.0,11.35,2.18,0.78,1.56,4.58,0.0,11.35,3700.26,42.85,11.58,0.0,6239.75,510.4,5729.35,0.31,-130.13,1.0,11.0,17.0,3.0,2.0,11117.0,111.0,week 17-20
1/11/2022 18:00,3892.37,1931.18,23.08,1947.08,425.0,0.0,0.0,0.0,628.47,931.82,361.47,549.14,173.73,216.29,133.72,13.01,23.08,3.02,0.0,11.53,2.08,1.03,1.98,4.61,0.0,11.53,3869.69,44.91,11.61,0.0,6264.5,541.2,5723.3,0.31,-24.1,1.0,11.0,18.0,3.0,2.0,11118.0,111.0,week 17-20
1/11/2022 19:00,3808.43,1933.16,22.85,1947.08,425.0,0.0,0.0,0.0,618.31,872.81,287.67,555.31,170.24,223.51,133.85,13.0,22.85,2.96,0.0,11.71,1.98,1.1,1.69,4.7,0.0,11.71,3780.91,43.91,11.61,0.0,6289.25,567.6,5721.65,0.31,-40.84,1.0,11.0,19.0,3.0,2.0,11119.0,111.0,week 17-20
1/11/2022 20:00,3902.3,1935.15,23.46,1947.08,425.0,0.0,0.0,0.0,623.82,904.91,323.03,551.85,170.37,221.73,134.01,12.93,23.46,2.89,0.0,11.89,1.99,1.36,1.86,4.77,0.0,11.89,3881.09,45.2,11.65,0.0,6327.75,712.8,5614.95,0.31,13.41,1.0,11.0,20.0,3.0,2.0,11120.0,111.0,week 17-20
1/11/2022 21:00,3933.08,1937.13,23.74,1947.08,425.0,0.0,0.0,0.0,661.37,947.62,365.83,551.36,174.01,223.68,134.17,12.93,23.74,2.84,0.0,12.07,2.23,1.43,1.83,4.81,0.0,12.07,3900.65,45.42,11.64,0.0,6336.0,519.2,5816.8,0.31,-38.04,1.0,11.0,21.0,3.0,2.0,11121.0,111.0,week <> 17-20
1/11/2022 22:00,3926.67,1939.12,23.51,1947.08,425.0,0.0,0.0,0.0,668.05,947.03,372.33,556.41,178.86,220.71,134.08,26.1,23.51,2.93,0.0,12.25,2.47,0.93,1.68,4.77,0.0,12.25,3890.52,45.3,11.64,0.0,6333.25,730.4,5602.85,0.31,-52.53,1.0,11.0,22.0,3.0,2.0,11122.0,111.0,week <> 17-20
1/11/2022 23:00,3932.46,1941.1,23.67,1947.08,425.0,0.0,0.0,0.0,663.46,916.28,340.85,558.39,180.23,222.1,133.85,12.86,23.67,2.81,0.0,12.43,2.72,1.48,1.85,4.7,0.0,12.43,3909.95,45.48,11.63,0.0,6344.25,528.0,5816.25,0.31,-13.39,1.0,11.0,23.0,3.0,2.0,11123.0,111.0,week <> 17-20
1/12/2022 0:00,3902.03,1943.09,23.14,1929.17,507.08,0.0,0.0,0.0,678.87,941.18,366.93,559.25,186.91,226.57,133.62,12.86,23.14,2.76,0.0,12.61,2.9,0.9,1.45,4.86,0.0,12.61,3870.29,45.03,11.64,0.0,6358.0,638.0,5720.0,0.31,-168.2,1.0,12.0,0.0,3.0,3.0,1120.0,112.0,week <> 17-20
1/12/2022 1:00,3922.73,1944.26,23.56,1929.17,507.08,0.0,0.0,0.0,694.27,929.15,363.22,546.14,181.9,228.82,133.75,12.86,23.56,2.72,0.0,12.83,3.88,1.0,1.59,4.8,0.0,12.83,3888.28,45.1,11.6,0.0,6366.25,624.8,5741.45,0.31,-152.03,1.0,12.0,1.0,3.0,3.0,1121.0,112.0,week <> 17-20
1/12/2022 2:00,3977.98,1944.71,24.94,1929.17,507.08,0.0,0.0,0.0,709.68,892.27,354.19,506.7,184.48,229.57,134.28,12.93,24.94,2.65,0.0,13.07,2.74,1.49,2.02,4.81,0.0,13.07,3948.0,45.81,11.6,0.0,6358.0,660.0,5698.0,0.31,-75.76,1.0,12.0,2.0,3.0,3.0,1122.0,112.0,week <> 17-20
1/12/2022 3:00,4027.37,1945.16,24.24,1929.17,507.08,0.0,0.0,0.0,725.21,898.97,358.64,508.43,188.53,230.62,134.57,39.38,24.24,2.89,0.0,13.32,2.96,1.44,1.72,4.79,0.0,13.32,3997.08,46.32,11.59,0.0,6352.5,589.6,5762.9,0.31,-49.04,1.0,12.0,3.0,3.0,3.0,1123.0,112.0,week <> 17-20
1/12/2022 4:00,3965.26,1939.41,24.08,1929.17,507.08,0.0,0.0,0.0,728.94,897.4,357.75,510.16,195.15,230.41,134.54,17.35,24.08,2.74,0.0,13.38,3.22,1.2,1.56,4.78,0.0,13.38,3939.13,45.82,11.63,0.0,6352.5,761.2,5591.3,0.31,-107.58,1.0,12.0,4.0,3.0,3.0,1124.0,112.0,week <> 17-20
1/12/2022 5:00,4014.14,1935.23,24.45,1929.17,507.08,0.0,0.0,0.0,711.55,900.25,358.13,511.9,207.02,231.17,133.29,12.84,24.45,2.68,0.0,13.38,3.68,1.37,1.83,4.81,0.0,13.38,3980.56,46.47,11.67,0.0,6352.5,770.0,5582.5,0.31,-39.98,1.0,12.0,5.0,3.0,3.0,1125.0,112.0,week <> 17-20
1/12/2022 6:00,3956.92,1931.49,23.81,1929.17,507.08,0.0,0.0,0.0,697.67,902.14,364.76,513.68,210.37,213.62,130.41,17.37,23.81,2.88,0.0,13.39,3.57,1.25,1.55,4.79,0.0,13.39,3932.0,46.0,11.7,0.0,6352.5,677.6,5674.9,0.31,-81.45,1.0,12.0,6.0,3.0,3.0,1126.0,112.0,week <> 17-20
1/12/2022 7:00,3934.36,1927.75,24.2,1929.17,507.08,0.0,0.0,0.0,693.92,891.2,354.74,515.48,210.67,206.53,127.88,12.85,24.2,2.8,0.0,13.4,3.24,1.12,1.67,4.8,0.0,13.4,3900.15,45.43,11.65,0.0,6358.0,664.4,5693.6,0.31,-85.59,1.0,12.0,7.0,3.0,3.0,1127.0,112.0,week <> 17-20
1/12/2022 8:00,3976.61,1924.01,24.93,1929.17,507.08,0.0,0.0,0.0,690.77,887.52,352.47,517.29,213.88,207.71,128.7,12.84,24.93,2.72,0.0,13.41,3.27,1.5,1.86,4.87,0.0,13.41,3949.7,45.99,11.64,0.0,6347.0,611.6,5735.4,0.31,-32.77,1.0,12.0,8.0,3.0,3.0,1128.0,112.0,week <> 17-20
1/12/2022 9:00,3917.37,1920.27,24.58,1929.17,507.08,0.0,0.0,0.0,687.61,825.95,257.1,543.3,215.3,202.85,127.23,12.85,24.58,2.77,0.0,13.42,2.88,1.37,1.82,4.77,0.0,13.42,3881.25,45.28,11.67,0.0,6355.25,730.4,5624.85,0.31,-23.54,1.0,12.0,9.0,3.0,3.0,1129.0,112.0,week <> 17-20
1/12/2022 10:00,4019.6,1916.52,24.63,1929.17,507.08,0.0,0.0,0.0,684.46,982.13,364.63,596.95,215.91,193.34,124.85,12.87,24.63,2.65,0.0,13.43,3.32,1.25,1.73,4.53,0.0,13.43,3990.87,46.63,11.69,0.0,6338.75,607.2,5731.55,0.31,-70.6,1.0,12.0,10.0,3.0,3.0,11210.0,112.0,week <> 17-20
1/12/2022 11:00,4067.39,1912.78,24.48,1929.17,507.08,0.0,0.0,0.0,682.16,963.92,351.62,595.14,216.91,202.22,125.13,36.39,24.48,2.71,0.0,13.44,3.42,1.3,1.92,4.5,0.0,13.44,4039.94,47.17,11.67,0.0,6325.0,440.0,5885.0,0.31,1.44,1.0,12.0,11.0,3.0,3.0,11211.0,112.0,week <> 17-20
1/12/2022 12:00,4023.51,1912.1,23.77,1929.17,507.08,0.0,0.0,0.0,702.66,946.82,335.48,593.28,217.59,204.33,124.35,50.64,23.77,2.82,0.0,13.48,3.19,1.08,1.52,4.6,0.0,13.48,3989.76,46.49,11.65,0.0,6305.75,501.6,5804.15,0.31,-45.15,1.0,12.0,12.0,3.0,3.0,11212.0,112.0,week <> 17-20
1/12/2022 13:00,4071.6,1914.9,24.64,1929.17,507.08,0.0,0.0,0.0,674.3,961.82,351.02,593.55,216.52,199.99,124.71,41.3,24.64,2.82,0.0,13.54,3.46,1.24,1.85,4.66,0.0,13.54,4039.44,47.08,11.66,0.0,6305.75,550.0,5755.75,0.31,13.49,1.0,12.0,13.0,3.0,3.0,11213.0,112.0,week <> 17-20
1/12/2022 14:00,3964.52,1917.7,25.13,1929.17,507.08,0.0,0.0,0.0,587.68,940.71,355.46,568.91,239.54,87.35,63.72,58.8,25.13,1.76,0.0,13.61,3.41,1.56,1.43,4.38,0.0,13.61,3930.01,45.78,11.65,0.0,6294.75,567.6,5727.15,0.31,11.34,1.0,12.0,14.0,3.0,3.0,11214.0,112.0,week <> 17-20
1/12/2022 15:00,3969.3,1920.5,24.27,1929.17,507.08,0.0,0.0,0.0,673.24,897.1,352.18,531.59,246.98,107.69,73.98,85.91,24.27,2.75,0.0,13.67,5.06,1.31,1.82,4.12,0.0,13.67,3939.76,45.87,11.64,0.0,6300.25,1073.6,5226.65,0.31,-28.63,1.0,12.0,15.0,3.0,3.0,11215.0,112.0,week <> 17-20
1/12/2022 16:00,3912.31,1923.3,23.25,1929.17,507.08,0.0,0.0,0.0,688.44,902.63,354.71,530.31,204.23,250.23,99.44,25.69,23.25,2.89,0.0,13.74,3.84,1.12,1.58,3.83,0.0,13.74,3880.84,45.24,11.66,0.0,6300.25,1042.8,5257.45,0.31,-109.15,1.0,12.0,16.0,3.0,3.0,11216.0,112.0,week <> 17-20
1/12/2022 17:00,3974.84,1926.1,24.67,1929.17,507.08,0.0,0.0,0.0,607.89,900.98,356.81,529.24,161.23,211.35,105.68,44.25,24.67,2.76,0.0,13.8,3.65,1.41,2.15,4.11,0.0,13.8,3941.67,46.08,11.69,0.0,6305.75,840.4,5465.35,0.31,32.79,1.0,12.0,17.0,3.0,3.0,11217.0,112.0,week 17-20
1/12/2022 18:00,3891.17,1928.83,24.36,1929.17,507.08,0.0,0.0,0.0,598.95,896.09,353.56,528.16,150.94,197.09,118.31,35.44,24.36,2.76,0.0,13.87,3.9,1.01,1.6,4.49,0.0,13.87,3861.97,45.11,11.68,0.0,6308.5,717.2,5591.3,0.31,-39.79,1.0,12.0,18.0,3.0,3.0,11218.0,112.0,week 17-20
1/12/2022 19:00,3879.57,1930.9,24.6,1929.17,507.08,0.0,0.0,0.0,613.2,894.17,353.53,527.09,154.69,193.57,124.85,13.32,24.6,2.76,0.0,13.87,3.9,1.37,1.68,4.8,0.0,13.87,3851.87,44.99,11.68,0.0,6311.25,554.4,5756.85,0.31,-65.78,1.0,12.0,19.0,3.0,3.0,11219.0,112.0,week 17-20
1/12/2022 20:00,3916.41,1932.8,24.82,1929.17,507.08,0.0,0.0,0.0,610.16,895.71,354.98,526.02,168.83,192.02,123.46,12.92,24.82,2.77,0.0,13.85,6.47,1.32,1.84,4.8,0.0,13.85,3892.84,45.63,11.72,0.0,6308.5,545.6,5762.9,0.31,-29.34,1.0,12.0,20.0,3.0,3.0,11220.0,112.0,week 17-20
1/12/2022 21:00,3948.92,1934.71,24.6,1929.17,507.08,0.0,0.0,0.0,598.02,905.21,358.89,524.95,168.32,194.97,122.38,21.66,24.6,2.81,0.0,13.83,6.23,1.52,1.89,4.81,0.0,13.83,3922.53,45.97,11.72,0.0,6319.5,528.0,5791.5,0.31,3.9,1.0,12.0,21.0,3.0,3.0,11221.0,112.0,week <> 17-20
1/12/2022 22:00,3685.32,1936.61,24.28,1929.17,507.08,0.0,0.0,0.0,430.39,899.42,356.77,523.87,84.89,145.03,110.52,12.88,24.28,2.95,0.0,13.81,7.11,1.06,1.57,4.76,0.0,13.81,3664.52,42.93,11.72,0.0,6327.75,633.6,5694.15,0.31,-88.18,1.0,12.0,22.0,3.0,3.0,11222.0,112.0,week <> 17-20
1/12/2022 23:00,3850.66,1938.52,25.64,1929.17,507.08,0.0,0.0,0.0,539.67,821.49,273.89,525.38,242.77,104.08,89.42,12.87,25.64,2.63,0.0,13.8,7.04,1.74,2.11,4.83,0.0,13.8,3813.61,44.71,11.72,0.0,6341.5,941.6,5399.9,0.31,43.89,1.0,12.0,23.0,3.0,3.0,11223.0,112.0,week <> 17-20
1/13/2022 0:00,3970.43,1940.42,24.24,1945.83,468.75,0.0,0.0,0.0,621.5,908.33,351.85,542.18,215.97,171.88,103.79,39.0,24.24,2.68,0.0,13.78,7.53,1.11,1.54,4.81,0.0,13.78,3942.83,46.25,11.73,0.0,6358.0,717.2,5640.8,0.31,31.43,1.0,13.0,0.0,3.0,4.0,1130.0,113.0,week <> 17-20
1/13/2022 1:00,3955.66,1942.32,23.76,1945.83,468.75,0.0,0.0,0.0,649.14,941.78,362.22,557.07,188.99,190.5,127.98,25.48,23.76,3.2,0.0,13.76,7.27,1.22,1.56,4.81,0.0,13.76,3922.95,46.01,11.73,0.0,6393.75,488.4,5905.35,0.31,-46.33,1.0,13.0,1.0,3.0,4.0,1131.0,113.0,week <> 17-20
1/13/2022 2:00,3961.35,1944.17,24.65,1945.83,468.75,0.0,0.0,0.0,649.15,936.48,357.49,552.89,188.47,180.08,126.14,12.85,24.65,3.1,0.0,13.75,6.65,1.29,1.89,4.8,0.0,13.75,3933.27,46.17,11.74,0.0,6424.0,611.6,5812.4,0.31,-37.2,1.0,13.0,2.0,3.0,4.0,1132.0,113.0,week <> 17-20
1/13/2022 3:00,3960.98,1945.6,24.75,1945.83,468.75,0.0,0.0,0.0,675.25,944.14,363.48,556.78,205.14,177.97,125.27,12.82,24.75,2.95,0.0,13.79,6.41,1.24,1.66,4.8,0.0,13.79,3932.86,46.12,11.73,0.0,6426.75,712.8,5713.95,0.31,-72.77,1.0,13.0,3.0,3.0,4.0,1133.0,113.0,week <> 17-20
1/13/2022 4:00,4052.25,1946.94,25.32,1945.83,468.75,0.0,0.0,0.0,701.68,932.98,353.03,558.97,209.33,198.6,120.88,22.66,25.32,2.73,0.0,13.85,3.83,1.45,1.82,4.82,0.0,13.85,4022.64,47.22,11.74,0.0,6437.75,739.2,5698.55,0.31,1.91,1.0,13.0,4.0,3.0,4.0,1134.0,113.0,week <> 17-20
1/13/2022 5:00,4051.96,1948.27,25.01,1945.83,468.75,0.0,0.0,0.0,648.52,934.69,350.13,561.62,211.47,200.41,121.14,18.93,25.01,2.72,0.0,13.91,0.05,1.46,1.82,4.87,0.0,13.91,4026.47,47.62,11.83,0.0,6432.25,800.8,5631.45,0.31,51.73,1.0,13.0,5.0,3.0,4.0,1135.0,113.0,week <> 17-20
1/13/2022 6:00,4074.5,1948.78,24.79,1945.83,468.75,0.0,0.0,0.0,673.2,938.7,356.53,555.42,210.04,201.6,120.69,36.38,24.79,2.86,0.0,14.01,0.0,1.41,1.74,4.82,0.0,14.01,4054.19,47.76,11.78,0.0,6432.25,712.8,5719.45,0.31,45.07,1.0,13.0,6.0,3.0,4.0,1136.0,113.0,week <> 17-20
1/13/2022 7:00,4020.51,1947.06,25.02,1945.83,468.75,0.0,0.0,0.0,656.15,917.17,338.82,556.51,189.41,206.01,119.96,50.08,25.02,2.73,0.0,14.2,0.0,1.2,1.54,4.76,0.0,14.2,3995.65,47.18,11.81,0.0,6440.5,752.4,5688.1,0.31,31.37,1.0,13.0,7.0,3.0,4.0,1137.0,113.0,week <> 17-20
1/13/2022 8:00,4106.12,1945.54,25.18,1945.83,468.75,0.0,0.0,0.0,648.35,924.07,340.36,560.43,194.06,214.25,120.65,51.85,25.18,2.73,0.0,14.35,0.0,1.45,1.86,4.66,0.0,14.35,4071.68,47.76,11.73,0.0,6426.75,338.8,6087.95,0.31,119.4,1.0,13.0,8.0,3.0,4.0,1138.0,113.0,week <> 17-20
1/13/2022 9:00,4093.39,1944.02,26.0,1945.83,468.75,0.0,0.0,0.0,613.83,937.57,356.02,559.98,184.86,189.96,115.43,36.96,26.0,2.8,0.0,14.51,0.0,1.61,2.3,4.66,0.0,14.51,4058.76,47.33,11.66,0.0,6432.25,576.4,5855.85,0.31,129.21,1.0,13.0,9.0,3.0,4.0,1139.0,113.0,week <> 17-20
1/13/2022 10:00,4007.49,1942.5,25.01,1945.83,468.75,0.0,0.0,0.0,623.73,954.76,366.32,563.59,202.58,1.5,3.3,147.37,25.01,1.77,0.0,14.66,0.0,1.23,1.59,3.71,0.0,14.66,3979.05,46.35,11.65,0.0,6451.5,928.4,5523.1,0.32,17.74,1.0,13.0,10.0,3.0,4.0,11310.0,113.0,week <> 17-20
1/13/2022 11:00,4079.91,1940.98,25.21,1945.83,468.75,0.0,0.0,0.0,692.79,956.02,366.7,568.89,190.29,12.02,27.05,156.38,25.21,1.99,0.0,14.82,0.0,1.21,2.0,3.53,0.0,14.82,4048.03,47.11,11.64,0.0,6429.5,1029.6,5399.9,0.32,21.37,1.0,13.0,11.0,3.0,4.0,11311.0,113.0,week <> 17-20
1/13/2022 12:00,4183.2,1939.46,24.46,1945.83,468.75,0.0,0.0,0.0,786.95,959.06,368.4,567.47,158.62,186.44,88.81,130.62,24.46,3.01,0.0,14.97,0.06,1.37,1.65,4.14,0.0,14.97,4146.63,48.21,11.63,0.0,6402.0,902.0,5500.0,0.31,28.98,1.0,13.0,12.0,3.0,4.0,11312.0,113.0,week <> 17-20
1/13/2022 13:00,4188.88,1941.87,24.39,1945.83,468.75,0.0,0.0,0.0,827.34,963.44,370.22,562.72,152.68,223.26,98.21,121.64,24.39,3.62,0.0,14.89,0.21,1.51,1.59,4.35,0.0,14.89,4156.43,48.32,11.63,0.0,6371.75,673.2,5698.55,0.31,-12.52,1.0,13.0,13.0,3.0,4.0,11313.0,113.0,week <> 17-20
1/13/2022 14:00,4112.16,1943.32,24.68,1945.83,468.75,0.0,0.0,0.0,772.9,921.56,357.68,546.11,173.33,168.83,76.9,121.46,24.68,2.93,0.0,14.79,0.36,1.27,2.25,3.49,0.0,14.79,4077.29,47.41,11.63,0.0,6344.25,778.8,5565.45,0.31,5.63,1.0,13.0,14.0,3.0,4.0,11314.0,113.0,week <> 17-20
1/13/2022 15:00,3973.97,1944.0,24.8,1945.83,468.75,0.0,0.0,0.0,737.77,800.22,231.34,550.52,179.05,237.72,93.65,75.01,24.8,3.23,0.0,14.73,0.52,1.69,1.89,3.3,0.0,14.73,3939.05,45.85,11.64,0.0,6341.5,721.6,5619.9,0.31,23.22,1.0,13.0,15.0,3.0,4.0,11315.0,113.0,week <> 17-20
1/13/2022 16:00,4055.38,1944.68,25.01,1945.83,468.75,0.0,0.0,0.0,685.33,895.16,294.86,571.46,169.2,254.42,104.28,47.64,25.01,3.07,0.0,14.68,0.67,1.33,1.78,4.46,0.0,14.68,4028.96,46.96,11.65,0.0,6330.5,770.0,5560.5,0.31,61.46,1.0,13.0,16.0,3.0,4.0,11316.0,113.0,week <> 17-20
1/13/2022 17:00,4118.4,1945.36,25.12,1945.83,468.75,0.0,0.0,0.0,681.3,947.14,356.82,570.29,142.8,275.58,113.52,47.74,25.12,3.03,0.0,14.62,0.82,1.53,2.02,4.6,0.0,14.62,4086.79,47.48,11.62,0.0,6336.0,620.4,5715.6,0.31,75.85,1.0,13.0,17.0,3.0,4.0,11317.0,113.0,week 17-20
1/13/2022 18:00,4068.81,1946.04,25.22,1945.83,468.75,0.0,0.0,0.0,637.07,905.44,357.71,527.02,147.16,214.15,116.52,49.13,25.22,2.67,0.0,14.56,1.15,1.46,1.95,4.62,0.0,14.56,4025.97,46.64,11.59,0.0,6333.25,523.6,5809.65,0.31,111.5,1.0,13.0,18.0,3.0,4.0,11318.0,113.0,week 17-20
1/13/2022 19:00,4103.09,1946.73,25.7,1945.83,468.75,0.0,0.0,0.0,623.47,947.54,356.0,570.99,156.59,202.85,116.96,49.49,25.7,2.61,0.0,14.5,5.16,1.35,1.92,4.6,0.0,14.5,4066.09,47.14,11.59,0.0,6327.75,519.2,5808.55,0.31,116.61,1.0,13.0,19.0,3.0,4.0,11319.0,113.0,week 17-20
1/13/2022 20:00,4214.41,1947.41,26.62,1945.83,468.75,0.0,0.0,0.0,623.17,955.98,359.86,577.6,164.56,196.02,118.23,41.73,26.62,2.56,0.0,14.44,8.77,1.79,2.56,4.71,0.0,14.44,4175.04,48.41,11.59,0.0,6338.75,550.0,5788.75,0.31,219.1,1.0,13.0,20.0,3.0,4.0,11320.0,113.0,week 17-20
1/13/2022 21:00,4090.54,1947.96,25.03,1945.83,468.75,0.0,0.0,0.0,623.24,955.3,356.42,576.12,166.98,195.61,120.0,37.77,25.03,2.57,0.0,14.34,7.86,1.43,1.73,4.61,0.0,14.34,4057.32,47.16,11.62,0.0,6349.75,541.2,5808.55,0.31,95.3,1.0,13.0,21.0,3.0,4.0,11321.0,113.0,week <> 17-20
1/13/2022 22:00,3773.43,1948.29,21.64,1945.83,468.75,0.0,0.0,0.0,624.4,957.44,358.97,579.65,166.65,193.69,118.66,31.52,21.64,2.51,0.0,14.17,6.76,1.24,1.7,4.62,0.0,14.17,3740.69,43.51,11.63,0.0,6380.0,655.6,5724.4,0.31,-225.44,1.0,13.0,22.0,3.0,4.0,11322.0,113.0,week <> 17-20
1/13/2022 23:00,3723.58,1948.61,21.5,1945.83,468.75,0.0,0.0,0.0,616.48,860.33,353.88,483.25,171.89,198.92,115.9,44.0,21.5,2.52,0.0,13.99,5.54,1.16,1.85,4.63,0.0,13.99,3691.73,43.0,11.65,0.0,6393.75,695.2,5698.55,0.31,-170.59,1.0,13.0,23.0,3.0,4.0,11323.0,113.0,week <> 17-20
1/14/2022 0:00,3650.49,1948.94,21.17,1907.08,468.33,0.0,0.0,0.0,644.52,821.54,350.02,444.7,172.89,196.38,115.33,47.77,21.17,2.59,0.0,13.82,8.02,0.87,1.61,4.61,0.0,13.82,3632.28,42.29,11.64,0.0,6399.25,646.8,5752.45,0.31,-232.84,1.0,14.0,0.0,3.0,5.0,1140.0,114.0,week <> 17-20
1/14/2022 1:00,3541.66,1949.26,21.58,1907.08,468.33,0.0,0.0,0.0,601.66,751.02,347.01,384.35,168.71,177.74,116.56,28.02,21.58,2.56,0.0,13.64,8.15,1.03,1.82,4.63,0.0,13.64,3512.72,40.78,11.61,0.0,6404.75,875.6,5529.15,0.31,-228.61,1.0,14.0,1.0,3.0,5.0,1141.0,114.0,week <> 17-20
1/14/2022 2:00,3491.37,1949.59,21.61,1907.08,468.33,0.0,0.0,0.0,585.07,702.42,353.26,333.59,163.93,177.27,117.03,13.32,21.61,2.47,0.0,13.46,7.24,1.17,1.92,4.61,0.0,13.46,3463.25,40.21,11.61,0.0,6437.75,875.6,5562.15,0.31,-214.05,1.0,14.0,2.0,3.0,5.0,1142.0,114.0,week <> 17-20
1/14/2022 3:00,3329.05,1949.92,21.89,1907.08,468.33,0.0,0.0,0.0,586.51,560.73,256.62,287.9,154.99,179.52,116.46,12.91,21.89,2.43,0.0,13.29,7.19,1.21,1.85,4.64,0.0,13.29,3304.92,38.4,11.62,0.0,6399.25,871.2,5528.05,0.31,-236.45,1.0,14.0,3.0,3.0,5.0,1143.0,114.0,week <> 17-20
1/14/2022 4:00,3525.54,1950.24,22.41,1907.08,468.33,0.0,0.0,0.0,591.18,620.95,318.99,288.59,159.99,195.9,118.03,47.17,22.41,2.46,0.0,13.11,7.23,0.76,1.66,4.5,0.0,13.11,3493.06,40.54,11.6,0.0,6391.0,831.6,5559.4,0.31,-105.18,1.0,14.0,4.0,3.0,5.0,1144.0,114.0,week <> 17-20
1/14/2022 5:00,3689.3,1952.38,23.75,1907.08,468.33,0.0,0.0,0.0,604.0,663.34,361.79,286.54,160.56,197.04,117.4,46.45,23.75,2.44,0.0,13.07,7.47,1.31,1.56,4.44,0.0,13.07,3660.13,42.34,11.57,0.0,6393.75,664.4,5729.35,0.31,1.25,1.0,14.0,5.0,3.0,5.0,1145.0,114.0,week <> 17-20
1/14/2022 6:00,3668.39,1956.95,24.95,1907.08,468.33,0.0,0.0,0.0,681.46,516.99,355.58,158.32,161.55,191.3,116.91,57.93,24.95,2.59,0.0,13.32,6.11,1.14,1.55,4.43,0.0,13.32,3640.17,42.1,11.56,0.0,6407.5,594.0,5813.5,0.31,44.67,1.0,14.0,6.0,3.0,5.0,1146.0,114.0,week <> 17-20
1/14/2022 7:00,3980.28,1961.53,26.31,1907.08,468.33,0.0,0.0,0.0,707.88,699.26,334.39,347.06,160.34,196.02,116.7,70.15,26.31,2.59,0.0,13.58,6.05,1.55,1.91,4.44,0.0,13.58,3948.16,45.73,11.58,0.0,6418.5,532.4,5886.1,0.31,143.28,1.0,14.0,7.0,3.0,5.0,1147.0,114.0,week <> 17-20
1/14/2022 8:00,3940.15,1966.11,24.83,1907.08,468.33,0.0,0.0,0.0,707.88,740.26,349.7,376.43,161.46,197.32,116.44,70.24,24.83,2.61,0.0,13.84,6.86,1.38,1.65,4.55,0.0,13.84,3910.81,45.48,11.63,0.0,6424.0,523.6,5900.4,0.31,57.56,1.0,14.0,8.0,3.0,5.0,1148.0,114.0,week <> 17-20
1/14/2022 9:00,4031.75,1966.73,24.92,1907.08,468.33,0.0,0.0,0.0,709.01,861.28,331.82,505.14,161.25,197.51,117.34,70.24,24.92,2.6,0.0,13.97,8.18,1.28,1.54,4.74,0.0,13.97,4002.72,46.85,11.71,0.0,6429.5,523.6,5905.9,0.31,26.4,1.0,14.0,9.0,3.0,5.0,1149.0,114.0,week <> 17-20
1/14/2022 10:00,4118.82,1958.54,25.71,1907.08,468.33,0.0,0.0,0.0,695.95,899.78,341.98,539.28,161.72,198.38,115.7,70.08,25.71,2.59,0.0,13.8,8.2,1.56,2.05,4.76,0.0,13.8,4091.71,47.9,11.71,0.0,6399.25,475.2,5924.05,0.31,96.22,1.0,14.0,10.0,3.0,5.0,11410.0,114.0,week <> 17-20
1/14/2022 11:00,4053.25,1949.27,25.74,1907.08,468.33,0.0,0.0,0.0,676.57,866.52,315.55,536.65,157.66,191.98,115.39,70.01,25.74,2.67,0.0,13.61,8.33,1.61,2.2,4.8,0.0,13.61,4022.1,47.08,11.71,0.0,6347.0,374.0,5973.0,0.31,92.55,1.0,14.0,11.0,3.0,5.0,11411.0,114.0,week <> 17-20
1/14/2022 12:00,3877.67,1940.01,23.71,1907.08,468.33,0.0,0.0,0.0,644.9,850.05,305.08,532.66,155.87,186.54,115.16,70.18,23.71,2.73,0.0,13.42,8.09,1.25,1.64,4.66,0.0,13.42,3853.73,45.14,11.71,0.0,6278.25,308.0,5970.25,0.31,-25.62,1.0,14.0,12.0,3.0,5.0,11412.0,114.0,week <> 17-20
1/14/2022 13:00,3758.52,1930.75,23.17,1907.08,468.33,0.0,0.0,0.0,606.12,819.39,312.77,494.23,151.01,173.97,117.03,65.13,23.17,2.69,0.0,13.23,8.19,1.23,1.7,4.21,0.0,13.23,3735.42,43.81,11.73,0.0,6253.5,448.8,5804.7,0.31,-66.07,1.0,14.0,13.0,3.0,5.0,11413.0,114.0,week <> 17-20
1/14/2022 14:00,3675.78,1921.49,24.01,1907.08,468.33,0.0,0.0,0.0,532.73,825.84,334.5,471.13,142.68,159.49,115.63,12.99,24.01,1.68,0.0,13.04,7.95,1.11,1.43,4.09,0.0,13.04,3647.62,42.91,11.76,0.0,6261.75,545.6,5716.15,0.31,-72.61,1.0,14.0,14.0,3.0,5.0,11414.0,114.0,week <> 17-20
1/14/2022 15:00,3642.34,1912.22,24.19,1907.08,468.33,0.0,0.0,0.0,573.65,755.1,309.35,433.16,154.25,171.44,108.52,17.65,24.19,1.27,0.0,12.86,7.65,1.24,1.4,4.14,0.0,12.86,3617.47,42.43,11.73,0.0,6237.0,484.0,5753.0,0.31,-66.98,1.0,14.0,15.0,3.0,5.0,11415.0,114.0,week <> 17-20
1/14/2022 16:00,3723.79,1902.96,23.16,1907.08,468.33,0.0,0.0,0.0,595.46,819.51,332.69,474.07,152.63,198.81,110.06,45.65,23.16,2.08,0.0,12.67,7.72,1.07,1.51,4.0,0.0,12.67,3697.58,43.42,11.74,0.0,6220.5,510.4,5710.1,0.31,-62.48,1.0,14.0,16.0,3.0,5.0,11416.0,114.0,week <> 17-20
1/14/2022 17:00,3694.25,1895.41,22.6,1907.08,468.33,0.0,0.0,0.0,576.99,834.19,340.9,483.04,140.82,202.85,113.83,48.19,22.6,2.16,0.0,12.52,8.29,0.85,1.52,3.99,0.0,12.52,3668.83,43.18,11.77,0.0,6231.5,514.8,5716.7,0.31,-80.67,1.0,14.0,17.0,3.0,5.0,11417.0,114.0,week 17-20
1/14/2022 18:00,3836.67,1896.06,24.14,1907.08,468.33,0.0,0.0,0.0,610.96,833.38,340.51,482.49,136.91,216.87,119.13,45.16,24.14,2.27,0.0,12.59,8.34,1.36,1.41,5.07,0.0,12.59,3817.7,44.93,11.77,0.0,6245.25,585.2,5660.05,0.31,27.93,1.0,14.0,18.0,3.0,5.0,11418.0,114.0,week 17-20
1/14/2022 19:00,3590.65,1897.78,24.61,1907.08,468.33,0.0,0.0,0.0,597.11,640.46,322.67,311.13,148.46,208.41,123.15,12.84,24.61,2.29,0.0,12.7,7.74,1.32,1.4,5.15,0.0,12.7,3568.84,41.93,11.75,0.0,6237.0,492.8,5744.2,0.31,-13.04,1.0,14.0,19.0,3.0,5.0,11419.0,114.0,week 17-20
1/14/2022 20:00,3748.89,1899.5,24.61,1907.08,468.33,0.0,0.0,0.0,642.19,748.8,331.46,402.47,166.17,206.59,124.73,25.37,24.61,2.36,0.0,12.81,8.17,1.39,1.46,4.85,0.0,12.81,3727.38,43.77,11.74,0.0,6231.5,444.4,5787.1,0.31,-9.94,1.0,14.0,20.0,3.0,5.0,11420.0,114.0,week 17-20
1/14/2022 21:00,3743.73,1901.22,24.25,1907.08,468.33,0.0,0.0,0.0,640.72,756.48,336.72,401.0,179.3,211.85,125.57,30.5,24.25,2.37,0.0,12.92,6.65,1.11,1.48,4.66,0.0,12.92,3727.13,43.76,11.74,0.0,6237.0,365.2,5871.8,0.31,-23.03,1.0,14.0,21.0,3.0,5.0,11421.0,114.0,week <> 17-20
1/14/2022 22:00,3701.95,1902.94,24.05,1907.08,468.33,0.0,0.0,0.0,623.66,754.45,336.06,401.04,176.65,197.72,124.47,13.37,24.05,2.4,0.0,13.02,7.85,1.27,1.47,4.61,0.0,13.02,3677.31,43.15,11.74,0.0,6242.5,479.6,5762.9,0.31,-47.43,1.0,14.0,22.0,3.0,5.0,11422.0,114.0,week <> 17-20
1/14/2022 23:00,3790.66,1904.66,24.1,1907.08,468.33,0.0,0.0,0.0,684.24,760.41,338.18,402.98,195.31,213.56,123.96,37.81,24.1,2.31,0.0,13.13,8.21,1.06,1.47,4.54,0.0,13.13,3765.29,44.08,11.71,0.0,6261.75,374.0,5887.75,0.31,-26.99,1.0,14.0,23.0,3.0,5.0,11423.0,114.0,week <> 17-20
1/15/2022 0:00,3725.64,1906.38,23.9,1895.42,662.5,0.0,0.0,0.0,651.06,702.5,266.19,414.04,194.87,211.27,123.2,26.95,23.9,2.25,0.0,13.24,8.38,1.28,1.53,4.43,0.0,13.24,3706.16,43.49,11.74,0.0,6270.0,462.0,5808.0,0.31,-196.79,1.0,15.0,0.0,3.0,6.0,1150.0,115.0,wknd
1/15/2022 1:00,3519.22,1906.95,24.01,1895.42,662.5,0.0,0.0,0.0,670.87,495.79,266.99,212.89,194.51,212.93,124.32,31.86,24.01,2.23,0.0,13.33,9.49,1.2,1.48,4.41,0.0,13.33,3497.67,41.02,11.73,0.0,6275.5,536.8,5738.7,0.31,-216.9,1.0,15.0,1.0,3.0,6.0,1151.0,115.0,wknd
1/15/2022 2:00,3091.58,1903.15,21.78,1895.42,662.5,0.0,0.0,0.0,678.14,266.33,261.59,7.09,192.46,206.7,124.44,15.47,21.78,2.21,0.0,13.33,8.12,0.96,1.45,4.49,0.0,13.33,3073.57,36.29,11.81,0.0,6272.75,849.2,5423.55,0.31,-418.53,1.0,15.0,2.0,3.0,6.0,1152.0,115.0,wknd
1/15/2022 3:00,3055.62,1898.91,21.24,1895.42,662.5,0.0,0.0,0.0,670.55,375.62,144.89,215.74,187.72,195.59,125.18,12.86,21.24,2.32,0.0,13.33,7.14,0.71,1.48,4.43,0.0,13.33,3035.67,35.98,11.85,0.0,6267.25,853.6,5413.65,0.31,-551.96,1.0,15.0,3.0,3.0,6.0,1153.0,115.0,wknd
1/15/2022 4:00,3502.45,1894.68,22.54,1895.42,662.5,0.0,0.0,0.0,662.96,680.8,300.14,360.96,185.11,198.96,124.53,12.81,22.54,2.24,0.0,13.33,5.57,0.88,1.45,4.43,0.0,13.33,3490.99,41.22,11.81,0.0,6270.0,708.4,5561.6,0.31,-398.49,1.0,15.0,4.0,3.0,6.0,1154.0,115.0,wknd
1/15/2022 5:00,3552.35,1890.44,22.14,1895.42,662.5,0.0,0.0,0.0,655.38,742.14,269.82,446.8,191.31,204.92,124.02,12.76,22.14,2.13,0.0,13.33,4.43,1.02,1.47,4.52,0.0,13.33,3532.3,41.84,11.85,0.0,6261.75,598.4,5663.35,0.31,-398.1,1.0,15.0,5.0,3.0,6.0,1155.0,115.0,wknd
1/15/2022 6:00,3653.98,1886.21,23.39,1895.42,662.5,0.0,0.0,0.0,647.79,751.22,284.35,446.23,193.46,207.2,124.06,12.78,23.39,2.08,0.0,13.33,4.24,1.11,1.5,4.54,0.0,13.33,3631.38,42.98,11.84,0.0,6270.0,633.6,5636.4,0.31,-293.74,1.0,15.0,6.0,3.0,6.0,1156.0,115.0,wknd
1/15/2022 7:00,3695.62,1881.97,24.31,1895.42,662.5,0.0,0.0,0.0,640.2,744.36,264.39,461.97,193.6,207.82,124.71,12.75,24.31,0.98,0.0,13.33,4.06,1.29,1.29,4.51,0.0,13.33,3681.14,43.58,11.84,0.0,6278.25,695.2,5583.05,0.31,-233.42,1.0,15.0,7.0,3.0,6.0,1157.0,115.0,wknd
1/15/2022 8:00,3985.93,1877.74,25.77,1895.42,662.5,0.0,0.0,0.0,675.94,839.85,273.19,539.37,192.93,213.62,125.07,32.9,25.77,0.0,0.0,13.33,3.9,1.56,1.28,4.52,0.0,13.33,3965.05,46.6,11.75,0.0,6286.5,620.4,5666.1,0.32,-70.1,1.0,15.0,8.0,3.0,6.0,1158.0,115.0,wknd
1/15/2022 9:00,4114.24,1874.79,26.31,1895.42,662.5,0.0,0.0,0.0,707.19,864.65,271.72,561.71,195.6,221.83,125.1,50.5,26.31,0.0,0.0,13.36,3.76,1.59,1.68,4.54,0.0,13.36,4079.7,47.62,11.67,0.0,6297.5,642.4,5655.1,0.32,5.11,1.0,15.0,9.0,3.0,6.0,1159.0,115.0,wknd
1/15/2022 10:00,4112.58,1875.8,26.6,1895.42,662.5,0.0,0.0,0.0,693.31,865.31,266.28,569.2,194.77,215.09,123.75,46.01,26.6,0.0,0.0,13.48,3.94,1.39,1.28,4.54,0.0,13.48,4079.19,47.57,11.66,0.0,6292.0,594.0,5698.0,0.32,15.66,1.0,15.0,10.0,3.0,6.0,11510.0,115.0,wknd
1/15/2022 11:00,4142.25,1877.09,26.51,1895.42,662.5,0.0,0.0,0.0,705.47,871.05,269.98,572.91,195.71,215.47,123.67,46.75,26.51,0.0,0.0,13.6,5.26,1.57,1.26,4.53,0.0,13.6,4108.28,47.83,11.64,0.0,6275.5,550.0,5725.5,0.32,26.14,1.0,15.0,11.0,3.0,6.0,11511.0,115.0,wknd
1/15/2022 12:00,4108.38,1878.38,25.71,1895.42,662.5,0.0,0.0,0.0,710.82,878.79,271.3,578.65,202.02,221.13,124.83,50.79,25.71,0.0,0.0,13.72,4.17,1.56,1.3,4.55,0.0,13.72,4078.47,47.48,11.64,0.0,6264.5,677.6,5586.9,0.32,-22.11,1.0,15.0,12.0,3.0,6.0,11512.0,115.0,wknd
1/15/2022 13:00,4152.07,1879.66,26.2,1895.42,662.5,0.0,0.0,0.0,709.14,866.38,273.42,564.02,209.08,222.61,124.59,51.69,26.2,0.0,0.0,13.85,4.28,1.43,1.28,4.38,0.0,13.85,4118.31,48.0,11.65,0.0,6217.75,497.2,5720.55,0.31,34.38,1.0,15.0,13.0,3.0,6.0,11513.0,115.0,wknd
1/15/2022 14:00,4085.41,1880.95,26.55,1895.42,662.5,0.0,0.0,0.0,700.78,813.63,263.5,525.14,225.52,213.02,124.31,30.81,26.55,0.0,0.0,13.97,4.38,1.55,1.37,4.36,0.0,13.97,4058.98,47.32,11.66,0.0,6190.25,523.6,5666.65,0.31,27.55,1.0,15.0,14.0,3.0,6.0,11514.0,115.0,wknd
1/15/2022 15:00,4081.18,1882.24,26.84,1895.42,662.5,0.0,0.0,0.0,727.14,803.22,265.66,508.12,222.11,211.61,124.67,20.9,26.84,0.0,0.0,14.09,4.44,1.67,1.64,4.37,0.0,14.09,4049.21,47.23,11.66,0.0,6146.25,563.2,5583.05,0.31,6.07,1.0,15.0,15.0,3.0,6.0,11515.0,115.0,wknd
1/15/2022 16:00,4116.32,1883.53,26.3,1895.42,662.5,0.0,0.0,0.0,748.11,801.33,259.39,516.11,225.93,218.86,125.32,51.15,26.3,0.0,0.0,14.22,4.25,1.47,1.29,4.45,0.0,14.22,4078.9,47.57,11.66,0.0,6151.75,506.0,5645.75,0.31,20.86,1.0,15.0,16.0,3.0,6.0,11516.0,115.0,wknd
1/15/2022 17:00,4170.22,1885.29,26.4,1895.42,662.5,0.0,0.0,0.0,758.77,809.7,263.9,516.26,224.78,265.78,124.24,48.11,26.4,0.0,0.0,14.31,4.31,1.58,1.27,4.47,0.0,14.31,4148.3,48.38,11.66,0.0,6179.25,655.6,5523.65,0.31,53.96,1.0,15.0,17.0,3.0,6.0,11517.0,115.0,wknd
1/15/2022 18:00,4107.85,1888.23,26.48,1895.42,662.5,0.0,0.0,0.0,703.97,825.14,271.56,517.54,225.35,240.13,123.85,15.95,26.48,0.0,0.0,14.31,4.96,1.65,1.31,4.43,0.0,14.31,4069.19,47.46,11.66,0.0,6204.0,585.2,5618.8,0.31,28.01,1.0,15.0,18.0,3.0,6.0,11518.0,115.0,wknd
1/15/2022 19:00,4144.84,1891.23,26.41,1895.42,662.5,0.0,0.0,0.0,771.28,832.01,268.72,532.59,232.16,216.92,124.57,50.01,26.41,0.0,0.0,14.29,4.58,1.46,1.28,4.42,0.0,14.29,4110.19,48.06,11.69,0.0,6198.5,620.4,5578.1,0.31,-12.17,1.0,15.0,19.0,3.0,6.0,11519.0,115.0,wknd
1/15/2022 20:00,4193.24,1894.22,26.19,1895.42,662.5,0.0,0.0,0.0,823.27,831.3,266.63,537.81,236.0,231.45,125.32,64.72,26.19,0.0,0.0,14.28,4.56,1.52,1.25,4.39,0.0,14.28,4161.57,48.82,11.73,0.0,6206.75,695.2,5511.55,0.31,-18.06,1.0,15.0,20.0,3.0,6.0,11520.0,115.0,wknd
