DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
1/15/2022 21:00,4100.75,1897.22,26.14,1895.42,662.5,0.0,0.0,0.0,696.85,835.03,266.04,535.01,228.96,212.87,124.55,31.94,26.14,0.0,0.0,14.27,4.54,1.62,1.3,4.43,0.0,14.27,4071.43,47.67,11.71,0.0,6209.5,585.2,5624.3,0.31,9.15,1.0,15.0,21.0,3.0,6.0,11521.0,115.0,wknd
1/15/2022 22:00,4191.61,1900.21,26.69,1895.42,662.5,0.0,0.0,0.0,798.24,840.09,273.1,535.01,225.47,223.91,123.57,58.71,26.69,0.0,0.0,14.26,4.53,1.48,1.3,4.42,0.0,14.26,4160.51,48.69,11.7,0.0,6272.75,796.4,5476.35,0.31,-9.44,1.0,15.0,22.0,3.0,6.0,11522.0,115.0,wknd
1/15/2022 23:00,4171.63,1903.21,26.6,1895.42,662.5,0.0,0.0,0.0,802.32,842.14,273.42,536.65,224.49,227.15,124.58,55.47,26.6,0.0,0.0,14.25,4.51,1.45,1.17,4.44,0.0,14.25,4150.58,48.58,11.7,0.0,6341.5,699.6,5641.9,0.32,-38.54,1.0,15.0,23.0,3.0,6.0,11523.0,115.0,wknd
1/16/2022 0:00,4155.39,1906.21,26.43,666.25,225.0,0.0,0.0,0.0,808.76,816.67,250.17,534.08,215.09,228.63,124.31,62.64,26.43,0.0,0.0,14.24,4.49,1.56,1.15,4.43,0.0,14.24,4118.82,48.04,11.66,0.0,6333.25,800.8,5532.45,0.32,398.75,1.0,16.0,0.0,3.0,7.0,1160.0,116.0,wknd
1/16/2022 1:00,4152.04,1904.25,25.96,666.25,225.0,0.0,0.0,0.0,782.2,841.39,277.4,536.87,213.69,224.07,123.53,54.8,25.96,0.0,0.0,14.24,4.47,1.56,1.21,4.44,0.0,14.24,4118.42,48.0,11.65,0.0,6289.25,695.2,5594.05,0.31,399.2,1.0,16.0,1.0,3.0,7.0,1161.0,116.0,wknd
1/16/2022 2:00,4207.45,1898.16,26.55,666.25,225.0,0.0,0.0,0.0,817.01,824.09,258.42,535.06,212.2,232.48,124.23,82.63,26.55,0.0,0.0,14.18,4.52,1.45,1.29,4.42,0.0,14.18,4178.39,48.74,11.66,0.0,6245.25,655.6,5589.65,0.31,443.2,1.0,16.0,2.0,3.0,7.0,1162.0,116.0,wknd
1/16/2022 3:00,4099.52,1901.91,26.74,666.25,225.0,0.0,0.0,0.0,683.53,835.08,270.68,533.26,213.89,201.02,120.51,43.28,26.74,0.0,0.0,14.19,4.61,1.56,1.26,4.41,0.0,14.19,4069.26,47.44,11.66,0.0,6234.25,541.2,5693.05,0.31,454.0,1.0,16.0,3.0,3.0,7.0,1163.0,116.0,wknd
1/16/2022 4:00,4127.07,1900.62,26.69,666.25,225.0,0.0,0.0,0.0,677.35,830.91,266.35,533.85,215.54,206.54,120.99,50.16,26.69,0.0,0.0,14.23,4.69,1.62,1.31,4.5,0.0,14.23,4099.53,47.85,11.67,0.0,6231.5,792.0,5439.5,0.31,493.19,1.0,16.0,4.0,3.0,7.0,1164.0,116.0,wknd
1/16/2022 5:00,4120.4,1898.94,26.47,666.25,225.0,0.0,0.0,0.0,660.3,845.39,278.36,537.84,211.4,207.34,120.33,46.81,26.47,0.0,0.0,14.28,4.77,1.37,1.26,4.48,0.0,14.28,4089.58,47.73,11.67,0.0,6245.25,919.6,5325.65,0.31,490.78,1.0,16.0,5.0,3.0,7.0,1165.0,116.0,wknd
1/16/2022 6:00,4068.28,1897.25,26.64,666.25,225.0,0.0,0.0,0.0,660.37,832.19,270.18,541.21,210.8,222.87,120.8,12.86,26.64,0.0,0.0,14.32,4.97,1.59,1.26,4.63,0.0,14.32,4040.27,47.17,11.67,0.0,6231.5,902.0,5329.5,0.31,453.47,1.0,16.0,6.0,3.0,7.0,1166.0,116.0,wknd
1/16/2022 7:00,4132.41,1895.57,26.73,666.25,225.0,0.0,0.0,0.0,645.11,838.11,276.98,543.68,211.77,259.67,119.56,12.85,26.73,0.0,1.07,14.37,4.07,1.63,1.32,4.69,0.0,14.37,4099.46,47.84,11.67,0.0,6204.0,910.8,5293.2,0.31,528.62,1.0,16.0,7.0,3.0,7.0,1167.0,116.0,wknd
1/16/2022 8:00,4018.66,1893.88,26.64,666.25,225.0,0.0,0.0,0.0,623.46,827.91,266.58,540.89,211.96,211.8,94.93,12.94,26.64,0.0,7.3,14.42,4.12,1.5,1.33,4.41,0.0,14.42,3980.92,46.49,11.68,0.0,6179.25,1082.4,5096.85,0.31,448.42,1.0,16.0,8.0,3.0,7.0,1168.0,116.0,wknd
1/16/2022 9:00,3980.92,1892.2,26.5,666.25,225.0,0.0,0.0,0.0,601.81,845.81,268.49,548.84,217.13,193.18,86.86,12.85,26.5,0.0,8.3,14.47,4.29,1.5,1.24,4.01,0.0,14.47,3951.13,46.14,11.68,0.0,6157.25,1350.8,4806.45,0.31,416.11,1.0,16.0,9.0,3.0,7.0,1169.0,116.0,wknd
1/16/2022 10:00,3979.3,1890.13,25.81,666.25,225.0,0.0,0.0,0.0,595.71,846.13,271.84,548.33,222.86,10.47,49.0,127.17,25.81,0.0,8.3,14.51,4.48,1.53,1.35,3.24,0.0,14.51,3951.42,46.18,11.69,0.0,6179.25,1562.0,4617.25,0.31,422.34,1.0,16.0,10.0,3.0,7.0,11610.0,116.0,wknd
1/16/2022 11:00,3823.02,1879.78,25.0,666.25,225.0,0.0,0.0,0.0,562.43,842.98,269.51,545.94,196.96,1.42,6.74,140.74,25.0,0.0,8.3,14.49,4.4,1.25,1.87,1.16,0.0,14.49,3802.86,44.47,11.69,0.0,6179.25,1773.2,4406.05,0.31,312.84,1.0,16.0,11.0,3.0,7.0,11611.0,116.0,wknd
1/16/2022 12:00,3874.13,1872.22,25.69,666.25,225.0,0.0,0.0,0.0,514.66,846.44,278.38,545.31,108.28,1.44,7.88,157.77,25.69,0.0,8.3,14.39,4.39,1.4,1.44,3.15,0.0,14.39,3842.46,44.93,11.69,0.0,6190.25,1958.0,4232.25,0.31,415.8,1.0,16.0,12.0,3.0,7.0,11612.0,116.0,wknd
1/16/2022 13:00,3850.81,1864.65,25.59,666.25,225.0,0.0,0.0,0.0,508.93,841.82,268.35,543.82,88.77,1.47,8.42,160.9,25.59,0.0,8.3,14.29,4.54,1.51,1.33,3.19,0.0,14.29,3822.9,44.72,11.7,0.0,6157.25,1958.0,4199.25,0.31,410.41,1.0,16.0,13.0,3.0,7.0,11613.0,116.0,wknd
1/16/2022 14:00,3472.0,878.64,16.5,666.25,225.0,485.9,606.43,1092.33,455.21,842.86,273.98,544.93,88.61,1.49,4.44,128.76,16.5,0.0,8.3,14.2,4.41,1.68,1.65,3.16,0.0,14.2,3444.62,40.26,11.69,1320.0,3819.75,998.8,4140.95,0.41,-22.04,1.0,16.0,14.0,3.0,7.0,11614.0,116.0,wknd
1/16/2022 15:00,2666.36,0.0,11.01,666.25,225.0,655.1,826.73,1481.83,158.02,832.1,262.7,549.8,106.13,1.51,-5.83,0.14,11.01,0.0,10.33,14.1,5.09,1.97,1.74,3.04,0.0,14.1,2649.68,30.99,11.7,4188.8,0.0,0.0,4188.8,0.0,-30.59,1.0,16.0,15.0,3.0,7.0,11615.0,116.0,wknd
1/16/2022 16:00,2579.62,0.0,7.97,666.25,225.0,647.65,796.95,1444.61,102.68,833.77,265.16,548.9,74.71,1.53,-5.3,-0.24,7.97,0.0,18.14,14.01,4.67,1.87,1.41,3.03,0.0,14.01,2551.26,29.91,11.72,4166.8,0.0,0.0,4166.8,0.0,-26.43,1.0,16.0,16.0,3.0,7.0,11616.0,116.0,wknd
1/16/2022 17:00,2482.27,0.0,7.77,666.25,225.0,644.77,810.78,1455.55,67.24,831.7,268.29,540.05,0.94,1.55,-5.6,-0.24,7.77,0.0,18.91,13.91,4.82,1.82,1.4,3.04,0.0,13.91,2472.45,29.02,11.74,4210.8,0.0,0.0,4210.8,0.0,-97.22,1.0,16.0,17.0,3.0,7.0,11617.0,116.0,wknd
1/16/2022 18:00,2481.14,0.0,2.71,666.25,225.0,640.97,808.85,1449.83,44.79,835.64,266.75,543.13,0.81,1.54,-5.89,-0.25,2.71,0.0,18.91,13.82,5.01,1.77,1.38,3.07,0.0,13.82,2462.57,28.91,11.74,3858.8,0.0,0.0,3858.8,0.0,-74.11,1.0,16.0,18.0,3.0,7.0,11618.0,116.0,wknd
1/16/2022 19:00,2335.66,0.0,0.0,666.25,225.0,586.45,725.19,1311.64,22.34,842.66,273.83,548.67,0.68,1.51,-3.73,-0.25,0.0,0.0,18.91,13.83,5.06,1.66,1.54,0.55,0.0,13.83,2324.5,27.36,11.77,3643.2,0.0,0.0,3643.2,0.0,-65.98,1.0,16.0,19.0,3.0,7.0,11619.0,116.0,wknd
1/16/2022 20:00,2327.85,0.0,0.0,666.25,225.0,586.41,719.71,1306.12,3.29,841.41,268.94,550.53,0.56,1.48,-3.22,-0.25,0.0,0.0,18.91,13.4,4.74,1.7,1.57,0.56,0.0,13.4,2314.65,27.24,11.77,3599.2,0.0,0.0,3599.2,0.0,-47.97,1.0,16.0,20.0,3.0,7.0,11620.0,116.0,wknd
1/16/2022 21:00,2330.07,0.0,0.0,666.25,225.0,582.19,721.41,1303.59,1.01,846.14,270.18,551.24,0.43,1.45,-4.71,-0.26,0.0,0.0,18.91,10.2,4.15,1.7,1.56,0.5,0.0,10.2,2314.22,27.17,11.74,3524.4,0.0,0.0,3524.4,0.0,-45.67,1.0,16.0,21.0,3.0,7.0,11621.0,116.0,wknd
1/16/2022 22:00,2309.61,0.0,0.0,666.25,225.0,581.13,717.52,1298.65,1.01,829.41,259.07,548.08,0.3,1.42,-5.38,-0.26,0.0,0.0,14.6,6.56,4.18,1.7,1.53,0.49,0.0,6.56,2294.2,26.91,11.73,3652.0,0.0,0.0,3652.0,0.0,-44.46,1.0,16.0,22.0,3.0,7.0,11622.0,116.0,wknd
1/16/2022 23:00,2302.71,0.0,0.0,666.25,225.0,576.58,714.78,1291.36,1.01,833.48,262.2,549.53,0.18,1.39,-5.86,-0.27,0.0,0.0,3.62,2.93,4.17,1.5,1.53,0.49,0.0,2.93,2294.25,26.91,11.73,3555.2,0.0,0.0,3555.2,0.0,-48.14,1.0,16.0,23.0,3.0,7.0,11623.0,116.0,wknd
1/17/2022 0:00,978.8,0.0,0.0,0.0,0.0,75.71,103.45,179.16,1.61,772.96,264.55,487.88,0.06,1.36,-5.36,-0.27,0.0,0.0,3.16,0.17,4.03,0.63,0.38,0.07,0.0,0.17,963.76,11.31,11.73,3520.0,0.0,0.0,3520.0,0.0,25.07,1.0,17.0,0.0,4.0,1.0,1170.0,117.0,week <> 17-20
1/17/2022 1:00,290.85,0.0,0.0,0.0,0.0,10.61,4.16,14.77,1.91,279.28,194.45,76.94,0.01,1.33,-5.5,-0.28,0.0,0.0,3.16,0.0,4.16,0.05,0.05,0.07,0.0,0.0,288.23,3.38,11.73,3194.4,0.0,0.0,3194.4,0.0,-5.11,1.0,17.0,1.0,4.0,1.0,1171.0,117.0,week <> 17-20
1/17/2022 2:00,480.74,0.0,0.0,0.0,0.0,164.17,183.26,347.42,1.8,99.87,86.22,5.44,-0.02,1.31,-5.56,-0.28,0.0,0.0,3.2,0.0,4.93,0.39,0.53,0.2,0.0,0.0,477.21,5.61,11.75,2873.2,0.0,0.0,2873.2,0.0,31.64,1.0,17.0,2.0,4.0,1.0,1172.0,117.0,week <> 17-20
1/17/2022 3:00,546.82,0.0,0.0,0.0,0.0,191.08,223.49,414.57,1.69,93.58,81.24,5.51,-0.06,1.31,-4.76,-0.29,0.0,0.0,10.68,0.0,4.42,1.11,1.29,0.29,0.0,0.0,546.79,6.42,11.75,2829.2,0.0,0.0,2829.2,0.0,36.98,1.0,17.0,3.0,4.0,1.0,1173.0,117.0,week <> 17-20
1/17/2022 4:00,468.01,0.0,0.0,0.0,0.0,167.59,185.94,353.53,1.58,93.89,81.49,5.57,-0.09,1.3,-3.98,-0.29,0.0,0.0,16.25,0.0,3.95,1.04,0.86,0.44,0.0,0.0,467.19,5.48,11.73,2794.0,0.0,0.0,2794.0,0.0,19.01,1.0,17.0,4.0,4.0,1.0,1174.0,117.0,week <> 17-20
1/17/2022 5:00,680.13,0.0,0.0,0.0,0.0,231.1,289.06,520.16,1.47,98.99,81.74,5.63,-0.12,1.29,-3.2,-0.29,0.0,0.0,16.25,0.95,3.8,0.6,0.91,0.35,0.0,0.95,675.94,7.94,11.75,2868.8,0.0,0.0,2868.8,0.0,59.51,1.0,17.0,5.0,4.0,1.0,1175.0,117.0,week <> 17-20
1/17/2022 6:00,1207.56,0.0,0.0,0.0,0.0,441.07,538.3,979.37,1.35,95.05,82.0,5.7,-0.16,1.28,-3.33,-0.3,0.0,0.0,16.25,2.64,4.06,2.31,2.48,0.4,0.0,2.64,1201.89,14.07,11.71,2965.6,0.0,0.0,2965.6,0.0,131.78,1.0,17.0,6.0,4.0,1.0,1176.0,117.0,week <> 17-20
1/17/2022 7:00,1622.21,0.0,0.0,0.0,0.0,519.46,633.92,1153.38,1.24,313.89,217.05,87.82,-0.19,1.28,-3.0,-0.31,0.0,0.0,16.25,4.32,5.07,1.81,1.68,0.42,0.0,4.32,1598.87,18.72,11.71,3106.4,0.0,0.0,3106.4,0.0,153.7,1.0,17.0,7.0,4.0,1.0,1177.0,117.0,week <> 17-20
1/17/2022 8:00,1878.2,0.0,0.0,0.0,0.0,586.07,717.18,1303.25,1.13,399.15,281.83,123.56,-0.21,1.27,-3.79,-0.32,0.0,0.0,16.25,6.01,5.27,2.31,1.66,0.41,0.0,6.01,1866.56,21.84,11.7,3251.6,0.0,0.0,3251.6,0.0,174.68,1.0,17.0,8.0,4.0,1.0,1178.0,117.0,week <> 17-20
1/17/2022 9:00,1967.66,0.0,0.0,0.0,0.0,567.1,709.4,1276.5,0.61,520.97,273.72,235.89,-0.19,1.26,-4.27,-0.33,0.0,0.0,16.25,7.69,4.53,2.22,1.51,0.39,0.0,7.69,1955.99,22.88,11.7,3330.8,0.0,0.0,3330.8,0.0,169.58,1.0,17.0,9.0,4.0,1.0,1179.0,117.0,week <> 17-20
1/17/2022 10:00,2228.05,0.0,0.0,0.0,0.0,525.78,669.64,1195.41,0.1,868.86,272.59,578.83,-0.16,1.27,-4.94,-0.34,0.0,0.0,16.29,9.37,4.32,1.98,1.27,0.55,0.0,9.37,2203.19,25.68,11.65,3234.0,0.0,0.0,3234.0,0.0,163.67,1.0,17.0,10.0,4.0,1.0,11710.0,117.0,week <> 17-20
1/17/2022 11:00,2289.94,0.0,0.0,0.0,0.0,541.42,677.27,1218.69,0.22,907.06,268.16,622.02,-0.13,1.28,-4.94,13.22,0.0,0.0,17.68,11.06,4.95,2.03,1.27,0.5,0.0,11.06,2281.98,26.54,11.63,3269.2,0.0,0.0,3269.2,0.0,163.98,1.0,17.0,11.0,4.0,1.0,11711.0,117.0,week <> 17-20
1/17/2022 12:00,2323.64,0.0,0.0,0.0,0.0,555.87,699.26,1255.14,0.33,897.93,271.66,609.18,-0.1,1.29,-3.23,-0.32,0.0,0.0,18.39,12.73,4.51,2.09,1.27,0.51,0.0,12.73,2301.66,26.76,11.63,3308.8,0.0,0.0,3308.8,0.0,170.24,1.0,17.0,12.0,4.0,1.0,11712.0,117.0,week <> 17-20
1/17/2022 13:00,2347.3,0.0,0.0,0.0,0.0,569.28,696.26,1265.54,0.45,907.97,268.31,622.7,-0.07,1.29,-0.7,-0.32,0.0,0.0,18.39,13.44,4.67,2.14,1.25,0.42,0.0,13.44,2331.37,27.1,11.62,3286.8,0.0,0.0,3286.8,0.0,173.35,1.0,17.0,13.0,4.0,1.0,11713.0,117.0,week <> 17-20
1/17/2022 14:00,2346.37,0.0,0.0,0.0,0.0,563.41,696.28,1259.7,0.56,912.99,260.31,633.58,-0.04,1.3,-2.47,-0.31,0.0,0.0,18.39,13.45,4.99,2.13,1.28,0.45,0.0,13.45,2321.56,27.0,11.63,3273.6,0.0,0.0,3273.6,0.0,173.12,1.0,17.0,14.0,4.0,1.0,11714.0,117.0,week <> 17-20
1/17/2022 15:00,2353.45,0.0,0.0,0.0,0.0,562.33,696.59,1258.91,0.68,920.96,267.42,632.99,-0.01,1.31,-1.62,-0.3,0.0,0.0,18.39,13.46,5.03,2.1,1.26,0.52,0.0,13.46,2331.93,27.17,11.65,3322.0,0.0,0.0,3322.0,0.0,172.9,1.0,17.0,15.0,4.0,1.0,11715.0,117.0,week <> 17-20
1/17/2022 16:00,2348.07,0.0,0.0,0.0,0.0,554.39,694.38,1248.76,0.79,927.67,265.5,634.23,0.01,1.32,-2.95,-0.3,0.0,0.0,18.39,13.47,5.1,2.08,1.26,0.4,0.0,13.47,2331.34,27.11,11.63,3242.8,0.0,0.0,3242.8,0.0,170.85,1.0,17.0,16.0,4.0,1.0,11716.0,117.0,week <> 17-20
1/17/2022 17:00,2324.73,0.0,0.0,0.0,0.0,556.29,688.78,1245.08,0.91,905.15,269.14,613.08,0.0,1.32,-2.85,-0.31,0.0,0.0,18.39,13.48,5.06,2.07,1.24,0.39,0.0,13.48,2300.64,26.67,11.59,3132.8,0.0,0.0,3132.8,0.0,173.61,1.0,17.0,17.0,4.0,1.0,11717.0,117.0,week 17-20
1/17/2022 18:00,2215.14,0.0,0.0,0.0,0.0,549.58,695.27,1244.86,0.58,794.61,264.03,518.04,0.0,1.31,-4.34,-0.31,0.0,0.0,17.98,13.48,4.89,2.08,1.22,0.4,0.0,13.48,2191.0,25.35,11.57,3216.4,0.0,0.0,3216.4,0.0,175.11,1.0,17.0,18.0,4.0,1.0,11718.0,117.0,week 17-20
1/17/2022 19:00,2231.19,0.0,0.0,0.0,0.0,552.07,693.85,1245.92,0.09,809.13,268.73,525.1,0.0,1.28,-3.72,-0.32,0.0,0.0,13.1,13.49,5.47,2.09,1.24,0.39,0.0,13.49,2210.79,25.59,11.58,3124.0,0.0,0.0,3124.0,0.0,176.05,1.0,17.0,19.0,4.0,1.0,11719.0,117.0,week 17-20
1/17/2022 20:00,2062.58,0.0,0.0,0.0,0.0,556.28,692.64,1248.92,0.2,637.83,248.92,365.03,-0.01,1.26,-4.27,-0.32,0.0,0.0,11.68,13.49,5.06,2.08,1.23,0.42,0.0,13.49,2041.91,23.59,11.55,3115.2,0.0,0.0,3115.2,0.0,175.63,1.0,17.0,20.0,4.0,1.0,11720.0,117.0,week 17-20
1/17/2022 21:00,1686.81,0.0,0.0,0.0,0.0,553.24,694.09,1247.32,0.31,268.97,254.07,2.64,-0.01,1.24,-4.18,-0.31,0.0,0.0,11.68,12.51,4.41,2.09,1.24,0.46,0.0,12.51,1675.34,19.32,11.53,3088.8,0.0,0.0,3088.8,0.0,170.2,1.0,17.0,21.0,4.0,1.0,11721.0,117.0,week <> 17-20
1/17/2022 22:00,1489.53,0.0,0.0,0.0,0.0,466.04,587.47,1053.51,0.43,296.16,281.88,1.63,-0.02,1.22,-3.1,-0.3,0.0,0.0,11.68,10.82,5.36,1.75,1.26,0.55,0.0,10.82,1477.01,17.01,11.52,3018.4,0.0,0.0,3018.4,0.0,139.42,1.0,17.0,22.0,4.0,1.0,11722.0,117.0,week <> 17-20
1/17/2022 23:00,1361.81,0.0,0.0,0.0,0.0,415.37,530.62,946.0,0.54,286.63,269.79,0.62,-0.02,1.2,-3.79,-0.3,0.0,0.0,11.68,9.13,5.89,1.54,1.3,0.44,0.0,9.13,1348.16,15.52,11.51,3049.2,0.0,0.0,3049.2,0.0,128.65,1.0,17.0,23.0,4.0,1.0,11723.0,117.0,week <> 17-20
1/18/2022 0:00,1066.42,0.0,0.0,0.0,0.0,298.94,386.56,685.5,0.65,292.48,278.12,0.01,-0.01,1.17,-3.3,-0.29,0.0,0.0,11.68,7.43,4.69,1.15,1.33,0.36,0.0,7.43,1060.73,12.2,11.5,2886.4,0.0,0.0,2886.4,0.0,87.78,1.0,18.0,0.0,4.0,2.0,1180.0,118.0,week <> 17-20
1/18/2022 1:00,980.43,0.0,0.0,0.0,0.0,288.06,378.24,666.3,0.77,223.53,204.04,0.0,0.02,1.15,-3.47,-0.29,0.0,0.0,11.68,5.74,5.58,1.14,1.26,0.22,0.0,5.74,961.95,11.1,11.54,2741.2,0.0,0.0,2741.2,0.0,89.83,1.0,18.0,1.0,4.0,2.0,1181.0,118.0,week <> 17-20
1/18/2022 2:00,800.31,0.0,0.0,0.0,0.0,278.04,369.77,647.81,0.88,60.26,42.11,0.0,0.05,1.15,-4.43,-0.28,0.0,0.0,10.62,4.05,6.02,1.12,1.25,0.21,0.0,4.05,793.4,9.15,11.54,2494.8,0.0,0.0,2494.8,0.0,91.37,1.0,18.0,2.0,4.0,2.0,1182.0,118.0,week <> 17-20
1/18/2022 3:00,545.16,0.0,0.0,0.0,0.0,196.79,259.95,456.74,0.99,11.9,0.88,0.0,0.08,1.15,-3.72,-0.28,0.0,0.0,2.53,2.35,5.32,0.88,0.95,0.32,0.0,2.35,535.53,6.18,11.53,2446.4,0.0,0.0,2446.4,0.0,75.53,1.0,18.0,3.0,4.0,2.0,1183.0,118.0,week <> 17-20
1/18/2022 4:00,11.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,12.74,0.7,0.0,0.11,1.14,-4.02,-0.28,0.0,0.0,0.84,0.67,4.79,0.01,0.01,0.0,0.0,0.67,0.0,0.0,0.0,2318.8,0.0,0.0,2318.8,0.0,-1.98,1.0,18.0,4.0,4.0,2.0,1184.0,118.0,week <> 17-20
1/18/2022 5:00,8.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,17.38,0.53,0.0,0.14,1.14,-3.5,-0.29,0.0,0.0,0.84,0.0,4.82,0.0,0.01,0.0,0.0,0.0,0.0,0.0,0.0,2270.4,0.0,0.0,2270.4,0.0,-9.53,1.0,18.0,5.0,4.0,2.0,1185.0,118.0,week <> 17-20
1/18/2022 6:00,5.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,15.36,0.36,0.0,0.17,1.14,-3.67,-0.29,0.0,0.0,0.84,0.0,4.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2266.0,0.0,0.0,2266.0,0.0,-10.42,1.0,18.0,6.0,4.0,2.0,1186.0,118.0,week <> 17-20
1/18/2022 7:00,3.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,13.51,0.19,0.0,0.2,1.14,-2.38,-0.3,0.0,0.0,0.84,0.0,5.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2059.2,0.0,0.0,2059.2,0.0,-11.48,1.0,18.0,7.0,4.0,2.0,1187.0,118.0,week <> 17-20
1/18/2022 8:00,0.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,13.21,0.05,0.0,0.2,1.13,-0.45,-0.3,0.0,0.0,0.84,0.0,4.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2314.4,0.0,0.0,2314.4,0.0,-13.79,1.0,18.0,8.0,4.0,2.0,1188.0,118.0,week <> 17-20
1/18/2022 9:00,411.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,260.21,0.24,0.0,0.18,1.14,0.83,-0.31,0.0,0.0,0.84,0.0,4.81,0.0,0.0,0.0,0.0,0.0,257.65,2.97,11.53,2349.6,0.0,0.0,2349.6,0.0,150.36,1.0,18.0,9.0,4.0,2.0,1189.0,118.0,week <> 17-20
1/18/2022 10:00,63.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,97.07,0.5,0.0,0.16,1.16,2.1,-0.31,0.0,0.0,0.69,0.0,4.53,0.0,0.0,0.0,0.0,0.0,59.47,0.69,11.53,2296.8,0.0,0.0,2296.8,0.0,-34.24,1.0,18.0,10.0,4.0,2.0,11810.0,118.0,week <> 17-20
1/18/2022 11:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,33.62,0.76,0.0,0.14,1.18,3.58,-0.32,0.0,0.0,0.07,0.0,5.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2305.6,0.0,0.0,2305.6,0.0,-34.63,1.0,18.0,11.0,4.0,2.0,11811.0,118.0,week <> 17-20
1/18/2022 12:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97,2.46,0.75,0.0,0.12,1.2,4.63,-0.31,0.0,0.0,0.0,0.0,5.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2266.0,0.0,0.0,2266.0,0.0,-3.43,1.0,18.0,12.0,4.0,2.0,11812.0,118.0,week <> 17-20
1/18/2022 13:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14,1.52,0.11,0.0,0.1,1.23,3.86,-0.3,0.0,0.0,0.0,0.0,4.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2301.2,0.0,0.0,2301.2,0.0,-1.66,1.0,18.0,13.0,4.0,2.0,11813.0,118.0,week <> 17-20
1/18/2022 14:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52,0.27,0.0,0.08,1.25,4.51,-0.29,0.0,0.0,0.0,0.0,4.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2336.4,0.0,0.0,2336.4,0.0,-1.52,1.0,18.0,14.0,4.0,2.0,11814.0,118.0,week <> 17-20
1/18/2022 15:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52,0.42,0.0,0.06,1.27,5.16,-0.31,0.0,0.0,0.0,0.0,4.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2393.6,0.0,0.0,2393.6,0.0,-1.52,1.0,18.0,15.0,4.0,2.0,11815.0,118.0,week <> 17-20
1/18/2022 16:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52,0.57,0.0,0.06,1.29,5.5,-0.32,0.0,0.0,0.0,0.0,5.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2411.2,0.0,0.0,2411.2,0.0,-1.52,1.0,18.0,16.0,4.0,2.0,11816.0,118.0,week <> 17-20
1/18/2022 17:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52,0.72,0.0,0.06,1.3,4.11,-0.34,0.0,0.0,0.0,0.0,4.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2345.2,0.0,0.0,2345.2,0.0,-1.52,1.0,18.0,17.0,4.0,2.0,11817.0,118.0,week 17-20
1/18/2022 18:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52,0.88,0.0,0.07,1.27,3.65,-0.35,0.0,0.0,0.0,0.0,4.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2336.4,0.0,0.0,2336.4,0.0,-1.52,1.0,18.0,18.0,4.0,2.0,11818.0,118.0,week 17-20
1/18/2022 19:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09,1.52,1.03,0.0,0.07,1.25,1.39,-0.37,0.0,0.0,0.0,0.0,4.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2332.0,0.0,0.0,2332.0,0.0,-1.61,1.0,18.0,19.0,4.0,2.0,11819.0,118.0,week 17-20
1/18/2022 20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,1.52,1.08,0.0,0.08,1.23,-1.32,-0.38,0.0,0.0,0.0,0.0,4.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2336.4,0.0,0.0,2336.4,0.0,-2.53,1.0,18.0,20.0,4.0,2.0,11820.0,118.0,week 17-20
1/18/2022 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,1.52,1.08,0.0,0.08,1.2,-2.37,-0.4,0.0,0.0,0.0,0.0,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2340.8,0.0,0.0,2340.8,0.0,-2.54,1.0,18.0,21.0,4.0,2.0,11821.0,118.0,week <> 17-20
1/18/2022 22:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,1.52,1.08,0.0,0.08,1.18,-2.7,-0.39,0.0,0.0,0.0,0.0,4.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2327.6,0.0,0.0,2327.6,0.0,-2.53,1.0,18.0,22.0,4.0,2.0,11822.0,118.0,week <> 17-20
1/18/2022 23:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01,1.52,1.08,0.0,0.09,1.16,-2.48,-0.39,0.0,0.0,0.0,0.0,5.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2279.2,0.0,0.0,2279.2,0.0,-2.53,1.0,18.0,23.0,4.0,2.0,11823.0,118.0,week <> 17-20
1/19/2022 0:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.08,0.0,0.07,1.13,-0.72,-0.38,0.0,0.0,0.0,0.0,4.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2244.0,0.0,0.0,2244.0,0.0,-2.53,1.0,19.0,0.0,4.0,3.0,1190.0,119.0,week <> 17-20
1/19/2022 1:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.08,0.0,0.04,1.13,0.4,-0.38,0.0,0.0,0.0,0.0,5.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2336.4,0.0,0.0,2336.4,0.0,-2.53,1.0,19.0,1.0,4.0,3.0,1191.0,119.0,week <> 17-20
1/19/2022 2:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.08,0.0,0.01,1.15,1.06,-0.37,0.0,0.0,0.0,0.0,5.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2305.6,0.0,0.0,2305.6,0.0,-2.53,1.0,19.0,2.0,4.0,3.0,1192.0,119.0,week <> 17-20
1/19/2022 3:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.03,1.18,1.26,-0.37,0.0,0.0,0.0,0.0,5.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2252.8,0.0,0.0,2252.8,0.0,-2.53,1.0,19.0,3.0,4.0,3.0,1193.0,119.0,week <> 17-20
1/19/2022 4:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.06,1.2,1.98,-0.36,0.0,0.0,0.0,0.0,4.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2244.0,0.0,0.0,2244.0,0.0,-2.53,1.0,19.0,4.0,4.0,3.0,1194.0,119.0,week <> 17-20
1/19/2022 5:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.09,1.22,1.36,-0.35,0.0,0.0,0.0,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2252.8,0.0,0.0,2252.8,0.0,-2.53,1.0,19.0,5.0,4.0,3.0,1195.0,119.0,week <> 17-20
1/19/2022 6:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,0.56,1.52,1.07,0.0,-0.12,1.24,0.42,-0.33,0.0,0.0,0.0,0.0,4.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2384.8,0.0,0.0,2384.8,0.0,-2.08,1.0,19.0,6.0,4.0,3.0,1196.0,119.0,week <> 17-20
1/19/2022 7:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,0.1,1.52,1.07,0.0,-0.14,1.27,0.19,-0.32,0.0,0.0,0.0,0.0,5.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2384.8,0.0,0.0,2384.8,0.0,-1.62,1.0,19.0,7.0,4.0,3.0,1197.0,119.0,week <> 17-20
1/19/2022 8:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,0.21,1.52,1.07,0.0,-0.1,1.29,0.16,-0.32,0.0,0.0,0.0,0.0,4.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2543.2,0.0,0.0,2543.2,0.0,-1.73,1.0,19.0,8.0,4.0,3.0,1198.0,119.0,week <> 17-20
1/19/2022 9:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,0.33,1.52,1.07,0.0,-0.05,1.29,-1.22,-0.32,0.0,0.0,0.0,0.0,6.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2574.0,0.0,0.0,2574.0,0.0,-1.85,1.0,19.0,9.0,4.0,3.0,1199.0,119.0,week <> 17-20
1/19/2022 10:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,0.44,1.52,1.07,0.0,0.01,1.29,-1.53,-0.32,0.0,0.0,0.0,0.0,7.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2468.4,0.0,0.0,2468.4,0.0,-1.96,1.0,19.0,10.0,4.0,3.0,11910.0,119.0,week <> 17-20
1/19/2022 11:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,0.55,1.52,1.07,0.0,0.74,1.28,-0.4,-0.32,0.0,0.0,0.0,0.0,6.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2494.8,0.0,0.0,2494.8,0.0,-2.07,1.0,19.0,11.0,4.0,3.0,11911.0,119.0,week <> 17-20
1/19/2022 12:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,0.66,1.52,1.07,0.0,1.07,1.27,0.47,-0.32,0.0,0.0,0.0,0.0,6.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2433.2,0.0,0.0,2433.2,0.0,-2.18,1.0,19.0,12.0,4.0,3.0,11912.0,119.0,week <> 17-20
1/19/2022 13:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,0.77,1.52,1.07,0.0,0.89,1.27,1.67,-0.32,0.0,0.0,0.0,0.0,6.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2468.4,0.0,0.0,2468.4,0.0,-2.29,1.0,19.0,13.0,4.0,3.0,11913.0,119.0,week <> 17-20
1/19/2022 14:00,5.43,0.0,0.0,250.42,0.0,0.0,0.0,0.0,0.89,1.52,1.07,0.0,0.71,1.26,2.32,-0.32,0.0,0.0,0.0,0.0,6.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2459.6,0.0,0.0,2459.6,0.0,3.03,1.0,19.0,14.0,4.0,3.0,11914.0,119.0,week <> 17-20
1/19/2022 15:00,8.2,0.0,0.0,250.42,0.0,0.0,0.0,0.0,0.99,1.52,1.07,0.0,0.53,1.26,2.22,-0.31,0.0,0.0,0.0,0.0,6.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2406.8,0.0,0.0,2406.8,0.0,5.69,1.0,19.0,15.0,4.0,3.0,11915.0,119.0,week <> 17-20
1/19/2022 16:00,5.33,0.0,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.07,0.0,0.35,1.25,2.28,-0.31,0.0,0.0,0.0,0.0,6.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2389.2,0.0,0.0,2389.2,0.0,2.8,1.0,19.0,16.0,4.0,3.0,11916.0,119.0,week <> 17-20
1/19/2022 17:00,2.47,0.0,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.07,0.0,0.17,1.25,0.93,-0.31,0.0,0.0,0.0,0.0,6.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2354.0,0.0,0.0,2354.0,0.0,-0.07,1.0,19.0,17.0,4.0,3.0,11917.0,119.0,week 17-20
1/19/2022 18:00,0.19,0.0,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.01,1.24,1.64,-0.31,0.0,0.0,0.0,0.0,6.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2327.6,0.0,0.0,2327.6,0.0,-2.35,1.0,19.0,18.0,4.0,3.0,11918.0,119.0,week 17-20
1/19/2022 19:00,0.0,0.0,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.14,1.24,1.07,-0.3,0.0,0.0,0.0,0.0,7.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2371.6,0.0,0.0,2371.6,0.0,-2.53,1.0,19.0,19.0,4.0,3.0,11919.0,119.0,week 17-20
1/19/2022 20:00,7.21,0.0,0.0,250.42,0.0,0.0,1.8,1.8,1.01,1.52,1.07,0.0,-0.15,1.24,-0.5,-0.3,0.0,0.0,0.0,0.0,6.22,0.0,0.0,0.0,0.0,0.0,9.88,0.11,11.55,2442.0,0.0,0.0,2442.0,0.0,2.88,1.0,19.0,20.0,4.0,3.0,11920.0,119.0,week 17-20
1/19/2022 21:00,63.1,91.24,0.0,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.15,1.23,-1.87,-0.3,0.0,0.0,0.0,0.0,6.57,0.01,0.0,0.0,0.0,0.0,59.21,0.68,11.56,2512.4,0.0,0.0,2512.4,0.0,-30.67,1.0,19.0,21.0,4.0,3.0,11921.0,119.0,week <> 17-20
1/19/2022 22:00,620.76,623.02,1.78,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.15,1.23,-3.99,-0.31,1.78,0.0,0.0,0.0,6.19,0.03,0.0,0.0,0.0,0.0,604.78,6.99,11.56,2305.6,145.75,0.0,2451.35,0.02,-4.8,1.0,19.0,22.0,4.0,3.0,11922.0,119.0,week <> 17-20
1/19/2022 23:00,432.19,456.56,4.46,250.42,0.0,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.15,1.22,-4.18,-0.32,4.46,0.0,0.0,0.0,5.49,0.05,0.0,0.0,0.0,0.0,416.88,4.82,11.56,976.8,1449.25,0.0,2426.05,0.3,-26.9,1.0,19.0,23.0,4.0,3.0,11923.0,119.0,week <> 17-20
1/20/2022 0:00,164.55,205.63,4.96,1935.0,138.75,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.14,1.22,-4.09,-0.33,4.96,0.0,0.0,0.0,4.82,0.07,0.0,0.0,0.0,0.0,168.55,1.94,11.52,2371.6,96.25,0.0,2467.85,0.05,-182.37,1.0,20.0,0.0,4.0,4.0,1200.0,120.0,week <> 17-20
1/20/2022 1:00,113.15,128.79,5.46,1935.0,138.75,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.14,1.21,-3.53,-0.34,5.46,0.0,0.0,0.0,4.9,0.08,0.0,0.0,0.0,0.0,109.0,1.25,11.51,2455.2,0.0,0.0,2455.2,0.0,-156.92,1.0,20.0,1.0,4.0,4.0,1201.0,120.0,week <> 17-20
1/20/2022 2:00,933.71,978.84,6.63,1935.0,138.75,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.14,1.2,-2.13,-0.34,6.63,0.0,0.0,0.0,6.39,0.1,0.02,0.01,0.0,0.0,922.48,10.61,11.5,1412.4,1003.75,8.8,2407.35,0.1,-186.41,1.0,20.0,2.0,4.0,4.0,1202.0,120.0,week <> 17-20
1/20/2022 3:00,1157.53,1224.7,10.16,1935.0,138.75,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.13,1.19,-3.53,-0.33,10.16,0.0,0.0,0.0,5.4,0.58,0.34,0.25,0.0,0.0,1141.2,13.14,11.51,8.8,2359.5,17.6,2350.7,0.19,-208.45,1.0,20.0,3.0,4.0,4.0,1203.0,120.0,week <> 17-20
1/20/2022 4:00,1158.54,1239.34,8.7,1935.0,138.75,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.12,1.18,-2.2,-0.33,8.7,0.0,0.0,0.0,5.06,1.74,1.16,0.26,0.0,0.0,1151.1,13.25,11.51,39.6,2362.25,0.0,2401.85,0.18,-222.09,1.0,20.0,4.0,4.0,4.0,1204.0,120.0,week <> 17-20
1/20/2022 5:00,1323.72,1407.76,7.11,1935.0,138.75,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.1,1.16,0.2,-0.32,7.11,0.0,0.0,0.0,5.29,1.53,0.77,0.34,0.0,0.0,1309.93,15.08,11.52,127.6,2365.0,0.0,2492.6,0.16,-225.32,1.0,20.0,5.0,4.0,4.0,1205.0,120.0,week <> 17-20
1/20/2022 6:00,2069.7,1952.87,15.82,1935.0,138.75,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.08,1.15,0.59,-0.31,15.82,0.0,0.0,0.0,6.39,2.34,0.44,0.36,0.0,0.0,2053.59,23.65,11.51,0.0,6107.75,3603.6,2504.15,0.3,-24.45,1.0,20.0,6.0,4.0,4.0,1206.0,120.0,week <> 17-20
1/20/2022 7:00,2072.91,1946.19,15.83,1935.0,138.75,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.06,1.14,-0.16,-0.31,15.83,0.0,0.0,0.0,6.53,2.3,0.41,0.37,0.0,0.0,2053.44,23.63,11.51,0.0,6206.75,3709.2,2497.55,0.31,-14.56,1.0,20.0,7.0,4.0,4.0,1207.0,120.0,week <> 17-20
1/20/2022 8:00,2090.96,1939.51,15.84,1935.0,138.75,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.04,1.14,-0.95,-0.3,15.84,0.0,0.0,0.0,8.24,2.23,0.43,0.38,0.0,0.0,2073.32,23.86,11.51,0.0,6228.75,3590.4,2638.35,0.31,10.17,1.0,20.0,8.0,4.0,4.0,1208.0,120.0,week <> 17-20
1/20/2022 9:00,2101.17,1932.83,15.85,1935.0,138.75,0.0,0.0,0.0,1.01,1.52,1.07,0.0,-0.02,1.16,-1.65,9.58,15.85,0.0,0.0,0.0,7.38,2.15,0.45,0.39,0.0,0.0,2083.97,24.07,11.55,0.0,6250.75,3784.0,2466.75,0.31,27.05,1.0,20.0,9.0,4.0,4.0,1209.0,120.0,week <> 17-20
1/20/2022 10:00,2103.59,1926.16,15.86,1935.0,138.75,0.0,0.0,0.0,2.07,1.52,1.07,0.0,0.0,1.19,-0.26,13.92,15.86,0.0,0.0,0.0,6.9,2.1,0.43,0.4,0.0,0.0,2093.82,24.17,11.54,0.0,6239.75,3748.8,2490.95,0.31,35.1,1.0,20.0,10.0,4.0,4.0,12010.0,120.0,week <> 17-20
1/20/2022 11:00,2244.78,1919.51,15.86,1935.0,138.75,0.0,0.0,0.0,145.17,1.52,1.03,0.0,0.02,1.21,0.6,69.68,15.86,0.01,0.0,0.0,6.54,2.04,0.41,0.41,0.0,0.0,2222.78,25.67,11.55,0.0,6220.5,3603.6,2616.9,0.31,39.84,1.0,20.0,11.0,4.0,4.0,12011.0,120.0,week <> 17-20
1/20/2022 12:00,2210.23,1914.26,15.88,1935.0,138.75,0.0,0.0,0.0,156.58,1.52,0.68,-0.04,0.03,1.24,1.44,69.65,15.88,0.01,0.0,0.0,4.57,2.01,0.38,0.42,0.0,0.0,2203.01,25.45,11.55,0.0,6209.5,3599.2,2610.3,0.31,-0.88,1.0,20.0,12.0,4.0,4.0,12012.0,120.0,week <> 17-20
1/20/2022 13:00,2076.02,1910.66,16.02,1935.0,138.75,0.0,0.0,0.0,157.09,1.52,0.17,-0.18,0.04,1.27,1.91,69.64,16.02,0.01,0.0,0.0,6.51,1.77,0.37,0.44,0.0,0.0,2054.33,23.73,11.55,0.0,6184.75,3608.0,2576.75,0.31,-131.99,1.0,20.0,13.0,4.0,4.0,12013.0,120.0,week <> 17-20
1/20/2022 14:00,2051.39,1914.55,16.06,1935.0,138.75,0.0,0.0,0.0,173.93,1.52,0.32,0.0,0.05,1.29,2.52,70.45,16.06,0.01,0.0,0.0,7.81,1.74,0.39,0.12,0.0,0.0,2044.44,23.62,11.55,0.0,6193.0,3630.0,2563.0,0.31,-177.36,1.0,20.0,14.0,4.0,4.0,12014.0,120.0,week <> 17-20
1/20/2022 15:00,2070.66,1922.31,15.9,1935.0,138.75,0.0,0.0,0.0,189.7,1.52,0.71,0.0,0.06,15.08,2.21,70.45,15.9,0.0,0.0,0.0,5.68,2.46,0.45,0.02,0.0,0.0,2054.36,23.75,11.56,0.0,6248.0,3502.4,2745.6,0.31,-181.62,1.0,20.0,15.0,4.0,4.0,12015.0,120.0,week <> 17-20
1/20/2022 16:00,2203.07,1926.52,15.96,1935.0,138.75,0.0,0.0,0.0,174.01,1.52,1.0,0.0,0.07,4.96,1.55,74.29,15.96,0.0,0.0,0.0,4.33,1.81,0.44,0.0,0.0,0.0,2183.3,25.25,11.56,0.0,6275.5,3634.4,2641.1,0.31,-37.73,1.0,20.0,16.0,4.0,4.0,12016.0,120.0,week <> 17-20
1/20/2022 17:00,2176.58,1927.27,16.13,1935.0,138.75,0.0,0.0,0.0,198.83,1.52,1.07,0.0,0.08,1.17,0.87,73.47,16.13,0.0,0.0,0.0,4.32,1.69,0.43,0.0,0.0,0.0,2163.35,25.0,11.56,0.0,6275.5,3691.6,2583.9,0.31,-89.78,1.0,20.0,17.0,4.0,4.0,12017.0,120.0,week 17-20
1/20/2022 18:00,2223.27,1930.12,16.14,1935.0,138.75,0.0,0.0,0.0,207.92,1.52,1.07,0.0,0.09,1.19,-0.58,70.07,16.14,0.0,0.0,0.0,4.33,1.73,0.42,0.0,0.0,0.0,2202.78,25.45,11.55,0.0,6316.75,3819.2,2497.55,0.31,-55.04,1.0,20.0,18.0,4.0,4.0,12018.0,120.0,week 17-20
1/20/2022 19:00,2229.45,1932.97,16.14,1935.0,138.75,0.0,0.0,0.0,217.01,1.52,1.07,0.0,0.1,1.2,-1.06,70.06,16.14,0.0,0.0,0.0,4.35,1.66,0.41,0.0,0.0,0.0,2222.76,25.69,11.56,0.0,6305.75,3797.2,2508.55,0.31,-60.8,1.0,20.0,19.0,4.0,4.0,12019.0,120.0,week 17-20
1/20/2022 20:00,2294.61,1935.82,16.14,1935.0,138.75,0.0,0.0,0.0,226.21,1.52,1.07,0.0,0.11,1.21,-0.14,96.5,16.14,0.0,0.0,0.0,4.67,1.52,0.41,0.0,0.0,0.0,2272.45,26.27,11.56,0.0,6303.0,3740.0,2563.0,0.31,-7.7,1.0,20.0,20.0,4.0,4.0,12020.0,120.0,week 17-20
1/20/2022 21:00,2289.73,1938.67,16.13,1935.0,138.75,0.0,0.0,0.0,236.28,1.52,1.07,0.0,0.12,1.23,0.63,119.26,16.13,0.0,0.0,0.0,4.32,1.57,0.4,0.0,0.0,0.0,2282.13,26.36,11.55,0.0,6300.25,3652.0,2648.25,0.31,-25.5,1.0,20.0,21.0,4.0,4.0,12021.0,120.0,week <> 17-20
1/20/2022 22:00,2326.87,1941.52,16.06,1935.0,138.75,0.0,0.0,0.0,246.55,1.52,1.07,0.0,0.12,1.24,1.0,119.11,16.06,0.0,0.0,0.0,4.57,1.46,0.39,0.01,0.0,0.0,2311.62,26.67,11.54,0.0,6314.0,3669.6,2644.4,0.31,-1.48,1.0,20.0,22.0,4.0,4.0,12022.0,120.0,week <> 17-20
1/20/2022 23:00,2349.78,1944.38,16.0,1935.0,138.75,0.0,0.0,0.0,256.83,1.52,1.07,0.0,0.13,1.26,0.36,119.15,16.0,0.0,0.0,0.0,3.47,1.43,0.38,0.0,0.0,0.0,2331.44,26.9,11.54,0.0,6336.0,3718.0,2618.0,0.31,8.31,1.0,20.0,23.0,4.0,4.0,12023.0,120.0,week <> 17-20
1/21/2022 0:00,2366.71,1945.27,15.96,1947.5,55.83,0.0,0.0,0.0,276.65,1.52,1.07,0.0,0.14,1.26,-1.21,122.49,15.96,0.0,0.0,0.0,4.19,1.43,0.38,0.0,0.0,0.0,2351.4,27.15,11.55,0.0,6330.5,3682.8,2647.7,0.31,87.43,1.0,21.0,0.0,4.0,5.0,1210.0,121.0,week <> 17-20
1/21/2022 1:00,2454.28,1946.72,16.24,1947.5,55.83,0.0,0.0,0.0,357.42,1.52,1.07,0.0,0.14,1.26,-2.06,158.46,16.24,0.0,0.0,0.0,4.7,1.42,0.34,0.0,0.0,0.0,2440.13,28.12,11.52,0.0,6352.5,3748.8,2603.7,0.31,92.79,1.0,21.0,1.0,4.0,5.0,1211.0,121.0,week <> 17-20
1/21/2022 2:00,2443.95,1952.17,16.05,1947.5,55.83,0.0,0.0,0.0,376.1,1.52,1.07,0.0,0.15,1.26,0.95,158.56,16.05,0.0,0.0,0.0,4.1,1.36,0.36,1.25,0.0,0.0,2420.28,27.89,11.52,0.0,6352.5,3722.4,2630.1,0.31,58.32,1.0,21.0,2.0,4.0,5.0,1212.0,121.0,week <> 17-20
1/21/2022 3:00,2448.8,1957.61,15.83,1947.5,55.83,0.0,0.0,0.0,394.76,1.52,1.07,0.0,0.06,1.25,2.27,158.68,15.83,0.0,0.0,0.0,4.08,1.14,0.43,2.81,0.0,0.0,2430.39,28.02,11.53,0.0,6358.0,3814.8,2543.2,0.31,39.08,1.0,21.0,3.0,4.0,5.0,1213.0,121.0,week <> 17-20
1/21/2022 4:00,2409.86,1963.05,16.04,1947.5,55.83,0.0,0.0,0.0,456.98,1.52,1.07,0.0,28.72,1.25,2.07,159.6,16.04,0.0,0.0,0.0,4.06,1.05,0.45,2.98,0.0,0.0,2390.81,27.57,11.53,0.0,6382.75,3797.2,2585.55,0.31,-67.53,1.0,21.0,4.0,4.0,5.0,1214.0,121.0,week <> 17-20
1/21/2022 5:00,2546.86,1967.13,16.3,1947.5,55.83,0.0,0.0,0.0,478.14,1.52,1.07,0.0,31.89,1.25,1.64,159.6,16.3,0.0,0.0,0.0,4.0,1.32,0.45,2.8,0.0,0.0,2529.61,29.18,11.54,0.0,6385.5,3674.0,2711.5,0.31,44.24,1.0,21.0,5.0,4.0,5.0,1215.0,121.0,week <> 17-20
1/21/2022 6:00,2491.15,1965.94,16.0,1947.5,55.83,0.0,0.0,0.0,494.71,1.52,1.07,0.0,31.63,1.24,2.08,159.63,16.0,0.0,0.0,0.0,3.8,1.09,0.44,2.77,0.0,0.0,2470.11,28.49,11.54,0.0,6363.5,3696.0,2667.5,0.31,-26.85,1.0,21.0,6.0,4.0,5.0,1216.0,121.0,week <> 17-20
1/21/2022 7:00,2458.01,1964.4,15.48,1947.5,55.83,0.0,0.0,0.0,512.17,1.52,1.07,0.0,32.3,1.24,1.41,159.53,15.48,0.0,0.0,0.0,3.98,0.83,0.45,2.76,0.0,0.0,2440.4,28.15,11.54,0.0,6382.75,3691.6,2691.15,0.31,-75.91,1.0,21.0,7.0,4.0,5.0,1217.0,121.0,week <> 17-20
1/21/2022 8:00,2448.29,1962.85,15.7,1947.5,55.83,0.0,0.0,0.0,529.62,1.52,1.04,0.0,32.02,1.24,0.36,163.59,15.7,0.0,0.0,0.0,4.07,0.89,0.42,2.76,0.0,0.0,2420.96,27.96,11.55,0.0,6391.0,3550.8,2840.2,0.31,-101.54,1.0,21.0,8.0,4.0,5.0,1218.0,121.0,week <> 17-20
1/21/2022 9:00,2512.87,1961.07,15.62,1947.5,55.83,0.0,0.0,0.0,545.37,1.52,0.44,0.0,29.35,1.24,0.39,189.48,15.62,0.0,0.0,0.0,4.29,1.08,0.4,2.78,0.0,0.0,2500.66,28.92,11.56,0.0,6399.25,3638.8,2760.45,0.31,-50.92,1.0,21.0,9.0,4.0,5.0,1219.0,121.0,week <> 17-20
1/21/2022 10:00,2642.63,1942.57,15.8,1947.5,55.83,0.0,0.0,0.0,571.02,1.52,0.19,0.0,28.81,33.43,2.37,199.18,15.8,0.0,0.0,0.0,4.0,1.41,0.44,2.77,0.0,0.0,2619.48,30.28,11.56,0.0,6330.5,3410.0,2920.5,0.31,71.7,1.0,21.0,10.0,4.0,5.0,12110.0,121.0,week <> 17-20
1/21/2022 11:00,2602.26,1933.88,15.85,1947.5,55.83,0.0,0.0,0.0,578.22,1.52,0.29,0.0,28.75,45.74,3.89,199.78,15.85,0.0,0.0,0.0,3.78,1.31,0.46,2.77,0.0,0.0,2578.95,29.74,11.53,0.0,6264.5,3075.6,3188.9,0.31,32.81,1.0,21.0,11.0,4.0,5.0,12111.0,121.0,week <> 17-20
1/21/2022 12:00,2593.58,1928.01,15.95,1947.5,55.83,0.0,0.0,0.0,583.13,1.52,0.52,0.0,28.58,45.54,4.03,200.13,15.95,0.0,0.0,0.0,4.35,1.45,0.43,2.77,0.0,0.0,2579.56,29.81,11.55,0.0,6231.5,3212.0,3019.5,0.31,25.08,1.0,21.0,12.0,4.0,5.0,12112.0,121.0,week <> 17-20
1/21/2022 13:00,2561.79,1922.15,16.05,1947.5,55.83,0.0,0.0,0.0,588.05,1.52,0.76,0.0,29.49,45.34,3.15,200.63,16.05,0.0,0.0,0.0,4.66,1.44,0.39,2.8,0.0,0.0,2538.15,29.15,11.48,0.0,6209.5,3198.8,3010.7,0.31,-5.76,1.0,21.0,13.0,4.0,5.0,12113.0,121.0,week <> 17-20
1/21/2022 14:00,2573.67,1916.5,16.13,1947.5,55.83,0.0,0.0,0.0,593.32,1.52,0.99,0.0,28.1,46.06,2.01,201.03,16.13,0.0,0.0,0.0,4.42,1.42,0.36,2.79,0.0,0.0,2547.67,29.21,11.47,0.0,6195.75,3106.4,3089.35,0.31,6.5,1.0,21.0,14.0,4.0,5.0,12114.0,121.0,week <> 17-20
1/21/2022 15:00,2567.15,1920.38,15.77,1947.5,55.83,0.0,0.0,0.0,598.74,1.52,1.07,0.0,29.62,41.16,3.59,201.44,15.77,0.0,0.0,0.0,4.18,1.37,0.4,2.76,0.0,0.0,2547.57,29.2,11.46,0.0,6190.25,3075.6,3114.65,0.31,-9.31,1.0,21.0,15.0,4.0,5.0,12115.0,121.0,week <> 17-20
1/21/2022 16:00,2579.47,1929.31,15.75,1947.5,55.83,0.0,0.0,0.0,601.99,1.52,1.07,0.0,29.23,39.08,2.8,201.87,15.75,0.0,0.0,0.0,4.92,1.36,0.43,2.78,0.0,0.0,2556.69,29.23,11.43,0.0,6212.25,3168.0,3044.25,0.31,-9.19,1.0,21.0,16.0,4.0,5.0,12116.0,121.0,week <> 17-20
1/21/2022 17:00,2558.93,1938.25,15.74,1947.5,55.83,0.0,0.0,0.0,605.24,1.52,1.07,0.0,27.74,40.07,-5.71,201.03,15.74,0.0,0.0,0.0,4.51,1.51,0.42,2.76,0.0,0.0,2526.77,28.86,11.42,0.0,6264.5,3031.6,3232.9,0.31,-41.91,1.0,21.0,17.0,4.0,5.0,12117.0,121.0,week 17-20
1/21/2022 18:00,2574.48,1947.19,15.73,1947.5,55.83,0.0,0.0,0.0,608.5,1.52,1.07,0.0,28.3,41.06,-7.11,200.78,15.73,0.0,0.0,0.0,4.18,1.48,0.39,2.85,0.0,0.0,2556.41,29.19,11.42,0.0,6314.0,2934.8,3379.2,0.31,-38.56,1.0,21.0,18.0,4.0,5.0,12118.0,121.0,week 17-20
1/21/2022 19:00,2581.52,1956.12,15.71,1947.5,55.83,0.0,0.0,0.0,611.75,1.52,1.07,0.0,29.17,42.05,4.45,201.18,15.71,0.0,0.0,0.0,4.04,1.44,0.36,2.81,0.0,0.0,2556.66,29.22,11.43,0.0,6316.75,2873.2,3443.55,0.31,-43.71,1.0,21.0,19.0,4.0,5.0,12119.0,121.0,week 17-20
1/21/2022 20:00,2567.15,1959.47,15.72,1947.5,55.83,0.0,0.0,0.0,612.65,1.52,1.07,0.0,50.88,43.04,6.32,201.36,15.72,0.0,0.0,0.33,5.13,1.45,0.41,2.82,0.0,0.33,2537.0,29.01,11.43,0.0,6294.75,3053.6,3241.15,0.31,-62.33,1.0,21.0,20.0,4.0,5.0,12120.0,121.0,week 17-20
1/21/2022 21:00,2602.5,1958.91,15.37,1947.5,55.83,0.0,0.0,0.0,659.81,1.52,1.07,0.0,97.93,44.03,6.34,201.69,15.37,0.0,0.0,1.15,3.86,1.43,0.43,2.79,0.0,1.15,2576.59,29.46,11.43,0.0,6283.75,2934.8,3348.95,0.31,-73.58,1.0,21.0,21.0,4.0,5.0,12121.0,121.0,week <> 17-20
1/21/2022 22:00,2602.39,1958.51,15.32,1947.5,55.83,0.0,0.0,0.0,632.75,1.52,1.07,0.0,84.9,45.01,6.25,201.6,15.32,0.0,0.0,1.98,3.54,1.22,0.79,2.79,0.0,1.98,2576.6,29.46,11.43,0.0,6272.75,2992.0,3280.75,0.31,-46.22,1.0,21.0,22.0,4.0,5.0,12122.0,121.0,week <> 17-20
1/21/2022 23:00,2570.93,1958.11,15.26,1947.5,55.83,0.0,0.0,0.0,612.96,1.52,1.07,0.0,76.99,45.79,5.62,201.61,15.26,0.0,0.0,2.8,3.68,1.1,1.23,2.94,0.0,2.8,2546.82,29.12,11.43,0.0,6264.5,2912.8,3351.7,0.31,-57.49,1.0,21.0,23.0,4.0,5.0,12123.0,121.0,week <> 17-20
1/22/2022 0:00,2590.86,1957.7,15.21,1765.0,151.67,0.0,0.0,0.0,636.6,1.52,1.07,0.0,78.53,45.88,5.61,201.48,15.21,0.0,0.0,3.63,4.33,1.16,1.28,3.01,0.0,3.63,2566.57,29.33,11.43,0.0,6264.5,2890.8,3373.7,0.31,-156.63,1.0,22.0,0.0,4.0,6.0,1220.0,122.0,wknd
1/22/2022 1:00,2604.08,1957.3,15.6,1765.0,151.67,0.0,0.0,0.0,632.69,1.52,1.07,0.0,86.93,45.92,6.43,201.6,15.6,0.0,0.0,4.45,3.97,1.12,0.44,2.98,0.0,4.45,2576.06,29.4,11.41,0.0,6261.75,2908.4,3353.35,0.31,-139.1,1.0,22.0,1.0,4.0,6.0,1221.0,122.0,wknd
1/22/2022 2:00,2602.91,1956.89,15.8,1765.0,151.67,0.0,0.0,0.0,638.18,1.52,1.07,0.0,76.26,45.96,7.02,201.64,15.8,0.0,0.0,5.28,3.92,1.16,0.36,2.94,0.0,5.28,2576.02,29.4,11.41,0.0,6250.75,2772.0,3478.75,0.31,-145.35,1.0,22.0,2.0,4.0,6.0,1222.0,122.0,wknd
1/22/2022 3:00,2567.01,1956.49,16.0,1765.0,151.67,0.0,0.0,0.0,627.44,1.52,1.07,0.0,74.71,46.0,7.18,201.78,16.0,0.0,0.0,6.1,4.21,1.01,0.34,2.9,0.0,6.1,2546.38,29.06,11.41,0.0,6239.75,2644.4,3595.35,0.31,-170.11,1.0,22.0,3.0,4.0,6.0,1223.0,122.0,wknd
1/22/2022 4:00,2563.74,1937.58,16.14,1765.0,151.67,0.0,0.0,0.0,588.64,1.52,1.07,0.0,88.63,46.05,7.73,201.81,16.14,0.0,0.0,6.58,4.22,1.04,0.35,2.94,0.0,6.58,2536.67,28.97,11.42,0.0,6237.0,2604.8,3632.2,0.31,-115.67,1.0,22.0,4.0,4.0,6.0,1224.0,122.0,wknd
1/22/2022 5:00,2601.72,1897.24,16.29,1765.0,151.67,0.0,0.0,0.0,617.89,1.52,1.07,0.0,133.93,46.09,7.54,202.13,16.29,0.0,0.0,6.57,3.49,1.05,0.38,2.92,0.0,6.57,2586.11,29.53,11.42,0.0,6228.75,2472.8,3755.95,0.32,-66.6,1.0,22.0,5.0,4.0,6.0,1225.0,122.0,wknd
1/22/2022 6:00,2525.69,1801.14,16.43,1765.0,151.67,0.0,0.0,0.0,609.44,1.52,1.07,0.0,102.12,46.13,7.72,201.85,16.43,0.0,0.0,6.56,3.79,1.13,0.42,2.91,0.0,6.56,2497.07,28.52,11.42,0.0,6124.25,2477.2,3647.05,0.33,-38.08,1.0,22.0,6.0,4.0,6.0,1226.0,122.0,wknd
1/22/2022 7:00,2269.04,1570.76,16.55,1765.0,151.67,0.0,0.0,0.0,541.13,1.52,1.07,0.0,63.64,40.05,5.82,183.91,16.55,0.0,0.0,6.55,4.78,1.3,0.36,2.89,0.0,6.55,2259.6,25.81,11.42,0.0,4930.75,1430.0,3500.75,0.3,3.97,1.0,22.0,7.0,4.0,6.0,1227.0,122.0,wknd
1/22/2022 8:00,2315.66,1562.34,16.53,1765.0,151.67,0.0,0.0,0.0,589.62,1.52,1.07,0.0,133.03,45.87,8.05,171.63,16.53,0.0,0.0,6.54,3.53,1.14,0.37,2.92,0.0,6.54,2299.23,26.27,11.42,0.0,4716.25,1214.4,3501.85,0.29,10.51,1.0,22.0,8.0,4.0,6.0,1228.0,122.0,wknd
1/22/2022 9:00,2379.86,1588.64,16.76,1765.0,151.67,0.0,0.0,0.0,634.71,1.52,1.07,0.0,135.63,45.92,7.46,186.82,16.76,0.0,0.0,6.53,3.67,1.69,0.37,2.98,0.0,6.53,2358.67,26.95,11.43,0.0,4677.75,1289.2,3388.55,0.29,3.33,1.0,22.0,9.0,4.0,6.0,1229.0,122.0,wknd
1/22/2022 10:00,2323.79,1496.1,17.18,1765.0,151.67,0.0,0.0,0.0,639.32,1.52,1.07,0.0,134.53,45.97,7.68,202.2,17.18,0.0,0.0,6.52,4.46,1.37,0.41,2.95,0.0,6.52,2309.03,26.38,11.42,0.0,4202.0,668.8,3533.2,0.27,35.18,1.0,22.0,10.0,4.0,6.0,12210.0,122.0,wknd
1/22/2022 11:00,2369.46,1570.1,17.29,1765.0,151.67,0.0,0.0,0.0,656.69,1.52,1.07,0.0,134.77,46.02,8.14,202.3,17.29,0.0,0.0,6.52,4.61,1.22,0.38,2.96,0.0,6.52,2348.63,26.83,11.42,0.0,4752.0,1196.8,3555.2,0.29,-10.52,1.0,22.0,11.0,4.0,6.0,12211.0,122.0,wknd
1/22/2022 12:00,2539.91,1714.7,17.74,1765.0,151.67,0.0,0.0,0.0,674.06,1.52,1.07,0.0,134.95,46.07,7.58,202.4,17.74,0.0,0.0,6.51,9.42,1.54,1.19,2.94,0.0,6.51,2526.89,28.86,11.42,0.0,4911.5,1403.6,3507.9,0.28,-2.04,1.0,22.0,12.0,4.0,6.0,12212.0,122.0,wknd
1/22/2022 13:00,2473.65,1732.08,18.26,1765.0,151.67,0.0,0.0,0.0,611.49,1.52,1.08,0.0,135.33,46.12,8.01,158.67,18.26,0.0,0.0,6.52,7.52,1.59,1.35,2.93,0.0,6.52,2457.59,28.07,11.42,0.0,5535.75,1980.0,3555.75,0.31,-23.11,1.0,22.0,13.0,4.0,6.0,12213.0,122.0,wknd
1/22/2022 14:00,2528.66,1776.22,18.24,1765.0,151.67,0.0,0.0,0.0,597.69,1.52,1.08,0.0,134.63,46.17,7.83,153.12,18.24,0.0,0.0,6.52,5.5,1.6,1.35,2.92,0.0,6.52,2507.11,28.64,11.42,0.0,5337.75,1887.6,3450.15,0.29,1.56,1.0,22.0,14.0,4.0,6.0,12214.0,122.0,wknd
1/22/2022 15:00,2490.29,1775.55,18.22,1765.0,151.67,0.0,0.0,0.0,593.39,1.52,1.08,0.0,134.35,46.21,7.73,153.2,18.22,0.0,0.0,6.53,4.16,1.5,1.35,2.93,0.0,6.53,2477.35,28.3,11.42,0.0,5568.75,2103.2,3465.55,0.3,-31.84,1.0,22.0,15.0,4.0,6.0,12215.0,122.0,wknd
1/22/2022 16:00,2488.19,1726.0,18.19,1765.0,151.67,0.0,0.0,0.0,589.1,1.52,1.08,0.0,134.42,46.25,7.52,153.22,18.19,0.0,0.0,6.53,3.55,1.59,1.36,2.93,0.0,6.53,2467.39,28.18,11.42,0.0,5266.25,1812.8,3453.45,0.3,19.91,1.0,22.0,16.0,4.0,6.0,12216.0,122.0,wknd
1/22/2022 17:00,2584.15,1763.84,18.17,1765.0,151.67,0.0,0.0,0.0,659.39,1.52,1.08,0.0,134.61,46.29,7.62,196.99,18.17,0.0,0.0,6.53,4.78,1.57,1.35,2.93,0.0,6.53,2556.36,29.18,11.42,0.0,5376.25,1887.6,3488.65,0.3,7.74,1.0,22.0,17.0,4.0,6.0,12217.0,122.0,wknd
1/22/2022 18:00,2553.71,1729.0,18.15,1765.0,151.67,0.0,0.0,0.0,672.3,1.52,1.08,0.0,134.99,46.33,7.69,202.44,18.15,0.0,0.0,6.54,5.06,1.56,1.34,2.94,0.0,6.54,2526.71,28.85,11.42,0.0,5423.0,1830.4,3592.6,0.3,-0.77,1.0,22.0,18.0,4.0,6.0,12218.0,122.0,wknd
1/22/2022 19:00,2571.51,1703.59,18.12,1765.0,151.67,0.0,0.0,0.0,673.69,1.52,1.08,0.0,134.1,46.37,7.52,202.43,18.12,0.0,0.0,6.54,4.39,1.62,1.33,2.91,0.0,6.54,2546.44,29.06,11.41,0.0,5043.5,1443.2,3600.3,0.29,41.05,1.0,22.0,19.0,4.0,6.0,12219.0,122.0,wknd
1/22/2022 20:00,2562.35,1738.27,18.1,1765.0,151.67,0.0,0.0,0.0,675.08,1.52,1.08,0.0,134.13,46.41,7.73,202.54,18.1,0.0,0.0,6.55,4.2,1.69,1.36,2.93,0.0,6.55,2546.45,29.06,11.41,0.0,5414.75,1817.2,3597.55,0.3,-4.19,1.0,22.0,20.0,4.0,6.0,12220.0,122.0,wknd
1/22/2022 21:00,2577.45,1751.53,18.06,1765.0,151.67,0.0,0.0,0.0,676.47,1.52,1.08,0.0,134.5,46.45,7.38,202.63,18.06,0.0,0.0,6.55,4.21,1.76,1.35,2.93,0.0,6.55,2556.45,29.19,11.42,0.0,5288.25,1689.6,3598.65,0.29,-3.74,1.0,22.0,21.0,4.0,6.0,12221.0,122.0,wknd
1/22/2022 22:00,2569.91,1719.78,18.02,1765.0,151.67,0.0,0.0,0.0,673.94,1.52,1.08,0.0,127.13,46.49,7.72,202.29,18.02,0.0,0.0,6.55,4.38,1.81,1.36,2.9,0.0,6.55,2546.81,29.12,11.43,0.0,5258.0,1588.4,3669.6,0.3,23.0,1.0,22.0,22.0,4.0,6.0,12222.0,122.0,wknd
1/22/2022 23:00,2598.15,1930.64,17.97,1765.0,151.67,0.0,0.0,0.0,581.35,1.52,1.08,0.0,66.34,46.47,7.75,202.09,17.97,0.0,0.0,6.55,4.84,1.87,1.43,2.94,0.0,6.55,2576.56,29.46,11.43,0.0,5937.25,2332.0,3605.25,0.3,-67.03,1.0,22.0,23.0,4.0,6.0,12223.0,122.0,wknd
1/23/2022 0:00,2637.81,1956.85,17.93,1934.58,132.5,0.0,0.0,0.0,587.93,1.52,1.08,0.0,78.56,46.37,7.67,202.07,17.93,0.0,0.0,6.56,4.49,1.78,1.45,2.92,0.0,6.56,2606.32,29.81,11.44,0.0,6220.5,2534.4,3686.1,0.31,-40.99,1.0,23.0,0.0,4.0,7.0,1230.0,123.0,wknd
1/23/2022 1:00,2661.64,1955.11,17.88,1934.58,132.5,0.0,0.0,0.0,620.43,1.52,1.08,0.0,100.51,46.27,8.0,202.06,17.88,0.0,0.0,6.56,4.75,1.78,1.42,2.95,0.0,6.56,2635.66,30.11,11.42,0.0,6228.75,2560.8,3667.95,0.31,-47.92,1.0,23.0,1.0,4.0,7.0,1231.0,123.0,wknd
1/23/2022 2:00,2626.92,1953.37,17.84,1934.58,132.5,0.0,0.0,0.0,645.95,1.52,1.08,-0.02,109.92,46.16,7.52,191.75,17.84,0.0,0.0,6.56,3.67,1.78,1.43,2.93,0.04,6.56,2607.07,29.91,11.47,0.0,6239.75,2613.6,3626.15,0.31,-106.43,1.0,23.0,2.0,4.0,7.0,1232.0,123.0,wknd
1/23/2022 3:00,2587.23,1951.63,17.8,1934.58,132.5,0.0,0.0,0.0,578.45,1.52,1.08,-0.05,113.73,46.06,6.93,170.67,17.8,0.0,0.0,6.56,4.45,1.74,1.43,2.92,0.0,6.56,2567.49,29.45,11.47,0.0,6231.5,2692.8,3538.7,0.31,-76.87,1.0,23.0,3.0,4.0,7.0,1233.0,123.0,wknd
1/23/2022 4:00,2658.54,1949.89,17.76,1934.58,132.5,0.0,0.0,0.0,641.82,1.52,1.08,-0.09,113.14,45.96,7.26,200.87,17.76,0.0,0.0,6.56,5.05,1.72,1.42,2.95,0.0,6.56,2636.63,30.23,11.47,0.0,6248.0,2609.2,3638.8,0.31,-67.19,1.0,23.0,4.0,4.0,7.0,1234.0,123.0,wknd
1/23/2022 5:00,2648.75,1948.15,17.82,1934.58,132.5,0.0,0.0,0.0,644.71,1.52,1.08,-0.12,113.13,45.86,6.89,201.39,17.82,0.0,0.0,6.55,3.94,1.71,1.41,2.93,0.0,6.55,2626.7,30.12,11.47,0.0,6231.5,2644.4,3587.1,0.31,-78.13,1.0,23.0,5.0,4.0,7.0,1235.0,123.0,wknd
1/23/2022 6:00,2644.98,1946.41,17.9,1934.58,132.5,0.0,0.0,0.0,647.6,1.52,1.08,-0.16,113.53,45.75,7.34,201.74,17.9,0.0,0.0,6.53,4.57,1.66,1.42,2.92,0.0,6.53,2616.74,30.0,11.46,0.0,6231.5,2600.4,3631.1,0.31,-83.05,1.0,23.0,6.0,4.0,7.0,1236.0,123.0,wknd
1/23/2022 7:00,2646.88,1944.45,17.99,1934.58,132.5,2.57,0.89,3.45,650.5,1.52,1.08,-0.19,113.0,45.71,7.55,201.81,17.99,0.0,0.0,6.52,3.37,1.72,1.4,2.93,0.0,6.52,2626.86,30.13,11.47,0.0,6223.25,2516.8,3706.45,0.31,-85.54,1.0,23.0,7.0,4.0,7.0,1237.0,123.0,wknd
1/23/2022 8:00,2654.92,1942.22,18.08,1934.58,132.5,8.07,8.57,16.64,653.39,1.52,1.08,-0.23,112.38,45.71,7.67,201.78,18.08,0.0,0.0,6.51,4.51,1.6,1.42,2.9,0.0,6.51,2636.86,30.25,11.47,0.0,6217.75,2516.8,3700.95,0.31,-91.35,1.0,23.0,8.0,4.0,7.0,1238.0,123.0,wknd
1/23/2022 9:00,2646.36,1939.99,18.16,1934.58,132.5,0.0,0.0,0.0,656.28,1.52,1.08,-0.26,113.26,45.72,7.21,201.96,18.16,0.0,0.0,6.5,3.1,1.63,1.41,2.9,0.0,6.5,2616.95,30.02,11.47,0.0,6228.75,2574.0,3654.75,0.31,-83.93,1.0,23.0,9.0,4.0,7.0,1239.0,123.0,wknd
1/23/2022 10:00,2687.68,1937.75,18.36,1934.58,132.5,0.0,0.0,0.0,659.18,1.52,1.08,-0.27,113.0,45.72,7.17,201.79,18.36,0.0,0.0,6.49,4.52,1.75,1.85,2.92,0.0,6.49,2666.5,30.59,11.47,0.0,6223.25,2516.8,3706.45,0.31,-43.27,1.0,23.0,10.0,4.0,7.0,12310.0,123.0,wknd
1/23/2022 11:00,2710.24,1935.52,18.45,1934.58,132.5,0.0,0.0,0.0,662.07,1.52,1.08,-0.26,111.8,45.72,7.39,201.69,18.45,0.0,0.0,6.47,4.25,1.8,1.93,2.91,0.0,6.47,2686.27,30.81,11.47,0.0,6217.75,2494.8,3722.95,0.31,-21.37,1.0,23.0,11.0,4.0,7.0,12311.0,123.0,wknd
1/23/2022 12:00,2632.84,1933.29,18.34,1934.58,132.5,0.0,0.0,0.0,667.66,1.52,1.07,-0.26,113.29,45.73,7.18,201.74,18.34,0.0,0.0,6.47,4.67,1.56,1.41,2.93,0.0,6.47,2606.99,29.9,11.47,0.0,6204.0,2560.8,3643.2,0.31,-102.13,1.0,23.0,12.0,4.0,7.0,12312.0,123.0,wknd
1/23/2022 13:00,2707.26,1931.06,18.84,1934.58,132.5,0.0,0.0,0.0,680.65,1.52,1.07,-0.25,112.11,45.73,6.07,201.89,18.84,0.0,0.0,6.47,3.46,1.82,2.03,2.94,0.0,6.47,2686.19,30.8,11.47,0.0,6190.25,2503.6,3686.65,0.31,-38.47,1.0,23.0,13.0,4.0,7.0,12313.0,123.0,wknd
1/23/2022 14:00,2693.43,1928.83,18.44,1934.58,132.5,0.0,0.0,0.0,694.06,1.52,1.07,-0.24,112.36,45.73,6.92,201.94,18.44,0.0,0.0,6.46,3.8,1.79,1.9,2.92,0.0,6.46,2676.11,30.67,11.46,0.0,6179.25,2468.4,3710.85,0.31,-63.47,1.0,23.0,14.0,4.0,7.0,12314.0,123.0,wknd
1/23/2022 15:00,2657.84,1928.14,18.14,1934.58,132.5,0.0,0.0,0.0,707.46,1.52,1.07,-0.24,113.1,45.8,7.74,201.96,18.14,0.0,0.0,6.46,4.91,1.68,1.64,2.88,0.0,6.46,2636.24,30.18,11.45,0.0,6173.75,2688.4,3485.35,0.31,-111.78,1.0,23.0,15.0,4.0,7.0,12315.0,123.0,wknd
1/23/2022 16:00,2679.41,1928.93,18.49,1934.58,132.5,0.0,0.0,0.0,720.87,1.52,1.07,-0.23,112.13,45.89,8.08,201.94,18.49,0.0,0.0,6.46,4.41,1.76,1.77,2.91,0.0,6.46,2656.19,30.42,11.45,0.0,6173.75,2512.4,3661.35,0.31,-104.4,1.0,23.0,16.0,4.0,7.0,12316.0,123.0,wknd
1/23/2022 17:00,2741.52,1929.72,19.02,1934.58,132.5,0.0,0.0,0.0,734.24,17.28,1.07,-0.22,113.1,45.98,21.82,202.21,19.02,0.0,0.0,6.46,3.89,1.73,2.12,3.12,0.0,6.46,2725.73,31.24,11.46,0.0,6184.75,2398.0,3786.75,0.31,-72.22,1.0,23.0,17.0,4.0,7.0,12317.0,123.0,wknd
1/23/2022 18:00,2943.78,1930.5,19.79,1934.58,132.5,0.0,0.0,0.0,732.57,3.97,1.07,-0.19,113.44,46.08,78.02,203.35,19.79,0.0,0.0,6.46,3.66,2.06,2.83,3.71,0.0,6.46,2923.78,33.52,11.46,0.0,6204.0,2437.6,3766.4,0.31,144.23,1.0,23.0,18.0,4.0,7.0,12318.0,123.0,wknd
1/23/2022 19:00,2758.46,1931.29,18.54,1934.58,132.5,0.0,0.0,0.0,717.31,1.52,1.07,-0.14,113.41,46.17,69.79,197.09,18.54,0.0,0.0,6.46,4.48,1.67,1.58,3.35,0.0,6.46,2725.75,31.25,11.47,0.0,6212.25,2424.4,3787.85,0.31,-24.16,1.0,23.0,19.0,4.0,7.0,12319.0,123.0,wknd
1/23/2022 20:00,2674.55,1932.08,18.27,1934.58,132.5,0.0,0.0,0.0,700.93,1.52,1.07,-0.09,113.2,46.26,67.74,190.32,18.27,0.0,0.0,6.6,4.07,1.42,1.38,2.94,0.0,6.6,2656.45,30.46,11.47,0.0,6201.25,2424.4,3776.85,0.31,-92.48,1.0,23.0,20.0,4.0,7.0,12320.0,123.0,wknd
