DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
1/23/2022 21:00,2668.42,1932.87,18.1,1934.58,132.5,0.0,0.0,0.0,688.34,1.52,1.07,-0.04,112.88,46.35,61.79,191.1,18.1,0.0,0.0,6.79,3.79,1.44,1.44,2.91,0.0,6.79,2646.49,30.34,11.46,0.0,6195.75,2499.2,3696.55,0.31,-86.82,1.0,23.0,21.0,4.0,7.0,12321.0,123.0,wknd
1/23/2022 22:00,2830.76,1933.66,18.17,1934.58,132.5,0.0,0.0,0.0,698.3,85.36,1.07,5.27,114.06,46.44,63.44,191.45,18.17,0.0,0.0,6.99,4.02,1.64,1.51,2.91,0.0,6.99,2795.01,32.04,11.46,0.0,6198.5,2406.8,3791.7,0.31,-19.07,1.0,23.0,22.0,4.0,7.0,12322.0,123.0,wknd
1/23/2022 23:00,2778.33,1934.98,18.43,1934.58,132.5,0.0,0.0,0.0,711.99,1.52,1.07,10.08,145.63,46.41,63.2,192.5,18.43,0.0,0.0,7.18,3.96,1.69,1.4,2.99,0.0,7.18,2755.41,31.59,11.47,0.0,6206.75,2380.4,3826.35,0.31,-2.67,1.0,23.0,23.0,4.0,7.0,12323.0,123.0,wknd
1/24/2022 0:00,2925.95,1936.7,18.69,1925.42,247.5,0.0,0.0,0.0,725.68,111.29,1.07,115.67,175.24,46.34,62.94,193.17,18.69,0.0,0.0,7.37,4.7,1.68,1.41,2.97,0.0,7.37,2894.06,33.18,11.47,0.0,6206.75,2393.6,3813.15,0.31,-95.23,1.0,24.0,0.0,5.0,1.0,1240.0,124.0,week <> 17-20
1/24/2022 1:00,2988.98,1938.42,18.95,1925.42,247.5,0.0,0.0,0.0,739.37,180.73,1.07,173.57,175.36,46.28,61.19,192.26,18.95,0.0,0.0,7.57,4.44,1.7,1.44,2.92,0.0,7.57,2963.47,33.99,11.47,0.0,6204.0,2112.0,4092.0,0.31,-117.04,1.0,24.0,1.0,5.0,1.0,1241.0,124.0,week <> 17-20
1/24/2022 2:00,3099.29,1940.13,18.21,1925.42,247.5,0.0,0.0,0.0,668.48,405.97,1.07,387.41,116.44,46.21,61.28,190.11,18.21,0.0,0.0,7.76,5.66,1.5,1.39,2.92,0.0,7.76,3072.33,35.24,11.47,0.0,6206.75,1900.8,4305.95,0.31,-162.8,1.0,24.0,2.0,5.0,1.0,1242.0,124.0,week <> 17-20
1/24/2022 3:00,3087.59,1941.85,19.25,1925.42,247.5,0.0,0.0,0.0,687.44,246.88,1.07,232.56,165.21,46.15,63.62,189.65,19.25,0.0,0.0,7.96,4.82,1.8,1.42,2.97,0.0,7.96,3062.22,35.11,11.47,0.0,6223.25,2125.2,4098.05,0.31,-36.08,1.0,24.0,3.0,5.0,1.0,1243.0,124.0,week <> 17-20
1/24/2022 4:00,2881.21,1943.57,18.53,1925.42,247.5,0.0,0.0,0.0,701.09,97.46,1.07,87.36,167.57,42.96,56.23,188.83,18.53,0.0,0.0,8.13,4.96,1.72,1.42,2.94,0.0,8.13,2854.43,32.72,11.46,0.0,6228.75,2274.8,3953.95,0.31,-108.41,1.0,24.0,4.0,5.0,1.0,1244.0,124.0,week <> 17-20
1/24/2022 5:00,2844.86,1945.28,18.23,1925.42,247.5,0.0,0.0,0.0,727.32,32.86,1.07,39.35,169.07,50.03,65.77,189.77,18.23,0.0,0.0,8.29,5.95,1.71,1.41,2.99,0.0,8.29,2824.73,32.38,11.46,0.0,6242.5,2274.8,3967.7,0.31,-108.1,1.0,24.0,5.0,5.0,1.0,1245.0,124.0,week <> 17-20
1/24/2022 6:00,3402.41,1947.05,18.81,1925.42,247.5,0.0,0.0,0.0,848.98,458.06,1.07,436.01,183.85,104.42,66.9,192.96,18.81,0.0,0.0,8.45,5.25,1.7,1.27,3.01,0.0,8.45,3368.91,38.61,11.46,0.0,6270.0,2120.8,4149.2,0.31,-99.19,1.0,24.0,6.0,5.0,1.0,1246.0,124.0,week <> 17-20
1/24/2022 7:00,3462.41,1952.38,18.79,1925.42,247.5,0.0,0.0,0.0,880.99,478.73,1.07,459.87,207.26,123.31,57.3,187.31,18.79,0.0,0.0,8.61,6.0,1.73,0.93,3.16,0.0,8.61,3428.17,39.29,11.46,0.0,6294.75,2050.4,4244.35,0.31,-97.18,1.0,24.0,7.0,5.0,1.0,1247.0,124.0,week <> 17-20
1/24/2022 8:00,3431.59,1959.85,18.71,1925.42,247.5,0.0,0.0,0.0,781.37,484.11,1.06,466.73,211.72,45.89,62.59,186.22,18.71,0.0,0.0,8.77,5.18,1.85,1.03,3.72,0.0,8.77,3398.26,38.9,11.45,0.0,6314.0,2037.2,4276.8,0.31,-41.24,1.0,24.0,8.0,5.0,1.0,1248.0,124.0,week <> 17-20
1/24/2022 9:00,3570.89,1957.09,18.87,1925.42,247.5,0.0,0.0,0.0,897.6,503.4,1.2,473.59,213.45,143.63,70.48,189.39,18.87,0.0,0.0,8.49,4.37,1.77,1.03,3.39,0.0,8.49,3537.1,40.52,11.46,0.0,6330.5,2160.4,4170.1,0.31,-34.71,1.0,24.0,9.0,5.0,1.0,1249.0,124.0,week <> 17-20
1/24/2022 10:00,3588.12,1927.04,18.42,1925.42,247.5,0.0,0.0,0.0,925.69,524.04,1.98,480.45,219.79,168.57,72.71,186.14,18.42,0.0,0.0,6.97,4.95,1.54,0.92,3.02,0.0,6.97,3557.63,40.85,11.48,0.0,6297.5,1689.6,4607.9,0.32,-36.15,1.0,24.0,10.0,5.0,1.0,12410.0,124.0,week <> 17-20
1/24/2022 11:00,3560.8,1895.5,18.56,1925.42,247.5,0.0,0.0,0.0,934.93,500.45,1.09,492.8,226.85,184.13,74.93,183.84,18.56,0.0,0.0,5.38,4.61,1.58,0.92,2.91,0.0,5.38,3537.67,40.62,11.48,0.0,6242.5,1544.4,4698.1,0.32,-17.58,1.0,24.0,11.0,5.0,1.0,12411.0,124.0,week <> 17-20
1/24/2022 12:00,3446.55,1863.96,18.73,1925.42,247.5,0.0,0.0,0.0,944.17,383.29,1.09,362.1,220.56,189.18,76.25,185.68,18.73,0.0,0.0,3.78,4.51,1.73,0.92,3.0,0.08,3.78,3409.23,39.18,11.49,0.0,6201.25,1342.0,4859.25,0.32,7.63,1.0,24.0,12.0,5.0,1.0,12412.0,124.0,week <> 17-20
1/24/2022 13:00,2743.95,1801.94,14.77,1925.42,247.5,0.0,0.0,0.0,953.41,2.12,1.09,0.0,213.26,190.52,76.41,191.34,14.77,0.0,0.0,2.19,5.18,1.26,0.81,3.14,0.13,2.19,2726.62,31.37,11.5,22.0,5689.75,1210.0,4501.75,0.3,-261.02,1.0,24.0,13.0,5.0,1.0,12413.0,124.0,week <> 17-20
1/24/2022 14:00,2784.97,1860.02,15.34,1925.42,247.5,0.0,0.0,0.0,854.58,131.14,1.09,0.0,207.37,191.5,76.73,144.37,15.34,0.0,0.0,1.65,3.77,1.44,1.27,3.29,0.0,1.65,2776.64,31.99,11.52,0.0,5926.25,1412.4,4513.85,0.31,-308.27,1.0,24.0,14.0,5.0,1.0,12414.0,124.0,week <> 17-20
1/24/2022 15:00,2583.35,1847.03,15.31,1925.42,247.5,0.0,0.0,0.0,764.66,3.82,1.09,0.0,203.02,187.89,77.45,98.85,15.31,0.0,0.0,2.7,4.15,1.37,1.11,3.49,0.27,2.7,2558.96,29.51,11.53,0.0,5912.5,1430.0,4482.5,0.31,-279.66,1.0,24.0,15.0,5.0,1.0,12415.0,124.0,week <> 17-20
1/24/2022 16:00,2602.29,1832.71,16.66,1925.42,247.5,0.0,0.0,0.0,724.21,1.52,1.09,0.0,197.48,205.53,77.86,72.03,16.66,0.0,0.0,3.77,4.88,1.49,1.12,3.35,0.36,3.77,2578.93,29.75,11.54,8.8,5794.25,1095.6,4707.45,0.3,-203.65,1.0,24.0,16.0,5.0,1.0,12416.0,124.0,week <> 17-20
1/24/2022 17:00,2826.8,1956.99,17.82,1925.42,247.5,0.0,0.0,0.0,732.24,1.52,1.08,0.0,192.8,236.32,83.6,71.79,17.82,0.0,0.0,4.83,5.52,1.81,1.17,3.54,0.38,4.83,2806.93,32.38,11.54,0.0,6228.75,1509.2,4719.55,0.31,-111.45,1.0,24.0,17.0,5.0,1.0,12417.0,124.0,week 17-20
1/24/2022 18:00,2770.72,1953.0,17.95,1925.42,247.5,0.0,0.0,0.0,686.32,1.52,1.08,0.0,187.77,249.86,87.39,46.18,17.95,0.0,0.0,5.9,5.92,1.8,1.07,3.68,0.37,5.9,2747.49,31.7,11.54,0.0,6267.25,1509.2,4758.05,0.31,-117.61,1.0,24.0,18.0,5.0,1.0,12418.0,124.0,week 17-20
1/24/2022 19:00,2974.91,1949.0,19.44,1925.42,247.5,0.0,0.0,0.0,748.52,7.1,1.08,0.0,185.11,264.57,94.78,71.34,19.44,0.0,0.0,6.96,5.23,2.02,1.12,4.15,0.37,6.96,2945.7,34.0,11.54,0.0,6303.0,1328.8,4974.2,0.31,22.78,1.0,24.0,19.0,5.0,1.0,12419.0,124.0,week 17-20
1/24/2022 20:00,3006.74,1945.01,20.82,1925.42,247.5,0.0,0.0,0.0,678.21,7.6,1.08,0.0,182.37,292.64,100.99,26.16,20.82,0.0,0.0,8.03,5.17,2.03,0.92,4.28,0.37,8.03,2977.62,34.58,11.61,0.0,6314.0,1302.4,5011.6,0.31,128.42,1.0,24.0,20.0,5.0,1.0,12420.0,124.0,week 17-20
1/24/2022 21:00,3053.0,1941.01,21.03,1925.42,247.5,0.0,0.0,0.0,689.71,1.52,1.08,0.0,137.94,296.47,103.71,37.33,21.03,0.0,0.0,9.1,5.71,2.25,1.08,4.53,0.36,9.1,3027.61,35.21,11.63,0.0,6344.25,1324.4,5019.85,0.31,173.26,1.0,24.0,21.0,5.0,1.0,12421.0,124.0,week <> 17-20
1/24/2022 22:00,2951.78,1937.02,20.33,1925.42,247.5,0.0,0.0,0.0,696.12,1.52,1.07,0.0,133.97,288.43,102.81,33.94,20.33,0.0,0.0,9.73,5.57,2.02,1.28,4.32,0.36,9.73,2928.31,34.07,11.63,0.0,6316.75,1315.6,5001.15,0.31,69.63,1.0,24.0,22.0,5.0,1.0,12422.0,124.0,week <> 17-20
1/24/2022 23:00,2915.53,1933.03,19.84,1925.42,247.5,0.0,0.0,0.0,696.25,1.52,1.07,0.0,126.18,299.63,103.52,19.79,19.84,0.0,0.0,9.7,4.97,1.99,1.21,4.11,0.36,9.7,2898.44,33.71,11.63,0.0,6333.25,1368.4,4964.85,0.31,37.23,1.0,24.0,23.0,5.0,1.0,12423.0,124.0,week <> 17-20
1/25/2022 0:00,2980.91,1929.92,20.08,1932.5,433.75,0.0,0.0,0.0,684.15,1.52,1.07,0.0,130.56,288.15,104.15,51.47,20.08,0.0,0.0,9.66,5.31,2.02,1.22,4.1,0.35,9.66,2957.66,34.38,11.62,0.0,6344.25,1386.0,4958.25,0.31,-68.43,1.0,25.0,0.0,5.0,2.0,1250.0,125.0,week <> 17-20
1/25/2022 1:00,2976.35,1931.53,20.06,1932.5,433.75,0.0,0.0,0.0,665.61,1.52,1.07,0.0,132.82,256.13,105.13,53.21,20.06,0.0,0.0,9.62,4.68,1.96,1.32,4.25,0.33,9.62,2947.81,34.27,11.62,0.0,6374.5,1355.2,5019.3,0.31,-56.07,1.0,25.0,1.0,5.0,2.0,1251.0,125.0,week <> 17-20
1/25/2022 2:00,2986.68,1933.84,20.1,1932.5,433.75,0.0,0.0,0.0,647.07,1.52,1.07,0.0,132.07,272.57,106.3,51.44,20.1,0.0,0.0,9.57,5.53,1.99,1.2,4.38,0.31,9.57,2967.73,34.51,11.63,0.0,6385.5,1632.4,4753.1,0.31,-29.5,1.0,25.0,2.0,5.0,2.0,1252.0,125.0,week <> 17-20
1/25/2022 3:00,2960.26,1936.14,20.42,1932.5,433.75,0.0,0.0,0.0,628.54,1.52,1.07,0.0,126.07,262.27,105.53,49.53,20.42,0.0,0.0,9.53,5.02,1.86,1.21,4.48,0.14,9.53,2947.69,34.25,11.62,0.0,6385.5,1610.4,4775.1,0.31,-39.69,1.0,25.0,3.0,5.0,2.0,1253.0,125.0,week <> 17-20
1/25/2022 4:00,2963.58,1938.45,20.21,1932.5,433.75,0.0,0.0,0.0,655.46,1.52,1.07,0.0,126.9,264.57,106.49,44.87,20.21,0.0,0.0,9.49,4.26,1.82,1.28,4.5,0.16,9.49,2937.54,34.11,11.61,0.0,6377.25,1504.8,4872.45,0.31,-65.6,1.0,25.0,4.0,5.0,2.0,1254.0,125.0,week <> 17-20
1/25/2022 5:00,2961.46,1940.75,20.46,1932.5,433.75,0.0,0.0,0.0,676.8,1.52,1.07,0.0,126.3,262.39,106.61,46.99,20.46,0.0,0.0,9.45,5.55,1.77,1.17,4.57,0.18,9.45,2937.53,34.11,11.61,0.0,6399.25,1342.0,5057.25,0.31,-91.37,1.0,25.0,5.0,5.0,2.0,1255.0,125.0,week <> 17-20
1/25/2022 6:00,3029.47,1943.06,21.2,1932.5,433.75,0.0,0.0,0.0,681.43,13.06,11.52,0.0,132.11,277.53,112.72,51.33,21.2,0.0,0.0,9.44,5.21,1.74,1.32,4.55,0.19,9.44,3017.04,35.05,11.62,0.0,6418.5,1298.0,5120.5,0.31,-41.83,1.0,25.0,6.0,5.0,2.0,1256.0,125.0,week <> 17-20
1/25/2022 7:00,3221.89,1945.37,22.04,1932.5,433.75,0.0,0.0,0.0,689.57,172.3,179.54,0.0,129.84,276.85,115.28,47.39,22.04,0.0,0.0,9.48,5.31,1.58,1.95,4.48,0.15,9.48,3195.61,37.13,11.62,0.0,6402.0,1161.6,5240.4,0.31,-19.1,1.0,25.0,7.0,5.0,2.0,1257.0,125.0,week <> 17-20
1/25/2022 8:00,3263.98,1946.71,22.0,1932.5,433.75,0.0,0.0,0.0,686.05,157.87,157.87,0.0,131.09,266.47,110.11,46.13,22.0,0.11,0.0,9.52,5.08,1.68,2.82,4.44,0.04,9.52,3234.43,37.51,11.6,0.0,6399.25,1095.6,5303.65,0.31,39.59,1.0,25.0,8.0,5.0,2.0,1258.0,125.0,week <> 17-20
1/25/2022 9:00,2825.29,1944.01,20.73,1932.5,433.75,0.0,0.0,0.0,530.34,2.91,1.07,0.0,169.54,1.54,41.46,112.45,20.73,0.55,0.0,9.56,5.38,1.46,2.13,4.34,0.0,9.56,2807.98,32.54,11.59,0.0,6388.25,1641.2,4747.05,0.31,-85.73,1.0,25.0,9.0,5.0,2.0,1259.0,125.0,week <> 17-20
1/25/2022 10:00,2725.95,1940.85,19.35,1932.5,433.75,0.0,0.0,0.0,515.92,9.11,5.94,0.0,163.28,96.45,69.28,58.82,19.35,0.73,0.0,9.6,5.48,1.35,1.69,3.84,0.0,9.6,2708.99,31.38,11.58,0.0,6355.25,1812.8,4542.45,0.31,-173.69,1.0,25.0,10.0,5.0,2.0,12510.0,125.0,week <> 17-20
1/25/2022 11:00,2982.53,1937.7,18.56,1932.5,433.75,0.0,0.0,0.0,657.41,179.56,190.25,0.0,151.18,270.17,92.44,34.02,18.56,1.07,0.0,9.63,5.04,1.16,1.32,3.78,0.0,9.63,2956.91,34.25,11.58,0.0,6327.75,1504.8,4822.95,0.31,-225.88,1.0,25.0,11.0,5.0,2.0,12511.0,125.0,week <> 17-20
1/25/2022 12:00,3036.18,1934.54,18.88,1932.5,433.75,0.0,0.0,0.0,652.14,240.86,208.45,37.32,127.58,280.26,107.75,21.03,18.88,1.1,0.0,9.67,5.13,1.21,1.15,4.29,0.0,9.67,3026.15,35.05,11.58,0.0,6319.5,1174.8,5144.7,0.31,-225.1,1.0,25.0,12.0,5.0,2.0,12512.0,125.0,week <> 17-20
1/25/2022 13:00,3214.37,1931.38,19.57,1932.5,433.75,0.0,0.0,0.0,686.52,330.26,206.38,121.8,144.55,228.96,110.47,57.25,19.57,0.92,0.0,9.71,4.91,1.31,1.19,4.64,0.0,9.71,3185.06,36.91,11.59,0.0,6297.5,1139.6,5157.9,0.31,-167.54,1.0,25.0,13.0,5.0,2.0,12513.0,125.0,week <> 17-20
1/25/2022 14:00,3247.57,1928.23,19.98,1932.5,433.75,0.0,0.0,0.0,660.1,370.18,205.74,164.99,137.48,215.61,114.49,50.96,19.98,1.0,0.0,9.96,4.83,1.46,1.36,4.8,0.0,9.96,3224.71,37.37,11.59,0.0,6283.75,954.8,5328.95,0.31,-144.68,1.0,25.0,14.0,5.0,2.0,12514.0,125.0,week <> 17-20
1/25/2022 15:00,3481.68,1925.07,20.64,1932.5,433.75,0.0,0.0,0.0,639.57,555.01,204.79,340.74,133.13,209.74,114.31,48.79,20.64,1.01,0.0,10.39,4.46,1.54,1.56,4.88,0.0,10.39,3452.89,40.04,11.6,0.0,6272.75,611.6,5661.15,0.31,-71.73,1.0,25.0,15.0,5.0,2.0,12515.0,125.0,week <> 17-20
1/25/2022 16:00,3650.12,1922.61,23.16,1932.5,433.75,0.0,0.0,0.0,605.83,553.01,205.4,335.75,131.01,215.69,117.11,39.9,23.16,0.95,0.0,10.82,5.08,1.78,2.34,4.98,0.0,10.82,3621.6,42.01,11.6,0.0,6270.0,726.0,5544.0,0.31,134.93,1.0,25.0,16.0,5.0,2.0,12516.0,125.0,week <> 17-20
1/25/2022 17:00,3546.68,1922.5,22.1,1932.5,433.75,0.0,0.0,0.0,605.65,619.55,205.59,407.12,121.79,217.69,118.86,16.65,22.1,0.96,0.0,11.25,5.21,1.64,1.78,4.92,0.0,11.25,3522.46,40.87,11.6,0.0,6267.25,822.8,5444.45,0.31,-34.76,1.0,25.0,17.0,5.0,2.0,12517.0,125.0,week 17-20
1/25/2022 18:00,3735.96,1922.58,22.37,1932.5,433.75,0.0,0.0,0.0,627.51,717.03,205.45,507.32,127.97,216.49,120.15,42.88,22.37,1.01,0.0,11.68,4.64,1.66,1.68,4.97,0.0,11.68,3700.79,42.93,11.6,0.0,6270.0,686.4,5583.6,0.31,35.1,1.0,25.0,18.0,5.0,2.0,12518.0,125.0,week 17-20
1/25/2022 19:00,3755.05,1922.67,22.75,1932.5,433.75,0.0,0.0,0.0,619.15,717.49,205.37,496.09,131.76,216.72,119.57,37.33,22.75,0.98,0.0,12.11,5.03,1.69,1.79,4.89,0.0,12.11,3730.13,43.23,11.59,0.0,6267.25,994.4,5272.85,0.31,61.99,1.0,25.0,19.0,5.0,2.0,12519.0,125.0,week 17-20
1/25/2022 20:00,3699.59,1922.75,22.02,1932.5,433.75,0.0,0.0,0.0,611.93,712.2,205.77,493.88,130.98,212.09,120.07,28.43,22.02,0.93,0.0,12.54,4.41,1.64,1.32,4.84,0.0,12.54,3660.88,42.45,11.59,0.0,6264.5,998.8,5265.7,0.31,18.97,1.0,25.0,20.0,5.0,2.0,12520.0,125.0,week 17-20
1/25/2022 21:00,3795.7,1922.84,23.17,1932.5,433.75,0.0,0.0,0.0,594.93,705.21,206.08,491.86,133.09,215.66,119.47,42.37,23.17,0.96,0.0,12.95,4.34,1.61,1.77,4.82,0.0,12.95,3769.9,43.73,11.6,0.0,6275.5,748.0,5527.5,0.31,138.98,1.0,25.0,21.0,5.0,2.0,12521.0,125.0,week <> 17-20
1/25/2022 22:00,3663.79,1922.92,21.66,1932.5,433.75,0.0,0.0,0.0,597.21,707.55,206.37,489.84,133.43,214.54,120.19,42.01,21.66,0.98,0.0,12.96,4.26,1.59,1.26,4.83,0.0,12.96,3640.6,42.21,11.6,0.0,6275.5,726.0,5549.5,0.31,2.36,1.0,25.0,22.0,5.0,2.0,12522.0,125.0,week <> 17-20
1/25/2022 23:00,3670.77,1923.0,21.83,1932.5,433.75,0.0,0.0,0.0,628.38,701.48,206.58,487.81,134.25,212.85,119.87,40.83,21.83,1.02,0.0,12.78,4.52,1.61,1.63,4.83,0.0,12.78,3640.7,42.22,11.6,0.0,6264.5,752.4,5512.1,0.31,-15.84,1.0,25.0,23.0,5.0,2.0,12523.0,125.0,week <> 17-20
1/26/2022 0:00,3696.49,1924.29,22.21,1926.67,687.5,0.0,0.0,0.0,629.55,696.64,206.69,485.79,135.98,210.7,118.97,40.2,22.21,1.01,0.0,12.59,4.47,1.69,1.96,4.82,0.0,12.59,3657.53,42.14,11.52,0.0,6264.5,800.8,5463.7,0.31,-241.5,1.0,26.0,0.0,5.0,3.0,1260.0,126.0,week <> 17-20
1/26/2022 1:00,3500.09,1928.86,21.32,1926.67,687.5,0.0,0.0,0.0,637.83,567.31,70.5,483.77,136.24,213.25,119.09,40.9,21.32,1.03,0.0,12.41,3.89,1.53,1.28,4.89,0.0,12.41,3469.39,39.97,11.52,0.0,6256.25,888.8,5367.45,0.31,-321.41,1.0,26.0,1.0,5.0,3.0,1261.0,126.0,week <> 17-20
1/26/2022 2:00,3496.19,1933.62,22.02,1926.67,687.5,0.0,0.0,0.0,628.83,500.71,0.35,481.75,139.13,212.03,120.69,38.24,22.02,1.0,0.0,12.23,5.31,1.62,1.78,4.82,0.0,12.23,3469.43,39.96,11.52,0.0,6245.25,1020.8,5224.45,0.31,-254.46,1.0,26.0,2.0,5.0,3.0,1262.0,126.0,week <> 17-20
1/26/2022 3:00,3650.7,1938.37,22.81,1926.67,687.5,0.0,0.0,0.0,597.76,572.45,0.66,542.7,139.31,213.15,119.99,34.73,22.81,0.99,0.0,12.05,5.33,1.7,2.14,4.85,0.0,12.05,3618.16,41.69,11.52,0.0,6261.75,1069.2,5192.55,0.31,-145.39,1.0,26.0,3.0,5.0,3.0,1263.0,126.0,week <> 17-20
1/26/2022 4:00,3469.43,1943.19,22.05,1926.67,687.5,0.0,0.0,0.0,625.83,454.68,0.97,421.16,140.82,227.53,123.17,34.1,22.05,1.0,0.0,11.86,5.39,1.49,1.18,4.89,0.0,11.86,3429.9,39.51,11.52,0.0,6281.0,1038.4,5242.6,0.31,-241.77,1.0,26.0,4.0,5.0,3.0,1264.0,126.0,week <> 17-20
1/26/2022 5:00,3337.52,1946.1,22.5,1926.67,687.5,0.0,0.0,0.0,628.21,252.07,80.64,172.89,144.05,234.45,124.73,39.16,22.5,1.02,0.0,11.03,4.54,1.61,2.11,4.97,0.0,11.03,3310.81,38.1,11.51,0.0,6281.0,994.4,5286.6,0.31,-176.35,1.0,26.0,5.0,5.0,3.0,1265.0,126.0,week <> 17-20
1/26/2022 6:00,3241.12,1945.39,21.43,1926.67,687.5,0.0,0.0,0.0,638.21,236.2,213.96,32.8,145.82,228.52,124.49,36.24,21.43,1.09,0.0,11.38,4.96,1.55,1.88,4.87,0.0,11.38,3221.55,37.06,11.5,0.0,6270.0,937.2,5332.8,0.31,-266.18,1.0,26.0,6.0,5.0,3.0,1266.0,126.0,week <> 17-20
1/26/2022 7:00,3080.94,1944.6,21.24,1926.67,687.5,0.0,0.0,0.0,599.86,200.97,209.28,9.04,129.26,211.03,124.56,12.92,21.24,1.21,0.0,11.79,4.47,1.44,1.46,4.9,0.0,11.79,3043.31,35.01,11.5,0.0,6253.5,836.0,5417.5,0.31,-351.99,1.0,26.0,7.0,5.0,3.0,1267.0,126.0,week <> 17-20
1/26/2022 8:00,3479.25,1943.81,21.84,1926.67,687.5,0.0,0.0,0.0,624.01,537.2,209.57,320.41,144.24,224.27,124.93,12.93,21.84,1.01,0.0,12.19,5.46,1.45,1.72,4.9,0.0,12.19,3449.4,39.69,11.51,0.0,6226.0,616.0,5610.0,0.31,-313.28,1.0,26.0,8.0,5.0,3.0,1268.0,126.0,week <> 17-20
1/26/2022 9:00,4098.16,1943.02,24.97,1926.67,687.5,0.0,0.0,0.0,678.85,842.69,209.69,611.15,151.81,241.2,127.46,13.43,24.97,0.99,0.0,12.59,4.66,1.75,2.44,4.95,0.0,12.59,4053.34,46.65,11.51,0.0,6242.5,488.4,5754.1,0.31,-53.9,1.0,26.0,9.0,5.0,3.0,1269.0,126.0,week <> 17-20
1/26/2022 10:00,3756.73,1942.23,21.54,1926.67,687.5,0.0,0.0,0.0,592.94,845.23,209.84,610.53,189.54,38.34,22.24,124.04,21.54,0.42,0.0,13.0,4.86,1.51,1.3,4.33,0.0,13.0,3724.99,42.71,11.47,0.0,6239.75,805.2,5434.55,0.31,-311.18,1.0,26.0,10.0,5.0,3.0,12610.0,126.0,week <> 17-20
1/26/2022 11:00,3797.64,1941.44,21.68,1926.67,687.5,0.0,0.0,0.0,614.07,849.15,210.21,613.73,188.07,1.41,-6.7,160.56,21.68,0.33,0.0,13.4,5.02,1.45,1.62,3.65,0.0,13.4,3764.35,43.14,11.46,0.0,6237.0,1276.0,4961.0,0.31,-294.52,1.0,26.0,11.0,5.0,3.0,12611.0,126.0,week <> 17-20
1/26/2022 12:00,3933.38,1940.65,23.99,1926.67,687.5,0.0,0.0,0.0,618.99,846.38,210.6,611.39,164.47,1.4,-5.38,160.44,23.99,0.34,0.0,13.8,4.99,1.5,1.42,3.68,0.0,13.8,3893.26,44.64,11.47,0.0,6228.75,1430.0,4798.75,0.31,-160.14,1.0,26.0,12.0,5.0,3.0,12612.0,126.0,week <> 17-20
1/26/2022 13:00,4008.78,1938.93,23.98,1926.67,687.5,0.0,0.0,0.0,623.91,852.39,210.0,614.96,147.47,1.39,8.19,179.94,23.98,0.36,0.0,14.06,6.2,1.63,1.43,3.77,0.0,14.06,3982.41,45.67,11.47,0.0,6206.75,1408.0,4798.75,0.31,-93.95,1.0,26.0,13.0,5.0,3.0,12613.0,126.0,week <> 17-20
1/26/2022 14:00,4006.73,1936.01,23.98,1926.67,687.5,0.0,0.0,0.0,628.82,874.08,239.25,614.33,151.95,1.38,8.4,161.64,23.98,0.53,0.0,14.08,5.34,1.76,1.68,3.71,0.0,14.08,3962.63,45.45,11.47,0.0,6190.25,1293.6,4896.65,0.31,-119.68,1.0,26.0,14.0,5.0,3.0,12614.0,126.0,week <> 17-20
1/26/2022 15:00,4049.84,1933.08,24.17,1926.67,687.5,0.0,0.0,0.0,679.39,843.4,210.62,609.31,164.16,13.35,67.49,170.63,24.17,1.05,0.0,14.1,5.16,1.64,1.31,4.35,0.0,14.1,4012.21,46.02,11.47,0.0,6184.75,1086.8,5097.95,0.31,-93.52,1.0,26.0,15.0,5.0,3.0,12615.0,126.0,week <> 17-20
1/26/2022 16:00,4157.66,1930.15,24.08,1926.67,687.5,0.0,0.0,0.0,764.31,856.5,227.48,602.06,175.77,51.34,39.97,189.77,24.08,1.06,0.0,14.12,5.4,1.76,1.85,3.98,0.0,14.12,4121.17,47.29,11.47,0.0,6184.75,915.2,5269.55,0.31,-80.8,1.0,26.0,16.0,5.0,3.0,12616.0,126.0,week <> 17-20
1/26/2022 17:00,4110.56,1927.22,23.8,1926.67,687.5,0.0,0.0,0.0,838.52,757.53,128.8,599.37,184.22,112.12,65.91,185.45,23.8,1.12,0.0,14.14,4.68,1.7,1.6,3.91,0.0,14.14,4071.79,46.72,11.47,0.0,6184.75,1078.0,5106.75,0.31,-100.2,1.0,26.0,17.0,5.0,3.0,12617.0,126.0,week 17-20
1/26/2022 18:00,4100.66,1924.28,23.3,1926.67,687.5,0.0,0.0,0.0,827.87,752.61,128.74,595.47,185.57,248.76,91.9,115.98,23.3,1.27,0.0,14.16,4.63,1.66,1.45,4.07,0.0,14.16,4061.75,46.61,11.47,0.0,6168.25,1139.6,5028.65,0.31,-91.61,1.0,26.0,18.0,5.0,3.0,12618.0,126.0,week 17-20
1/26/2022 19:00,4124.66,1921.35,23.99,1926.67,687.5,0.0,0.0,0.0,688.54,875.5,259.22,596.91,139.42,261.52,119.94,46.45,23.99,1.45,0.0,14.18,4.92,1.82,1.67,4.54,0.0,14.18,4081.56,46.84,11.48,0.0,6157.25,690.8,5466.45,0.31,-48.23,1.0,26.0,19.0,5.0,3.0,12619.0,126.0,week 17-20
1/26/2022 20:00,3922.91,1918.42,24.2,1926.67,687.5,0.0,0.0,0.0,585.72,765.13,135.34,604.49,128.09,211.98,123.4,19.38,24.2,1.02,0.0,14.2,5.32,1.89,1.4,4.94,0.0,14.2,3893.59,44.68,11.48,0.0,6146.25,492.8,5653.45,0.31,-33.86,1.0,26.0,20.0,5.0,3.0,12620.0,126.0,week 17-20
1/26/2022 21:00,3977.11,1916.77,24.8,1926.67,687.5,0.0,0.0,0.0,611.21,766.45,107.25,623.58,134.33,219.87,121.27,24.43,24.8,0.92,0.0,14.36,4.29,1.9,1.62,4.99,0.0,14.36,3933.46,45.16,11.48,0.0,6138.0,673.2,5464.8,0.31,-4.82,1.0,26.0,21.0,5.0,3.0,12621.0,126.0,week <> 17-20
1/26/2022 22:00,4132.19,1916.43,26.2,1926.67,687.5,0.0,0.0,0.0,566.15,894.46,246.9,622.86,123.9,203.35,120.88,16.8,26.2,1.1,0.0,14.64,4.75,1.94,1.5,4.95,0.0,14.64,4091.45,46.95,11.48,0.0,6129.75,554.4,5575.35,0.31,67.66,1.0,26.0,22.0,5.0,3.0,12622.0,126.0,week <> 17-20
1/26/2022 23:00,4239.54,1916.08,27.35,1926.67,687.5,0.0,0.0,0.0,554.21,893.1,246.4,626.73,125.1,207.28,120.81,13.01,27.35,0.92,0.0,14.92,6.1,2.17,1.89,5.04,0.0,14.92,4200.18,48.19,11.47,0.0,6118.75,418.0,5700.75,0.31,188.65,1.0,26.0,23.0,5.0,3.0,12623.0,126.0,week <> 17-20
1/27/2022 0:00,4267.07,1915.74,27.84,1900.0,847.92,0.0,0.0,0.0,560.47,894.89,250.85,627.3,130.67,220.18,123.12,12.97,27.84,0.9,0.0,15.19,4.3,2.05,2.08,5.0,0.0,15.19,4229.83,48.53,11.47,0.0,6118.75,448.8,5669.95,0.31,48.06,1.0,27.0,0.0,5.0,4.0,1270.0,127.0,week <> 17-20
1/27/2022 1:00,4278.14,1915.4,27.93,1900.0,847.92,0.0,0.0,0.0,566.73,897.8,253.32,623.62,128.21,217.87,126.11,13.04,27.93,1.11,0.0,15.47,4.08,1.99,2.11,5.21,0.0,15.47,4239.62,48.63,11.47,0.0,6113.25,330.0,5783.25,0.31,50.3,1.0,27.0,1.0,5.0,4.0,1271.0,127.0,week <> 17-20
1/27/2022 2:00,4205.56,1915.05,26.61,1900.0,847.92,0.0,0.0,0.0,572.98,890.43,243.71,628.99,128.82,217.51,126.42,13.06,26.61,1.11,0.0,15.75,4.71,1.86,1.54,5.19,0.0,15.75,4169.53,47.73,11.45,0.0,6118.75,418.0,5700.75,0.31,-20.82,1.0,27.0,2.0,5.0,4.0,1272.0,127.0,week <> 17-20
1/27/2022 3:00,4273.86,1914.67,27.45,1900.0,847.92,0.0,0.0,0.0,583.77,902.21,254.41,630.21,132.24,218.19,126.52,13.05,27.45,1.14,0.0,16.0,4.05,1.9,2.04,5.18,0.0,16.0,4238.98,48.55,11.45,0.0,6118.75,396.0,5722.75,0.31,25.3,1.0,27.0,3.0,5.0,4.0,1273.0,127.0,week <> 17-20
1/27/2022 4:00,4222.77,1911.08,26.94,1900.0,847.92,0.0,0.0,0.0,595.7,906.31,263.24,622.85,127.36,206.47,126.45,13.07,26.94,1.31,0.0,16.03,4.51,1.8,1.74,5.18,0.0,16.03,4179.42,47.85,11.45,0.0,6110.5,356.4,5754.1,0.31,-38.23,1.0,27.0,4.0,5.0,4.0,1274.0,127.0,week <> 17-20
1/27/2022 5:00,4354.89,1906.44,28.12,1900.0,847.92,0.0,0.0,0.0,603.13,910.18,260.68,620.98,137.0,214.09,126.47,13.07,28.12,1.16,0.0,16.02,5.1,1.9,2.59,5.18,0.0,16.02,4308.56,49.39,11.46,0.0,6129.75,352.0,5777.75,0.31,87.22,1.0,27.0,5.0,5.0,4.0,1275.0,127.0,week <> 17-20
1/27/2022 6:00,4147.01,1901.8,25.75,1900.0,847.92,0.0,0.0,0.0,610.56,898.43,248.29,622.05,136.94,209.38,126.03,13.07,25.75,1.23,0.0,16.01,4.05,1.63,1.19,5.01,0.0,16.01,4121.13,47.29,11.48,0.0,6124.25,365.2,5759.05,0.31,-111.69,1.0,27.0,6.0,5.0,4.0,1276.0,127.0,week <> 17-20
1/27/2022 7:00,4107.1,1897.15,26.36,1900.0,847.92,0.0,0.0,0.0,617.99,826.47,178.46,621.07,141.95,215.88,124.75,13.09,26.36,1.08,0.0,16.0,5.03,1.66,1.4,4.93,0.0,16.0,4061.58,46.6,11.47,0.0,6088.5,316.8,5771.7,0.31,-82.44,1.0,27.0,7.0,5.0,4.0,1277.0,127.0,week <> 17-20
1/27/2022 8:00,4129.65,1892.51,26.33,1900.0,847.92,0.0,0.0,0.0,625.43,846.85,197.73,623.03,140.97,210.93,125.79,13.14,26.33,1.06,0.0,15.99,5.0,1.77,1.5,4.97,0.0,15.99,4091.14,46.93,11.47,26.4,6055.5,101.2,5980.7,0.31,-83.06,1.0,27.0,8.0,5.0,4.0,1278.0,127.0,week <> 17-20
1/27/2022 9:00,4150.42,1887.87,25.45,1900.0,847.92,0.0,0.0,0.0,632.86,903.35,250.46,629.56,147.34,228.49,124.57,13.11,25.45,0.94,0.0,15.98,4.6,1.65,1.04,4.92,0.0,15.98,4111.63,47.23,11.49,0.0,6028.0,158.4,5869.6,0.31,-121.57,1.0,27.0,9.0,5.0,4.0,1279.0,127.0,week <> 17-20
1/27/2022 10:00,4067.3,1883.22,24.5,1900.0,847.92,0.0,0.0,0.0,640.29,905.25,255.39,625.78,149.52,230.5,124.4,13.15,24.5,0.88,0.0,15.97,4.6,1.73,1.52,4.93,0.0,15.97,4032.25,46.29,11.48,0.0,6022.5,114.4,5908.1,0.31,-209.37,1.0,27.0,10.0,5.0,4.0,12710.0,127.0,week <> 17-20
1/27/2022 11:00,4332.43,1879.09,27.84,1900.0,847.92,0.0,0.0,0.0,660.77,894.43,249.52,620.76,151.24,229.91,124.29,35.25,27.84,0.99,0.0,15.96,4.57,2.09,2.25,4.9,0.0,15.96,4289.16,49.22,11.48,17.6,6003.25,162.8,5858.05,0.31,50.22,1.0,27.0,11.0,5.0,4.0,12711.0,127.0,week <> 17-20
1/27/2022 12:00,4208.66,1877.47,26.41,1900.0,847.92,0.0,0.0,0.0,648.06,882.23,233.64,625.54,152.65,245.47,124.91,27.67,26.41,0.97,0.0,15.96,4.77,1.89,1.37,4.92,0.0,15.96,4169.81,47.78,11.46,44.0,5964.75,123.2,5885.55,0.31,-47.02,1.0,27.0,12.0,5.0,4.0,12712.0,127.0,week <> 17-20
1/27/2022 13:00,4359.05,1876.19,27.14,1900.0,847.92,0.0,0.0,0.0,672.89,896.82,239.81,633.28,158.05,255.53,126.5,51.22,27.14,1.03,0.0,15.96,4.59,2.01,1.83,5.04,0.0,15.96,4317.99,49.45,11.45,0.0,5962.0,83.6,5878.4,0.31,65.22,1.0,27.0,13.0,5.0,4.0,12713.0,127.0,week <> 17-20
1/27/2022 14:00,4340.99,1874.91,26.81,1900.0,847.92,0.0,0.0,0.0,705.98,905.1,247.12,641.79,166.91,258.49,128.11,52.26,26.81,1.03,0.0,15.97,4.79,1.87,1.53,5.05,0.0,15.97,4299.03,49.31,11.47,0.0,5926.25,88.0,5838.25,0.31,7.07,1.0,27.0,14.0,5.0,4.0,12714.0,127.0,week <> 17-20
1/27/2022 15:00,4327.46,1873.63,27.01,1900.0,847.92,0.0,0.0,0.0,687.89,899.84,244.23,635.78,163.52,258.53,128.47,44.51,27.01,1.04,0.0,15.97,5.54,1.91,1.73,5.04,0.0,15.97,4291.67,49.45,11.52,132.0,5893.25,30.8,5994.45,0.3,18.19,1.0,27.0,15.0,5.0,4.0,12715.0,127.0,week <> 17-20
1/27/2022 16:00,4257.61,1872.36,26.82,1900.0,847.92,0.0,0.0,0.0,665.93,897.7,243.25,630.61,158.06,245.32,127.29,18.62,26.82,1.01,0.0,15.97,4.49,1.95,1.8,5.02,0.0,15.97,4232.52,48.8,11.53,180.4,5896.0,44.0,6032.4,0.3,-26.3,1.0,27.0,16.0,5.0,4.0,12716.0,127.0,week <> 17-20
1/27/2022 17:00,4241.67,1871.08,27.22,1900.0,847.92,0.0,0.0,0.0,677.2,879.39,239.76,621.34,156.39,247.11,127.67,13.21,27.22,0.99,0.0,15.98,4.06,2.02,1.93,5.01,0.0,15.98,4192.54,48.31,11.52,0.0,5934.5,193.6,5740.9,0.3,-33.91,1.0,27.0,17.0,5.0,4.0,12717.0,127.0,week 17-20
1/27/2022 18:00,4305.04,1869.8,27.41,1900.0,847.92,0.0,0.0,0.0,686.98,881.01,244.77,618.25,164.36,254.14,127.5,43.01,27.41,1.06,0.0,15.98,4.4,1.94,1.83,5.02,0.0,15.98,4269.85,49.03,11.48,0.0,5970.25,312.4,5657.85,0.31,19.33,1.0,27.0,18.0,5.0,4.0,12718.0,127.0,week 17-20
1/27/2022 19:00,4343.63,1870.45,27.03,1900.0,847.92,0.0,0.0,0.0,694.12,876.03,247.41,604.61,168.78,255.86,126.77,51.61,27.03,1.05,0.0,15.98,5.08,1.94,1.86,5.08,0.0,15.98,4307.96,49.34,11.45,0.0,5995.0,281.6,5713.4,0.31,55.11,1.0,27.0,19.0,5.0,4.0,12719.0,127.0,week 17-20
1/27/2022 20:00,4350.05,1878.73,26.63,1900.0,847.92,0.0,0.0,0.0,703.82,887.09,258.72,608.3,170.17,258.22,127.6,51.47,26.63,1.17,0.0,15.99,5.02,1.95,1.71,5.02,0.0,15.99,4317.86,49.43,11.45,0.0,6025.25,431.2,5594.05,0.31,32.5,1.0,27.0,20.0,5.0,4.0,12720.0,127.0,week 17-20
1/27/2022 21:00,4355.86,1887.79,26.84,1900.0,847.92,0.0,0.0,0.0,696.18,886.59,258.44,598.01,150.92,258.85,126.33,52.22,26.84,1.12,0.0,15.99,4.22,1.88,1.75,5.03,0.0,15.99,4307.88,49.32,11.45,0.0,6074.75,426.8,5647.95,0.31,37.38,1.0,27.0,21.0,5.0,4.0,12721.0,127.0,week <> 17-20
1/27/2022 22:00,4420.89,1896.85,26.68,1900.0,847.92,0.0,0.0,0.0,770.97,884.87,254.95,599.48,210.39,262.46,127.43,52.98,26.68,1.2,0.0,16.0,4.42,1.79,1.74,5.02,0.0,16.0,4377.11,50.11,11.45,0.0,6110.5,462.0,5648.5,0.31,20.29,1.0,27.0,22.0,5.0,4.0,12722.0,127.0,week <> 17-20
1/27/2022 23:00,4394.08,1905.91,26.7,1900.0,847.92,0.0,0.0,0.0,740.77,885.53,259.04,601.62,216.99,252.48,128.68,36.35,26.7,1.16,0.0,16.01,5.02,1.77,1.82,5.02,0.0,16.01,4347.58,49.78,11.45,0.0,6132.5,462.0,5670.5,0.31,13.96,1.0,27.0,23.0,5.0,4.0,12723.0,127.0,week <> 17-20
1/28/2022 0:00,4390.47,1914.97,26.23,1931.25,813.33,0.0,0.0,0.0,786.66,884.73,263.73,596.0,215.87,259.95,127.46,51.41,26.23,1.19,0.0,16.01,4.27,1.64,1.45,5.02,0.0,16.01,4357.6,49.91,11.45,0.0,6154.5,312.4,5842.1,0.31,-9.22,1.0,28.0,0.0,5.0,5.0,1280.0,128.0,week <> 17-20
1/28/2022 1:00,4470.63,1924.03,27.15,1931.25,813.33,0.0,0.0,0.0,787.94,890.03,268.4,594.92,214.1,258.2,127.54,51.46,27.15,1.23,0.0,16.02,3.58,1.7,2.11,5.03,0.0,16.02,4426.24,50.65,11.44,0.0,6171.0,343.2,5827.8,0.31,55.3,1.0,28.0,1.0,5.0,5.0,1281.0,128.0,week <> 17-20
1/28/2022 2:00,4389.85,1933.08,26.26,1931.25,813.33,0.0,0.0,0.0,789.22,895.73,261.41,608.36,216.97,254.36,128.11,48.82,26.26,1.25,0.0,16.02,4.16,1.58,1.51,5.03,0.0,16.02,4346.87,49.71,11.44,0.0,6179.25,435.6,5743.65,0.31,-41.52,1.0,28.0,2.0,5.0,5.0,1282.0,128.0,week <> 17-20
1/28/2022 3:00,4402.19,1940.78,25.98,1931.25,813.33,0.0,0.0,0.0,749.02,898.78,266.34,609.86,215.76,251.99,127.5,44.0,25.98,1.25,0.0,16.03,4.73,1.6,1.57,5.02,0.0,16.03,4356.87,49.83,11.44,0.0,6182.0,545.6,5636.4,0.31,0.27,1.0,28.0,3.0,5.0,5.0,1283.0,128.0,week <> 17-20
1/28/2022 4:00,4378.32,1944.16,26.89,1931.25,813.33,0.0,0.0,0.0,729.9,886.89,252.84,601.11,179.2,253.57,128.19,44.41,26.89,1.1,0.0,16.03,4.25,1.59,1.65,5.01,0.0,16.03,4327.8,49.55,11.45,0.0,6212.25,404.8,5807.45,0.31,4.04,1.0,28.0,4.0,5.0,5.0,1284.0,128.0,week <> 17-20
1/28/2022 5:00,4426.16,1947.21,26.32,1931.25,813.33,0.0,0.0,0.0,725.45,918.59,269.64,615.52,178.69,251.94,128.1,43.06,26.32,1.09,0.0,16.03,4.4,1.62,1.8,5.02,0.0,16.03,4387.47,50.27,11.46,0.0,6248.0,435.6,5812.4,0.31,21.58,1.0,28.0,5.0,5.0,5.0,1285.0,128.0,week <> 17-20
1/28/2022 6:00,4394.22,1950.26,26.2,1931.25,813.33,0.0,0.0,0.0,736.17,913.01,263.94,616.15,181.46,254.36,127.01,43.88,26.2,1.1,0.0,16.03,4.39,1.53,1.48,5.04,0.0,16.03,4347.98,49.82,11.46,0.0,6259.0,440.0,5819.0,0.31,-18.55,1.0,28.0,6.0,5.0,5.0,1286.0,128.0,week <> 17-20
1/28/2022 7:00,4379.19,1953.31,25.93,1931.25,813.33,0.0,0.0,0.0,696.08,914.51,262.46,620.83,180.38,254.67,126.0,47.37,25.93,1.1,0.0,16.04,4.09,1.51,1.4,5.0,0.0,16.04,4338.22,49.73,11.46,0.0,6256.25,453.2,5803.05,0.31,1.95,1.0,28.0,7.0,5.0,5.0,1287.0,128.0,week <> 17-20
1/28/2022 8:00,4301.45,1956.37,26.1,1931.25,813.33,0.0,0.0,0.0,693.01,924.03,268.17,626.6,165.35,234.07,126.55,14.18,26.1,1.19,0.0,16.04,4.84,1.6,1.59,5.01,0.0,16.04,4268.0,48.83,11.44,0.0,6286.5,404.8,5881.7,0.31,-85.28,1.0,28.0,8.0,5.0,5.0,1288.0,128.0,week <> 17-20
1/28/2022 9:00,4393.02,1959.42,26.58,1931.25,813.33,0.0,0.0,0.0,674.62,928.25,267.35,631.09,171.54,259.21,130.96,12.96,26.58,1.06,0.0,16.04,4.37,1.75,1.96,4.98,0.0,16.04,4345.66,49.59,11.41,0.0,6275.5,418.0,5857.5,0.31,17.4,1.0,28.0,9.0,5.0,5.0,1289.0,128.0,week <> 17-20
1/28/2022 10:00,4327.98,1962.47,25.74,1931.25,813.33,0.0,0.0,0.0,671.86,937.87,267.83,639.09,171.85,255.95,134.04,13.01,25.74,1.19,0.0,16.05,3.52,1.59,1.41,5.01,0.0,16.05,4287.35,49.01,11.43,0.0,6242.5,325.6,5916.9,0.31,-57.55,1.0,28.0,10.0,5.0,5.0,12810.0,128.0,week <> 17-20
1/28/2022 11:00,4335.86,1963.09,25.74,1931.25,813.33,0.0,0.0,0.0,671.3,942.18,265.46,646.2,180.99,261.34,133.89,13.1,25.74,1.17,0.0,16.05,3.54,1.56,1.24,5.01,0.0,16.05,4286.75,48.94,11.42,0.0,6267.25,369.6,5897.65,0.31,-54.04,1.0,28.0,11.0,5.0,5.0,12811.0,128.0,week <> 17-20
1/28/2022 12:00,4356.95,1957.44,26.53,1931.25,813.33,0.0,0.0,0.0,670.74,936.67,268.25,649.54,185.93,259.8,133.45,13.09,26.53,1.16,0.0,16.05,4.62,1.7,1.47,4.97,0.0,16.05,4316.98,49.35,11.43,0.0,6239.75,422.4,5817.35,0.31,-21.23,1.0,28.0,12.0,5.0,5.0,12812.0,128.0,week <> 17-20
1/28/2022 13:00,4393.47,1951.47,26.45,1931.25,813.33,0.0,0.0,0.0,670.19,944.63,268.91,646.96,178.13,261.8,131.91,13.11,26.45,1.13,0.0,16.05,4.37,1.8,1.7,5.03,0.0,16.05,4346.46,49.67,11.43,0.0,6198.5,250.8,5947.7,0.31,13.84,1.0,28.0,13.0,5.0,5.0,12813.0,128.0,week <> 17-20
1/28/2022 14:00,4307.58,1945.51,26.08,1931.25,813.33,0.0,0.0,0.0,669.63,932.75,270.23,645.04,170.44,257.57,131.87,13.15,26.08,1.17,0.0,16.05,4.07,1.77,1.33,5.02,0.0,16.05,4267.13,48.74,11.42,0.0,6176.5,246.4,5930.1,0.31,-53.65,1.0,28.0,14.0,5.0,5.0,12814.0,128.0,week <> 17-20
1/28/2022 15:00,4325.52,1939.55,26.26,1931.25,813.33,0.0,0.0,0.0,669.07,924.29,263.71,643.54,178.88,256.45,133.88,13.17,26.26,1.19,0.0,16.06,3.9,1.87,1.45,5.11,0.0,16.06,4286.31,48.91,11.41,0.0,6149.0,299.2,5849.8,0.31,-20.72,1.0,28.0,15.0,5.0,5.0,12815.0,128.0,week <> 17-20
1/28/2022 16:00,4349.26,1933.58,26.33,1931.25,813.33,0.0,0.0,0.0,668.52,923.9,252.04,642.94,184.67,259.61,134.6,13.22,26.33,1.06,0.0,16.06,4.43,1.87,1.52,5.07,0.0,16.06,4305.87,49.11,11.41,0.0,6116.0,250.8,5865.2,0.31,9.92,1.0,28.0,16.0,5.0,5.0,12816.0,128.0,week <> 17-20
1/28/2022 17:00,4367.24,1927.62,26.43,1931.25,813.33,0.0,0.0,0.0,667.96,941.73,269.12,647.96,181.72,258.23,134.81,13.19,26.43,0.74,0.0,16.06,4.6,1.89,1.47,4.99,0.0,16.06,4315.81,49.23,11.41,0.0,6110.5,132.0,5978.5,0.31,16.6,1.0,28.0,17.0,5.0,5.0,12817.0,128.0,week 17-20
1/28/2022 18:00,4344.28,1921.66,26.65,1931.25,813.33,0.0,0.0,0.0,674.48,935.17,265.47,649.15,178.12,251.7,134.48,13.2,26.65,0.73,0.0,16.06,4.85,1.94,1.4,5.01,0.0,16.06,4306.02,49.13,11.41,13.2,6088.5,79.2,6022.5,0.31,-0.36,1.0,28.0,18.0,5.0,5.0,12818.0,128.0,week 17-20
1/28/2022 19:00,4451.99,1917.29,26.85,1931.25,813.33,0.0,0.0,0.0,721.85,929.15,263.68,645.17,193.76,266.46,133.79,35.82,26.85,0.64,0.0,15.9,4.65,1.96,1.62,5.03,0.0,15.9,4404.85,50.25,11.41,0.0,6091.25,215.6,5875.65,0.31,70.36,1.0,28.0,19.0,5.0,5.0,12819.0,128.0,week 17-20
1/28/2022 20:00,4489.67,1916.25,26.9,1931.25,813.33,0.0,0.0,0.0,731.11,925.34,264.17,641.2,196.75,267.75,133.01,48.32,26.9,0.72,0.0,15.57,4.12,1.96,1.7,5.07,0.0,15.57,4444.24,50.69,11.41,0.0,6149.0,198.0,5951.0,0.31,103.63,1.0,28.0,20.0,5.0,5.0,12820.0,128.0,week 17-20
1/28/2022 21:00,4399.47,1915.31,26.04,1931.25,813.33,0.0,0.0,0.0,707.9,931.51,267.27,636.84,192.48,264.31,133.64,23.18,26.04,0.66,0.0,15.24,4.61,1.59,1.59,5.08,0.0,15.24,4355.2,49.66,11.4,0.0,6149.0,224.4,5924.6,0.31,31.41,1.0,28.0,21.0,5.0,5.0,12821.0,128.0,week <> 17-20
1/28/2022 22:00,4272.74,1914.38,26.15,1931.25,813.33,0.0,0.0,0.0,717.47,853.56,260.89,570.86,187.69,258.81,132.59,13.29,26.15,0.72,0.0,14.9,3.6,1.53,1.48,5.07,0.0,14.9,4226.68,48.19,11.4,0.0,6132.5,193.6,5938.9,0.31,-25.99,1.0,28.0,22.0,5.0,5.0,12822.0,128.0,week <> 17-20
1/28/2022 23:00,4247.51,1913.44,26.69,1931.25,813.33,0.0,0.0,0.0,742.59,800.82,258.39,519.0,189.74,259.71,134.13,13.29,26.69,0.63,0.0,14.57,4.28,1.56,1.69,5.07,0.0,14.57,4196.58,47.79,11.39,0.0,6110.5,255.2,5855.3,0.31,-22.67,1.0,28.0,23.0,5.0,5.0,12823.0,128.0,week <> 17-20
1/29/2022 0:00,4250.24,1912.5,26.8,1873.75,749.17,0.0,0.0,0.0,766.56,813.15,265.74,519.97,197.86,261.06,134.38,19.02,26.8,0.6,0.0,14.24,4.86,1.5,1.37,5.15,0.0,14.24,4216.36,48.01,11.39,0.0,6066.5,259.6,5806.9,0.31,8.86,1.0,29.0,0.0,5.0,6.0,1290.0,129.0,wknd
1/29/2022 1:00,4322.18,1911.56,26.12,1873.75,749.17,0.0,0.0,0.0,728.24,811.11,265.9,522.64,200.34,261.01,134.59,45.19,26.12,0.64,0.0,13.91,3.6,1.67,1.87,5.07,0.0,13.91,4275.81,48.71,11.39,0.0,6069.25,140.8,5928.45,0.31,122.1,1.0,29.0,1.0,5.0,6.0,1291.0,129.0,wknd
1/29/2022 2:00,4055.72,1910.63,23.23,1873.75,749.17,0.0,0.0,0.0,732.37,803.24,256.06,525.31,197.6,264.08,134.91,35.84,23.23,0.61,0.0,13.57,3.5,1.41,1.36,5.08,0.0,13.57,4018.52,45.74,11.38,0.0,6061.0,180.4,5880.6,0.31,-139.69,1.0,29.0,2.0,5.0,6.0,1292.0,129.0,wknd
1/29/2022 3:00,4132.1,1907.84,24.02,1873.75,749.17,0.0,0.0,0.0,767.02,816.8,269.77,533.55,197.07,263.95,134.19,46.39,24.02,0.65,0.0,13.45,4.31,1.43,1.55,5.07,0.0,13.45,4097.89,46.67,11.39,0.0,6039.0,176.0,5863.0,0.31,-108.73,1.0,29.0,3.0,5.0,6.0,1293.0,129.0,wknd
1/29/2022 4:00,4243.55,1901.95,24.94,1873.75,749.17,0.0,0.0,0.0,752.3,839.61,262.51,564.29,198.51,267.72,133.67,47.56,24.94,0.68,0.0,13.54,4.46,1.55,2.36,5.08,0.0,13.54,4186.78,47.68,11.39,0.0,6003.25,167.2,5836.05,0.31,0.52,1.0,29.0,4.0,5.0,6.0,1294.0,129.0,wknd
1/29/2022 5:00,4254.01,1896.01,25.31,1873.75,749.17,0.0,0.0,0.0,714.78,855.99,264.46,575.58,195.72,265.64,134.03,48.02,25.31,0.68,0.0,13.63,5.7,1.57,1.48,5.06,0.0,13.63,4207.25,47.97,11.4,0.0,5973.0,127.6,5845.4,0.31,38.06,1.0,29.0,5.0,5.0,6.0,1295.0,129.0,wknd
1/29/2022 6:00,4327.95,1890.07,26.32,1873.75,749.17,0.0,0.0,0.0,706.35,844.59,251.23,574.93,189.64,266.16,133.22,46.54,26.32,0.66,0.0,13.73,3.43,1.67,1.55,5.07,0.0,13.73,4286.67,48.91,11.41,4.4,5956.5,79.2,5881.7,0.31,137.76,1.0,29.0,6.0,5.0,6.0,1296.0,129.0,wknd
1/29/2022 7:00,4248.54,1884.13,25.27,1873.75,749.17,0.0,0.0,0.0,708.22,845.39,266.33,557.18,188.04,269.05,133.79,51.84,25.27,0.64,0.0,13.82,4.56,1.61,1.71,5.06,0.0,13.82,4197.77,47.92,11.42,0.0,5942.75,101.2,5841.55,0.31,61.63,1.0,29.0,7.0,5.0,6.0,1297.0,129.0,wknd
1/29/2022 8:00,4174.53,1878.2,25.19,1873.75,749.17,0.0,0.0,0.0,710.53,772.48,267.07,486.38,187.46,270.88,135.46,52.27,25.19,0.7,0.0,13.92,4.16,1.62,1.99,5.16,0.0,13.92,4138.61,47.25,11.42,0.0,5934.5,184.8,5749.7,0.31,64.15,1.0,29.0,8.0,5.0,6.0,1298.0,129.0,wknd
1/29/2022 9:00,3967.85,1872.26,23.86,1873.75,749.17,0.0,0.0,0.0,711.98,726.68,265.23,450.07,185.93,267.0,136.27,41.24,23.86,0.71,0.0,14.01,5.22,1.41,1.0,5.05,0.0,14.01,3931.35,44.91,11.42,0.0,5909.75,140.8,5768.95,0.31,-92.24,1.0,29.0,9.0,5.0,6.0,1299.0,129.0,wknd
1/29/2022 10:00,3960.3,1866.32,24.84,1873.75,749.17,0.0,0.0,0.0,707.29,682.07,261.15,410.17,193.33,255.43,135.09,16.06,24.84,0.69,0.0,14.11,4.63,1.61,1.85,5.04,0.0,14.11,3921.23,44.76,11.42,0.0,5885.0,123.2,5761.8,0.31,-44.55,1.0,29.0,10.0,5.0,6.0,12910.0,129.0,wknd
1/29/2022 11:00,3874.2,1862.59,23.9,1873.75,749.17,0.0,0.0,0.0,713.91,651.83,258.7,380.96,206.33,260.43,133.25,21.56,23.9,0.67,0.0,14.27,4.87,1.47,1.48,4.88,0.0,14.27,3841.93,43.82,11.41,0.0,5843.75,114.4,5729.35,0.3,-103.29,1.0,29.0,11.0,5.0,6.0,12911.0,129.0,wknd
1/29/2022 12:00,3809.35,1861.84,24.32,1873.75,749.17,0.0,0.0,0.0,711.13,591.12,258.9,328.33,210.15,247.53,132.93,17.18,24.32,0.81,0.0,14.51,5.27,1.59,1.77,4.86,0.0,14.51,3772.71,43.03,11.41,8.8,5802.5,189.2,5622.1,0.3,-103.91,1.0,29.0,12.0,5.0,6.0,12912.0,129.0,wknd
1/29/2022 13:00,3829.51,1861.11,24.5,1873.75,749.17,0.0,0.0,0.0,728.5,587.5,251.6,329.81,213.51,259.24,133.67,13.43,24.5,0.64,0.0,14.75,6.11,1.51,1.78,4.67,0.0,14.75,3782.71,43.15,11.41,8.8,5761.25,26.4,5743.65,0.3,-96.76,1.0,29.0,13.0,5.0,6.0,12913.0,129.0,wknd
1/29/2022 14:00,3888.23,1860.37,25.19,1873.75,749.17,0.0,0.0,0.0,750.3,604.03,215.02,389.22,212.49,260.62,132.57,20.67,25.19,0.59,0.0,14.98,5.29,1.55,1.14,4.66,0.0,14.98,3851.53,43.9,11.4,35.2,5709.0,44.0,5700.2,0.3,-75.64,1.0,29.0,14.0,5.0,6.0,12914.0,129.0,wknd
1/29/2022 15:00,4179.02,1859.64,25.79,1873.75,749.17,0.0,0.0,0.0,732.44,832.82,247.67,587.79,214.36,258.31,134.03,21.6,25.79,0.59,0.0,15.22,5.66,1.63,1.28,4.72,0.0,15.22,4137.62,47.11,11.39,92.4,5700.75,57.2,5735.95,0.3,4.96,1.0,29.0,15.0,5.0,6.0,12915.0,129.0,wknd
1/29/2022 16:00,4204.29,1858.9,26.35,1873.75,749.17,0.0,0.0,0.0,722.03,801.48,255.17,543.16,206.68,264.22,133.3,21.37,26.35,0.59,0.0,15.46,4.94,1.75,1.61,4.77,0.0,15.46,4157.14,47.32,11.38,101.2,5731.0,0.0,5832.2,0.3,72.71,1.0,29.0,16.0,5.0,6.0,12916.0,129.0,wknd
1/29/2022 17:00,3896.37,1858.17,26.06,1873.75,749.17,0.0,0.0,0.0,746.43,472.57,255.08,226.69,204.62,261.43,134.0,41.33,26.06,0.66,0.0,15.7,5.52,1.75,1.34,4.93,0.0,15.7,3861.77,44.08,11.41,48.4,5766.75,52.8,5762.35,0.3,70.03,1.0,29.0,17.0,5.0,6.0,12917.0,129.0,wknd
1/29/2022 18:00,4081.01,1857.44,26.34,1873.75,749.17,0.0,0.0,0.0,739.62,650.38,255.49,397.22,202.07,262.03,134.17,36.91,26.34,0.69,0.0,15.93,5.32,1.71,1.58,4.96,0.0,15.93,4041.01,46.24,11.44,39.6,5788.75,61.6,5766.75,0.3,84.4,1.0,29.0,18.0,5.0,6.0,12918.0,129.0,wknd
1/29/2022 19:00,4323.47,1859.99,26.15,1873.75,749.17,0.0,0.0,0.0,761.66,928.45,254.53,666.47,200.47,268.44,132.18,37.17,26.15,0.62,0.0,15.87,4.84,1.67,1.24,5.02,0.0,15.87,4288.61,49.14,11.46,52.8,5797.0,22.0,5827.8,0.3,24.2,1.0,29.0,19.0,5.0,6.0,12919.0,129.0,wknd
1/29/2022 20:00,4334.86,1866.04,25.92,1873.75,749.17,0.0,0.0,0.0,771.68,928.09,260.35,661.51,198.87,284.44,132.03,36.65,25.92,0.68,0.0,15.64,5.3,1.65,1.22,4.94,0.0,15.64,4289.26,49.23,11.48,57.2,5838.25,66.0,5829.45,0.3,19.89,1.0,29.0,20.0,5.0,6.0,12920.0,129.0,wknd
1/29/2022 21:00,4307.65,1872.09,25.71,1873.75,749.17,0.0,0.0,0.0,723.37,931.31,255.66,658.03,197.21,262.88,133.22,39.91,25.71,0.62,0.0,15.41,5.87,1.63,1.05,4.95,0.0,15.41,4269.51,49.02,11.48,39.6,5904.25,57.2,5886.65,0.3,31.72,1.0,29.0,21.0,5.0,6.0,12921.0,129.0,wknd
1/29/2022 22:00,4301.15,1878.14,26.17,1873.75,749.17,0.0,0.0,0.0,744.96,895.85,221.08,654.55,193.78,262.0,133.69,30.99,26.17,0.61,0.0,15.18,5.97,1.71,1.48,4.96,0.0,15.18,4250.27,48.86,11.5,0.0,5945.5,140.8,5804.7,0.3,33.04,1.0,29.0,22.0,5.0,6.0,12922.0,129.0,wknd
1/29/2022 23:00,4175.8,1884.19,24.69,1873.75,749.17,0.0,0.0,0.0,727.19,905.82,233.35,651.06,183.87,260.79,132.03,28.23,24.69,0.66,0.0,14.95,5.98,1.54,1.04,4.94,0.0,14.95,4142.37,47.71,11.52,0.0,5995.0,206.8,5788.2,0.31,-90.57,1.0,29.0,23.0,5.0,6.0,12923.0,129.0,wknd
1/30/2022 0:00,4163.98,1890.24,24.08,1871.25,750.42,0.0,0.0,0.0,687.96,935.49,266.66,647.58,160.6,259.76,131.18,36.04,24.08,0.73,0.0,14.72,5.36,1.58,1.21,4.95,0.0,14.72,4123.36,47.58,11.54,0.0,6044.5,228.8,5815.7,0.31,-100.11,1.0,30.0,0.0,5.0,7.0,1300.0,130.0,wknd
1/30/2022 1:00,4173.9,1896.29,24.59,1871.25,750.42,0.0,0.0,0.0,740.46,870.53,267.74,588.89,209.88,260.1,130.45,22.13,24.59,0.71,0.0,14.49,5.87,1.67,1.64,5.04,0.0,14.49,4143.37,47.84,11.55,0.0,6074.75,299.2,5775.55,0.31,-83.79,1.0,30.0,1.0,5.0,7.0,1301.0,130.0,wknd
1/30/2022 2:00,3970.55,1902.32,24.29,1871.25,750.42,0.0,0.0,0.0,735.01,681.84,124.04,537.31,201.83,259.11,129.72,33.32,24.29,0.72,0.0,14.26,5.06,1.49,1.57,4.95,0.0,14.26,3935.31,45.41,11.54,0.0,6096.75,325.6,5771.15,0.31,-99.05,1.0,30.0,2.0,5.0,7.0,1302.0,130.0,wknd
1/30/2022 3:00,4034.35,1903.15,23.67,1871.25,750.42,0.0,0.0,0.0,726.54,801.69,265.53,521.88,192.08,254.29,129.83,27.29,23.67,0.72,0.0,14.1,4.84,1.52,1.18,4.96,0.0,14.1,3995.08,46.14,11.55,0.0,6118.75,501.6,5617.15,0.31,-147.45,1.0,30.0,3.0,5.0,7.0,1303.0,130.0,wknd
1/30/2022 4:00,4006.36,1899.61,23.87,1871.25,750.42,0.0,0.0,0.0,704.15,692.65,261.24,417.63,193.44,270.57,130.95,49.74,23.87,0.71,0.0,13.98,5.12,1.54,1.29,4.89,0.0,13.98,3976.09,46.0,11.57,0.0,6146.25,303.6,5842.65,0.31,-40.47,1.0,30.0,4.0,5.0,7.0,1304.0,130.0,wknd
1/30/2022 5:00,3938.28,1896.07,24.13,1871.25,750.42,0.0,0.0,0.0,708.94,598.13,259.05,328.74,197.42,266.67,131.58,51.15,24.13,0.64,0.0,13.85,5.15,1.53,1.47,4.87,0.0,13.85,3911.86,45.76,11.7,0.0,6176.5,321.2,5855.3,0.31,-15.28,1.0,30.0,5.0,5.0,7.0,1305.0,130.0,wknd
1/30/2022 6:00,3905.24,1892.54,24.08,1871.25,750.42,0.0,0.0,0.0,713.72,596.28,259.53,325.57,196.55,263.78,132.12,50.88,24.08,0.65,0.0,13.73,4.77,1.49,1.27,4.87,0.0,13.73,3871.13,45.17,11.67,0.0,6182.0,418.0,5764.0,0.31,-47.71,1.0,30.0,6.0,5.0,7.0,1306.0,130.0,wknd
1/30/2022 7:00,3901.51,1889.0,24.15,1871.25,750.42,0.0,0.0,0.0,730.05,596.03,260.0,330.59,192.05,261.41,132.47,47.02,24.15,0.55,0.0,13.6,6.09,1.59,1.49,4.98,0.0,13.6,3873.83,45.48,11.74,0.0,6198.5,440.0,5758.5,0.31,-63.98,1.0,30.0,7.0,5.0,7.0,1307.0,130.0,wknd
1/30/2022 8:00,3949.61,1885.46,24.56,1871.25,750.42,0.0,0.0,0.0,818.02,596.55,259.44,328.42,188.2,263.29,132.66,65.37,24.56,0.5,0.0,13.48,5.3,1.61,1.35,4.97,0.0,13.48,3924.2,46.15,11.76,0.0,6209.5,466.4,5743.1,0.31,-100.84,1.0,30.0,8.0,5.0,7.0,1308.0,130.0,wknd
1/30/2022 9:00,3836.35,1881.92,24.25,1871.25,750.42,0.0,0.0,0.0,720.2,592.32,257.17,327.8,186.04,260.58,131.45,36.28,24.25,0.0,0.0,13.36,4.27,1.55,0.9,4.95,0.0,13.36,3811.1,44.45,11.66,0.0,6198.5,492.8,5705.7,0.31,-108.51,1.0,30.0,9.0,5.0,7.0,1309.0,130.0,wknd
1/30/2022 10:00,3867.04,1878.84,25.21,1871.25,750.42,0.0,0.0,0.0,742.19,584.55,246.6,333.96,185.32,257.78,130.47,42.17,25.21,0.0,0.0,14.84,5.61,1.53,1.11,4.84,0.0,14.84,3829.34,44.51,11.62,0.0,6151.75,422.4,5729.35,0.31,-88.96,1.0,30.0,10.0,5.0,7.0,13010.0,130.0,wknd
1/30/2022 11:00,4131.73,1877.83,26.61,1871.25,750.42,0.0,0.0,0.0,747.05,738.86,257.04,485.97,190.73,257.54,131.42,41.96,26.61,0.0,0.0,15.5,5.26,1.67,0.96,4.83,0.17,15.5,4106.81,47.73,11.62,0.0,6072.0,303.6,5768.4,0.31,17.57,1.0,30.0,11.0,5.0,7.0,13011.0,130.0,wknd
1/30/2022 12:00,4159.97,1876.7,26.33,1871.25,750.42,0.0,0.0,0.0,739.4,776.55,218.41,563.54,196.08,234.5,119.36,50.91,26.33,0.11,0.0,15.59,5.96,1.61,1.13,4.81,0.17,15.59,4116.68,47.84,11.62,0.0,6017.0,308.0,5709.0,0.31,16.91,1.0,30.0,12.0,5.0,7.0,13012.0,130.0,wknd
1/30/2022 13:00,3949.54,1875.56,24.56,1871.25,750.42,0.0,0.0,0.0,607.08,817.29,154.01,654.72,219.89,20.66,38.94,125.48,24.56,0.36,0.0,15.67,4.85,1.31,0.66,4.41,0.0,15.67,3918.44,45.51,11.62,0.0,6028.0,840.4,5187.6,0.31,-100.81,1.0,30.0,13.0,5.0,7.0,13013.0,130.0,wknd
1/30/2022 14:00,4017.86,1874.43,23.73,1871.25,750.42,0.0,0.0,0.0,684.93,835.16,166.62,658.15,188.86,285.38,106.13,20.95,23.73,0.92,0.0,15.75,5.27,1.3,0.87,4.0,0.0,15.75,3988.08,46.36,11.62,0.0,6033.5,783.2,5250.3,0.31,-127.07,1.0,30.0,14.0,5.0,7.0,13014.0,130.0,wknd
1/30/2022 15:00,4162.49,1873.29,25.95,1871.25,750.42,0.0,0.0,0.0,747.5,837.39,175.89,646.58,143.54,329.97,133.82,13.24,25.95,0.96,0.0,15.83,5.96,1.7,1.33,4.85,0.0,15.83,4127.45,48.05,11.64,0.0,6008.75,308.0,5700.75,0.31,-46.11,1.0,30.0,15.0,5.0,7.0,13015.0,130.0,wknd
1/30/2022 16:00,3949.62,1872.16,24.01,1871.25,750.42,0.0,0.0,0.0,548.19,873.69,210.83,645.96,180.74,12.04,11.26,139.89,24.01,0.07,0.0,15.91,5.51,1.33,0.89,3.36,0.0,15.91,3919.26,45.61,11.64,0.0,6017.0,840.4,5176.6,0.31,-94.83,1.0,30.0,16.0,5.0,7.0,13016.0,130.0,wknd
1/30/2022 17:00,4005.72,1871.02,24.42,1871.25,750.42,0.0,0.0,0.0,590.88,898.12,237.28,646.09,191.09,1.57,8.26,158.61,24.42,0.02,0.0,16.0,6.09,1.21,1.16,2.94,0.0,16.0,3968.86,46.19,11.64,0.0,6008.75,1254.0,4754.75,0.31,-104.72,1.0,30.0,17.0,5.0,7.0,13017.0,130.0,wknd
1/30/2022 18:00,4008.71,1869.88,24.71,1871.25,750.42,0.0,0.0,0.0,621.28,844.95,180.1,646.72,170.66,23.37,50.85,141.0,24.71,0.27,0.0,16.03,5.59,1.39,1.38,3.38,0.0,16.03,3978.67,46.3,11.64,0.0,6047.25,1144.0,4903.25,0.31,-77.82,1.0,30.0,18.0,5.0,7.0,13018.0,130.0,wknd
1/30/2022 19:00,4261.02,1868.72,24.29,1871.25,750.42,0.0,0.0,0.0,772.84,922.25,259.21,648.8,155.05,317.27,113.89,70.23,24.29,1.07,0.0,15.98,5.18,1.47,1.29,4.01,0.0,15.98,4236.01,49.28,11.63,0.0,6077.5,765.6,5311.9,0.31,-53.21,1.0,30.0,19.0,5.0,7.0,13019.0,130.0,wknd
1/30/2022 20:00,4265.6,1867.57,25.71,1871.25,750.42,0.0,0.0,0.0,747.11,923.04,253.07,650.45,137.27,338.51,135.97,25.1,25.71,1.03,0.0,15.93,5.29,1.7,1.24,4.88,0.0,15.93,4225.83,49.14,11.63,0.0,6072.0,242.0,5830.0,0.31,-22.53,1.0,30.0,20.0,5.0,7.0,13020.0,130.0,wknd
1/30/2022 21:00,4270.61,1866.41,25.41,1871.25,750.42,0.0,0.0,0.0,720.2,920.31,252.87,648.93,152.03,280.98,135.72,38.16,25.41,0.71,0.0,15.87,5.53,1.67,1.23,4.96,0.0,15.87,4235.65,49.24,11.62,0.0,6069.25,303.6,5765.65,0.31,13.26,1.0,30.0,21.0,5.0,7.0,13021.0,130.0,wknd
1/30/2022 22:00,4361.63,1865.26,26.36,1871.25,750.42,0.0,0.0,0.0,736.32,911.77,252.12,636.44,169.54,278.56,134.48,50.67,26.36,0.73,0.0,15.82,5.16,1.75,1.7,4.93,0.0,15.82,4324.59,50.25,11.62,0.0,6080.25,294.8,5785.45,0.31,97.87,1.0,30.0,22.0,5.0,7.0,13022.0,130.0,wknd
1/30/2022 23:00,4326.35,1864.1,25.68,1871.25,750.42,0.0,0.0,0.0,731.11,901.44,254.95,626.98,175.42,275.09,133.4,49.88,25.68,0.76,0.0,15.76,5.72,1.8,1.47,4.95,0.0,15.76,4284.88,49.78,11.62,0.0,6069.25,286.0,5783.25,0.31,79.28,1.0,30.0,23.0,5.0,7.0,13023.0,130.0,wknd
1/31/2022 0:00,4226.58,1862.94,25.33,1873.33,763.75,0.0,0.0,0.0,725.28,824.42,241.72,566.59,184.13,273.96,133.94,50.99,25.33,0.75,0.0,15.71,,1.72,1.32,4.94,0.0,15.71,4195.76,48.75,11.62,0.0,6058.25,374.0,5684.25,0.31,50.19,1.0,31.0,0.0,6.0,1.0,1310.0,131.0,week <> 17-20
1/31/2022 1:00,4164.25,1861.79,25.33,1873.33,763.75,0.0,0.0,0.0,719.44,755.51,240.23,502.36,189.36,274.61,134.68,51.18,25.33,0.71,0.0,15.65,,1.68,1.45,4.95,0.0,15.65,4135.16,47.92,11.59,0.0,6014.25,228.8,5785.45,0.31,63.76,1.0,31.0,1.0,6.0,1.0,1311.0,131.0,week <> 17-20
1/31/2022 2:00,4211.86,1860.11,25.55,1873.33,763.75,0.0,0.0,0.0,713.6,776.01,241.95,522.13,190.5,268.87,135.06,51.23,25.55,0.71,0.0,15.6,,1.75,1.8,4.95,0.0,15.6,4174.62,48.37,11.59,0.0,5995.0,145.2,5849.8,0.31,98.4,1.0,31.0,2.0,6.0,1.0,1312.0,131.0,week <> 17-20
1/31/2022 3:00,4157.71,1857.75,25.03,1873.33,763.75,0.0,0.0,0.0,732.8,806.71,254.07,539.32,186.93,261.13,133.99,42.6,25.03,0.71,0.0,15.55,,1.67,1.32,5.02,0.0,15.55,4115.85,47.75,11.6,0.0,5945.5,96.8,5848.7,0.31,-3.29,1.0,31.0,3.0,6.0,1.0,1313.0,131.0,week <> 17-20
1/31/2022 4:00,4187.53,1855.38,25.43,1873.33,763.75,0.0,0.0,0.0,768.73,799.38,246.2,540.42,195.13,264.44,134.2,48.4,25.43,0.67,0.0,15.51,,1.75,1.42,4.97,0.0,15.51,4156.46,48.32,11.62,0.0,5926.25,92.4,5833.85,0.3,0.29,1.0,31.0,4.0,6.0,1.0,1314.0,131.0,week <> 17-20
1/31/2022 5:00,4175.19,1853.02,25.24,1873.33,763.75,0.0,0.0,0.0,753.34,802.26,247.66,538.57,201.23,263.24,134.44,44.37,25.24,0.65,0.0,15.46,,1.66,1.43,4.95,0.0,15.46,4147.04,48.26,11.64,30.8,5945.5,48.4,5927.9,0.31,2.81,1.0,31.0,5.0,6.0,1.0,1315.0,131.0,week <> 17-20
1/31/2022 6:00,4205.64,1850.66,25.27,1873.33,763.75,0.0,0.0,0.0,738.86,804.74,249.49,540.84,200.73,262.67,134.27,45.95,25.27,0.63,0.0,15.41,,1.77,1.6,4.96,0.0,15.41,4177.96,48.73,11.66,13.2,5945.5,30.8,5927.9,0.31,47.63,1.0,31.0,6.0,6.0,1.0,1316.0,131.0,week <> 17-20
