DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
1/31/2022 7:00,4101.52,1848.3,24.41,1873.33,763.75,0.0,0.0,0.0,730.12,806.13,246.98,543.85,199.25,260.11,134.1,31.59,24.41,0.6,0.0,15.37,,1.7,1.38,4.95,0.0,15.37,4069.09,47.48,11.67,8.8,5948.25,39.6,5917.45,0.31,-46.78,1.0,31.0,7.0,6.0,1.0,1317.0,131.0,week <> 17-20
1/31/2022 8:00,4025.23,1845.93,24.05,1873.33,763.75,0.0,0.0,0.0,720.77,804.89,250.06,544.49,193.44,259.03,133.98,13.14,24.05,0.61,0.0,15.32,,1.69,1.1,4.99,0.0,15.32,3990.05,46.59,11.68,96.8,5945.5,0.0,6042.3,0.31,-110.12,1.0,31.0,8.0,6.0,1.0,1318.0,131.0,week <> 17-20
1/31/2022 9:00,4022.67,1843.57,23.82,1873.33,763.75,0.0,0.0,0.0,711.42,801.19,246.74,545.12,195.61,254.92,133.87,13.13,23.82,0.65,0.0,15.27,,1.63,1.56,5.09,0.0,15.27,3989.49,46.53,11.66,0.0,5964.75,215.6,5749.15,0.31,-97.25,1.0,31.0,9.0,6.0,1.0,1319.0,131.0,week <> 17-20
1/31/2022 10:00,4099.02,1844.29,24.69,1873.33,763.75,0.0,0.0,0.0,702.06,833.4,256.98,565.46,196.14,251.61,133.0,13.14,24.69,0.72,0.0,15.24,,1.72,1.47,5.06,0.0,15.24,4068.85,47.46,11.67,0.0,5970.25,154.0,5816.25,0.31,-44.48,1.0,31.0,10.0,6.0,1.0,13110.0,131.0,week <> 17-20
1/31/2022 11:00,4107.42,1848.12,25.03,1873.33,763.75,0.0,0.0,0.0,692.71,853.81,256.93,579.84,185.88,239.63,130.77,13.14,25.03,0.9,0.0,15.22,,1.69,1.28,5.0,0.0,15.22,4079.17,47.62,11.67,0.0,5970.25,215.6,5754.65,0.31,-50.97,1.0,31.0,11.0,6.0,1.0,13111.0,131.0,week <> 17-20
1/31/2022 12:00,4259.98,1851.95,25.59,1873.33,763.75,0.0,0.0,0.0,715.03,856.97,260.92,577.61,203.95,258.9,130.6,31.09,25.59,0.58,0.0,15.2,,1.82,1.72,4.92,0.0,15.2,4225.93,49.15,11.63,0.0,5992.25,171.6,5820.65,0.31,72.28,1.0,31.0,12.0,6.0,1.0,13112.0,131.0,week <> 17-20
1/31/2022 13:00,4255.65,1855.78,25.42,1873.33,763.75,0.0,0.0,0.0,719.0,848.14,256.51,572.12,206.59,264.59,133.27,50.16,25.42,0.58,0.0,15.18,,1.71,1.39,4.83,0.0,15.18,4215.79,49.01,11.63,0.0,6003.25,184.8,5818.45,0.31,68.98,1.0,31.0,13.0,6.0,1.0,13113.0,131.0,week <> 17-20
1/31/2022 14:00,4312.85,1859.61,26.03,1873.33,763.75,0.0,0.0,0.0,706.72,810.91,254.58,544.58,205.97,268.47,133.61,51.65,26.03,0.58,0.0,15.16,,1.91,2.03,4.86,0.0,15.16,4275.3,49.7,11.63,0.0,6011.5,180.4,5831.1,0.31,171.86,1.0,31.0,14.0,6.0,1.0,13114.0,131.0,week <> 17-20
1/31/2022 15:00,4255.53,1863.45,25.42,1873.33,763.75,0.0,0.0,0.0,694.44,814.37,258.16,536.86,202.47,269.51,133.45,51.52,25.42,0.57,0.0,15.14,,1.7,1.44,4.96,0.0,15.14,4215.91,49.02,11.63,30.8,6028.0,145.2,5913.6,0.31,119.53,1.0,31.0,15.0,6.0,1.0,13115.0,131.0,week <> 17-20
1/31/2022 16:00,4265.83,1867.28,25.71,1873.33,763.75,0.0,0.0,0.0,682.06,815.14,259.28,538.46,198.62,252.89,131.82,48.52,25.71,0.62,0.0,15.12,,1.79,1.75,5.04,0.0,15.12,4235.69,49.24,11.63,0.0,6039.0,334.4,5704.6,0.31,137.6,1.0,31.0,16.0,6.0,1.0,13116.0,131.0,week <> 17-20
1/31/2022 17:00,4161.56,1871.11,25.41,1873.33,763.75,0.0,0.0,0.0,664.35,816.24,261.63,540.07,192.98,227.02,125.49,31.98,25.41,0.58,0.0,15.1,,1.71,1.57,4.87,0.0,15.1,4126.76,47.98,11.63,0.0,6058.25,387.2,5671.05,0.31,46.11,1.0,31.0,17.0,6.0,1.0,13117.0,131.0,week 17-20
1/31/2022 18:00,4066.54,1874.41,24.1,1873.33,763.75,0.0,0.0,0.0,677.57,809.68,255.24,541.68,189.25,235.71,129.5,12.99,24.1,0.62,0.0,14.94,,1.7,1.51,4.86,0.0,14.94,4027.68,46.83,11.63,0.0,6058.25,338.8,5719.45,0.31,-58.88,1.0,31.0,18.0,6.0,1.0,13118.0,131.0,week 17-20
1/31/2022 19:00,4099.85,1877.3,24.43,1873.33,763.75,0.0,0.0,0.0,702.28,811.92,260.81,543.29,188.63,256.03,131.53,13.03,24.43,0.67,0.0,14.64,,1.7,1.48,5.0,0.0,14.64,4067.29,47.28,11.63,0.0,6083.0,418.0,5665.0,0.31,-55.41,1.0,31.0,19.0,6.0,1.0,13119.0,131.0,week 17-20
1/31/2022 20:00,4189.42,1880.19,24.76,1873.33,763.75,0.0,0.0,0.0,726.99,848.55,265.24,570.27,190.21,258.89,133.31,14.91,24.76,0.67,0.0,14.33,,1.73,1.73,5.05,0.0,14.33,4166.32,48.43,11.62,0.0,6138.0,497.2,5640.8,0.31,-30.06,1.0,31.0,20.0,6.0,1.0,13120.0,131.0,week 17-20
1/31/2022 21:00,3739.29,1883.08,24.63,1873.33,763.75,0.0,0.0,0.0,757.66,341.09,269.43,70.37,194.58,263.33,134.35,39.63,24.63,0.68,0.0,14.03,,1.72,2.22,5.13,0.0,14.03,3700.59,43.02,11.62,0.0,6160.0,440.0,5720.0,0.31,-6.29,1.0,31.0,21.0,6.0,1.0,13121.0,131.0,week <> 17-20
1/31/2022 22:00,3450.88,1885.96,22.66,1873.33,763.75,0.0,0.0,0.0,736.77,264.74,267.85,7.52,194.88,249.0,134.59,19.1,22.66,0.75,0.0,13.72,,1.5,0.93,5.05,0.0,13.72,3423.14,39.79,11.62,0.0,6135.25,396.0,5739.25,0.31,-200.34,1.0,31.0,22.0,6.0,1.0,13122.0,131.0,week <> 17-20
1/31/2022 23:00,3591.08,1888.85,23.76,1873.33,763.75,0.0,0.0,0.0,717.51,275.26,267.9,22.51,196.27,251.52,134.16,43.08,23.76,0.8,0.0,13.42,,1.64,1.54,4.99,0.0,13.42,3571.93,41.53,11.63,0.0,6151.75,532.4,5619.35,0.31,-54.29,1.0,31.0,23.0,6.0,1.0,13123.0,131.0,week <> 17-20
2/1/2022 0:00,3657.07,1891.74,23.75,1848.75,699.58,0.0,0.0,0.0,734.24,321.55,273.66,60.18,192.63,254.18,134.43,45.78,23.75,0.78,0.0,13.11,,1.66,1.65,5.02,0.0,13.11,3619.88,41.92,11.58,0.0,6190.25,484.0,5706.25,0.31,9.96,2.0,1.0,0.0,6.0,2.0,210.0,21.0,week <> 17-20
2/1/2022 1:00,3662.0,1894.57,22.64,1848.75,699.58,0.0,0.0,0.0,731.11,372.74,271.45,109.6,199.53,262.86,134.58,51.61,22.64,0.7,0.0,12.81,,1.56,1.38,5.12,0.0,12.81,3639.91,42.18,11.59,0.0,6184.75,431.2,5753.55,0.31,-36.01,2.0,1.0,1.0,6.0,2.0,211.0,21.0,week <> 17-20
2/1/2022 2:00,4054.55,1892.96,22.46,1848.75,699.58,0.0,0.0,0.0,711.86,767.48,270.43,481.27,199.99,260.55,133.49,52.07,22.46,0.77,0.0,12.86,,1.44,1.55,5.01,0.0,12.86,4016.33,46.53,11.59,0.0,6173.75,501.6,5672.15,0.31,-17.33,2.0,1.0,2.0,6.0,2.0,212.0,21.0,week <> 17-20
2/1/2022 3:00,4194.29,1888.51,23.42,1848.75,699.58,0.0,0.0,0.0,704.55,947.24,243.41,677.73,185.44,246.57,132.46,15.63,23.42,0.75,0.0,13.28,,1.59,1.59,4.89,0.0,13.28,4165.5,48.33,11.6,0.0,6171.0,356.4,5814.6,0.31,-45.6,2.0,1.0,3.0,6.0,2.0,213.0,21.0,week <> 17-20
2/1/2022 4:00,4209.22,1884.06,23.84,1848.75,699.58,0.0,0.0,0.0,713.13,954.56,256.6,673.09,179.72,245.88,133.81,12.98,23.84,0.74,0.0,13.71,,1.59,1.39,4.84,0.0,13.71,4165.26,48.31,11.6,0.0,6154.5,334.4,5820.1,0.31,-42.11,2.0,1.0,4.0,6.0,2.0,214.0,21.0,week <> 17-20
2/1/2022 5:00,4305.76,1879.62,24.89,1848.75,699.58,0.0,0.0,0.0,721.78,966.59,268.85,666.07,183.51,251.24,133.4,12.93,24.89,0.69,0.0,14.14,,1.79,1.7,4.82,0.0,14.14,4275.39,49.7,11.63,0.0,6124.25,413.6,5710.65,0.31,38.19,2.0,1.0,5.0,6.0,2.0,215.0,21.0,week <> 17-20
2/1/2022 6:00,4343.64,1875.17,24.47,1848.75,699.58,0.0,0.0,0.0,734.29,958.54,268.53,659.04,185.78,256.24,132.9,36.55,24.47,0.74,0.0,14.57,,1.74,1.62,4.83,0.0,14.57,4305.39,50.07,11.63,0.0,6127.0,294.8,5832.2,0.31,76.06,2.0,1.0,6.0,6.0,2.0,216.0,21.0,week <> 17-20
2/1/2022 7:00,4272.49,1870.72,24.3,1848.75,699.58,0.0,0.0,0.0,730.49,949.28,270.02,652.02,185.69,256.82,133.97,35.64,24.3,0.63,0.0,14.99,,1.64,1.24,4.78,0.0,14.99,4236.3,49.31,11.64,0.0,6099.5,312.4,5787.1,0.31,22.41,2.0,1.0,7.0,6.0,2.0,217.0,21.0,week <> 17-20
2/1/2022 8:00,4321.47,1866.28,24.96,1848.75,699.58,0.0,0.0,0.0,732.35,933.53,266.96,646.17,186.98,256.83,133.05,43.56,24.96,0.71,0.0,15.42,,1.69,1.66,4.77,0.0,15.42,4288.76,50.2,11.7,0.0,6066.5,224.4,5842.1,0.31,89.73,2.0,1.0,8.0,6.0,2.0,218.0,21.0,week <> 17-20
2/1/2022 9:00,4354.46,1861.85,25.06,1848.75,699.58,0.0,0.0,0.0,778.67,934.7,261.59,643.12,190.99,263.88,133.63,49.9,25.06,0.67,0.0,15.84,,1.72,1.76,4.78,0.0,15.84,4330.93,50.94,11.76,52.8,6033.5,22.0,6064.3,0.31,79.67,2.0,1.0,9.0,6.0,2.0,219.0,21.0,week <> 17-20
2/1/2022 10:00,4234.49,1858.02,24.01,1848.75,699.58,0.0,0.0,0.0,804.84,927.63,266.08,640.19,195.49,266.34,133.47,53.83,24.01,0.72,0.0,15.84,,1.53,2.06,4.76,0.0,15.84,4201.36,49.37,11.75,0.0,5989.5,110.0,5879.5,0.3,-55.58,2.0,1.0,10.0,6.0,2.0,2110.0,21.0,week <> 17-20
2/1/2022 11:00,4075.18,1854.5,23.64,1848.75,699.58,0.0,0.0,0.0,727.37,904.99,259.53,638.73,181.28,255.38,134.72,13.04,23.64,0.76,0.0,15.6,,1.64,1.58,4.71,0.0,15.6,4050.29,47.39,11.7,255.2,5934.5,0.0,6189.7,0.3,-111.27,2.0,1.0,11.0,6.0,2.0,2111.0,21.0,week <> 17-20
2/1/2022 12:00,4030.15,1850.98,23.57,1848.75,699.58,0.0,0.0,0.0,695.68,914.82,263.43,641.58,171.23,239.78,134.05,12.98,23.57,0.98,0.0,15.36,,1.64,1.88,4.76,0.0,15.36,3991.57,45.8,11.47,286.0,5893.25,0.0,6179.25,0.31,-130.92,2.0,1.0,12.0,6.0,2.0,2112.0,21.0,week <> 17-20
2/1/2022 13:00,4110.66,1847.47,23.7,1848.75,699.58,0.0,0.0,0.0,724.07,904.07,255.43,647.0,195.52,261.47,132.9,39.33,23.7,0.66,0.0,15.12,,1.66,1.83,4.75,0.0,15.12,4070.03,46.63,11.46,92.4,5832.75,13.2,5911.95,0.31,-64.53,2.0,1.0,13.0,6.0,2.0,2113.0,21.0,week <> 17-20
2/1/2022 14:00,4208.5,1843.95,22.94,1848.75,699.58,0.0,0.0,0.0,819.02,917.01,253.6,650.99,215.98,255.44,130.41,55.72,22.94,0.55,0.0,14.88,,1.6,1.58,4.81,0.0,14.88,4169.18,47.74,11.45,83.6,5788.75,4.4,5867.95,0.3,-71.06,2.0,1.0,14.0,6.0,2.0,2114.0,21.0,week <> 17-20
2/1/2022 15:00,4322.71,1840.43,22.7,1848.75,699.58,0.0,0.0,0.0,910.56,924.3,256.15,651.99,219.4,262.23,130.11,108.57,22.7,0.85,0.0,14.64,,1.53,1.53,4.86,0.0,14.64,4277.92,48.95,11.44,83.6,5747.5,26.4,5804.7,0.3,-52.15,2.0,1.0,15.0,6.0,2.0,2115.0,21.0,week <> 17-20
2/1/2022 16:00,4223.56,1836.91,22.37,1848.75,699.58,0.0,0.0,0.0,881.93,888.94,219.68,652.89,218.91,261.86,129.66,97.39,22.37,0.81,0.0,14.4,,1.45,1.33,4.73,0.0,14.4,4179.0,47.8,11.44,96.8,5720.0,0.0,5816.8,0.3,-83.8,2.0,1.0,16.0,6.0,2.0,2116.0,21.0,week <> 17-20
2/1/2022 17:00,4198.09,1833.58,23.0,1848.75,699.58,0.0,0.0,0.0,740.32,929.2,267.02,652.48,210.12,242.06,130.54,52.96,23.0,0.76,0.0,14.16,,1.6,1.69,4.63,0.0,14.16,4158.81,47.52,11.43,8.8,5739.25,26.4,5721.65,0.3,-4.58,2.0,1.0,17.0,6.0,2.0,2117.0,21.0,week 17-20
2/1/2022 18:00,4080.04,1834.4,22.78,1848.75,699.58,0.0,0.0,0.0,666.07,926.54,259.76,649.93,197.54,236.42,131.72,14.82,22.78,0.65,0.0,14.15,,1.44,1.63,4.52,0.0,14.15,4040.48,46.19,11.43,114.4,5769.5,0.0,5883.9,0.3,-46.55,2.0,1.0,18.0,6.0,2.0,2118.0,21.0,week 17-20
2/1/2022 19:00,4064.47,1836.95,22.29,1848.75,699.58,0.0,0.0,0.0,663.39,921.61,255.53,648.8,199.38,241.58,129.79,13.37,22.29,0.62,0.0,14.25,,1.47,1.35,4.59,0.0,14.25,4021.05,46.01,11.44,66.0,5788.75,13.2,5841.55,0.3,-57.05,2.0,1.0,19.0,6.0,2.0,2119.0,21.0,week 17-20
2/1/2022 20:00,3980.25,1839.5,21.66,1848.75,699.58,0.0,0.0,0.0,662.72,885.17,254.0,617.78,199.44,237.15,130.07,13.39,21.66,0.64,0.0,14.36,,1.48,1.68,4.57,0.0,14.36,3941.82,45.09,11.44,35.2,5786.0,83.6,5737.6,0.3,-106.72,2.0,1.0,20.0,6.0,2.0,2120.0,21.0,week 17-20
2/1/2022 21:00,3679.14,1842.04,20.53,1848.75,699.58,0.0,0.0,0.0,662.05,686.84,257.44,418.46,197.1,240.29,130.28,13.37,20.53,0.61,0.0,14.47,,1.43,2.0,4.57,0.0,14.47,3655.07,41.81,11.44,0.0,5802.5,149.6,5652.9,0.3,-211.38,2.0,1.0,21.0,6.0,2.0,2121.0,21.0,week <> 17-20
2/1/2022 22:00,3738.65,1844.59,21.98,1848.75,699.58,0.0,0.0,0.0,661.38,621.66,262.29,358.13,197.9,242.24,130.46,13.39,21.98,0.58,0.0,14.58,,1.45,2.05,4.56,0.0,14.58,3694.62,42.25,11.44,8.8,5788.75,35.2,5762.35,0.3,-88.56,2.0,1.0,22.0,6.0,2.0,2122.0,21.0,week <> 17-20
2/1/2022 23:00,3766.89,1847.14,21.47,1848.75,699.58,0.0,0.0,0.0,660.72,677.8,237.92,440.77,199.52,241.65,130.84,13.42,21.47,0.58,0.0,14.69,,1.42,1.14,4.61,0.0,14.69,3734.25,42.71,11.44,0.0,5813.5,132.0,5681.5,0.3,-118.35,2.0,1.0,23.0,6.0,2.0,2123.0,21.0,week <> 17-20
2/2/2022 0:00,3988.05,1849.69,23.2,1875.0,762.92,0.0,0.0,0.0,660.05,798.84,259.15,530.06,197.22,236.17,131.13,13.39,23.2,0.66,0.0,14.8,,1.5,1.64,4.7,0.0,14.8,3951.76,45.2,11.44,0.0,5846.5,145.2,5701.3,0.31,-83.44,2.0,2.0,0.0,6.0,3.0,220.0,22.0,week <> 17-20
2/2/2022 1:00,4022.84,1852.39,23.28,1875.0,762.92,0.0,0.0,0.0,659.38,817.34,262.34,548.83,194.4,234.63,131.32,13.41,23.28,0.64,0.0,14.91,,1.53,1.54,4.64,0.0,14.91,3981.25,45.53,11.44,4.4,5832.75,57.2,5779.95,0.3,-69.19,2.0,2.0,1.0,6.0,3.0,221.0,22.0,week <> 17-20
2/2/2022 2:00,4151.21,1857.47,23.85,1875.0,762.92,0.0,0.0,0.0,658.71,893.83,262.98,632.33,202.17,243.39,131.47,13.39,23.85,0.59,0.0,14.95,,1.63,1.59,4.64,0.0,14.95,4119.17,47.06,11.42,0.0,5830.0,88.0,5742.0,0.3,-21.72,2.0,2.0,2.0,6.0,3.0,222.0,22.0,week <> 17-20
2/2/2022 3:00,4183.09,1863.35,23.69,1875.0,762.92,0.0,0.0,0.0,659.58,922.62,262.72,647.88,197.23,237.95,131.54,13.39,23.69,0.61,0.0,14.96,,1.61,1.69,4.66,0.0,14.96,4137.13,47.1,11.39,0.0,5841.0,92.4,5748.6,0.3,-25.38,2.0,2.0,3.0,6.0,3.0,223.0,22.0,week <> 17-20
2/2/2022 4:00,4079.03,1869.23,23.65,1875.0,762.92,0.0,0.0,0.0,663.44,829.93,262.42,558.71,196.66,235.23,131.61,13.4,23.65,0.65,0.0,14.96,,1.55,1.62,4.56,0.0,14.96,4038.28,45.97,11.38,0.0,5868.5,83.6,5784.9,0.31,-46.49,2.0,2.0,4.0,6.0,3.0,224.0,22.0,week <> 17-20
2/2/2022 5:00,4065.21,1875.11,23.02,1875.0,762.92,0.0,0.0,0.0,667.39,840.45,253.2,572.45,201.11,235.28,131.68,13.4,23.02,0.65,0.0,14.97,,1.54,1.33,4.55,0.0,14.97,4018.02,45.69,11.37,0.0,5871.25,88.0,5783.25,0.3,-80.64,2.0,2.0,5.0,6.0,3.0,225.0,22.0,week <> 17-20
2/2/2022 6:00,4120.23,1880.98,23.76,1875.0,762.92,0.0,0.0,0.0,671.33,849.62,266.95,579.11,203.21,238.88,131.75,13.4,23.76,0.62,0.0,14.97,,1.64,1.59,4.55,0.0,14.97,4086.73,46.42,11.36,0.0,5868.5,96.8,5771.7,0.3,-44.62,2.0,2.0,6.0,6.0,3.0,226.0,22.0,week <> 17-20
2/2/2022 7:00,4173.45,1880.63,23.79,1875.0,762.92,0.0,0.0,0.0,667.57,883.36,254.07,618.18,201.46,240.31,131.82,13.44,23.79,0.61,0.0,14.98,,1.64,1.66,4.56,0.0,14.98,4126.38,46.88,11.36,0.0,5871.25,140.8,5730.45,0.3,-21.03,2.0,2.0,7.0,6.0,3.0,227.0,22.0,week <> 17-20
2/2/2022 8:00,4129.38,1877.47,23.42,1875.0,762.92,0.0,0.0,0.0,641.54,890.64,264.4,617.03,201.47,240.83,131.89,13.43,23.42,0.64,0.0,15.08,,1.46,1.2,4.52,0.0,15.08,4097.72,46.66,11.39,30.8,5874.0,13.2,5891.6,0.3,-43.19,2.0,2.0,8.0,6.0,3.0,228.0,22.0,week <> 17-20
2/2/2022 9:00,4164.28,1875.85,24.14,1875.0,762.92,0.0,0.0,0.0,614.09,921.78,261.5,646.15,183.31,209.28,131.96,13.35,24.14,1.1,0.0,15.19,,1.6,1.28,4.53,0.0,15.19,4117.95,46.95,11.4,4.4,5896.0,22.0,5878.4,0.31,-10.36,2.0,2.0,9.0,6.0,3.0,229.0,22.0,week <> 17-20
2/2/2022 10:00,4096.41,1874.23,23.88,1875.0,762.92,0.0,0.0,0.0,589.16,920.51,261.41,646.78,173.93,177.29,132.05,13.36,23.88,1.07,0.0,15.3,,1.51,1.14,4.51,0.0,15.3,4058.74,46.28,11.4,44.0,5893.25,22.0,5915.25,0.31,-50.41,2.0,2.0,10.0,6.0,3.0,2210.0,22.0,week <> 17-20
2/2/2022 11:00,4228.29,1872.6,24.98,1875.0,762.92,0.0,0.0,0.0,595.45,920.54,258.96,645.59,197.38,197.67,132.17,13.34,24.98,0.65,0.0,15.42,,1.69,1.65,4.57,0.0,15.42,4186.72,47.7,11.39,145.2,5898.75,0.0,6043.95,0.31,76.77,2.0,2.0,11.0,6.0,3.0,2211.0,22.0,week <> 17-20
2/2/2022 12:00,4209.4,1870.98,24.28,1875.0,762.92,0.0,0.0,0.0,611.06,918.31,253.34,644.41,207.99,206.7,132.28,13.36,24.28,0.53,0.0,15.53,,1.63,1.25,4.66,0.0,15.53,4166.85,47.46,11.39,167.2,5901.5,0.0,6068.7,0.31,46.13,2.0,2.0,12.0,6.0,3.0,2212.0,22.0,week <> 17-20
2/2/2022 13:00,4227.44,1869.36,24.88,1875.0,762.92,0.0,0.0,0.0,626.68,919.26,258.9,643.23,210.53,205.25,132.4,13.4,24.88,0.56,0.0,15.65,,1.66,1.36,4.72,0.0,15.65,4176.95,47.58,11.39,330.0,5865.75,0.0,6195.75,0.31,49.23,2.0,2.0,13.0,6.0,3.0,2213.0,22.0,week <> 17-20
2/2/2022 14:00,4231.88,1867.74,25.2,1875.0,762.92,0.0,0.0,0.0,642.29,902.75,254.91,640.2,204.56,199.64,132.52,13.38,25.2,0.56,0.0,15.76,,1.72,1.58,4.87,0.0,15.76,4196.73,47.8,11.39,321.2,5843.75,0.0,6164.95,0.3,56.19,2.0,2.0,14.0,6.0,3.0,2214.0,22.0,week <> 17-20
2/2/2022 15:00,4257.91,1866.8,25.71,1875.0,762.92,0.0,0.0,0.0,656.7,897.05,257.52,627.9,210.84,211.3,132.56,13.38,25.71,0.48,0.0,15.77,,1.77,1.72,4.77,0.0,15.77,4206.8,47.94,11.4,426.8,5852.0,0.0,6278.8,0.3,74.44,2.0,2.0,15.0,6.0,3.0,2215.0,22.0,week <> 17-20
2/2/2022 16:00,4188.63,1867.49,24.59,1875.0,762.92,0.0,0.0,0.0,660.56,904.68,257.44,630.05,214.22,211.24,131.84,13.41,24.59,0.47,0.0,15.48,,1.63,1.43,4.56,0.0,15.48,4148.0,47.32,11.41,352.0,5846.5,0.0,6198.5,0.3,-7.02,2.0,2.0,16.0,6.0,3.0,2216.0,22.0,week <> 17-20
2/2/2022 17:00,4172.12,1868.25,24.16,1875.0,762.92,0.0,0.0,0.0,661.97,901.26,260.65,629.73,211.96,211.19,130.94,13.39,24.16,0.51,0.0,15.18,,1.61,1.58,4.53,0.0,15.18,4138.13,47.2,11.41,30.8,5865.75,30.8,5865.75,0.3,-22.27,2.0,2.0,17.0,6.0,3.0,2217.0,22.0,week 17-20
2/2/2022 18:00,4189.68,1869.0,24.33,1875.0,762.92,0.0,0.0,0.0,663.37,898.57,252.04,636.29,210.02,210.62,130.03,13.68,24.33,0.49,0.0,14.87,,1.62,1.77,4.54,0.0,14.87,4147.78,47.28,11.4,171.6,5876.75,0.0,6048.35,0.31,-4.19,2.0,2.0,18.0,6.0,3.0,2218.0,22.0,week 17-20
2/2/2022 19:00,4248.19,1869.76,24.86,1875.0,762.92,0.0,0.0,0.0,698.59,905.03,253.0,640.25,214.69,214.94,129.12,32.28,24.86,0.53,0.0,14.56,,1.68,1.79,4.61,0.0,14.56,4207.15,47.97,11.4,149.6,5879.5,0.0,6029.1,0.31,11.89,2.0,2.0,19.0,6.0,3.0,2219.0,22.0,week 17-20
2/2/2022 20:00,4153.83,1870.51,23.56,1875.0,762.92,0.0,0.0,0.0,691.71,914.2,262.96,639.83,213.49,211.54,128.69,13.61,23.56,0.45,0.0,14.26,,1.57,1.4,4.52,0.0,14.26,4108.55,46.87,11.41,39.6,5863.0,17.6,5885.0,0.3,-85.51,2.0,2.0,20.0,6.0,3.0,2220.0,22.0,week 17-20
2/2/2022 21:00,4063.13,1871.27,22.65,1875.0,762.92,0.0,0.0,0.0,649.28,913.85,262.03,636.36,210.91,211.03,130.65,13.33,22.65,0.43,0.0,13.95,,1.56,1.67,4.48,0.0,13.95,4019.78,45.88,11.41,17.6,5863.0,26.4,5854.2,0.3,-134.19,2.0,2.0,21.0,6.0,3.0,2221.0,22.0,week <> 17-20
2/2/2022 22:00,4007.83,1872.03,22.08,1875.0,762.92,0.0,0.0,0.0,613.81,916.3,261.6,640.16,196.78,190.82,130.79,13.35,22.08,0.73,0.0,13.64,,1.47,1.74,4.39,0.0,13.64,3970.29,45.31,11.41,17.6,5876.75,52.8,5841.55,0.3,-157.23,2.0,2.0,22.0,6.0,3.0,2222.0,22.0,week <> 17-20
2/2/2022 23:00,4035.9,1873.09,22.68,1875.0,762.92,0.0,0.0,0.0,603.39,912.72,255.27,646.93,188.29,190.41,130.93,13.35,22.68,0.61,0.0,13.47,,1.49,1.68,4.44,0.0,13.47,3989.99,45.53,11.41,105.6,5882.25,0.0,5987.85,0.3,-116.22,2.0,2.0,23.0,6.0,3.0,2223.0,22.0,week <> 17-20
2/3/2022 0:00,4147.69,1874.73,24.18,1859.58,708.33,0.0,0.0,0.0,595.22,920.85,257.17,653.01,196.04,201.76,131.07,13.39,24.18,0.57,0.0,13.7,,1.53,1.42,4.6,0.0,13.7,4108.46,46.87,11.41,83.6,5890.5,26.4,5947.7,0.3,48.55,2.0,3.0,0.0,6.0,4.0,230.0,23.0,week <> 17-20
2/3/2022 1:00,4143.19,1876.38,23.85,1859.58,708.33,0.0,0.0,0.0,587.05,920.43,263.33,650.06,193.82,198.68,129.96,13.36,23.85,0.55,0.0,13.96,,1.66,1.39,4.65,0.0,13.96,4098.22,46.72,11.4,70.4,5893.25,35.2,5928.45,0.31,50.99,2.0,3.0,1.0,6.0,4.0,231.0,23.0,week <> 17-20
2/3/2022 2:00,4157.87,1878.04,24.0,1859.58,708.33,0.0,0.0,0.0,578.88,913.11,260.53,644.33,203.58,211.24,129.54,13.38,24.0,0.43,0.0,14.22,,1.63,1.29,4.63,0.0,14.22,4118.01,46.94,11.4,105.6,5898.75,4.4,5999.95,0.31,79.51,2.0,3.0,2.0,6.0,4.0,232.0,23.0,week <> 17-20
2/3/2022 3:00,4178.57,1879.69,24.24,1859.58,708.33,0.0,0.0,0.0,570.71,892.1,236.93,639.8,203.74,211.39,130.21,14.03,24.24,0.52,0.0,14.47,,1.61,1.71,4.63,0.0,14.47,4137.67,47.16,11.4,61.6,5907.0,0.0,5968.6,0.31,127.74,2.0,3.0,3.0,6.0,4.0,233.0,23.0,week <> 17-20
2/3/2022 4:00,4170.82,1881.34,23.82,1859.58,708.33,0.0,0.0,0.0,562.53,909.69,255.37,639.53,206.82,211.25,129.44,13.31,23.82,0.43,0.0,14.73,,1.62,1.36,4.63,0.0,14.73,4127.94,47.06,11.4,13.2,5920.75,13.2,5920.75,0.31,108.91,2.0,3.0,4.0,6.0,4.0,234.0,23.0,week <> 17-20
2/3/2022 5:00,4194.94,1883.0,24.23,1859.58,708.33,0.0,0.0,0.0,554.36,912.73,259.95,639.64,211.23,215.44,129.3,13.28,24.23,0.47,0.0,14.98,,1.75,1.48,4.56,0.0,14.98,4147.5,47.27,11.4,0.0,5915.25,118.8,5796.45,0.31,136.51,2.0,3.0,5.0,6.0,4.0,235.0,23.0,week <> 17-20
2/3/2022 6:00,4074.89,1884.65,24.08,1859.58,708.33,0.0,0.0,0.0,551.56,915.29,257.67,639.75,204.71,148.98,109.03,13.28,24.08,0.36,0.0,15.24,,1.56,1.38,4.16,0.0,15.24,4039.49,46.11,11.41,22.0,5920.75,92.4,5850.35,0.3,15.05,2.0,3.0,6.0,6.0,4.0,236.0,23.0,week <> 17-20
2/3/2022 7:00,4119.2,1884.21,24.29,1859.58,708.33,0.0,0.0,0.0,558.75,919.81,260.08,639.86,202.73,132.12,98.61,33.43,24.29,0.32,0.0,15.39,,1.62,1.73,3.85,0.0,15.39,4078.99,46.55,11.41,0.0,5926.25,308.0,5618.25,0.31,48.09,2.0,3.0,7.0,6.0,4.0,237.0,23.0,week <> 17-20
2/3/2022 8:00,4111.11,1880.53,23.84,1859.58,708.33,0.0,0.0,0.0,595.95,914.17,253.55,639.96,199.41,139.38,99.19,48.09,23.84,0.4,0.0,15.24,,1.54,1.33,3.96,0.0,15.24,4068.92,46.41,11.41,0.0,5923.5,246.4,5677.1,0.31,12.13,2.0,3.0,8.0,6.0,4.0,238.0,23.0,week <> 17-20
2/3/2022 9:00,4095.25,1876.82,23.53,1859.58,708.33,0.0,0.0,0.0,577.52,923.08,268.34,640.07,180.15,143.22,99.07,52.18,23.53,0.4,0.0,15.08,,1.49,1.18,3.97,0.0,15.08,4049.43,46.21,11.41,17.6,5926.25,88.0,5855.85,0.31,9.49,2.0,3.0,9.0,6.0,4.0,239.0,23.0,week <> 17-20
2/3/2022 10:00,4124.97,1873.11,24.42,1859.58,708.33,0.0,0.0,0.0,536.3,920.76,264.65,640.18,162.5,147.26,99.49,48.86,24.42,0.46,0.0,14.91,,1.64,1.33,4.44,0.0,14.91,4089.61,46.74,11.43,0.0,5920.75,101.2,5819.55,0.31,86.46,2.0,3.0,10.0,6.0,4.0,2310.0,23.0,week <> 17-20
2/3/2022 11:00,4136.61,1869.4,24.25,1859.58,708.33,0.0,0.0,0.0,533.07,914.76,264.79,640.5,162.01,151.71,98.94,53.17,24.25,0.43,0.0,14.74,,1.67,1.41,4.49,0.0,14.74,4101.96,47.13,11.49,0.0,5904.25,158.4,5745.85,0.3,111.04,2.0,3.0,11.0,6.0,4.0,2311.0,23.0,week <> 17-20
2/3/2022 12:00,4042.46,1865.69,23.71,1859.58,708.33,0.0,0.0,0.0,519.16,877.9,264.62,602.22,159.13,153.74,99.01,55.25,23.71,0.41,0.0,14.58,,1.49,1.35,3.84,0.0,14.58,4013.13,46.12,11.49,0.0,5901.5,171.6,5729.9,0.3,71.38,2.0,3.0,12.0,6.0,4.0,2312.0,23.0,week <> 17-20
2/3/2022 13:00,4052.11,1861.98,23.94,1859.58,708.33,0.0,0.0,0.0,505.25,903.43,255.96,627.37,150.06,150.57,98.44,54.69,23.94,0.4,0.0,14.41,,1.62,1.5,3.82,0.0,14.41,4012.97,46.13,11.49,0.0,5923.5,48.4,5875.1,0.31,73.12,2.0,3.0,13.0,6.0,4.0,2313.0,23.0,week <> 17-20
2/3/2022 14:00,3980.15,1858.27,23.31,1859.58,708.33,0.0,0.0,0.0,501.57,904.67,260.9,626.06,138.43,140.86,98.72,47.25,23.31,0.39,0.0,14.24,,1.56,1.83,3.94,0.0,14.24,3943.94,45.36,11.5,0.0,5923.5,145.2,5778.3,0.31,7.31,2.0,3.0,14.0,6.0,4.0,2314.0,23.0,week <> 17-20
2/3/2022 15:00,4075.36,1855.62,23.33,1859.58,708.33,0.0,0.0,0.0,610.36,907.49,258.99,624.77,137.05,197.22,118.59,50.73,23.33,0.45,0.0,14.14,,1.5,1.86,4.33,0.0,14.14,4043.29,46.55,11.51,52.8,5915.25,88.0,5880.05,0.31,-6.44,2.0,3.0,15.0,6.0,4.0,2315.0,23.0,week <> 17-20
2/3/2022 16:00,4081.78,1854.27,22.97,1859.58,708.33,0.0,0.0,0.0,639.65,892.79,256.45,620.41,142.81,228.14,129.96,47.02,22.97,0.49,0.0,14.14,,1.55,1.58,4.65,0.0,14.14,4042.92,46.52,11.51,242.0,5909.75,0.0,6151.75,0.31,-13.26,2.0,3.0,16.0,6.0,4.0,2316.0,23.0,week <> 17-20
2/3/2022 17:00,4137.74,1852.92,23.86,1859.58,708.33,0.0,0.0,0.0,659.12,895.86,256.91,619.14,158.93,235.62,132.8,31.18,23.86,0.5,0.0,14.14,,1.64,1.8,4.66,0.0,14.14,4102.39,47.22,11.51,74.8,5901.5,35.2,5941.1,0.31,21.5,2.0,3.0,17.0,6.0,4.0,2317.0,23.0,week 17-20
2/3/2022 18:00,4076.34,1851.57,23.27,1859.58,708.33,0.0,0.0,0.0,664.13,899.91,257.43,622.66,183.16,231.29,133.24,13.25,23.27,0.41,0.0,14.14,,1.59,1.59,4.72,0.0,14.14,4042.61,46.49,11.5,70.4,5893.25,44.0,5919.65,0.31,-47.6,2.0,3.0,18.0,6.0,4.0,2318.0,23.0,week 17-20
2/3/2022 19:00,4082.1,1850.23,23.25,1859.58,708.33,0.0,0.0,0.0,708.56,890.68,255.07,616.79,199.6,229.69,133.68,13.93,23.25,0.45,0.0,14.14,,1.58,1.64,4.71,0.0,14.14,4052.82,46.63,11.51,22.0,5893.25,22.0,5893.25,0.31,-75.7,2.0,3.0,19.0,6.0,4.0,2319.0,23.0,week 17-20
2/3/2022 20:00,4057.29,1848.88,22.36,1859.58,708.33,0.0,0.0,0.0,686.36,903.22,267.59,620.31,208.38,226.98,134.11,21.89,22.36,0.5,0.0,14.14,,1.47,1.14,4.71,0.0,14.14,4023.35,46.31,11.51,118.8,5882.25,0.0,6001.05,0.31,-89.49,2.0,3.0,20.0,6.0,4.0,2320.0,23.0,week 17-20
2/3/2022 21:00,4108.24,1847.53,23.23,1859.58,708.33,0.0,0.0,0.0,681.94,901.83,263.45,624.24,211.23,228.79,134.55,13.22,23.23,0.49,0.0,14.15,,1.65,1.66,4.72,0.0,14.15,4063.01,46.78,11.51,57.2,5879.5,0.0,5936.7,0.31,-31.39,2.0,3.0,21.0,6.0,4.0,2321.0,23.0,week <> 17-20
2/3/2022 22:00,4076.15,1846.18,22.56,1859.58,708.33,0.0,0.0,0.0,706.58,906.93,258.76,628.17,212.27,225.7,134.87,13.17,22.56,0.54,0.0,14.15,,1.52,1.44,4.72,0.0,14.15,4033.39,46.44,11.51,0.0,5876.75,57.2,5819.55,0.31,-91.89,2.0,3.0,22.0,6.0,4.0,2322.0,23.0,week <> 17-20
2/3/2022 23:00,4065.92,1845.4,22.56,1859.58,708.33,0.0,0.0,0.0,731.23,914.43,263.95,632.1,213.02,227.96,134.46,13.24,22.56,0.54,0.0,14.09,,1.48,1.32,4.7,0.0,14.09,4033.61,46.47,11.52,35.2,5868.5,8.8,5894.9,0.31,-133.46,2.0,3.0,23.0,6.0,4.0,2323.0,23.0,week <> 17-20
2/4/2022 0:00,4103.59,1845.15,22.75,1881.25,632.92,0.0,0.0,0.0,711.86,917.78,266.15,636.04,213.63,224.42,133.92,21.31,22.75,0.57,0.0,13.94,,1.6,1.48,4.7,0.0,13.94,4073.23,46.93,11.52,114.4,5865.75,4.4,5975.75,0.31,-4.11,2.0,4.0,0.0,6.0,5.0,240.0,24.0,week <> 17-20
2/4/2022 1:00,4046.72,1844.89,22.54,1881.25,632.92,0.0,0.0,0.0,676.9,913.29,263.14,638.82,207.73,211.94,133.57,13.32,22.54,0.71,0.0,13.78,,1.53,1.37,4.63,0.0,13.78,4013.97,46.26,11.52,83.6,5874.0,39.6,5918.0,0.31,-21.28,2.0,4.0,1.0,6.0,5.0,241.0,24.0,week <> 17-20
2/4/2022 2:00,4062.19,1844.64,22.12,1881.25,632.92,0.0,0.0,0.0,670.6,917.29,262.21,639.06,211.37,223.86,134.0,13.24,22.12,0.6,0.0,13.63,,1.51,1.26,4.65,0.0,13.63,4023.23,46.29,11.51,0.0,5907.0,70.4,5836.6,0.31,-3.26,2.0,4.0,2.0,6.0,5.0,242.0,24.0,week <> 17-20
2/4/2022 3:00,4058.8,1844.39,22.55,1881.25,632.92,0.0,0.0,0.0,664.29,921.23,263.48,639.21,212.33,225.91,134.29,13.26,22.55,0.57,0.0,13.47,,1.46,1.27,4.61,0.0,13.47,4024.25,46.39,11.53,0.0,5882.25,48.4,5833.85,0.31,-4.04,2.0,4.0,3.0,6.0,5.0,243.0,24.0,week <> 17-20
2/4/2022 4:00,4031.27,1844.14,22.59,1881.25,632.92,0.0,0.0,0.0,657.99,892.28,232.44,639.37,212.1,227.79,133.97,13.26,22.59,0.58,0.0,13.31,,1.45,1.3,4.63,0.0,13.31,3994.87,46.09,11.54,0.0,5874.0,83.6,5790.4,0.31,3.95,2.0,4.0,4.0,6.0,5.0,244.0,24.0,week <> 17-20
2/4/2022 5:00,3952.18,1843.89,22.93,1881.25,632.92,0.0,0.0,0.0,651.68,797.44,131.07,639.52,210.35,224.58,133.65,13.25,22.93,0.61,0.0,13.16,,1.58,1.39,4.69,0.0,13.16,3925.54,45.28,11.54,52.8,5874.0,83.6,5843.2,0.31,26.25,2.0,4.0,5.0,6.0,5.0,245.0,24.0,week <> 17-20
2/4/2022 6:00,3810.4,1843.65,20.7,1881.25,632.92,0.0,0.0,0.0,645.38,798.38,129.8,639.67,205.92,221.93,133.5,13.24,20.7,0.65,0.0,13.0,,1.38,0.87,4.69,0.0,13.0,3777.95,43.67,11.56,0.0,5879.5,330.0,5549.5,0.31,-109.93,2.0,4.0,6.0,6.0,5.0,246.0,24.0,week <> 17-20
2/4/2022 7:00,3961.01,1846.34,21.2,1881.25,632.92,0.0,0.0,0.0,638.71,929.46,270.22,639.82,202.52,217.5,133.37,13.25,21.2,0.65,0.0,12.9,,1.35,1.33,4.7,0.0,12.9,3926.34,45.37,11.56,0.0,5874.0,316.8,5557.2,0.3,-86.42,2.0,4.0,7.0,6.0,5.0,247.0,24.0,week <> 17-20
2/4/2022 8:00,3955.24,1851.26,21.6,1881.25,632.92,0.0,0.0,0.0,630.82,911.39,255.13,638.37,201.3,209.18,133.25,13.23,21.6,0.66,0.0,12.86,,1.4,1.14,4.72,0.0,12.86,3925.48,45.28,11.53,83.6,5868.5,35.2,5916.9,0.3,-71.15,2.0,4.0,8.0,6.0,5.0,248.0,24.0,week <> 17-20
2/4/2022 9:00,3999.72,1856.18,22.2,1881.25,632.92,0.0,0.0,0.0,622.83,898.2,242.05,633.92,205.34,215.47,133.79,13.24,22.2,0.64,0.0,12.83,,1.5,1.52,4.72,0.0,12.83,3954.86,45.59,11.53,149.6,5868.5,0.0,6018.1,0.3,-10.41,2.0,4.0,9.0,6.0,5.0,249.0,24.0,week <> 17-20
2/4/2022 10:00,4014.46,1861.1,22.0,1881.25,632.92,0.0,0.0,0.0,614.83,908.56,252.51,638.38,210.31,217.34,135.27,13.25,22.0,0.67,0.0,12.8,,1.45,1.5,4.69,0.0,12.8,3984.52,45.92,11.52,17.6,5865.75,70.4,5812.95,0.3,-2.95,2.0,4.0,10.0,6.0,5.0,2410.0,24.0,week <> 17-20
2/4/2022 11:00,3600.48,1866.02,21.63,1881.25,632.92,0.0,0.0,0.0,606.84,545.23,254.86,286.2,209.19,224.57,135.07,13.26,21.63,0.63,0.0,12.77,,1.39,1.32,4.67,0.0,12.77,3568.73,41.13,11.52,17.6,5838.25,8.8,5847.05,0.3,-50.52,2.0,4.0,11.0,6.0,5.0,2411.0,24.0,week <> 17-20
2/4/2022 12:00,3250.08,1870.94,20.61,1881.25,632.92,0.0,0.0,0.0,598.84,260.51,249.85,16.75,208.9,226.33,134.27,13.26,20.61,0.63,0.0,12.74,,1.31,1.19,4.68,0.0,12.74,3211.31,36.89,11.49,0.0,5799.75,114.4,5685.35,0.3,-113.13,2.0,4.0,12.0,6.0,5.0,2412.0,24.0,week <> 17-20
2/4/2022 13:00,3694.86,1875.85,20.77,1881.25,632.92,0.0,0.0,0.0,590.85,688.07,247.97,433.69,206.33,224.24,133.61,13.29,20.77,0.62,0.0,12.71,,1.31,1.32,4.74,0.0,12.71,3665.88,42.02,11.46,44.0,5777.75,4.4,5817.35,0.3,-92.83,2.0,4.0,13.0,6.0,5.0,2413.0,24.0,week <> 17-20
2/4/2022 14:00,3868.48,1880.76,20.65,1881.25,632.92,0.0,0.0,0.0,583.49,903.0,252.81,633.5,191.18,197.93,122.92,14.21,20.65,0.78,0.0,12.68,,1.36,1.44,4.37,0.0,12.68,3834.07,43.97,11.47,39.6,5827.25,48.4,5818.45,0.3,-131.69,2.0,4.0,14.0,6.0,5.0,2414.0,24.0,week <> 17-20
2/4/2022 15:00,3835.24,1884.94,19.72,1881.25,632.92,0.0,0.0,0.0,585.91,910.84,259.49,624.36,180.59,218.93,97.78,13.21,19.72,0.76,0.0,12.69,,1.22,1.88,2.79,0.0,12.69,3804.35,43.65,11.47,0.0,6022.5,352.0,5670.5,0.31,-179.37,2.0,4.0,15.0,6.0,5.0,2415.0,24.0,week <> 17-20
2/4/2022 16:00,3861.54,1888.68,20.05,1881.25,632.92,0.0,0.0,0.0,591.66,909.35,260.2,623.84,183.09,223.97,97.14,13.21,20.05,0.71,0.0,12.74,,1.26,1.85,3.07,0.0,12.74,3814.32,43.77,11.48,0.0,6030.75,611.6,5419.15,0.31,-161.06,2.0,4.0,16.0,6.0,5.0,2416.0,24.0,week <> 17-20
2/4/2022 17:00,3856.58,1892.41,20.57,1881.25,632.92,0.0,0.0,0.0,597.4,897.95,255.78,623.32,161.19,225.31,97.05,13.14,20.57,0.79,0.0,12.79,,1.22,1.77,3.16,0.0,12.79,3824.38,43.91,11.48,0.0,6033.5,589.6,5443.9,0.31,-164.11,2.0,4.0,17.0,6.0,5.0,2417.0,24.0,week 17-20
2/4/2022 18:00,3877.57,1896.15,21.0,1881.25,632.92,0.0,0.0,0.0,603.15,910.14,259.61,622.54,130.22,228.81,96.81,13.16,21.0,0.89,0.0,12.84,,1.22,1.7,3.28,0.0,12.84,3844.2,44.14,11.48,0.0,6030.75,633.6,5397.15,0.31,-164.77,2.0,4.0,18.0,6.0,5.0,2418.0,24.0,week 17-20
2/4/2022 19:00,4121.59,1899.88,23.0,1881.25,632.92,0.0,0.0,0.0,612.49,906.58,261.77,619.18,119.23,310.34,128.31,13.19,23.0,1.05,0.0,12.89,,1.48,1.67,4.82,0.0,12.89,4091.29,46.95,11.48,0.0,6047.25,501.6,5545.65,0.31,69.73,2.0,4.0,19.0,6.0,5.0,2419.0,24.0,week 17-20
2/4/2022 20:00,4156.59,1903.62,23.48,1881.25,632.92,0.0,0.0,0.0,627.12,900.16,256.93,625.07,139.08,305.86,133.48,13.23,23.48,0.8,0.0,12.94,,1.6,1.49,4.91,0.0,12.94,4120.87,47.29,11.48,0.0,6047.25,299.2,5748.05,0.31,92.77,2.0,4.0,20.0,6.0,5.0,2420.0,24.0,week 17-20
2/4/2022 21:00,4193.16,1907.35,23.73,1881.25,632.92,0.0,0.0,0.0,641.45,917.25,258.41,637.98,167.61,249.2,133.58,13.14,23.73,0.68,0.0,12.99,,1.65,1.56,4.88,0.0,12.99,4150.62,47.64,11.48,0.0,6102.25,413.6,5688.65,0.31,94.19,2.0,4.0,21.0,6.0,5.0,2421.0,24.0,week <> 17-20
2/4/2022 22:00,4202.01,1911.06,23.87,1881.25,632.92,0.0,0.0,0.0,654.75,928.46,265.65,637.5,183.16,229.59,133.79,13.11,23.87,0.71,0.0,13.05,,1.6,1.47,4.87,0.0,13.05,4160.52,47.75,11.48,0.0,6096.75,457.6,5639.15,0.31,74.82,2.0,4.0,22.0,6.0,5.0,2422.0,24.0,week <> 17-20
2/4/2022 23:00,4120.77,1913.82,23.03,1881.25,632.92,0.0,0.0,0.0,667.99,908.2,257.41,628.95,189.52,219.12,134.01,13.08,23.03,0.76,0.0,13.17,,1.57,1.46,4.88,0.0,13.17,4081.41,46.85,11.48,0.0,6105.0,312.4,5792.6,0.31,-2.15,2.0,4.0,23.0,6.0,5.0,2423.0,24.0,week <> 17-20
2/5/2022 0:00,4129.3,1916.12,23.53,1880.0,627.08,0.0,0.0,0.0,681.22,878.6,263.57,595.65,195.04,224.62,134.23,13.1,23.53,0.74,0.0,13.42,,1.59,1.49,4.87,0.0,13.42,4091.16,46.95,11.48,0.0,6113.25,404.8,5708.45,0.31,26.27,2.0,5.0,0.0,6.0,6.0,250.0,25.0,wknd
2/5/2022 1:00,4111.21,1918.42,23.01,1880.0,627.08,0.0,0.0,0.0,694.46,875.46,258.92,595.15,200.18,225.05,134.44,13.16,23.01,0.73,0.0,13.67,,1.6,1.71,4.95,0.0,13.67,4071.42,46.72,11.48,0.0,6132.5,396.0,5736.5,0.31,-4.21,2.0,5.0,1.0,6.0,6.0,251.0,25.0,wknd
2/5/2022 2:00,4165.98,1920.72,23.87,1880.0,627.08,0.0,0.0,0.0,707.69,874.01,258.74,594.27,203.09,218.5,134.66,13.13,23.87,0.61,0.0,13.93,,1.57,1.52,4.96,0.0,13.93,4130.49,47.37,11.47,0.0,6146.25,528.0,5618.25,0.31,36.47,2.0,5.0,2.0,6.0,6.0,252.0,25.0,wknd
2/5/2022 3:00,4184.38,1923.02,23.65,1880.0,627.08,0.0,0.0,0.0,712.95,874.6,258.08,592.97,204.08,223.06,134.34,19.03,23.65,0.61,0.0,14.18,,1.62,1.56,4.89,0.0,14.18,4139.82,47.43,11.46,0.0,6154.5,316.8,5837.7,0.31,46.73,2.0,5.0,3.0,6.0,6.0,253.0,25.0,wknd
2/5/2022 4:00,4101.61,1925.31,23.32,1880.0,627.08,0.0,0.0,0.0,669.96,864.33,245.11,588.11,188.01,211.33,134.93,13.07,23.32,0.77,0.0,14.43,,1.45,1.25,4.84,0.0,14.43,4060.61,46.51,11.45,0.0,6157.25,448.8,5708.45,0.31,14.92,2.0,5.0,4.0,6.0,6.0,254.0,25.0,wknd
2/5/2022 5:00,4191.83,1927.61,24.3,1880.0,627.08,0.0,0.0,0.0,659.16,880.32,254.31,594.88,187.92,217.02,135.06,13.11,24.3,0.73,0.0,14.68,,1.63,1.68,4.89,0.0,14.68,4159.82,47.67,11.46,0.0,6173.75,374.0,5799.75,0.31,97.66,2.0,5.0,5.0,6.0,6.0,255.0,25.0,wknd
2/5/2022 6:00,4126.75,1929.57,23.15,1880.0,627.08,0.0,0.0,0.0,648.36,880.4,251.88,602.9,183.5,218.18,133.63,13.08,23.15,0.74,0.0,14.93,,1.51,1.29,4.65,0.0,14.93,4080.64,46.77,11.46,0.0,6173.75,470.8,5702.95,0.31,41.33,2.0,5.0,6.0,6.0,6.0,256.0,25.0,wknd
2/5/2022 7:00,4142.09,1924.41,23.98,1880.0,627.08,0.0,0.0,0.0,608.98,907.41,260.05,628.47,144.28,219.75,133.79,13.05,23.98,0.76,0.0,15.12,,1.53,1.15,4.64,0.0,15.12,4100.57,47.0,11.46,0.0,6179.25,387.2,5792.05,0.31,74.21,2.0,5.0,7.0,6.0,6.0,257.0,25.0,wknd
2/5/2022 8:00,4005.42,1916.43,24.34,1880.0,627.08,0.0,0.0,0.0,395.1,930.75,264.27,644.62,73.85,150.43,111.69,12.96,24.34,0.89,0.0,15.24,,1.46,1.27,3.78,0.0,15.24,3971.77,45.5,11.46,0.0,6193.0,611.6,5581.4,0.31,136.05,2.0,5.0,8.0,6.0,6.0,258.0,25.0,wknd
2/5/2022 9:00,4146.48,1908.44,23.79,1880.0,627.08,0.0,0.0,0.0,600.81,926.37,260.73,646.73,252.92,139.84,107.05,12.98,23.79,0.98,0.0,15.36,,1.31,1.23,3.48,0.0,15.36,4099.87,46.93,11.45,0.0,6184.75,770.0,5414.75,0.31,83.77,2.0,5.0,9.0,6.0,6.0,259.0,25.0,wknd
2/5/2022 10:00,4121.86,1900.46,24.1,1880.0,627.08,0.0,0.0,0.0,609.28,921.28,257.24,656.37,201.4,160.88,117.5,12.96,24.1,0.84,0.0,15.49,,1.52,1.36,3.97,0.0,15.49,4079.47,46.63,11.43,0.0,6127.0,638.0,5489.0,0.31,63.76,2.0,5.0,10.0,6.0,6.0,2510.0,25.0,wknd
2/5/2022 11:00,3660.35,1892.48,23.27,1880.0,627.08,0.0,0.0,0.0,614.92,472.76,227.49,247.58,149.68,235.42,134.28,13.07,23.27,0.81,0.0,15.61,,1.47,1.38,4.78,0.0,15.61,3624.67,41.43,11.43,0.0,6047.25,453.2,5594.05,0.31,53.11,2.0,5.0,11.0,6.0,6.0,2511.0,25.0,wknd
2/5/2022 12:00,3670.02,1884.49,23.94,1880.0,627.08,0.0,0.0,0.0,620.55,452.36,231.19,228.38,156.83,222.57,131.17,13.13,23.94,0.63,0.0,15.73,,1.51,1.1,4.79,0.0,15.73,3634.96,41.55,11.43,0.0,5978.5,277.2,5701.3,0.31,85.53,2.0,5.0,12.0,6.0,6.0,2512.0,25.0,wknd
2/5/2022 13:00,4208.75,1876.51,24.81,1880.0,627.08,0.0,0.0,0.0,627.48,897.04,253.39,638.38,185.35,216.9,127.72,13.21,24.81,0.51,0.0,15.85,,1.64,1.38,4.83,0.0,15.85,4168.68,47.65,11.43,0.0,5926.25,224.4,5701.85,0.31,180.65,2.0,5.0,13.0,6.0,6.0,2513.0,25.0,wknd
2/5/2022 14:00,4085.95,1868.96,23.64,1880.0,627.08,0.0,0.0,0.0,636.14,887.67,250.52,630.53,189.25,199.49,129.54,13.23,23.64,0.65,0.0,15.98,,1.44,0.78,4.79,0.0,15.98,4040.1,46.19,11.43,0.0,5887.75,272.8,5614.95,0.31,66.09,2.0,5.0,14.0,6.0,6.0,2514.0,25.0,wknd
2/5/2022 15:00,4156.3,1867.45,24.99,1880.0,627.08,0.0,0.0,0.0,644.81,883.39,254.83,621.93,189.37,197.08,129.75,13.23,24.99,0.64,0.0,15.65,,1.72,1.4,4.66,0.0,15.65,4119.39,47.1,11.43,0.0,5857.5,233.2,5624.3,0.3,133.56,2.0,5.0,15.0,6.0,6.0,2515.0,25.0,wknd
2/5/2022 16:00,4126.75,1867.89,24.49,1880.0,627.08,0.0,0.0,0.0,653.49,871.45,240.55,616.66,204.38,208.98,129.87,13.28,24.49,0.51,0.03,14.93,,1.55,1.08,4.62,0.0,14.93,4079.89,46.65,11.43,0.0,5843.75,105.6,5738.15,0.3,106.84,2.0,5.0,16.0,6.0,6.0,2516.0,25.0,wknd
2/5/2022 17:00,4241.17,1868.32,25.55,1880.0,627.08,0.0,0.0,0.0,685.8,884.3,254.82,614.77,212.64,214.6,129.73,23.54,25.55,0.45,0.13,14.21,,1.66,1.51,4.63,0.0,14.21,4198.51,48.01,11.44,0.0,5852.0,176.0,5676.0,0.3,175.66,2.0,5.0,17.0,6.0,6.0,2517.0,25.0,wknd
2/5/2022 18:00,4204.91,1868.76,23.73,1880.0,627.08,0.0,0.0,0.0,726.99,880.2,249.12,615.9,216.09,224.29,127.84,44.82,23.73,0.5,0.13,13.49,,1.5,0.83,4.7,0.0,13.49,4168.68,47.67,11.44,0.0,5865.75,167.2,5698.55,0.3,101.87,2.0,5.0,18.0,6.0,6.0,2518.0,25.0,wknd
2/5/2022 19:00,4100.02,1869.19,23.37,1880.0,627.08,0.0,0.0,0.0,700.77,885.54,248.0,622.5,214.43,217.69,127.82,26.53,23.37,0.44,0.13,12.77,,1.15,0.59,4.64,0.0,12.77,4059.76,46.39,11.43,0.0,5852.0,277.2,5574.8,0.3,17.44,2.0,5.0,19.0,6.0,6.0,2519.0,25.0,wknd
2/5/2022 20:00,3959.47,1869.63,23.52,1880.0,627.08,0.0,0.0,0.0,692.09,732.8,249.96,473.49,212.88,211.74,128.47,13.3,23.52,0.48,0.13,12.05,,1.45,0.84,4.62,0.0,12.05,3921.31,44.8,11.42,0.0,5846.5,202.4,5644.1,0.3,37.87,2.0,5.0,20.0,6.0,6.0,2520.0,25.0,wknd
2/5/2022 21:00,3384.65,1870.06,21.99,1880.0,627.08,0.0,0.0,0.0,678.62,283.83,232.21,52.52,213.76,212.4,128.49,13.29,21.99,0.48,0.13,11.33,,1.09,0.54,4.62,0.0,11.33,3347.72,38.23,11.42,0.0,5838.25,211.2,5627.05,0.3,-74.95,2.0,5.0,21.0,6.0,6.0,2521.0,25.0,wknd
2/5/2022 22:00,3236.49,1870.28,20.26,1880.0,627.08,0.0,0.0,0.0,665.15,238.96,239.64,9.56,213.85,214.05,127.68,13.28,20.26,0.49,0.13,10.61,,1.25,0.77,4.64,0.0,10.61,3209.3,36.65,11.42,0.0,5849.25,391.6,5457.65,0.3,-164.99,2.0,5.0,22.0,6.0,6.0,2522.0,25.0,wknd
2/5/2022 23:00,2993.71,1868.31,16.06,1880.0,627.08,0.0,0.0,0.0,706.05,241.42,243.94,11.85,216.45,216.43,127.79,27.4,16.06,0.49,0.13,10.43,,0.9,0.81,4.66,0.0,10.43,2961.65,33.79,11.41,0.0,5865.75,352.0,5513.75,0.3,-449.16,2.0,5.0,23.0,6.0,6.0,2523.0,25.0,wknd
2/6/2022 0:00,3043.64,1865.78,16.75,1852.92,661.25,0.0,0.0,0.0,714.62,287.38,204.13,84.4,216.04,213.73,129.56,25.12,16.75,0.53,0.1,10.73,,0.94,0.89,4.63,0.0,10.73,3021.08,34.45,11.4,0.0,5824.5,506.0,5318.5,0.3,-485.38,2.0,6.0,0.0,6.0,7.0,260.0,26.0,wknd
2/6/2022 1:00,3163.04,1863.25,15.89,1852.92,661.25,0.0,0.0,0.0,739.56,382.5,159.31,225.56,221.45,229.61,130.66,52.33,15.89,0.45,0.0,11.03,,0.97,0.87,4.61,0.0,11.03,3129.84,35.69,11.4,0.0,5810.75,264.0,5546.75,0.3,-483.5,2.0,6.0,1.0,6.0,7.0,261.0,26.0,wknd
2/6/2022 2:00,3717.65,1860.71,19.69,1852.92,661.25,0.0,0.0,0.0,744.93,679.79,225.16,444.2,221.15,226.86,131.06,48.32,19.69,0.52,0.0,11.33,,1.25,0.82,4.63,0.0,11.33,3683.84,42.02,11.41,0.0,5794.25,145.2,5649.05,0.3,-229.03,2.0,6.0,2.0,6.0,7.0,262.0,26.0,wknd
2/6/2022 3:00,3758.67,1858.18,20.23,1852.92,661.25,0.0,0.0,0.0,709.46,687.63,238.15,440.91,220.7,222.06,131.35,46.12,20.23,0.52,0.0,11.63,,1.2,0.75,4.65,0.0,11.63,3723.34,42.48,11.41,0.0,5816.25,140.8,5675.45,0.3,-157.85,2.0,6.0,3.0,6.0,7.0,263.0,26.0,wknd
2/6/2022 4:00,3784.14,1855.64,20.74,1852.92,661.25,0.0,0.0,0.0,728.83,671.28,224.08,442.16,232.84,224.99,131.65,45.77,20.74,0.54,0.0,11.93,,1.19,0.71,4.62,0.0,11.93,3753.12,42.83,11.41,0.0,5799.75,189.2,5610.55,0.3,-132.86,2.0,6.0,4.0,6.0,7.0,264.0,26.0,wknd
2/6/2022 5:00,3744.86,1853.11,19.35,1852.92,661.25,0.0,0.0,0.0,746.72,707.35,254.02,443.83,232.48,226.25,132.05,49.65,19.35,0.59,0.0,12.23,,1.21,0.86,4.59,0.0,12.23,3703.67,42.27,11.41,8.8,5794.25,162.8,5640.25,0.3,-223.57,2.0,6.0,5.0,6.0,7.0,265.0,26.0,wknd
2/6/2022 6:00,3840.2,1850.69,20.12,1852.92,661.25,0.0,0.0,0.0,748.44,750.49,242.1,490.86,234.1,230.87,132.98,52.69,20.12,0.63,0.0,12.53,,1.13,0.69,4.52,0.0,12.53,3802.67,43.4,11.41,0.0,5777.75,180.4,5597.35,0.3,-170.67,2.0,6.0,6.0,6.0,7.0,266.0,26.0,wknd
2/6/2022 7:00,3759.73,1849.12,21.26,1852.92,661.25,0.0,0.0,0.0,530.69,822.31,248.17,556.95,252.81,17.47,22.03,92.17,21.26,0.25,0.0,12.86,,1.12,0.56,4.01,0.0,12.86,3723.5,42.5,11.41,0.0,5775.0,413.6,5361.4,0.3,-103.64,2.0,6.0,7.0,6.0,7.0,267.0,26.0,wknd
2/6/2022 8:00,3904.62,1847.73,21.39,1852.92,661.25,0.0,0.0,0.0,689.67,828.34,247.98,565.86,254.2,179.13,82.38,48.82,21.39,1.05,0.0,13.21,,1.25,0.64,4.08,0.0,13.21,3861.95,44.08,11.41,0.0,5766.75,404.8,5361.95,0.3,-122.38,2.0,6.0,8.0,6.0,7.0,268.0,26.0,wknd
2/6/2022 9:00,3976.89,1846.34,22.26,1852.92,661.25,0.0,0.0,0.0,749.61,820.03,236.5,561.69,207.12,311.58,125.21,17.13,22.26,1.12,0.0,13.56,,1.06,0.43,4.38,0.0,13.56,3930.98,44.87,11.41,4.4,5761.25,101.2,5664.45,0.3,-100.33,2.0,6.0,9.0,6.0,7.0,269.0,26.0,wknd
2/6/2022 10:00,4006.13,1844.94,24.99,1852.92,661.25,0.0,0.0,0.0,623.94,822.34,222.46,580.77,163.36,231.83,133.37,24.05,24.99,0.56,0.0,13.91,,1.61,0.93,4.74,0.0,13.91,3980.51,45.43,11.41,0.0,5736.5,140.8,5595.7,0.3,53.66,2.0,6.0,10.0,6.0,7.0,2610.0,26.0,wknd
2/6/2022 11:00,4137.0,1843.55,25.01,1852.92,661.25,0.0,0.0,0.0,716.22,878.26,255.26,606.29,196.79,232.04,132.46,51.99,25.01,0.59,0.0,14.27,,1.45,0.84,4.84,0.0,14.27,4089.01,46.66,11.41,4.4,5709.0,70.4,5643.0,0.3,37.72,2.0,6.0,11.0,6.0,7.0,2611.0,26.0,wknd
2/6/2022 12:00,4083.46,1842.16,24.7,1852.92,661.25,0.0,0.0,0.0,699.77,872.63,252.16,604.73,212.44,220.53,131.85,37.43,24.7,0.53,0.0,14.62,,1.4,0.69,4.84,0.0,14.62,4039.49,46.09,11.41,39.6,5665.0,17.6,5687.0,0.3,7.65,2.0,6.0,12.0,6.0,7.0,2612.0,26.0,wknd
2/6/2022 13:00,4077.84,1840.76,24.55,1852.92,661.25,0.0,0.0,0.0,697.56,876.64,255.36,597.66,214.95,213.53,133.17,33.8,24.55,0.65,0.0,14.97,,1.38,0.55,4.9,0.0,14.97,4040.43,46.21,11.44,0.0,5777.75,92.4,5685.35,0.3,1.64,2.0,6.0,13.0,6.0,7.0,2613.0,26.0,wknd
2/6/2022 14:00,3992.28,1839.73,25.66,1852.92,661.25,0.0,0.0,0.0,615.37,871.02,254.23,598.92,206.9,195.25,133.03,13.26,25.66,0.76,0.0,15.31,,1.39,0.66,4.89,0.0,15.31,3952.29,45.28,11.46,4.4,5742.0,74.8,5671.6,0.3,4.9,2.0,6.0,14.0,6.0,7.0,2614.0,26.0,wknd
2/6/2022 15:00,4030.97,1840.81,26.45,1852.92,661.25,0.0,0.0,0.0,611.19,870.69,250.66,606.1,212.69,199.13,131.84,13.29,26.45,0.64,0.0,15.43,,1.58,0.85,4.9,0.0,15.43,3992.66,45.82,11.48,30.8,5700.75,66.0,5665.55,0.3,47.03,2.0,6.0,15.0,6.0,7.0,2615.0,26.0,wknd
2/6/2022 16:00,3994.68,1842.23,26.3,1852.92,661.25,0.0,0.0,0.0,607.02,874.18,252.85,609.47,207.08,206.88,130.58,13.33,26.3,0.64,0.0,15.42,,1.41,0.67,4.91,0.0,15.42,3953.16,45.38,11.48,13.2,5678.75,57.2,5634.75,0.3,10.0,2.0,6.0,16.0,6.0,7.0,2616.0,26.0,wknd
2/6/2022 17:00,3972.88,1843.65,26.01,1852.92,661.25,0.0,0.0,0.0,602.84,866.56,246.94,605.65,201.37,201.08,129.09,13.28,26.01,0.66,0.0,15.42,,1.39,0.76,4.77,0.0,15.42,3942.86,45.23,11.47,0.0,5676.0,184.8,5491.2,0.3,-1.42,2.0,6.0,17.0,6.0,7.0,2617.0,26.0,wknd
2/6/2022 18:00,3885.63,1845.07,25.53,1852.92,661.25,0.0,0.0,0.0,598.66,868.62,250.65,606.24,194.71,193.58,123.54,13.33,25.53,0.68,0.0,15.42,,1.1,0.59,4.25,0.0,15.42,3843.86,44.08,11.47,4.4,5676.0,88.0,5592.4,0.3,-87.97,2.0,6.0,18.0,6.0,7.0,2618.0,26.0,wknd
2/6/2022 19:00,3955.17,1846.49,25.41,1852.92,661.25,0.0,0.0,0.0,594.48,876.2,252.06,606.32,196.35,196.87,123.39,13.28,25.41,0.61,0.0,15.42,,1.25,0.86,4.22,0.0,15.42,3922.85,44.99,11.47,0.0,5761.25,127.6,5633.65,0.3,-23.25,2.0,6.0,19.0,6.0,7.0,2619.0,26.0,wknd
2/6/2022 20:00,3955.23,1847.91,25.57,1852.92,661.25,0.0,0.0,0.0,590.31,878.01,251.32,606.16,196.28,193.09,124.13,13.28,25.57,0.64,0.0,15.41,,1.4,0.94,4.36,0.0,15.41,3912.74,44.87,11.47,4.4,5808.0,88.0,5724.4,0.3,-22.24,2.0,6.0,20.0,6.0,7.0,2620.0,26.0,wknd
2/6/2022 21:00,3941.18,1849.33,25.64,1852.92,661.25,0.0,0.0,0.0,586.13,891.19,257.6,607.66,185.09,193.59,123.47,13.2,25.64,0.66,0.0,15.41,,1.08,0.56,4.43,0.0,15.41,3912.66,44.87,11.47,0.0,5898.75,206.8,5691.95,0.31,-46.71,2.0,6.0,21.0,6.0,7.0,2621.0,26.0,wknd
2/6/2022 22:00,4002.85,1851.58,26.32,1852.92,661.25,0.0,0.0,0.0,592.03,876.98,249.2,608.39,180.29,197.43,123.44,13.2,26.32,0.57,0.0,15.41,,1.44,1.05,4.35,0.0,15.41,3962.11,45.44,11.47,0.0,5871.25,259.6,5611.65,0.31,21.02,2.0,6.0,22.0,6.0,7.0,2622.0,26.0,wknd
2/6/2022 23:00,3941.88,1857.66,25.85,1852.92,661.25,0.0,0.0,0.0,616.84,872.74,247.77,606.07,179.27,201.87,122.46,13.23,25.85,0.47,0.0,15.37,,1.17,0.64,4.35,0.0,15.37,3902.8,44.76,11.47,0.0,5876.75,303.6,5573.15,0.31,-66.62,2.0,6.0,23.0,6.0,7.0,2623.0,26.0,wknd
2/7/2022 0:00,4029.17,1864.22,26.63,1881.25,605.0,0.0,0.0,0.0,642.1,876.57,253.65,604.06,177.61,203.6,124.6,13.24,26.63,0.53,0.0,15.31,,1.5,1.12,4.39,0.0,15.31,3981.99,45.68,11.47,0.0,5920.75,294.8,5625.95,0.31,41.28,2.0,7.0,0.0,7.0,1.0,270.0,27.0,week <> 17-20
2/7/2022 1:00,4068.65,1870.78,26.99,1881.25,605.0,0.0,0.0,0.0,667.35,877.89,246.82,610.54,172.68,202.78,123.33,13.26,26.99,0.51,0.0,15.25,,1.64,1.42,4.38,0.0,15.25,4031.42,46.25,11.47,0.0,5959.25,308.0,5651.25,0.31,47.62,2.0,7.0,1.0,7.0,1.0,271.0,27.0,week <> 17-20
2/7/2022 2:00,4052.1,1877.34,25.97,1881.25,605.0,0.0,0.0,0.0,689.67,886.04,255.15,605.86,185.61,228.31,123.03,40.39,25.97,0.4,0.0,15.19,,0.99,0.52,4.39,0.0,15.19,4011.64,46.02,11.47,0.0,5997.75,352.0,5645.75,0.31,-5.95,2.0,7.0,2.0,7.0,1.0,272.0,27.0,week <> 17-20
2/7/2022 3:00,4157.04,1883.9,25.9,1881.25,605.0,0.0,0.0,0.0,696.12,885.74,261.96,602.33,184.31,231.35,123.21,45.09,25.9,0.46,0.0,15.14,,1.52,0.85,4.64,0.0,15.14,4110.55,47.15,11.47,0.0,6028.0,391.6,5636.4,0.31,86.28,2.0,7.0,3.0,7.0,1.0,273.0,27.0,week <> 17-20
2/7/2022 4:00,4123.79,1890.46,25.73,1881.25,605.0,0.0,0.0,0.0,711.37,885.96,263.26,602.4,185.55,232.51,123.37,50.42,25.73,0.42,0.0,15.08,,1.32,0.76,4.68,0.0,15.08,4080.82,46.81,11.47,0.0,6044.5,426.8,5617.7,0.31,31.0,2.0,7.0,4.0,7.0,1.0,274.0,27.0,week <> 17-20
2/7/2022 5:00,4156.03,1897.02,26.61,1881.25,605.0,0.0,0.0,0.0,710.02,890.85,259.01,604.69,183.47,230.01,122.59,45.74,26.61,0.48,0.0,15.02,,1.58,1.02,4.76,0.0,15.02,4120.43,47.27,11.47,0.0,6066.5,382.8,5683.7,0.31,53.14,2.0,7.0,5.0,7.0,1.0,275.0,27.0,week <> 17-20
2/7/2022 6:00,4188.23,1904.57,26.35,1881.25,605.0,0.0,0.0,0.0,718.42,886.3,264.11,600.63,185.93,235.31,127.44,51.82,26.35,0.6,0.0,14.96,,1.48,1.2,4.88,0.0,14.96,4150.32,47.63,11.48,0.0,6077.5,444.4,5633.1,0.31,73.93,2.0,7.0,6.0,7.0,1.0,276.0,27.0,week <> 17-20
2/7/2022 7:00,4077.97,1912.56,25.32,1881.25,605.0,0.0,0.0,0.0,679.93,889.13,265.77,600.83,183.85,224.49,131.68,34.6,25.32,0.68,0.0,14.9,,1.39,0.67,4.89,0.0,14.9,4041.96,46.43,11.49,0.0,6080.25,246.4,5833.85,0.31,-8.64,2.0,7.0,7.0,7.0,1.0,277.0,27.0,week <> 17-20
2/7/2022 8:00,4005.97,1911.66,25.38,1881.25,605.0,0.0,0.0,0.0,638.89,889.68,268.12,602.14,181.04,220.92,132.3,13.1,25.38,0.76,0.0,14.88,,1.21,0.59,4.84,0.0,14.88,3963.96,45.59,11.5,0.0,6094.0,189.2,5904.8,0.31,-39.25,2.0,7.0,8.0,7.0,1.0,278.0,27.0,week <> 17-20
2/7/2022 9:00,3991.68,1904.19,25.32,1881.25,605.0,0.0,0.0,0.0,666.93,888.02,266.97,607.36,183.95,207.09,132.88,13.1,25.32,0.89,0.0,14.88,,1.26,0.67,4.82,0.0,14.88,3964.87,45.62,11.51,0.0,6085.75,233.2,5852.55,0.31,-72.47,2.0,7.0,9.0,7.0,1.0,279.0,27.0,week <> 17-20
2/7/2022 10:00,3981.82,1899.49,25.66,1881.25,605.0,0.0,0.0,0.0,680.08,881.29,262.36,615.29,193.54,215.87,133.25,13.02,25.66,0.71,0.0,14.89,,1.14,0.64,4.72,0.0,14.89,3944.95,45.4,11.51,0.0,6041.75,233.2,5808.55,0.31,-84.04,2.0,7.0,10.0,7.0,1.0,2710.0,27.0,week <> 17-20
2/7/2022 11:00,4036.25,1894.79,25.89,1881.25,605.0,0.0,0.0,0.0,693.23,873.49,255.7,617.27,203.71,221.9,132.62,13.12,25.89,0.57,0.0,14.9,,1.23,0.96,4.72,0.0,14.9,4004.11,46.08,11.51,0.0,5984.0,272.8,5711.2,0.3,-30.27,2.0,7.0,11.0,7.0,1.0,2711.0,27.0,week <> 17-20
2/7/2022 12:00,4014.72,1890.09,25.8,1881.25,605.0,0.0,0.0,0.0,703.06,876.66,261.97,609.24,208.84,236.89,132.52,19.12,25.8,0.58,0.0,14.92,,1.04,0.69,4.71,0.0,14.92,3974.59,45.75,11.51,70.4,5945.5,26.4,5989.5,0.3,-60.09,2.0,7.0,12.0,7.0,1.0,2712.0,27.0,week <> 17-20
2/7/2022 13:00,4062.44,1885.39,26.09,1881.25,605.0,0.0,0.0,0.0,695.82,874.67,256.8,608.05,210.94,232.61,132.92,13.14,26.09,0.55,0.0,14.93,,1.32,0.99,4.82,0.0,14.93,4024.3,46.34,11.52,96.8,5912.5,4.4,6004.9,0.3,1.56,2.0,7.0,13.0,7.0,1.0,2713.0,27.0,week <> 17-20
2/7/2022 14:00,4026.54,1880.7,25.64,1881.25,605.0,0.0,0.0,0.0,686.17,880.36,262.25,608.01,217.87,235.18,133.32,13.13,25.64,0.54,0.0,14.94,,1.14,0.69,4.83,0.0,14.94,3994.28,46.01,11.52,26.4,5909.75,22.0,5914.15,0.3,-25.68,2.0,7.0,14.0,7.0,1.0,2714.0,27.0,week <> 17-20
2/7/2022 15:00,3982.77,1876.0,25.94,1881.25,605.0,0.0,0.0,0.0,676.52,869.96,256.2,602.45,211.57,226.56,133.72,13.29,25.94,0.6,0.0,14.96,,1.05,0.59,4.89,0.0,14.96,3954.3,45.55,11.52,0.0,5915.25,74.8,5840.45,0.3,-44.7,2.0,7.0,15.0,7.0,1.0,2715.0,27.0,week <> 17-20
2/7/2022 16:00,3976.3,1872.21,25.55,1881.25,605.0,0.0,0.0,0.0,666.86,873.73,254.53,603.82,209.17,226.02,134.12,13.3,25.55,0.66,0.0,14.93,,1.02,0.55,4.88,0.0,14.93,3934.58,45.32,11.52,0.0,5926.25,198.0,5728.25,0.3,-41.5,2.0,7.0,16.0,7.0,1.0,2716.0,27.0,week <> 17-20
2/7/2022 17:00,3980.85,1874.25,25.67,1881.25,605.0,0.0,0.0,0.0,657.21,856.79,262.3,582.76,213.98,222.83,134.51,13.25,25.67,0.68,0.0,14.62,,1.11,0.76,4.86,0.0,14.62,3944.71,45.46,11.52,0.0,5940.0,206.8,5733.2,0.3,-12.4,2.0,7.0,17.0,7.0,1.0,2717.0,27.0,week 17-20
2/7/2022 18:00,3957.12,1877.32,25.32,1881.25,605.0,0.0,0.0,0.0,647.68,859.93,261.42,586.12,205.77,183.47,134.81,17.18,25.32,1.18,0.0,14.26,,1.24,1.21,4.9,0.0,14.26,3924.95,45.24,11.53,0.0,5964.75,154.0,5810.75,0.31,-32.81,2.0,7.0,18.0,7.0,1.0,2718.0,27.0,week 17-20
2/7/2022 19:00,3914.22,1880.39,24.88,1881.25,605.0,0.0,0.0,0.0,645.73,877.84,262.18,602.22,203.76,200.56,134.61,13.12,24.88,0.9,0.0,13.9,,1.13,0.79,4.87,0.0,13.9,3885.39,44.78,11.53,0.0,5956.5,154.0,5802.5,0.3,-94.73,2.0,7.0,19.0,7.0,1.0,2719.0,27.0,week 17-20
2/7/2022 20:00,4017.71,1882.68,25.51,1881.25,605.0,0.0,0.0,0.0,648.43,886.35,266.72,603.27,214.11,212.1,134.36,13.13,25.51,0.72,0.0,13.62,,1.33,1.4,4.9,0.0,13.62,3973.96,45.76,11.52,0.0,5981.25,105.6,5875.65,0.31,-4.76,2.0,7.0,20.0,7.0,1.0,2720.0,27.0,week 17-20
