DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
2/7/2022 21:00,3934.57,1881.42,24.57,1881.25,605.0,0.0,0.0,0.0,654.51,885.67,265.48,604.5,217.47,221.79,134.12,13.17,24.57,0.64,0.0,13.71,,1.2,0.69,4.92,0.0,13.71,3904.64,44.96,11.51,0.0,5964.75,132.0,5832.75,0.3,-92.03,2.0,7.0,21.0,7.0,1.0,2721.0,27.0,week <> 17-20
2/7/2022 22:00,3983.74,1879.71,25.33,1881.25,605.0,0.0,0.0,0.0,661.45,880.59,263.23,601.65,216.64,215.38,133.92,13.21,25.33,0.69,0.0,13.84,,1.24,0.87,4.81,0.0,13.84,3944.29,45.42,11.51,0.0,5962.0,215.6,5746.4,0.31,-43.0,2.0,7.0,22.0,7.0,1.0,2722.0,27.0,week <> 17-20
2/7/2022 23:00,4000.93,1878.0,25.29,1881.25,605.0,0.0,0.0,0.0,668.38,877.56,264.06,601.29,213.44,224.65,133.71,13.16,25.29,0.64,0.0,13.98,,1.31,0.88,4.79,0.0,13.98,3963.98,45.63,11.51,0.0,5964.75,149.6,5815.15,0.31,-28.0,2.0,7.0,23.0,7.0,1.0,2723.0,27.0,week <> 17-20
2/8/2022 0:00,3956.24,1876.28,24.87,1845.83,536.25,0.0,0.0,0.0,675.31,876.23,265.35,596.96,217.41,233.73,133.5,13.18,24.87,0.6,0.0,14.11,,1.15,0.81,4.76,0.0,14.11,3924.57,45.19,11.52,0.0,5953.75,193.6,5760.15,0.31,-7.84,2.0,8.0,0.0,7.0,2.0,280.0,28.0,week <> 17-20
2/8/2022 1:00,3983.94,1874.57,25.29,1845.83,536.25,0.0,0.0,0.0,682.24,870.96,257.35,600.38,218.25,233.81,133.3,13.21,25.29,0.61,0.0,14.24,,1.22,0.77,4.88,0.0,14.24,3954.22,45.53,11.51,0.0,5934.5,237.6,5696.9,0.3,19.92,2.0,8.0,1.0,7.0,2.0,281.0,28.0,week <> 17-20
2/8/2022 2:00,3993.27,1872.86,25.08,1845.83,536.25,0.0,0.0,0.0,689.17,877.57,265.9,599.24,215.74,225.08,133.34,13.23,25.08,0.85,0.0,14.37,,1.16,0.78,4.92,0.0,14.37,3954.05,45.49,11.51,17.6,5915.25,57.2,5875.65,0.3,17.41,2.0,8.0,2.0,7.0,2.0,282.0,28.0,week <> 17-20
2/8/2022 3:00,4025.3,1870.34,25.49,1845.83,536.25,0.0,0.0,0.0,696.05,876.07,265.71,597.94,216.18,234.53,133.47,13.2,25.49,0.66,0.0,14.5,,1.28,0.83,4.92,0.0,14.5,3983.68,45.83,11.5,0.0,5940.0,127.6,5812.4,0.31,46.6,2.0,8.0,3.0,7.0,2.0,283.0,28.0,week <> 17-20
2/8/2022 4:00,3974.81,1860.76,25.44,1845.83,536.25,0.0,0.0,0.0,698.12,871.55,265.06,598.84,219.51,234.05,133.61,13.23,25.44,0.62,0.0,14.53,,1.12,0.6,4.91,0.0,14.53,3944.14,45.37,11.5,0.0,5887.75,127.6,5760.15,0.3,8.13,2.0,8.0,4.0,7.0,2.0,284.0,28.0,week <> 17-20
2/8/2022 5:00,4000.94,1857.11,25.25,1845.83,536.25,0.0,0.0,0.0,697.05,880.43,263.95,603.8,219.92,230.63,133.74,13.26,25.25,0.72,0.0,14.58,,1.19,0.8,4.92,0.0,14.58,3964.09,45.61,11.51,0.0,5854.75,140.8,5713.95,0.3,30.11,2.0,8.0,5.0,7.0,2.0,285.0,28.0,week <> 17-20
2/8/2022 6:00,4015.21,1853.46,25.85,1845.83,536.25,0.0,0.0,0.0,695.97,872.61,261.05,604.6,220.66,231.68,133.87,13.24,25.85,0.69,0.0,14.62,,1.21,0.89,4.93,0.0,14.62,3973.67,45.69,11.5,0.0,5830.0,110.0,5720.0,0.3,56.92,2.0,8.0,6.0,7.0,2.0,286.0,28.0,week <> 17-20
2/8/2022 7:00,3985.46,1849.8,25.33,1845.83,536.25,0.0,0.0,0.0,706.86,871.14,262.18,601.89,223.46,249.12,132.55,13.25,25.33,0.75,0.0,14.66,,1.01,0.58,4.88,0.0,14.66,3953.94,45.46,11.5,26.4,5813.5,35.2,5804.7,0.3,21.42,2.0,8.0,7.0,7.0,2.0,287.0,28.0,week <> 17-20
2/8/2022 8:00,4000.16,1846.15,24.88,1845.83,536.25,0.0,0.0,0.0,677.16,872.13,265.6,602.32,223.3,230.69,131.52,13.27,24.88,0.65,0.0,14.71,,1.21,0.82,4.9,0.0,14.71,3953.9,45.45,11.5,136.4,5813.5,4.4,5945.5,0.3,68.47,2.0,8.0,8.0,7.0,2.0,288.0,28.0,week <> 17-20
2/8/2022 9:00,3533.16,1842.5,23.03,1845.83,536.25,0.0,0.0,0.0,680.37,652.14,222.09,425.55,219.03,217.08,131.44,13.23,23.03,0.85,0.0,14.75,,1.11,0.72,4.95,0.0,14.75,3509.28,40.41,11.52,74.8,5799.75,17.6,5856.95,0.3,-178.1,2.0,8.0,9.0,7.0,2.0,289.0,28.0,week <> 17-20
2/8/2022 10:00,3674.56,1838.85,25.61,1845.83,536.25,0.0,0.0,0.0,649.25,564.91,228.73,338.9,183.17,220.93,131.31,13.25,25.61,0.79,0.0,14.8,,1.3,0.85,4.86,0.0,14.8,3638.17,41.9,11.52,118.8,5786.0,0.0,5904.8,0.3,85.3,2.0,8.0,10.0,7.0,2.0,2810.0,28.0,week <> 17-20
2/8/2022 11:00,4027.3,1835.25,25.91,1845.83,536.25,0.0,0.0,0.0,673.62,871.27,255.26,614.92,236.82,231.27,131.18,13.31,25.91,0.81,0.0,14.84,,1.19,1.01,4.84,0.0,14.84,3994.58,46.01,11.52,114.4,5772.25,39.6,5847.05,0.3,110.91,2.0,8.0,11.0,7.0,2.0,2811.0,28.0,week <> 17-20
2/8/2022 12:00,3922.84,1834.07,25.63,1845.83,536.25,0.0,0.0,0.0,705.96,843.64,240.85,603.88,229.89,235.62,131.05,13.34,25.63,0.69,0.0,14.72,,0.96,0.54,4.83,0.0,14.72,3885.66,44.76,11.52,228.8,5736.5,0.0,5965.3,0.3,2.92,2.0,8.0,12.0,7.0,2.0,2812.0,28.0,week <> 17-20
2/8/2022 13:00,3904.17,1834.19,25.07,1845.83,536.25,0.0,0.0,0.0,723.08,797.8,264.47,531.61,232.57,262.61,130.91,13.37,25.07,0.85,0.0,14.49,,0.97,0.51,4.82,0.0,14.49,3865.91,44.54,11.52,206.8,5720.0,0.0,5926.8,0.3,12.85,2.0,8.0,13.0,7.0,2.0,2813.0,28.0,week <> 17-20
2/8/2022 14:00,3882.07,1834.31,24.85,1845.83,536.25,0.0,0.0,0.0,694.64,821.16,252.59,566.7,227.48,241.09,130.85,13.34,24.85,0.71,0.0,14.26,,1.03,0.59,4.85,0.0,14.26,3846.12,44.31,11.52,110.0,5689.75,0.0,5799.75,0.3,-4.29,2.0,8.0,14.0,7.0,2.0,2814.0,28.0,week <> 17-20
2/8/2022 15:00,3792.41,1834.43,24.12,1845.83,536.25,0.0,0.0,0.0,709.9,796.36,258.37,529.9,226.0,247.33,131.32,13.35,24.12,0.7,0.0,14.03,,1.09,0.68,4.76,0.0,14.03,3756.84,43.25,11.51,0.0,5717.25,66.0,5651.25,0.3,-84.54,2.0,8.0,15.0,7.0,2.0,2815.0,28.0,week <> 17-20
2/8/2022 16:00,3780.06,1834.56,23.99,1845.83,536.25,0.0,0.0,0.0,725.16,791.89,260.26,529.37,227.71,246.12,132.31,13.35,23.99,0.66,0.0,13.8,,1.16,0.67,4.71,0.0,13.8,3737.1,43.01,11.51,26.4,5731.0,35.2,5722.2,0.3,-107.8,2.0,8.0,16.0,7.0,2.0,2816.0,28.0,week <> 17-20
2/8/2022 17:00,3764.48,1834.68,23.72,1845.83,536.25,0.0,0.0,0.0,740.42,785.83,255.34,531.49,227.24,249.03,133.45,13.34,23.72,0.69,0.0,13.57,,1.08,0.65,4.71,0.0,13.57,3737.11,43.02,11.51,0.0,5742.0,114.4,5627.6,0.3,-132.69,2.0,8.0,17.0,7.0,2.0,2817.0,28.0,week 17-20
2/8/2022 18:00,3785.85,1834.8,24.0,1845.83,536.25,0.0,0.0,0.0,754.43,784.14,253.96,532.8,228.83,249.18,134.0,22.89,24.0,0.64,0.0,13.34,,1.07,0.58,4.71,0.0,13.34,3747.0,43.13,11.51,0.0,5755.75,74.8,5680.95,0.3,-123.76,2.0,8.0,18.0,7.0,2.0,2818.0,28.0,week 17-20
2/8/2022 19:00,3777.25,1835.03,23.63,1845.83,536.25,0.0,0.0,0.0,721.8,791.73,260.71,534.12,227.72,248.91,133.52,15.0,23.63,0.64,0.0,13.11,,1.09,0.6,4.81,0.0,13.11,3746.81,43.1,11.5,17.6,5758.5,92.4,5683.7,0.3,-107.56,2.0,8.0,19.0,7.0,2.0,2819.0,28.0,week 17-20
2/8/2022 20:00,3800.42,1838.07,24.06,1845.83,536.25,1.71,2.06,3.77,701.29,792.26,261.69,535.43,222.2,244.2,133.55,13.34,24.06,0.62,0.0,13.1,,1.08,0.64,4.82,0.0,13.1,3766.47,43.3,11.49,0.0,5786.0,110.0,5676.0,0.3,-71.23,2.0,8.0,20.0,7.0,2.0,2820.0,28.0,week 17-20
2/8/2022 21:00,3801.21,1842.34,23.93,1845.83,536.25,0.0,0.0,0.0,708.18,795.15,256.83,540.91,221.32,248.01,133.59,13.34,23.93,0.63,0.0,13.24,,1.15,0.67,4.83,0.0,13.24,3766.39,43.28,11.49,0.0,5794.25,96.8,5697.45,0.3,-80.71,2.0,8.0,21.0,7.0,2.0,2821.0,28.0,week <> 17-20
2/8/2022 22:00,3856.75,1846.6,24.25,1845.83,536.25,0.0,0.0,0.0,715.07,836.37,264.94,570.83,221.41,245.59,133.63,13.31,24.25,0.66,0.0,13.39,,1.14,0.71,4.81,0.0,13.39,3825.97,44.0,11.5,4.4,5799.75,35.2,5768.95,0.3,-77.54,2.0,8.0,22.0,7.0,2.0,2822.0,28.0,week <> 17-20
2/8/2022 23:00,3829.11,1850.87,23.93,1845.83,536.25,0.0,0.0,0.0,721.96,814.66,241.22,568.88,220.54,245.98,133.66,13.34,23.93,0.65,0.0,13.53,,1.21,0.62,4.75,0.0,13.53,3796.21,43.66,11.5,8.8,5843.75,88.0,5764.55,0.3,-94.63,2.0,8.0,23.0,7.0,2.0,2823.0,28.0,week <> 17-20
2/9/2022 0:00,3851.64,1855.13,24.14,1866.25,542.08,0.16,0.0,0.16,728.85,829.46,258.16,563.02,222.76,246.47,133.7,13.31,24.14,0.65,0.0,13.67,,1.12,0.73,4.78,0.0,13.67,3815.02,43.77,11.47,44.0,5846.5,17.6,5872.9,0.3,-104.05,2.0,9.0,0.0,7.0,3.0,290.0,29.0,week <> 17-20
2/9/2022 1:00,4292.47,1859.4,24.16,1866.25,542.08,158.56,175.15,333.71,735.74,843.28,267.16,566.18,228.98,245.55,133.74,13.31,24.16,0.65,0.0,13.81,,1.06,0.52,4.79,0.0,13.81,4249.45,48.7,11.46,48.4,5843.75,13.2,5878.95,0.3,-21.73,2.0,9.0,1.0,7.0,3.0,291.0,29.0,week <> 17-20
2/9/2022 2:00,4356.9,1863.66,24.96,1866.25,542.08,163.59,181.36,344.94,742.63,855.38,268.65,578.9,232.55,248.77,133.77,13.38,24.96,0.64,0.0,13.95,,1.05,0.58,4.75,0.0,13.95,4318.59,49.5,11.46,8.8,5849.25,101.2,5756.85,0.3,8.21,2.0,9.0,2.0,7.0,3.0,292.0,29.0,week <> 17-20
2/9/2022 3:00,4231.85,1867.77,25.46,1866.25,542.08,95.29,106.25,201.54,751.25,855.47,267.2,578.41,232.27,265.07,133.82,13.38,25.46,0.78,0.0,14.09,,1.08,0.61,4.78,0.0,14.09,4189.93,48.01,11.46,17.6,5857.5,44.0,5831.1,0.3,13.74,2.0,9.0,3.0,7.0,3.0,293.0,29.0,week <> 17-20
2/9/2022 4:00,3973.76,1869.38,24.86,1866.25,542.08,0.0,0.0,0.0,769.59,857.04,269.32,581.48,232.56,260.62,132.76,13.36,24.86,0.69,0.0,14.19,,1.02,0.55,4.82,0.0,14.19,3942.84,45.17,11.46,0.0,5868.5,189.2,5679.3,0.3,-64.33,2.0,9.0,4.0,7.0,3.0,294.0,29.0,week <> 17-20
2/9/2022 5:00,4051.21,1870.1,24.87,1866.25,542.08,0.0,0.0,0.0,771.56,859.92,265.74,582.86,233.82,263.24,132.91,45.16,24.87,0.82,0.0,14.26,,1.16,0.54,4.8,0.0,14.26,4012.09,45.97,11.46,26.4,5865.75,35.2,5856.95,0.3,7.55,2.0,9.0,5.0,7.0,3.0,295.0,29.0,week <> 17-20
2/9/2022 6:00,3942.42,1870.82,24.5,1866.25,542.08,0.0,0.0,0.0,764.15,858.2,263.32,583.58,231.21,248.11,134.73,14.51,24.5,0.9,0.01,14.33,,1.0,0.41,4.78,0.0,14.33,3901.29,44.5,11.41,52.8,5863.0,30.8,5885.0,0.3,-92.83,2.0,9.0,6.0,7.0,3.0,296.0,29.0,week <> 17-20
2/9/2022 7:00,3990.79,1871.54,24.55,1866.25,542.08,0.0,0.0,0.0,777.87,857.61,264.41,581.69,229.72,255.5,134.14,28.81,24.55,0.89,0.01,14.39,,1.0,0.41,4.8,0.0,14.39,3950.43,45.03,11.4,39.6,5863.0,30.8,5871.8,0.3,-58.31,2.0,9.0,7.0,7.0,3.0,297.0,29.0,week <> 17-20
2/9/2022 8:00,4057.29,1872.26,24.65,1866.25,542.08,0.0,0.0,0.0,791.58,846.07,270.38,569.75,234.34,261.99,133.44,50.9,24.65,0.97,0.01,14.46,,1.02,0.5,4.86,0.0,14.46,4019.82,45.83,11.4,79.2,5868.5,22.0,5925.7,0.3,5.28,2.0,9.0,8.0,7.0,3.0,298.0,29.0,week <> 17-20
2/9/2022 9:00,4059.13,1872.98,24.74,1866.25,542.08,0.0,0.0,0.0,805.3,838.93,269.8,565.57,236.39,260.86,132.88,51.11,24.74,0.95,0.01,14.53,,1.01,0.49,4.76,0.0,14.53,4010.27,45.75,11.41,74.8,5871.25,0.0,5946.05,0.3,-0.17,2.0,9.0,9.0,7.0,3.0,299.0,29.0,week <> 17-20
2/9/2022 10:00,4085.91,1873.25,24.81,1866.25,542.08,7.7,7.2,14.89,816.47,848.15,273.48,568.85,236.27,262.73,132.89,51.33,24.81,0.95,0.01,14.59,,1.01,0.54,4.76,0.0,14.59,4049.72,46.19,11.41,242.0,5860.25,0.0,6102.25,0.3,-8.93,2.0,9.0,10.0,7.0,3.0,2910.0,29.0,week <> 17-20
2/9/2022 11:00,4073.82,1865.88,24.67,1866.25,542.08,0.0,0.0,0.0,817.48,843.83,269.5,566.28,236.24,262.92,132.96,51.51,24.67,0.9,0.0,14.58,,1.02,0.55,4.73,0.0,14.58,4029.92,45.96,11.41,228.8,5843.75,0.0,6072.55,0.3,4.55,2.0,9.0,11.0,7.0,3.0,2911.0,29.0,week <> 17-20
2/9/2022 12:00,4066.71,1860.01,24.64,1866.25,542.08,0.0,0.0,0.0,822.38,842.94,268.69,575.34,236.26,266.65,133.12,53.41,24.64,0.94,0.0,14.54,,1.01,0.55,4.69,0.0,14.54,4020.26,45.86,11.41,242.0,5808.0,0.0,6050.0,0.3,-0.7,2.0,9.0,12.0,7.0,3.0,2912.0,29.0,week <> 17-20
2/9/2022 13:00,4133.34,1861.57,24.67,1866.25,542.08,0.0,0.0,0.0,874.77,842.89,264.99,571.66,236.66,271.08,133.63,83.36,24.67,1.1,0.0,14.4,,1.0,0.58,4.75,0.0,14.4,4089.3,46.63,11.4,281.6,5780.5,0.0,6062.1,0.3,12.04,2.0,9.0,13.0,7.0,3.0,2913.0,29.0,week <> 17-20
2/9/2022 14:00,3913.98,1861.38,22.49,1866.25,542.08,0.0,0.0,0.0,963.07,743.7,262.89,478.4,236.85,302.99,135.55,108.04,22.49,1.42,0.0,14.19,,0.93,0.68,4.72,0.0,14.19,3881.85,44.29,11.41,127.6,5742.0,0.0,5869.6,0.3,-196.25,2.0,9.0,14.0,7.0,3.0,2914.0,29.0,week <> 17-20
2/9/2022 15:00,4013.17,1861.18,24.73,1866.25,542.08,0.0,0.0,0.0,943.78,716.89,265.24,457.3,237.63,304.18,136.4,91.58,24.73,1.44,0.0,13.99,,1.1,0.58,4.72,0.0,13.99,3970.78,45.3,11.41,347.6,5739.25,0.0,6086.85,0.3,-50.76,2.0,9.0,15.0,7.0,3.0,2915.0,29.0,week <> 17-20
2/9/2022 16:00,3959.39,1860.99,24.78,1866.25,542.08,0.0,0.0,0.0,863.23,730.34,260.66,472.34,235.63,306.64,135.14,52.37,24.78,1.35,0.0,13.79,,0.94,0.59,4.67,0.0,13.79,3921.45,44.74,11.41,338.8,5747.5,0.0,6086.3,0.3,-37.25,2.0,9.0,16.0,7.0,3.0,2916.0,29.0,week <> 17-20
2/9/2022 17:00,4052.85,1860.8,24.77,1866.25,542.08,0.0,0.0,0.0,860.84,822.09,263.55,563.02,234.73,307.54,135.37,52.46,24.77,1.3,0.0,13.59,,0.88,0.51,4.65,0.0,13.59,4010.46,45.76,11.41,259.6,5769.5,0.0,6029.1,0.3,-32.96,2.0,9.0,17.0,7.0,3.0,2917.0,29.0,week 17-20
2/9/2022 18:00,4069.62,1860.6,24.67,1866.25,542.08,0.0,0.0,0.0,858.46,831.54,259.47,570.24,234.88,308.61,135.6,52.73,24.67,1.31,0.0,13.39,,0.93,0.56,4.63,0.0,13.39,4030.56,46.02,11.42,158.4,5783.25,0.0,5941.65,0.3,-23.07,2.0,9.0,18.0,7.0,3.0,2918.0,29.0,week 17-20
2/9/2022 19:00,4073.18,1860.41,23.97,1866.25,542.08,0.0,0.0,0.0,856.08,834.2,264.85,567.14,234.52,309.32,135.97,52.73,23.97,1.28,0.0,13.19,,0.94,0.53,4.67,0.0,13.19,4040.16,46.1,11.41,35.2,5794.25,35.2,5794.25,0.3,-19.59,2.0,9.0,19.0,7.0,3.0,2919.0,29.0,week 17-20
2/9/2022 20:00,3525.42,1860.51,23.15,1866.25,542.08,0.0,0.0,0.0,867.36,374.85,261.48,117.07,234.2,310.58,136.61,52.47,23.15,1.29,0.0,13.03,,0.85,0.58,4.62,0.0,13.03,3486.26,39.78,11.41,8.8,5805.25,48.4,5765.65,0.3,-119.38,2.0,9.0,20.0,7.0,3.0,2920.0,29.0,week 17-20
2/9/2022 21:00,3633.03,1863.93,23.97,1866.25,542.08,0.0,0.0,0.0,873.66,398.84,266.14,137.71,235.38,307.92,136.74,52.42,23.97,1.28,0.0,13.21,,1.2,0.84,4.67,0.0,13.21,3595.18,41.02,11.41,0.0,5827.25,202.4,5624.85,0.3,-45.49,2.0,9.0,21.0,7.0,3.0,2921.0,29.0,week <> 17-20
2/9/2022 22:00,3955.73,1868.28,23.18,1866.25,542.08,0.0,0.0,0.0,879.14,835.28,264.7,562.62,234.7,310.83,135.02,52.59,23.18,1.27,0.0,13.44,,0.61,0.56,4.71,0.0,13.44,3921.39,44.74,11.41,0.0,5854.75,96.8,5757.95,0.3,-169.05,2.0,9.0,22.0,7.0,3.0,2922.0,29.0,week <> 17-20
2/9/2022 23:00,4095.86,1872.63,24.75,1866.25,542.08,0.0,0.0,0.0,884.61,822.4,263.16,552.98,235.57,308.29,133.63,52.73,24.75,1.26,0.0,13.67,,1.16,0.72,4.64,0.0,13.67,4049.98,46.21,11.41,0.0,5860.25,74.8,5785.45,0.3,-25.88,2.0,9.0,23.0,7.0,3.0,2923.0,29.0,week <> 17-20
2/10/2022 0:00,4096.3,1876.98,24.64,1897.5,572.08,0.0,0.0,0.0,890.09,815.99,265.51,547.85,236.17,304.48,134.09,53.27,24.64,1.26,0.0,13.9,,1.15,0.65,4.72,0.0,13.9,4059.85,46.33,11.41,13.2,5865.75,61.6,5817.35,0.3,-58.85,2.0,10.0,0.0,7.0,4.0,2100.0,210.0,week <> 17-20
2/10/2022 1:00,4148.31,1881.33,25.19,1897.5,572.08,0.0,0.0,0.0,937.32,812.0,263.78,542.72,249.6,304.65,134.28,78.36,25.19,1.43,0.0,14.14,,0.98,0.69,4.78,0.0,14.14,4109.51,46.92,11.42,17.6,5876.75,79.2,5815.15,0.3,-54.43,2.0,10.0,1.0,7.0,4.0,2101.0,210.0,week <> 17-20
2/10/2022 2:00,4160.96,1885.68,25.12,1897.5,572.08,0.0,0.0,0.0,902.52,803.38,254.55,537.58,236.2,301.87,134.46,76.85,25.12,1.35,0.0,14.37,,1.21,0.85,4.72,0.0,14.37,4119.5,47.06,11.42,44.0,5923.5,66.0,5901.5,0.3,-2.71,2.0,10.0,2.0,7.0,4.0,2102.0,210.0,week <> 17-20
2/10/2022 3:00,4092.93,1885.38,24.69,1897.5,572.08,0.0,0.0,0.0,882.79,802.09,253.98,539.96,235.09,300.69,134.65,63.09,24.69,1.31,0.0,14.48,,0.98,0.68,4.72,0.0,14.48,4049.97,46.25,11.42,0.0,5942.75,184.8,5757.95,0.31,-49.42,2.0,10.0,3.0,7.0,4.0,2103.0,210.0,week <> 17-20
2/10/2022 4:00,4105.55,1883.23,24.79,1897.5,572.08,0.0,0.0,0.0,862.35,812.27,265.28,541.7,234.85,302.12,134.83,52.32,24.79,1.26,0.0,14.5,,1.04,0.78,4.72,0.0,14.5,4069.54,46.46,11.42,0.0,5929.0,140.8,5788.2,0.31,-24.39,2.0,10.0,4.0,7.0,4.0,2104.0,210.0,week <> 17-20
2/10/2022 5:00,4166.21,1883.16,25.59,1897.5,572.08,0.0,0.0,0.0,863.54,819.26,267.04,542.64,235.36,302.81,135.01,52.42,25.59,1.26,0.0,14.53,,1.29,1.1,4.84,0.0,14.53,4119.02,47.03,11.42,0.0,5934.5,184.8,5749.7,0.31,28.16,2.0,10.0,5.0,7.0,4.0,2105.0,210.0,week <> 17-20
2/10/2022 6:00,4081.23,1883.1,24.44,1897.5,572.08,0.0,0.0,0.0,864.73,809.46,260.16,544.35,234.68,303.86,135.06,52.78,24.44,1.27,0.0,14.56,,1.01,0.48,4.86,0.0,14.56,4049.96,46.25,11.42,0.0,5909.75,211.2,5698.55,0.3,-48.14,2.0,10.0,6.0,7.0,4.0,2106.0,210.0,week <> 17-20
2/10/2022 7:00,4074.49,1883.03,24.49,1897.5,572.08,0.0,0.0,0.0,865.92,802.78,257.88,543.64,234.1,305.61,135.01,52.87,24.49,1.25,0.0,14.6,,0.96,0.5,4.85,0.0,14.6,4030.25,46.03,11.42,0.0,5896.0,105.6,5790.4,0.3,-49.33,2.0,10.0,7.0,7.0,4.0,2107.0,210.0,week <> 17-20
2/10/2022 8:00,4071.8,1882.96,24.54,1897.5,572.08,0.0,0.0,0.0,867.11,803.92,263.3,539.26,233.33,304.82,134.96,53.03,24.54,1.25,0.0,14.63,,0.89,0.52,4.84,0.0,14.63,4030.21,46.03,11.42,39.6,5896.0,35.2,5900.4,0.3,-54.27,2.0,10.0,8.0,7.0,4.0,2108.0,210.0,week <> 17-20
2/10/2022 9:00,4061.98,1882.63,24.55,1897.5,572.08,0.0,0.0,0.0,861.73,799.32,253.42,538.47,233.57,270.93,135.04,53.2,24.55,1.0,0.0,14.64,,0.96,0.53,4.88,0.0,14.64,4020.01,45.89,11.42,17.6,5918.0,110.0,5825.6,0.3,-53.78,2.0,10.0,9.0,7.0,4.0,2109.0,210.0,week <> 17-20
2/10/2022 10:00,4103.91,1884.53,24.63,1897.5,572.08,0.0,0.0,0.0,874.88,807.55,259.26,539.47,235.13,292.8,135.27,63.31,24.63,1.22,0.0,14.68,,0.96,0.53,4.78,0.0,14.68,4069.58,46.46,11.42,0.0,5940.0,176.0,5764.0,0.31,-35.13,2.0,10.0,10.0,7.0,4.0,21010.0,210.0,week <> 17-20
2/10/2022 11:00,4150.35,1884.87,24.78,1897.5,572.08,0.0,0.0,0.0,960.31,783.86,229.34,540.47,235.53,298.32,135.5,102.62,24.78,1.44,0.0,14.75,,0.87,0.54,4.76,0.0,14.75,4109.12,46.92,11.42,22.0,5948.25,140.8,5829.45,0.31,-50.77,2.0,10.0,11.0,7.0,4.0,21011.0,210.0,week <> 17-20
2/10/2022 12:00,4027.57,1883.29,24.77,1897.5,572.08,0.0,0.0,0.0,863.95,742.61,184.13,541.46,234.12,271.51,135.74,69.6,24.77,1.08,0.0,14.75,,0.9,0.48,4.71,0.0,14.75,3990.62,45.56,11.42,0.0,5918.0,154.0,5764.0,0.3,-34.36,2.0,10.0,12.0,7.0,4.0,21012.0,210.0,week <> 17-20
2/10/2022 13:00,4114.04,1881.78,24.78,1897.5,572.08,0.0,0.0,0.0,909.14,820.47,265.45,542.46,235.02,263.37,135.67,84.55,24.78,1.12,0.0,14.74,,0.87,0.57,4.56,0.0,14.74,4069.77,46.46,11.42,35.2,5879.5,30.8,5883.9,0.3,-69.43,2.0,10.0,13.0,7.0,4.0,21013.0,210.0,week <> 17-20
2/10/2022 14:00,4045.16,1880.27,24.79,1897.5,572.08,0.0,12.58,12.58,862.78,810.22,258.6,543.46,234.39,259.12,132.85,55.9,24.79,0.89,0.0,14.72,,0.88,0.53,4.56,0.0,14.72,4010.82,45.82,11.42,110.0,5860.25,83.6,5886.65,0.3,-92.78,2.0,10.0,14.0,7.0,4.0,21014.0,210.0,week <> 17-20
2/10/2022 15:00,4044.79,1878.76,24.8,1897.5,572.08,0.0,1.04,1.04,835.21,806.88,253.97,544.46,234.64,259.96,133.27,53.45,24.8,0.88,0.0,14.71,,0.89,0.57,4.6,0.0,14.71,4001.12,45.73,11.43,83.6,5879.5,8.8,5954.3,0.3,-49.18,2.0,10.0,15.0,7.0,4.0,21015.0,210.0,week <> 17-20
2/10/2022 16:00,4091.51,1879.46,24.85,1897.5,572.08,0.0,4.45,4.45,843.89,812.81,255.84,545.27,234.83,259.89,133.96,72.37,24.85,0.97,0.0,14.72,,0.87,0.56,4.55,0.0,14.72,4050.45,46.3,11.43,83.6,5915.25,39.6,5959.25,0.3,-21.19,2.0,10.0,16.0,7.0,4.0,21016.0,210.0,week <> 17-20
2/10/2022 17:00,4104.53,1884.24,24.93,1897.5,572.08,0.64,3.95,4.59,884.59,813.38,255.99,543.84,234.43,260.01,134.29,73.32,24.93,1.02,0.0,14.75,,0.95,0.53,4.65,0.0,14.75,4060.09,46.4,11.43,136.4,5937.25,0.0,6073.65,0.31,-54.35,2.0,10.0,17.0,7.0,4.0,21017.0,210.0,week 17-20
2/10/2022 18:00,4054.35,1889.08,25.0,1897.5,572.08,0.0,0.0,0.0,846.16,790.13,229.38,541.73,234.09,256.12,134.05,53.38,25.0,0.88,0.0,14.77,,0.99,0.52,4.68,0.0,14.77,4020.5,45.95,11.43,118.8,5962.0,17.6,6063.2,0.31,-43.1,2.0,10.0,18.0,7.0,4.0,21018.0,210.0,week 17-20
2/10/2022 19:00,4077.81,1893.92,25.07,1897.5,572.08,0.0,0.0,0.0,834.73,821.51,264.36,539.63,233.99,256.23,134.28,52.51,25.07,0.91,0.0,14.78,,0.89,0.54,4.72,0.0,14.78,4030.37,46.06,11.43,79.2,5978.5,17.6,6040.1,0.31,-44.43,2.0,10.0,19.0,7.0,4.0,21019.0,210.0,week 17-20
2/10/2022 20:00,4084.89,1898.04,25.1,1897.5,572.08,0.0,0.0,0.0,822.43,818.66,263.25,537.53,233.9,256.69,134.69,52.19,25.1,0.91,0.0,14.8,,0.92,0.56,4.79,0.0,14.8,4040.18,46.17,11.43,88.0,5989.5,44.0,6033.5,0.31,-26.33,2.0,10.0,20.0,7.0,4.0,21020.0,210.0,week 17-20
2/10/2022 21:00,4097.88,1901.21,24.95,1897.5,572.08,0.0,0.0,0.0,817.04,819.39,263.86,535.42,233.74,256.7,135.11,51.94,24.95,0.92,0.0,14.8,,0.96,0.48,4.9,0.0,14.8,4060.05,46.41,11.43,4.4,6011.5,171.6,5844.3,0.31,-11.85,2.0,10.0,21.0,7.0,4.0,21021.0,210.0,week <> 17-20
2/10/2022 22:00,4111.44,1906.05,24.86,1897.5,572.08,0.0,0.0,0.0,818.04,818.35,263.11,533.32,233.45,258.45,135.52,51.71,24.86,0.93,0.0,14.8,,0.99,0.56,4.96,0.0,14.8,4070.2,46.57,11.44,0.0,6052.75,193.6,5859.15,0.31,-3.09,2.0,10.0,22.0,7.0,4.0,21022.0,210.0,week <> 17-20
2/10/2022 23:00,4108.84,1910.89,24.81,1897.5,572.08,0.0,0.0,0.0,819.04,821.06,265.06,531.43,232.09,258.03,135.46,51.56,24.81,0.92,0.0,14.79,,0.94,0.56,4.89,0.0,14.79,4068.2,46.36,11.4,4.4,6074.75,228.8,5850.35,0.31,-14.24,2.0,10.0,23.0,7.0,4.0,21023.0,210.0,week <> 17-20
2/11/2022 0:00,4117.97,1915.74,24.75,1941.25,589.17,0.0,0.0,0.0,820.04,822.64,266.05,536.07,231.69,263.13,134.56,52.46,24.75,0.95,0.0,14.79,,0.98,0.52,4.88,0.0,14.79,4066.89,46.22,11.37,0.0,6088.5,96.8,5991.7,0.31,-29.62,2.0,11.0,0.0,7.0,5.0,2110.0,211.0,week <> 17-20
2/11/2022 1:00,4139.08,1920.58,24.7,1941.25,589.17,0.0,0.0,0.0,821.05,827.19,264.97,543.73,232.41,259.58,134.3,52.96,24.7,0.91,0.0,14.78,,1.0,0.56,4.8,0.0,14.78,4095.54,46.44,11.34,0.0,6110.5,255.2,5855.3,0.31,-18.9,2.0,11.0,1.0,7.0,5.0,2111.0,211.0,week <> 17-20
2/11/2022 2:00,4124.13,1925.42,24.65,1941.25,589.17,0.0,0.0,0.0,822.05,809.91,246.83,551.39,233.13,260.77,134.32,51.65,24.65,0.96,0.0,14.78,,0.91,0.56,4.83,0.0,14.78,4085.73,46.33,11.34,0.0,6110.5,206.8,5903.7,0.31,-22.42,2.0,11.0,2.0,7.0,5.0,2112.0,211.0,week <> 17-20
2/11/2022 3:00,4148.95,1930.27,24.61,1941.25,589.17,0.0,0.0,0.0,823.05,833.6,272.41,543.68,233.98,261.49,134.32,51.69,24.61,0.95,0.0,14.77,,0.86,0.56,4.77,0.0,14.77,4105.47,46.55,11.34,48.4,6096.75,66.0,6079.15,0.31,-27.14,2.0,11.0,3.0,7.0,5.0,2113.0,211.0,week <> 17-20
2/11/2022 4:00,4133.97,1934.77,24.66,1941.25,589.17,0.0,0.0,0.0,824.05,820.81,270.2,536.34,233.54,258.8,134.19,51.52,24.66,0.9,0.0,14.77,,0.83,0.5,4.78,0.0,14.77,4085.75,46.34,11.34,0.0,6069.25,140.8,5928.45,0.31,-34.82,2.0,11.0,4.0,7.0,5.0,2114.0,211.0,week <> 17-20
2/11/2022 5:00,4138.57,1935.41,24.75,1941.25,589.17,0.0,0.0,0.0,824.41,821.64,272.97,537.58,233.19,255.72,133.97,51.59,24.75,0.91,0.0,14.76,,1.07,0.5,4.81,0.0,14.76,4095.66,46.46,11.34,0.0,6069.25,83.6,5985.65,0.31,-32.07,2.0,11.0,5.0,7.0,5.0,2115.0,211.0,week <> 17-20
2/11/2022 6:00,4071.12,1934.98,24.84,1941.25,589.17,0.0,0.0,0.0,803.25,820.24,272.93,539.29,233.83,213.82,123.96,51.05,24.84,0.76,0.0,14.74,,0.99,0.57,4.75,0.0,14.74,4026.5,45.67,11.34,0.0,6050.0,233.2,5816.8,0.31,-76.51,2.0,11.0,6.0,7.0,5.0,2116.0,211.0,week <> 17-20
2/11/2022 7:00,4079.72,1936.7,24.96,1941.25,589.17,0.0,0.0,0.0,760.57,823.37,270.88,541.0,233.93,216.33,122.82,48.8,24.96,0.78,0.0,14.68,,0.96,0.52,4.77,0.0,14.68,4036.46,45.78,11.34,0.0,6085.75,264.0,5821.75,0.31,-30.1,2.0,11.0,7.0,7.0,5.0,2117.0,211.0,week <> 17-20
2/11/2022 8:00,4057.8,1937.49,24.91,1941.25,589.17,0.0,0.0,0.0,720.82,833.38,278.33,542.71,233.89,212.38,123.23,30.16,24.91,0.72,0.0,14.65,,0.99,0.59,4.73,0.0,14.65,4017.2,45.61,11.35,0.0,6127.0,228.8,5898.2,0.31,-23.06,2.0,11.0,8.0,7.0,5.0,2118.0,211.0,week <> 17-20
2/11/2022 9:00,4068.25,1935.3,24.78,1941.25,589.17,0.0,0.0,0.0,691.11,834.21,283.66,544.43,233.05,210.93,122.31,44.43,24.78,0.76,0.0,14.67,,0.91,0.55,4.53,0.0,14.67,4017.24,45.62,11.36,0.0,6127.0,286.0,5841.0,0.31,18.47,2.0,11.0,9.0,7.0,5.0,2119.0,211.0,week <> 17-20
2/11/2022 10:00,4048.31,1933.11,24.64,1941.25,589.17,0.0,0.0,0.0,705.28,830.6,280.57,546.14,235.11,207.75,123.05,49.34,24.64,0.8,0.0,14.69,,0.84,0.48,4.49,0.0,14.69,4007.63,45.54,11.36,0.0,6055.5,127.6,5927.9,0.31,-9.84,2.0,11.0,10.0,7.0,5.0,21110.0,211.0,week <> 17-20
2/11/2022 11:00,4047.08,1930.92,24.5,1941.25,589.17,0.0,0.0,0.0,714.55,827.33,277.86,547.86,236.41,215.04,123.03,51.41,24.5,0.77,0.0,14.71,,0.82,0.53,4.33,0.0,14.71,4007.94,45.58,11.37,17.6,6030.75,57.2,5991.15,0.3,-14.88,2.0,11.0,11.0,7.0,5.0,21111.0,211.0,week <> 17-20
2/11/2022 12:00,4035.35,1928.73,24.36,1941.25,589.17,0.0,0.0,0.0,723.81,823.91,274.32,550.59,233.94,219.12,123.04,52.03,24.36,0.76,0.0,14.73,,0.82,0.54,4.26,0.0,14.73,3998.13,45.46,11.37,22.0,6028.0,17.6,6032.4,0.3,-30.27,2.0,11.0,12.0,7.0,5.0,21112.0,211.0,week <> 17-20
2/11/2022 13:00,4016.73,1926.54,24.27,1941.25,589.17,0.0,0.0,0.0,733.07,828.17,277.83,550.85,228.71,218.55,122.48,52.08,24.27,0.77,0.0,14.75,,0.89,0.53,4.06,0.0,14.75,3968.41,45.11,11.37,96.8,6028.0,26.4,6098.4,0.3,-60.22,2.0,11.0,13.0,7.0,5.0,21113.0,211.0,week <> 17-20
2/11/2022 14:00,3967.17,1924.35,24.84,1941.25,589.17,0.0,0.0,0.0,717.66,784.17,271.14,513.4,218.04,213.77,123.09,45.61,24.84,0.78,0.0,14.77,,0.87,0.84,3.9,0.0,14.77,3929.3,44.69,11.37,61.6,6014.25,4.4,6071.45,0.3,-48.18,2.0,11.0,14.0,7.0,5.0,21114.0,211.0,week <> 17-20
2/11/2022 15:00,4013.18,1923.06,25.68,1941.25,589.17,0.0,0.0,0.0,707.7,789.97,274.54,513.1,213.04,212.55,122.13,44.58,25.68,0.83,0.0,14.78,,1.23,0.89,4.26,0.0,14.78,3968.97,45.17,11.38,0.0,6055.5,61.6,5993.9,0.31,3.27,2.0,11.0,15.0,7.0,5.0,21115.0,211.0,week <> 17-20
2/11/2022 16:00,3985.61,1926.65,24.93,1941.25,589.17,0.0,0.0,0.0,705.44,798.06,277.14,512.8,209.91,232.6,129.75,19.55,24.93,0.82,0.0,14.78,,1.17,0.8,4.4,0.0,14.78,3949.47,44.98,11.39,13.2,6063.75,132.0,5944.95,0.31,-33.72,2.0,11.0,16.0,7.0,5.0,21116.0,211.0,week <> 17-20
2/11/2022 17:00,3966.32,1930.98,25.29,1941.25,589.17,0.0,0.0,0.0,692.69,794.65,277.85,512.5,207.01,230.51,133.99,13.41,25.29,0.89,0.0,14.77,,0.99,0.6,4.84,0.0,14.77,3929.63,44.76,11.39,39.6,6091.25,158.4,5972.45,0.31,-41.17,2.0,11.0,17.0,7.0,5.0,21117.0,211.0,week 17-20
2/11/2022 18:00,3970.89,1935.32,25.53,1941.25,589.17,0.0,0.0,0.0,692.69,739.55,221.06,512.2,205.45,227.34,133.57,13.37,25.53,0.91,0.0,14.76,,1.27,0.9,4.8,0.0,14.76,3929.57,44.75,11.39,4.4,6127.0,114.4,6017.0,0.31,14.17,2.0,11.0,18.0,7.0,5.0,21118.0,211.0,week 17-20
2/11/2022 19:00,3998.98,1939.65,25.45,1941.25,589.17,0.0,0.0,0.0,695.06,802.25,284.91,511.9,211.19,233.49,133.54,13.37,25.45,0.88,0.0,14.74,,1.04,0.62,4.8,0.0,14.74,3959.05,45.06,11.38,0.0,6168.25,118.8,6049.45,0.31,-27.14,2.0,11.0,19.0,7.0,5.0,21119.0,211.0,week 17-20
2/11/2022 20:00,4088.88,1943.98,26.26,1941.25,589.17,0.0,0.0,0.0,702.36,803.36,284.2,511.61,218.9,231.52,133.32,13.34,26.26,0.88,0.0,14.73,,1.33,1.16,4.77,0.0,14.73,4052.75,46.57,11.49,0.0,6195.75,202.4,5993.35,0.31,50.03,2.0,11.0,20.0,7.0,5.0,21120.0,211.0,week 17-20
2/11/2022 21:00,4061.81,1948.31,25.51,1941.25,589.17,0.0,0.0,0.0,709.81,811.76,288.13,511.31,219.37,232.53,133.1,13.33,25.51,0.91,0.0,14.72,,1.28,0.76,4.81,0.0,14.72,4023.74,46.3,11.51,0.0,6226.0,312.4,5913.6,0.31,2.76,2.0,11.0,21.0,7.0,5.0,21121.0,211.0,week <> 17-20
2/11/2022 22:00,3983.77,1952.64,25.56,1941.25,589.17,0.0,0.0,0.0,717.26,802.18,283.68,509.85,221.05,231.59,133.03,13.23,25.56,0.92,0.0,14.71,,1.04,0.54,4.8,0.0,14.71,3944.26,45.38,11.51,0.0,6261.75,268.4,5993.35,0.31,-77.48,2.0,11.0,22.0,7.0,5.0,21122.0,211.0,week <> 17-20
2/11/2022 23:00,4039.74,1956.36,25.83,1941.25,589.17,0.0,0.0,0.0,724.72,801.96,285.15,507.24,226.5,230.55,133.55,13.25,25.83,0.91,0.0,14.7,,1.22,0.87,4.76,0.0,14.7,4003.72,46.08,11.51,8.8,6272.75,176.0,6105.55,0.31,-32.47,2.0,11.0,23.0,7.0,5.0,21123.0,211.0,week <> 17-20
2/12/2022 0:00,4003.03,1957.47,25.65,1906.25,460.0,0.0,0.0,0.0,732.17,797.52,282.15,504.62,229.78,242.81,134.14,13.22,25.65,0.86,0.0,14.71,,0.99,0.59,4.76,0.0,14.71,3974.02,45.72,11.51,0.0,6289.25,409.2,5880.05,0.31,55.87,2.0,12.0,0.0,7.0,6.0,2120.0,212.0,wknd
2/12/2022 1:00,4056.12,1958.27,26.13,1906.25,460.0,0.0,0.0,0.0,739.63,798.42,283.34,502.01,230.33,243.51,133.42,13.2,26.13,0.85,0.0,14.71,,1.21,0.87,4.72,0.0,14.71,4013.14,46.14,11.5,0.0,6289.25,365.2,5924.05,0.31,99.81,2.0,12.0,1.0,7.0,6.0,2121.0,212.0,wknd
2/12/2022 2:00,4059.61,1959.07,25.91,1906.25,460.0,0.0,0.0,0.0,747.47,794.35,277.6,499.4,230.71,236.12,125.12,20.57,25.91,0.84,0.0,14.72,,1.21,0.97,4.69,0.0,14.72,4022.95,46.25,11.5,0.0,6294.75,501.6,5793.15,0.31,98.72,2.0,12.0,2.0,7.0,6.0,2122.0,212.0,wknd
2/12/2022 3:00,4163.23,1959.87,26.03,1906.25,460.0,0.0,0.0,0.0,758.97,801.32,277.2,508.72,229.87,244.43,133.33,46.39,26.03,0.94,0.0,14.73,,1.39,1.17,4.67,0.0,14.73,4131.83,47.51,11.5,0.0,6283.75,435.6,5848.15,0.31,183.07,2.0,12.0,3.0,7.0,6.0,2123.0,212.0,wknd
2/12/2022 4:00,4111.09,1960.67,25.84,1906.25,460.0,0.0,0.0,0.0,733.28,850.27,280.26,551.19,227.97,228.67,129.9,23.61,25.84,0.9,0.0,14.73,,1.28,0.88,4.69,0.0,14.73,4072.38,46.81,11.49,0.0,6281.0,365.2,5915.8,0.31,106.88,2.0,12.0,4.0,7.0,6.0,2124.0,212.0,wknd
2/12/2022 5:00,3569.18,1960.81,24.97,1906.25,460.0,0.0,0.0,0.0,746.32,339.36,280.65,57.35,227.57,225.86,127.95,39.46,24.97,0.89,0.0,14.74,,1.06,0.64,4.62,0.0,14.74,3527.92,40.54,11.49,0.0,6314.0,576.4,5737.6,0.31,62.69,2.0,12.0,5.0,7.0,6.0,2125.0,212.0,wknd
2/12/2022 6:00,3561.64,1953.23,24.99,1906.25,460.0,0.0,0.0,0.0,739.72,320.67,271.79,52.42,229.22,225.09,124.93,36.5,24.99,0.9,0.0,14.63,,1.33,1.1,4.67,0.0,14.63,3527.99,40.54,11.49,0.0,6283.75,576.4,5707.35,0.31,88.01,2.0,12.0,6.0,7.0,6.0,2126.0,212.0,wknd
2/12/2022 7:00,3566.79,1943.92,23.68,1906.25,460.0,0.0,0.0,0.0,716.98,406.56,280.75,128.09,228.9,227.35,125.66,45.4,23.68,0.94,0.0,14.48,,1.19,1.02,4.64,0.0,14.48,3537.84,40.65,11.49,0.0,6281.0,576.4,5704.6,0.31,39.33,2.0,12.0,7.0,7.0,6.0,2127.0,212.0,wknd
2/12/2022 8:00,3271.12,1934.61,20.45,1906.25,460.0,0.0,0.0,0.0,714.0,391.6,268.08,128.66,228.92,229.66,125.18,45.8,20.45,0.94,0.0,14.34,,0.82,1.0,4.67,0.0,14.34,3241.39,37.29,11.5,0.0,6289.25,717.2,5572.05,0.31,-229.1,2.0,12.0,8.0,7.0,6.0,2128.0,212.0,wknd
2/12/2022 9:00,3261.82,1925.3,20.22,1906.25,460.0,0.0,0.0,0.0,766.64,396.92,274.66,129.37,229.51,230.07,125.16,48.15,20.22,0.95,0.0,14.19,,0.8,1.11,4.7,0.0,14.19,3240.65,37.18,11.47,0.0,6239.75,655.6,5584.15,0.31,-287.04,2.0,12.0,9.0,7.0,6.0,2129.0,212.0,wknd
2/12/2022 10:00,3748.6,1915.99,23.29,1906.25,460.0,0.0,0.0,0.0,734.09,640.23,229.12,405.93,232.15,228.0,125.02,47.59,23.29,0.94,0.0,14.04,,1.15,2.06,4.73,0.0,14.04,3716.06,42.67,11.48,0.0,6121.5,563.2,5558.3,0.31,-1.71,2.0,12.0,10.0,7.0,6.0,21210.0,212.0,wknd
2/12/2022 11:00,3969.79,1906.68,24.4,1906.25,460.0,0.0,0.0,0.0,707.94,837.14,258.41,571.91,232.13,227.77,124.65,33.4,24.4,0.89,0.0,13.89,,1.37,1.29,4.69,0.0,13.89,3933.58,45.16,11.48,0.0,6047.25,268.4,5778.85,0.31,58.04,2.0,12.0,11.0,7.0,6.0,21211.0,212.0,wknd
2/12/2022 12:00,4019.46,1897.36,24.42,1906.25,460.0,0.0,0.0,0.0,731.76,879.98,274.33,597.21,233.16,235.18,125.61,46.57,24.42,0.88,0.0,13.75,,1.06,0.9,4.73,0.0,13.75,3983.66,45.78,11.49,0.0,6006.0,237.6,5768.4,0.31,50.35,2.0,12.0,12.0,7.0,6.0,21212.0,212.0,wknd
2/12/2022 13:00,4095.22,1889.4,25.27,1906.25,460.0,0.0,0.0,0.0,745.0,887.64,279.96,592.19,233.94,232.42,125.54,43.98,25.27,0.92,0.0,13.58,,1.39,1.18,4.65,0.0,13.58,4053.29,46.63,11.5,0.0,5962.0,365.2,5596.8,0.3,113.18,2.0,12.0,13.0,7.0,6.0,21213.0,212.0,wknd
2/12/2022 14:00,3918.26,1889.88,24.22,1906.25,460.0,0.0,0.0,0.0,714.53,855.46,258.98,581.59,232.54,228.06,125.7,32.7,24.22,0.94,0.0,13.26,,0.67,0.64,4.47,0.0,13.26,3885.14,44.69,11.5,0.0,5945.5,246.4,5699.1,0.3,-1.6,2.0,12.0,14.0,7.0,6.0,21214.0,212.0,wknd
2/12/2022 15:00,4010.91,1891.84,24.56,1906.25,460.0,0.0,0.0,0.0,740.63,871.54,279.18,582.17,231.78,238.31,129.11,27.7,24.56,0.95,0.0,12.92,,1.13,1.14,4.51,0.0,12.92,3974.53,45.74,11.51,0.0,5934.5,220.0,5714.5,0.3,46.9,2.0,12.0,15.0,7.0,6.0,21215.0,212.0,wknd
2/12/2022 16:00,4068.34,1893.8,24.56,1906.25,460.0,0.0,0.0,0.0,723.02,923.88,282.5,626.55,231.41,227.95,125.73,41.72,24.56,0.94,0.0,12.57,,1.37,0.92,4.5,0.0,12.57,4033.4,46.39,11.5,0.0,5940.0,237.6,5702.4,0.3,67.65,2.0,12.0,16.0,7.0,6.0,21216.0,212.0,wknd
2/12/2022 17:00,4142.08,1895.75,25.28,1906.25,460.0,0.0,0.0,0.0,745.21,960.38,275.16,657.91,232.06,234.14,126.02,38.28,25.28,0.97,0.0,12.22,,1.09,1.33,4.68,0.0,12.22,4102.76,47.21,11.51,0.0,5962.0,255.2,5706.8,0.3,80.74,2.0,12.0,17.0,7.0,6.0,21217.0,212.0,wknd
2/12/2022 18:00,4167.59,1897.71,25.67,1906.25,460.0,0.0,0.0,0.0,737.88,969.61,282.09,657.26,232.3,234.06,125.32,36.06,25.67,0.93,0.0,11.87,,1.69,1.15,4.6,0.0,11.87,4132.37,47.56,11.51,0.0,6000.5,215.6,5784.9,0.3,102.39,2.0,12.0,18.0,7.0,6.0,21218.0,212.0,wknd
2/12/2022 19:00,3943.16,1899.67,25.34,1906.25,460.0,0.0,0.0,0.0,704.78,728.25,282.54,425.9,230.95,237.21,126.58,32.34,25.34,0.92,0.0,11.52,,1.5,1.32,4.71,0.0,11.52,3904.55,44.93,11.51,0.0,6047.25,224.4,5822.85,0.31,150.46,2.0,12.0,19.0,7.0,6.0,21219.0,212.0,wknd
2/12/2022 20:00,3663.11,1901.62,24.38,1906.25,460.0,0.0,0.0,0.0,717.6,514.63,261.43,246.23,229.63,235.57,125.51,41.01,24.38,0.95,0.0,11.17,,1.39,0.99,4.64,0.0,11.17,3627.4,41.73,11.5,0.0,6074.75,211.2,5863.55,0.31,69.26,2.0,12.0,20.0,7.0,6.0,21220.0,212.0,wknd
2/12/2022 21:00,3529.39,1903.44,22.8,1906.25,460.0,0.0,0.0,0.0,709.47,466.68,242.59,214.99,229.84,233.7,125.92,49.55,22.8,0.94,0.0,10.83,,1.34,1.2,4.75,0.0,10.83,3508.72,40.37,11.51,0.0,6080.25,325.6,5754.65,0.31,-10.19,2.0,12.0,21.0,7.0,6.0,21221.0,212.0,wknd
2/12/2022 22:00,3370.09,1904.7,23.0,1906.25,460.0,0.0,0.0,0.0,748.96,288.16,292.45,1.1,229.96,237.89,124.64,49.24,23.0,0.91,0.0,10.64,,1.35,1.41,4.68,0.0,10.64,3340.15,38.39,11.49,0.0,6083.0,149.6,5933.4,0.31,-31.73,2.0,12.0,22.0,7.0,6.0,21222.0,212.0,wknd
2/12/2022 23:00,3403.58,1905.24,23.35,1906.25,460.0,0.0,0.0,0.0,758.18,286.19,290.43,2.84,229.63,237.76,127.79,50.85,23.35,0.94,0.0,10.68,,1.28,1.99,4.66,0.0,10.68,3369.57,38.71,11.49,0.0,6085.75,391.6,5694.15,0.31,-6.03,2.0,12.0,23.0,7.0,6.0,21223.0,212.0,wknd
2/13/2022 0:00,3174.7,1905.36,22.12,1837.08,603.33,0.0,0.0,0.0,734.34,274.49,278.38,4.59,229.29,223.93,127.06,14.83,22.12,0.9,0.0,10.7,,1.05,0.85,4.68,0.0,10.7,3141.9,36.09,11.49,0.0,6099.5,343.2,5756.3,0.31,-342.83,2.0,13.0,0.0,7.0,7.0,2130.0,213.0,wknd
2/13/2022 1:00,3202.12,1905.48,22.19,1837.08,603.33,0.0,0.0,0.0,719.37,291.31,292.6,6.33,228.81,216.2,127.63,15.07,22.19,0.86,0.0,10.71,,1.07,0.91,4.73,0.0,10.71,3171.57,36.42,11.48,0.0,6105.0,369.6,5735.4,0.31,-317.37,2.0,13.0,1.0,7.0,7.0,2131.0,213.0,wknd
2/13/2022 2:00,3298.1,1905.6,22.79,1837.08,603.33,0.0,0.0,0.0,707.01,279.69,279.98,8.08,229.2,222.76,126.67,44.45,22.79,0.91,0.0,10.72,,1.23,1.21,4.74,0.0,10.72,3270.47,37.55,11.48,0.0,6110.5,312.4,5798.1,0.31,-197.53,2.0,13.0,2.0,7.0,7.0,2132.0,213.0,wknd
2/13/2022 3:00,3380.64,1905.72,23.19,1837.08,603.33,0.0,0.0,0.0,715.1,293.63,294.83,9.83,229.91,223.36,127.52,42.93,23.19,0.91,0.0,10.74,,1.39,1.45,4.75,0.0,10.74,3349.28,38.42,11.47,0.0,6107.75,277.2,5830.55,0.31,-137.14,2.0,13.0,3.0,7.0,7.0,2133.0,213.0,wknd
2/13/2022 4:00,3474.67,1905.84,22.66,1837.08,603.33,0.0,0.0,0.0,735.37,465.66,284.8,181.06,230.58,221.73,128.26,32.02,22.66,0.89,0.0,10.75,,1.38,1.31,4.65,0.0,10.75,3447.96,39.53,11.47,0.0,6113.25,404.8,5708.45,0.31,-235.54,2.0,13.0,4.0,7.0,7.0,2134.0,213.0,wknd
2/13/2022 5:00,3713.21,1905.96,22.77,1837.08,603.33,0.0,0.0,0.0,718.66,739.46,295.32,417.33,231.25,221.61,127.45,18.4,22.77,0.85,0.0,10.77,,1.11,1.11,4.72,0.0,10.77,3675.46,42.14,11.47,0.0,6107.75,255.2,5852.55,0.31,-254.2,2.0,13.0,5.0,7.0,7.0,2135.0,213.0,wknd
2/13/2022 6:00,3789.0,1903.58,23.65,1837.08,603.33,0.0,0.0,0.0,706.93,717.29,283.26,414.83,231.73,221.65,127.46,18.59,23.65,0.83,0.0,10.81,,1.41,1.63,4.75,0.0,10.81,3754.65,43.06,11.47,0.0,6074.75,286.0,5788.75,0.31,-142.14,2.0,13.0,6.0,7.0,7.0,2136.0,213.0,wknd
2/13/2022 7:00,3958.1,1899.17,24.04,1837.08,603.33,0.0,0.0,0.0,706.89,874.61,296.4,556.12,231.01,222.01,127.11,19.27,24.04,0.86,0.0,11.4,,1.5,1.53,4.75,0.0,11.4,3923.01,45.0,11.47,0.0,6061.0,286.0,5775.0,0.31,-125.91,2.0,13.0,7.0,7.0,7.0,2137.0,213.0,wknd
2/13/2022 8:00,4081.93,1892.81,24.5,1837.08,603.33,1.7,1.25,2.94,719.5,895.09,287.13,578.06,231.71,227.34,126.79,48.67,24.5,0.95,0.0,12.19,,1.23,0.99,4.7,0.0,12.19,4041.79,46.37,11.47,0.0,6085.75,184.8,5900.95,0.31,-31.75,2.0,13.0,8.0,7.0,7.0,2138.0,213.0,wknd
2/13/2022 9:00,4146.16,1886.44,25.38,1837.08,603.33,3.99,3.61,7.6,736.58,889.4,288.2,576.42,232.52,226.15,127.6,49.78,25.38,0.91,0.0,12.97,,1.67,1.22,4.7,0.0,12.97,4111.02,47.18,11.48,0.0,6058.25,220.0,5838.25,0.31,22.8,2.0,13.0,9.0,7.0,7.0,2139.0,213.0,wknd
2/13/2022 10:00,4155.64,1880.08,25.63,1837.08,603.33,0.0,0.0,0.0,753.65,886.6,281.48,583.37,233.0,231.37,127.81,50.24,25.63,0.94,0.0,13.75,,1.37,1.34,4.71,0.0,13.75,4110.87,47.17,11.47,0.0,6006.0,132.0,5874.0,0.31,31.99,2.0,13.0,10.0,7.0,7.0,21310.0,213.0,wknd
2/13/2022 11:00,4192.4,1871.68,26.15,1837.08,603.33,0.0,0.0,0.0,764.51,892.6,284.37,589.17,233.44,228.94,127.92,50.37,26.15,0.9,0.0,14.52,,1.74,1.2,4.74,0.0,14.52,4146.71,47.21,11.39,0.0,5964.75,162.8,5801.95,0.31,60.28,2.0,13.0,11.0,7.0,7.0,21311.0,213.0,wknd
2/13/2022 12:00,4137.48,1867.4,25.89,1837.08,603.33,0.0,0.0,0.0,754.89,888.11,283.43,590.08,233.96,214.15,127.23,50.37,25.89,0.86,0.0,14.55,,1.57,0.91,4.71,0.0,14.55,4097.08,46.61,11.38,30.8,5871.25,44.0,5858.05,0.31,23.75,2.0,13.0,12.0,7.0,7.0,21312.0,213.0,wknd
2/13/2022 13:00,4189.32,1861.22,26.05,1837.08,603.33,0.0,0.0,0.0,757.85,905.27,283.18,598.52,234.27,222.55,127.95,51.09,26.05,0.85,0.0,14.07,,1.51,1.11,4.56,0.0,14.07,4147.08,47.18,11.38,26.4,5783.25,30.8,5778.85,0.3,61.64,2.0,13.0,13.0,7.0,7.0,21313.0,213.0,wknd
2/13/2022 14:00,4097.8,1854.2,25.6,1837.08,603.33,0.0,0.0,0.0,713.7,908.47,290.11,599.88,232.67,210.53,128.64,31.43,25.6,0.86,0.0,13.58,,1.31,0.92,4.55,0.0,13.58,4058.54,46.21,11.39,70.4,5761.25,17.6,5814.05,0.3,18.1,2.0,13.0,14.0,7.0,7.0,21314.0,213.0,wknd
2/13/2022 15:00,4130.41,1847.17,25.46,1837.08,603.33,0.0,0.0,0.0,745.61,890.43,289.69,583.45,232.98,218.79,128.09,51.57,25.46,0.86,0.0,13.08,,1.64,1.04,4.55,0.0,13.08,4088.31,46.56,11.39,123.2,5725.5,0.0,5848.7,0.3,43.86,2.0,13.0,15.0,7.0,7.0,21315.0,213.0,wknd
2/13/2022 16:00,3505.13,1840.15,25.43,1837.08,603.33,0.0,0.0,0.0,736.34,301.67,301.49,6.01,233.5,223.16,127.57,50.51,25.43,0.89,0.0,12.59,,1.56,0.91,4.59,0.0,12.59,3475.56,39.58,11.39,149.6,5700.75,0.0,5850.35,0.3,23.63,2.0,13.0,16.0,7.0,7.0,21316.0,213.0,wknd
2/13/2022 17:00,3258.3,1833.12,23.39,1837.08,603.33,0.0,0.0,0.0,727.07,300.37,301.07,6.02,234.04,202.4,127.4,23.03,23.39,0.91,0.0,12.1,,1.04,0.68,4.6,0.0,12.1,3228.43,36.77,11.39,193.6,5703.5,0.0,5897.1,0.3,-205.6,2.0,13.0,17.0,7.0,7.0,21317.0,213.0,wknd
2/13/2022 18:00,3238.57,1826.1,23.29,1837.08,603.33,0.0,0.0,0.0,718.63,303.3,303.79,7.03,233.83,212.31,127.87,22.73,23.29,0.86,0.0,11.61,,1.33,1.19,4.58,0.0,11.61,3199.04,36.45,11.39,118.8,5687.0,0.0,5805.8,0.3,-212.78,2.0,13.0,18.0,7.0,7.0,21318.0,213.0,wknd
2/13/2022 19:00,3304.85,1819.07,22.81,1837.08,603.33,0.0,0.0,0.0,719.3,307.5,307.39,7.81,233.31,216.77,127.84,47.89,22.81,0.89,0.0,11.12,,1.27,1.72,4.59,0.0,11.12,3278.2,37.35,11.39,184.8,5659.5,0.0,5844.3,0.3,-144.36,2.0,13.0,19.0,7.0,7.0,21319.0,213.0,wknd
2/13/2022 20:00,3628.16,1814.05,22.76,1837.08,603.33,0.0,0.0,0.0,688.96,700.65,308.09,388.57,233.99,205.14,127.91,32.11,22.76,0.83,0.0,10.89,,1.33,1.26,4.58,0.0,10.89,3594.65,40.96,11.39,140.8,5637.5,13.2,5765.1,0.3,-178.84,2.0,13.0,20.0,7.0,7.0,21320.0,213.0,wknd
2/13/2022 21:00,4002.15,1812.74,25.2,1837.08,603.33,0.0,0.0,0.0,675.72,916.93,319.93,577.68,234.83,207.3,128.78,13.46,25.2,0.76,0.0,11.25,,1.49,1.63,4.57,0.0,11.25,3960.11,45.12,11.39,158.4,5615.5,0.0,5773.9,0.3,-6.58,2.0,13.0,21.0,7.0,7.0,21321.0,213.0,wknd
2/13/2022 22:00,4080.84,1811.52,25.13,1837.08,603.33,0.0,0.0,0.0,726.29,919.32,316.81,585.02,234.47,218.04,129.83,48.42,25.13,0.83,0.0,11.65,,1.59,1.05,4.57,0.0,11.65,4038.88,46.0,11.39,162.8,5585.25,0.0,5748.05,0.3,20.38,2.0,13.0,22.0,7.0,7.0,21322.0,213.0,wknd
2/13/2022 23:00,4056.48,1810.3,24.93,1837.08,603.33,0.0,0.0,0.0,706.98,905.3,303.43,587.68,234.29,221.07,130.34,52.55,24.93,0.9,0.0,12.04,,1.21,0.73,4.56,0.0,12.04,4008.3,45.55,11.36,255.2,5568.75,0.0,5823.95,0.3,30.57,2.0,13.0,23.0,7.0,7.0,21323.0,213.0,wknd
2/14/2022 0:00,4052.22,1809.07,25.55,1855.83,608.33,0.0,0.0,0.0,680.08,907.0,302.1,595.64,234.44,204.12,130.3,40.21,25.55,0.97,0.0,12.43,,1.79,1.15,4.58,0.0,12.43,4008.53,45.58,11.37,259.6,5563.25,0.0,5822.85,0.3,47.73,2.0,14.0,0.0,8.0,1.0,2140.0,214.0,week <> 17-20
2/14/2022 1:00,4063.39,1807.85,26.4,1855.83,608.33,0.0,0.0,0.0,663.45,911.75,306.19,588.93,233.47,187.2,128.92,13.49,26.4,0.94,0.0,12.82,,1.46,1.35,4.58,0.0,12.82,4018.45,45.68,11.37,224.4,5585.25,0.0,5809.65,0.3,72.0,2.0,14.0,1.0,8.0,1.0,2141.0,214.0,week <> 17-20
2/14/2022 2:00,3884.6,1806.63,24.97,1855.83,608.33,0.0,0.0,0.0,650.09,842.23,260.35,566.78,233.26,190.02,128.35,13.5,24.97,0.87,0.0,13.21,,1.4,0.92,4.39,0.0,13.21,3850.54,43.77,11.37,162.8,5615.5,0.0,5778.3,0.3,-22.68,2.0,14.0,2.0,8.0,1.0,2142.0,214.0,week <> 17-20
2/14/2022 3:00,3963.27,1805.41,24.89,1855.83,608.33,0.0,0.0,0.0,636.73,903.07,316.42,571.22,234.05,193.4,127.04,13.51,24.89,0.86,0.0,13.6,,1.36,0.94,4.4,0.0,13.6,3919.78,44.56,11.37,294.8,5593.5,0.0,5888.3,0.3,9.72,2.0,14.0,3.0,8.0,1.0,2143.0,214.0,week <> 17-20
2/14/2022 4:00,4015.7,1806.02,25.88,1855.83,608.33,0.0,0.0,0.0,623.37,904.72,315.48,577.14,233.48,192.36,128.2,13.52,25.88,0.83,0.0,13.93,,1.6,1.28,4.53,0.0,13.93,3979.16,45.23,11.37,246.4,5582.5,0.0,5828.9,0.3,73.25,2.0,14.0,4.0,8.0,1.0,2144.0,214.0,week <> 17-20
2/14/2022 5:00,3964.74,1809.37,25.34,1855.83,608.33,0.0,0.0,0.0,610.01,875.63,315.3,546.01,232.57,188.5,126.03,13.53,25.34,0.81,0.0,14.09,,1.44,1.57,4.36,0.0,14.09,3919.76,44.55,11.37,281.6,5577.0,0.0,5858.6,0.3,61.39,2.0,14.0,5.0,8.0,1.0,2145.0,214.0,week <> 17-20
2/14/2022 6:00,3853.09,1812.75,25.26,1855.83,608.33,0.0,0.0,0.0,539.89,857.58,324.09,519.07,252.53,19.8,33.6,90.53,25.26,0.48,0.0,14.25,,1.46,1.28,3.79,0.0,14.25,3809.99,43.19,11.34,61.6,5607.25,136.4,5532.45,0.3,34.53,2.0,14.0,6.0,8.0,1.0,2146.0,214.0,week <> 17-20
2/14/2022 7:00,3990.81,1816.13,25.36,1855.83,608.33,0.0,0.0,0.0,635.39,855.59,323.81,509.36,257.04,3.75,19.96,152.15,25.36,0.29,0.0,14.41,,1.4,1.45,3.32,0.0,14.41,3947.31,44.64,11.31,0.0,5714.5,444.4,5270.1,0.31,75.37,2.0,14.0,7.0,8.0,1.0,2147.0,214.0,week <> 17-20
2/14/2022 8:00,3882.9,1819.51,23.65,1855.83,608.33,0.0,0.0,0.0,690.44,860.07,325.0,513.19,231.66,3.41,9.07,197.81,23.65,0.12,0.0,14.57,,1.09,0.78,1.8,0.0,14.57,3849.34,43.59,11.32,0.0,5742.0,536.8,5205.2,0.31,-95.46,2.0,14.0,8.0,8.0,1.0,2148.0,214.0,week <> 17-20
2/14/2022 9:00,3683.86,1822.89,23.73,1855.83,608.33,0.0,0.0,0.0,675.02,697.92,325.46,359.77,208.68,3.06,0.62,214.05,23.73,0.2,0.0,14.73,,1.19,1.73,0.41,0.0,14.73,3642.15,41.26,11.33,0.0,5733.75,800.8,4932.95,0.31,-120.31,2.0,14.0,9.0,8.0,1.0,2149.0,214.0,week <> 17-20
2/14/2022 10:00,3831.58,1826.28,23.13,1855.83,608.33,0.0,0.0,0.0,651.72,913.34,333.14,573.25,194.9,2.72,-2.55,215.28,23.13,0.25,0.0,14.88,,1.14,1.3,0.4,0.0,14.88,3790.65,42.98,11.34,0.0,5706.25,673.2,5033.05,0.31,-168.09,2.0,14.0,10.0,8.0,1.0,21410.0,214.0,week <> 17-20
2/14/2022 11:00,3859.15,1830.65,23.36,1855.83,608.33,0.0,0.0,0.0,640.63,914.15,331.83,577.38,203.4,2.37,-1.24,215.09,23.36,0.27,0.0,14.96,,1.04,1.42,0.46,0.0,14.96,3819.86,43.3,11.34,0.0,5678.75,748.0,4930.75,0.3,-134.62,2.0,14.0,11.0,8.0,1.0,21411.0,214.0,week <> 17-20
2/14/2022 12:00,3831.1,1828.66,23.22,1855.83,608.33,0.0,0.0,0.0,637.81,911.26,328.32,577.12,217.21,2.03,-0.63,215.68,23.22,0.3,0.0,14.95,,1.17,1.11,0.38,0.0,14.95,3800.1,43.08,11.34,0.0,5659.5,827.2,4832.3,0.3,-154.96,2.0,14.0,12.0,8.0,1.0,21412.0,214.0,week <> 17-20
2/14/2022 13:00,3796.95,1826.53,23.32,1855.83,608.33,0.0,0.0,0.0,634.9,913.56,324.22,582.57,131.13,1.68,-0.44,215.16,23.32,0.29,0.0,14.95,,1.08,1.38,0.39,0.0,14.95,3760.49,42.63,11.34,0.0,5640.25,796.4,4843.85,0.3,-186.38,2.0,14.0,13.0,8.0,1.0,21413.0,214.0,week <> 17-20
2/14/2022 14:00,3754.87,1824.4,23.16,1855.83,608.33,0.0,0.0,0.0,617.29,915.64,334.75,579.56,115.24,1.56,-1.0,199.23,23.16,0.29,0.0,14.95,,1.16,1.05,0.36,0.0,14.95,3720.67,42.16,11.33,0.0,5656.75,682.0,4974.75,0.3,-210.79,2.0,14.0,14.0,8.0,1.0,21414.0,214.0,week <> 17-20
2/14/2022 15:00,3856.42,1830.64,24.24,1855.83,608.33,0.0,0.0,0.0,600.18,904.75,329.68,573.71,125.27,1.63,-0.06,196.84,24.24,0.32,0.0,14.95,,1.35,1.9,1.07,0.0,14.95,3819.85,43.3,11.34,0.0,5651.25,734.8,4916.45,0.3,-87.5,2.0,14.0,15.0,8.0,1.0,21415.0,214.0,week <> 17-20
2/14/2022 16:00,3850.3,1838.35,23.86,1855.83,608.33,0.0,0.0,0.0,626.83,905.38,322.09,569.91,131.37,1.7,0.62,197.21,23.86,0.42,0.0,14.94,,1.11,1.1,2.13,0.0,14.94,3809.66,43.17,11.33,0.0,5659.5,800.8,4858.7,0.3,-128.59,2.0,14.0,16.0,8.0,1.0,21416.0,214.0,week <> 17-20
2/14/2022 17:00,3907.94,1845.46,24.34,1855.83,608.33,0.0,0.0,0.0,654.01,911.99,333.08,560.31,136.51,10.07,4.02,193.86,24.34,0.51,0.0,14.93,,1.19,1.21,2.1,0.0,14.93,3868.58,43.85,11.34,0.0,5775.0,303.6,5471.4,0.31,-111.85,2.0,14.0,17.0,8.0,1.0,21417.0,214.0,week 17-20
2/14/2022 18:00,4204.82,1852.56,25.88,1855.83,608.33,0.0,0.0,0.0,762.14,906.67,332.63,558.74,224.4,47.3,51.65,195.05,25.88,0.73,0.0,14.92,,1.36,1.98,2.65,0.0,14.92,4164.68,47.2,11.33,0.0,5780.5,290.4,5490.1,0.3,75.12,2.0,14.0,18.0,8.0,1.0,21418.0,214.0,week 17-20
2/14/2022 19:00,4204.72,1859.66,25.98,1855.83,608.33,0.0,0.0,0.0,810.55,899.34,325.02,558.16,223.99,46.58,30.67,196.11,25.98,0.6,0.0,14.92,,1.6,1.91,2.84,0.0,14.92,4164.34,47.19,11.33,0.0,5783.25,501.6,5281.65,0.3,26.84,2.0,14.0,19.0,8.0,1.0,21419.0,214.0,week 17-20
2/14/2022 20:00,4147.59,1866.77,24.99,1855.83,608.33,0.0,0.0,0.0,807.45,906.86,330.27,561.07,224.68,43.57,71.34,193.45,24.99,0.7,0.0,14.91,,1.28,1.51,2.54,0.0,14.91,4105.19,46.52,11.33,0.0,5794.25,567.6,5226.65,0.3,-41.82,2.0,14.0,20.0,8.0,1.0,21420.0,214.0,week 17-20
2/14/2022 21:00,4325.68,1873.87,25.49,1855.83,608.33,0.0,0.0,0.0,881.19,914.65,332.64,560.79,226.71,198.35,75.88,157.6,25.49,0.92,0.0,14.9,,1.62,1.4,3.5,0.0,14.9,4283.12,48.55,11.34,0.0,5832.75,532.4,5300.35,0.3,47.64,2.0,14.0,21.0,8.0,1.0,21421.0,214.0,week <> 17-20
2/14/2022 22:00,4021.66,1880.98,24.65,1855.83,608.33,0.0,0.0,0.0,705.81,894.54,314.36,562.38,233.92,250.41,103.29,20.42,24.65,0.8,0.0,14.89,,1.13,0.93,3.53,0.0,14.89,3977.05,45.09,11.34,0.0,5874.0,690.8,5183.2,0.31,-68.0,2.0,14.0,22.0,8.0,1.0,21422.0,214.0,week <> 17-20
2/14/2022 23:00,4203.78,1885.29,26.0,1855.83,608.33,0.0,0.0,0.0,697.45,913.82,335.33,564.08,229.39,223.88,126.72,50.4,26.0,0.84,0.0,14.89,,1.43,0.93,4.43,0.0,14.89,4154.81,47.1,11.34,0.0,5887.75,268.4,5619.35,0.31,98.89,2.0,14.0,23.0,8.0,1.0,21423.0,214.0,week <> 17-20
2/15/2022 0:00,4215.54,1886.04,26.67,1859.17,734.58,0.0,0.0,0.0,679.89,915.84,337.83,562.26,198.39,217.1,132.39,35.67,26.67,0.79,0.0,14.9,,1.64,1.38,4.69,0.0,14.9,4174.46,47.32,11.34,13.2,5904.25,66.0,5851.45,0.31,-0.81,2.0,15.0,0.0,8.0,2.0,2150.0,215.0,week <> 17-20
2/15/2022 1:00,4198.57,1886.77,26.12,1859.17,734.58,0.0,0.0,0.0,659.28,915.16,335.22,563.65,195.56,213.17,131.46,49.58,26.12,0.86,0.0,14.9,,1.58,1.02,4.8,0.0,14.9,4154.8,47.11,11.34,66.0,5901.5,0.0,5967.5,0.31,2.77,2.0,15.0,1.0,8.0,2.0,2151.0,215.0,week <> 17-20
2/15/2022 2:00,4187.08,1887.51,27.43,1859.17,734.58,0.0,0.0,0.0,649.38,916.09,337.89,562.17,193.49,190.84,130.33,13.32,27.43,0.8,0.0,14.91,,1.7,1.68,4.79,0.0,14.91,4145.11,47.01,11.34,39.6,5890.5,123.2,5806.9,0.3,-0.48,2.0,15.0,2.0,8.0,2.0,2152.0,215.0,week <> 17-20
2/15/2022 3:00,3968.0,1888.25,25.68,1859.17,734.58,0.0,0.0,0.0,647.98,827.29,299.15,510.15,194.65,189.48,130.33,13.29,25.68,0.8,0.0,14.92,,1.39,0.96,4.83,0.0,14.92,3917.87,44.44,11.34,30.8,5901.5,171.6,5760.7,0.31,-130.11,2.0,15.0,3.0,8.0,2.0,2153.0,215.0,week <> 17-20
2/15/2022 4:00,4144.99,1888.99,27.78,1859.17,734.58,0.0,0.0,0.0,646.59,828.65,332.24,480.19,199.84,208.03,133.57,13.24,27.78,0.82,0.0,14.92,,1.74,1.84,4.9,0.0,14.92,4105.7,46.58,11.34,0.0,5896.0,224.4,5671.6,0.3,46.18,2.0,15.0,4.0,8.0,2.0,2154.0,215.0,week <> 17-20
2/15/2022 5:00,4064.34,1889.72,26.58,1859.17,734.58,0.0,0.0,0.0,645.19,829.51,335.33,483.81,197.33,207.77,132.97,13.27,26.58,0.8,0.0,14.93,,1.64,1.03,4.89,0.0,14.93,4026.57,45.67,11.34,0.0,5904.25,193.6,5710.65,0.31,-34.67,2.0,15.0,5.0,8.0,2.0,2155.0,215.0,week <> 17-20
2/15/2022 6:00,4150.26,1890.46,26.97,1859.17,734.58,0.0,0.0,0.0,682.7,827.0,336.79,487.43,198.15,211.62,133.34,33.46,26.97,0.85,0.0,14.94,,1.72,1.55,4.87,0.0,14.94,4105.61,46.56,11.34,4.4,5907.0,105.6,5805.8,0.31,15.52,2.0,15.0,6.0,8.0,2.0,2156.0,215.0,week <> 17-20
2/15/2022 7:00,4181.01,1896.95,27.16,1859.17,734.58,0.0,0.0,0.0,678.11,897.28,344.78,539.21,194.91,204.97,134.1,15.9,27.16,0.82,0.0,14.93,,1.72,1.48,4.85,0.0,14.93,4135.43,46.91,11.34,70.4,5926.25,0.0,5996.65,0.3,-25.91,2.0,15.0,7.0,8.0,2.0,2157.0,215.0,week <> 17-20
2/15/2022 8:00,4344.44,1901.93,27.83,1859.17,734.58,0.0,0.0,0.0,750.96,909.24,347.98,552.15,200.44,221.02,134.87,50.89,27.83,0.87,0.0,14.81,,1.79,1.94,4.83,0.0,14.81,4303.45,48.82,11.34,0.0,5995.0,145.2,5849.8,0.31,47.72,2.0,15.0,8.0,8.0,2.0,2158.0,215.0,week <> 17-20
