DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
2/15/2022 9:00,4410.84,1894.78,27.72,1859.17,734.58,0.0,0.0,0.0,805.68,915.64,353.11,558.45,209.55,228.48,135.35,73.21,27.72,0.95,0.0,14.86,,1.85,1.9,4.84,0.0,14.86,4362.32,49.46,11.34,0.0,5975.75,61.6,5914.15,0.31,60.16,2.0,15.0,9.0,8.0,2.0,2159.0,215.0,week <> 17-20
2/15/2022 10:00,4211.95,1887.45,25.98,1859.17,734.58,0.0,0.0,0.0,749.35,923.48,347.32,574.1,209.58,221.68,135.11,52.01,25.98,0.84,0.0,14.94,,1.45,0.86,4.84,0.0,14.94,4174.25,47.3,11.33,105.6,5893.25,17.6,5981.25,0.31,-82.9,2.0,15.0,10.0,8.0,2.0,21510.0,215.0,week <> 17-20
2/15/2022 11:00,4234.85,1880.11,26.18,1859.17,734.58,0.0,0.0,0.0,750.84,915.48,343.9,569.27,210.64,228.08,134.84,53.43,26.18,0.78,0.0,15.02,,1.63,1.32,4.85,0.0,15.02,4184.36,47.43,11.33,118.8,5824.5,22.0,5921.3,0.3,-46.17,2.0,15.0,11.0,8.0,2.0,21511.0,215.0,week <> 17-20
2/15/2022 12:00,4311.61,1872.78,27.52,1859.17,734.58,0.0,0.0,0.0,752.33,916.99,341.85,569.93,208.98,224.95,134.59,53.2,27.52,0.78,0.0,15.1,,1.73,1.7,4.85,0.0,15.1,4264.73,48.45,11.36,321.2,5761.25,0.0,6082.45,0.3,34.92,2.0,15.0,12.0,8.0,2.0,21512.0,215.0,week <> 17-20
2/15/2022 13:00,4286.12,1865.45,27.45,1859.17,734.58,0.0,0.0,0.0,753.81,883.32,333.34,539.6,208.59,222.0,135.16,52.73,27.45,0.8,0.0,15.18,,1.81,1.6,4.84,0.0,15.18,4245.2,48.24,11.36,206.8,5736.5,0.0,5943.3,0.3,48.95,2.0,15.0,13.0,8.0,2.0,21513.0,215.0,week <> 17-20
2/15/2022 14:00,3910.63,1858.12,27.14,1859.17,734.58,0.0,0.0,0.0,755.3,560.48,198.69,351.34,209.17,221.07,134.9,52.42,27.14,0.85,0.0,15.26,,1.6,1.28,4.85,0.0,15.26,3870.09,43.99,11.37,211.2,5728.25,0.0,5939.45,0.3,2.13,2.0,15.0,14.0,8.0,2.0,21514.0,215.0,week <> 17-20
2/15/2022 15:00,3952.12,1850.79,26.88,1859.17,734.58,0.0,0.0,0.0,756.79,654.56,335.98,316.31,208.4,222.93,132.98,52.53,26.88,0.78,0.0,15.34,,1.57,0.82,4.94,0.0,15.34,3910.21,44.49,11.38,242.0,5717.25,0.0,5959.25,0.3,-44.61,2.0,15.0,15.0,8.0,2.0,21515.0,215.0,week <> 17-20
2/15/2022 16:00,4114.91,1846.22,28.37,1859.17,734.58,0.0,0.0,0.0,758.28,667.35,334.98,326.83,207.07,220.74,132.76,53.29,28.37,0.75,0.0,15.37,,1.86,2.04,4.78,0.0,15.37,4067.8,46.27,11.38,44.0,5769.5,17.6,5795.9,0.3,108.48,2.0,15.0,16.0,8.0,2.0,21516.0,215.0,week <> 17-20
2/15/2022 17:00,4168.12,1845.9,27.7,1859.17,734.58,0.0,0.0,0.0,759.77,772.9,337.5,425.38,204.79,219.67,132.75,53.46,27.7,0.71,0.0,15.3,,1.83,1.55,4.77,0.0,15.3,4126.03,46.87,11.36,79.2,5791.5,35.2,5835.5,0.31,54.96,2.0,15.0,17.0,8.0,2.0,21517.0,215.0,week 17-20
2/15/2022 18:00,4135.47,1845.63,25.83,1859.17,734.58,0.0,0.0,0.0,789.72,829.94,341.47,475.85,205.43,227.79,133.58,72.11,25.83,0.89,0.0,15.24,,1.43,0.99,4.74,0.0,15.24,4086.55,46.44,11.36,118.8,5813.5,8.8,5923.5,0.31,-64.41,2.0,15.0,18.0,8.0,2.0,21518.0,215.0,week 17-20
2/15/2022 19:00,4096.8,1845.36,25.92,1859.17,734.58,0.0,0.0,0.0,765.55,820.88,337.75,474.18,200.64,227.32,137.76,56.69,25.92,1.0,0.0,15.17,,1.68,0.89,4.74,0.0,15.17,4057.24,46.13,11.37,211.2,5808.0,0.0,6019.2,0.31,-69.58,2.0,15.0,19.0,8.0,2.0,21519.0,215.0,week 17-20
2/15/2022 20:00,4242.14,1845.1,27.95,1859.17,734.58,0.0,0.0,0.0,746.03,816.76,336.98,472.65,202.0,225.8,137.52,52.2,27.95,0.96,0.0,15.1,,1.69,1.84,4.98,0.0,15.1,4195.91,47.74,11.38,154.0,5802.5,0.0,5956.5,0.31,99.67,2.0,15.0,20.0,8.0,2.0,21520.0,215.0,week 17-20
2/15/2022 21:00,4231.61,1844.83,27.59,1859.17,734.58,0.0,0.0,0.0,744.01,818.64,332.11,471.84,209.88,228.99,137.73,52.36,27.59,0.98,0.0,15.04,,1.93,1.61,4.99,0.0,15.04,4185.96,47.62,11.38,92.4,5794.25,13.2,5873.45,0.31,89.54,2.0,15.0,21.0,8.0,2.0,21521.0,215.0,week <> 17-20
2/15/2022 22:00,3967.2,1844.56,26.13,1859.17,734.58,0.0,0.0,0.0,742.0,684.84,193.63,476.68,215.03,228.09,138.69,52.27,26.13,0.92,0.0,14.97,,1.4,0.9,5.14,0.0,14.97,3928.64,44.65,11.37,176.0,5780.5,0.0,5956.5,0.31,-38.78,2.0,15.0,22.0,8.0,2.0,21522.0,215.0,week <> 17-20
2/15/2022 23:00,4062.49,1844.29,25.47,1859.17,734.58,0.0,0.0,0.0,739.98,834.19,336.3,491.95,217.49,229.09,138.99,52.44,25.47,0.97,0.0,14.9,,1.31,0.75,5.08,0.0,14.9,4027.52,45.76,11.36,39.6,5775.0,22.0,5792.6,0.31,-90.55,2.0,15.0,23.0,8.0,2.0,21523.0,215.0,week <> 17-20
2/16/2022 0:00,4141.89,1845.99,26.15,1798.33,552.92,0.0,0.0,0.0,737.96,852.15,327.17,509.54,218.25,222.13,138.45,52.08,26.15,1.01,0.0,14.64,,1.82,1.18,5.03,0.0,14.64,4096.58,46.54,11.36,167.2,5753.0,0.0,5920.2,0.3,152.87,2.0,16.0,0.0,8.0,3.0,2160.0,216.0,week <> 17-20
2/16/2022 1:00,3962.85,1847.66,24.68,1798.33,552.92,0.0,0.0,0.0,726.46,849.27,319.66,509.46,212.67,209.06,138.63,36.98,24.68,1.04,0.0,14.16,,1.15,0.59,5.02,0.0,14.16,3918.77,44.52,11.36,145.2,5753.0,0.0,5898.2,0.3,-13.45,2.0,16.0,1.0,8.0,3.0,2161.0,216.0,week <> 17-20
2/16/2022 2:00,3884.24,1847.32,24.84,1798.33,552.92,0.0,0.0,0.0,681.31,806.42,300.73,485.97,211.02,215.43,138.48,13.3,24.84,0.84,0.0,14.09,,1.12,0.63,5.01,0.0,14.09,3839.93,43.63,11.36,110.0,5739.25,0.0,5849.25,0.3,-3.73,2.0,16.0,2.0,8.0,3.0,2162.0,216.0,week <> 17-20
2/16/2022 3:00,3914.69,1844.29,25.08,1798.33,552.92,0.0,0.0,0.0,734.57,773.45,321.23,435.97,214.23,216.69,138.87,33.82,25.08,0.95,0.0,14.04,,1.41,0.55,5.02,0.0,14.04,3879.51,44.07,11.36,101.2,5742.0,4.4,5838.8,0.3,9.46,2.0,16.0,3.0,8.0,3.0,2163.0,216.0,week <> 17-20
2/16/2022 4:00,4022.56,1838.77,26.54,1798.33,552.92,0.0,0.0,0.0,767.2,725.46,317.77,393.74,216.92,218.42,137.87,51.23,26.54,1.1,0.0,13.97,,1.71,1.51,4.99,0.0,13.97,3978.21,45.19,11.36,140.8,5720.0,26.4,5834.4,0.3,138.22,2.0,16.0,4.0,8.0,3.0,2164.0,216.0,week <> 17-20
2/16/2022 5:00,3863.64,1833.25,25.28,1798.33,552.92,0.0,0.0,0.0,781.14,655.21,315.35,328.37,219.07,215.57,138.07,50.73,25.28,1.14,0.0,13.9,,1.48,1.62,5.02,0.0,13.9,3820.13,43.4,11.36,105.6,5700.75,8.8,5797.55,0.3,41.12,2.0,16.0,5.0,8.0,3.0,2165.0,216.0,week <> 17-20
2/16/2022 6:00,3778.7,1827.73,23.91,1798.33,552.92,0.0,0.0,0.0,795.08,677.03,316.69,347.66,228.16,219.89,138.78,51.09,23.91,1.05,0.0,13.83,,1.59,1.47,4.98,0.0,13.83,3751.31,42.62,11.36,74.8,5681.5,8.8,5747.5,0.3,-74.05,2.0,16.0,6.0,8.0,3.0,2166.0,216.0,week <> 17-20
2/16/2022 7:00,3760.38,1822.2,23.29,1798.33,552.92,0.0,0.0,0.0,809.02,714.6,315.13,387.45,233.21,225.51,138.35,51.78,23.29,0.94,0.0,13.77,,1.24,0.81,4.98,0.0,13.77,3711.84,42.17,11.36,52.8,5654.0,39.6,5667.2,0.3,-138.37,2.0,16.0,7.0,8.0,3.0,2167.0,216.0,week <> 17-20
2/16/2022 8:00,3813.75,1816.68,23.81,1798.33,552.92,0.0,0.0,0.0,822.96,721.95,321.64,393.87,233.75,231.02,138.86,52.53,23.81,0.93,0.0,13.7,,1.3,1.03,4.94,0.0,13.7,3781.18,42.96,11.36,101.2,5632.0,17.6,5715.6,0.3,-100.76,2.0,16.0,8.0,8.0,3.0,2168.0,216.0,week <> 17-20
2/16/2022 9:00,3812.3,1811.16,23.86,1798.33,552.92,0.0,0.0,0.0,836.9,705.37,308.3,396.06,234.42,231.85,137.62,53.32,23.86,0.93,0.0,13.63,,1.0,0.66,4.91,0.0,13.63,3771.02,42.82,11.35,202.4,5596.25,0.0,5798.65,0.3,-94.06,2.0,16.0,9.0,8.0,3.0,2169.0,216.0,week <> 17-20
2/16/2022 10:00,4034.86,1805.65,25.06,1798.33,552.92,0.0,0.0,0.0,916.76,713.32,317.71,398.59,234.75,238.87,137.52,112.24,25.06,1.23,0.0,13.56,,1.55,1.27,4.88,0.0,13.56,3998.1,45.38,11.35,514.8,5568.75,0.0,6083.55,0.3,46.21,2.0,16.0,10.0,8.0,3.0,21610.0,216.0,week <> 17-20
2/16/2022 11:00,3961.73,1800.9,25.5,1798.33,552.92,0.0,0.0,0.0,821.58,715.77,316.6,401.32,235.74,233.64,137.19,70.63,25.5,1.05,0.0,13.45,,1.58,1.62,4.79,0.0,13.45,3919.12,44.49,11.35,567.6,5549.5,0.0,6117.1,0.3,70.57,2.0,16.0,11.0,8.0,3.0,21611.0,216.0,week <> 17-20
2/16/2022 12:00,3912.23,1796.58,25.46,1798.33,552.92,0.0,0.0,0.0,776.76,719.61,310.39,412.51,234.89,233.5,138.07,54.17,25.46,0.93,0.0,13.31,,1.44,1.73,4.84,0.0,13.31,3869.83,43.92,11.35,479.6,5516.5,0.0,5996.1,0.3,66.37,2.0,16.0,12.0,8.0,3.0,21612.0,216.0,week <> 17-20
2/16/2022 13:00,3848.92,1792.26,24.41,1798.33,552.92,0.0,0.0,0.0,767.91,749.69,311.88,434.61,234.24,227.6,138.67,53.67,24.41,0.93,0.0,13.17,,1.47,0.93,4.82,0.0,13.17,3810.94,43.26,11.35,466.4,5478.0,0.0,5944.4,0.3,-13.87,2.0,16.0,13.0,8.0,3.0,21613.0,216.0,week <> 17-20
2/16/2022 14:00,3844.64,1787.95,24.19,1798.33,552.92,0.0,0.0,0.0,759.06,741.97,305.33,426.76,236.1,225.62,138.29,53.24,24.19,1.02,0.0,13.03,,1.49,1.07,4.83,0.0,13.03,3801.21,43.15,11.35,475.2,5461.5,0.0,5936.7,0.3,2.74,2.0,16.0,14.0,8.0,3.0,21614.0,216.0,week <> 17-20
2/16/2022 15:00,3754.1,1781.97,24.67,1798.33,552.92,0.0,0.0,0.0,764.84,627.64,311.18,315.33,234.51,223.03,137.49,52.7,24.67,0.96,0.0,12.89,,1.41,1.38,4.82,0.0,12.89,3722.31,42.27,11.35,506.0,5458.75,0.0,5964.75,0.3,26.72,2.0,16.0,15.0,8.0,3.0,21615.0,216.0,week <> 17-20
2/16/2022 16:00,3656.47,1789.63,24.13,1798.33,552.92,0.0,0.0,0.0,782.53,574.59,287.88,286.65,234.71,228.55,135.69,52.99,24.13,0.78,0.0,12.51,,1.44,1.11,4.69,0.0,12.51,3613.55,41.04,11.36,479.6,5475.25,0.0,5954.85,0.3,-43.21,2.0,16.0,16.0,8.0,3.0,21616.0,216.0,week <> 17-20
2/16/2022 17:00,3581.55,1790.25,23.26,1798.33,552.92,0.0,0.0,0.0,770.93,568.14,285.46,282.0,235.42,234.82,135.1,53.45,23.26,0.74,0.0,12.23,,1.17,1.25,4.75,0.0,12.23,3544.56,40.27,11.36,404.8,5478.0,0.0,5882.8,0.3,-100.68,2.0,16.0,17.0,8.0,3.0,21617.0,216.0,week 17-20
2/16/2022 18:00,3536.87,1789.88,24.15,1798.33,552.92,0.0,0.0,0.0,757.71,438.35,159.51,271.5,234.44,234.24,134.13,53.9,24.15,0.68,0.0,12.23,,1.57,0.88,4.84,0.0,12.23,3504.67,39.8,11.36,268.4,5461.5,0.0,5729.9,0.3,-1.98,2.0,16.0,18.0,8.0,3.0,21618.0,216.0,week 17-20
2/16/2022 19:00,3197.5,1789.7,22.8,1798.33,552.92,0.0,0.0,0.0,744.49,204.82,131.96,72.05,235.76,233.96,135.24,54.36,22.8,0.67,0.0,12.26,,1.1,0.52,4.82,0.0,12.26,3158.45,35.85,11.35,145.2,5458.75,0.0,5603.95,0.3,-94.43,2.0,16.0,19.0,8.0,3.0,21619.0,216.0,week 17-20
2/16/2022 20:00,3168.58,1789.52,22.08,1798.33,552.92,0.0,0.0,0.0,731.27,271.09,269.66,5.77,234.46,228.48,136.05,53.63,22.08,0.73,0.0,12.3,,1.1,0.81,4.83,0.0,12.3,3138.73,35.61,11.35,118.8,5450.5,0.0,5569.3,0.3,-176.22,2.0,16.0,20.0,8.0,3.0,21620.0,216.0,week 17-20
2/16/2022 21:00,3300.89,1789.34,23.09,1798.33,552.92,0.0,0.0,0.0,718.05,305.91,303.02,5.82,234.86,228.34,135.37,53.19,23.09,0.78,0.0,12.33,,1.35,0.77,4.91,0.0,12.33,3267.81,37.12,11.36,224.4,5453.25,0.0,5677.65,0.3,-65.34,2.0,16.0,21.0,8.0,3.0,21621.0,216.0,week <> 17-20
2/16/2022 22:00,3495.57,1789.17,25.53,1798.33,552.92,0.0,0.0,0.0,704.84,292.16,290.22,5.88,234.05,225.74,134.66,52.94,25.53,0.79,0.0,12.36,,1.35,0.86,4.83,0.0,12.36,3465.46,39.35,11.35,259.6,5464.25,0.0,5723.85,0.3,156.5,2.0,16.0,22.0,8.0,3.0,21622.0,216.0,week <> 17-20
2/16/2022 23:00,3290.24,1788.99,23.76,1798.33,552.92,0.0,0.0,0.0,696.15,300.24,299.76,5.94,233.34,211.15,135.84,29.24,23.76,0.8,0.0,12.39,,1.13,0.68,4.81,0.0,12.39,3257.77,36.98,11.35,277.2,5458.75,0.0,5735.95,0.3,-48.05,2.0,16.0,23.0,8.0,3.0,21623.0,216.0,week <> 17-20
2/17/2022 0:00,3390.91,1788.81,24.4,1838.33,674.58,0.0,0.0,0.0,707.4,296.88,295.16,5.99,234.18,217.43,136.81,47.24,24.4,0.86,0.0,12.42,,1.5,1.17,4.82,0.0,12.42,3356.68,38.11,11.35,259.6,5467.0,0.0,5726.6,0.3,-76.77,2.0,17.0,0.0,8.0,4.0,2170.0,217.0,week <> 17-20
2/17/2022 1:00,3447.75,1790.69,22.28,1838.33,674.58,0.0,0.0,0.0,721.02,528.81,293.88,233.66,234.65,218.7,134.89,50.6,22.28,0.87,0.0,12.55,,1.06,1.0,4.82,0.0,12.55,3416.31,38.82,11.36,466.4,5494.5,0.0,5960.9,0.3,-267.36,2.0,17.0,1.0,8.0,4.0,2171.0,217.0,week <> 17-20
2/17/2022 2:00,3830.08,1797.45,24.44,1838.33,674.58,0.0,0.0,0.0,734.63,703.5,297.75,399.21,234.84,223.45,135.3,51.33,24.44,0.82,0.0,12.97,,1.63,1.72,4.87,0.0,12.97,3792.13,43.15,11.38,347.6,5538.5,0.0,5886.1,0.3,-80.08,2.0,17.0,2.0,8.0,4.0,2172.0,217.0,week <> 17-20
2/17/2022 3:00,3920.65,1804.41,25.11,1838.33,674.58,0.0,0.0,0.0,748.24,707.42,306.65,392.72,233.81,226.59,135.58,51.34,25.11,0.85,0.0,13.4,,1.66,1.34,4.85,0.0,13.4,3880.58,44.15,11.38,268.4,5588.0,0.0,5856.4,0.3,-14.0,2.0,17.0,3.0,8.0,4.0,2173.0,217.0,week <> 17-20
2/17/2022 4:00,3848.01,1811.37,25.52,1838.33,674.58,0.0,0.0,0.0,752.68,722.37,302.58,412.79,226.45,215.44,135.66,23.1,25.52,0.75,0.0,13.83,,1.48,0.94,4.82,0.0,13.83,3801.76,43.28,11.38,303.6,5618.25,0.0,5921.85,0.3,-113.0,2.0,17.0,4.0,8.0,4.0,2174.0,217.0,week <> 17-20
2/17/2022 5:00,3975.96,1818.34,25.48,1838.33,674.58,0.0,0.0,0.0,756.01,788.2,305.53,478.04,214.06,226.62,135.7,51.58,25.48,0.82,0.0,14.26,,1.52,1.22,4.77,0.0,14.26,3939.13,44.77,11.37,140.8,5626.5,0.0,5767.3,0.3,-61.17,2.0,17.0,5.0,8.0,4.0,2175.0,217.0,week <> 17-20
2/17/2022 6:00,3785.92,1825.3,22.62,1838.33,674.58,0.0,0.0,0.0,764.08,808.86,309.08,488.44,213.22,232.18,135.56,51.81,22.62,0.8,0.0,14.69,,1.18,1.37,4.68,0.0,14.69,3741.35,42.5,11.36,70.4,5651.25,8.8,5712.85,0.3,-286.9,2.0,17.0,6.0,8.0,4.0,2176.0,217.0,week <> 17-20
2/17/2022 7:00,3966.83,1832.29,24.96,1838.33,674.58,0.0,0.0,0.0,772.15,795.76,307.66,488.99,215.44,233.22,135.39,52.14,24.96,0.77,0.0,15.07,,1.35,0.94,4.61,0.0,15.07,3929.18,44.63,11.36,96.8,5676.0,0.0,5772.8,0.3,-107.96,2.0,17.0,7.0,8.0,4.0,2177.0,217.0,week <> 17-20
2/17/2022 8:00,4177.18,1834.42,26.44,1838.33,674.58,0.0,0.0,0.0,801.77,864.74,314.76,545.75,222.2,236.36,135.41,53.61,26.44,0.74,0.0,14.91,,1.61,1.11,4.66,0.0,14.91,4136.4,46.99,11.36,198.0,5689.75,0.0,5887.75,0.3,1.67,2.0,17.0,8.0,8.0,4.0,2178.0,217.0,week <> 17-20
2/17/2022 9:00,4243.6,1834.39,25.89,1838.33,674.58,0.0,0.0,0.0,832.21,927.94,321.1,601.98,222.41,237.13,137.21,81.36,25.89,1.02,0.0,14.9,,1.3,0.79,4.69,0.0,14.9,4195.95,47.7,11.37,127.6,5681.5,61.6,5747.5,0.3,-25.53,2.0,17.0,9.0,8.0,4.0,2179.0,217.0,week <> 17-20
2/17/2022 10:00,4252.58,1834.36,26.8,1838.33,674.58,0.0,0.0,0.0,747.83,923.96,321.36,602.29,215.43,217.01,137.89,51.32,26.8,1.12,0.0,14.89,,1.79,1.31,4.79,0.0,14.89,4216.24,47.93,11.37,158.4,5667.75,39.6,5786.55,0.3,71.84,2.0,17.0,10.0,8.0,4.0,21710.0,217.0,week <> 17-20
2/17/2022 11:00,4186.21,1834.33,26.7,1838.33,674.58,0.0,0.0,0.0,763.1,885.27,318.03,568.13,218.49,226.47,136.91,51.75,26.7,0.9,0.0,14.88,,1.62,1.04,4.79,0.0,14.88,4137.5,47.03,11.37,303.6,5643.0,0.0,5946.6,0.3,28.92,2.0,17.0,11.0,8.0,4.0,21711.0,217.0,week <> 17-20
2/17/2022 12:00,4010.81,1834.3,26.43,1838.33,674.58,0.0,0.0,0.0,622.82,875.88,312.71,560.84,238.63,76.1,42.57,93.21,26.43,0.43,0.0,14.87,,1.54,0.94,4.2,0.0,14.87,3979.46,45.25,11.37,228.8,5634.75,0.0,5863.55,0.3,3.22,2.0,17.0,12.0,8.0,4.0,21712.0,217.0,week <> 17-20
2/17/2022 13:00,3997.52,1834.27,26.2,1838.33,674.58,0.0,0.0,0.0,645.53,850.63,319.72,519.18,230.99,48.07,75.84,109.22,26.2,0.53,0.0,14.86,,1.38,1.03,4.24,0.0,14.86,3960.05,45.05,11.38,0.0,5648.5,321.2,5327.3,0.3,-7.51,2.0,17.0,13.0,8.0,4.0,21713.0,217.0,week <> 17-20
2/17/2022 14:00,4000.32,1834.24,25.07,1838.33,674.58,0.0,0.0,0.0,694.29,848.3,318.78,524.49,213.68,297.87,107.72,13.43,25.07,0.95,0.0,14.84,,1.43,0.87,4.0,0.0,14.84,3959.99,45.05,11.38,26.4,5676.0,132.0,5570.4,0.3,-51.11,2.0,17.0,14.0,8.0,4.0,21714.0,217.0,week <> 17-20
2/17/2022 15:00,4046.3,1834.24,26.04,1838.33,674.58,0.0,0.0,0.0,711.58,850.31,320.44,527.15,166.33,230.57,136.39,43.63,26.04,0.79,0.0,14.83,,1.49,0.96,4.77,0.0,14.83,4009.49,45.62,11.38,404.8,5676.0,0.0,6080.8,0.3,-24.41,2.0,17.0,15.0,8.0,4.0,21715.0,217.0,week <> 17-20
2/17/2022 16:00,4058.91,1836.2,25.67,1838.33,674.58,0.0,0.0,0.0,782.09,852.22,321.49,526.38,185.71,230.87,137.24,52.36,25.67,0.76,0.0,14.86,,1.45,0.9,4.87,0.0,14.86,4019.9,45.8,11.39,237.6,5678.75,0.0,5916.35,0.3,-86.17,2.0,17.0,16.0,8.0,4.0,21716.0,217.0,week <> 17-20
2/17/2022 17:00,4134.1,1839.41,25.65,1838.33,674.58,0.0,0.0,0.0,819.35,850.78,323.78,523.61,209.75,233.48,137.72,77.82,25.65,1.07,0.0,14.93,,1.35,0.81,4.81,0.0,14.93,4089.05,46.6,11.4,189.2,5695.25,8.8,5875.65,0.3,-50.02,2.0,17.0,17.0,8.0,4.0,21717.0,217.0,week 17-20
2/17/2022 18:00,4031.79,1842.63,25.44,1838.33,674.58,0.0,0.0,0.0,718.64,850.2,322.11,520.83,197.45,221.05,137.51,51.99,25.44,0.98,0.0,14.99,,1.26,0.52,4.85,0.0,14.99,3990.11,45.47,11.39,259.6,5722.75,0.0,5982.35,0.3,-54.27,2.0,17.0,18.0,8.0,4.0,21718.0,217.0,week 17-20
2/17/2022 19:00,3978.42,1845.85,24.99,1838.33,674.58,0.0,0.0,0.0,667.89,856.89,327.54,518.74,194.36,210.67,137.28,36.29,24.99,0.9,0.0,15.05,,1.16,0.43,4.73,0.0,15.05,3941.03,44.94,11.4,277.2,5744.75,0.0,6021.95,0.3,-66.78,2.0,17.0,19.0,8.0,4.0,21719.0,217.0,week 17-20
2/17/2022 20:00,4135.95,1849.07,26.4,1838.33,674.58,0.0,0.0,0.0,692.5,853.1,326.93,518.11,195.65,214.08,137.19,50.55,26.4,0.99,0.0,15.11,,1.64,1.24,4.86,0.0,15.11,4089.5,46.65,11.41,206.8,5786.0,0.0,5992.8,0.3,66.69,2.0,17.0,20.0,8.0,4.0,21720.0,217.0,week 17-20
2/17/2022 21:00,4082.8,1852.29,26.14,1838.33,674.58,0.0,0.0,0.0,716.18,858.5,329.85,516.3,209.55,210.31,138.21,48.49,26.14,1.03,0.0,15.17,,1.32,0.68,4.79,0.0,15.17,4049.79,46.19,11.41,202.4,5780.5,0.0,5982.9,0.3,-18.75,2.0,17.0,21.0,8.0,4.0,21721.0,217.0,week <> 17-20
2/17/2022 22:00,4080.49,1855.5,26.28,1838.33,674.58,0.0,0.0,0.0,691.58,864.34,332.65,514.5,209.25,211.48,138.63,25.89,26.28,0.89,0.0,15.23,,1.45,0.87,4.81,0.0,15.23,4039.8,46.07,11.4,246.4,5788.75,0.0,6035.15,0.3,-5.51,2.0,17.0,22.0,8.0,4.0,21722.0,217.0,week <> 17-20
2/17/2022 23:00,4103.46,1858.57,26.52,1838.33,674.58,0.0,0.0,0.0,703.1,861.06,328.97,524.62,210.1,210.08,138.42,38.38,26.52,0.97,0.0,15.3,,1.49,0.88,4.82,0.0,15.3,4059.77,46.31,11.41,167.2,5794.25,0.0,5961.45,0.3,6.14,2.0,17.0,23.0,8.0,4.0,21723.0,217.0,week <> 17-20
2/18/2022 0:00,4028.24,1855.68,25.84,1827.5,679.17,0.0,0.0,0.0,660.08,869.11,306.83,559.15,212.26,207.49,137.64,15.1,25.84,0.79,0.0,15.49,,1.34,0.6,4.81,0.0,15.49,3990.63,45.53,11.41,136.4,5797.0,4.4,5929.0,0.3,-35.81,2.0,18.0,0.0,8.0,5.0,2180.0,218.0,week <> 17-20
2/18/2022 1:00,4180.33,1849.68,26.31,1827.5,679.17,0.0,0.0,0.0,728.5,934.27,331.41,590.84,215.07,211.01,136.82,44.24,26.31,1.01,0.0,15.63,,1.46,1.01,4.8,0.0,15.63,4139.55,47.28,11.42,52.8,5780.5,17.6,5815.7,0.3,-11.28,2.0,18.0,1.0,8.0,5.0,2181.0,218.0,week <> 17-20
2/18/2022 2:00,4135.55,1842.18,26.08,1827.5,679.17,0.0,0.0,0.0,719.42,935.17,331.12,590.96,214.36,205.53,135.99,32.29,26.08,0.99,0.0,15.63,,1.35,0.74,4.81,0.0,15.63,4101.09,46.94,11.44,22.0,5786.0,96.8,5711.2,0.3,-40.38,2.0,18.0,2.0,8.0,5.0,2182.0,218.0,week <> 17-20
2/18/2022 3:00,4059.83,1834.67,26.02,1827.5,679.17,0.0,0.0,0.0,703.84,934.45,331.3,589.44,211.65,207.65,137.28,13.31,26.02,0.89,0.0,15.63,,1.18,0.53,4.78,0.0,15.63,4022.0,46.03,11.44,211.2,5780.5,0.0,5991.7,0.3,-92.3,2.0,18.0,3.0,8.0,5.0,2183.0,218.0,week <> 17-20
2/18/2022 4:00,4127.54,1827.17,26.7,1827.5,679.17,0.0,0.0,0.0,688.26,915.45,320.09,584.76,206.19,207.9,138.69,13.34,26.7,0.89,0.0,15.63,,1.72,1.01,4.91,0.0,15.63,4081.29,46.71,11.44,132.0,5772.25,8.8,5895.45,0.31,17.49,2.0,18.0,4.0,8.0,5.0,2184.0,218.0,week <> 17-20
2/18/2022 5:00,4042.27,1819.66,26.33,1827.5,679.17,0.0,0.0,0.0,672.68,884.33,328.58,541.14,203.79,208.94,138.05,13.27,26.33,0.9,0.0,15.63,,1.46,0.89,4.71,0.0,15.63,4012.08,45.92,11.44,145.2,5747.5,0.0,5892.7,0.31,-13.57,2.0,18.0,5.0,8.0,5.0,2185.0,218.0,week <> 17-20
2/18/2022 6:00,4018.03,1812.16,25.49,1827.5,679.17,0.0,0.0,0.0,704.81,857.98,329.1,521.71,208.76,217.7,137.39,34.06,25.49,0.88,0.0,15.64,,1.32,0.55,4.65,0.0,15.64,3982.48,45.59,11.45,180.4,5736.5,0.0,5916.9,0.31,-36.09,2.0,18.0,6.0,8.0,5.0,2186.0,218.0,week <> 17-20
2/18/2022 7:00,4040.48,1804.66,26.13,1827.5,679.17,0.0,0.0,0.0,697.64,848.82,317.93,523.16,210.29,214.74,136.42,37.58,26.13,0.95,0.0,15.64,,1.5,0.85,4.63,0.0,15.64,4002.27,45.82,11.45,299.2,5706.25,0.0,6005.45,0.31,10.2,2.0,18.0,7.0,8.0,5.0,2187.0,218.0,week <> 17-20
2/18/2022 8:00,4023.31,1797.16,25.85,1827.5,679.17,0.0,0.0,0.0,704.36,864.06,287.57,562.7,213.76,222.38,135.53,37.54,25.85,0.91,0.0,15.64,,1.25,0.63,4.63,0.0,15.64,3992.72,45.73,11.45,453.2,5632.0,0.0,6085.2,0.3,-21.43,2.0,18.0,8.0,8.0,5.0,2188.0,218.0,week <> 17-20
2/18/2022 9:00,4122.39,1789.98,26.4,1827.5,679.17,0.0,0.0,0.0,758.2,880.59,322.09,551.08,217.24,226.84,135.53,51.5,26.4,0.92,0.0,15.55,,1.49,1.11,4.63,0.0,15.55,4081.79,46.76,11.46,554.4,5571.5,0.0,6125.9,0.3,14.45,2.0,18.0,9.0,8.0,5.0,2189.0,218.0,week <> 17-20
2/18/2022 10:00,4042.43,1782.97,25.42,1827.5,679.17,0.0,0.0,0.0,755.49,879.9,321.46,556.13,217.72,230.73,135.69,52.15,25.42,0.95,0.0,15.4,,1.16,0.74,4.6,0.0,15.4,4002.43,45.84,11.45,607.2,5530.25,0.0,6137.45,0.3,-55.09,2.0,18.0,10.0,8.0,5.0,21810.0,218.0,week <> 17-20
2/18/2022 11:00,4035.42,1776.25,25.61,1827.5,679.17,0.0,0.0,0.0,752.27,881.81,318.6,558.3,219.1,231.21,135.84,51.47,25.61,0.81,0.0,15.27,,1.65,1.05,4.74,0.0,15.27,4002.69,45.85,11.45,391.6,5513.75,0.0,5905.35,0.3,-54.07,2.0,18.0,11.0,8.0,5.0,21811.0,218.0,week <> 17-20
2/18/2022 12:00,4217.29,1778.38,27.49,1827.5,679.17,0.0,0.0,0.0,765.57,878.06,319.63,550.33,218.01,231.33,136.0,51.21,27.49,0.72,0.0,15.23,,1.66,1.48,4.74,0.0,15.23,4180.63,47.88,11.45,413.6,5555.0,0.0,5968.6,0.3,116.12,2.0,18.0,12.0,8.0,5.0,21812.0,218.0,week <> 17-20
2/18/2022 13:00,4105.59,1784.64,25.65,1827.5,679.17,0.0,0.0,0.0,781.22,888.48,321.89,549.03,217.96,234.05,136.43,51.68,25.65,0.69,0.0,15.12,,1.51,0.5,4.74,0.0,15.12,4061.86,46.53,11.45,352.0,5615.5,0.0,5967.5,0.3,-27.92,2.0,18.0,13.0,8.0,5.0,21813.0,218.0,week <> 17-20
2/18/2022 14:00,4160.27,1790.91,26.82,1827.5,679.17,0.0,0.0,0.0,796.87,878.95,317.67,546.73,218.22,235.69,137.04,51.96,26.82,0.62,0.0,15.0,,1.66,0.97,4.78,0.0,15.0,4121.3,47.21,11.45,435.6,5568.75,0.0,6004.35,0.3,14.38,2.0,18.0,14.0,8.0,5.0,21814.0,218.0,week <> 17-20
2/18/2022 15:00,4028.78,1797.17,26.18,1827.5,679.17,0.0,0.0,0.0,804.01,790.79,313.53,461.97,219.12,236.06,137.66,55.17,26.18,0.67,0.0,14.89,,1.41,0.69,4.8,0.0,14.89,3992.65,45.73,11.45,484.0,5557.75,0.0,6041.75,0.3,-42.36,2.0,18.0,15.0,8.0,5.0,21815.0,218.0,week <> 17-20
2/18/2022 16:00,4059.75,1803.44,26.6,1827.5,679.17,0.0,0.0,0.0,767.43,797.92,314.14,470.78,218.41,236.2,137.44,52.98,26.6,0.72,0.0,14.78,,1.63,0.79,4.82,0.0,14.78,4022.11,46.07,11.45,154.0,5601.75,0.0,5755.75,0.3,11.8,2.0,18.0,16.0,8.0,5.0,21816.0,218.0,week <> 17-20
2/18/2022 17:00,3914.57,1809.7,24.7,1827.5,679.17,0.0,0.0,0.0,718.19,786.99,320.39,448.93,217.86,232.32,138.1,41.29,24.7,0.71,0.0,14.66,,1.12,0.56,4.76,0.0,14.66,3874.45,44.47,11.48,118.8,5670.5,17.6,5771.7,0.3,-79.48,2.0,18.0,17.0,8.0,5.0,21817.0,218.0,week 17-20
2/18/2022 18:00,4031.48,1815.96,26.87,1827.5,679.17,0.0,0.0,0.0,728.64,760.35,321.08,425.24,216.56,228.97,138.36,35.9,26.87,0.74,0.0,14.55,,1.72,1.33,4.8,0.0,14.55,3993.4,45.85,11.48,136.4,5703.5,30.8,5809.1,0.3,47.36,2.0,18.0,18.0,8.0,5.0,21818.0,218.0,week 17-20
2/18/2022 19:00,3910.48,1822.25,25.66,1827.5,679.17,0.0,0.0,0.0,698.22,757.41,317.93,421.9,217.12,224.25,137.92,22.99,25.66,0.72,0.0,14.44,,1.55,0.79,4.77,0.0,14.44,3873.64,44.38,11.46,171.6,5731.0,0.0,5902.6,0.3,-46.57,2.0,18.0,19.0,8.0,5.0,21819.0,218.0,week 17-20
2/18/2022 20:00,3908.39,1829.02,25.58,1827.5,679.17,0.0,0.0,0.0,715.19,763.5,321.47,428.78,217.46,226.39,137.56,28.47,25.58,0.75,0.0,14.48,,1.45,0.76,4.75,0.0,14.48,3873.89,44.39,11.46,66.0,5761.25,35.2,5792.05,0.3,-78.48,2.0,18.0,20.0,8.0,5.0,21820.0,218.0,week 17-20
2/18/2022 21:00,3938.14,1835.97,25.38,1827.5,679.17,0.0,0.0,0.0,711.26,781.02,320.49,451.24,217.85,227.76,137.52,23.92,25.38,0.75,0.0,14.58,,1.41,0.67,4.79,0.0,14.58,3903.62,44.74,11.46,61.6,5786.0,22.0,5825.6,0.3,-69.29,2.0,18.0,21.0,8.0,5.0,21821.0,218.0,week <> 17-20
2/18/2022 22:00,4011.82,1842.92,25.02,1827.5,679.17,0.0,0.0,0.0,724.92,868.99,324.38,534.72,217.04,228.91,137.49,31.17,25.02,0.72,0.0,14.68,,1.17,0.63,4.77,0.0,14.68,3972.53,45.5,11.45,44.0,5813.5,8.8,5848.7,0.31,-104.18,2.0,18.0,22.0,8.0,5.0,21822.0,218.0,week <> 17-20
2/18/2022 23:00,4066.14,1849.87,25.05,1827.5,679.17,0.0,0.0,0.0,714.43,879.86,328.27,532.94,217.77,228.96,136.02,44.06,25.05,0.81,0.0,14.78,,1.34,0.63,4.76,0.0,14.78,4032.07,46.2,11.46,57.2,5863.0,61.6,5858.6,0.31,-57.19,2.0,18.0,23.0,8.0,5.0,21823.0,218.0,week <> 17-20
2/19/2022 0:00,4104.91,1856.82,25.38,1871.67,643.75,0.0,0.0,0.0,706.33,919.36,325.29,574.91,217.13,229.22,135.4,36.12,25.38,0.78,0.0,14.89,,1.22,0.78,4.75,0.0,14.89,4061.84,46.55,11.46,26.4,5874.0,30.8,5869.6,0.31,-21.34,2.0,19.0,0.0,8.0,6.0,2190.0,219.0,wknd
2/19/2022 1:00,4107.79,1863.76,25.93,1871.67,643.75,0.0,0.0,0.0,721.22,914.61,323.2,574.46,216.07,223.68,136.21,13.16,25.93,0.73,0.0,14.99,,1.65,1.01,4.82,0.0,14.99,4071.85,46.68,11.46,22.0,5887.75,52.8,5856.95,0.31,-35.55,2.0,19.0,1.0,8.0,6.0,2191.0,219.0,wknd
2/19/2022 2:00,4171.65,1870.71,26.67,1871.67,643.75,0.0,0.0,0.0,719.37,914.28,328.36,572.79,216.53,225.66,137.0,29.06,26.67,0.77,0.0,15.09,,1.54,0.86,4.77,0.0,15.09,4140.62,47.43,11.45,74.8,5890.5,39.6,5925.7,0.3,23.54,2.0,19.0,2.0,8.0,6.0,2192.0,219.0,wknd
2/19/2022 3:00,4178.82,1877.14,25.8,1871.67,643.75,0.0,0.0,0.0,720.27,921.16,327.43,578.06,216.72,224.97,137.49,43.75,25.8,0.85,0.0,15.18,,1.38,0.66,4.78,0.0,15.18,4130.18,47.26,11.44,52.8,5923.5,13.2,5963.1,0.31,16.5,2.0,19.0,3.0,8.0,6.0,2193.0,219.0,wknd
2/19/2022 4:00,4106.77,1876.78,26.44,1871.67,643.75,0.0,0.0,0.0,742.19,772.06,331.51,421.68,217.23,227.1,137.36,43.92,26.44,0.82,0.0,15.08,,1.62,1.07,4.76,0.0,15.08,4070.6,46.55,11.44,4.4,5959.25,110.0,5853.65,0.31,72.0,2.0,19.0,4.0,8.0,6.0,2194.0,219.0,wknd
2/19/2022 5:00,3596.1,1874.32,26.04,1871.67,643.75,0.0,0.0,0.0,701.98,336.63,334.89,6.03,214.13,228.32,137.34,30.83,26.04,0.8,0.0,14.92,,1.45,0.98,4.75,0.0,14.92,3566.21,40.78,11.44,22.0,5964.75,220.0,5766.75,0.31,39.41,2.0,19.0,5.0,8.0,6.0,2195.0,219.0,wknd
2/19/2022 6:00,3392.49,1871.86,24.56,1871.67,643.75,0.0,0.0,0.0,749.46,225.6,204.17,28.99,213.08,231.27,137.33,47.92,24.56,0.8,0.0,14.77,,1.0,0.67,4.67,0.0,14.77,3358.76,38.43,11.44,52.8,5975.75,114.4,5914.15,0.31,-98.19,2.0,19.0,6.0,8.0,6.0,2196.0,219.0,wknd
2/19/2022 7:00,3687.72,1869.4,24.25,1871.67,643.75,0.0,0.0,0.0,748.1,541.67,302.06,238.84,215.17,233.71,137.23,49.4,24.25,0.81,0.0,14.62,,1.41,1.17,4.68,0.0,14.62,3655.69,41.84,11.45,0.0,5981.25,158.4,5822.85,0.31,-115.19,2.0,19.0,7.0,8.0,6.0,2197.0,219.0,wknd
2/19/2022 8:00,4139.21,1866.94,26.37,1871.67,643.75,0.0,0.0,0.0,722.93,828.76,328.29,487.52,216.35,230.42,136.77,44.82,26.37,0.87,0.0,14.46,,1.66,1.16,4.68,0.0,14.46,4100.92,46.95,11.45,39.6,5997.75,202.4,5834.95,0.31,76.84,2.0,19.0,8.0,8.0,6.0,2198.0,219.0,wknd
2/19/2022 9:00,3997.17,1864.47,24.01,1871.67,643.75,0.0,0.0,0.0,753.96,880.59,312.22,559.8,216.58,228.55,136.29,45.02,24.01,0.81,0.0,14.31,,1.2,1.11,4.65,0.0,14.31,3961.62,45.28,11.43,0.0,5962.0,136.4,5825.6,0.31,-145.59,2.0,19.0,9.0,8.0,6.0,2199.0,219.0,wknd
2/19/2022 10:00,3963.02,1862.01,23.62,1871.67,643.75,0.0,0.0,0.0,735.76,900.3,307.51,583.44,216.47,229.56,136.11,48.0,23.62,0.78,0.0,14.15,,1.01,0.69,4.68,0.0,14.15,3921.95,44.81,11.42,0.0,5890.5,74.8,5815.7,0.31,-178.8,2.0,19.0,10.0,8.0,6.0,21910.0,219.0,wknd
2/19/2022 11:00,4129.29,1859.81,25.26,1871.67,643.75,0.0,0.0,0.0,708.61,905.98,316.02,586.8,217.84,229.28,136.02,48.97,25.26,0.77,0.0,14.03,,1.56,1.14,4.7,0.0,14.03,4090.0,46.71,11.42,39.6,5830.0,4.4,5865.2,0.3,11.14,2.0,19.0,11.0,8.0,6.0,21911.0,219.0,wknd
2/19/2022 12:00,4109.69,1860.03,25.45,1871.67,643.75,0.0,0.0,0.0,719.43,909.64,315.02,596.81,220.87,230.64,135.92,46.71,25.45,0.8,0.0,14.19,,1.3,0.8,4.77,0.0,14.19,4070.46,46.49,11.42,57.2,5780.5,0.0,5837.7,0.3,-23.16,2.0,19.0,12.0,8.0,6.0,21912.0,219.0,wknd
2/19/2022 13:00,4123.78,1860.86,25.25,1871.67,643.75,0.0,0.0,0.0,726.56,929.41,318.8,602.76,220.79,228.34,135.83,41.81,25.25,0.79,0.0,14.42,,1.42,1.02,4.69,0.0,14.42,4090.41,46.73,11.42,92.4,5750.25,26.4,5816.25,0.3,-36.8,2.0,19.0,13.0,8.0,6.0,21913.0,219.0,wknd
2/19/2022 14:00,4243.1,1861.69,26.24,1871.67,643.75,0.0,0.0,0.0,763.69,937.19,327.58,595.48,217.6,229.71,135.74,46.05,26.24,0.81,0.0,14.66,,1.51,1.13,4.72,0.0,14.66,4198.99,47.98,11.43,0.0,5860.25,189.2,5671.05,0.31,36.78,2.0,19.0,14.0,8.0,6.0,21914.0,219.0,wknd
2/19/2022 15:00,4180.76,1862.52,25.94,1871.67,643.75,0.0,0.0,0.0,715.5,931.64,326.0,597.33,218.28,226.5,136.71,32.86,25.94,0.82,0.0,14.89,,1.49,0.69,4.71,0.0,14.89,4138.99,47.24,11.41,52.8,5827.25,110.0,5770.05,0.3,27.35,2.0,19.0,15.0,8.0,6.0,21915.0,219.0,wknd
2/19/2022 16:00,4183.95,1863.35,25.68,1871.67,643.75,0.0,0.0,0.0,735.13,929.99,320.29,595.16,217.51,231.93,138.51,45.07,25.68,0.81,0.0,15.12,,1.27,0.6,4.7,0.0,15.12,4139.04,47.23,11.41,136.4,5808.0,22.0,5922.4,0.3,11.73,2.0,19.0,16.0,8.0,6.0,21916.0,219.0,wknd
2/19/2022 17:00,4073.59,1864.18,26.2,1871.67,643.75,0.0,0.0,0.0,589.33,942.11,326.99,592.02,243.98,53.45,55.98,75.61,26.2,0.52,0.0,15.36,,1.59,1.02,3.88,0.0,15.36,4039.73,46.07,11.4,0.0,5854.75,316.8,5537.95,0.3,34.22,2.0,19.0,17.0,8.0,6.0,21917.0,219.0,wknd
2/19/2022 18:00,4073.77,1865.01,24.92,1871.67,643.75,0.0,0.0,0.0,686.43,943.9,328.08,589.58,253.21,211.2,90.06,27.27,24.92,1.15,0.0,15.59,,1.35,0.76,3.85,0.0,15.59,4029.27,45.89,11.39,0.0,5874.0,624.8,5249.2,0.31,-65.32,2.0,19.0,18.0,8.0,6.0,21918.0,219.0,wknd
2/19/2022 19:00,4098.54,1866.03,26.09,1871.67,643.75,0.0,0.0,0.0,597.34,943.34,328.04,594.16,242.83,70.53,53.04,77.04,26.09,0.61,0.0,15.8,,1.53,1.02,3.6,0.0,15.8,4058.72,46.22,11.39,0.0,5874.0,369.6,5504.4,0.31,48.08,2.0,19.0,19.0,8.0,6.0,21919.0,219.0,wknd
2/19/2022 20:00,4061.05,1868.46,25.21,1871.67,643.75,0.0,0.0,0.0,654.62,942.61,329.97,590.17,213.43,218.97,86.27,34.19,25.21,1.11,0.0,15.76,,1.27,0.86,3.71,0.0,15.76,4018.87,45.72,11.38,4.4,5841.0,215.6,5629.8,0.3,-48.39,2.0,19.0,20.0,8.0,6.0,21920.0,219.0,wknd
2/19/2022 21:00,4217.14,1871.18,25.97,1871.67,643.75,0.0,0.0,0.0,777.17,946.96,325.66,598.75,196.06,325.32,128.61,13.3,25.97,1.16,0.0,15.65,,1.43,0.82,4.44,0.0,15.65,4186.62,47.6,11.37,66.0,5802.5,26.4,5842.1,0.3,-21.92,2.0,19.0,21.0,8.0,6.0,21921.0,219.0,wknd
2/19/2022 22:00,4187.32,1873.89,25.82,1871.67,643.75,0.0,0.0,0.0,767.57,929.95,324.97,595.94,167.52,306.47,134.06,35.63,25.82,1.16,0.0,15.54,,1.54,1.01,4.54,0.0,15.54,4137.41,47.05,11.37,193.6,5744.75,0.0,5938.35,0.3,-27.85,2.0,19.0,22.0,8.0,6.0,21922.0,219.0,wknd
2/19/2022 23:00,4181.52,1876.61,26.09,1871.67,643.75,0.0,0.0,0.0,743.96,937.53,325.75,599.52,184.98,238.2,134.46,51.84,26.09,0.65,0.0,15.44,,1.27,0.79,4.67,0.0,15.44,4137.58,47.07,11.38,215.6,5791.5,17.6,5989.5,0.3,-20.33,2.0,19.0,23.0,8.0,6.0,21923.0,219.0,wknd
2/20/2022 0:00,4293.38,1879.33,26.96,1832.5,720.83,0.0,0.0,0.0,724.35,942.25,330.07,595.03,195.59,232.79,134.27,50.15,26.96,0.8,0.0,15.33,,1.71,1.38,4.72,0.0,15.33,4256.04,48.43,11.38,286.0,5849.25,0.0,6135.25,0.3,26.61,2.0,20.0,0.0,8.0,7.0,2200.0,220.0,wknd
2/20/2022 1:00,4119.22,1882.04,25.85,1832.5,720.83,0.0,0.0,0.0,710.97,880.24,330.9,532.18,194.01,230.16,133.87,34.61,25.85,0.78,0.0,15.22,,1.31,0.74,4.72,0.0,15.22,4078.28,46.42,11.38,149.6,5879.5,0.0,6029.1,0.3,-74.87,2.0,20.0,1.0,8.0,7.0,2201.0,220.0,wknd
2/20/2022 2:00,4111.75,1884.76,26.68,1832.5,720.83,0.0,0.0,0.0,697.93,798.06,268.72,509.17,172.68,230.72,134.07,50.72,26.68,1.02,0.0,15.11,,1.74,1.4,4.78,0.0,15.11,4068.76,46.33,11.39,101.2,5926.25,48.4,5979.05,0.31,10.17,2.0,20.0,2.0,8.0,7.0,2202.0,220.0,wknd
2/20/2022 3:00,4134.05,1885.59,25.74,1832.5,720.83,0.0,0.0,0.0,736.2,867.01,335.88,515.06,218.86,231.27,134.71,52.13,25.74,0.95,0.0,15.03,,1.37,0.74,4.72,0.0,15.03,4088.73,46.59,11.4,220.0,5915.25,0.0,6135.25,0.3,-75.59,2.0,20.0,3.0,8.0,7.0,2203.0,220.0,wknd
2/20/2022 4:00,4141.33,1875.75,26.07,1832.5,720.83,0.0,0.0,0.0,716.05,857.68,330.2,515.77,212.91,232.17,134.78,52.25,26.07,0.83,0.0,15.2,,1.51,1.27,4.71,0.0,15.2,4099.07,46.72,11.4,88.0,5868.5,8.8,5947.7,0.3,-28.98,2.0,20.0,4.0,8.0,7.0,2204.0,220.0,wknd
2/20/2022 5:00,4085.78,1864.23,25.42,1832.5,720.83,0.0,0.0,0.0,696.73,853.22,324.72,516.48,210.77,228.13,134.09,49.81,25.42,0.86,0.0,15.45,,1.24,0.61,4.68,0.0,15.45,4049.69,46.16,11.4,224.4,5819.0,0.0,6043.4,0.3,-49.23,2.0,20.0,5.0,8.0,7.0,2205.0,220.0,wknd
2/20/2022 6:00,4012.08,1853.5,25.65,1832.5,720.83,0.0,0.0,0.0,725.55,809.69,283.87,517.2,204.1,225.83,134.4,45.97,25.65,0.78,0.0,15.61,,1.17,0.43,4.63,0.0,15.61,3970.56,45.25,11.4,193.6,5786.0,0.0,5979.6,0.3,-97.49,2.0,20.0,6.0,8.0,7.0,2206.0,220.0,wknd
2/20/2022 7:00,4098.35,1849.4,25.93,1832.5,720.83,0.0,0.0,0.0,693.36,888.54,320.8,554.33,201.89,221.94,135.19,26.58,25.93,0.73,0.0,15.49,,1.4,0.75,4.61,0.0,15.49,4059.71,46.27,11.4,132.0,5755.75,4.4,5883.35,0.3,-53.79,2.0,20.0,7.0,8.0,7.0,2207.0,220.0,wknd
2/20/2022 8:00,4082.3,1846.17,25.18,1832.5,720.83,0.0,0.0,0.0,693.96,892.08,324.53,557.43,207.21,226.28,135.9,44.84,25.18,0.82,0.0,15.54,,1.16,0.44,4.61,0.0,15.54,4039.96,46.04,11.4,114.4,5722.75,4.4,5832.75,0.3,-70.75,2.0,20.0,8.0,8.0,7.0,2208.0,220.0,wknd
2/20/2022 9:00,4108.16,1842.94,26.37,1832.5,720.83,0.0,0.0,0.0,725.62,852.97,278.87,559.67,207.24,222.77,136.06,43.06,26.37,0.8,0.0,15.58,,1.45,0.97,4.64,0.0,15.58,4079.61,46.5,11.4,202.4,5689.75,0.0,5892.15,0.3,-34.21,2.0,20.0,9.0,8.0,7.0,2209.0,220.0,wknd
2/20/2022 10:00,4202.99,1839.71,26.85,1832.5,720.83,5.64,6.7,12.35,735.09,898.87,323.1,568.36,211.84,229.89,135.73,50.14,26.85,0.77,0.0,15.62,,1.63,0.99,4.72,0.0,15.62,4158.56,47.39,11.4,233.2,5643.0,0.0,5876.2,0.3,-3.85,2.0,20.0,10.0,8.0,7.0,22010.0,220.0,wknd
2/20/2022 11:00,4146.96,1836.48,26.21,1832.5,720.83,0.0,0.0,0.0,720.95,885.97,317.83,562.55,214.76,230.42,135.44,51.23,26.21,0.76,0.0,15.67,,1.41,0.73,4.7,0.0,15.67,4109.01,46.82,11.39,242.0,5634.75,0.0,5876.75,0.3,-17.27,2.0,20.0,11.0,8.0,7.0,22011.0,220.0,wknd
2/20/2022 12:00,4157.96,1833.25,26.25,1832.5,720.83,0.0,0.0,0.0,706.82,895.65,327.65,561.94,216.05,230.63,134.71,51.78,26.25,0.75,0.0,15.71,,1.42,0.79,4.7,0.0,15.71,4118.89,46.92,11.39,198.0,5637.5,0.0,5835.5,0.3,1.41,2.0,20.0,12.0,8.0,7.0,22012.0,220.0,wknd
2/20/2022 13:00,4116.37,1830.02,26.25,1832.5,720.83,0.0,0.0,0.0,697.16,896.11,325.43,559.8,217.48,221.91,134.62,37.19,26.25,0.72,0.0,15.75,,1.4,0.7,4.7,0.0,15.75,4069.42,46.36,11.39,378.4,5615.5,0.0,5993.9,0.3,-27.76,2.0,20.0,13.0,8.0,7.0,22013.0,220.0,wknd
2/20/2022 14:00,4172.32,1826.69,26.8,1832.5,720.83,0.0,0.0,0.0,701.68,895.82,326.56,558.85,219.39,227.23,135.45,43.48,26.8,0.74,0.0,15.79,,1.49,0.91,4.77,0.0,15.79,4128.8,47.04,11.39,281.6,5607.25,0.0,5888.85,0.3,27.3,2.0,20.0,14.0,8.0,7.0,22014.0,220.0,wknd
2/20/2022 15:00,4148.99,1822.07,26.32,1832.5,720.83,0.0,0.0,0.0,740.01,891.58,325.28,556.43,219.52,226.72,134.53,46.64,26.32,0.78,0.0,15.78,,1.57,0.78,4.72,0.0,15.78,4109.03,46.82,11.39,286.0,5599.0,0.0,5885.0,0.3,-25.5,2.0,20.0,15.0,8.0,7.0,22015.0,220.0,wknd
2/20/2022 16:00,4071.65,1817.04,25.9,1832.5,720.83,0.0,0.0,0.0,725.94,886.58,323.87,553.25,217.05,222.5,135.63,44.98,25.9,0.78,0.0,15.75,,1.21,0.52,4.71,0.0,15.75,4030.04,45.92,11.39,268.4,5579.75,0.0,5848.15,0.3,-78.75,2.0,20.0,16.0,8.0,7.0,22016.0,220.0,wknd
2/20/2022 17:00,4162.36,1812.02,27.16,1832.5,720.83,0.0,0.0,0.0,727.01,881.5,316.82,555.51,215.62,225.06,136.68,29.5,27.16,0.67,0.0,15.72,,1.87,1.09,4.73,0.0,15.72,4128.97,47.05,11.4,365.2,5568.75,0.0,5933.95,0.3,20.99,2.0,20.0,17.0,8.0,7.0,22017.0,220.0,wknd
2/20/2022 18:00,4092.19,1799.84,26.0,1832.5,720.83,0.0,0.0,0.0,734.13,879.87,310.3,563.07,216.82,226.48,136.98,49.2,26.0,0.73,0.0,15.93,,1.17,0.57,4.69,0.0,15.93,4049.76,46.15,11.4,277.2,5530.25,0.0,5807.45,0.3,-42.48,2.0,20.0,18.0,8.0,7.0,22018.0,220.0,wknd
2/20/2022 19:00,4166.6,1802.57,26.96,1832.5,720.83,0.0,0.0,0.0,724.39,876.43,301.99,563.13,216.9,227.22,136.55,48.23,26.96,0.68,0.0,15.78,,1.74,0.95,4.72,0.0,15.78,4138.0,47.08,11.38,264.0,5533.0,0.0,5797.0,0.3,42.39,2.0,20.0,19.0,8.0,7.0,22019.0,220.0,wknd
2/20/2022 20:00,4141.62,1805.33,26.62,1832.5,720.83,0.0,0.0,0.0,716.39,882.52,309.08,558.89,215.08,228.71,136.85,49.06,26.62,0.72,0.0,15.62,,1.48,0.87,4.73,0.0,15.62,4098.42,46.63,11.38,215.6,5500.0,0.0,5715.6,0.3,16.55,2.0,20.0,20.0,8.0,7.0,22020.0,220.0,wknd
2/20/2022 21:00,4095.59,1807.77,26.03,1832.5,720.83,0.0,0.0,0.0,716.16,872.09,301.23,558.19,214.89,225.61,137.38,50.5,26.03,0.72,0.0,15.48,,1.33,0.51,4.7,0.0,15.48,4058.91,46.18,11.38,193.6,5541.25,0.0,5734.85,0.3,-21.26,2.0,20.0,21.0,8.0,7.0,22021.0,220.0,wknd
2/20/2022 22:00,4166.9,1820.64,26.79,1832.5,720.83,0.0,0.0,0.0,730.29,857.82,287.9,554.88,213.36,228.07,137.47,49.45,26.79,0.68,0.0,15.37,,1.69,1.32,4.7,0.0,15.37,4119.44,47.0,11.41,259.6,5648.5,0.0,5908.1,0.3,37.3,2.0,20.0,22.0,8.0,7.0,22022.0,220.0,wknd
2/20/2022 23:00,4240.96,1850.49,27.02,1832.5,720.83,0.0,0.0,0.0,759.13,901.86,330.72,558.64,213.33,226.31,136.78,49.57,27.02,0.75,0.0,15.02,,1.7,1.68,4.54,0.0,15.02,4197.5,47.83,11.4,74.8,5761.25,30.8,5805.25,0.3,8.66,2.0,20.0,23.0,8.0,7.0,22023.0,220.0,wknd
2/21/2022 0:00,4214.77,1862.64,26.73,1878.33,707.08,0.0,0.0,0.0,757.45,900.4,311.05,569.87,211.65,229.04,136.03,49.15,26.73,0.68,0.0,14.79,,1.77,1.43,4.54,0.0,14.79,4167.37,47.46,11.39,171.6,5772.25,0.0,5943.85,0.3,-12.79,2.0,21.0,0.0,9.0,1.0,2210.0,221.0,week <> 17-20
2/21/2022 1:00,4276.29,1864.15,26.7,1878.33,707.08,0.0,0.0,0.0,717.71,945.27,322.38,599.71,212.71,226.97,135.29,48.14,26.7,0.78,0.0,14.67,,1.56,1.15,4.63,0.0,14.67,4236.57,48.24,11.39,74.8,5821.75,52.8,5843.75,0.3,42.07,2.0,21.0,1.0,9.0,1.0,2211.0,221.0,week <> 17-20
2/21/2022 2:00,4274.01,1865.44,26.65,1878.33,707.08,0.0,0.0,0.0,735.4,945.09,326.44,599.56,213.03,230.02,134.55,47.17,26.65,0.72,0.0,14.79,,1.54,1.0,4.73,0.0,14.79,4236.68,48.24,11.39,242.0,5799.75,0.0,6041.75,0.3,21.0,2.0,21.0,2.0,9.0,1.0,2212.0,221.0,week <> 17-20
2/21/2022 3:00,4258.89,1866.72,26.0,1878.33,707.08,0.0,0.0,0.0,738.07,959.95,330.58,608.06,212.36,227.89,135.92,49.21,26.0,0.72,0.0,14.91,,1.61,0.61,4.72,0.0,14.91,4216.92,48.02,11.39,92.4,5824.5,13.2,5903.7,0.3,-12.94,2.0,21.0,3.0,9.0,1.0,2213.0,221.0,week <> 17-20
2/21/2022 4:00,4227.11,1868.01,26.43,1878.33,707.08,0.0,0.0,0.0,741.11,934.54,309.1,604.8,212.05,226.2,137.14,47.52,26.43,0.75,0.0,15.03,,1.41,0.73,4.71,0.0,15.03,4186.92,47.63,11.38,48.4,5835.5,30.8,5853.1,0.3,-23.63,2.0,21.0,4.0,9.0,1.0,2214.0,221.0,week <> 17-20
2/21/2022 5:00,4291.29,1869.3,26.46,1878.33,707.08,0.0,0.0,0.0,745.13,959.14,336.98,596.3,213.63,228.35,137.54,50.04,26.46,0.7,0.0,15.15,,1.43,0.94,4.67,0.0,15.15,4245.94,48.28,11.37,48.4,5830.0,26.4,5852.0,0.3,10.63,2.0,21.0,5.0,9.0,1.0,2215.0,221.0,week <> 17-20
2/21/2022 6:00,4254.06,1870.58,25.83,1878.33,707.08,0.0,0.0,0.0,749.16,964.47,341.14,596.46,214.39,231.73,137.95,51.88,25.83,0.69,0.0,15.26,,1.4,0.49,4.62,0.0,15.26,4206.8,47.86,11.38,61.6,5854.75,0.0,5916.35,0.3,-37.24,2.0,21.0,6.0,9.0,1.0,2216.0,221.0,week <> 17-20
2/21/2022 7:00,4301.4,1871.87,26.43,1878.33,707.08,0.0,0.0,0.0,742.64,969.77,347.05,605.04,213.47,231.75,138.34,49.4,26.43,0.79,0.0,15.38,,1.6,0.78,4.64,0.0,15.38,4256.34,48.43,11.38,66.0,5885.0,22.0,5929.0,0.31,10.04,2.0,21.0,7.0,9.0,1.0,2217.0,221.0,week <> 17-20
2/21/2022 8:00,4290.67,1872.9,26.93,1878.33,707.08,0.0,0.0,0.0,734.36,961.6,333.33,607.98,209.6,224.83,138.68,43.98,26.93,0.79,0.0,15.5,,1.54,1.04,4.7,0.0,15.5,4246.26,48.32,11.38,272.8,5865.75,0.0,6138.55,0.3,14.73,2.0,21.0,8.0,9.0,1.0,2218.0,221.0,week <> 17-20
2/21/2022 9:00,4214.28,1870.56,26.11,1878.33,707.08,0.0,0.0,0.0,705.74,949.34,337.73,595.13,210.35,223.91,138.07,37.77,26.11,0.8,0.0,15.57,,1.54,0.66,4.72,0.0,15.57,4176.95,47.52,11.38,294.8,5821.75,0.0,6116.55,0.3,-18.44,2.0,21.0,9.0,9.0,1.0,2219.0,221.0,week <> 17-20
2/21/2022 10:00,4308.38,1867.17,27.08,1878.33,707.08,0.0,0.0,0.0,670.99,958.13,342.6,597.47,213.08,228.9,136.76,48.53,27.08,0.74,0.0,15.62,,1.74,1.08,4.72,0.0,15.62,4265.32,48.47,11.36,435.6,5766.75,0.0,6202.35,0.3,105.01,2.0,21.0,10.0,9.0,1.0,22110.0,221.0,week <> 17-20
2/21/2022 11:00,4213.98,1863.78,26.03,1878.33,707.08,0.0,0.0,0.0,746.39,942.69,344.34,580.95,212.79,229.53,136.5,46.02,26.03,0.71,0.0,15.67,,1.24,0.66,4.7,0.0,15.67,4166.23,47.32,11.36,523.6,5739.25,0.0,6262.85,0.3,-45.97,2.0,21.0,11.0,9.0,1.0,22111.0,221.0,week <> 17-20
2/21/2022 12:00,4107.37,1860.39,26.06,1878.33,707.08,0.0,0.0,0.0,730.0,875.03,328.45,529.51,213.51,227.07,136.5,37.16,26.06,0.78,0.0,15.72,,1.25,0.75,4.69,0.0,15.72,4067.58,46.22,11.36,369.6,5744.75,0.0,6114.35,0.3,-65.15,2.0,21.0,12.0,9.0,1.0,22112.0,221.0,week <> 17-20
2/21/2022 13:00,4061.33,1857.01,26.1,1878.33,707.08,0.0,0.0,0.0,722.43,794.72,337.14,443.3,215.24,227.71,136.45,47.24,26.1,0.7,0.0,15.77,,1.65,0.99,4.69,0.0,15.77,4018.79,45.71,11.37,316.8,5681.5,0.0,5998.3,0.3,-19.91,2.0,21.0,13.0,9.0,1.0,22113.0,221.0,week <> 17-20
2/21/2022 14:00,4065.7,1853.62,26.17,1878.33,707.08,0.0,0.0,0.0,725.11,794.81,342.38,439.62,216.66,227.95,136.39,49.5,26.17,0.67,0.0,15.82,,1.39,0.66,4.71,0.0,15.82,4018.82,45.7,11.37,352.0,5651.25,0.0,6003.25,0.3,-14.93,2.0,21.0,14.0,9.0,1.0,22114.0,221.0,week <> 17-20
2/21/2022 15:00,4149.24,1850.23,27.33,1878.33,707.08,0.0,0.0,0.0,694.92,793.99,340.43,444.05,217.23,225.53,136.34,43.31,27.33,0.8,0.0,15.87,,1.72,1.35,4.71,0.0,15.87,4107.63,46.69,11.37,140.8,5711.75,0.0,5852.55,0.3,103.01,2.0,21.0,15.0,9.0,1.0,22115.0,221.0,week <> 17-20
2/21/2022 16:00,4002.67,1847.6,25.88,1878.33,707.08,0.0,0.0,0.0,732.59,798.17,335.77,451.03,217.43,220.68,136.15,26.45,25.88,0.76,0.0,15.92,,1.37,0.55,4.69,0.0,15.92,3969.12,45.1,11.36,378.4,5736.5,0.0,6114.9,0.3,-82.77,2.0,21.0,16.0,9.0,1.0,22116.0,221.0,week <> 17-20
2/21/2022 17:00,4122.11,1852.11,26.18,1878.33,707.08,0.0,0.0,0.0,732.26,870.22,346.34,518.69,217.39,223.08,135.55,36.13,26.18,0.8,0.0,15.91,,1.3,0.69,4.75,0.0,15.91,4077.0,46.24,11.34,338.8,5769.5,0.0,6108.3,0.3,-39.57,2.0,21.0,17.0,9.0,1.0,22117.0,221.0,week 17-20
2/21/2022 18:00,4229.8,1858.4,26.72,1878.33,707.08,0.0,0.0,0.0,703.75,912.05,347.87,555.21,217.14,219.8,134.92,38.91,26.72,0.91,0.0,15.88,,1.65,1.16,4.72,0.0,15.88,4185.49,47.47,11.34,290.4,5802.5,0.0,6092.9,0.3,48.52,2.0,21.0,18.0,9.0,1.0,22118.0,221.0,week 17-20
2/21/2022 19:00,4143.02,1864.69,26.44,1878.33,707.08,0.0,0.0,0.0,690.55,917.53,343.37,561.82,216.56,217.95,134.55,13.32,26.44,0.84,0.0,15.86,,1.44,0.88,4.7,0.0,15.86,4096.94,46.5,11.35,246.4,5805.25,0.0,6051.65,0.3,-36.83,2.0,21.0,19.0,9.0,1.0,22119.0,221.0,week 17-20
2/21/2022 20:00,4134.63,1870.98,26.38,1878.33,707.08,0.0,0.0,0.0,682.98,905.17,348.76,549.44,216.55,218.53,134.89,13.33,26.38,0.82,0.0,15.83,,1.35,0.86,4.7,0.0,15.83,4087.17,46.41,11.35,220.0,5810.75,0.0,6030.75,0.3,-31.59,2.0,21.0,20.0,9.0,1.0,22120.0,221.0,week 17-20
2/21/2022 21:00,4143.81,1877.27,26.66,1878.33,707.08,0.0,0.0,0.0,675.42,908.25,346.83,543.59,216.77,209.01,135.28,13.33,26.66,0.89,0.0,15.8,,1.5,0.87,4.73,0.0,15.8,4106.6,46.6,11.35,308.0,5824.5,0.0,6132.5,0.3,-24.21,2.0,21.0,21.0,9.0,1.0,22121.0,221.0,week <> 17-20
2/21/2022 22:00,4139.27,1885.24,26.52,1878.33,707.08,0.0,0.0,0.0,666.49,916.31,353.19,550.61,215.32,206.17,135.66,13.28,26.52,0.94,0.0,15.75,,1.42,0.84,4.68,0.0,15.75,4096.56,46.48,11.35,193.6,5868.5,0.0,6062.1,0.3,-35.86,2.0,21.0,22.0,9.0,1.0,22122.0,221.0,week <> 17-20
2/21/2022 23:00,4197.97,1895.46,26.62,1878.33,707.08,0.0,0.0,0.0,667.27,916.82,346.4,560.19,214.2,206.21,136.04,13.28,26.62,0.94,0.0,15.69,,1.64,1.06,4.72,0.0,15.69,4153.67,46.91,11.29,101.2,5907.0,0.0,6008.2,0.31,11.34,2.0,21.0,23.0,9.0,1.0,22123.0,221.0,week <> 17-20
2/22/2022 0:00,4152.11,1903.86,26.29,1879.17,689.17,0.0,0.0,0.0,669.78,924.74,351.6,556.83,214.75,208.03,136.36,13.33,26.29,0.94,0.0,15.64,,1.41,0.71,4.62,0.0,15.64,4103.37,46.26,11.27,193.6,5920.75,0.0,6114.35,0.31,-35.44,2.0,22.0,0.0,9.0,2.0,2220.0,222.0,week <> 17-20
2/22/2022 1:00,4171.14,1912.27,26.55,1879.17,689.17,0.0,0.0,0.0,672.29,925.33,351.9,559.98,215.98,210.7,136.56,13.31,26.55,0.95,0.0,15.58,,1.45,0.76,4.63,0.0,15.58,4123.45,46.5,11.28,30.8,5934.5,17.6,5947.7,0.3,-27.92,2.0,22.0,1.0,9.0,2.0,2221.0,222.0,week <> 17-20
2/22/2022 2:00,4221.03,1919.26,26.65,1879.17,689.17,0.0,0.0,0.0,674.87,932.9,355.77,564.81,217.01,211.85,136.75,13.34,26.65,0.93,0.0,15.54,,1.33,1.01,4.68,0.0,15.54,4172.9,47.07,11.28,61.6,5964.75,57.2,5969.15,0.31,4.83,2.0,22.0,2.0,9.0,2.0,2222.0,222.0,week <> 17-20
2/22/2022 3:00,4166.45,1917.31,26.22,1879.17,689.17,0.0,0.0,0.0,681.14,928.24,355.49,559.41,217.44,215.78,136.94,13.29,26.22,0.92,0.0,15.59,,1.24,0.5,4.68,0.0,15.59,4123.31,46.52,11.28,17.6,5975.75,35.2,5958.15,0.31,-49.4,2.0,22.0,3.0,9.0,2.0,2223.0,222.0,week <> 17-20
2/22/2022 4:00,4213.84,1913.1,26.76,1879.17,689.17,0.0,0.0,0.0,683.59,904.82,334.61,557.64,219.44,216.14,137.13,13.25,26.76,0.9,0.0,15.6,,1.5,0.95,4.68,0.0,15.6,4162.88,46.96,11.28,13.2,5997.75,127.6,5883.35,0.31,23.16,2.0,22.0,4.0,9.0,2.0,2224.0,222.0,week <> 17-20
2/22/2022 5:00,4199.81,1908.89,26.17,1879.17,689.17,0.0,0.0,0.0,686.04,937.81,359.71,561.97,219.18,217.06,137.32,13.24,26.17,0.9,0.0,15.61,,1.34,0.58,4.75,0.0,15.61,4153.04,46.85,11.28,35.2,6011.5,92.4,5954.3,0.31,-22.09,2.0,22.0,5.0,9.0,2.0,2225.0,222.0,week <> 17-20
2/22/2022 6:00,4188.85,1904.69,25.76,1879.17,689.17,0.0,0.0,0.0,688.49,932.52,357.3,560.72,218.77,220.2,137.5,13.32,25.76,0.83,0.0,15.62,,1.32,0.53,4.74,0.0,15.62,4143.05,46.73,11.28,13.2,6036.25,61.6,5987.85,0.31,-26.01,2.0,22.0,6.0,9.0,2.0,2226.0,222.0,week <> 17-20
2/22/2022 7:00,4249.73,1900.48,26.65,1879.17,689.17,0.0,0.0,0.0,690.94,937.37,363.96,554.77,218.5,219.96,137.68,13.29,26.65,0.82,0.0,15.63,,1.46,0.89,4.75,0.0,15.63,4202.27,47.4,11.28,88.0,6006.0,48.4,6045.6,0.31,31.77,2.0,22.0,7.0,9.0,2.0,2227.0,222.0,week <> 17-20
2/22/2022 8:00,4233.86,1896.27,26.52,1879.17,689.17,0.0,0.0,0.0,707.64,935.26,358.88,561.11,219.12,220.24,137.86,24.23,26.52,0.85,0.0,15.64,,1.37,0.69,4.76,0.0,15.64,4192.73,47.33,11.29,35.2,5984.0,66.0,5953.2,0.31,5.53,2.0,22.0,8.0,9.0,2.0,2228.0,222.0,week <> 17-20
2/22/2022 9:00,4262.21,1892.06,26.69,1879.17,689.17,0.0,0.0,0.0,720.94,928.59,354.3,564.49,220.66,224.87,137.85,41.6,26.69,0.83,0.0,15.65,,1.35,0.81,4.73,0.0,15.65,4214.12,47.71,11.32,13.2,5915.25,8.8,5919.65,0.31,31.46,2.0,22.0,9.0,9.0,2.0,2229.0,222.0,week <> 17-20
2/22/2022 10:00,4258.35,1887.65,26.55,1879.17,689.17,0.0,0.0,0.0,750.87,922.25,349.31,565.46,222.49,224.4,137.43,44.85,26.55,0.97,0.0,15.66,,1.56,0.86,4.68,0.0,15.66,4214.22,47.7,11.32,26.4,5852.0,57.2,5821.2,0.3,8.41,2.0,22.0,10.0,9.0,2.0,22210.0,222.0,week <> 17-20
2/22/2022 11:00,4195.85,1877.77,25.74,1879.17,689.17,0.0,0.0,0.0,736.61,926.99,361.32,557.39,221.92,225.46,137.86,46.74,25.74,1.01,0.0,15.59,,1.23,0.52,4.73,0.0,15.59,4145.08,46.92,11.32,57.2,5827.25,8.8,5875.65,0.3,-34.7,2.0,22.0,11.0,9.0,2.0,22211.0,222.0,week <> 17-20
2/22/2022 12:00,4226.29,1864.61,26.27,1879.17,689.17,0.0,0.0,0.0,772.69,925.54,357.25,564.66,222.21,232.33,138.5,50.85,26.27,1.04,0.0,15.55,,1.27,0.7,4.7,0.0,15.55,4184.87,47.36,11.32,228.8,5769.5,0.0,5998.3,0.3,-25.73,2.0,22.0,12.0,9.0,2.0,22212.0,222.0,week <> 17-20
2/22/2022 13:00,4249.07,1858.07,26.49,1879.17,689.17,0.0,0.0,0.0,770.63,909.76,337.36,567.29,222.79,239.9,138.18,51.52,26.49,0.98,0.0,15.63,,1.51,0.84,4.7,0.0,15.63,4204.66,47.59,11.32,374.0,5714.5,0.0,6088.5,0.3,21.44,2.0,22.0,13.0,9.0,2.0,22213.0,222.0,week <> 17-20
2/22/2022 14:00,4278.24,1856.84,26.53,1879.17,689.17,0.0,0.0,0.0,758.07,965.27,359.0,608.12,223.13,238.79,138.11,48.52,26.53,0.87,0.0,15.72,,1.44,0.62,4.73,0.0,15.72,4234.7,47.96,11.33,598.4,5662.25,0.0,6260.65,0.3,8.89,2.0,22.0,14.0,9.0,2.0,22214.0,222.0,week <> 17-20
2/22/2022 15:00,3997.66,1855.62,23.65,1879.17,689.17,0.0,0.0,0.0,745.5,958.9,355.14,602.02,221.48,232.89,138.51,27.74,23.65,0.91,0.0,15.81,,1.3,0.96,4.73,0.0,15.81,3948.22,44.73,11.33,532.4,5615.5,0.0,6147.9,0.3,-251.53,2.0,22.0,15.0,9.0,2.0,22215.0,222.0,week <> 17-20
2/22/2022 16:00,4126.39,1854.39,26.21,1879.17,689.17,0.0,0.0,0.0,732.93,947.22,341.25,602.13,219.07,225.24,138.15,13.53,26.21,0.98,0.0,15.89,,1.14,0.55,4.62,0.0,15.89,4086.5,46.29,11.33,528.0,5610.0,0.0,6138.0,0.3,-97.32,2.0,22.0,16.0,9.0,2.0,22216.0,222.0,week <> 17-20
2/22/2022 17:00,4184.85,1853.16,26.9,1879.17,689.17,0.0,0.0,0.0,720.36,950.18,349.98,599.42,217.8,225.88,137.52,13.47,26.9,1.0,0.0,15.98,,1.4,0.74,4.68,0.0,15.98,4145.83,46.97,11.33,466.4,5632.0,0.0,6098.4,0.3,-28.02,2.0,22.0,17.0,9.0,2.0,22217.0,222.0,week 17-20
2/22/2022 18:00,4186.33,1851.94,27.11,1879.17,689.17,0.0,0.0,0.0,707.79,923.27,355.02,571.58,218.88,227.64,139.01,13.46,27.11,1.0,0.0,16.07,,1.54,0.82,4.74,0.0,16.07,4149.02,47.33,11.41,391.6,5676.0,0.0,6067.6,0.3,14.16,2.0,22.0,18.0,9.0,2.0,22218.0,222.0,week 17-20
2/22/2022 19:00,4156.25,1850.71,26.29,1879.17,689.17,0.0,0.0,0.0,695.6,910.54,340.36,570.82,218.36,253.87,138.29,13.43,26.29,1.05,0.0,16.16,,1.29,0.54,4.73,0.0,16.16,4110.67,47.03,11.44,343.2,5717.25,0.0,6060.45,0.3,10.24,2.0,22.0,19.0,9.0,2.0,22219.0,222.0,week 17-20
2/22/2022 20:00,4198.61,1849.55,26.8,1879.17,689.17,0.0,0.0,0.0,746.44,922.11,357.96,566.53,230.78,257.69,137.82,13.37,26.8,1.17,0.0,16.24,,1.48,0.88,4.72,0.0,16.24,4160.04,47.59,11.44,193.6,5755.75,0.0,5949.35,0.3,-8.66,2.0,22.0,20.0,9.0,2.0,22220.0,222.0,week 17-20
