DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
2/22/2022 21:00,4197.81,1854.21,27.01,1879.17,689.17,0.0,0.0,0.0,784.7,928.56,360.87,560.07,232.45,243.43,138.76,13.32,27.01,1.13,0.0,16.27,,1.43,0.72,4.72,0.0,16.27,4149.89,47.47,11.44,198.0,5808.0,0.0,6006.0,0.3,-58.83,2.0,22.0,21.0,9.0,2.0,22221.0,222.0,week <> 17-20
2/22/2022 22:00,4163.69,1862.54,26.59,1879.17,689.17,0.0,0.0,0.0,766.92,915.05,355.2,555.12,232.19,252.46,137.44,13.29,26.59,1.17,0.0,16.25,,1.31,0.67,4.69,0.0,16.25,4129.95,47.24,11.44,171.6,5863.0,8.8,6025.8,0.3,-69.98,2.0,22.0,22.0,9.0,2.0,22222.0,222.0,week <> 17-20
2/22/2022 23:00,4187.58,1870.87,26.79,1879.17,689.17,0.0,0.0,0.0,749.13,877.54,323.48,554.35,233.36,244.59,137.75,13.3,26.79,1.11,0.0,16.23,,1.7,1.05,4.73,0.0,16.23,4149.6,47.45,11.44,215.6,5868.5,0.0,6084.1,0.3,0.87,2.0,22.0,23.0,9.0,2.0,22223.0,222.0,week <> 17-20
2/23/2022 0:00,4213.89,1879.21,27.05,1867.5,680.42,0.0,0.0,0.0,731.35,925.63,366.3,547.99,232.63,240.87,138.13,13.28,27.05,1.12,0.0,16.22,,1.45,0.97,4.7,0.0,16.22,4169.38,47.66,11.43,123.2,5904.25,0.0,6027.45,0.3,-2.72,2.0,23.0,0.0,9.0,3.0,2230.0,223.0,week <> 17-20
2/23/2022 1:00,4132.38,1888.97,26.6,1867.5,680.42,0.0,0.0,0.0,644.76,917.31,358.5,555.36,244.02,116.95,81.93,60.19,26.6,0.77,0.0,15.98,,1.58,0.79,4.49,0.0,15.98,4090.01,46.75,11.43,136.4,5956.5,48.4,6044.5,0.31,0.92,2.0,23.0,1.0,9.0,3.0,2231.0,223.0,week <> 17-20
2/23/2022 2:00,4089.68,1892.38,25.31,1867.5,680.42,0.0,0.0,0.0,645.49,926.86,371.44,544.61,255.46,42.35,63.54,109.3,25.31,0.5,0.0,15.94,,1.13,0.5,4.13,0.0,15.94,4050.51,46.31,11.43,0.0,6000.5,272.8,5727.7,0.31,-55.47,2.0,23.0,2.0,9.0,3.0,2232.0,223.0,week <> 17-20
2/23/2022 3:00,4077.97,1894.83,25.55,1867.5,680.42,0.0,0.0,0.0,704.11,913.34,366.74,531.86,217.18,252.76,96.47,23.96,25.55,1.02,0.0,15.95,,1.12,0.47,4.17,0.0,15.95,4040.64,46.19,11.43,0.0,6000.5,330.0,5670.5,0.31,-114.72,2.0,23.0,3.0,9.0,3.0,2233.0,223.0,week <> 17-20
2/23/2022 4:00,4268.06,1897.29,26.14,1867.5,680.42,0.0,0.0,0.0,745.84,922.86,368.99,545.59,181.18,281.9,132.77,51.36,26.14,1.24,0.0,15.96,,1.34,0.84,4.64,0.0,15.96,4218.67,48.22,11.43,0.0,6047.25,158.4,5888.85,0.31,21.66,2.0,23.0,4.0,9.0,3.0,2234.0,223.0,week <> 17-20
2/23/2022 5:00,4219.37,1899.74,26.43,1867.5,680.42,0.0,0.0,0.0,727.28,939.76,374.12,552.71,168.18,265.85,138.01,18.14,26.43,1.17,0.0,15.97,,1.47,0.88,4.63,0.0,15.97,4179.09,47.76,11.43,0.0,6080.25,149.6,5930.65,0.31,-27.83,2.0,23.0,5.0,9.0,3.0,2235.0,223.0,week <> 17-20
2/23/2022 6:00,4183.43,1902.2,26.47,1867.5,680.42,0.0,0.0,0.0,732.17,934.63,369.89,552.54,188.15,249.84,137.75,13.15,26.47,1.17,0.0,15.98,,1.2,0.76,4.62,0.0,15.98,4139.45,47.29,11.43,0.0,6085.75,167.2,5918.55,0.31,-65.99,2.0,23.0,6.0,9.0,3.0,2236.0,223.0,week <> 17-20
2/23/2022 7:00,4131.81,1904.65,25.08,1867.5,680.42,0.0,0.0,0.0,738.77,937.98,377.26,547.93,212.88,249.94,137.48,14.25,25.08,1.12,0.0,15.99,,1.37,0.48,4.62,0.0,15.99,4089.83,46.71,11.42,0.0,6077.5,96.8,5980.7,0.31,-130.01,2.0,23.0,7.0,9.0,3.0,2237.0,223.0,week <> 17-20
2/23/2022 8:00,4206.05,1907.11,26.45,1867.5,680.42,0.0,0.0,0.0,745.37,923.72,361.97,547.45,223.77,249.53,137.21,13.17,26.45,1.09,0.0,16.0,,1.37,0.69,4.8,0.0,16.0,4158.97,47.49,11.42,96.8,6066.5,0.0,6163.3,0.31,-50.55,2.0,23.0,8.0,9.0,3.0,2238.0,223.0,week <> 17-20
2/23/2022 9:00,4189.49,1904.73,26.45,1867.5,680.42,0.0,0.0,0.0,751.96,891.26,379.39,509.04,231.02,249.42,136.95,14.36,26.45,1.14,0.0,16.0,,1.4,0.93,4.67,0.0,16.0,4149.26,47.38,11.42,17.6,6006.0,35.2,5988.4,0.31,-38.89,2.0,23.0,9.0,9.0,3.0,2239.0,223.0,week <> 17-20
2/23/2022 10:00,4101.73,1894.27,26.06,1867.5,680.42,0.0,0.0,0.0,758.56,889.96,368.93,531.03,233.64,249.18,136.66,13.24,26.06,1.15,0.0,15.98,,1.3,0.37,4.64,0.0,15.98,4070.23,46.47,11.42,202.4,5923.5,4.4,6121.5,0.3,-121.48,2.0,23.0,10.0,9.0,3.0,22310.0,223.0,week <> 17-20
2/23/2022 11:00,3976.74,1883.68,25.86,1867.5,680.42,0.0,0.0,0.0,765.15,770.83,196.85,574.34,233.72,248.66,136.27,13.28,25.86,1.18,0.0,15.96,,1.34,0.51,4.67,0.0,15.96,3942.1,45.02,11.42,96.8,5835.5,0.0,5932.3,0.3,-123.34,2.0,23.0,11.0,9.0,3.0,22311.0,223.0,week <> 17-20
2/23/2022 12:00,4093.56,1873.09,25.85,1867.5,680.42,0.0,0.0,0.0,771.75,869.09,307.79,567.76,234.62,245.08,135.88,13.32,25.85,1.14,0.0,15.94,,1.27,0.7,4.74,0.0,15.94,4051.25,46.29,11.43,391.6,5772.25,0.0,6163.85,0.3,-100.79,2.0,23.0,12.0,9.0,3.0,22312.0,223.0,week <> 17-20
2/23/2022 13:00,4178.4,1862.5,26.19,1867.5,680.42,0.0,0.0,0.0,766.38,939.86,373.01,569.13,235.83,249.47,135.48,17.1,26.19,1.14,0.0,15.92,,1.43,0.65,4.72,0.0,15.92,4140.37,47.34,11.43,418.0,5733.75,0.0,6151.75,0.3,-70.76,2.0,23.0,13.0,9.0,3.0,22313.0,223.0,week <> 17-20
2/23/2022 14:00,4138.12,1851.92,26.46,1867.5,680.42,0.0,0.0,0.0,743.34,915.05,361.02,558.06,234.58,251.5,135.09,21.24,26.46,1.11,0.0,15.9,,1.29,0.62,4.77,0.0,15.9,4101.73,46.96,11.45,396.0,5711.75,0.0,6107.75,0.3,-52.6,2.0,23.0,14.0,9.0,3.0,22314.0,223.0,week <> 17-20
2/23/2022 15:00,4164.0,1841.33,26.72,1867.5,680.42,0.0,0.0,0.0,720.13,912.75,369.05,543.0,234.96,248.61,134.69,13.39,26.72,1.08,0.0,15.88,,1.68,0.73,4.76,0.0,15.88,4131.08,47.27,11.44,413.6,5714.5,0.0,6128.1,0.3,9.37,2.0,23.0,15.0,9.0,3.0,22315.0,223.0,week <> 17-20
2/23/2022 16:00,4091.83,1830.32,25.84,1867.5,680.42,0.0,0.0,0.0,698.39,924.29,364.89,557.05,232.88,236.01,134.33,13.37,25.84,1.11,0.0,15.94,,1.14,0.4,4.8,0.0,15.94,4052.26,46.44,11.46,316.8,5733.75,0.0,6050.55,0.3,-41.59,2.0,23.0,16.0,9.0,3.0,22316.0,223.0,week <> 17-20
2/23/2022 17:00,4132.49,1830.29,26.54,1867.5,680.42,0.0,0.0,0.0,692.83,929.02,366.75,548.27,232.03,229.07,134.49,13.33,26.54,1.11,0.0,16.03,,1.42,0.61,4.86,0.0,16.03,4091.69,46.88,11.46,211.2,5753.0,0.0,5964.2,0.3,-0.07,2.0,23.0,17.0,9.0,3.0,22317.0,223.0,week 17-20
2/23/2022 18:00,4174.17,1836.16,27.13,1867.5,680.42,0.0,0.0,0.0,691.83,921.32,359.61,547.95,232.09,228.53,134.73,13.37,27.13,1.13,0.0,15.98,,1.5,0.98,4.82,0.0,15.98,4140.46,47.38,11.44,44.0,5797.0,13.2,5827.8,0.31,44.46,2.0,23.0,18.0,9.0,3.0,22318.0,223.0,week 17-20
2/23/2022 19:00,4164.81,1842.03,26.44,1867.5,680.42,0.0,0.0,0.0,690.83,940.78,376.07,555.42,232.79,228.43,134.75,13.34,26.44,1.13,0.0,15.93,,1.38,0.69,4.87,0.0,15.93,4120.54,47.15,11.44,105.6,5813.5,0.0,5919.1,0.31,10.77,2.0,23.0,19.0,9.0,3.0,22319.0,223.0,week 17-20
2/23/2022 20:00,4139.72,1847.9,26.41,1867.5,680.42,0.0,0.0,0.0,689.82,925.86,365.58,543.75,233.69,230.57,134.81,13.32,26.41,1.12,0.0,15.88,,1.39,0.63,4.78,0.0,15.88,4089.33,46.64,11.4,123.2,5830.0,0.0,5953.2,0.31,-4.28,2.0,23.0,20.0,9.0,3.0,22320.0,223.0,week 17-20
2/23/2022 21:00,4131.34,1853.76,25.8,1867.5,680.42,0.0,0.0,0.0,688.82,940.34,374.01,551.02,231.87,225.97,134.63,13.33,25.8,1.19,0.0,15.83,,1.37,0.58,4.8,0.0,15.83,4088.04,46.49,11.37,162.8,5835.5,0.0,5998.3,0.31,-32.0,2.0,23.0,21.0,9.0,3.0,22321.0,223.0,week <> 17-20
2/23/2022 22:00,4174.92,1859.63,26.32,1867.5,680.42,0.0,0.0,0.0,687.82,937.79,372.29,552.84,232.92,218.75,134.45,13.35,26.32,1.35,0.0,15.79,,1.55,0.96,4.77,0.0,15.79,4127.78,46.96,11.38,110.0,5852.0,0.0,5962.0,0.31,9.26,2.0,23.0,22.0,9.0,3.0,22322.0,223.0,week <> 17-20
2/23/2022 23:00,4183.03,1865.5,26.94,1867.5,680.42,0.0,0.0,0.0,686.82,938.7,370.29,552.3,232.2,223.1,134.27,13.32,26.94,1.19,0.0,15.74,,1.51,0.78,4.77,0.0,15.74,4147.8,47.21,11.38,176.0,5854.75,0.0,6030.75,0.31,11.59,2.0,23.0,23.0,9.0,3.0,22323.0,223.0,week <> 17-20
2/24/2022 0:00,4151.04,1870.8,26.61,1896.25,685.0,0.0,0.0,0.0,685.82,940.69,368.88,561.4,231.37,229.1,134.09,13.35,26.61,1.16,0.0,15.69,,1.23,0.61,4.73,0.0,15.69,4108.28,46.76,11.38,193.6,5849.25,0.0,6042.85,0.3,-31.27,2.0,24.0,0.0,9.0,4.0,2240.0,224.0,week <> 17-20
2/24/2022 1:00,4224.32,1871.58,27.03,1896.25,685.0,0.0,0.0,0.0,684.56,945.92,374.67,563.42,229.59,227.68,134.13,13.34,27.03,1.15,0.0,15.68,,1.53,1.03,4.79,0.0,15.68,4187.37,47.67,11.38,220.0,5852.0,0.0,6072.0,0.3,37.26,2.0,24.0,1.0,9.0,4.0,2241.0,224.0,week <> 17-20
2/24/2022 2:00,4194.29,1871.38,26.49,1896.25,685.0,0.0,0.0,0.0,683.23,944.01,366.3,557.04,222.97,237.29,134.88,13.35,26.49,1.16,0.0,15.69,,1.56,0.82,4.76,0.0,15.69,4147.92,47.23,11.39,158.4,5852.0,0.0,6010.4,0.3,10.67,2.0,24.0,2.0,9.0,4.0,2242.0,224.0,week <> 17-20
2/24/2022 3:00,4139.34,1871.19,25.98,1896.25,685.0,0.0,0.0,0.0,682.78,949.76,371.03,557.07,216.64,235.59,134.52,13.3,25.98,1.16,0.0,15.69,,1.2,0.52,4.77,0.0,15.69,4098.61,46.68,11.39,171.6,5852.0,0.0,6023.6,0.3,-49.38,2.0,24.0,3.0,9.0,4.0,2243.0,224.0,week <> 17-20
2/24/2022 4:00,4162.45,1870.99,26.52,1896.25,685.0,0.0,0.0,0.0,682.33,954.23,375.4,553.41,214.1,231.28,134.19,13.34,26.52,1.26,0.0,15.7,,1.42,0.84,4.74,0.0,15.7,4118.38,46.9,11.39,52.8,5849.25,13.2,5888.85,0.3,-30.1,2.0,24.0,4.0,9.0,4.0,2244.0,224.0,week <> 17-20
2/24/2022 5:00,4123.22,1870.8,25.65,1896.25,685.0,0.0,0.0,0.0,681.88,943.24,365.08,555.19,213.66,234.43,134.37,13.33,25.65,1.25,0.0,15.7,,1.3,0.59,4.75,0.0,15.7,4088.58,46.55,11.39,88.0,5843.75,8.8,5922.95,0.3,-57.69,2.0,24.0,5.0,9.0,4.0,2245.0,224.0,week <> 17-20
2/24/2022 6:00,4135.36,1870.6,25.78,1896.25,685.0,0.0,0.0,0.0,681.43,951.68,374.16,551.36,217.11,237.36,134.62,13.37,25.78,1.18,0.0,15.71,,1.26,0.55,4.77,0.0,15.71,4088.51,46.54,11.38,110.0,5832.75,0.0,5942.75,0.3,-53.35,2.0,24.0,6.0,9.0,4.0,2246.0,224.0,week <> 17-20
2/24/2022 7:00,4201.08,1870.4,26.5,1896.25,685.0,0.0,0.0,0.0,680.98,942.55,371.53,548.51,217.99,237.08,134.86,13.32,26.5,1.15,0.0,15.71,,1.51,1.0,4.79,0.0,15.71,4167.44,47.42,11.38,26.4,5857.5,8.8,5875.1,0.3,22.15,2.0,24.0,7.0,9.0,4.0,2247.0,224.0,week <> 17-20
2/24/2022 8:00,4145.68,1869.23,26.22,1896.25,685.0,0.0,0.0,0.0,680.53,919.78,377.15,522.06,218.5,240.13,135.11,13.29,26.22,1.12,0.0,15.62,,1.46,0.66,4.81,0.0,15.62,4098.44,46.66,11.38,110.0,5863.0,8.8,5964.2,0.31,-8.86,2.0,24.0,8.0,9.0,4.0,2248.0,224.0,week <> 17-20
2/24/2022 9:00,4092.19,1862.13,26.39,1896.25,685.0,0.0,0.0,0.0,680.08,865.01,370.32,478.06,214.59,234.35,135.36,13.32,26.39,1.24,0.0,14.53,,1.43,0.79,4.8,0.0,14.53,4049.04,46.1,11.38,202.4,5857.5,17.6,6042.3,0.31,-0.02,2.0,24.0,9.0,9.0,4.0,2249.0,224.0,week <> 17-20
2/24/2022 10:00,4073.72,1853.13,26.19,1896.25,685.0,6.51,4.76,11.27,679.98,868.69,376.0,475.63,218.71,233.65,135.6,13.34,26.19,1.26,0.0,13.32,,1.51,1.03,4.77,0.0,13.32,4029.52,45.88,11.39,365.2,5786.0,0.0,6151.2,0.3,-24.35,2.0,24.0,10.0,9.0,4.0,22410.0,224.0,week <> 17-20
2/24/2022 11:00,4077.61,1853.92,26.45,1896.25,685.0,0.0,0.0,0.0,691.5,868.52,373.76,479.69,223.5,242.07,135.85,13.35,26.45,1.15,0.0,13.41,,1.33,0.55,4.83,0.0,13.41,4039.53,46.0,11.39,356.4,5711.75,0.0,6068.15,0.3,-21.33,2.0,24.0,11.0,9.0,4.0,22411.0,224.0,week <> 17-20
2/24/2022 12:00,4045.73,1863.72,25.68,1896.25,685.0,0.0,0.0,0.0,708.44,861.31,367.58,482.3,225.51,242.76,135.75,13.4,25.68,1.1,0.0,13.71,,1.25,0.45,4.74,0.0,13.71,4010.1,45.68,11.39,391.6,5684.25,0.0,6075.85,0.3,-72.73,2.0,24.0,12.0,9.0,4.0,22412.0,224.0,week <> 17-20
2/24/2022 13:00,4172.22,1873.52,26.01,1896.25,685.0,0.0,0.0,0.0,733.71,866.23,372.04,477.81,226.54,245.38,135.21,40.8,26.01,1.18,0.0,14.0,,1.37,0.69,4.92,0.0,14.0,4128.72,47.05,11.4,224.4,5808.0,0.0,6032.4,0.3,13.75,2.0,24.0,13.0,9.0,4.0,22413.0,224.0,week <> 17-20
2/24/2022 14:00,4188.87,1883.32,26.09,1896.25,685.0,0.0,0.0,0.0,723.32,878.84,387.97,472.37,218.11,245.76,134.76,27.9,26.09,1.11,0.0,14.3,,1.51,0.85,4.95,0.0,14.3,4148.2,47.28,11.4,114.4,6017.0,0.0,6131.4,0.31,18.39,2.0,24.0,14.0,9.0,4.0,22414.0,224.0,week <> 17-20
2/24/2022 15:00,4132.74,1893.12,26.42,1896.25,685.0,0.0,0.0,0.0,664.68,880.25,396.09,466.78,187.92,243.9,134.71,21.27,26.42,1.18,0.0,14.6,,1.52,0.91,4.88,0.0,14.6,4088.76,46.6,11.4,140.8,5973.0,0.0,6113.8,0.31,9.68,2.0,24.0,15.0,9.0,4.0,22415.0,224.0,week <> 17-20
2/24/2022 16:00,4126.83,1902.92,26.48,1896.25,685.0,0.0,0.0,0.0,689.41,846.92,388.08,435.34,220.9,243.16,134.69,13.25,26.48,1.13,0.0,14.89,,1.69,1.03,4.86,0.0,14.89,4078.92,46.49,11.4,193.6,5918.0,0.0,6111.6,0.3,2.57,2.0,24.0,16.0,9.0,4.0,22416.0,224.0,week <> 17-20
2/24/2022 17:00,4071.61,1912.73,25.58,1896.25,685.0,0.0,0.0,0.0,709.16,826.19,381.88,430.31,227.84,283.42,134.68,13.28,25.58,1.3,0.0,15.19,,1.2,0.54,4.85,0.0,15.19,4029.48,45.93,11.4,158.4,5896.0,0.0,6054.4,0.3,-61.47,2.0,24.0,17.0,9.0,4.0,22417.0,224.0,week 17-20
2/24/2022 18:00,4110.4,1921.92,25.99,1896.25,685.0,0.0,0.0,0.0,721.03,846.03,395.33,430.81,221.91,257.03,134.66,13.2,25.99,1.24,0.0,15.48,,1.33,0.66,4.9,0.0,15.48,4069.05,46.37,11.39,110.0,5992.25,4.4,6097.85,0.3,-63.58,2.0,24.0,18.0,9.0,4.0,22418.0,224.0,week 17-20
2/24/2022 19:00,4161.49,1924.78,26.56,1896.25,685.0,0.0,0.0,0.0,721.36,844.9,391.71,430.49,217.24,257.99,134.64,13.12,26.56,1.2,0.0,15.56,,1.59,0.84,4.91,0.0,15.56,4118.33,46.92,11.39,13.2,6058.25,52.8,6018.65,0.31,-14.54,2.0,24.0,19.0,9.0,4.0,22419.0,224.0,week 17-20
2/24/2022 20:00,4108.65,1925.95,26.35,1896.25,685.0,0.0,0.0,0.0,721.58,844.46,396.96,430.16,214.8,256.49,134.63,13.12,26.35,1.21,0.0,15.56,,1.39,0.67,4.88,0.0,15.56,4068.8,46.35,11.39,48.4,6058.25,39.6,6067.05,0.31,-68.34,2.0,24.0,20.0,9.0,4.0,22420.0,224.0,week 17-20
2/24/2022 21:00,4210.77,1927.13,27.19,1896.25,685.0,0.0,0.0,0.0,721.8,847.01,395.42,430.21,217.34,252.53,134.61,13.09,27.19,1.2,0.0,15.56,,1.74,1.27,4.87,0.0,15.56,4167.65,47.47,11.39,30.8,6047.25,61.6,6016.45,0.31,29.83,2.0,24.0,21.0,9.0,4.0,22421.0,224.0,week <> 17-20
2/24/2022 22:00,4169.3,1928.31,25.76,1896.25,685.0,0.0,0.0,0.0,722.02,917.95,395.93,504.57,217.81,257.11,134.53,13.08,25.76,1.19,0.0,15.57,,1.46,0.89,4.86,0.0,15.57,4128.11,47.02,11.39,105.6,6055.5,0.0,6161.1,0.31,-83.98,2.0,24.0,22.0,9.0,4.0,22422.0,224.0,week <> 17-20
2/24/2022 23:00,4288.73,1929.48,26.97,1896.25,685.0,0.0,0.0,0.0,722.25,933.11,405.86,506.42,219.89,256.43,134.22,13.12,26.97,1.17,0.0,15.57,,1.57,1.25,4.86,0.0,15.57,4246.77,48.37,11.39,66.0,6080.25,13.2,6133.05,0.31,18.89,2.0,24.0,23.0,9.0,4.0,22423.0,224.0,week <> 17-20
2/25/2022 0:00,4176.4,1930.66,26.01,1925.0,643.33,0.0,0.0,0.0,722.47,916.23,385.44,503.75,221.57,254.9,135.23,13.13,26.01,1.19,0.0,15.57,,1.35,0.51,4.94,0.0,15.57,4137.99,47.13,11.39,0.0,6099.5,202.4,5897.1,0.31,-36.29,2.0,25.0,0.0,9.0,5.0,2250.0,225.0,week <> 17-20
2/25/2022 1:00,4257.57,1931.84,26.3,1925.0,643.33,0.0,0.0,0.0,722.69,930.44,401.97,500.75,220.89,253.38,135.36,13.1,26.3,1.2,0.0,15.58,,1.59,1.04,4.89,0.0,15.58,4217.17,48.04,11.39,13.2,6105.0,220.0,5898.2,0.31,29.26,2.0,25.0,1.0,9.0,5.0,2251.0,225.0,week <> 17-20
2/25/2022 2:00,4169.03,1932.36,26.03,1925.0,643.33,0.0,0.0,0.0,722.91,897.28,404.18,467.55,223.22,257.41,135.28,13.11,26.03,1.19,0.0,15.58,,1.3,0.61,4.89,0.0,15.58,4128.33,47.04,11.4,4.4,6110.5,154.0,5960.9,0.31,-26.85,2.0,25.0,2.0,9.0,5.0,2252.0,225.0,week <> 17-20
2/25/2022 3:00,4155.12,1927.73,25.81,1925.0,643.33,0.0,0.0,0.0,720.66,880.81,387.92,467.19,222.81,256.19,135.24,13.07,25.81,1.16,0.0,15.62,,1.36,0.66,4.84,0.0,15.62,4118.58,46.94,11.4,8.8,6110.5,180.4,5938.9,0.31,-17.42,2.0,25.0,3.0,9.0,5.0,2253.0,225.0,week <> 17-20
2/25/2022 4:00,4192.81,1922.02,26.79,1925.0,643.33,0.0,0.0,0.0,713.24,853.83,359.83,466.86,222.72,256.85,135.26,13.14,26.79,1.16,0.0,15.68,,1.72,1.04,4.89,0.0,15.68,4148.29,47.29,11.4,0.0,6096.75,105.6,5991.15,0.31,60.39,2.0,25.0,4.0,9.0,5.0,2254.0,225.0,week <> 17-20
2/25/2022 5:00,4166.0,1916.31,26.2,1925.0,643.33,0.0,0.0,0.0,705.66,888.95,393.71,466.18,224.48,256.68,135.28,13.06,26.2,1.17,0.0,15.73,,1.37,0.75,4.86,0.0,15.73,4128.4,47.06,11.4,8.8,6069.25,123.2,5954.85,0.31,11.74,2.0,25.0,5.0,9.0,5.0,2255.0,225.0,week <> 17-20
2/25/2022 6:00,4115.84,1910.6,25.81,1925.0,643.33,0.0,0.0,0.0,691.73,884.57,390.93,465.4,209.33,256.72,135.26,13.11,25.81,1.19,0.0,15.79,,1.24,0.63,4.84,0.0,15.79,4069.85,46.46,11.42,17.6,6052.75,118.8,5951.55,0.31,-14.39,2.0,25.0,6.0,9.0,5.0,2256.0,225.0,week <> 17-20
2/25/2022 7:00,4133.01,1904.89,25.5,1925.0,643.33,0.0,0.0,0.0,718.33,879.5,389.99,464.62,210.89,256.32,135.02,13.09,25.5,1.23,0.0,15.84,,1.42,0.78,4.85,0.0,15.84,4090.04,46.73,11.42,39.6,6033.5,30.8,6042.3,0.31,-13.03,2.0,25.0,7.0,9.0,5.0,2257.0,225.0,week <> 17-20
2/25/2022 8:00,4150.14,1899.18,25.84,1925.0,643.33,0.0,0.0,0.0,744.25,883.36,399.1,463.88,232.83,258.05,134.8,13.09,25.84,1.17,0.0,15.89,,1.33,0.94,4.81,0.0,15.89,4108.95,46.86,11.4,149.6,5997.75,0.0,6147.35,0.31,-19.98,2.0,25.0,8.0,9.0,5.0,2258.0,225.0,week <> 17-20
2/25/2022 9:00,4126.27,1893.47,25.87,1925.0,643.33,0.0,0.0,0.0,735.31,870.47,393.35,470.82,233.29,248.64,135.43,27.32,25.87,1.42,0.0,15.95,,1.43,0.75,4.66,0.0,15.95,4087.76,46.5,11.38,44.0,5997.75,61.6,5980.15,0.31,-16.31,2.0,25.0,9.0,9.0,5.0,2259.0,225.0,week <> 17-20
2/25/2022 10:00,4103.88,1888.83,26.91,1925.0,643.33,0.0,0.0,0.0,630.22,855.54,385.38,473.35,248.25,83.75,67.49,78.29,26.91,0.66,0.0,15.99,,1.67,1.26,4.5,0.0,15.99,4058.18,46.16,11.37,132.0,5929.0,83.6,5977.4,0.31,85.96,2.0,25.0,10.0,9.0,5.0,22510.0,225.0,week <> 17-20
2/25/2022 11:00,4010.52,1890.67,25.36,1925.0,643.33,0.0,0.0,0.0,696.87,867.82,395.31,469.37,254.81,219.77,89.93,27.29,25.36,1.31,0.0,15.89,,1.06,0.55,4.63,0.0,15.89,3969.31,45.15,11.37,17.6,5909.75,48.4,5878.95,0.3,-88.17,2.0,25.0,11.0,9.0,5.0,22511.0,225.0,week <> 17-20
2/25/2022 12:00,4065.31,1893.58,25.3,1925.0,643.33,0.0,0.0,0.0,764.77,851.67,377.77,467.7,203.72,289.18,133.55,13.29,25.3,1.23,0.0,15.75,,1.31,0.6,4.86,0.0,15.75,4028.68,45.83,11.38,136.4,5893.25,8.8,6020.85,0.3,-88.05,2.0,25.0,12.0,9.0,5.0,22512.0,225.0,week <> 17-20
2/25/2022 13:00,4131.54,1896.49,25.96,1925.0,643.33,0.0,0.0,0.0,735.02,859.72,389.1,461.72,189.43,282.9,132.7,15.63,25.96,1.23,0.0,15.62,,1.48,0.96,4.93,0.0,15.62,4087.22,46.42,11.36,180.4,5912.5,0.0,6092.9,0.3,-3.02,2.0,25.0,13.0,9.0,5.0,22513.0,225.0,week <> 17-20
2/25/2022 14:00,4174.69,1899.4,26.58,1925.0,643.33,0.0,0.0,0.0,743.23,861.31,378.49,465.26,210.4,288.77,133.0,13.32,26.58,1.26,0.0,15.49,,1.57,1.14,4.86,0.0,15.49,4135.14,46.83,11.33,110.0,5890.5,0.0,6000.5,0.3,27.42,2.0,25.0,14.0,9.0,5.0,22514.0,225.0,week <> 17-20
2/25/2022 15:00,4086.16,1901.52,25.3,1925.0,643.33,0.0,0.0,0.0,746.9,831.09,374.0,450.04,219.44,289.12,133.3,13.46,25.3,1.24,0.0,15.14,,1.25,0.65,4.9,0.0,15.14,4046.32,45.83,11.33,92.4,5931.75,17.6,6006.55,0.31,-36.68,2.0,25.0,15.0,9.0,5.0,22515.0,225.0,week <> 17-20
2/25/2022 16:00,4126.01,1907.7,25.87,1925.0,643.33,0.0,0.0,0.0,742.36,830.52,381.83,440.57,214.53,290.47,133.6,13.46,25.87,1.29,0.0,15.08,,1.43,0.82,4.92,0.0,15.08,4076.37,46.2,11.33,92.4,5940.0,13.2,6019.2,0.3,2.09,2.0,25.0,16.0,9.0,5.0,22516.0,225.0,week <> 17-20
2/25/2022 17:00,4083.83,1913.48,25.71,1925.0,643.33,0.0,0.0,0.0,739.11,823.93,378.76,438.35,215.83,292.03,133.89,13.38,25.71,1.39,0.0,15.11,,1.27,0.62,4.9,0.0,15.11,4039.55,46.03,11.39,44.0,5967.5,30.8,5980.7,0.3,-36.03,2.0,25.0,17.0,9.0,5.0,22517.0,225.0,week 17-20
2/25/2022 18:00,4092.69,1919.25,25.89,1925.0,643.33,0.0,0.0,0.0,735.87,843.99,395.04,436.13,220.44,291.72,134.19,13.37,25.89,1.36,0.0,15.14,,1.2,0.51,4.89,0.0,15.14,4059.85,46.31,11.41,26.4,6008.75,0.0,6035.15,0.3,-49.76,2.0,25.0,18.0,9.0,5.0,22518.0,225.0,week 17-20
2/25/2022 19:00,3953.33,1925.03,26.38,1925.0,643.33,0.0,0.0,0.0,732.62,630.33,170.38,435.48,224.02,290.87,135.5,13.24,26.38,1.32,0.0,15.17,,1.49,1.06,4.87,0.0,15.17,3911.72,44.66,11.42,0.0,6063.75,250.8,5812.95,0.31,22.01,2.0,25.0,19.0,9.0,5.0,22519.0,225.0,week 17-20
2/25/2022 20:00,3816.9,1930.81,25.69,1925.0,643.33,0.0,0.0,0.0,727.21,562.7,103.58,434.18,223.23,282.71,136.15,13.22,25.69,1.25,0.0,15.2,,1.29,0.56,4.88,0.0,15.2,3783.32,43.22,11.42,0.0,6110.5,453.2,5657.3,0.31,-47.16,2.0,25.0,20.0,9.0,5.0,22520.0,225.0,week 17-20
2/25/2022 21:00,4234.3,1936.58,25.79,1925.0,643.33,0.0,0.0,0.0,704.86,997.06,411.82,562.02,226.82,253.75,136.09,13.21,25.79,1.16,0.0,15.24,,1.13,0.61,4.84,0.0,15.24,4188.85,47.85,11.42,0.0,6124.25,294.8,5829.45,0.31,-47.53,2.0,25.0,21.0,9.0,5.0,22521.0,225.0,week <> 17-20
2/25/2022 22:00,4203.85,1942.07,25.38,1925.0,643.33,0.0,0.0,0.0,696.41,981.39,378.63,578.95,221.2,239.97,136.03,13.18,25.38,1.54,0.0,15.24,,1.47,0.88,4.6,0.0,15.24,4159.04,47.51,11.42,22.0,6129.75,193.6,5958.15,0.31,-59.35,2.0,25.0,22.0,9.0,5.0,22522.0,225.0,week <> 17-20
2/25/2022 23:00,4180.45,1944.49,26.1,1925.0,643.33,0.0,0.0,0.0,689.65,891.44,284.22,585.64,224.91,243.63,135.96,13.15,26.1,1.31,0.0,15.03,,1.47,1.2,4.42,0.0,15.03,4139.6,47.29,11.42,0.0,6187.5,215.6,5971.9,0.31,11.54,2.0,25.0,23.0,9.0,5.0,22523.0,225.0,week <> 17-20
2/26/2022 0:00,4242.88,1949.77,25.53,1946.25,652.92,0.0,0.0,0.0,689.65,1007.2,400.25,587.31,230.81,231.43,135.9,13.17,25.53,1.18,0.0,15.1,,1.26,0.52,4.71,0.0,15.1,4208.61,48.06,11.42,0.0,6231.5,198.0,6033.5,0.31,-56.66,2.0,26.0,0.0,9.0,6.0,2260.0,226.0,wknd
2/26/2022 1:00,4233.29,1955.04,25.71,1946.25,652.92,0.0,0.0,0.0,689.65,985.15,372.36,585.91,231.76,231.23,135.63,13.13,25.71,1.16,0.0,15.18,,1.23,0.71,4.71,0.0,15.18,4198.61,47.93,11.42,0.0,6239.75,132.0,6107.75,0.31,-49.48,2.0,26.0,1.0,9.0,6.0,2261.0,226.0,wknd
2/26/2022 2:00,4319.51,1960.32,26.23,1946.25,652.92,0.0,0.0,0.0,689.65,1000.79,397.41,579.46,232.74,234.04,134.66,13.11,26.23,1.16,0.0,15.26,,1.47,0.87,4.85,0.0,15.26,4278.09,48.9,11.43,0.0,6245.25,308.0,5937.25,0.31,15.83,2.0,26.0,2.0,9.0,6.0,2262.0,226.0,wknd
2/26/2022 3:00,4297.37,1965.59,26.66,1946.25,652.92,0.0,0.0,0.0,689.65,966.11,387.33,555.89,232.31,236.1,133.65,13.14,26.66,1.15,0.0,15.33,,1.54,0.85,4.96,0.0,15.33,4258.79,48.71,11.44,0.0,6281.0,334.4,5946.6,0.31,23.1,2.0,26.0,3.0,9.0,6.0,2263.0,226.0,wknd
2/26/2022 4:00,4207.61,1970.87,26.42,1946.25,652.92,0.0,0.0,0.0,690.04,927.46,378.71,522.05,230.95,223.64,132.79,13.04,26.42,1.11,0.0,15.41,,1.29,0.62,4.97,0.0,15.41,4169.34,47.65,11.43,0.0,6242.5,220.0,6022.5,0.31,-33.67,2.0,26.0,4.0,9.0,6.0,2264.0,226.0,wknd
2/26/2022 5:00,4284.12,1976.14,26.22,1946.25,652.92,0.0,0.0,0.0,691.24,941.02,394.06,516.7,230.08,225.61,133.07,13.04,26.22,1.1,0.0,15.49,,1.51,0.87,5.0,0.0,15.49,4239.06,48.45,11.43,0.0,6322.25,281.6,6040.65,0.31,22.8,2.0,26.0,5.0,9.0,6.0,2265.0,226.0,wknd
2/26/2022 6:00,4235.13,1981.25,26.09,1946.25,652.92,0.0,0.0,0.0,692.46,936.95,388.94,521.73,221.23,214.8,133.58,13.0,26.09,1.24,0.0,15.56,,1.4,0.67,4.98,0.0,15.56,4200.03,48.05,11.44,0.0,6333.25,343.2,5990.05,0.31,-28.45,2.0,26.0,6.0,9.0,6.0,2266.0,226.0,wknd
2/26/2022 7:00,4229.41,1976.71,25.49,1946.25,652.92,0.0,0.0,0.0,693.69,947.5,402.51,516.35,216.43,221.96,134.1,12.93,25.49,1.15,0.0,15.61,,1.29,0.64,4.95,0.0,15.61,4190.74,48.01,11.46,0.0,6358.0,277.2,6080.8,0.31,-41.41,2.0,26.0,7.0,9.0,6.0,2267.0,226.0,wknd
2/26/2022 8:00,4240.95,1966.62,27.26,1946.25,652.92,0.0,0.0,0.0,694.91,863.06,393.45,450.95,219.3,220.25,134.18,12.89,27.26,1.15,0.0,15.64,,1.69,1.21,4.97,0.0,15.64,4190.48,47.95,11.44,0.0,6371.75,325.6,6046.15,0.31,63.45,2.0,26.0,8.0,9.0,6.0,2268.0,226.0,wknd
2/26/2022 9:00,4179.79,1956.52,26.9,1946.25,652.92,0.0,0.0,0.0,696.14,832.68,385.97,438.77,226.41,224.07,134.67,12.87,26.9,1.15,0.0,15.67,,1.7,0.99,5.0,0.0,15.67,4137.25,47.06,11.38,0.0,6330.5,132.0,6198.5,0.31,41.54,2.0,26.0,9.0,9.0,6.0,2269.0,226.0,wknd
2/26/2022 10:00,4099.45,1946.42,26.39,1946.25,652.92,0.0,0.0,0.0,697.36,843.48,397.01,440.62,231.28,223.73,134.85,12.92,26.39,1.15,0.0,15.7,,1.15,0.65,4.86,0.0,15.7,4057.61,46.12,11.37,0.0,6215.0,356.4,5858.6,0.31,-40.72,2.0,26.0,10.0,9.0,6.0,22610.0,226.0,wknd
2/26/2022 11:00,4144.97,1936.32,26.52,1946.25,652.92,0.0,0.0,0.0,698.59,833.36,389.03,443.32,232.8,223.68,134.69,13.14,26.52,1.14,0.0,15.73,,1.79,0.91,4.8,0.0,15.73,4097.14,46.55,11.36,13.2,6063.75,105.6,5971.35,0.31,23.8,2.0,26.0,11.0,9.0,6.0,22611.0,226.0,wknd
2/26/2022 12:00,4096.15,1926.22,25.99,1946.25,652.92,0.0,0.0,0.0,699.81,876.06,398.45,473.5,232.48,218.69,134.61,13.23,25.99,1.16,0.0,15.76,,1.18,0.51,4.79,0.0,15.76,4057.81,46.11,11.36,61.6,5995.0,57.2,5999.4,0.3,-58.85,2.0,26.0,12.0,9.0,6.0,22612.0,226.0,wknd
2/26/2022 13:00,4182.74,1916.12,26.37,1946.25,652.92,0.0,0.0,0.0,700.24,910.74,400.82,501.25,233.67,222.41,134.53,13.23,26.37,1.12,0.0,15.79,,1.46,0.86,4.78,0.0,15.79,4137.19,47.02,11.37,4.4,5975.75,48.4,5931.75,0.3,2.73,2.0,26.0,13.0,9.0,6.0,22613.0,226.0,wknd
2/26/2022 14:00,4141.38,1906.41,26.06,1946.25,652.92,0.0,0.0,0.0,698.36,910.72,392.17,513.57,233.98,219.94,134.45,13.3,26.06,1.13,0.0,15.82,,1.3,0.56,4.78,0.0,15.82,4097.74,46.59,11.37,0.0,5970.25,180.4,5789.85,0.31,-27.03,2.0,26.0,14.0,9.0,6.0,22614.0,226.0,wknd
2/26/2022 15:00,4142.89,1908.34,26.19,1946.25,652.92,0.0,0.0,0.0,696.33,925.65,404.34,509.38,234.34,213.19,134.54,13.66,26.19,1.19,0.0,15.84,,1.27,0.64,4.75,0.0,15.84,4097.94,46.59,11.37,30.8,5956.5,52.8,5934.5,0.3,-40.35,2.0,26.0,15.0,9.0,6.0,22615.0,226.0,wknd
2/26/2022 16:00,4185.94,1915.7,26.64,1946.25,652.92,0.0,0.0,0.0,694.3,913.56,389.01,507.91,234.3,220.89,134.93,13.68,26.64,1.1,0.0,15.86,,1.54,0.88,4.75,0.0,15.86,4137.0,47.02,11.37,48.4,5948.25,48.4,5948.25,0.3,9.47,2.0,26.0,16.0,9.0,6.0,22616.0,226.0,wknd
2/26/2022 17:00,4197.5,1923.05,26.47,1946.25,652.92,0.0,0.0,0.0,692.27,919.46,396.9,506.44,234.65,224.32,135.32,13.45,26.47,1.11,0.0,15.88,,1.61,0.84,4.74,0.0,15.88,4166.46,47.35,11.37,74.8,5959.25,13.2,6020.85,0.3,9.8,2.0,26.0,17.0,9.0,6.0,22617.0,226.0,wknd
2/26/2022 18:00,4110.04,1930.41,25.24,1946.25,652.92,0.0,0.0,0.0,674.26,919.76,403.08,510.67,238.03,173.86,104.24,42.19,25.24,1.09,0.0,15.9,,1.2,0.61,4.33,0.0,15.9,4067.55,46.23,11.36,0.0,6008.75,48.4,5960.35,0.3,-67.31,2.0,26.0,18.0,9.0,6.0,22618.0,226.0,wknd
2/26/2022 19:00,4168.07,1937.77,24.87,1946.25,652.92,0.0,0.0,0.0,717.76,951.14,401.67,530.58,256.25,6.5,6.82,188.14,24.87,1.16,0.0,15.92,,1.27,1.12,2.85,0.0,15.92,4127.07,46.92,11.37,0.0,6074.75,580.8,5493.95,0.31,-91.51,2.0,26.0,19.0,9.0,6.0,22619.0,226.0,wknd
2/26/2022 20:00,3760.08,1945.12,24.61,1946.25,652.92,0.0,0.0,0.0,756.39,542.58,401.03,142.89,229.77,47.74,15.4,188.02,24.61,1.16,0.0,15.94,,1.41,0.54,3.62,0.0,15.94,3721.9,42.31,11.37,0.0,6116.0,545.6,5570.4,0.31,-136.93,2.0,26.0,20.0,9.0,6.0,22620.0,226.0,wknd
2/26/2022 21:00,4087.75,1952.48,24.93,1946.25,652.92,0.0,0.0,0.0,653.82,925.83,410.3,494.99,129.81,47.35,6.99,187.8,24.93,1.13,0.0,15.96,,1.34,0.84,3.14,0.0,15.96,4047.75,45.99,11.36,0.0,6143.5,660.0,5483.5,0.31,-97.29,2.0,26.0,21.0,9.0,6.0,22621.0,226.0,wknd
2/26/2022 22:00,4061.62,1959.57,24.81,1946.25,652.92,0.0,0.0,0.0,635.56,976.72,409.81,545.49,85.96,46.95,6.39,187.62,24.81,1.13,0.0,15.98,,1.16,0.75,2.82,0.0,15.98,4027.72,45.74,11.36,0.0,6165.5,774.4,5391.1,0.31,-163.15,2.0,26.0,22.0,9.0,6.0,22622.0,226.0,wknd
2/26/2022 23:00,4115.15,1961.66,24.87,1946.25,652.92,0.0,0.0,0.0,642.18,975.78,403.12,551.49,137.38,56.23,68.39,140.85,24.87,1.21,0.0,16.01,,1.33,0.86,3.17,0.0,16.01,4067.58,46.22,11.36,0.0,6195.75,787.6,5408.15,0.31,-117.39,2.0,26.0,23.0,9.0,6.0,22623.0,226.0,wknd
2/27/2022 0:00,4074.56,1961.86,24.94,1912.5,695.83,0.0,0.0,0.0,572.2,988.32,412.51,551.59,95.96,273.05,91.18,15.67,24.94,1.27,0.0,16.04,,1.47,0.76,3.18,0.0,16.04,4040.28,46.14,11.42,0.0,6226.0,668.8,5557.2,0.31,-143.66,2.0,27.0,0.0,9.0,7.0,2270.0,227.0,wknd
2/27/2022 1:00,4317.96,1962.06,26.36,1912.5,695.83,0.0,0.0,0.0,702.07,995.66,421.57,547.72,185.47,250.57,123.1,32.08,26.36,1.03,0.0,16.06,,1.39,0.8,4.48,0.0,16.06,4267.75,48.75,11.42,0.0,6242.5,211.2,6031.3,0.31,-37.67,2.0,27.0,1.0,9.0,7.0,2271.0,227.0,wknd
2/27/2022 2:00,4284.12,1962.27,26.7,1912.5,695.83,0.0,0.0,0.0,707.98,942.37,394.28,526.37,188.62,240.87,135.63,28.07,26.7,1.08,0.0,16.09,,1.44,0.78,5.05,0.0,16.09,4247.77,48.52,11.42,0.0,6250.75,457.6,5793.15,0.31,-24.33,2.0,27.0,2.0,9.0,7.0,2272.0,227.0,wknd
2/27/2022 3:00,4295.92,1962.47,27.59,1912.5,695.83,0.0,0.0,0.0,688.55,903.27,365.88,516.67,191.45,236.66,134.89,13.1,27.59,1.09,0.02,16.12,,1.92,1.13,4.96,0.0,16.12,4247.83,48.52,11.42,0.0,6256.25,330.0,5926.25,0.31,45.8,2.0,27.0,3.0,9.0,7.0,2273.0,227.0,wknd
2/27/2022 4:00,4261.36,1964.84,26.55,1912.5,695.83,0.0,0.0,0.0,680.68,943.07,406.28,511.23,198.32,234.84,133.78,13.08,26.55,1.11,0.03,16.06,,1.44,0.87,4.97,0.0,16.06,4218.16,48.18,11.42,0.0,6261.75,325.6,5936.15,0.31,-23.07,2.0,27.0,4.0,9.0,7.0,2274.0,227.0,wknd
2/27/2022 5:00,4294.13,1962.77,26.57,1912.5,695.83,0.0,0.0,0.0,682.65,947.44,407.46,514.45,202.39,233.14,132.87,13.05,26.57,1.09,0.03,15.94,,1.72,1.01,5.0,0.0,15.94,4247.92,48.52,11.42,0.0,6278.25,290.4,5987.85,0.31,5.44,2.0,27.0,5.0,9.0,7.0,2275.0,227.0,wknd
2/27/2022 6:00,4390.93,1958.19,28.01,1912.5,695.83,0.0,0.0,0.0,706.71,941.78,405.94,515.1,205.19,226.38,133.37,21.8,28.01,1.17,0.03,15.82,,1.83,1.61,5.16,0.0,15.82,4356.73,49.76,11.42,0.0,6289.25,330.0,5959.25,0.31,88.43,2.0,27.0,6.0,9.0,7.0,2276.0,227.0,wknd
2/27/2022 7:00,4253.95,1953.61,26.84,1912.5,695.83,0.0,0.0,0.0,702.47,942.17,404.59,515.83,200.06,220.71,134.8,12.99,26.84,1.12,0.03,15.7,,1.48,1.1,4.94,0.0,15.7,4208.27,48.06,11.42,0.0,6297.5,316.8,5980.7,0.31,-40.14,2.0,27.0,7.0,9.0,7.0,2277.0,227.0,wknd
2/27/2022 8:00,4300.66,1949.03,26.42,1912.5,695.83,10.92,12.37,23.29,689.25,937.21,401.59,522.81,206.52,226.16,134.33,12.95,26.42,1.09,0.03,15.58,,1.73,1.28,4.82,0.0,15.58,4258.04,48.65,11.43,0.0,6289.25,378.4,5910.85,0.31,6.05,2.0,27.0,8.0,9.0,7.0,2278.0,227.0,wknd
2/27/2022 9:00,4196.32,1944.45,25.4,1912.5,695.83,0.0,0.0,0.0,676.02,940.12,405.1,525.07,210.93,228.32,133.97,13.04,25.4,1.08,0.03,15.45,,1.36,0.76,4.72,0.0,15.45,4158.8,47.51,11.42,0.0,6220.5,308.0,5912.5,0.31,-60.11,2.0,27.0,9.0,9.0,7.0,2279.0,227.0,wknd
2/27/2022 10:00,4133.36,1929.78,25.78,1912.5,695.83,0.0,0.0,0.0,666.17,928.45,388.62,536.01,213.11,221.69,134.14,13.03,25.78,1.1,0.03,15.51,,1.32,0.61,4.72,0.0,15.51,4090.15,46.79,11.44,0.0,6132.5,233.2,5899.3,0.31,-86.88,2.0,27.0,10.0,9.0,7.0,22710.0,227.0,wknd
2/27/2022 11:00,4116.19,1916.84,26.19,1912.5,695.83,0.0,0.0,0.0,669.48,929.34,389.5,535.68,217.6,222.46,134.38,13.12,26.19,1.11,0.0,15.64,,1.28,0.52,4.72,0.0,15.64,4080.46,46.7,11.45,0.0,6055.5,250.8,5804.7,0.31,-95.29,2.0,27.0,11.0,9.0,7.0,22711.0,227.0,wknd
2/27/2022 12:00,4208.6,1909.92,27.02,1912.5,695.83,0.0,0.0,0.0,674.13,930.75,393.98,529.13,221.73,222.45,134.83,13.19,27.02,1.08,0.0,15.69,,1.71,1.19,4.9,0.0,15.69,4159.81,47.62,11.45,0.0,5984.0,242.0,5742.0,0.3,-2.03,2.0,27.0,12.0,9.0,7.0,22712.0,227.0,wknd
2/27/2022 13:00,4173.83,1903.01,26.89,1912.5,695.83,0.0,0.0,0.0,678.78,914.86,376.74,522.53,226.61,225.9,135.59,13.14,26.89,1.05,0.0,15.73,,1.56,0.97,5.0,0.0,15.73,4140.37,47.4,11.45,4.4,5896.0,136.4,5764.0,0.3,-18.64,2.0,27.0,13.0,9.0,7.0,22713.0,227.0,wknd
2/27/2022 14:00,4118.05,1896.09,26.46,1912.5,695.83,0.0,0.0,0.0,682.69,913.57,383.43,515.94,222.49,215.85,136.35,16.52,26.46,1.14,0.0,15.78,,1.5,0.91,5.04,0.0,15.78,4081.27,46.74,11.45,39.6,5846.5,8.8,5877.3,0.3,-70.15,2.0,27.0,14.0,9.0,7.0,22714.0,227.0,wknd
2/27/2022 15:00,3997.18,1889.18,26.12,1912.5,695.83,0.0,0.0,0.0,684.39,858.47,365.23,486.81,216.28,210.95,136.85,14.24,26.12,1.1,0.0,15.82,,1.43,0.61,4.96,0.0,15.82,3962.78,45.4,11.46,17.6,5805.25,44.0,5778.85,0.3,-130.69,2.0,27.0,15.0,9.0,7.0,22715.0,227.0,wknd
2/27/2022 16:00,4027.34,1882.26,26.31,1912.5,695.83,0.0,0.0,0.0,685.93,859.64,368.11,477.09,223.24,222.98,133.34,13.85,26.31,1.07,0.0,15.87,,1.3,0.73,4.79,0.0,15.87,3982.47,45.61,11.45,0.0,5791.5,83.6,5707.9,0.3,-96.33,2.0,27.0,16.0,9.0,7.0,22716.0,227.0,wknd
2/27/2022 17:00,4088.18,1875.35,26.81,1912.5,695.83,0.0,0.0,0.0,687.48,847.2,359.11,474.46,225.29,219.34,133.49,13.54,26.81,1.08,0.0,15.91,,1.61,0.84,4.77,0.0,15.91,4051.07,46.34,11.44,48.4,5805.25,52.8,5800.85,0.3,-17.69,2.0,27.0,17.0,9.0,7.0,22717.0,227.0,wknd
2/27/2022 18:00,4034.15,1871.79,26.18,1912.5,695.83,0.0,0.0,0.0,689.02,858.55,368.15,471.84,223.27,217.75,133.73,13.36,26.18,1.1,0.0,15.95,,1.29,0.57,4.79,0.0,15.95,4001.24,45.75,11.43,0.0,5879.5,149.6,5729.9,0.3,-81.04,2.0,27.0,18.0,9.0,7.0,22718.0,227.0,wknd
2/27/2022 19:00,4138.56,1879.06,27.04,1912.5,695.83,0.0,0.0,0.0,690.56,855.84,363.8,469.21,229.84,215.33,133.98,13.28,27.04,1.15,0.0,15.97,,1.62,1.06,4.82,0.0,15.97,4100.43,46.91,11.44,0.0,5942.75,184.8,5757.95,0.31,17.26,2.0,27.0,19.0,9.0,7.0,22719.0,227.0,wknd
2/27/2022 20:00,4098.92,1887.15,26.59,1912.5,695.83,0.0,0.0,0.0,692.11,865.08,373.86,466.58,232.07,206.98,133.92,13.21,26.59,1.38,0.0,15.98,,1.44,0.65,4.91,0.0,15.98,4060.84,46.48,11.44,0.0,5986.75,220.0,5766.75,0.31,-41.25,2.0,27.0,20.0,9.0,7.0,22720.0,227.0,wknd
2/27/2022 21:00,4125.47,1895.24,26.86,1912.5,695.83,0.0,0.0,0.0,693.65,856.4,366.26,463.95,229.89,204.41,133.53,13.19,26.86,1.3,0.0,15.99,,1.5,0.84,4.9,0.0,15.99,4080.55,46.7,11.44,13.2,6011.5,88.0,5936.7,0.31,-15.65,2.0,27.0,21.0,9.0,7.0,22721.0,227.0,wknd
2/27/2022 22:00,4064.95,1903.33,26.79,1912.5,695.83,0.0,0.0,0.0,619.62,862.06,371.88,461.74,175.35,216.3,133.01,13.21,26.79,1.15,0.0,16.0,,1.47,0.81,4.91,0.0,16.0,4031.25,46.14,11.45,0.0,6033.5,338.8,5694.7,0.31,-15.89,2.0,27.0,22.0,9.0,7.0,22722.0,227.0,wknd
2/27/2022 23:00,4134.96,1911.42,27.17,1912.5,695.83,0.0,0.0,0.0,637.93,853.7,365.77,466.42,211.88,220.87,131.7,13.18,27.17,1.07,0.0,16.01,,1.54,0.75,4.91,0.0,16.01,4091.33,46.82,11.44,0.0,6061.0,325.6,5735.4,0.31,36.08,2.0,27.0,23.0,9.0,7.0,22723.0,227.0,wknd
2/28/2022 0:00,4170.87,1919.51,27.32,1901.25,640.0,0.0,0.0,0.0,620.32,862.91,373.15,462.97,174.25,227.94,132.39,17.7,27.32,1.04,0.0,16.02,,1.62,1.06,4.92,0.0,16.02,4131.45,47.27,11.44,0.0,6102.25,184.8,5917.45,0.31,128.14,2.0,28.0,0.0,10.0,1.0,2280.0,228.0,week <> 17-20
2/28/2022 1:00,4106.28,1923.73,25.24,1901.25,640.0,0.0,0.0,0.0,741.6,849.57,361.09,463.66,240.65,219.69,133.29,33.86,25.24,1.34,0.0,16.03,,1.33,0.53,4.93,0.0,16.03,4072.31,46.6,11.44,0.0,6146.25,369.6,5776.65,0.31,-48.62,2.0,28.0,1.0,10.0,1.0,2281.0,228.0,week <> 17-20
2/28/2022 2:00,4109.83,1926.12,26.36,1901.25,640.0,0.0,0.0,0.0,695.93,833.93,340.29,462.95,216.92,211.9,134.43,13.02,26.36,1.12,0.0,15.48,,1.49,0.8,5.0,0.0,15.48,4072.36,46.6,11.44,0.0,6190.25,312.4,5877.85,0.31,13.86,2.0,28.0,2.0,10.0,1.0,2282.0,228.0,week <> 17-20
2/28/2022 3:00,4235.58,1928.79,27.72,1901.25,640.0,0.0,0.0,0.0,723.42,849.12,358.18,459.61,215.21,224.16,135.02,13.0,27.72,1.01,0.0,14.89,,1.88,1.04,5.07,0.0,14.89,4191.31,47.98,11.45,0.0,6223.25,360.8,5862.45,0.31,94.25,2.0,28.0,3.0,10.0,1.0,2283.0,228.0,week <> 17-20
2/28/2022 4:00,4173.47,1931.46,26.45,1901.25,640.0,0.0,0.0,0.0,736.63,856.41,365.15,464.37,215.42,231.03,135.15,29.22,26.45,0.99,0.0,14.3,,1.25,0.83,5.0,0.0,14.3,4142.78,47.44,11.45,0.0,6245.25,466.4,5778.85,0.31,8.97,2.0,28.0,4.0,10.0,1.0,2284.0,228.0,week <> 17-20
2/28/2022 5:00,4175.27,1934.14,26.48,1901.25,640.0,0.0,0.0,0.0,702.7,887.49,390.69,464.52,215.85,227.99,134.72,19.7,26.48,1.0,0.0,13.7,,1.46,0.63,4.92,0.0,13.7,4142.57,47.43,11.45,0.0,6261.75,431.2,5830.55,0.31,10.94,2.0,28.0,5.0,10.0,1.0,2285.0,228.0,week <> 17-20
2/28/2022 6:00,4140.05,1936.81,26.52,1901.25,640.0,0.0,0.0,0.0,696.81,862.34,369.61,464.17,215.06,225.9,135.41,20.09,26.52,1.03,0.0,13.11,,1.28,0.74,4.84,0.0,13.11,4102.44,46.98,11.45,0.0,6283.75,396.0,5887.75,0.31,4.08,2.0,28.0,6.0,10.0,1.0,2286.0,228.0,week <> 17-20
2/28/2022 7:00,4139.9,1939.48,26.25,1901.25,640.0,0.0,0.0,0.0,692.93,871.53,379.22,463.82,215.74,225.27,134.78,12.86,26.25,1.06,0.0,12.51,,1.41,0.64,4.83,0.0,12.51,4102.97,47.05,11.47,0.0,6297.5,435.6,5861.9,0.31,-4.04,2.0,28.0,7.0,10.0,1.0,2287.0,228.0,week <> 17-20
2/28/2022 8:00,4070.33,1942.16,25.82,1901.25,640.0,0.0,0.0,0.0,700.4,858.85,370.11,463.47,215.04,222.98,135.62,12.88,25.82,1.07,0.0,11.92,,1.45,1.02,4.79,0.0,11.92,4034.08,46.28,11.47,0.0,6281.0,281.6,5999.4,0.31,-71.08,2.0,28.0,8.0,10.0,1.0,2288.0,228.0,week <> 17-20
2/28/2022 9:00,3758.75,1939.27,22.35,1901.25,640.0,0.0,0.0,0.0,707.87,848.71,388.62,443.57,216.01,221.68,136.11,12.92,22.35,1.05,0.0,11.74,,0.58,0.51,4.79,0.0,11.74,3725.23,42.65,11.45,0.0,6209.5,74.8,6134.7,0.31,-377.09,2.0,28.0,9.0,10.0,1.0,2289.0,228.0,week <> 17-20
2/28/2022 10:00,3832.35,1928.54,23.7,1901.25,640.0,0.0,0.0,0.0,715.2,791.64,363.1,414.68,217.62,219.69,136.33,20.54,23.7,1.06,0.0,12.28,,1.22,1.69,4.79,0.0,12.28,3794.23,43.43,11.45,0.0,6074.75,145.2,5929.55,0.3,-243.03,2.0,28.0,10.0,10.0,1.0,22810.0,228.0,week <> 17-20
2/28/2022 11:00,3764.96,1917.75,23.56,1901.25,640.0,0.0,0.0,0.0,721.39,779.43,377.96,394.6,219.2,211.86,136.53,13.1,23.56,1.14,0.0,12.84,,1.37,0.96,4.77,0.0,12.84,3735.01,42.75,11.45,202.4,5973.0,4.4,6171.0,0.3,-293.61,2.0,28.0,11.0,10.0,1.0,22811.0,228.0,week <> 17-20
2/28/2022 12:00,3835.1,1906.96,24.67,1901.25,640.0,0.0,0.0,0.0,727.32,762.02,363.39,394.68,220.53,225.4,136.49,13.17,24.67,1.02,0.0,13.41,,1.14,0.64,4.8,0.0,13.41,3804.69,43.56,11.45,145.2,5896.0,17.6,6023.6,0.3,-201.19,2.0,28.0,12.0,10.0,1.0,22812.0,228.0,week <> 17-20
2/28/2022 13:00,3888.62,1896.17,25.73,1901.25,640.0,0.0,0.0,0.0,733.24,732.74,370.86,355.76,221.51,225.61,135.92,14.19,25.73,1.01,0.0,13.97,,1.29,0.87,4.76,0.0,13.97,3844.06,44.02,11.45,158.4,5854.75,0.0,6013.15,0.3,-113.53,2.0,28.0,13.0,10.0,1.0,22813.0,228.0,week <> 17-20
2/28/2022 14:00,3968.13,1885.38,26.51,1901.25,640.0,0.0,0.0,0.0,739.01,717.23,357.77,351.77,223.4,224.43,135.14,26.93,26.51,1.08,0.0,14.53,,1.67,0.98,4.76,0.0,14.53,3933.1,45.06,11.46,167.2,5827.25,44.0,5950.45,0.3,-13.48,2.0,28.0,14.0,10.0,1.0,22814.0,228.0,week <> 17-20
2/28/2022 15:00,3920.6,1874.59,25.37,1901.25,640.0,0.0,0.0,0.0,743.86,718.45,363.17,349.91,234.24,223.35,135.35,43.02,25.37,1.21,0.0,15.09,,1.42,1.15,4.73,0.0,15.09,3873.33,44.35,11.45,74.8,5827.25,39.6,5862.45,0.3,-56.3,2.0,28.0,15.0,10.0,1.0,22815.0,228.0,week <> 17-20
2/28/2022 16:00,3872.99,1863.8,25.86,1901.25,640.0,0.0,0.0,0.0,712.0,683.81,363.08,315.68,233.46,223.68,134.86,25.58,25.86,1.15,0.0,15.65,,1.4,0.74,4.75,0.0,15.65,3842.64,43.92,11.43,154.0,5827.25,0.0,5981.25,0.3,-26.62,2.0,28.0,16.0,10.0,1.0,22816.0,228.0,week <> 17-20
2/28/2022 17:00,3944.9,1860.39,26.63,1901.25,640.0,0.0,0.0,0.0,705.21,698.06,355.8,335.84,232.68,219.26,134.59,16.48,26.63,1.13,0.0,16.01,,1.61,0.91,4.78,0.0,16.01,3901.97,44.59,11.43,17.6,5835.5,132.0,5721.1,0.3,41.25,2.0,28.0,17.0,10.0,1.0,22817.0,228.0,week 17-20
2/28/2022 18:00,4017.19,1865.24,26.4,1901.25,640.0,0.0,0.0,0.0,706.35,809.02,378.83,418.78,232.36,218.21,134.08,22.47,26.4,1.16,0.0,16.01,,1.23,0.54,4.77,0.0,16.01,3981.11,45.49,11.43,26.4,5882.25,70.4,5838.25,0.31,-3.42,2.0,28.0,18.0,10.0,1.0,22818.0,228.0,week 17-20
2/28/2022 19:00,4152.63,1870.09,27.22,1901.25,640.0,0.0,0.0,0.0,702.76,854.32,365.54,472.81,231.63,222.5,134.23,17.06,27.22,1.12,0.0,16.01,,1.68,1.08,4.78,0.0,16.01,4109.52,46.96,11.43,74.8,5951.0,0.0,6025.8,0.31,85.46,2.0,28.0,19.0,10.0,1.0,22819.0,228.0,week 17-20
2/28/2022 20:00,4164.68,1874.95,26.62,1901.25,640.0,0.0,0.0,0.0,706.46,901.19,375.4,512.36,233.26,218.26,135.55,13.64,26.62,1.15,0.0,16.01,,1.38,0.89,4.78,0.0,16.01,4130.81,47.34,11.46,48.4,6003.25,52.8,5998.85,0.31,42.08,2.0,28.0,20.0,10.0,1.0,22820.0,228.0,week 17-20
2/28/2022 21:00,4190.29,1879.81,26.56,1901.25,640.0,0.0,0.0,0.0,710.16,903.18,369.38,509.13,233.38,218.81,135.47,13.29,26.56,1.14,0.0,16.0,,1.57,0.97,4.79,0.0,16.0,4151.79,47.68,11.48,17.6,6006.0,132.0,5891.6,0.31,57.14,2.0,28.0,21.0,10.0,1.0,22821.0,228.0,week <> 17-20
2/28/2022 22:00,4113.89,1884.66,26.39,1901.25,640.0,0.0,0.0,0.0,713.85,893.68,364.99,505.85,230.63,218.08,134.66,14.42,26.39,1.15,0.0,16.0,,1.34,0.5,4.82,0.0,16.0,4072.69,46.8,11.49,44.0,6025.25,17.6,6051.65,0.31,-18.3,2.0,28.0,22.0,10.0,1.0,22822.0,228.0,week <> 17-20
2/28/2022 23:00,4114.83,1889.52,26.66,1901.25,640.0,0.0,0.0,0.0,717.55,847.7,319.54,502.59,229.26,211.91,133.85,13.15,26.66,1.18,0.0,16.0,,1.49,0.9,4.83,0.0,16.0,4082.09,46.87,11.48,0.0,6074.75,272.8,5801.95,0.31,20.05,2.0,28.0,23.0,10.0,1.0,22823.0,228.0,week <> 17-20
3/1/2022 0:00,4144.8,1894.37,26.67,1890.42,677.92,0.0,0.0,0.0,721.25,905.66,382.57,499.33,228.66,213.25,133.06,13.13,26.67,1.18,0.0,16.0,,1.38,0.72,4.87,0.0,16.0,4101.16,47.02,11.46,0.0,6080.25,184.8,5895.45,0.31,-54.41,3.0,1.0,0.0,10.0,2.0,310.0,31.0,week <> 17-20
3/1/2022 1:00,4169.12,1897.32,26.97,1890.42,677.92,0.0,0.0,0.0,724.95,888.08,367.97,501.26,229.13,215.56,133.81,13.15,26.97,1.19,0.0,15.98,,1.61,0.85,5.03,0.0,15.98,4129.09,47.22,11.44,0.0,6080.25,145.2,5935.05,0.31,-19.15,3.0,1.0,1.0,10.0,2.0,311.0,31.0,week <> 17-20
3/1/2022 2:00,4165.11,1898.6,26.41,1890.42,677.92,0.0,0.0,0.0,727.02,910.17,380.8,508.05,230.07,223.05,135.42,23.16,26.41,1.17,0.0,15.93,,1.31,0.54,4.98,0.0,15.93,4128.9,47.2,11.43,4.4,6113.25,167.2,5950.45,0.31,-48.6,3.0,1.0,2.0,10.0,2.0,312.0,31.0,week <> 17-20
3/1/2022 3:00,4172.73,1899.88,26.51,1890.42,677.92,0.0,0.0,0.0,711.22,899.84,368.42,514.84,231.72,216.48,135.03,13.12,26.51,1.19,0.0,15.88,,1.5,0.76,4.94,0.0,15.88,4129.16,47.21,11.43,0.0,6105.0,149.6,5955.4,0.31,-16.12,3.0,1.0,3.0,10.0,2.0,313.0,31.0,week <> 17-20
3/1/2022 4:00,4232.75,1901.15,26.83,1890.42,677.92,0.0,0.0,0.0,690.52,906.56,374.04,521.62,232.24,211.13,133.88,13.18,26.83,1.19,0.0,15.83,,1.73,1.05,4.98,0.0,15.83,4188.38,47.88,11.43,0.0,6102.25,96.8,6005.45,0.31,56.6,3.0,1.0,4.0,10.0,2.0,314.0,31.0,week <> 17-20
3/1/2022 5:00,4245.04,1902.43,26.72,1890.42,677.92,0.0,0.0,0.0,669.83,944.14,390.2,532.78,231.92,226.0,128.24,13.15,26.72,1.16,0.0,15.78,,1.56,1.05,4.47,0.0,15.78,4208.08,48.1,11.43,26.4,6085.75,92.4,6019.75,0.31,50.73,3.0,1.0,5.0,10.0,2.0,315.0,31.0,week <> 17-20
3/1/2022 6:00,4124.38,1903.71,25.79,1890.42,677.92,0.0,0.0,0.0,649.13,897.59,371.51,511.93,229.18,234.94,123.39,13.16,25.79,1.14,0.0,15.74,,1.39,1.02,3.67,0.0,15.74,4079.63,46.64,11.43,17.6,6066.5,30.8,6053.3,0.31,-3.96,3.0,1.0,6.0,10.0,2.0,316.0,31.0,week <> 17-20
3/1/2022 7:00,4153.65,1904.98,26.11,1890.42,677.92,0.0,0.0,0.0,628.43,906.56,379.44,518.22,223.98,241.94,122.47,13.16,26.11,1.1,0.0,15.69,,1.35,0.89,4.23,0.0,15.69,4109.75,47.02,11.44,17.6,6058.25,17.6,6058.25,0.31,35.76,3.0,1.0,7.0,10.0,2.0,317.0,31.0,week <> 17-20
3/1/2022 8:00,4133.24,1906.23,26.25,1890.42,677.92,0.0,0.0,0.0,607.73,898.0,371.22,520.23,200.45,243.59,122.75,13.14,26.25,1.08,0.0,15.64,,1.43,0.87,4.4,0.0,15.64,4090.56,46.84,11.45,0.0,6039.0,35.2,6003.8,0.31,43.35,3.0,1.0,8.0,10.0,2.0,318.0,31.0,week <> 17-20
3/1/2022 9:00,4077.36,1903.82,26.51,1890.42,677.92,0.0,0.0,0.0,587.93,904.94,377.45,520.84,187.63,213.04,117.81,13.18,26.51,1.05,0.0,15.63,,1.38,0.79,4.55,0.0,15.63,4040.73,46.25,11.45,79.2,6011.5,13.2,6077.5,0.31,2.76,3.0,1.0,9.0,10.0,2.0,319.0,31.0,week <> 17-20
3/1/2022 10:00,4058.49,1898.84,26.44,1890.42,677.92,0.0,0.0,0.0,592.36,914.28,382.97,521.44,179.57,197.12,117.94,13.21,26.44,1.09,0.0,15.67,,1.36,0.7,4.71,0.0,15.67,4021.11,46.02,11.44,118.8,6025.25,0.0,6144.05,0.31,-24.91,3.0,1.0,10.0,10.0,2.0,3110.0,31.0,week <> 17-20
3/1/2022 11:00,4156.85,1893.87,27.31,1890.42,677.92,0.0,0.0,0.0,607.69,905.76,368.84,522.13,179.48,199.94,120.33,13.19,27.31,1.09,0.0,15.71,,1.81,1.22,4.88,0.0,15.71,4110.35,47.04,11.44,308.0,6033.5,0.0,6341.5,0.31,71.62,3.0,1.0,11.0,10.0,2.0,3111.0,31.0,week <> 17-20
3/1/2022 12:00,4103.69,1888.89,26.44,1890.42,677.92,0.0,0.0,0.0,623.02,922.39,383.67,527.74,187.69,203.79,119.48,13.19,26.44,1.05,0.0,15.74,,1.5,0.85,4.74,0.0,15.74,4070.27,46.56,11.44,259.6,5984.0,8.8,6234.8,0.31,-8.53,3.0,1.0,12.0,10.0,2.0,3112.0,31.0,week <> 17-20
3/1/2022 13:00,4086.24,1883.92,26.13,1890.42,677.92,0.0,0.0,0.0,642.0,913.21,369.81,531.23,199.32,205.26,120.07,16.68,26.13,1.05,0.0,15.78,,1.3,0.84,4.5,0.0,15.78,4049.93,46.28,11.43,96.8,5945.5,0.0,6042.3,0.31,-30.82,3.0,1.0,13.0,10.0,2.0,3113.0,31.0,week <> 17-20
3/1/2022 14:00,4005.64,1878.95,25.22,1890.42,677.92,1.06,0.04,1.1,646.18,911.53,374.05,525.66,200.24,199.05,121.88,21.53,25.22,1.14,0.0,15.81,,1.39,1.16,4.43,0.0,15.81,3970.93,45.37,11.43,158.4,5929.0,22.0,6065.4,0.31,-110.04,3.0,1.0,14.0,10.0,2.0,3114.0,31.0,week <> 17-20
3/1/2022 15:00,4067.69,1873.97,26.58,1890.42,677.92,3.63,4.32,7.95,640.03,845.31,364.23,469.59,193.6,221.47,133.22,13.29,26.58,1.19,0.0,15.85,,1.52,0.98,4.76,0.0,15.85,4030.4,46.05,11.43,400.4,5887.75,0.0,6288.15,0.3,22.51,3.0,1.0,15.0,10.0,2.0,3115.0,31.0,week <> 17-20
3/1/2022 16:00,4014.28,1869.04,26.43,1890.42,677.92,0.0,0.0,0.0,640.03,822.46,365.69,441.8,202.57,219.92,131.4,13.28,26.43,1.25,0.0,15.89,,1.44,0.78,4.77,0.0,15.89,3971.1,45.38,11.43,369.6,5879.5,0.0,6249.1,0.3,4.83,3.0,1.0,16.0,10.0,2.0,3116.0,31.0,week <> 17-20
3/1/2022 17:00,3970.25,1868.71,26.33,1890.42,677.92,0.0,0.0,0.0,640.03,780.23,366.57,406.75,223.75,224.53,131.09,13.27,26.33,1.22,0.0,15.9,,1.36,0.54,4.82,0.0,15.9,3941.56,45.04,11.43,162.8,5876.75,0.0,6039.55,0.3,3.37,3.0,1.0,17.0,10.0,2.0,3117.0,31.0,week 17-20
3/1/2022 18:00,3952.96,1871.54,26.65,1890.42,677.92,0.0,0.0,0.0,599.9,776.87,360.44,406.29,243.15,100.25,68.78,63.12,26.65,0.89,0.0,15.9,,1.51,0.9,4.69,0.0,15.9,3911.72,44.67,11.42,330.0,5885.0,0.0,6215.0,0.3,26.74,3.0,1.0,18.0,10.0,2.0,3118.0,31.0,week 17-20
3/1/2022 19:00,3988.56,1874.36,25.51,1890.42,677.92,0.0,0.0,0.0,633.28,867.03,366.91,494.58,241.48,103.4,53.71,79.73,25.51,1.11,0.0,15.9,,1.3,0.47,4.72,0.0,15.9,3951.27,45.11,11.42,0.0,5907.0,338.8,5568.2,0.31,-64.03,3.0,1.0,19.0,10.0,2.0,3119.0,31.0,week 17-20
3/1/2022 20:00,4018.97,1877.19,25.32,1890.42,677.92,0.0,0.0,0.0,698.88,877.54,356.9,512.21,225.57,48.82,14.89,158.49,25.32,0.7,0.0,15.9,,1.26,0.75,3.49,0.0,15.9,3980.86,45.45,11.42,0.0,5912.5,466.4,5446.1,0.31,-112.57,3.0,1.0,20.0,10.0,2.0,3120.0,31.0,week 17-20
3/1/2022 21:00,4013.75,1880.02,24.86,1890.42,677.92,0.0,0.0,0.0,682.96,901.65,356.47,528.28,201.57,112.17,75.27,108.6,24.86,1.23,0.0,15.9,,1.38,0.56,3.71,0.0,15.9,3970.82,45.34,11.42,0.0,5920.75,334.4,5586.35,0.31,-128.79,3.0,1.0,21.0,10.0,2.0,3121.0,31.0,week <> 17-20
3/1/2022 22:00,4037.75,1882.85,25.38,1890.42,677.92,0.0,0.0,0.0,659.53,906.08,363.27,526.44,173.97,286.05,109.17,13.34,25.38,1.32,0.0,15.89,,1.4,0.74,3.78,0.0,15.89,4000.61,45.68,11.42,0.0,5931.75,233.2,5698.55,0.31,-88.63,3.0,1.0,22.0,10.0,2.0,3122.0,31.0,week <> 17-20
3/1/2022 23:00,4036.87,1885.68,25.37,1890.42,677.92,0.0,0.0,0.0,688.76,871.68,332.93,523.36,160.24,266.96,132.07,22.04,25.37,1.23,0.0,15.89,,1.4,0.73,4.93,0.0,15.89,3990.52,45.56,11.42,57.2,5951.0,48.4,5959.8,0.31,-87.16,3.0,1.0,23.0,10.0,2.0,3123.0,31.0,week <> 17-20
3/2/2022 0:00,4116.61,1888.51,27.07,1885.83,679.17,0.0,0.0,0.0,678.57,858.97,358.6,479.69,181.25,227.87,133.75,21.81,27.07,1.11,0.0,15.89,,1.68,1.05,4.99,0.0,15.89,4079.67,46.58,11.42,88.0,5964.75,44.0,6008.75,0.31,11.4,3.0,2.0,0.0,10.0,3.0,320.0,32.0,week <> 17-20
3/2/2022 1:00,4173.19,1891.46,27.28,1885.83,679.17,0.0,0.0,0.0,698.71,830.54,353.78,459.14,200.95,225.41,134.67,28.31,27.28,1.13,0.0,15.88,,1.76,1.24,4.98,0.0,15.88,4128.88,47.14,11.42,140.8,5975.75,0.0,6116.55,0.31,73.31,3.0,2.0,1.0,10.0,3.0,321.0,32.0,week <> 17-20
3/2/2022 2:00,4042.49,1894.48,26.83,1885.83,679.17,0.0,0.0,0.0,690.5,753.64,293.65,445.25,213.61,222.23,134.51,27.63,26.83,1.17,0.0,15.85,,1.52,0.92,4.99,0.0,15.85,4010.27,45.79,11.42,114.4,5986.75,39.6,6061.55,0.31,24.71,3.0,2.0,2.0,10.0,3.0,322.0,32.0,week <> 17-20
3/2/2022 3:00,4161.1,1897.5,27.18,1885.83,679.17,0.0,0.0,0.0,719.59,836.73,340.79,473.4,216.78,218.63,134.16,19.39,27.18,1.13,0.0,15.82,,1.76,1.14,4.98,0.0,15.82,4118.92,47.03,11.42,110.0,5986.75,0.0,6096.75,0.31,28.12,3.0,2.0,3.0,10.0,3.0,323.0,32.0,week <> 17-20
3/2/2022 4:00,4061.93,1900.51,26.01,1885.83,679.17,0.0,0.0,0.0,678.48,828.78,333.23,474.26,219.54,219.9,134.36,19.42,26.01,1.14,0.0,15.79,,1.37,0.77,5.05,0.0,15.79,4019.97,45.9,11.42,44.0,6014.25,74.8,5983.45,0.31,-25.0,3.0,2.0,4.0,10.0,3.0,324.0,32.0,week <> 17-20
3/2/2022 5:00,4133.32,1903.53,26.91,1885.83,679.17,0.0,0.0,0.0,668.47,855.25,352.8,475.12,218.0,221.04,134.32,13.25,26.91,1.14,0.0,15.76,,1.62,0.75,4.98,0.0,15.76,4099.08,46.8,11.42,4.4,6022.5,110.0,5916.9,0.31,26.9,3.0,2.0,5.0,10.0,3.0,325.0,32.0,week <> 17-20
3/2/2022 6:00,4136.87,1906.55,26.93,1885.83,679.17,0.0,0.0,0.0,668.58,845.92,346.03,475.98,216.98,219.77,134.2,13.24,26.93,1.15,0.0,15.73,,1.55,0.98,4.97,0.0,15.73,4089.13,46.69,11.42,35.2,6044.5,110.0,5969.7,0.31,36.65,3.0,2.0,6.0,10.0,3.0,326.0,32.0,week <> 17-20
3/2/2022 7:00,4076.14,1909.57,26.86,1885.83,679.17,0.0,0.0,0.0,668.7,829.93,332.74,476.84,217.66,218.85,134.08,13.24,26.86,1.19,0.0,15.71,,1.45,0.69,4.95,0.0,15.71,4039.85,46.14,11.42,35.2,6052.75,13.2,6074.75,0.31,-11.22,3.0,2.0,7.0,10.0,3.0,327.0,32.0,week <> 17-20
3/2/2022 8:00,4152.71,1912.19,26.95,1885.83,679.17,0.0,0.0,0.0,668.81,846.07,354.82,477.71,218.29,216.12,133.97,13.24,26.95,1.23,0.0,15.68,,1.75,1.11,4.97,0.0,15.68,4109.21,46.94,11.42,224.4,6050.0,0.0,6274.4,0.31,46.47,3.0,2.0,8.0,10.0,3.0,328.0,32.0,week <> 17-20
