DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
3/2/2022 9:00,4059.78,1904.16,26.37,1885.83,679.17,0.0,0.0,0.0,668.92,857.35,347.24,499.12,218.25,218.0,133.84,13.17,26.37,1.23,0.0,15.68,,1.31,0.55,4.94,0.0,15.68,4021.55,45.98,11.43,268.4,6044.5,0.0,6312.9,0.31,-49.82,3.0,2.0,9.0,10.0,3.0,329.0,32.0,week <> 17-20
3/2/2022 10:00,4054.14,1891.36,26.53,1885.83,679.17,0.0,0.0,0.0,669.03,852.1,320.48,512.86,223.59,216.8,133.61,13.2,26.53,1.25,0.0,15.71,,1.36,0.6,4.98,0.0,15.71,4011.66,45.9,11.44,39.6,6011.5,35.2,6015.9,0.31,-37.52,3.0,2.0,10.0,10.0,3.0,3210.0,32.0,week <> 17-20
3/2/2022 11:00,4160.05,1878.56,27.25,1885.83,679.17,0.0,0.0,0.0,669.14,880.84,347.81,513.05,224.2,215.85,133.36,13.23,27.25,1.24,0.0,15.75,,1.66,1.11,4.96,0.0,15.75,4120.9,47.15,11.44,101.2,5953.75,0.0,6054.95,0.31,52.34,3.0,2.0,11.0,10.0,3.0,3211.0,32.0,week <> 17-20
3/2/2022 12:00,4105.91,1865.76,26.81,1885.83,679.17,0.0,0.0,0.0,669.25,869.56,341.37,513.64,222.41,214.68,133.11,13.2,26.81,1.23,0.0,15.78,,1.54,0.98,4.93,0.0,15.78,4073.57,46.66,11.45,206.8,5912.5,0.0,6119.3,0.31,22.16,3.0,2.0,12.0,10.0,3.0,3212.0,32.0,week <> 17-20
3/2/2022 13:00,4116.42,1852.97,27.04,1885.83,679.17,0.0,0.0,0.0,669.15,852.03,318.42,514.04,224.74,216.41,132.86,13.23,27.04,1.21,0.0,15.82,,1.65,1.16,4.94,0.0,15.82,4083.72,46.78,11.45,360.8,5871.25,0.0,6232.05,0.31,63.1,3.0,2.0,13.0,10.0,3.0,3213.0,32.0,week <> 17-20
3/2/2022 14:00,4029.87,1840.17,26.23,1885.83,679.17,0.0,0.0,0.0,667.77,871.37,340.78,514.41,226.78,215.92,132.67,15.86,26.23,1.22,0.0,15.85,,1.5,0.47,4.91,0.0,15.85,3994.73,45.76,11.45,255.2,5819.0,0.0,6074.2,0.31,-28.61,3.0,2.0,14.0,10.0,3.0,3214.0,32.0,week <> 17-20
3/2/2022 15:00,4023.28,1827.37,26.48,1885.83,679.17,0.0,0.0,0.0,666.88,863.0,333.51,514.78,228.65,218.12,132.75,28.77,26.48,1.21,0.0,15.88,,1.35,0.64,4.84,0.0,15.88,3984.86,45.63,11.45,378.4,5788.75,0.0,6167.15,0.31,-13.14,3.0,2.0,15.0,10.0,3.0,3215.0,32.0,week <> 17-20
3/2/2022 16:00,3994.99,1815.56,25.72,1885.83,679.17,0.0,0.0,0.0,665.99,847.33,314.23,515.15,229.34,214.55,132.86,28.73,25.72,1.24,0.0,15.92,,1.4,0.59,4.75,0.0,15.92,3955.16,45.29,11.45,378.4,5753.0,0.0,6131.4,0.31,-13.07,3.0,2.0,16.0,10.0,3.0,3216.0,32.0,week <> 17-20
3/2/2022 17:00,3984.24,1820.76,25.6,1885.83,679.17,0.0,0.0,0.0,665.1,859.8,329.46,515.85,229.48,215.61,132.97,28.73,25.6,1.23,0.0,15.94,,1.3,0.43,4.8,0.0,15.94,3954.99,45.28,11.45,343.2,5755.75,0.0,6098.95,0.31,-40.59,3.0,2.0,17.0,10.0,3.0,3217.0,32.0,week 17-20
3/2/2022 18:00,4054.66,1832.1,25.93,1885.83,679.17,0.0,0.0,0.0,664.21,866.17,333.27,517.29,229.0,213.26,133.09,28.82,25.93,1.25,0.0,15.94,,1.46,0.89,4.85,0.0,15.94,4011.52,45.86,11.43,193.6,5797.0,0.0,5990.6,0.31,13.01,3.0,2.0,18.0,10.0,3.0,3218.0,32.0,week 17-20
3/2/2022 19:00,3915.63,1843.44,25.84,1885.83,679.17,0.0,0.0,0.0,663.32,761.89,219.37,518.76,228.21,215.48,133.2,28.95,25.84,1.26,0.0,15.94,,1.49,0.78,4.78,0.0,15.94,3882.42,44.37,11.43,92.4,5860.25,4.4,5948.25,0.31,-32.19,3.0,2.0,19.0,10.0,3.0,3219.0,32.0,week 17-20
3/2/2022 20:00,4084.08,1854.78,26.2,1885.83,679.17,0.0,0.0,0.0,662.43,884.34,345.28,520.24,229.01,212.4,133.35,29.21,26.2,1.29,0.0,15.95,,1.36,0.76,4.77,0.0,15.95,4040.59,46.18,11.43,17.6,5901.5,88.0,5831.1,0.31,3.36,3.0,2.0,20.0,10.0,3.0,3220.0,32.0,week 17-20
3/2/2022 21:00,4063.87,1866.12,26.07,1885.83,679.17,0.0,0.0,0.0,661.54,860.11,313.46,521.71,227.58,211.51,133.78,29.23,26.07,1.36,0.0,15.95,,1.62,0.66,4.74,0.0,15.95,4030.68,46.07,11.43,70.4,5929.0,57.2,5942.2,0.31,-3.07,3.0,2.0,21.0,10.0,3.0,3221.0,32.0,week <> 17-20
3/2/2022 22:00,4054.86,1877.46,26.16,1885.83,679.17,0.0,0.0,0.0,660.66,882.48,336.71,523.18,220.94,207.11,134.26,29.29,26.16,1.39,0.0,15.95,,1.28,0.65,4.73,0.0,15.95,4010.71,45.83,11.43,61.6,5951.0,48.4,5964.2,0.31,-44.9,3.0,2.0,22.0,10.0,3.0,3222.0,32.0,week <> 17-20
3/2/2022 23:00,4153.97,1888.8,26.52,1885.83,679.17,0.0,0.0,0.0,660.55,888.0,345.09,524.66,216.89,216.45,134.74,29.36,26.52,1.24,0.0,15.96,,1.66,1.06,4.74,0.0,15.96,4114.83,46.56,11.31,57.2,5975.75,8.8,6024.15,0.31,37.45,3.0,2.0,23.0,10.0,3.0,3223.0,32.0,week <> 17-20
3/3/2022 0:00,4071.73,1899.65,26.05,1876.67,587.08,0.0,0.0,0.0,661.01,883.03,337.37,526.13,214.38,214.37,135.22,29.39,26.05,1.21,0.0,15.96,,1.27,0.48,4.82,0.0,15.96,4027.94,45.78,11.36,26.4,6006.0,66.0,5966.4,0.31,40.96,3.0,3.0,0.0,10.0,4.0,330.0,33.0,week <> 17-20
3/3/2022 1:00,4122.6,1904.72,26.3,1876.67,587.08,0.0,0.0,0.0,661.46,864.02,313.26,526.47,213.98,210.49,134.86,29.63,26.3,1.29,0.0,15.94,,1.4,0.82,4.96,0.0,15.94,4080.39,46.64,11.43,0.0,6039.0,136.4,5902.6,0.31,105.31,3.0,3.0,1.0,10.0,4.0,331.0,33.0,week <> 17-20
3/3/2022 2:00,4132.37,1908.1,26.55,1876.67,587.08,0.0,0.0,0.0,661.92,887.82,337.22,525.13,208.02,203.55,133.81,29.59,26.55,1.4,0.0,15.9,,1.53,0.82,4.93,0.0,15.9,4090.61,46.77,11.43,8.8,6096.75,123.2,5982.35,0.31,87.45,3.0,3.0,2.0,10.0,4.0,332.0,33.0,week <> 17-20
3/3/2022 3:00,4104.9,1911.48,25.88,1876.67,587.08,0.0,0.0,0.0,662.75,907.82,357.18,523.77,208.55,208.61,133.25,29.51,25.88,1.36,0.0,15.85,,1.37,0.58,4.79,0.0,15.85,4061.09,46.44,11.43,0.0,6124.25,92.4,6031.85,0.31,35.76,3.0,3.0,3.0,10.0,4.0,333.0,33.0,week <> 17-20
3/3/2022 4:00,4063.45,1914.86,24.97,1876.67,587.08,0.0,0.0,0.0,664.95,907.51,358.8,522.41,209.37,207.83,132.98,29.55,24.97,1.38,0.0,15.81,,1.34,0.78,4.76,0.0,15.81,4021.5,45.99,11.44,8.8,6143.5,101.2,6051.1,0.31,-10.95,3.0,3.0,4.0,10.0,4.0,334.0,33.0,week <> 17-20
3/3/2022 5:00,4089.54,1918.24,25.59,1876.67,587.08,0.0,0.0,0.0,667.26,898.01,345.45,521.05,210.97,209.6,132.72,29.49,25.59,1.3,0.0,15.77,,1.32,0.56,4.82,0.0,15.77,4051.23,46.33,11.44,0.0,6154.5,154.0,6000.5,0.31,18.95,3.0,3.0,5.0,10.0,4.0,335.0,33.0,week <> 17-20
3/3/2022 6:00,4110.53,1921.61,26.18,1876.67,587.08,0.0,0.0,0.0,669.58,914.94,365.46,519.69,211.73,212.35,132.5,29.57,26.18,1.24,0.0,15.72,,1.29,0.55,4.74,0.0,15.72,4080.35,46.64,11.43,0.0,6168.25,145.2,6023.05,0.31,17.31,3.0,3.0,6.0,10.0,4.0,336.0,33.0,week <> 17-20
3/3/2022 7:00,4165.0,1924.99,26.6,1876.67,587.08,0.0,0.0,0.0,671.89,869.23,330.15,508.95,213.72,218.4,132.77,29.56,26.6,1.21,0.0,15.68,,1.56,1.1,4.78,0.0,15.68,4119.66,47.08,11.43,0.0,6190.25,149.6,6040.65,0.31,111.8,3.0,3.0,7.0,10.0,4.0,337.0,33.0,week <> 17-20
3/3/2022 8:00,4118.83,1926.87,25.65,1876.67,587.08,0.0,0.0,0.0,684.5,859.57,354.65,474.27,215.92,227.25,133.19,65.66,25.65,1.2,0.0,15.64,,1.32,0.53,4.79,0.0,15.64,4080.03,46.64,11.43,17.6,6184.75,79.2,6123.15,0.31,60.8,3.0,3.0,8.0,10.0,4.0,338.0,33.0,week <> 17-20
3/3/2022 9:00,4177.27,1915.54,26.38,1876.67,587.08,0.0,0.0,0.0,713.69,857.77,354.12,476.86,217.71,228.65,133.61,67.61,26.38,1.19,0.0,15.64,,1.55,0.99,4.89,0.0,15.64,4139.38,47.31,11.43,26.4,6113.25,44.0,6095.65,0.31,103.19,3.0,3.0,9.0,10.0,4.0,339.0,33.0,week <> 17-20
3/3/2022 10:00,4095.72,1901.12,26.18,1876.67,587.08,0.0,0.0,0.0,708.85,860.73,360.75,479.63,219.22,236.13,133.99,34.98,26.18,1.19,0.0,15.69,,1.45,0.7,4.91,0.0,15.69,4050.18,46.28,11.43,198.0,6006.0,0.0,6204.0,0.31,37.93,3.0,3.0,10.0,10.0,4.0,3310.0,33.0,week <> 17-20
3/3/2022 11:00,4117.31,1886.71,26.65,1876.67,587.08,0.0,0.0,0.0,697.3,852.82,353.36,482.4,233.97,247.77,133.89,29.3,26.65,1.2,0.0,15.74,,1.58,0.87,4.9,0.0,15.74,4080.09,46.63,11.43,413.6,5907.0,0.0,6320.6,0.3,93.4,3.0,3.0,11.0,10.0,4.0,3311.0,33.0,week <> 17-20
3/3/2022 12:00,3998.54,1872.29,26.06,1876.67,587.08,0.0,0.0,0.0,685.58,798.83,298.44,485.18,233.44,244.59,133.66,29.25,26.06,1.19,0.0,15.79,,1.36,0.54,4.88,0.0,15.79,3961.37,45.27,11.43,501.6,5830.0,0.0,6331.6,0.3,54.75,3.0,3.0,12.0,10.0,4.0,3312.0,33.0,week <> 17-20
3/3/2022 13:00,4097.09,1857.87,26.82,1876.67,587.08,0.0,0.0,0.0,673.86,864.44,364.94,487.95,231.93,225.67,133.43,28.99,26.82,1.18,0.0,15.84,,1.52,1.0,4.89,0.0,15.84,4060.29,46.4,11.43,488.4,5750.25,0.0,6238.65,0.3,113.83,3.0,3.0,13.0,10.0,4.0,3313.0,33.0,week <> 17-20
3/3/2022 14:00,4008.22,1843.46,26.28,1876.67,587.08,0.0,0.0,0.0,662.14,842.09,346.09,492.6,230.38,220.35,133.19,28.79,26.28,1.05,0.0,15.89,,1.49,0.58,4.89,0.0,15.89,3971.29,45.39,11.43,453.2,5689.75,0.0,6142.95,0.3,73.45,3.0,3.0,14.0,10.0,4.0,3314.0,33.0,week <> 17-20
3/3/2022 15:00,4042.41,1829.04,26.42,1876.67,587.08,0.0,0.0,0.0,650.42,840.57,346.6,499.82,229.51,223.62,132.96,28.87,26.42,1.02,0.0,15.94,,1.54,0.82,4.97,0.0,15.94,4000.95,45.73,11.43,541.2,5662.25,0.0,6203.45,0.3,135.29,3.0,3.0,15.0,10.0,4.0,3315.0,33.0,week <> 17-20
3/3/2022 16:00,3976.42,1815.28,25.72,1876.67,587.08,0.0,0.0,0.0,640.59,881.94,347.07,522.36,222.38,203.67,132.71,28.93,25.72,1.23,0.0,15.88,,1.32,0.41,4.9,0.0,15.88,3941.65,45.05,11.43,607.2,5640.25,0.0,6247.45,0.3,51.53,3.0,3.0,16.0,10.0,4.0,3316.0,33.0,week <> 17-20
3/3/2022 17:00,3923.63,1819.12,26.04,1876.67,587.08,0.0,0.0,0.0,661.97,776.0,265.17,505.69,221.78,211.32,132.33,28.95,26.04,1.1,0.0,15.55,,1.43,0.7,4.93,0.0,15.55,3882.35,44.38,11.43,444.4,5648.5,0.0,6092.9,0.3,79.45,3.0,3.0,17.0,10.0,4.0,3317.0,33.0,week 17-20
3/3/2022 18:00,3675.34,1829.54,24.98,1876.67,587.08,0.0,0.0,0.0,669.48,619.91,154.31,445.84,221.41,212.4,131.92,29.07,24.98,1.05,0.0,15.28,,1.38,0.74,4.92,0.0,15.28,3645.08,41.66,11.43,211.2,5692.5,0.0,5903.7,0.3,-30.67,3.0,3.0,18.0,10.0,4.0,3318.0,33.0,week 17-20
3/3/2022 19:00,3115.14,1839.96,22.35,1876.67,587.08,0.0,0.0,0.0,670.7,297.72,165.94,119.78,221.53,212.93,132.92,29.2,22.35,1.03,0.0,15.01,,0.89,0.79,4.94,0.0,15.01,3091.29,35.34,11.43,30.8,5761.25,44.0,5748.05,0.3,-280.32,3.0,3.0,19.0,10.0,4.0,3319.0,33.0,week 17-20
3/3/2022 20:00,3098.44,1850.37,21.17,1876.67,587.08,0.0,0.0,0.0,671.93,310.43,285.65,24.45,224.82,214.82,133.07,29.34,21.17,1.03,0.0,14.73,,0.96,0.85,4.94,0.0,14.73,3071.64,35.11,11.43,44.0,5830.0,79.2,5794.8,0.31,-321.38,3.0,3.0,20.0,10.0,4.0,3320.0,33.0,week 17-20
3/3/2022 21:00,3283.27,1860.79,19.6,1876.67,587.08,0.0,0.0,0.0,673.15,632.76,296.14,320.02,227.89,211.17,132.66,29.37,19.6,1.1,0.0,14.46,,0.73,0.86,4.92,0.0,14.46,3249.63,37.15,11.43,39.6,5863.0,145.2,5757.4,0.31,-470.52,3.0,3.0,21.0,10.0,4.0,3321.0,33.0,week <> 17-20
3/3/2022 22:00,3591.29,1871.21,21.91,1876.67,587.08,0.0,0.0,0.0,674.38,750.77,298.15,437.25,228.9,211.75,132.26,29.45,21.91,1.08,0.0,14.19,,0.89,0.76,4.92,0.0,14.19,3566.01,40.77,11.43,0.0,5901.5,198.0,5703.5,0.31,-292.14,3.0,3.0,22.0,10.0,4.0,3322.0,33.0,week <> 17-20
3/3/2022 23:00,3761.68,1881.62,23.57,1876.67,587.08,0.0,0.0,0.0,675.6,745.69,283.66,448.67,229.15,218.3,131.86,29.52,23.57,1.03,0.0,13.92,,1.2,0.81,4.97,0.0,13.92,3725.26,42.62,11.44,0.0,5937.25,83.6,5853.65,0.31,-128.32,3.0,3.0,23.0,10.0,4.0,3323.0,33.0,week <> 17-20
3/3/2022 0:00,3817.09,1891.72,24.02,1876.67,587.08,0.0,0.0,0.0,676.82,761.11,298.0,444.97,228.52,214.87,132.17,29.55,24.02,1.05,0.0,13.69,,0.98,0.64,5.01,0.0,13.69,4027.94,45.78,11.36,26.4,6006.0,66.0,5966.4,0.31,-99.65,3.0,3.0,0.0,10.0,4.0,330.0,33.0,week <> 17-20
3/4/2022 1:00,3974.58,1899.51,25.71,1905.0,647.08,0.0,0.0,0.0,678.05,764.21,306.62,440.92,227.67,218.53,133.18,29.55,25.71,1.02,0.0,13.87,,1.42,1.21,4.99,0.0,13.87,3941.86,45.08,11.44,0.0,6019.75,215.6,5804.15,0.31,-14.27,3.0,4.0,1.0,10.0,5.0,341.0,34.0,week <> 17-20
3/4/2022 2:00,3995.73,1906.85,26.24,1905.0,647.08,0.0,0.0,0.0,679.22,778.63,307.81,448.94,227.19,218.44,134.14,29.56,26.24,1.02,0.0,14.16,,1.34,0.77,4.88,0.0,14.16,3948.66,44.86,11.36,0.0,6047.25,118.8,5928.45,0.31,-16.04,3.0,4.0,2.0,10.0,5.0,342.0,34.0,week <> 17-20
3/4/2022 3:00,4048.73,1914.18,26.07,1905.0,647.08,0.0,0.0,0.0,679.52,826.44,302.06,498.12,227.42,221.9,134.39,29.57,26.07,1.0,0.0,14.45,,1.39,0.71,4.84,0.0,14.45,4006.93,45.42,11.34,0.0,6083.0,171.6,5911.4,0.31,-18.49,3.0,4.0,3.0,10.0,5.0,343.0,34.0,week <> 17-20
3/4/2022 4:00,4075.59,1921.51,25.18,1905.0,647.08,0.0,0.0,0.0,679.52,851.17,303.91,519.72,227.42,217.15,134.44,29.86,25.18,1.04,0.0,14.74,,1.41,0.74,5.01,0.0,14.74,4035.7,45.65,11.31,0.0,6118.75,264.0,5854.75,0.31,-23.7,3.0,4.0,4.0,10.0,5.0,344.0,34.0,week <> 17-20
3/4/2022 5:00,4071.87,1928.85,25.58,1905.0,647.08,0.0,0.0,0.0,679.52,866.61,314.67,521.3,227.08,217.41,134.5,29.75,25.58,1.03,0.0,15.03,,1.3,0.84,5.02,0.0,15.03,4026.84,45.63,11.33,0.0,6157.25,180.4,5976.85,0.31,-50.2,3.0,4.0,5.0,10.0,5.0,345.0,34.0,week <> 17-20
3/4/2022 6:00,4133.81,1936.18,26.07,1905.0,647.08,0.0,0.0,0.0,679.52,858.15,305.04,522.37,224.68,217.46,134.55,29.76,26.07,1.06,0.0,15.32,,1.31,0.69,4.96,0.0,15.32,4086.3,46.31,11.33,0.0,6176.5,242.0,5934.5,0.31,12.88,3.0,4.0,6.0,10.0,5.0,346.0,34.0,week <> 17-20
3/4/2022 7:00,4189.78,1943.51,26.94,1905.0,647.08,0.0,0.0,0.0,679.52,863.02,311.2,523.45,221.47,218.03,134.6,29.82,26.94,1.04,0.0,15.6,,1.56,1.04,4.98,0.0,15.6,4145.84,47.0,11.34,0.0,6198.5,167.2,6031.3,0.31,56.64,3.0,4.0,7.0,10.0,5.0,347.0,34.0,week <> 17-20
3/4/2022 8:00,4110.97,1946.94,25.47,1905.0,647.08,0.0,0.0,0.0,679.52,854.18,305.9,524.52,224.0,224.1,134.65,29.83,25.47,1.01,0.0,15.78,,1.3,0.65,5.01,0.0,15.78,4068.42,46.12,11.34,0.0,6187.5,198.0,5989.5,0.31,-16.75,3.0,4.0,8.0,10.0,5.0,348.0,34.0,week <> 17-20
3/4/2022 9:00,4091.28,1930.18,25.68,1905.0,647.08,0.0,0.0,0.0,685.76,849.04,305.46,525.64,227.29,226.05,134.7,29.6,25.68,1.0,0.0,15.57,,1.21,0.67,4.99,0.0,15.57,4046.93,45.8,11.32,105.6,6099.5,30.8,6174.3,0.31,-20.78,3.0,4.0,9.0,10.0,5.0,349.0,34.0,week <> 17-20
3/4/2022 10:00,4104.49,1920.4,26.01,1905.0,647.08,0.0,0.0,0.0,683.07,843.47,306.49,527.48,229.76,220.85,134.64,29.41,26.01,1.04,0.0,15.22,,1.55,0.79,5.09,0.0,15.22,4064.8,45.92,11.3,158.4,5989.5,0.0,6147.9,0.31,10.48,3.0,4.0,10.0,10.0,5.0,3410.0,34.0,week <> 17-20
3/4/2022 11:00,4115.77,1911.27,26.94,1905.0,647.08,0.0,0.0,0.0,678.93,835.51,298.08,529.58,230.43,211.21,134.33,29.31,26.94,1.11,0.0,14.8,,1.69,1.03,4.99,0.0,14.8,4074.63,46.01,11.29,312.4,5907.0,0.0,6219.4,0.3,42.97,3.0,4.0,11.0,10.0,5.0,3411.0,34.0,week <> 17-20
3/4/2022 12:00,4068.77,1902.15,25.97,1905.0,647.08,0.0,0.0,0.0,674.79,868.82,300.41,560.64,232.31,211.81,134.02,29.47,25.97,1.09,0.0,14.38,,1.31,0.74,4.98,0.0,14.38,4015.68,45.35,11.29,356.4,5830.0,0.0,6186.4,0.3,-24.08,3.0,4.0,12.0,10.0,5.0,3412.0,34.0,week <> 17-20
3/4/2022 13:00,4076.78,1893.03,25.93,1905.0,647.08,0.0,0.0,0.0,670.66,892.06,296.22,581.83,234.07,212.1,133.7,29.22,25.93,1.08,0.0,13.96,,1.45,0.77,4.93,0.0,13.96,4035.63,45.57,11.29,396.0,5753.0,0.0,6149.0,0.3,-26.05,3.0,4.0,13.0,10.0,5.0,3413.0,34.0,week <> 17-20
3/4/2022 14:00,4065.62,1883.91,25.97,1905.0,647.08,0.0,0.0,0.0,666.52,885.11,297.12,579.05,233.89,212.34,133.14,29.0,25.97,1.1,0.0,13.54,,1.41,0.96,4.74,0.0,13.54,4025.68,45.46,11.29,347.6,5717.25,0.0,6064.85,0.3,-17.0,3.0,4.0,14.0,10.0,5.0,3414.0,34.0,week <> 17-20
3/3/2022 15:00,4025.89,1874.79,25.29,1876.67,587.08,0.0,0.0,0.0,662.38,913.98,295.18,607.32,233.45,210.18,135.05,29.11,25.29,1.1,0.0,13.12,,1.21,0.45,4.75,0.0,13.12,4000.95,45.73,11.43,541.2,5662.25,0.0,6203.45,0.29,-12.35,3.0,3.0,15.0,10.0,4.0,3315.0,33.0,week <> 17-20
3/4/2022 16:00,3958.71,1865.66,24.18,1905.0,647.08,0.0,0.0,0.0,658.25,905.37,291.42,597.38,231.58,208.49,134.98,29.26,24.18,1.15,0.0,12.71,,1.21,0.48,4.78,0.0,12.71,3916.98,44.24,11.29,250.8,5689.75,0.0,5940.55,0.3,-117.65,3.0,4.0,16.0,10.0,5.0,3416.0,34.0,week <> 17-20
3/4/2022 17:00,3687.71,1864.34,24.76,1905.0,647.08,0.0,0.0,0.0,655.34,612.05,294.35,312.53,225.03,207.46,134.91,29.2,24.76,1.24,0.0,12.54,,1.25,0.91,4.83,0.0,12.54,3650.77,41.23,11.29,211.2,5706.25,0.0,5917.45,0.3,-91.11,3.0,4.0,17.0,10.0,5.0,3417.0,34.0,week 17-20
3/4/2022 18:00,4086.0,1874.04,25.7,1905.0,647.08,0.0,0.0,0.0,659.16,911.27,293.27,600.06,225.65,207.07,134.84,29.35,25.7,1.2,0.0,12.83,,1.49,1.05,4.8,0.0,12.83,4045.53,45.69,11.29,250.8,5747.5,0.0,5998.3,0.3,-5.55,3.0,4.0,18.0,10.0,5.0,3418.0,34.0,week 17-20
3/4/2022 19:00,4022.65,1883.81,24.77,1905.0,647.08,0.0,0.0,0.0,664.0,915.37,297.09,599.16,227.04,206.55,134.76,29.22,24.77,1.2,0.0,13.13,,1.32,0.54,4.91,0.0,13.13,3976.37,44.91,11.29,250.8,5802.5,0.0,6053.3,0.3,-87.62,3.0,4.0,19.0,10.0,5.0,3419.0,34.0,week 17-20
3/4/2022 20:00,4078.4,1893.59,25.44,1905.0,647.08,0.0,0.0,0.0,668.84,920.78,299.35,598.35,226.78,212.98,134.69,29.39,25.44,1.15,0.0,13.43,,1.3,0.87,4.85,0.0,13.43,4035.7,45.58,11.29,48.4,5843.75,0.0,5892.15,0.3,-51.89,3.0,4.0,20.0,10.0,5.0,3420.0,34.0,week 17-20
3/4/2022 21:00,4119.96,1903.36,25.69,1905.0,647.08,0.0,0.0,0.0,673.68,927.56,303.16,597.11,229.91,215.22,134.61,29.45,25.69,1.07,0.0,13.73,,1.33,0.94,4.85,0.0,13.73,4075.07,46.02,11.29,92.4,5898.75,0.0,5991.15,0.3,-31.73,3.0,4.0,21.0,10.0,5.0,3421.0,34.0,week <> 17-20
3/4/2022 22:00,4084.67,1913.14,25.04,1905.0,647.08,0.0,0.0,0.0,678.52,921.53,302.58,595.6,230.73,208.07,134.54,29.65,25.04,1.19,0.0,14.02,,1.26,0.74,4.96,0.0,14.02,4045.16,45.69,11.29,83.6,5934.5,48.4,5969.7,0.3,-75.61,3.0,4.0,22.0,10.0,5.0,3422.0,34.0,week <> 17-20
3/4/2022 23:00,4139.3,1922.91,25.38,1905.0,647.08,0.0,0.0,0.0,683.35,932.25,306.35,599.32,229.77,202.22,134.54,29.73,25.38,1.14,0.0,14.32,,1.45,0.96,5.0,0.0,14.32,4094.42,46.24,11.29,123.2,5973.0,0.0,6096.2,0.3,-46.29,3.0,4.0,23.0,10.0,5.0,3423.0,34.0,week <> 17-20
3/5/2022 0:00,4116.35,1927.41,25.2,1931.25,666.25,0.0,0.0,0.0,675.48,908.72,285.57,594.99,231.37,204.99,134.62,29.77,25.2,1.13,0.0,14.59,,1.21,0.61,5.0,0.0,14.59,4074.63,46.03,11.3,70.4,6017.0,0.0,6087.4,0.31,-61.5,3.0,5.0,0.0,10.0,6.0,350.0,35.0,wknd
3/5/2022 1:00,4221.38,1940.05,26.1,1931.25,666.25,0.0,0.0,0.0,689.2,931.59,308.5,591.1,231.36,208.05,134.7,29.79,26.1,1.17,0.0,15.05,,1.51,0.99,5.01,0.0,15.05,4173.33,47.15,11.3,61.6,6055.5,22.0,6095.1,0.31,-5.71,3.0,5.0,1.0,10.0,6.0,351.0,35.0,wknd
3/5/2022 2:00,4167.17,1944.93,25.61,1931.25,666.25,0.0,0.0,0.0,692.89,938.29,313.94,594.94,229.89,210.65,134.77,29.89,25.61,1.18,0.0,15.18,,1.2,0.59,5.02,0.0,15.18,4114.07,46.48,11.3,70.4,6088.5,0.0,6158.9,0.31,-75.19,3.0,5.0,2.0,10.0,6.0,352.0,35.0,wknd
3/5/2022 3:00,4145.95,1945.85,25.91,1931.25,666.25,0.0,0.0,0.0,690.22,879.9,313.53,534.36,229.4,211.49,134.85,29.7,25.91,1.18,0.0,15.23,,1.43,0.72,5.05,0.0,15.23,4104.31,46.38,11.3,39.6,6118.75,22.0,6136.35,0.31,-36.27,3.0,5.0,3.0,10.0,6.0,353.0,35.0,wknd
3/5/2022 4:00,4165.74,1946.76,25.93,1931.25,666.25,0.0,0.0,0.0,687.56,874.93,313.51,532.59,228.95,208.26,134.93,29.86,25.93,1.17,0.0,15.27,,1.49,0.82,4.95,0.0,15.27,4124.28,46.62,11.3,13.2,6140.75,79.2,6074.75,0.31,-9.76,3.0,5.0,4.0,10.0,6.0,354.0,35.0,wknd
3/5/2022 5:00,4202.63,1947.68,26.61,1931.25,666.25,0.0,0.0,0.0,684.89,881.26,316.06,535.14,230.39,214.71,135.01,30.02,26.61,1.11,0.0,15.31,,1.53,0.83,4.92,0.0,15.31,4153.95,46.96,11.31,0.0,6182.0,145.2,6036.8,0.31,22.55,3.0,5.0,5.0,10.0,6.0,355.0,35.0,wknd
3/5/2022 6:00,4188.81,1948.59,26.46,1931.25,666.25,0.0,0.0,0.0,682.23,878.11,307.69,537.68,229.42,217.37,135.09,30.02,26.46,1.08,0.0,15.36,,1.32,0.66,4.93,0.0,15.36,4134.26,46.74,11.31,4.4,6220.5,136.4,6088.5,0.31,13.63,3.0,5.0,6.0,10.0,6.0,356.0,35.0,wknd
3/5/2022 7:00,4214.23,1949.5,26.36,1931.25,666.25,0.0,0.0,0.0,679.56,892.62,322.0,540.23,223.78,212.82,135.1,30.02,26.36,1.09,0.0,15.4,,1.5,0.7,4.94,0.0,15.4,4173.79,47.18,11.31,0.0,6259.0,66.0,6193.0,0.31,26.3,3.0,5.0,7.0,10.0,6.0,357.0,35.0,wknd
3/5/2022 8:00,4180.31,1950.42,26.16,1931.25,666.25,0.0,0.0,0.0,676.89,889.26,321.72,542.89,223.62,213.83,135.07,30.06,26.16,1.08,0.0,15.44,,1.31,0.61,4.93,0.0,15.44,4134.24,46.74,11.3,0.0,6245.25,48.4,6196.85,0.31,-2.51,3.0,5.0,8.0,10.0,6.0,358.0,35.0,wknd
3/5/2022 9:00,4174.52,1951.06,26.69,1931.25,666.25,0.0,0.0,0.0,674.23,884.92,317.69,547.33,224.91,215.2,135.04,29.85,26.69,1.08,0.0,15.48,,1.43,0.7,4.93,0.0,15.48,4124.22,46.62,11.3,17.6,6165.5,26.4,6156.7,0.31,-1.94,3.0,5.0,9.0,10.0,6.0,359.0,35.0,wknd
3/5/2022 10:00,4109.55,1945.64,26.14,1931.25,666.25,0.0,0.0,0.0,662.11,876.76,313.17,552.38,227.89,210.92,135.0,29.7,26.14,1.1,0.0,15.53,,1.36,0.52,4.91,0.0,15.53,4064.92,45.95,11.3,74.8,6047.25,8.8,6113.25,0.3,-41.2,3.0,5.0,10.0,10.0,6.0,3510.0,35.0,wknd
3/5/2022 11:00,4119.64,1937.69,26.3,1931.25,666.25,0.0,0.0,0.0,660.85,869.0,306.78,556.46,228.09,208.62,134.97,29.55,26.3,1.16,0.0,15.57,,1.45,0.78,4.94,0.0,15.57,4075.03,46.06,11.3,101.2,5934.5,0.0,6035.7,0.3,-14.15,3.0,5.0,11.0,10.0,6.0,3511.0,35.0,wknd
3/5/2022 12:00,4078.56,1929.74,26.15,1931.25,666.25,0.0,0.0,0.0,662.05,868.41,302.49,561.43,230.06,210.11,134.94,29.45,26.15,1.13,0.0,15.62,,1.26,0.54,5.0,0.0,15.62,4035.82,45.62,11.3,228.8,5871.25,0.0,6100.05,0.3,-47.9,3.0,5.0,12.0,10.0,6.0,3512.0,35.0,wknd
3/5/2022 13:00,4098.02,1921.8,25.81,1931.25,666.25,0.0,0.0,0.0,663.26,906.73,301.0,594.41,231.35,208.22,134.91,29.32,25.81,1.19,0.0,15.66,,1.42,0.8,4.92,0.0,15.66,4055.59,45.84,11.3,250.8,5830.0,0.0,6080.8,0.3,-60.01,3.0,5.0,13.0,10.0,6.0,3513.0,35.0,wknd
3/5/2022 14:00,4134.85,1913.85,26.36,1931.25,666.25,0.0,0.0,0.0,664.46,901.04,303.07,591.15,232.05,210.05,135.1,29.09,26.36,1.1,0.0,15.7,,1.58,0.71,4.9,0.0,15.7,4085.29,46.17,11.3,211.2,5794.25,0.0,6005.45,0.3,-10.75,3.0,5.0,14.0,10.0,6.0,3514.0,35.0,wknd
3/5/2022 15:00,4117.95,1905.91,26.49,1931.25,666.25,0.0,0.0,0.0,665.67,908.89,308.56,588.81,229.39,208.75,134.91,29.23,26.49,1.15,0.0,15.75,,1.39,0.65,4.93,0.0,15.75,4065.56,45.95,11.3,290.4,5791.5,0.0,6081.9,0.3,-28.76,3.0,5.0,15.0,10.0,6.0,3515.0,35.0,wknd
3/5/2022 16:00,4147.75,1897.96,26.69,1931.25,666.25,0.0,0.0,0.0,666.87,902.35,307.17,580.57,228.64,207.73,133.35,29.33,26.69,1.21,0.0,15.79,,1.65,0.83,4.94,0.0,15.79,4105.03,46.39,11.3,198.0,5802.5,0.0,6000.5,0.3,14.32,3.0,5.0,16.0,10.0,6.0,3516.0,35.0,wknd
3/5/2022 17:00,4097.75,1891.01,25.62,1931.25,666.25,0.0,0.0,0.0,664.05,914.3,312.89,585.87,228.73,202.14,132.13,29.43,25.62,1.3,0.0,15.82,,1.28,0.49,4.92,0.0,15.82,4055.61,45.84,11.3,145.2,5849.25,0.0,5994.45,0.3,-37.86,3.0,5.0,17.0,10.0,6.0,3517.0,35.0,wknd
3/5/2022 18:00,4110.5,1895.97,26.46,1931.25,666.25,0.0,0.0,0.0,634.85,920.12,314.99,583.36,218.88,167.16,130.46,29.71,26.46,1.55,0.0,15.94,,1.44,0.88,4.88,0.0,15.94,4065.32,45.95,11.3,61.6,5942.75,22.0,5982.35,0.31,-6.69,3.0,5.0,18.0,10.0,6.0,3518.0,35.0,wknd
3/5/2022 19:00,4134.35,1904.33,25.82,1931.25,666.25,0.0,0.0,0.0,648.24,926.19,320.48,580.44,222.48,177.57,130.91,29.75,25.82,1.44,0.0,15.95,,1.42,0.66,4.79,0.0,15.95,4084.63,46.16,11.3,83.6,6047.25,0.0,6130.85,0.31,-10.65,3.0,5.0,19.0,10.0,6.0,3519.0,35.0,wknd
3/5/2022 20:00,4145.73,1912.68,25.95,1931.25,666.25,0.0,0.0,0.0,652.98,928.51,319.02,578.93,227.93,179.55,131.22,29.76,25.95,1.36,0.0,15.95,,1.37,0.62,4.72,0.0,15.95,4104.35,46.38,11.3,13.2,6096.75,39.6,6070.35,0.31,-14.7,3.0,5.0,20.0,10.0,6.0,3520.0,35.0,wknd
3/5/2022 21:00,4195.15,1921.04,26.36,1931.25,666.25,0.0,0.0,0.0,648.77,941.4,326.49,580.55,228.78,183.77,131.06,29.84,26.36,1.35,0.0,15.95,,1.46,0.85,4.66,0.0,15.95,4153.68,46.94,11.3,13.2,6132.5,79.2,6066.5,0.31,17.69,3.0,5.0,21.0,10.0,6.0,3521.0,35.0,wknd
3/5/2022 22:00,4157.66,1929.4,25.92,1931.25,666.25,0.0,0.0,0.0,644.57,935.68,324.69,576.75,228.29,184.94,130.93,29.87,25.92,1.29,0.0,15.95,,1.25,0.8,4.72,0.0,15.95,4104.26,46.38,11.3,44.0,6138.0,8.8,6173.2,0.31,-18.24,3.0,5.0,22.0,10.0,6.0,3522.0,35.0,wknd
3/5/2022 23:00,4107.25,1937.76,25.13,1931.25,666.25,0.0,0.0,0.0,640.37,929.35,324.25,574.62,228.31,185.78,130.85,29.9,25.13,1.27,0.0,15.95,,1.17,0.51,4.67,0.0,15.95,4064.84,45.94,11.3,8.8,6165.5,74.8,6099.5,0.31,-66.48,3.0,5.0,23.0,10.0,6.0,3523.0,35.0,wknd
3/6/2022 0:00,4175.4,1946.12,26.12,1936.67,706.67,0.0,0.0,0.0,636.16,933.69,326.66,575.94,228.53,189.15,130.78,29.94,26.12,1.23,0.01,15.96,,1.28,0.71,4.66,0.0,15.96,4133.93,46.72,11.3,17.6,6160.0,52.8,6124.8,0.31,-47.24,3.0,6.0,0.0,10.0,7.0,360.0,36.0,wknd
3/6/2022 1:00,4217.78,1954.41,26.47,1936.67,706.67,0.0,0.0,0.0,631.96,928.91,324.84,571.25,220.66,188.29,130.7,29.96,26.47,1.18,0.02,15.96,,1.48,1.02,4.69,0.0,15.96,4173.38,47.16,11.3,0.0,6138.0,145.2,5992.8,0.31,-4.17,3.0,6.0,1.0,10.0,7.0,361.0,36.0,wknd
3/6/2022 2:00,4122.85,1958.71,25.51,1936.67,706.67,0.0,0.0,0.0,627.76,914.33,306.45,572.65,217.43,188.8,130.62,30.0,25.51,1.17,0.02,15.97,,1.35,0.63,4.69,0.0,15.97,4074.64,46.04,11.3,0.0,6160.0,96.8,6063.2,0.31,-84.62,3.0,6.0,2.0,10.0,7.0,362.0,36.0,wknd
3/6/2022 3:00,4005.85,1960.57,24.3,1936.67,706.67,0.0,0.0,0.0,623.63,926.31,324.84,566.56,203.69,169.22,130.29,29.94,24.3,1.49,0.02,15.98,,1.17,0.88,4.68,0.0,15.98,3965.95,44.81,11.3,0.0,6171.0,145.2,6025.8,0.31,-211.34,3.0,6.0,3.0,10.0,7.0,363.0,36.0,wknd
3/6/2022 4:00,4047.74,1962.36,26.02,1936.67,706.67,0.0,0.0,0.0,633.51,845.12,332.75,485.24,206.63,181.48,129.35,29.89,26.02,1.34,0.02,15.99,,1.2,0.54,4.91,0.0,15.99,4005.47,45.25,11.3,4.4,6176.5,61.6,6119.3,0.31,-99.92,3.0,6.0,4.0,10.0,7.0,364.0,36.0,wknd
3/6/2022 5:00,4184.7,1960.18,27.1,1936.67,706.67,0.0,0.0,0.0,651.47,858.38,331.35,494.81,214.82,187.01,128.13,29.94,27.1,1.2,0.02,15.96,,1.58,0.93,4.91,0.0,15.96,4143.75,46.82,11.3,17.6,6198.5,61.6,6154.5,0.31,8.0,3.0,6.0,5.0,10.0,7.0,365.0,36.0,wknd
3/6/2022 6:00,4156.52,1955.74,26.75,1936.67,706.67,0.0,0.0,0.0,665.89,850.14,326.77,500.38,214.04,195.43,128.8,29.96,26.75,1.13,0.02,15.91,,1.4,0.69,4.87,0.0,15.91,4104.21,46.37,11.3,0.0,6220.5,118.8,6101.7,0.31,-21.92,3.0,6.0,6.0,10.0,7.0,366.0,36.0,wknd
3/6/2022 7:00,4226.86,1951.31,27.06,1936.67,706.67,0.0,0.0,0.0,680.31,879.18,333.18,517.8,212.08,196.97,131.39,30.01,27.06,1.13,0.02,15.86,,1.54,0.86,4.87,0.0,15.86,4183.28,47.26,11.3,8.8,6228.75,114.4,6123.15,0.31,9.39,3.0,6.0,7.0,10.0,7.0,367.0,36.0,wknd
3/6/2022 8:00,4228.71,1946.87,26.66,1936.67,706.67,14.94,6.85,21.79,694.73,896.65,332.06,541.35,212.56,200.5,132.2,29.98,26.66,1.14,0.01,15.81,,1.5,0.7,4.93,0.0,15.81,4183.24,47.26,11.3,13.2,6212.25,52.8,6172.65,0.31,-38.0,3.0,6.0,8.0,10.0,7.0,368.0,36.0,wknd
3/6/2022 9:00,4234.16,1942.44,26.85,1936.67,706.67,0.0,0.0,0.0,709.15,896.08,332.73,542.24,216.12,197.41,131.41,29.91,26.85,1.19,0.0,15.76,,1.69,0.84,4.96,0.0,15.76,4183.12,47.26,11.3,0.0,6160.0,176.0,5984.0,0.31,-20.17,3.0,6.0,9.0,10.0,7.0,369.0,36.0,wknd
3/6/2022 10:00,4238.23,1938.0,26.4,1936.67,706.67,0.0,0.0,0.0,722.36,936.91,332.86,587.34,218.95,211.59,131.04,29.91,26.4,1.28,0.0,15.71,,1.43,0.63,5.01,0.0,15.71,4193.05,47.37,11.3,0.0,6118.75,176.0,5942.75,0.31,-65.7,3.0,6.0,10.0,10.0,7.0,3610.0,36.0,wknd
3/6/2022 11:00,4263.57,1933.56,26.92,1936.67,706.67,0.0,0.0,0.0,651.59,933.12,327.86,589.82,219.82,201.41,129.88,29.83,26.92,1.23,0.0,15.66,,1.73,0.9,4.95,0.0,15.66,4212.69,47.59,11.3,0.0,6055.5,154.0,5901.5,0.31,38.63,3.0,6.0,11.0,10.0,7.0,3611.0,36.0,wknd
3/6/2022 12:00,4205.26,1929.27,27.04,1936.67,706.67,0.0,0.0,0.0,642.7,929.53,327.24,588.24,224.89,197.93,130.44,29.75,27.04,1.19,0.0,15.61,,1.41,0.67,4.94,0.0,15.61,4163.47,47.04,11.3,0.0,6014.25,123.2,5891.05,0.31,-2.9,3.0,6.0,12.0,10.0,7.0,3612.0,36.0,wknd
3/6/2022 13:00,4216.0,1928.99,27.03,1936.67,706.67,0.0,0.0,0.0,650.88,928.42,322.51,587.45,223.11,191.41,131.86,29.69,27.03,1.29,0.0,15.69,,1.51,0.87,4.95,0.0,15.69,4163.5,47.04,11.3,26.4,5992.25,61.6,5957.05,0.3,1.04,3.0,6.0,13.0,10.0,7.0,3613.0,36.0,wknd
3/6/2022 14:00,4210.19,1930.57,27.04,1936.67,706.67,0.0,0.0,0.0,659.07,929.83,327.66,583.75,215.24,188.04,130.87,29.72,27.04,1.4,0.0,15.84,,1.6,0.78,4.92,0.0,15.84,4163.59,47.04,11.3,48.4,5989.5,13.2,6024.7,0.3,-15.95,3.0,6.0,14.0,10.0,7.0,3614.0,36.0,wknd
3/6/2022 15:00,4183.21,1932.15,25.91,1936.67,706.67,0.0,0.0,0.0,667.26,965.85,328.99,617.95,223.12,194.46,130.19,29.7,25.91,1.21,0.0,15.99,,1.41,0.59,4.93,0.0,15.99,4133.86,46.71,11.3,4.4,6008.75,48.4,5964.75,0.3,-88.71,3.0,6.0,15.0,10.0,7.0,3615.0,36.0,wknd
3/6/2022 16:00,4274.19,1933.73,26.97,1936.67,706.67,0.0,0.0,0.0,672.02,969.24,326.09,620.07,229.16,200.62,130.08,29.81,26.97,1.07,0.0,16.14,,1.53,0.63,4.93,0.0,16.14,4232.57,47.83,11.3,4.4,6011.5,26.4,5989.5,0.3,-7.47,3.0,6.0,16.0,10.0,7.0,3616.0,36.0,wknd
3/6/2022 17:00,4298.34,1935.32,26.67,1936.67,706.67,0.0,0.0,0.0,671.2,987.97,328.37,630.57,230.57,206.19,129.96,29.83,26.67,0.99,0.0,16.3,,1.54,0.69,4.93,0.0,16.3,4252.31,48.05,11.3,8.8,6022.5,123.2,5908.1,0.3,-2.81,3.0,6.0,17.0,10.0,7.0,3617.0,36.0,wknd
3/6/2022 18:00,4325.93,1936.9,26.83,1936.67,706.67,0.0,0.0,0.0,670.29,1008.68,328.58,641.41,230.79,208.57,129.79,29.99,26.83,1.01,0.0,16.45,,1.57,0.68,4.95,0.0,16.45,4283.64,48.57,11.34,0.0,6066.5,140.8,5925.7,0.31,3.4,3.0,6.0,18.0,10.0,7.0,3618.0,36.0,wknd
3/6/2022 19:00,4330.04,1938.48,26.87,1936.67,706.67,0.0,0.0,0.0,669.38,1014.23,334.71,640.56,230.02,202.79,129.54,30.0,26.87,1.05,0.0,16.6,,1.34,0.64,4.95,0.0,16.6,4274.65,48.56,11.36,0.0,6094.0,79.2,6014.8,0.31,1.27,3.0,6.0,19.0,10.0,7.0,3619.0,36.0,wknd
3/6/2022 20:00,4327.11,1939.95,26.98,1936.67,706.67,0.0,0.0,0.0,668.48,1004.9,332.32,637.82,228.87,200.12,129.29,30.0,26.98,1.17,0.0,16.74,,1.6,0.73,4.93,0.0,16.74,4289.64,49.23,11.48,0.0,6113.25,114.4,5998.85,0.3,7.11,3.0,6.0,20.0,10.0,7.0,3620.0,36.0,wknd
3/6/2022 21:00,4307.81,1939.49,26.37,1936.67,706.67,0.0,0.0,0.0,667.57,1009.73,331.57,632.8,228.81,203.55,129.81,29.98,26.37,1.06,0.0,16.77,,1.47,0.55,5.01,0.0,16.77,4271.63,49.2,11.52,8.8,6121.5,132.0,5998.3,0.3,-15.65,3.0,6.0,21.0,10.0,7.0,3621.0,36.0,wknd
3/6/2022 22:00,4178.6,1938.31,25.93,1936.67,706.67,0.0,0.0,0.0,666.67,994.89,330.63,627.3,220.26,184.85,129.11,29.59,25.93,1.32,0.0,16.71,,1.35,0.97,4.9,0.0,16.71,4142.8,47.71,11.52,0.0,6151.75,237.6,5914.15,0.31,-127.93,3.0,6.0,22.0,10.0,7.0,3622.0,36.0,wknd
3/6/2022 23:00,4212.6,1937.12,26.51,1936.67,706.67,0.0,0.0,0.0,665.76,987.99,330.64,621.82,219.35,196.03,128.26,29.5,26.51,1.17,0.0,16.66,,1.55,0.8,4.76,0.0,16.66,4172.38,48.05,11.52,0.0,6157.25,118.8,6038.45,0.31,-84.94,3.0,6.0,23.0,10.0,7.0,3623.0,36.0,wknd
3/7/2022 0:00,4212.19,1935.94,26.66,1915.0,652.92,0.0,0.0,0.0,665.74,986.17,329.29,622.2,224.51,201.89,127.15,29.58,26.66,1.07,0.0,16.61,,1.31,0.75,4.77,0.0,16.61,4182.3,48.17,11.52,0.0,6168.25,127.6,6040.65,0.31,-28.57,3.0,7.0,0.0,11.0,1.0,370.0,37.0,week <> 17-20
3/7/2022 1:00,4172.38,1934.75,25.91,1915.0,652.92,0.0,0.0,0.0,666.46,990.24,330.25,623.7,224.86,205.95,127.34,29.6,25.91,1.03,0.0,16.56,,1.33,0.64,4.77,0.0,16.56,4132.99,47.62,11.52,0.0,6182.0,220.0,5962.0,0.31,-71.99,3.0,7.0,1.0,11.0,1.0,371.0,37.0,week <> 17-20
3/7/2022 2:00,4274.51,1933.56,26.88,1915.0,652.92,0.0,0.0,0.0,667.19,973.67,309.73,622.64,226.91,215.88,127.33,29.67,26.88,0.93,0.0,16.51,,1.73,0.98,4.8,0.0,16.51,4231.98,48.76,11.52,0.0,6204.0,136.4,6067.6,0.31,47.17,3.0,7.0,2.0,11.0,1.0,372.0,37.0,week <> 17-20
3/7/2022 3:00,4261.57,1932.38,26.6,1915.0,652.92,0.0,0.0,0.0,667.91,995.35,327.9,626.84,227.93,212.35,127.73,29.7,26.6,0.99,0.0,16.45,,1.36,0.49,4.79,0.0,16.45,4222.09,48.65,11.52,0.0,6223.25,242.0,5981.25,0.31,13.01,3.0,7.0,3.0,11.0,1.0,373.0,37.0,week <> 17-20
3/7/2022 4:00,4279.95,1931.18,26.68,1915.0,652.92,0.0,0.0,0.0,668.63,1001.26,334.66,627.96,226.1,208.17,127.97,29.73,26.68,0.91,0.0,16.4,,1.64,0.78,4.89,0.0,16.4,4231.99,48.76,11.52,0.0,6234.25,325.6,5908.65,0.31,25.97,3.0,7.0,4.0,11.0,1.0,374.0,37.0,week <> 17-20
3/7/2022 5:00,4262.87,1929.82,26.82,1915.0,652.92,0.0,0.0,0.0,669.35,1005.03,334.78,627.0,225.75,208.74,127.61,29.71,26.82,0.9,0.0,16.38,,1.29,0.56,4.94,0.0,16.38,4222.13,48.65,11.52,0.0,6239.75,308.0,5931.75,0.31,5.75,3.0,7.0,5.0,11.0,1.0,375.0,37.0,week <> 17-20
3/7/2022 6:00,4324.9,1928.4,27.4,1915.0,652.92,0.0,0.0,0.0,670.08,998.28,328.77,630.95,224.56,209.95,128.79,32.96,27.4,0.98,0.0,16.37,,1.67,0.92,4.95,0.0,16.37,4291.67,49.45,11.52,0.0,6264.5,330.0,5934.5,0.31,75.22,3.0,7.0,6.0,11.0,1.0,376.0,37.0,week <> 17-20
3/7/2022 7:00,4348.02,1926.98,27.4,1915.0,652.92,0.0,0.0,0.0,671.9,1003.49,335.45,627.11,223.95,215.46,128.13,29.65,27.4,1.0,0.0,16.36,,1.67,0.99,4.94,0.0,16.36,4311.54,49.68,11.52,0.0,6264.5,158.4,6106.1,0.31,92.73,3.0,7.0,7.0,11.0,1.0,377.0,37.0,week <> 17-20
3/7/2022 8:00,4297.53,1925.56,27.19,1915.0,652.92,0.0,0.0,0.0,674.67,999.93,335.19,629.13,224.32,216.79,127.55,29.67,27.19,1.01,0.0,16.35,,1.49,0.76,5.04,0.0,16.35,4261.92,49.11,11.52,4.4,6253.5,26.4,6231.5,0.31,44.44,3.0,7.0,8.0,11.0,1.0,378.0,37.0,week <> 17-20
3/7/2022 9:00,4062.25,1924.15,25.24,1915.0,652.92,0.0,0.0,0.0,677.44,923.65,333.19,561.16,225.73,208.75,128.4,29.65,25.24,1.11,0.0,16.34,,1.31,0.77,4.94,0.0,16.34,4023.99,46.37,11.52,22.0,6223.25,22.0,6223.25,0.31,-115.91,3.0,7.0,9.0,11.0,1.0,379.0,37.0,week <> 17-20
3/7/2022 10:00,3974.32,1922.73,26.09,1915.0,652.92,0.0,0.0,0.0,680.21,764.24,223.34,512.44,228.44,210.82,127.27,29.56,26.09,1.0,0.0,16.33,,1.6,0.93,4.94,0.0,16.33,3935.15,45.35,11.52,0.0,6195.75,96.8,6098.95,0.31,-45.78,3.0,7.0,10.0,11.0,1.0,3710.0,37.0,week <> 17-20
3/7/2022 11:00,4056.35,1921.87,26.15,1915.0,652.92,0.0,0.0,0.0,682.58,799.62,284.07,487.12,230.5,220.9,127.87,29.56,26.15,0.91,0.0,15.96,,1.51,0.67,4.9,0.0,15.96,4024.36,46.39,11.53,0.0,6162.75,281.6,5881.15,0.31,-0.64,3.0,7.0,11.0,11.0,1.0,3711.0,37.0,week <> 17-20
3/7/2022 12:00,3813.6,1916.6,22.83,1915.0,652.92,0.0,0.0,0.0,681.14,854.14,342.31,483.62,230.25,220.48,128.31,29.4,22.83,0.89,0.0,14.74,,0.92,0.69,4.9,0.0,14.74,3776.89,43.54,11.53,0.0,6121.5,101.2,6020.3,0.31,-291.2,3.0,7.0,12.0,11.0,1.0,3712.0,37.0,week <> 17-20
3/7/2022 13:00,3777.12,1905.88,22.22,1915.0,652.92,0.0,0.0,0.0,679.19,851.24,341.54,476.64,229.74,218.12,127.17,29.3,22.22,0.9,0.0,14.77,,1.09,0.85,4.73,0.0,14.77,3747.25,43.21,11.53,4.4,6074.75,70.4,6008.75,0.31,-312.1,3.0,7.0,13.0,11.0,1.0,3713.0,37.0,week <> 17-20
3/7/2022 14:00,3379.06,1895.17,21.0,1915.0,652.92,0.0,0.0,0.0,677.23,612.71,178.24,409.11,228.21,217.45,128.4,29.13,21.0,0.87,0.0,14.8,,0.64,0.55,4.58,0.0,14.8,3351.27,38.64,11.53,0.0,6033.5,132.0,5901.5,0.31,-458.97,3.0,7.0,14.0,11.0,1.0,3714.0,37.0,week <> 17-20
3/7/2022 15:00,3829.03,1884.45,24.73,1915.0,652.92,0.0,0.0,0.0,675.29,761.91,334.79,413.38,225.95,218.08,128.53,29.19,24.73,0.85,0.0,14.83,,1.11,0.95,4.55,0.0,14.83,3796.36,43.72,11.52,4.4,6008.75,171.6,5841.55,0.31,-145.54,3.0,7.0,15.0,11.0,1.0,3715.0,37.0,week <> 17-20
3/7/2022 16:00,3891.51,1879.6,25.55,1915.0,652.92,0.0,0.0,0.0,671.27,770.68,340.84,407.61,223.35,219.51,128.11,29.25,25.55,0.89,0.0,14.97,,1.41,0.61,4.56,0.0,14.97,3825.83,44.05,11.51,8.8,5989.5,8.8,5989.5,0.31,-82.94,3.0,7.0,16.0,11.0,1.0,3716.0,37.0,week <> 17-20
3/7/2022 17:00,3922.22,1885.56,26.28,1915.0,652.92,0.0,0.0,0.0,669.28,751.13,325.72,400.7,222.57,217.71,128.29,29.24,26.28,0.94,0.0,15.23,,1.3,0.55,4.59,0.0,15.23,3885.06,44.71,11.51,101.2,5992.25,35.2,6058.25,0.31,-36.66,3.0,7.0,17.0,11.0,1.0,3717.0,37.0,week 17-20
3/7/2022 18:00,4077.34,1891.62,27.02,1915.0,652.92,0.0,0.0,0.0,668.35,812.53,329.43,461.18,224.06,213.23,127.06,29.34,27.02,0.96,0.0,15.48,,1.74,1.03,4.85,0.0,15.48,4042.94,46.47,11.49,184.8,6008.75,0.0,6193.55,0.31,51.93,3.0,7.0,18.0,11.0,1.0,3718.0,37.0,week 17-20
3/7/2022 19:00,4081.1,1897.68,26.14,1915.0,652.92,0.0,0.0,0.0,667.43,895.28,337.2,529.7,222.05,209.68,128.17,29.43,26.14,1.01,0.0,15.73,,1.28,0.48,4.87,0.0,15.73,4043.22,46.43,11.48,114.4,6047.25,0.0,6161.65,0.31,-32.2,3.0,7.0,19.0,11.0,1.0,3719.0,37.0,week 17-20
3/7/2022 20:00,4232.9,1903.73,27.44,1915.0,652.92,0.0,0.0,0.0,666.5,937.76,337.66,569.28,218.24,208.15,127.73,29.5,27.44,1.03,0.0,15.98,,1.72,1.22,4.93,0.0,15.98,4192.4,48.18,11.49,57.2,6080.25,35.2,6102.25,0.31,71.98,3.0,7.0,20.0,11.0,1.0,3720.0,37.0,week 17-20
3/7/2022 21:00,4171.07,1910.89,26.71,1915.0,652.92,0.0,0.0,0.0,661.81,941.61,338.91,567.74,213.85,211.25,127.88,29.53,26.71,1.03,0.0,16.24,,1.35,0.51,5.07,0.0,16.24,4132.99,47.5,11.49,13.2,6107.75,61.6,6059.35,0.31,3.85,3.0,7.0,21.0,11.0,1.0,3721.0,37.0,week <> 17-20
3/7/2022 22:00,4257.36,1919.16,27.46,1915.0,652.92,0.0,0.0,0.0,648.22,935.75,337.16,564.36,212.19,217.28,128.67,29.35,27.46,0.95,0.0,16.37,,1.81,1.08,5.02,0.0,16.37,4220.74,48.42,11.47,0.0,6129.75,79.2,6050.55,0.31,101.32,3.0,7.0,22.0,11.0,1.0,3722.0,37.0,week <> 17-20
3/7/2022 23:00,4201.36,1922.03,27.09,1915.0,652.92,0.0,0.0,0.0,648.58,936.26,334.08,566.4,212.02,215.69,130.42,29.34,27.09,0.97,0.0,16.37,,1.41,0.63,4.99,0.0,16.37,4161.41,47.8,11.49,4.4,6129.75,61.6,6072.55,0.31,41.56,3.0,7.0,23.0,11.0,1.0,3723.0,37.0,week <> 17-20
3/8/2022 0:00,4246.6,1924.91,27.51,1882.08,703.33,0.0,0.0,0.0,647.26,952.01,351.78,565.34,211.59,212.94,131.12,29.4,27.51,1.0,0.0,16.36,,1.54,0.49,4.92,0.0,16.36,4211.04,48.38,11.49,0.0,6143.5,123.2,6020.3,0.31,19.09,3.0,8.0,0.0,11.0,2.0,380.0,38.0,week <> 17-20
3/8/2022 1:00,4261.45,1927.79,27.71,1882.08,703.33,0.0,0.0,0.0,645.93,941.49,342.58,564.34,210.62,211.9,130.4,29.6,27.71,1.02,0.0,16.35,,1.55,0.69,4.92,0.0,16.35,4221.03,48.5,11.49,0.0,6190.25,180.4,6009.85,0.31,42.91,3.0,8.0,1.0,11.0,2.0,381.0,38.0,week <> 17-20
3/8/2022 2:00,4284.76,1930.67,27.98,1882.08,703.33,0.0,0.0,0.0,644.59,932.02,340.65,552.79,208.52,210.57,129.77,29.67,27.98,1.05,0.0,16.34,,1.77,0.92,4.9,0.0,16.34,4240.77,48.72,11.49,0.0,6217.75,74.8,6142.95,0.31,74.15,3.0,8.0,2.0,11.0,2.0,382.0,38.0,week <> 17-20
3/8/2022 3:00,4279.07,1933.54,27.37,1882.08,703.33,0.0,0.0,0.0,643.26,939.03,346.08,553.56,208.77,209.02,128.59,29.67,27.37,1.07,0.0,16.33,,1.57,1.05,4.65,0.0,16.33,4240.74,48.71,11.49,0.0,6226.0,149.6,6076.4,0.31,59.9,3.0,8.0,3.0,11.0,2.0,383.0,38.0,week <> 17-20
3/8/2022 4:00,4185.45,1936.42,26.45,1882.08,703.33,0.0,0.0,0.0,641.92,931.54,342.5,553.09,208.76,211.02,128.83,29.71,26.45,1.07,0.0,16.32,,1.45,0.48,4.6,0.0,16.32,4151.69,47.69,11.49,0.0,6228.75,145.2,6083.55,0.31,-27.76,3.0,8.0,4.0,11.0,2.0,384.0,38.0,week <> 17-20
3/8/2022 5:00,4239.84,1938.76,27.47,1882.08,703.33,0.0,0.0,0.0,640.59,936.63,339.51,551.3,205.66,208.51,129.43,29.69,27.47,1.08,0.0,16.31,,1.53,0.87,4.63,0.0,16.31,4201.1,48.25,11.49,0.0,6231.5,110.0,6121.5,0.31,20.53,3.0,8.0,5.0,11.0,2.0,385.0,38.0,week <> 17-20
3/8/2022 6:00,4212.91,1930.97,26.72,1882.08,703.33,0.0,0.0,0.0,639.25,941.3,343.31,557.6,201.23,202.03,129.08,29.62,26.72,1.21,0.0,16.12,,1.66,0.83,4.61,0.0,16.12,4171.25,47.9,11.48,4.4,6253.5,74.8,6183.1,0.31,-1.94,3.0,8.0,6.0,11.0,2.0,386.0,38.0,week <> 17-20
3/8/2022 7:00,4210.09,1919.34,26.79,1882.08,703.33,0.0,0.0,0.0,637.92,948.82,310.2,595.84,198.4,200.56,128.57,29.61,26.79,1.22,0.0,15.85,,1.44,0.68,4.66,0.0,15.85,4171.41,47.91,11.49,4.4,6272.75,39.6,6237.55,0.32,0.68,3.0,8.0,7.0,11.0,2.0,387.0,38.0,week <> 17-20
3/8/2022 8:00,4220.96,1907.7,27.09,1882.08,703.33,0.0,0.0,0.0,634.77,932.02,290.95,602.64,201.72,197.49,128.2,29.58,27.09,1.22,0.0,15.58,,1.61,0.85,4.6,0.0,15.58,4181.33,48.04,11.49,136.4,6239.75,0.0,6376.15,0.32,43.14,3.0,8.0,8.0,11.0,2.0,388.0,38.0,week <> 17-20
3/8/2022 9:00,4280.29,1896.07,27.14,1882.08,703.33,0.0,0.0,0.0,632.49,1002.6,343.15,629.04,203.85,201.41,130.19,29.44,27.14,1.21,0.0,15.31,,1.62,0.94,4.59,0.0,15.31,4240.65,48.71,11.49,316.8,6138.0,0.0,6454.8,0.31,45.79,3.0,8.0,9.0,11.0,2.0,389.0,38.0,week <> 17-20
3/8/2022 10:00,4198.49,1884.44,26.5,1882.08,703.33,0.0,0.0,0.0,630.6,998.82,339.21,642.95,206.23,206.28,130.06,29.37,26.5,1.27,0.0,15.04,,1.31,0.64,4.64,0.0,15.04,4161.47,47.81,11.49,330.0,6055.5,0.0,6385.5,0.31,-18.7,3.0,8.0,10.0,11.0,2.0,3810.0,38.0,week <> 17-20
3/8/2022 11:00,4288.19,1872.81,27.78,1882.08,703.33,0.0,0.0,0.0,628.71,995.99,335.53,646.62,207.04,208.13,129.54,29.27,27.78,1.27,0.0,14.77,,1.71,1.1,4.86,0.0,14.77,4240.56,48.72,11.49,501.6,5986.75,0.0,6488.35,0.31,87.35,3.0,8.0,11.0,11.0,2.0,3811.0,38.0,week <> 17-20
3/8/2022 12:00,4191.04,1861.17,26.84,1882.08,703.33,0.0,0.0,0.0,626.82,988.38,332.44,639.81,210.85,206.58,129.17,29.09,26.84,1.27,0.0,14.5,,1.53,0.62,4.81,0.0,14.5,4161.67,47.82,11.49,528.0,5912.5,0.0,6440.5,0.31,11.33,3.0,8.0,12.0,11.0,2.0,3812.0,38.0,week <> 17-20
3/8/2022 13:00,4117.35,1850.37,25.88,1882.08,703.33,0.0,0.0,0.0,624.93,989.8,333.29,634.31,211.6,205.29,129.97,28.93,25.88,1.26,0.0,14.25,,1.58,0.91,4.83,0.0,14.25,4072.39,46.76,11.48,382.8,5852.0,0.0,6234.8,0.31,-51.07,3.0,8.0,13.0,11.0,2.0,3813.0,38.0,week <> 17-20
3/8/2022 14:00,3883.98,1850.2,24.01,1882.08,703.33,0.0,0.0,0.0,623.04,918.44,323.44,579.15,211.86,207.47,130.79,28.82,24.01,1.24,0.0,14.34,,1.1,0.59,4.82,0.0,14.34,3854.99,44.28,11.49,444.4,5794.25,0.0,6238.65,0.3,-211.03,3.0,8.0,14.0,11.0,2.0,3814.0,38.0,week <> 17-20
3/8/2022 15:00,4081.72,1853.29,27.22,1882.08,703.33,0.0,0.0,0.0,621.15,870.53,323.81,533.59,209.36,204.63,131.28,28.87,27.22,1.29,0.0,14.59,,1.6,1.06,4.85,0.0,14.59,4043.22,46.45,11.49,550.0,5769.5,0.0,6319.5,0.3,33.42,3.0,8.0,15.0,11.0,2.0,3815.0,38.0,week <> 17-20
3/8/2022 16:00,4023.62,1856.38,26.89,1882.08,703.33,0.0,0.0,0.0,619.25,873.62,322.53,526.72,203.08,201.31,131.76,28.94,26.89,1.36,0.0,14.84,,1.53,0.52,4.81,0.0,14.84,3983.94,45.79,11.49,506.0,5764.0,0.0,6270.0,0.3,-28.96,3.0,8.0,16.0,11.0,2.0,3816.0,38.0,week <> 17-20
3/8/2022 17:00,4064.09,1859.48,27.13,1882.08,703.33,0.0,0.0,0.0,620.0,866.41,319.42,526.08,202.07,197.87,131.47,28.9,27.13,1.42,0.0,15.09,,1.59,0.99,4.95,0.0,15.09,4023.56,46.25,11.49,369.6,5758.5,0.0,6128.1,0.3,14.87,3.0,8.0,17.0,11.0,2.0,3817.0,38.0,week 17-20
3/8/2022 18:00,4064.95,1862.57,26.97,1882.08,703.33,0.0,0.0,0.0,628.26,868.74,320.81,527.51,204.4,204.23,130.6,28.99,26.97,1.31,0.0,15.34,,1.67,0.89,4.91,0.0,15.34,4033.49,46.37,11.5,255.2,5791.5,0.0,6046.7,0.3,2.05,3.0,8.0,18.0,11.0,2.0,3818.0,38.0,week 17-20
3/8/2022 19:00,4042.08,1865.66,26.36,1882.08,703.33,0.0,0.0,0.0,636.98,876.92,328.46,522.35,203.92,200.21,129.73,29.02,26.36,1.37,0.0,15.6,,1.72,0.85,4.92,0.0,15.6,4003.67,46.02,11.5,343.2,5849.25,0.0,6192.45,0.3,-40.81,3.0,8.0,19.0,11.0,2.0,3819.0,38.0,week 17-20
3/8/2022 20:00,3961.49,1868.75,25.57,1882.08,703.33,0.0,0.0,0.0,645.7,854.1,327.8,501.79,202.91,200.14,129.36,29.02,25.57,1.41,0.0,15.85,,1.33,0.8,4.9,0.0,15.85,3923.85,45.04,11.48,290.4,5887.75,0.0,6178.15,0.3,-110.4,3.0,8.0,20.0,11.0,2.0,3820.0,38.0,week 17-20
3/8/2022 21:00,4041.13,1872.12,26.61,1882.08,703.33,0.0,0.0,0.0,650.28,841.09,330.92,487.39,206.69,208.81,130.46,29.09,26.61,1.34,0.0,16.08,,1.44,0.7,4.84,0.0,16.08,4002.35,45.9,11.47,228.8,5942.75,0.0,6171.55,0.31,-25.69,3.0,8.0,21.0,11.0,2.0,3821.0,38.0,week <> 17-20
3/8/2022 22:00,4007.29,1878.06,26.69,1882.08,703.33,0.0,0.0,0.0,650.53,796.09,281.89,492.79,208.21,205.16,131.13,29.19,26.69,1.33,0.0,15.8,,1.49,0.63,5.02,0.0,15.8,3962.28,45.4,11.46,35.2,5973.0,17.6,5990.6,0.31,-20.73,3.0,8.0,22.0,11.0,2.0,3822.0,38.0,week <> 17-20
3/8/2022 23:00,3988.03,1884.64,25.73,1882.08,703.33,0.0,0.0,0.0,650.79,845.83,334.26,498.18,209.12,204.89,130.36,29.32,25.73,1.3,0.0,15.27,,1.36,0.8,4.91,0.0,15.27,3952.51,45.3,11.46,35.2,5984.0,57.2,5962.0,0.31,-96.56,3.0,8.0,23.0,11.0,2.0,3823.0,38.0,week <> 17-20
3/9/2022 0:00,4122.38,1891.22,26.67,1859.58,705.83,0.0,0.0,0.0,651.04,884.62,335.4,523.91,208.87,205.25,129.9,29.45,26.67,1.25,0.0,14.75,,1.43,0.67,4.91,0.0,14.75,4081.78,46.85,11.48,48.4,6019.75,74.8,5993.35,0.31,-10.34,3.0,9.0,0.0,11.0,3.0,390.0,39.0,week <> 17-20
3/9/2022 1:00,4174.89,1897.8,27.54,1859.58,705.83,0.0,0.0,0.0,651.29,888.59,333.58,525.98,206.84,207.04,130.4,29.5,27.54,1.29,0.0,14.22,,1.6,0.89,4.92,0.0,14.22,4131.35,47.44,11.48,4.4,6061.0,162.8,5902.6,0.31,31.38,3.0,9.0,1.0,11.0,3.0,391.0,39.0,week <> 17-20
3/9/2022 2:00,4193.51,1904.38,27.42,1859.58,705.83,0.0,0.0,0.0,651.55,890.99,333.41,523.37,205.21,205.99,131.39,29.39,27.42,1.22,0.0,13.7,,1.75,0.99,4.8,0.0,13.7,4160.86,47.76,11.48,0.0,6083.0,180.4,5902.6,0.31,40.76,3.0,9.0,2.0,11.0,3.0,392.0,39.0,week <> 17-20
3/9/2022 3:00,4143.7,1910.96,26.31,1859.58,705.83,0.0,0.0,0.0,651.8,911.71,341.83,539.09,204.32,206.33,131.19,29.45,26.31,1.27,0.0,13.17,,1.47,0.5,4.9,0.0,13.17,4101.37,47.07,11.48,0.0,6099.5,211.2,5888.3,0.31,-36.6,3.0,9.0,3.0,11.0,3.0,393.0,39.0,week <> 17-20
3/9/2022 4:00,4107.67,1917.54,26.13,1859.58,705.83,0.0,0.0,0.0,652.05,935.31,339.27,561.88,199.1,191.7,130.99,29.54,26.13,1.55,0.0,12.65,,1.42,0.94,4.82,0.0,12.65,4081.35,46.8,11.47,0.0,6132.5,264.0,5868.5,0.31,-103.07,3.0,9.0,4.0,11.0,3.0,394.0,39.0,week <> 17-20
3/9/2022 5:00,3979.83,1921.9,24.67,1859.58,705.83,0.0,0.0,0.0,650.08,870.0,339.96,494.51,201.91,201.62,131.61,35.66,24.67,1.37,0.0,12.14,,1.21,0.93,4.82,0.0,12.14,3931.91,44.99,11.44,0.0,6160.0,110.0,6050.0,0.31,-167.99,3.0,9.0,5.0,11.0,3.0,395.0,39.0,week <> 17-20
3/9/2022 6:00,3930.94,1910.58,25.22,1859.58,705.83,0.0,0.0,0.0,645.8,803.64,338.35,438.46,206.32,208.92,132.36,29.49,25.22,1.24,0.0,12.26,,1.35,0.88,4.82,0.0,12.26,3892.34,44.51,11.44,0.0,6176.5,39.6,6136.9,0.31,-134.91,3.0,9.0,6.0,11.0,3.0,396.0,39.0,week <> 17-20
3/9/2022 7:00,3907.31,1896.2,24.89,1859.58,705.83,0.0,0.0,0.0,641.52,740.38,274.27,435.04,207.9,206.43,131.73,29.54,24.89,0.0,0.0,12.67,,1.4,0.5,4.85,0.0,12.67,3881.77,44.32,11.42,118.8,6179.25,0.0,6298.05,0.32,-76.62,3.0,9.0,7.0,11.0,3.0,397.0,39.0,week <> 17-20
3/9/2022 8:00,4059.39,1881.81,26.71,1859.58,705.83,0.0,0.0,0.0,637.24,807.63,347.74,440.66,206.06,210.32,131.84,29.48,26.71,0.0,0.0,13.07,,1.46,0.66,4.83,0.0,13.07,4009.94,45.76,11.41,211.2,6146.25,0.0,6357.45,0.32,26.88,3.0,9.0,8.0,11.0,3.0,398.0,39.0,week <> 17-20
3/9/2022 9:00,4049.39,1867.43,26.77,1859.58,705.83,0.0,0.0,0.0,628.26,797.58,341.19,446.67,230.62,57.64,60.99,227.28,26.77,0.0,0.0,13.48,,1.62,0.82,4.94,0.0,13.48,4010.78,45.86,11.44,189.2,6025.25,0.0,6214.45,0.31,50.28,3.0,9.0,9.0,11.0,3.0,399.0,39.0,week <> 17-20
3/9/2022 10:00,3986.44,1853.04,26.07,1859.58,705.83,0.0,0.0,0.0,675.2,788.82,333.63,452.69,213.62,204.08,95.18,106.68,26.07,0.0,0.0,13.89,,1.38,0.71,4.43,0.0,13.89,3951.16,45.14,11.42,184.8,5887.75,4.4,6068.15,0.31,-36.46,3.0,9.0,10.0,11.0,3.0,3910.0,39.0,week <> 17-20
3/9/2022 11:00,3929.03,1838.66,26.5,1859.58,705.83,0.0,0.0,0.0,627.03,781.87,324.99,460.56,193.0,230.66,131.52,29.17,26.5,0.0,0.0,14.29,,1.46,0.58,4.64,0.0,14.29,3892.13,44.48,11.43,607.2,5777.75,0.0,6384.95,0.3,-24.35,3.0,9.0,11.0,11.0,3.0,3911.0,39.0,week <> 17-20
3/9/2022 12:00,3964.6,1824.27,27.11,1859.58,705.83,0.0,0.0,0.0,640.88,805.7,313.17,494.26,192.81,213.95,133.01,29.0,27.11,0.0,0.0,14.7,,1.5,0.78,4.79,0.0,14.7,3931.63,44.92,11.43,730.4,5706.25,0.0,6436.65,0.3,-12.09,3.0,9.0,12.0,11.0,3.0,3912.0,39.0,week <> 17-20
3/9/2022 13:00,3926.81,1812.47,27.21,1859.58,705.83,0.0,0.0,0.0,643.13,707.17,207.79,501.29,206.85,219.22,133.5,28.87,27.21,0.0,0.0,15.09,,1.71,1.11,4.88,0.0,15.09,3882.25,44.35,11.42,822.8,5623.75,0.0,6446.55,0.3,58.21,3.0,9.0,13.0,11.0,3.0,3913.0,39.0,week <> 17-20
3/9/2022 14:00,3885.92,1814.89,26.69,1859.58,705.83,0.0,0.0,0.0,645.37,768.45,227.46,532.19,202.04,212.38,132.02,28.7,26.69,0.0,0.0,15.25,,1.43,0.67,4.79,0.0,15.25,3852.67,44.0,11.42,708.4,5560.5,0.0,6268.9,0.3,-48.63,3.0,9.0,14.0,11.0,3.0,3914.0,39.0,week <> 17-20
3/9/2022 15:00,3937.95,1819.5,26.43,1859.58,705.83,0.0,0.0,0.0,647.62,829.98,299.07,533.83,201.59,209.14,131.27,28.74,26.43,0.0,0.0,15.35,,1.4,0.55,4.72,0.0,15.35,3902.16,44.57,11.42,743.6,5546.75,0.0,6290.35,0.3,-64.99,3.0,9.0,15.0,11.0,3.0,3915.0,39.0,week <> 17-20
3/9/2022 16:00,4084.97,1824.1,27.63,1859.58,705.83,0.0,0.0,0.0,649.86,849.37,295.59,549.93,206.14,209.64,132.45,28.82,27.63,0.0,0.0,15.46,,1.68,0.94,4.62,0.0,15.46,4040.46,46.14,11.42,748.0,5549.5,0.0,6297.5,0.3,55.8,3.0,9.0,16.0,11.0,3.0,3916.0,39.0,week <> 17-20
3/9/2022 17:00,4080.53,1828.71,26.82,1859.58,705.83,0.0,0.0,0.0,653.67,905.29,295.44,602.48,211.23,216.5,132.25,28.86,26.82,0.0,0.0,15.56,,1.27,0.47,4.59,0.0,15.56,4040.48,46.14,11.42,721.6,5568.75,0.0,6290.35,0.3,-12.97,3.0,9.0,17.0,11.0,3.0,3917.0,39.0,week 17-20
3/9/2022 18:00,4191.96,1833.31,27.04,1859.58,705.83,0.0,0.0,0.0,737.35,922.53,297.47,614.89,214.87,291.16,131.92,28.73,27.04,0.0,0.0,15.67,,1.31,0.56,4.57,0.0,15.67,4149.22,47.39,11.42,616.0,5604.5,0.0,6220.5,0.3,-7.06,3.0,9.0,18.0,11.0,3.0,3918.0,39.0,week 17-20
3/9/2022 19:00,4271.56,1837.91,28.68,1859.58,705.83,0.0,0.0,0.0,721.87,927.6,302.22,614.58,215.21,225.88,130.92,28.82,28.68,0.0,0.0,15.77,,1.83,1.22,4.58,0.0,15.77,4228.05,48.28,11.42,541.2,5681.5,0.0,6222.7,0.3,78.34,3.0,9.0,19.0,11.0,3.0,3919.0,39.0,week 17-20
3/9/2022 20:00,4122.97,1842.52,26.21,1859.58,705.83,0.0,0.0,0.0,706.39,930.82,302.16,613.05,215.35,219.56,130.28,29.01,26.21,0.0,0.0,15.88,,1.45,0.87,4.59,0.0,15.88,4089.58,46.7,11.42,422.4,5750.25,0.0,6172.65,0.3,-62.6,3.0,9.0,20.0,11.0,3.0,3920.0,39.0,week 17-20
3/9/2022 21:00,4201.69,1847.67,27.23,1859.58,705.83,0.0,0.0,0.0,690.91,936.41,304.87,611.72,215.1,220.6,130.92,29.07,27.23,0.0,0.0,15.97,,1.49,0.62,4.48,0.0,15.97,4158.93,47.5,11.42,312.4,5797.0,0.0,6109.4,0.3,20.86,3.0,9.0,21.0,11.0,3.0,3921.0,39.0,week <> 17-20
3/9/2022 22:00,4187.91,1855.23,27.78,1859.58,705.83,0.0,0.0,0.0,675.43,888.71,306.31,568.06,216.25,222.84,131.68,29.25,27.78,0.0,0.0,15.91,,1.54,0.72,4.74,0.0,15.91,4138.96,47.26,11.42,277.2,5827.25,0.0,6104.45,0.3,62.71,3.0,9.0,22.0,11.0,3.0,3922.0,39.0,week <> 17-20
