DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
3/9/2022 23:00,4064.67,1863.06,26.5,1859.58,705.83,0.0,0.0,0.0,659.95,842.95,306.04,519.72,215.53,222.71,132.45,29.35,26.5,0.0,0.0,15.81,,1.29,0.45,4.8,0.0,15.81,4030.06,46.01,11.42,378.4,5882.25,0.0,6260.65,0.31,-7.12,3.0,9.0,23.0,11.0,3.0,3923.0,39.0,week <> 17-20
3/10/2022 0:00,4158.28,1870.89,27.9,1834.17,473.33,0.0,0.0,0.0,644.47,812.64,308.86,486.4,214.25,224.24,133.21,29.4,27.9,0.0,0.0,15.71,,1.64,0.83,4.81,0.0,15.71,4118.92,47.02,11.42,206.8,5920.75,22.0,6105.55,0.31,356.94,3.0,10.0,0.0,11.0,4.0,3100.0,310.0,week <> 17-20
3/10/2022 1:00,3866.65,1878.73,24.7,1834.17,473.33,0.0,0.0,0.0,639.19,797.43,291.85,484.76,204.48,207.39,132.7,29.27,24.7,0.0,0.0,15.61,,1.01,0.4,4.82,0.0,15.61,3832.04,43.74,11.41,118.8,5959.25,4.4,6073.65,0.31,77.97,3.0,10.0,1.0,11.0,4.0,3101.0,310.0,week <> 17-20
3/10/2022 2:00,4104.73,1886.56,27.67,1834.17,473.33,0.0,0.0,0.0,658.43,772.98,266.26,483.13,211.6,220.49,132.01,29.35,27.67,0.0,0.0,15.51,,1.68,1.13,4.78,0.0,15.51,4069.37,46.44,11.41,184.8,5981.25,4.4,6161.65,0.31,313.43,3.0,10.0,2.0,11.0,4.0,3102.0,310.0,week <> 17-20
3/10/2022 3:00,4058.06,1894.39,26.99,1834.17,473.33,0.0,0.0,0.0,629.48,812.1,307.19,481.5,233.16,112.39,83.97,125.19,26.99,0.0,0.0,15.42,,1.52,0.58,4.45,0.0,15.42,4019.76,45.88,11.41,66.0,5981.25,48.4,5998.85,0.31,248.76,3.0,10.0,3.0,11.0,4.0,3103.0,310.0,week <> 17-20
3/10/2022 4:00,3839.17,1902.23,24.15,1834.17,473.33,0.0,0.0,0.0,632.64,818.63,311.36,479.87,234.1,1.58,-6.46,343.73,24.15,0.0,0.0,15.32,,1.33,1.01,0.65,0.0,15.32,3802.4,43.4,11.41,0.0,6006.0,660.0,5346.0,0.31,12.33,3.0,10.0,4.0,11.0,4.0,3104.0,310.0,week <> 17-20
3/10/2022 5:00,3799.85,1905.86,23.93,1834.17,473.33,0.0,0.0,0.0,567.85,824.81,311.24,478.24,207.91,1.53,-5.13,335.38,23.93,0.0,0.0,15.23,,0.99,1.2,0.44,0.0,15.23,3762.83,42.95,11.41,0.0,6036.25,981.2,5055.05,0.31,28.0,3.0,10.0,5.0,11.0,4.0,3105.0,310.0,week <> 17-20
3/10/2022 6:00,3594.14,1894.79,21.71,1834.17,473.33,0.0,0.0,0.0,553.25,823.48,316.67,476.61,169.9,1.49,-6.05,335.56,21.71,0.0,0.0,15.31,,1.0,0.62,0.36,0.0,15.31,3555.05,40.58,11.41,0.0,6055.5,1038.4,5017.1,0.31,-150.71,3.0,10.0,6.0,11.0,4.0,3106.0,310.0,week <> 17-20
3/10/2022 7:00,3548.18,1882.45,23.22,1834.17,473.33,0.0,0.0,0.0,442.49,807.91,319.9,463.2,63.93,1.44,-2.77,325.57,23.22,0.0,0.0,15.43,,1.12,0.77,0.47,0.0,15.43,3515.62,40.13,11.41,0.0,6080.25,1311.2,4769.05,0.31,-57.99,3.0,10.0,7.0,11.0,4.0,3107.0,310.0,week <> 17-20
3/10/2022 8:00,3394.16,1870.11,22.78,1834.17,473.33,0.0,0.0,0.0,366.03,770.48,312.85,438.48,-0.01,1.39,-4.39,326.46,22.78,0.0,0.0,15.55,,0.97,0.47,0.55,0.0,15.55,3357.62,38.34,11.42,0.0,6058.25,1333.2,4725.05,0.31,-85.79,3.0,10.0,8.0,11.0,4.0,3108.0,310.0,week <> 17-20
3/10/2022 9:00,3237.46,1857.77,22.3,1834.17,473.33,0.0,0.0,0.0,281.96,770.44,317.47,445.44,-0.05,1.35,-2.05,247.67,22.3,0.0,0.0,15.66,,0.98,0.65,0.64,0.0,15.66,3209.42,36.66,11.42,0.0,5945.5,1346.4,4599.1,0.31,-146.04,3.0,10.0,9.0,11.0,4.0,3109.0,310.0,week <> 17-20
3/10/2022 10:00,3251.34,1836.97,22.95,1834.17,473.33,0.0,0.0,0.0,258.19,759.12,310.02,451.41,-0.08,1.3,1.99,246.07,22.95,0.0,0.0,15.51,,0.97,0.59,0.74,0.0,15.51,3229.58,36.89,11.42,0.0,5780.5,1144.0,4636.5,0.31,-76.27,3.0,10.0,10.0,11.0,4.0,31010.0,310.0,week <> 17-20
3/10/2022 11:00,3272.13,1815.12,23.38,1834.17,473.33,0.0,0.0,0.0,247.58,759.04,305.19,454.41,-0.12,1.27,4.15,244.83,23.38,0.0,0.0,15.61,,1.26,0.65,0.59,0.0,15.61,3249.5,37.12,11.42,0.0,5656.75,990.0,4666.75,0.3,-22.95,3.0,10.0,11.0,11.0,4.0,31011.0,310.0,week <> 17-20
3/10/2022 12:00,3208.16,1804.7,22.73,1834.17,473.33,0.0,0.0,0.0,255.1,753.41,302.42,449.17,0.04,1.46,4.65,257.0,22.73,0.0,0.0,15.48,,1.05,0.39,0.63,0.0,15.48,3180.29,36.33,11.42,0.0,5599.0,1020.8,4578.2,0.3,-78.37,3.0,10.0,12.0,11.0,4.0,31012.0,310.0,week <> 17-20
3/10/2022 13:00,3164.04,1804.4,20.97,1834.17,473.33,0.0,0.0,0.0,285.84,753.09,300.64,445.02,0.51,1.48,4.98,329.23,20.97,0.0,0.0,15.59,,0.92,0.34,0.58,0.0,15.59,3130.77,35.75,11.42,0.0,5555.0,1144.0,4411.0,0.3,-152.61,3.0,10.0,13.0,11.0,4.0,31013.0,310.0,week <> 17-20
3/10/2022 14:00,3256.39,1805.17,23.15,1834.17,473.33,0.0,0.0,0.0,317.82,732.01,287.66,439.51,0.97,1.47,5.19,328.09,23.15,0.0,0.0,15.63,,1.05,1.45,0.59,0.0,15.63,3229.83,36.9,11.42,0.0,5505.5,968.0,4537.5,0.3,-71.95,3.0,10.0,14.0,11.0,4.0,31014.0,310.0,week <> 17-20
3/10/2022 15:00,3307.83,1805.94,24.14,1834.17,473.33,0.0,0.0,0.0,349.81,693.93,291.21,401.54,1.44,1.45,4.64,327.54,24.14,0.0,0.0,15.67,,1.11,1.29,0.79,0.0,15.67,3279.34,37.46,11.42,0.0,5475.25,893.2,4582.05,0.29,-15.18,3.0,10.0,15.0,11.0,4.0,31015.0,310.0,week <> 17-20
3/10/2022 16:00,3443.04,1806.71,25.54,1834.17,473.33,0.0,0.0,0.0,381.79,697.43,293.84,401.36,1.91,1.44,6.12,327.78,25.54,0.0,0.0,15.72,,1.4,0.94,3.57,0.0,15.72,3407.91,38.93,11.42,0.0,5453.25,871.2,4582.05,0.29,83.78,3.0,10.0,16.0,11.0,4.0,31016.0,310.0,week <> 17-20
3/10/2022 17:00,3297.64,1807.48,23.14,1834.17,473.33,0.0,0.0,0.0,412.31,704.85,287.35,417.5,18.28,1.51,5.94,328.32,23.14,0.0,0.0,15.76,,1.16,0.38,2.87,0.0,15.76,3259.58,37.24,11.42,0.0,5456.0,959.2,4496.8,0.29,-100.34,3.0,10.0,17.0,11.0,4.0,31017.0,310.0,week 17-20
3/10/2022 18:00,3404.33,1808.25,23.06,1834.17,473.33,0.0,0.0,0.0,430.68,701.69,173.34,518.11,25.92,31.52,8.79,328.94,23.06,0.0,0.0,15.8,,1.13,0.72,2.27,0.0,15.8,3368.27,38.47,11.42,0.0,5502.75,1135.2,4367.55,0.3,-9.62,3.0,10.0,18.0,11.0,4.0,31018.0,310.0,week 17-20
3/10/2022 19:00,3392.89,1809.02,24.66,1834.17,473.33,0.0,0.0,0.0,446.33,553.85,146.16,389.01,25.88,45.19,10.84,329.72,24.66,0.0,0.0,15.84,,1.17,1.54,2.22,0.0,15.84,3368.29,38.48,11.42,0.0,5574.25,1192.4,4381.85,0.3,110.36,3.0,10.0,19.0,11.0,4.0,31019.0,310.0,week 17-20
3/10/2022 20:00,3032.65,1802.33,24.61,1834.17,473.33,0.0,0.0,0.0,461.97,173.18,156.21,14.52,25.55,45.26,10.91,330.53,24.61,0.0,0.0,15.83,,1.39,0.36,2.2,0.0,15.83,3002.24,34.3,11.42,0.0,5659.5,1280.4,4379.1,0.3,121.83,3.0,10.0,20.0,11.0,4.0,31020.0,310.0,week 17-20
3/10/2022 21:00,2975.36,1778.87,22.22,1834.17,473.33,0.0,0.0,0.0,477.62,296.81,158.66,129.73,24.56,45.34,10.38,331.11,22.22,0.0,0.0,15.68,,0.98,0.34,2.2,0.0,15.68,2952.76,33.73,11.42,0.0,5692.5,1218.8,4473.7,0.31,-51.27,3.0,10.0,21.0,11.0,4.0,31021.0,310.0,week <> 17-20
3/10/2022 22:00,3158.43,1747.46,19.32,1834.17,473.33,0.0,0.0,0.0,472.67,751.79,231.18,500.75,24.91,45.41,9.97,302.05,19.32,0.0,0.0,15.52,,0.64,0.35,2.2,0.0,15.52,3130.93,35.77,11.43,0.0,5739.25,1399.2,4340.05,0.32,-286.82,3.0,10.0,22.0,11.0,4.0,31022.0,310.0,week <> 17-20
3/10/2022 23:00,3415.36,1801.0,19.91,1834.17,473.33,0.0,0.0,0.0,595.22,853.37,300.04,541.52,23.22,45.49,9.99,436.38,19.91,0.0,0.0,15.36,,0.73,0.32,2.69,0.0,15.36,3388.05,38.71,11.43,0.0,5497.25,1218.8,4278.45,0.3,-307.56,3.0,10.0,23.0,11.0,4.0,31023.0,310.0,week <> 17-20
3/11/2022 0:00,3744.98,1849.97,23.01,1817.92,719.17,0.0,0.0,0.0,605.8,930.27,323.46,588.19,25.0,45.56,9.17,429.36,23.01,0.0,0.0,15.2,,0.93,0.87,3.75,0.0,15.2,3704.37,42.33,11.43,0.0,5827.25,1522.4,4304.85,0.31,-360.23,3.0,11.0,0.0,11.0,5.0,3110.0,311.0,week <> 17-20
3/11/2022 1:00,3985.39,1853.71,26.57,1817.92,719.17,0.0,0.0,0.0,616.37,803.58,319.14,460.84,24.28,45.64,9.33,425.6,26.57,0.0,0.0,15.04,,1.54,1.33,3.66,0.0,15.04,3951.34,45.15,11.43,0.0,5860.25,1403.6,4456.65,0.31,-7.44,3.0,11.0,1.0,11.0,5.0,3111.0,311.0,week <> 17-20
3/11/2022 2:00,3808.65,1857.44,25.62,1817.92,719.17,0.0,0.0,0.0,626.95,729.4,275.7,426.46,25.0,45.71,9.5,427.49,25.62,0.0,0.0,14.88,,1.29,0.98,3.73,0.0,14.88,3773.36,43.11,11.43,0.0,5857.5,1179.2,4678.3,0.31,-124.32,3.0,11.0,2.0,11.0,5.0,3112.0,311.0,week <> 17-20
3/11/2022 3:00,3712.04,1861.18,26.01,1817.92,719.17,0.0,0.0,0.0,637.53,640.34,156.85,460.98,25.27,45.78,9.22,417.05,26.01,0.0,0.0,14.71,,1.26,1.14,3.56,0.0,14.71,3674.47,41.98,11.43,0.0,5882.25,1245.2,4637.05,0.31,-146.18,3.0,11.0,3.0,11.0,5.0,3113.0,311.0,week <> 17-20
3/11/2022 4:00,3869.97,1864.92,25.5,1817.92,719.17,0.0,0.0,0.0,648.11,812.88,250.27,536.4,25.06,45.85,8.84,420.62,25.5,0.0,0.0,14.63,,1.05,1.08,3.42,0.0,14.63,3832.62,43.79,11.43,0.0,5918.0,1166.0,4752.0,0.31,-175.1,3.0,11.0,4.0,11.0,5.0,3114.0,311.0,week <> 17-20
3/11/2022 5:00,4235.74,1868.66,27.84,1817.92,719.17,0.0,0.0,0.0,674.85,909.88,314.31,566.49,103.96,45.92,8.51,426.56,27.84,0.0,0.0,14.74,,1.74,2.32,3.86,0.0,14.74,4198.07,47.95,11.42,0.0,5956.5,1359.6,4596.9,0.31,63.18,3.0,11.0,5.0,11.0,5.0,3115.0,311.0,week <> 17-20
3/11/2022 6:00,4187.42,1872.4,26.76,1817.92,719.17,0.0,0.0,0.0,723.25,915.07,321.15,565.19,143.71,45.99,8.36,430.24,26.76,0.0,0.0,14.86,,1.38,1.26,3.88,0.0,14.86,4138.48,47.26,11.42,0.0,5951.0,1078.0,4873.0,0.31,-42.46,3.0,11.0,6.0,11.0,5.0,3116.0,311.0,week <> 17-20
3/11/2022 7:00,4201.11,1867.4,26.8,1817.92,719.17,0.0,0.0,0.0,771.76,902.41,303.91,567.87,179.43,46.06,8.61,431.09,26.8,0.0,0.0,14.99,,1.48,1.04,4.04,0.0,14.99,4158.53,47.5,11.42,0.0,5931.75,1091.2,4840.55,0.31,-59.63,3.0,11.0,7.0,11.0,5.0,3117.0,311.0,week <> 17-20
3/11/2022 8:00,4387.29,1851.71,26.66,1817.92,719.17,0.0,0.0,0.0,928.45,921.83,326.53,575.96,218.28,138.82,90.38,425.53,26.66,0.0,0.0,15.11,,1.43,1.18,3.5,0.0,15.11,4346.72,49.66,11.43,0.0,5865.75,906.4,4959.35,0.31,-33.87,3.0,11.0,8.0,11.0,5.0,3118.0,311.0,week <> 17-20
3/11/2022 9:00,4079.68,1836.0,23.57,1817.92,719.17,0.0,0.0,0.0,864.98,957.51,323.05,621.2,232.44,81.58,44.89,417.39,23.57,0.0,0.0,15.23,,0.99,0.65,3.86,0.0,15.23,4040.11,46.15,11.42,0.0,5772.25,558.8,5213.45,0.3,-297.98,3.0,11.0,9.0,11.0,5.0,3119.0,311.0,week <> 17-20
3/11/2022 10:00,3968.46,1820.29,26.58,1817.92,719.17,0.0,0.0,0.0,728.92,773.1,150.06,607.84,230.98,1.25,9.48,414.45,26.58,0.0,0.0,15.36,,1.14,1.35,3.07,0.0,15.36,3931.44,44.88,11.42,0.0,5673.25,853.6,4819.65,0.3,-73.02,3.0,11.0,10.0,11.0,5.0,31110.0,311.0,week <> 17-20
3/11/2022 11:00,4270.51,1804.58,28.28,1817.92,719.17,0.0,0.0,0.0,743.63,915.0,259.58,645.14,204.34,20.02,19.41,410.9,28.28,0.0,0.0,15.48,,1.81,2.45,3.25,0.0,15.48,4228.11,48.27,11.42,0.0,5599.0,462.0,5137.0,0.3,88.13,3.0,11.0,11.0,11.0,5.0,31111.0,311.0,week <> 17-20
3/11/2022 12:00,4387.02,1788.87,27.31,1817.92,719.17,0.0,0.0,0.0,866.68,959.05,311.84,642.91,205.49,152.19,99.01,384.44,27.31,0.0,0.0,15.6,,1.49,1.0,3.98,0.0,15.6,4336.71,49.5,11.41,79.2,5527.5,22.0,5584.7,0.3,53.25,3.0,11.0,12.0,11.0,5.0,31112.0,311.0,week <> 17-20
3/11/2022 13:00,4393.34,1773.16,28.88,1817.92,719.17,0.0,0.0,0.0,777.22,969.42,318.05,641.3,209.6,173.49,77.68,260.62,28.88,0.0,0.0,15.72,,2.38,1.76,3.85,0.0,15.72,4356.32,49.71,11.41,158.4,5464.25,0.0,5622.65,0.3,154.39,3.0,11.0,13.0,11.0,5.0,31113.0,311.0,week <> 17-20
3/11/2022 14:00,4068.79,1757.45,27.68,1817.92,719.17,0.0,0.0,0.0,535.92,959.13,310.22,640.57,215.07,17.69,43.83,217.46,27.68,0.0,0.0,15.84,,2.09,1.08,4.06,0.0,15.84,4030.31,45.98,11.41,0.0,5425.75,242.0,5183.75,0.3,97.12,3.0,11.0,14.0,11.0,5.0,31114.0,311.0,week <> 17-20
3/11/2022 15:00,3951.78,1755.6,27.29,1817.92,719.17,0.0,0.0,0.0,547.58,882.34,294.37,585.16,189.69,168.03,75.61,57.62,27.29,0.0,0.0,15.96,,1.59,1.18,3.69,0.07,15.96,3911.06,44.55,11.39,22.0,5401.0,136.4,5286.6,0.3,47.09,3.0,11.0,15.0,11.0,5.0,31115.0,311.0,week <> 17-20
3/11/2022 16:00,3972.34,1767.09,26.94,1817.92,719.17,0.0,0.0,0.0,626.79,818.04,278.66,533.51,153.51,263.84,90.26,68.82,26.94,0.0,0.0,16.08,,1.39,1.21,3.49,0.11,16.08,3930.5,44.71,11.38,0.0,5428.5,105.6,5322.9,0.3,41.25,3.0,11.0,16.0,11.0,5.0,31116.0,311.0,week <> 17-20
3/11/2022 17:00,4026.17,1778.58,26.78,1817.92,719.17,0.0,0.0,0.0,644.99,866.97,326.79,537.03,155.82,268.7,100.36,44.97,26.78,0.0,0.0,16.19,,1.47,0.98,3.65,0.32,16.19,3989.75,45.38,11.38,189.2,5461.5,30.8,5619.9,0.3,16.46,3.0,11.0,17.0,11.0,5.0,31117.0,311.0,week 17-20
3/11/2022 18:00,4132.83,1790.07,27.97,1817.92,719.17,0.0,0.0,0.0,617.03,862.34,319.36,537.38,144.45,299.45,107.08,29.23,27.97,0.0,0.0,16.31,,1.61,1.36,3.78,0.49,16.31,4088.6,46.51,11.38,114.4,5530.25,0.0,5644.65,0.3,144.23,3.0,11.0,18.0,11.0,5.0,31118.0,311.0,week 17-20
3/11/2022 19:00,3980.22,1801.55,27.24,1817.92,719.17,0.0,0.0,0.0,547.5,864.85,320.56,534.05,141.91,205.98,105.42,29.35,27.24,0.0,0.0,16.43,,1.44,0.81,4.01,0.48,16.43,3940.25,44.83,11.38,193.6,5557.75,0.0,5751.35,0.3,47.15,3.0,11.0,19.0,11.0,5.0,31119.0,311.0,week 17-20
3/11/2022 20:00,3980.03,1813.04,26.64,1817.92,719.17,0.0,0.0,0.0,595.74,854.3,316.99,530.86,147.05,236.95,118.12,29.3,26.64,0.0,0.0,16.45,,1.26,0.36,4.47,0.46,16.45,3940.25,44.82,11.37,140.8,5582.5,13.2,5710.1,0.3,-2.21,3.0,11.0,20.0,11.0,5.0,31120.0,311.0,week 17-20
3/11/2022 21:00,4084.42,1824.53,26.58,1817.92,719.17,0.0,0.0,0.0,653.62,859.12,317.4,534.16,149.29,274.45,137.79,31.16,26.58,0.0,0.0,16.19,,1.38,0.39,4.79,0.45,16.19,4048.83,46.06,11.38,242.0,5634.75,0.0,5876.75,0.3,27.98,3.0,11.0,21.0,11.0,5.0,31121.0,311.0,week <> 17-20
3/11/2022 22:00,3951.5,1835.99,25.34,1817.92,719.17,0.0,0.0,0.0,668.74,852.32,313.03,526.15,154.5,263.02,138.5,29.34,25.34,0.0,0.0,15.92,,1.25,0.39,4.8,0.44,15.92,3910.48,44.5,11.38,299.2,5689.75,0.0,5988.95,0.3,-124.72,3.0,11.0,22.0,11.0,5.0,31122.0,311.0,week <> 17-20
3/11/2022 23:00,3982.51,1842.58,25.59,1817.92,719.17,0.0,0.0,0.0,675.46,853.96,316.58,518.99,164.64,252.85,137.99,29.43,25.59,0.0,0.0,15.64,,1.28,0.48,4.89,0.28,15.64,3950.08,44.96,11.38,325.6,5731.0,0.0,6056.6,0.3,-108.66,3.0,11.0,23.0,11.0,5.0,31123.0,311.0,week <> 17-20
3/12/2022 0:00,3943.56,1845.46,26.19,1837.08,722.08,0.0,0.0,0.0,682.19,779.98,317.61,456.21,179.11,243.99,137.56,29.36,26.19,0.42,0.0,15.37,,1.19,0.36,4.81,0.04,15.37,3900.73,44.4,11.38,286.0,5747.5,0.0,6033.5,0.3,-86.14,3.0,12.0,0.0,11.0,6.0,3120.0,312.0,wknd
3/12/2022 1:00,3801.76,1848.33,25.68,1837.08,722.08,0.0,0.0,0.0,688.91,681.41,316.38,362.61,173.6,232.13,137.32,29.4,25.68,0.93,0.0,15.09,,1.27,0.3,4.89,0.0,15.09,3762.24,42.83,11.38,250.8,5750.25,0.0,6001.05,0.3,-138.97,3.0,12.0,1.0,11.0,6.0,3121.0,312.0,wknd
3/12/2022 2:00,3643.5,1851.21,24.94,1837.08,722.08,0.0,0.0,0.0,695.63,602.34,320.67,281.09,171.55,233.28,137.2,29.4,24.94,0.98,0.0,14.82,,1.12,0.77,4.78,0.0,14.82,3604.35,41.03,11.38,233.2,5739.25,0.0,5972.45,0.3,-227.76,3.0,12.0,2.0,11.0,6.0,3122.0,312.0,wknd
3/12/2022 3:00,3655.53,1854.09,24.78,1837.08,722.08,0.0,0.0,0.0,702.35,604.79,323.82,280.78,174.12,243.46,137.08,29.41,24.78,0.76,0.0,14.55,,1.36,1.04,4.77,0.0,14.55,3624.09,41.26,11.38,123.2,5755.75,0.0,5878.95,0.3,-227.77,3.0,12.0,3.0,11.0,6.0,3123.0,312.0,wknd
3/12/2022 4:00,3633.33,1856.97,24.76,1837.08,722.08,0.0,0.0,0.0,697.97,571.51,285.92,280.6,178.79,252.27,136.97,44.74,24.76,0.75,0.0,14.39,,0.97,0.58,4.78,0.0,14.39,3604.33,41.04,11.39,110.0,5775.0,0.0,5885.0,0.3,-215.2,3.0,12.0,4.0,11.0,6.0,3124.0,312.0,wknd
3/12/2022 5:00,3776.58,1859.84,25.74,1837.08,722.08,0.0,0.0,0.0,669.4,601.91,314.6,279.89,175.06,247.37,136.91,30.01,25.74,0.79,0.0,14.55,,1.63,1.4,4.72,0.0,14.55,3732.72,42.5,11.39,92.4,5783.25,0.0,5875.65,0.3,-76.65,3.0,12.0,5.0,11.0,6.0,3125.0,312.0,wknd
3/12/2022 6:00,3845.62,1862.64,25.96,1837.08,722.08,0.0,0.0,0.0,676.05,679.43,313.72,359.11,175.21,247.85,137.13,29.46,25.96,0.79,0.0,14.73,,1.37,0.65,4.71,0.0,14.73,3803.4,43.35,11.4,136.4,5802.5,0.0,5938.9,0.3,-94.59,3.0,12.0,6.0,11.0,6.0,3126.0,312.0,wknd
3/12/2022 7:00,3954.06,1860.18,25.75,1837.08,722.08,0.0,0.0,0.0,682.71,825.81,316.03,501.25,173.29,247.57,137.39,29.49,25.75,0.8,0.0,14.91,,1.31,0.76,4.64,0.0,14.91,3922.77,44.7,11.4,149.6,5849.25,8.8,5990.05,0.31,-136.72,3.0,12.0,7.0,11.0,6.0,3127.0,312.0,wknd
3/12/2022 8:00,4037.4,1854.51,26.45,1837.08,722.08,0.0,0.0,0.0,685.02,842.74,314.82,518.09,171.84,241.97,137.65,39.26,26.45,0.73,0.0,15.1,,1.42,1.15,4.59,0.0,15.1,4001.78,45.58,11.39,26.4,5849.25,4.4,5871.25,0.31,-66.95,3.0,12.0,8.0,11.0,6.0,3128.0,312.0,wknd
3/12/2022 9:00,3930.26,1848.84,25.38,1837.08,722.08,0.0,0.0,0.0,677.2,833.73,306.46,527.11,172.1,241.06,137.85,37.07,25.38,0.81,0.0,15.28,,1.55,0.76,4.65,0.0,15.28,3892.54,44.33,11.39,13.2,5808.0,30.8,5790.4,0.31,-151.59,3.0,12.0,9.0,11.0,6.0,3129.0,312.0,wknd
3/12/2022 10:00,3861.34,1843.16,25.48,1837.08,722.08,0.0,0.0,0.0,669.41,750.98,220.13,536.12,171.35,242.94,137.46,29.2,25.48,0.85,0.0,15.46,,1.12,0.46,4.67,0.0,15.46,3822.95,43.54,11.39,70.4,5772.25,0.0,5842.65,0.3,-124.29,3.0,12.0,10.0,11.0,6.0,31210.0,312.0,wknd
3/12/2022 11:00,4032.26,1837.49,26.17,1837.08,722.08,0.0,0.0,0.0,661.62,858.66,328.99,540.83,171.19,238.92,136.92,29.22,26.17,0.86,0.0,15.64,,1.5,0.92,4.75,0.0,15.64,3990.92,45.46,11.39,127.6,5706.25,13.2,5820.65,0.3,-47.59,3.0,12.0,11.0,11.0,6.0,31211.0,312.0,wknd
3/12/2022 12:00,3931.47,1831.82,25.76,1837.08,722.08,0.0,0.0,0.0,653.67,841.78,315.84,537.89,172.38,240.65,136.38,32.12,25.76,0.87,0.0,15.81,,1.19,0.35,4.84,0.0,15.81,3891.18,44.3,11.39,79.2,5665.0,26.4,5717.8,0.3,-117.88,3.0,12.0,12.0,11.0,6.0,31212.0,312.0,wknd
3/12/2022 13:00,3957.21,1826.15,25.94,1837.08,722.08,0.0,0.0,0.0,643.12,842.86,315.47,532.9,171.15,237.79,135.86,29.15,25.94,0.89,0.0,15.96,,1.2,0.39,4.79,0.0,15.96,3920.9,44.64,11.38,255.2,5651.25,0.0,5906.45,0.3,-77.01,3.0,12.0,13.0,11.0,6.0,31213.0,312.0,wknd
3/12/2022 14:00,4033.34,1820.56,26.95,1837.08,722.08,0.0,0.0,0.0,631.64,846.15,330.09,524.96,172.35,237.36,135.86,29.33,26.95,0.91,0.0,16.11,,1.67,0.75,4.79,0.0,16.11,3999.85,45.52,11.38,250.8,5651.25,0.0,5902.05,0.3,12.91,3.0,12.0,14.0,11.0,6.0,31214.0,312.0,wknd
3/12/2022 15:00,4027.75,1817.97,26.92,1837.08,722.08,0.0,0.0,0.0,622.21,831.32,320.48,517.02,168.55,231.0,136.07,29.28,26.92,0.91,0.0,16.23,,1.46,0.9,4.78,0.0,16.23,3980.01,45.27,11.38,246.4,5656.75,0.0,5903.15,0.3,34.16,3.0,12.0,15.0,11.0,6.0,31215.0,312.0,wknd
3/12/2022 16:00,3926.98,1818.88,25.14,1837.08,722.08,0.0,0.0,0.0,620.57,866.19,349.55,516.06,166.97,226.29,136.27,29.24,25.14,0.93,0.0,16.13,,1.2,0.35,4.73,0.0,16.13,3891.44,44.28,11.38,162.8,5643.0,0.0,5805.8,0.3,-100.75,3.0,12.0,16.0,11.0,6.0,31216.0,312.0,wknd
3/12/2022 17:00,4046.38,1820.44,27.04,1837.08,722.08,0.0,0.0,0.0,623.47,875.25,354.53,524.15,165.04,231.18,136.48,29.19,27.04,0.94,0.0,16.06,,1.45,0.92,4.77,0.0,16.06,4010.4,45.63,11.38,220.0,5648.5,0.0,5868.5,0.3,5.13,3.0,12.0,17.0,11.0,6.0,31217.0,312.0,wknd
3/12/2022 18:00,4108.82,1822.38,27.18,1837.08,722.08,0.0,0.0,0.0,628.7,877.18,350.88,528.25,168.39,233.66,136.46,29.13,27.18,0.94,0.0,16.11,,1.67,1.09,4.79,0.0,16.11,4059.58,46.18,11.38,272.8,5651.25,0.0,5924.05,0.3,58.48,3.0,12.0,18.0,11.0,6.0,31218.0,312.0,wknd
3/12/2022 19:00,3956.24,1824.32,25.24,1837.08,722.08,0.0,0.0,0.0,633.73,878.53,349.69,525.57,170.55,239.33,136.09,29.15,25.24,0.94,0.0,16.15,,1.31,0.3,4.76,0.0,16.15,3921.28,44.59,11.37,281.6,5654.0,0.0,5935.6,0.3,-102.42,3.0,12.0,19.0,11.0,6.0,31219.0,312.0,wknd
3/12/2022 20:00,3969.02,1826.26,25.61,1837.08,722.08,0.0,0.0,0.0,638.75,883.93,359.68,522.78,171.61,234.55,135.71,29.26,25.61,0.97,0.0,16.2,,1.03,0.42,4.77,0.0,16.2,3931.67,44.72,11.38,162.8,5673.25,0.0,5836.05,0.3,-102.01,3.0,12.0,20.0,11.0,6.0,31220.0,312.0,wknd
3/12/2022 21:00,4081.67,1828.2,27.07,1837.08,722.08,0.0,0.0,0.0,643.78,877.89,355.74,520.0,165.62,226.59,135.33,29.25,27.07,1.14,0.0,16.25,,1.51,0.95,4.79,0.0,16.25,4040.02,45.96,11.38,255.2,5711.75,0.0,5966.95,0.3,9.72,3.0,12.0,21.0,11.0,6.0,31221.0,312.0,wknd
3/12/2022 22:00,4116.16,1830.14,26.94,1837.08,722.08,0.0,0.0,0.0,648.81,894.68,368.37,518.65,170.85,233.01,135.26,29.29,26.94,1.04,0.01,16.3,,1.58,0.77,4.78,0.0,16.3,4079.24,46.41,11.38,211.2,5736.5,0.0,5947.7,0.31,20.45,3.0,12.0,22.0,11.0,6.0,31222.0,312.0,wknd
3/12/2022 23:00,4074.28,1832.08,26.86,1837.08,722.08,0.0,0.0,0.0,653.83,884.07,356.81,518.39,171.33,239.22,136.15,29.31,26.86,0.99,0.01,16.35,,1.41,0.41,4.79,0.0,16.35,4029.94,45.84,11.38,202.4,5750.25,0.0,5952.65,0.31,-17.79,3.0,12.0,23.0,11.0,6.0,31223.0,312.0,wknd
3/13/2022 0:00,4230.01,1834.03,27.65,1547.92,622.08,0.0,0.0,0.0,657.03,901.42,374.95,517.51,174.04,255.0,136.68,29.29,27.65,0.92,0.01,16.4,,1.75,1.24,4.78,0.0,16.4,4187.76,47.62,11.37,158.4,5742.0,0.0,5900.4,0.3,215.45,3.0,13.0,0.0,11.0,7.0,3130.0,313.0,wknd
3/13/2022 1:00,4221.82,1834.91,28.13,1547.92,622.08,0.0,0.0,0.0,656.72,894.8,366.07,517.78,174.98,255.42,136.98,29.29,28.13,0.92,0.01,16.42,,1.73,1.1,4.86,0.0,16.42,4186.48,47.55,11.36,206.8,5736.5,0.0,5943.3,0.3,213.31,3.0,13.0,1.0,11.0,7.0,3131.0,313.0,wknd
3/13/2022 2:00,4120.24,1834.43,26.84,1547.92,622.08,0.0,0.0,0.0,656.33,891.67,363.62,518.22,173.06,252.23,138.7,29.36,26.84,0.99,0.01,16.38,,1.35,0.51,4.79,0.0,16.38,4077.82,46.32,11.36,180.4,5750.25,0.0,5930.65,0.31,115.73,3.0,13.0,2.0,11.0,7.0,3132.0,313.0,wknd
3/13/2022 3:00,4238.45,1833.95,28.43,1547.92,622.08,0.0,0.0,0.0,655.93,893.98,368.95,512.2,171.28,242.52,140.46,29.45,28.43,1.1,0.01,16.35,,1.79,1.41,4.8,0.0,16.35,4197.16,47.69,11.36,145.2,5758.5,0.0,5903.7,0.31,232.51,3.0,13.0,3.0,11.0,7.0,3133.0,313.0,wknd
3/13/2022 4:00,4034.68,1833.46,26.51,1547.92,622.08,0.0,0.0,0.0,655.54,835.45,306.92,511.63,170.62,242.4,140.95,29.44,26.51,1.13,0.01,16.32,,1.38,0.53,4.83,0.0,16.32,3990.52,45.37,11.37,149.6,5780.5,0.0,5930.1,0.31,88.15,3.0,13.0,4.0,11.0,7.0,3134.0,313.0,wknd
3/13/2022 5:00,4135.7,1832.98,27.32,1547.92,622.08,0.0,0.0,0.0,655.14,876.0,348.14,514.56,171.71,241.8,139.34,29.35,27.32,1.15,0.01,16.29,,1.57,0.73,4.89,0.0,16.29,4100.64,46.64,11.37,184.8,5791.5,0.0,5976.3,0.31,149.49,3.0,13.0,5.0,11.0,7.0,3135.0,313.0,wknd
3/13/2022 6:00,4155.65,1832.5,27.4,1547.92,622.08,0.0,0.0,0.0,654.75,892.52,370.76,519.85,168.14,230.72,139.21,29.23,27.4,1.4,0.0,16.26,,1.71,1.28,4.85,0.0,16.26,4111.55,46.8,11.38,167.2,5791.5,0.0,5958.7,0.31,153.81,3.0,13.0,6.0,11.0,7.0,3136.0,313.0,wknd
3/13/2022 7:00,4111.26,1832.01,26.23,1547.92,622.08,16.07,11.06,27.13,654.35,900.98,373.41,525.13,167.87,234.66,141.25,29.11,26.23,1.32,0.0,16.22,,1.47,0.75,4.86,0.0,16.22,4070.86,46.22,11.35,233.2,5780.5,0.0,6013.7,0.31,74.7,3.0,13.0,7.0,11.0,7.0,3137.0,313.0,wknd
3/13/2022 8:00,4014.79,1831.53,26.02,1547.92,622.08,0.0,0.0,0.0,654.06,888.41,361.23,530.42,173.81,245.13,141.5,29.04,26.02,1.24,0.0,16.19,,1.25,0.55,4.84,0.0,16.19,3980.94,45.19,11.35,101.2,5769.5,8.8,5861.9,0.31,18.71,3.0,13.0,8.0,11.0,7.0,3138.0,313.0,wknd
3/13/2022 9:00,4204.54,1829.09,27.97,1547.92,622.08,0.0,0.0,0.0,653.84,892.59,364.51,528.01,175.38,240.45,139.56,29.0,27.97,1.18,0.0,16.21,,1.86,1.35,4.86,0.0,16.21,4158.1,47.16,11.34,83.6,5706.25,4.4,5785.45,0.3,206.94,3.0,13.0,9.0,11.0,7.0,3139.0,313.0,wknd
3/13/2022 10:00,4044.18,1824.66,26.58,1547.92,622.08,0.0,0.0,0.0,653.62,861.54,364.42,500.9,175.35,242.34,141.0,29.04,26.58,1.14,0.0,16.27,,1.53,0.5,4.8,0.0,16.27,3999.89,45.43,11.36,242.0,5645.75,0.0,5887.75,0.3,82.28,3.0,13.0,10.0,11.0,7.0,31310.0,313.0,wknd
3/13/2022 11:00,4006.74,1820.24,26.57,1547.92,622.08,0.0,0.0,0.0,653.4,806.48,340.7,468.66,178.21,243.96,140.62,29.02,26.57,1.16,0.0,16.34,,1.56,0.87,4.87,0.0,16.34,3970.6,45.12,11.36,268.4,5579.75,0.0,5848.15,0.3,104.54,3.0,13.0,11.0,11.0,7.0,31311.0,313.0,wknd
3/13/2022 12:00,3917.89,1815.81,26.0,1547.92,622.08,0.0,0.0,0.0,653.17,799.91,362.94,452.27,180.32,241.93,140.8,28.98,26.0,1.18,0.0,16.4,,1.37,0.77,4.85,0.0,16.4,3881.3,44.08,11.36,193.6,5546.75,0.0,5740.35,0.3,26.9,3.0,13.0,12.0,11.0,7.0,31312.0,313.0,wknd
3/13/2022 13:00,4007.23,1811.39,27.29,1547.92,622.08,0.0,0.0,0.0,652.95,794.02,356.69,449.26,179.37,240.24,141.54,28.84,27.29,1.17,0.0,16.46,,1.64,0.95,4.75,0.0,16.46,3969.81,45.06,11.35,202.4,5500.0,0.0,5702.4,0.3,126.79,3.0,13.0,13.0,11.0,7.0,31313.0,313.0,wknd
3/13/2022 14:00,3920.25,1806.96,26.38,1547.92,622.08,0.0,0.0,0.0,652.73,785.14,348.29,446.24,176.64,237.2,140.69,28.68,26.38,1.3,0.0,16.53,,1.45,0.53,4.83,0.0,16.53,3890.96,44.17,11.35,343.2,5502.75,0.0,5845.95,0.3,53.32,3.0,13.0,14.0,11.0,7.0,31314.0,313.0,wknd
3/13/2022 15:00,3971.89,1802.54,27.15,1547.92,622.08,0.0,0.0,0.0,652.51,789.36,354.23,443.23,170.65,241.38,141.02,28.92,27.15,1.26,0.0,16.59,,1.54,0.67,4.9,0.0,16.59,3930.56,44.61,11.35,325.6,5502.75,0.0,5828.35,0.3,105.4,3.0,13.0,15.0,11.0,7.0,31315.0,313.0,wknd
3/13/2022 16:00,4044.46,1798.14,27.59,1547.92,622.08,0.0,0.0,0.0,652.29,794.79,359.06,440.88,171.59,239.83,139.76,29.12,27.59,1.23,0.0,16.65,,1.78,1.26,4.79,0.0,16.65,3999.73,45.39,11.35,237.6,5524.75,0.0,5762.35,0.3,177.17,3.0,13.0,16.0,11.0,7.0,31316.0,313.0,wknd
3/13/2022 17:00,3937.65,1801.22,26.8,1547.92,622.08,0.0,0.0,0.0,652.54,788.43,353.08,440.92,173.72,239.78,138.65,29.22,26.8,1.2,0.0,16.66,,1.26,0.52,4.73,0.0,16.66,3901.02,44.29,11.35,281.6,5566.0,0.0,5847.6,0.3,73.38,3.0,13.0,17.0,11.0,7.0,31317.0,313.0,wknd
3/13/2022 18:00,3952.87,1810.28,26.41,1547.92,622.08,0.0,0.0,0.0,653.22,799.94,363.14,441.17,171.69,230.78,139.31,29.17,26.41,1.42,0.0,16.61,,1.55,0.64,4.68,0.0,16.61,3911.29,44.43,11.36,118.8,5604.5,4.4,5718.9,0.3,67.35,3.0,13.0,18.0,11.0,7.0,31318.0,313.0,wknd
3/13/2022 19:00,3946.96,1819.35,26.44,1547.92,622.08,0.0,0.0,0.0,653.9,805.03,364.85,444.5,170.91,234.56,139.33,29.26,26.44,1.38,0.0,16.56,,1.32,0.43,4.71,0.0,16.56,3910.72,44.42,11.36,154.0,5676.0,0.0,5830.0,0.3,46.6,3.0,13.0,19.0,11.0,7.0,31319.0,313.0,wknd
3/13/2022 20:00,4055.3,1828.41,26.59,1547.92,622.08,0.0,0.0,0.0,654.15,818.03,354.99,461.09,172.39,238.27,139.34,29.21,26.59,1.32,0.0,16.51,,1.56,0.96,4.94,0.0,16.51,4019.35,45.67,11.36,101.2,5711.75,0.0,5812.95,0.3,132.63,3.0,13.0,20.0,11.0,7.0,31320.0,313.0,wknd
3/13/2022 21:00,4063.5,1837.47,27.08,1547.92,622.08,0.0,0.0,0.0,654.04,843.18,358.53,483.32,174.58,241.01,139.48,29.28,27.08,1.19,0.21,16.46,,1.37,0.75,4.9,0.0,16.46,4019.39,45.68,11.37,149.6,5725.5,30.8,5844.3,0.3,106.73,3.0,13.0,21.0,11.0,7.0,31321.0,313.0,wknd
3/13/2022 22:00,4096.15,1846.53,26.79,1547.92,622.08,0.0,0.0,0.0,653.92,884.26,359.67,520.69,180.05,245.94,139.93,29.35,26.79,1.1,4.63,16.41,,1.41,0.42,4.87,0.0,16.41,4058.45,46.09,11.36,61.6,5755.75,0.0,5817.35,0.3,89.35,3.0,13.0,22.0,11.0,7.0,31322.0,313.0,wknd
3/13/2022 23:00,4171.86,1855.6,27.7,1547.92,622.08,0.0,0.0,0.0,653.81,891.72,368.97,521.95,178.97,242.43,139.04,29.39,27.7,1.07,6.4,16.37,,1.76,0.9,4.9,0.0,16.37,4127.36,46.86,11.35,83.6,5750.25,4.4,5829.45,0.3,148.65,3.0,13.0,23.0,11.0,7.0,31323.0,313.0,wknd
3/14/2022 0:00,4087.78,1864.25,26.61,0.0,0.0,0.0,0.0,0.0,653.7,888.81,365.67,520.7,178.09,239.05,138.38,29.42,26.61,1.14,6.4,16.32,,1.27,0.39,4.89,0.0,16.32,4047.94,45.95,11.35,88.0,5788.75,4.4,5872.35,0.3,681.01,3.0,14.0,0.0,12.0,1.0,3140.0,314.0,week <> 17-20
3/14/2022 1:00,4240.79,1838.74,26.72,0.0,0.0,49.9,56.38,106.28,653.59,881.89,363.91,521.05,183.15,238.87,138.67,29.51,26.72,1.17,14.09,16.15,,1.55,0.9,4.91,0.0,16.15,4196.11,47.62,11.35,74.8,5835.5,0.0,5910.3,0.31,760.29,3.0,14.0,1.0,12.0,1.0,3141.0,314.0,week <> 17-20
3/14/2022 2:00,3701.92,672.66,14.11,0.0,0.0,600.33,774.76,1375.09,653.48,852.71,329.76,522.1,179.76,240.24,139.26,29.58,14.11,1.16,22.08,15.89,,2.22,0.71,4.79,0.0,15.89,3649.78,41.39,11.34,2899.6,2942.5,0.0,5842.1,0.43,147.98,3.0,14.0,2.0,12.0,1.0,3142.0,314.0,week <> 17-20
3/14/2022 3:00,3396.44,2.21,12.57,0.0,0.0,690.22,933.15,1623.36,653.37,887.01,371.25,520.69,178.33,240.15,139.83,29.56,12.57,1.16,22.08,15.64,,3.09,0.6,4.8,0.0,15.64,3360.42,38.11,11.34,5953.2,0.0,0.0,5953.2,0.0,230.48,3.0,14.0,3.0,12.0,1.0,3143.0,314.0,week <> 17-20
3/14/2022 4:00,3342.26,0.0,12.52,0.0,0.0,674.52,887.29,1561.82,653.26,900.7,380.35,516.16,179.7,239.46,140.07,29.63,12.52,1.16,22.08,15.38,,2.69,0.75,4.85,0.0,15.38,3302.27,37.49,11.35,5988.4,0.0,0.0,5988.4,0.0,226.49,3.0,14.0,4.0,12.0,1.0,3144.0,314.0,week <> 17-20
3/14/2022 5:00,3426.61,0.0,12.47,0.0,0.0,696.27,938.13,1634.4,655.29,898.68,379.59,511.64,180.78,243.3,140.17,29.6,12.47,1.14,22.08,15.12,,2.97,0.72,4.74,0.0,15.12,3391.02,38.49,11.35,5803.6,0.0,0.0,5803.6,0.0,238.23,3.0,14.0,5.0,12.0,1.0,3145.0,314.0,week <> 17-20
3/14/2022 6:00,3401.14,0.0,12.42,0.0,0.0,693.76,939.15,1632.9,655.86,887.64,371.31,507.09,177.47,236.97,140.04,29.53,12.42,1.24,22.08,14.86,,2.82,0.87,4.79,0.0,14.86,3371.59,38.27,11.35,5953.2,0.0,0.0,5953.2,0.0,224.73,3.0,14.0,6.0,12.0,1.0,3146.0,314.0,week <> 17-20
3/14/2022 7:00,3168.77,0.0,12.37,0.0,0.0,651.6,869.88,1521.48,656.3,779.45,378.8,403.92,173.91,235.52,139.57,29.53,12.37,1.3,22.08,14.6,,2.86,0.42,4.82,0.0,14.6,3124.93,35.47,11.35,5825.6,0.0,0.0,5825.6,0.0,211.54,3.0,14.0,7.0,12.0,1.0,3147.0,314.0,week <> 17-20
3/14/2022 8:00,3144.92,0.0,12.31,0.0,0.0,659.48,875.86,1535.34,656.75,734.07,381.95,358.92,179.13,243.17,137.87,29.54,12.31,1.09,22.08,14.34,,2.77,0.91,4.89,0.0,14.34,3115.7,35.39,11.36,5834.4,0.0,0.0,5834.4,0.0,218.76,3.0,14.0,8.0,12.0,1.0,3148.0,314.0,week <> 17-20
3/14/2022 9:00,2958.34,0.0,12.26,0.0,0.0,642.7,795.68,1438.38,657.19,643.52,379.78,275.5,180.18,244.64,138.37,29.54,12.26,1.08,22.2,14.34,,2.54,0.34,4.88,0.0,14.34,2928.17,33.29,11.37,5843.2,0.0,0.0,5843.2,0.0,219.25,3.0,14.0,9.0,12.0,1.0,3149.0,314.0,week <> 17-20
3/14/2022 10:00,2897.48,0.0,12.21,0.0,0.0,649.29,831.96,1481.25,657.64,558.45,344.67,225.07,175.1,237.3,139.77,29.46,12.21,1.19,22.27,14.57,,2.66,0.69,4.83,0.0,14.57,2868.94,32.62,11.37,5984.0,0.0,0.0,5984.0,0.0,200.14,3.0,14.0,10.0,12.0,1.0,31410.0,314.0,week <> 17-20
3/14/2022 11:00,2738.01,0.0,12.14,0.0,0.0,652.64,835.88,1488.52,658.09,386.73,151.88,230.07,180.98,237.56,140.15,29.34,12.14,1.16,22.27,14.79,,2.67,0.79,4.67,0.0,14.79,2710.65,30.81,11.37,5843.2,0.0,0.0,5843.2,0.0,204.67,3.0,14.0,11.0,12.0,1.0,31411.0,314.0,week <> 17-20
3/14/2022 12:00,3108.4,0.0,12.07,0.0,0.0,679.34,879.91,1559.25,658.53,674.48,308.86,369.78,184.17,244.29,139.47,29.25,12.07,1.05,22.27,15.02,,2.79,0.58,4.65,0.0,15.02,3075.9,34.95,11.36,5702.4,0.0,0.0,5702.4,0.0,216.15,3.0,14.0,12.0,12.0,1.0,31412.0,314.0,week <> 17-20
3/14/2022 13:00,3303.08,0.0,11.99,0.0,0.0,682.02,918.04,1600.07,658.98,823.2,348.58,488.24,188.3,238.87,137.21,29.23,11.99,1.06,22.27,15.24,,2.75,0.59,4.66,0.0,15.24,3263.11,37.07,11.36,5838.8,0.0,0.0,5838.8,0.0,220.84,3.0,14.0,13.0,12.0,1.0,31413.0,314.0,week <> 17-20
3/14/2022 14:00,3334.79,0.0,11.92,0.0,0.0,693.32,924.38,1617.7,660.11,837.67,366.89,483.95,186.7,241.22,136.6,29.04,11.92,1.11,22.27,15.47,,3.0,0.62,4.61,0.0,15.47,3302.57,37.52,11.36,5856.4,0.0,0.0,5856.4,0.0,219.3,3.0,14.0,14.0,12.0,1.0,31414.0,314.0,week <> 17-20
3/14/2022 15:00,3138.88,0.0,11.85,0.0,0.0,636.72,814.7,1451.42,660.28,823.78,357.0,479.66,189.42,241.83,136.48,28.97,11.85,1.15,22.27,15.69,,2.46,0.35,4.67,0.0,15.69,3105.27,35.29,11.36,5790.4,0.0,0.0,5790.4,0.0,203.4,3.0,14.0,15.0,12.0,1.0,31415.0,314.0,week <> 17-20
3/14/2022 16:00,3377.63,0.0,11.78,0.0,0.0,709.16,951.11,1660.28,660.28,834.03,365.76,475.37,185.99,242.66,136.36,29.18,11.78,1.09,22.58,15.92,,2.99,0.98,4.65,0.0,15.92,3342.35,37.99,11.37,5830.0,0.0,0.0,5830.0,0.0,223.04,3.0,14.0,16.0,12.0,1.0,31416.0,314.0,week <> 17-20
3/14/2022 17:00,3281.92,0.0,11.71,0.0,0.0,679.35,909.11,1588.45,660.28,819.42,351.87,471.23,187.38,237.04,136.25,29.21,11.71,1.21,22.73,16.01,,2.8,0.46,4.86,0.0,16.01,3243.24,36.86,11.36,5852.0,0.0,0.0,5852.0,0.0,213.76,3.0,14.0,17.0,12.0,1.0,31417.0,314.0,week 17-20
3/14/2022 18:00,3420.75,0.0,11.8,0.0,0.0,728.75,974.86,1703.61,660.28,829.29,367.56,471.45,184.81,238.59,136.13,29.22,11.8,1.23,21.13,15.97,,3.1,1.31,4.81,0.0,15.97,3381.46,38.43,11.36,5843.2,0.0,0.0,5843.2,0.0,227.57,3.0,14.0,18.0,12.0,1.0,31418.0,314.0,week 17-20
3/14/2022 19:00,3051.61,0.0,12.44,0.0,0.0,599.46,801.91,1401.37,660.28,788.36,354.18,438.33,185.33,238.93,136.01,29.2,12.44,1.17,19.92,15.94,,2.76,0.48,4.8,0.0,15.94,3025.78,34.39,11.37,5887.2,0.0,0.0,5887.2,0.0,201.59,3.0,14.0,19.0,12.0,1.0,31419.0,314.0,week 17-20
3/14/2022 20:00,1806.29,0.0,11.47,0.0,0.0,380.26,459.08,839.34,660.28,148.55,150.13,4.09,182.94,238.21,134.98,29.36,11.47,1.22,19.92,15.91,,1.48,0.83,4.79,0.0,15.91,1782.03,20.28,11.38,5654.0,0.0,0.0,5654.0,0.0,158.12,3.0,14.0,20.0,12.0,1.0,31420.0,314.0,week 17-20
3/14/2022 21:00,2224.89,0.0,11.23,0.0,0.0,554.63,684.4,1239.02,660.28,165.47,164.97,5.2,182.83,236.03,135.21,29.42,11.23,1.23,19.92,15.88,,2.08,0.29,4.76,0.0,15.88,2197.35,25.01,11.38,5517.6,0.0,0.0,5517.6,0.0,160.11,3.0,14.0,21.0,12.0,1.0,31421.0,314.0,week <> 17-20
3/14/2022 22:00,2744.67,0.0,11.04,0.0,0.0,645.16,812.18,1457.33,660.28,419.64,335.99,100.72,182.77,239.78,135.5,29.53,11.04,1.21,19.92,15.85,,2.64,0.36,4.68,0.0,15.85,2710.94,30.86,11.38,5649.6,0.0,0.0,5649.6,0.0,207.42,3.0,14.0,22.0,12.0,1.0,31422.0,314.0,week <> 17-20
3/14/2022 23:00,3253.79,0.0,10.84,0.0,0.0,652.33,843.14,1495.47,661.53,887.73,368.54,523.41,181.99,238.38,135.68,29.53,10.84,1.16,19.92,15.82,,2.66,0.35,4.67,0.0,15.82,3224.33,36.71,11.39,5768.4,0.0,0.0,5768.4,0.0,209.06,3.0,14.0,23.0,12.0,1.0,31423.0,314.0,week <> 17-20
3/15/2022 0:00,3318.28,0.0,10.64,0.0,0.0,665.28,889.32,1554.59,661.21,877.44,363.42,514.53,185.55,239.56,135.86,29.53,10.64,1.15,19.92,15.78,,2.7,0.68,4.64,0.0,15.78,3283.42,37.39,11.39,5843.2,0.0,0.0,5843.2,0.0,225.04,3.0,15.0,0.0,12.0,2.0,3150.0,315.0,week <> 17-20
3/15/2022 1:00,3313.7,0.0,10.44,0.0,0.0,666.26,874.51,1540.77,660.32,891.76,377.67,510.18,185.09,241.01,136.04,29.56,10.44,1.16,19.98,15.78,,2.72,0.56,4.5,0.0,15.78,3273.76,37.28,11.39,5909.2,0.0,0.0,5909.2,0.0,220.84,3.0,15.0,1.0,12.0,2.0,3151.0,315.0,week <> 17-20
3/15/2022 2:00,3303.31,0.0,10.25,0.0,0.0,661.26,871.14,1532.4,659.43,884.97,379.17,502.28,183.43,237.25,136.22,29.62,10.25,1.2,21.67,15.81,,2.81,0.43,4.55,0.0,15.81,3263.59,37.16,11.39,5918.0,0.0,0.0,5918.0,0.0,226.51,3.0,15.0,2.0,12.0,2.0,3152.0,315.0,week <> 17-20
3/15/2022 3:00,3278.74,0.0,10.05,0.0,0.0,672.73,912.5,1585.23,658.54,807.02,329.26,466.72,186.98,239.03,136.23,29.55,10.05,1.2,22.4,15.84,,2.85,0.9,4.64,0.0,15.84,3243.93,36.93,11.38,5896.0,0.0,0.0,5896.0,0.0,227.95,3.0,15.0,3.0,12.0,2.0,3153.0,315.0,week <> 17-20
3/15/2022 4:00,3241.22,0.0,9.89,0.0,0.0,656.36,861.21,1517.57,657.65,839.11,366.31,467.46,185.83,240.95,135.98,29.53,9.89,1.19,22.4,15.86,,2.65,0.39,4.52,0.0,15.86,3204.33,36.47,11.38,5948.8,0.0,0.0,5948.8,0.0,226.89,3.0,15.0,4.0,12.0,2.0,3154.0,315.0,week <> 17-20
3/15/2022 5:00,3298.87,0.0,9.77,0.0,0.0,670.86,890.7,1561.57,656.76,852.26,378.17,468.21,183.61,239.01,135.73,29.53,9.77,1.2,22.4,15.89,,2.8,0.68,4.68,0.0,15.89,3273.3,37.24,11.38,5847.6,0.0,0.0,5847.6,0.0,228.29,3.0,15.0,5.0,12.0,2.0,3155.0,315.0,week <> 17-20
3/15/2022 6:00,3306.48,0.0,9.66,0.0,0.0,671.12,906.37,1577.48,655.87,844.92,373.92,468.95,183.14,237.75,135.47,29.57,9.66,1.19,22.4,15.92,,2.72,0.59,4.67,0.0,15.92,3263.87,37.15,11.38,5966.4,0.0,0.0,5966.4,0.0,228.2,3.0,15.0,6.0,12.0,2.0,3156.0,315.0,week <> 17-20
3/15/2022 7:00,3333.25,0.0,9.54,0.0,0.0,675.56,919.06,1594.62,654.98,848.41,376.09,469.7,184.22,239.67,135.21,29.48,9.54,1.19,22.4,15.95,,2.77,0.74,4.64,0.0,15.95,3304.2,37.63,11.39,5935.6,0.0,0.0,5935.6,0.0,235.24,3.0,15.0,7.0,12.0,2.0,3157.0,315.0,week <> 17-20
3/15/2022 8:00,3296.19,0.0,9.43,0.0,0.0,661.46,906.74,1568.2,643.51,843.72,371.34,470.44,183.83,237.95,134.96,29.45,9.43,1.23,22.4,15.97,,2.9,0.46,4.63,0.0,15.97,3264.57,37.18,11.39,6146.8,0.0,0.0,6146.8,0.0,240.77,3.0,15.0,8.0,12.0,2.0,3158.0,315.0,week <> 17-20
3/15/2022 9:00,3333.76,0.0,9.31,0.0,0.0,687.28,941.97,1629.25,597.84,839.77,370.27,471.19,183.75,221.84,130.48,29.33,9.31,1.22,22.27,15.66,,2.92,1.02,4.65,0.0,15.66,3293.61,37.48,11.38,5874.0,0.0,0.0,5874.0,0.0,266.9,3.0,15.0,9.0,12.0,2.0,3159.0,315.0,week <> 17-20
3/15/2022 10:00,3275.88,0.0,9.19,0.0,0.0,654.57,895.91,1550.48,592.75,843.95,376.38,471.92,185.48,240.92,137.32,29.39,9.19,1.21,19.6,15.05,,2.76,0.42,4.62,0.0,15.05,3232.77,36.72,11.36,6094.0,0.0,0.0,6094.0,0.0,288.69,3.0,15.0,10.0,12.0,2.0,31510.0,315.0,week <> 17-20
3/15/2022 11:00,3163.42,0.0,9.08,0.0,0.0,616.18,842.62,1458.8,594.53,844.74,374.45,472.01,190.69,219.47,126.17,39.65,9.08,1.22,20.12,14.44,,2.73,0.44,4.59,0.0,14.44,3134.08,35.61,11.36,6023.6,0.0,0.0,6023.6,0.0,265.35,3.0,15.0,11.0,12.0,2.0,31511.0,315.0,week <> 17-20
3/15/2022 12:00,3006.64,0.0,8.96,0.0,0.0,622.7,805.85,1428.55,556.14,839.35,371.79,476.97,214.26,54.06,50.45,174.6,8.96,0.58,20.22,13.83,,2.3,0.48,3.52,0.0,13.83,2966.74,33.71,11.36,5742.0,0.0,0.0,5742.0,0.0,182.6,3.0,15.0,12.0,12.0,2.0,31512.0,315.0,week <> 17-20
3/15/2022 13:00,3110.19,0.0,8.85,0.0,0.0,657.98,872.42,1530.4,527.57,836.56,371.23,464.26,194.15,1.63,64.02,222.57,8.85,0.5,20.22,13.22,,2.77,0.96,3.76,0.0,13.22,3074.95,34.92,11.36,5654.0,0.0,0.0,5654.0,0.0,215.66,3.0,15.0,13.0,12.0,2.0,31513.0,315.0,week <> 17-20
3/15/2022 14:00,2439.4,0.0,8.74,0.0,0.0,512.13,648.26,1160.39,552.07,567.74,241.07,327.48,167.56,107.79,68.15,154.33,8.74,0.68,20.22,12.61,,1.93,0.53,3.29,0.0,12.61,2403.56,27.29,11.35,5231.6,0.0,0.0,5231.6,0.0,159.2,3.0,15.0,14.0,12.0,2.0,31514.0,315.0,week <> 17-20
3/15/2022 15:00,2678.39,0.0,8.63,0.0,0.0,531.56,667.6,1199.16,648.09,627.69,331.0,304.43,149.73,322.13,120.17,29.13,8.63,1.35,20.22,12.0,,2.06,0.73,4.32,0.0,12.0,2650.55,30.09,11.35,5530.8,0.0,0.0,5530.8,0.0,203.45,3.0,15.0,15.0,12.0,2.0,31515.0,315.0,week <> 17-20
3/15/2022 16:00,2815.57,0.0,8.52,0.0,0.0,584.8,720.72,1305.51,674.08,651.45,374.99,280.03,141.12,297.87,133.92,29.32,8.52,1.36,20.22,11.49,,2.34,0.39,4.87,0.0,11.49,2778.69,31.53,11.35,5926.8,0.0,0.0,5926.8,0.0,184.53,3.0,15.0,16.0,12.0,2.0,31516.0,315.0,week <> 17-20
3/15/2022 17:00,3058.98,0.0,8.42,0.0,0.0,675.02,889.78,1564.79,635.71,647.85,374.22,280.7,159.42,243.15,133.99,29.4,8.42,1.26,20.22,11.86,,2.78,0.52,4.83,0.0,11.86,3035.31,34.44,11.35,6102.8,0.0,0.0,6102.8,0.0,210.62,3.0,15.0,17.0,12.0,2.0,31517.0,315.0,week 17-20
3/15/2022 18:00,3033.23,0.0,8.31,0.0,0.0,669.03,860.5,1529.53,636.6,645.13,372.58,280.51,165.92,240.34,134.3,29.44,8.31,1.32,20.77,12.44,,2.72,0.86,4.93,0.0,12.44,2995.72,34.0,11.35,5891.6,0.0,0.0,5891.6,0.0,221.97,3.0,15.0,18.0,12.0,2.0,31518.0,315.0,week 17-20
3/15/2022 19:00,3050.5,0.0,8.2,0.0,0.0,667.43,879.03,1546.46,637.49,650.83,374.22,282.09,169.53,239.14,134.44,29.47,8.2,1.35,21.59,13.02,,2.76,0.35,5.0,0.0,13.02,3015.66,34.22,11.35,5834.4,0.0,0.0,5834.4,0.0,215.71,3.0,15.0,19.0,12.0,2.0,31519.0,315.0,week 17-20
3/15/2022 20:00,3147.18,0.0,8.1,0.0,0.0,673.11,906.12,1579.23,638.38,705.49,380.76,332.26,172.39,236.71,135.28,29.53,8.1,1.37,21.6,13.6,,2.76,0.49,5.01,0.0,13.6,3114.32,35.34,11.35,5891.6,0.0,0.0,5891.6,0.0,224.07,3.0,15.0,20.0,12.0,2.0,31520.0,315.0,week 17-20
3/15/2022 21:00,2997.85,0.0,7.99,0.0,0.0,598.8,771.6,1370.4,639.27,778.93,379.14,396.64,175.59,234.59,136.3,29.52,7.99,1.38,21.6,14.18,,2.5,0.79,5.05,0.0,14.18,2966.04,33.65,11.35,5944.4,0.0,0.0,5944.4,0.0,209.24,3.0,15.0,21.0,12.0,2.0,31521.0,315.0,week <> 17-20
3/15/2022 22:00,3134.8,0.0,7.88,0.0,0.0,646.29,849.0,1495.3,640.16,779.36,382.87,397.93,178.18,233.54,136.0,29.59,7.88,1.38,21.6,14.76,,2.61,0.31,4.93,0.0,14.76,3094.52,35.12,11.35,5979.6,0.0,0.0,5979.6,0.0,219.98,3.0,15.0,22.0,12.0,2.0,31522.0,315.0,week <> 17-20
3/15/2022 23:00,3035.16,0.0,7.77,0.0,0.0,613.19,799.31,1412.5,641.05,774.43,378.38,400.15,177.8,230.95,136.37,29.6,7.77,1.39,21.6,15.34,,2.41,0.78,4.75,0.0,15.34,3005.58,34.11,11.35,5992.8,0.0,0.0,5992.8,0.0,207.18,3.0,15.0,23.0,12.0,2.0,31523.0,315.0,week <> 17-20
3/16/2022 0:00,3125.32,0.0,7.67,0.0,0.0,639.56,845.33,1484.88,641.94,782.45,388.18,397.39,176.49,231.72,135.76,29.65,7.67,1.39,21.6,15.87,,2.77,0.72,4.53,0.0,15.87,3084.77,35.01,11.35,5913.6,0.0,0.0,5913.6,0.0,216.04,3.0,16.0,0.0,12.0,3.0,3160.0,316.0,week <> 17-20
3/16/2022 1:00,3271.37,0.0,7.56,0.0,0.0,680.79,926.68,1607.46,643.17,791.15,393.8,393.75,176.35,231.86,136.12,29.7,7.56,1.39,21.6,16.01,,2.75,0.83,4.64,0.0,16.01,3232.84,36.71,11.35,5997.2,0.0,0.0,5997.2,0.0,229.58,3.0,16.0,1.0,12.0,3.0,3161.0,316.0,week <> 17-20
3/16/2022 2:00,3217.68,0.0,7.45,0.0,0.0,664.03,918.12,1582.15,652.05,762.38,360.47,402.22,177.96,231.75,136.34,29.72,7.45,1.4,22.29,16.05,,2.91,0.57,4.75,0.0,16.05,3183.33,36.15,11.36,5935.6,0.0,0.0,5935.6,0.0,221.1,3.0,16.0,2.0,12.0,3.0,3162.0,316.0,week <> 17-20
3/16/2022 3:00,3306.79,0.0,7.36,0.0,0.0,676.07,925.58,1601.64,655.57,823.06,381.27,443.11,178.41,229.65,135.14,29.73,7.36,1.39,22.83,16.05,,2.81,0.79,4.74,0.0,16.05,3272.28,37.15,11.35,5944.4,0.0,0.0,5944.4,0.0,226.52,3.0,16.0,3.0,12.0,3.0,3163.0,316.0,week <> 17-20
3/16/2022 4:00,3359.6,0.0,7.26,0.0,0.0,680.08,940.29,1620.36,656.02,862.82,388.0,463.81,176.42,229.35,134.67,29.74,7.26,1.39,22.83,16.04,,2.96,0.85,4.84,0.0,16.04,3321.46,37.71,11.35,6195.2,0.0,0.0,6195.2,0.0,220.4,3.0,16.0,4.0,12.0,3.0,3164.0,316.0,week <> 17-20
3/16/2022 5:00,3318.17,0.0,7.17,0.0,0.0,657.58,910.05,1567.64,656.46,874.62,384.09,473.45,175.66,231.25,134.19,29.68,7.17,1.4,22.83,16.04,,2.75,0.54,4.89,0.0,16.04,3282.06,37.27,11.36,6041.2,0.0,0.0,6041.2,0.0,219.45,3.0,16.0,5.0,12.0,3.0,3165.0,316.0,week <> 17-20
3/16/2022 6:00,3398.5,0.0,7.07,0.0,0.0,690.08,955.18,1645.26,656.91,872.99,382.87,478.56,171.13,230.45,133.9,29.69,7.07,1.38,22.83,16.03,,2.99,0.9,4.91,0.0,16.03,3360.93,38.16,11.35,6080.8,0.0,0.0,6080.8,0.0,223.34,3.0,16.0,6.0,12.0,3.0,3166.0,316.0,week <> 17-20
3/16/2022 7:00,3299.49,0.0,6.98,0.0,0.0,658.77,919.03,1577.8,657.35,853.93,389.03,453.51,169.02,232.53,134.33,29.78,6.98,1.37,22.83,16.03,,2.83,0.55,4.74,0.0,16.03,3262.43,37.06,11.36,6019.2,0.0,0.0,6019.2,0.0,210.41,3.0,16.0,7.0,12.0,3.0,3167.0,316.0,week <> 17-20
3/16/2022 8:00,3309.14,0.0,6.88,0.0,0.0,667.33,935.38,1602.71,657.8,824.29,380.06,439.7,171.89,238.11,134.83,29.72,6.88,1.23,22.83,16.02,,2.87,0.65,4.79,0.0,16.02,3272.79,37.24,11.38,6182.0,0.0,0.0,6182.0,0.0,224.35,3.0,16.0,8.0,12.0,3.0,3168.0,316.0,week <> 17-20
3/16/2022 9:00,3342.19,0.0,6.79,0.0,0.0,692.14,949.45,1641.59,658.24,815.2,372.44,451.67,177.01,235.25,135.33,29.58,6.79,1.25,22.83,16.01,,2.89,0.95,4.86,0.0,16.01,3312.29,37.68,11.37,6111.6,0.0,0.0,6111.6,0.0,227.16,3.0,16.0,9.0,12.0,3.0,3169.0,316.0,week <> 17-20
3/16/2022 10:00,3294.87,0.0,6.7,0.0,0.0,662.11,903.49,1565.61,658.69,854.44,379.77,474.1,178.63,238.61,135.83,29.4,6.7,1.28,23.05,16.01,,2.85,0.41,4.72,0.0,16.01,3252.41,36.95,11.36,6177.6,0.0,0.0,6177.6,0.0,216.13,3.0,16.0,10.0,12.0,3.0,31610.0,316.0,week <> 17-20
3/16/2022 11:00,3350.31,0.0,6.61,0.0,0.0,685.93,931.74,1617.67,658.93,857.24,379.23,485.08,181.04,236.05,136.34,29.42,6.61,1.24,22.87,16.01,,2.82,0.76,4.77,0.0,16.01,3311.59,37.61,11.36,6305.2,0.0,0.0,6305.2,0.0,216.47,3.0,16.0,11.0,12.0,3.0,31611.0,316.0,week <> 17-20
3/16/2022 12:00,3364.76,0.0,6.54,0.0,0.0,689.71,941.5,1631.21,658.18,852.41,373.2,483.32,180.55,238.8,136.56,29.34,6.54,1.24,22.46,16.01,,2.93,0.92,4.67,0.0,16.01,3321.45,37.72,11.36,6204.0,0.0,0.0,6204.0,0.0,222.96,3.0,16.0,12.0,12.0,3.0,31612.0,316.0,week <> 17-20
3/16/2022 13:00,3354.72,0.0,6.46,0.0,0.0,696.73,928.31,1625.04,658.07,852.38,369.56,482.83,182.58,240.32,136.23,29.28,6.46,1.18,22.45,16.01,,2.79,0.72,4.52,0.0,16.01,3321.66,37.73,11.36,6041.2,0.0,0.0,6041.2,0.0,219.23,3.0,16.0,13.0,12.0,3.0,31613.0,316.0,week <> 17-20
3/16/2022 14:00,3317.75,0.0,6.39,0.0,0.0,671.57,912.42,1583.99,657.96,857.72,375.44,482.89,185.8,238.79,135.89,29.35,6.39,1.32,22.45,16.01,,2.78,0.67,4.51,0.0,16.01,3272.12,37.17,11.36,6085.2,0.0,0.0,6085.2,0.0,218.08,3.0,16.0,14.0,12.0,3.0,31614.0,316.0,week <> 17-20
3/16/2022 15:00,3229.89,0.0,6.31,0.0,0.0,654.74,862.47,1517.2,657.85,847.5,367.58,482.89,184.58,237.17,135.59,29.28,6.31,1.25,22.45,16.01,,2.59,0.72,4.55,0.0,16.01,3203.18,36.38,11.36,5878.4,0.0,0.0,5878.4,0.0,207.34,3.0,16.0,15.0,12.0,3.0,31615.0,316.0,week <> 17-20
3/16/2022 16:00,3319.3,0.0,6.23,0.0,0.0,679.11,914.03,1593.15,657.74,858.14,374.39,482.89,183.18,238.74,135.61,29.25,6.23,1.25,22.45,16.01,,2.99,0.58,4.61,0.0,16.01,3282.19,37.28,11.36,5891.6,0.0,0.0,5891.6,0.0,210.28,3.0,16.0,16.0,12.0,3.0,31616.0,316.0,week <> 17-20
3/16/2022 17:00,3331.01,0.0,6.16,0.0,0.0,690.84,923.76,1614.6,657.62,839.14,358.94,482.89,183.1,242.22,135.71,29.24,6.16,1.18,22.4,16.01,,2.9,0.74,4.64,0.0,16.01,3292.05,37.39,11.36,5830.0,0.0,0.0,5830.0,0.0,219.64,3.0,16.0,17.0,12.0,3.0,31617.0,316.0,week 17-20
3/16/2022 18:00,3322.89,0.0,6.08,0.0,0.0,685.58,911.67,1597.25,657.51,853.53,373.11,482.89,182.23,237.4,135.7,29.28,6.08,1.25,22.33,16.01,,2.82,0.73,4.57,0.0,16.01,3282.18,37.28,11.36,6054.4,0.0,0.0,6054.4,0.0,214.6,3.0,16.0,18.0,12.0,3.0,31618.0,316.0,week 17-20
3/16/2022 19:00,3170.58,0.0,6.02,0.0,0.0,634.03,824.79,1458.82,657.4,852.06,371.67,481.12,184.46,238.15,135.68,29.29,6.02,1.24,22.33,16.02,,2.5,0.55,4.59,0.0,16.02,3134.1,35.6,11.36,6014.8,0.0,0.0,6014.8,0.0,202.3,3.0,16.0,19.0,12.0,3.0,31619.0,316.0,week 17-20
3/16/2022 20:00,3188.94,0.0,5.96,0.0,0.0,656.93,807.51,1464.43,657.28,854.22,375.94,476.86,184.94,238.31,136.22,29.35,5.96,1.26,22.33,16.03,,2.62,0.35,4.7,0.0,16.03,3153.97,35.83,11.36,5896.0,0.0,0.0,5896.0,0.0,213.0,3.0,16.0,20.0,12.0,3.0,31620.0,316.0,week 17-20
3/16/2022 21:00,3324.96,0.0,5.9,0.0,0.0,681.53,915.51,1597.04,655.61,859.79,377.61,472.58,182.97,232.42,137.01,29.34,5.9,1.09,22.33,16.04,,2.68,0.83,4.38,0.0,16.04,3282.21,37.29,11.36,5878.4,0.0,0.0,5878.4,0.0,212.52,3.0,16.0,21.0,12.0,3.0,31621.0,316.0,week <> 17-20
3/16/2022 22:00,3358.68,0.0,5.84,0.0,0.0,708.49,950.71,1659.2,653.09,838.47,375.52,457.96,177.13,226.88,137.03,29.18,5.84,0.15,22.33,16.05,,2.97,0.57,4.67,0.0,16.05,3321.07,37.68,11.35,5838.8,0.0,0.0,5838.8,0.0,207.92,3.0,16.0,22.0,12.0,3.0,31622.0,316.0,week <> 17-20
3/16/2022 23:00,3355.23,0.0,5.77,0.0,0.0,708.55,960.26,1668.81,655.77,813.25,373.97,440.92,180.37,229.98,136.69,29.23,5.77,0.26,22.33,16.06,,2.79,0.79,4.68,0.05,16.06,3320.79,37.66,11.34,5816.8,0.0,0.0,5816.8,0.0,217.4,3.0,16.0,23.0,12.0,3.0,31623.0,316.0,week <> 17-20
3/17/2022 0:00,3237.6,0.0,5.71,124.58,0.0,662.47,894.94,1557.41,660.44,815.44,377.08,436.53,181.14,234.29,136.18,29.42,5.71,1.41,22.32,16.07,,2.79,0.27,4.55,0.0,16.07,3202.35,36.31,11.34,5852.0,0.0,0.0,5852.0,0.0,204.32,3.0,17.0,0.0,12.0,4.0,3170.0,317.0,week <> 17-20
3/17/2022 1:00,3249.2,0.0,5.65,124.58,0.0,678.3,891.13,1569.43,665.12,809.19,371.25,432.15,182.6,232.77,135.66,29.52,5.65,1.37,20.97,16.08,,2.79,0.89,4.42,0.0,16.08,3212.29,36.42,11.34,5834.4,0.0,0.0,5834.4,0.0,205.47,3.0,17.0,1.0,12.0,4.0,3171.0,317.0,week <> 17-20
3/17/2022 2:00,3174.03,0.0,5.59,124.58,0.0,652.71,890.5,1543.22,669.79,759.45,350.89,405.98,184.46,234.05,135.29,29.7,5.59,1.32,19.95,16.07,,2.73,0.34,4.4,0.0,16.07,3133.4,35.53,11.34,5843.2,0.0,0.0,5843.2,0.0,201.57,3.0,17.0,2.0,12.0,4.0,3172.0,317.0,week <> 17-20
3/17/2022 3:00,3183.35,0.0,5.54,124.58,0.0,640.93,889.16,1530.09,674.46,778.57,379.41,398.37,186.96,230.58,135.6,29.71,5.54,1.33,19.95,15.59,,2.7,0.34,4.42,0.0,15.59,3143.13,35.64,11.34,5852.0,0.0,0.0,5852.0,0.0,200.23,3.0,17.0,3.0,12.0,4.0,3173.0,317.0,week <> 17-20
3/17/2022 4:00,3256.67,0.0,5.49,124.58,0.0,672.81,920.71,1593.52,679.14,783.17,382.9,397.55,185.81,228.38,135.98,29.73,5.49,1.51,19.95,14.96,,2.74,0.86,4.6,0.0,14.96,3222.08,36.54,11.34,5772.8,0.0,0.0,5772.8,0.0,200.83,3.0,17.0,4.0,12.0,4.0,3174.0,317.0,week <> 17-20
3/17/2022 5:00,3260.7,0.0,5.44,124.58,0.0,673.7,918.89,1592.6,683.81,783.44,380.18,396.8,184.4,227.27,136.37,29.72,5.44,1.5,19.95,14.32,,2.74,0.85,4.61,0.0,14.32,3222.02,36.53,11.34,5931.2,0.0,0.0,5931.2,0.0,200.84,3.0,17.0,5.0,12.0,4.0,3175.0,317.0,week <> 17-20
3/17/2022 6:00,3222.25,0.0,5.39,124.58,0.0,645.18,884.3,1529.48,687.44,787.82,384.91,396.06,190.23,252.44,136.75,29.77,5.39,1.38,19.95,13.69,,2.71,0.39,4.54,0.0,13.69,3192.63,36.2,11.34,5856.4,0.0,0.0,5856.4,0.0,217.51,3.0,17.0,6.0,12.0,4.0,3176.0,317.0,week <> 17-20
3/17/2022 7:00,2946.42,0.0,5.34,124.58,0.0,567.74,743.98,1311.71,687.87,747.89,384.05,366.33,194.98,251.22,136.2,29.79,5.34,1.32,19.95,13.05,,2.48,0.8,4.58,0.0,13.05,2907.87,33.04,11.36,5821.2,0.0,0.0,5821.2,0.0,198.96,3.0,17.0,7.0,12.0,4.0,3177.0,317.0,week <> 17-20
3/17/2022 8:00,2781.91,0.0,5.29,124.58,0.0,511.85,664.87,1176.73,688.07,736.02,393.48,346.64,200.31,248.43,135.77,29.71,5.29,1.28,19.89,12.41,,1.98,0.42,4.59,0.0,12.41,2749.71,31.24,11.36,6032.4,0.0,0.0,6032.4,0.0,181.09,3.0,17.0,8.0,12.0,4.0,3178.0,317.0,week <> 17-20
3/17/2022 9:00,2580.72,0.0,5.24,124.58,0.0,523.74,681.96,1205.69,688.27,523.15,396.82,139.22,203.66,235.91,136.1,29.65,5.24,1.37,18.43,11.78,,2.26,0.62,4.59,0.0,11.78,2561.57,29.06,11.35,5856.4,0.0,0.0,5856.4,0.0,163.61,3.0,17.0,9.0,12.0,4.0,3179.0,317.0,week <> 17-20
3/17/2022 10:00,2359.46,0.0,5.28,124.58,0.0,504.18,654.51,1158.69,688.48,371.45,384.38,5.93,199.59,227.89,136.25,29.55,5.28,1.57,17.81,11.19,,1.98,0.31,4.67,0.0,11.19,2334.73,26.5,11.35,5869.6,0.0,0.0,5869.6,0.0,140.84,3.0,17.0,10.0,12.0,4.0,31710.0,317.0,week <> 17-20
