DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
3/17/2022 11:00,2412.74,0.0,5.51,124.58,0.0,517.84,670.12,1187.96,688.63,376.57,390.07,7.27,208.35,234.08,135.88,29.56,5.51,1.46,17.81,11.32,,2.06,0.43,4.72,0.0,11.32,2383.67,27.04,11.35,5948.8,0.0,0.0,5948.8,0.0,159.58,3.0,17.0,11.0,12.0,4.0,31711.0,317.0,week <> 17-20
3/17/2022 12:00,2395.73,7.97,5.75,124.58,0.0,512.39,668.72,1181.11,688.64,374.02,388.83,8.6,207.72,234.34,135.49,29.33,5.75,1.48,17.81,11.7,,2.13,0.26,4.75,0.0,11.7,2374.03,26.96,11.36,6142.4,0.0,0.0,6142.4,0.0,144.0,3.0,17.0,12.0,12.0,4.0,31712.0,317.0,week <> 17-20
3/17/2022 13:00,2671.44,300.14,5.99,124.58,0.0,513.77,658.92,1172.69,688.64,376.33,389.47,9.94,204.2,232.84,134.99,29.2,5.99,1.46,17.81,12.09,,1.73,0.4,4.78,0.0,12.09,2640.41,29.99,11.36,5856.4,0.0,0.0,5856.4,0.0,133.64,3.0,17.0,13.0,12.0,4.0,31713.0,317.0,week <> 17-20
3/17/2022 14:00,2972.07,640.2,6.64,124.58,0.0,511.23,653.13,1164.36,688.64,367.04,382.56,11.28,203.7,233.75,133.72,29.12,6.64,1.43,17.81,12.47,,1.19,0.48,4.76,0.0,12.47,2938.81,33.4,11.37,5601.2,129.25,0.0,5730.45,0.02,111.84,3.0,17.0,14.0,12.0,4.0,31714.0,317.0,week <> 17-20
3/17/2022 15:00,3104.44,739.38,8.53,124.58,0.0,518.45,658.4,1176.85,688.64,373.3,387.41,12.61,199.58,236.13,134.51,29.3,8.53,1.43,17.81,12.85,,1.34,0.61,4.84,0.0,12.85,3068.07,34.91,11.38,5812.4,63.25,0.0,5875.65,0.01,126.28,3.0,17.0,15.0,12.0,4.0,31715.0,317.0,week <> 17-20
3/17/2022 16:00,3593.36,998.0,10.51,124.58,0.0,624.48,773.57,1398.05,688.64,416.98,382.45,54.42,198.3,234.01,134.27,29.21,10.51,1.4,18.05,13.24,,1.2,0.67,4.77,0.0,13.24,3553.96,40.45,11.38,5777.2,44.0,0.0,5821.2,0.0,91.69,3.0,17.0,16.0,12.0,4.0,31716.0,317.0,week <> 17-20
3/17/2022 17:00,3093.74,434.96,12.34,124.58,0.0,609.94,764.53,1374.46,688.64,474.11,370.26,113.13,198.84,246.56,133.71,29.26,12.34,1.41,20.3,13.62,,1.67,0.68,4.55,0.0,13.62,3058.27,34.84,11.39,5068.8,602.25,0.0,5671.05,0.13,121.57,3.0,17.0,17.0,12.0,4.0,31717.0,317.0,week 17-20
3/17/2022 18:00,2557.68,75.0,12.59,124.58,0.0,572.34,714.88,1287.22,688.64,404.78,371.52,53.04,197.73,247.31,133.15,29.38,12.59,1.44,20.84,14.0,,2.35,0.73,4.72,0.0,14.0,2532.83,28.85,11.39,5689.2,0.0,0.0,5689.2,0.0,102.04,3.0,17.0,18.0,12.0,4.0,31718.0,317.0,week 17-20
3/17/2022 19:00,2753.32,62.61,12.42,124.58,0.0,642.97,837.94,1480.91,688.64,388.42,374.29,38.59,194.77,240.11,132.63,29.44,12.42,1.49,20.84,14.36,,2.53,0.27,4.79,0.0,14.36,2720.51,30.99,11.39,5790.4,0.0,0.0,5790.4,0.0,132.74,3.0,17.0,19.0,12.0,4.0,31719.0,317.0,week 17-20
3/17/2022 20:00,2713.16,50.22,12.26,124.58,0.0,604.23,765.46,1369.69,688.64,461.73,370.43,109.58,200.07,236.95,132.14,29.49,12.26,1.43,20.84,14.7,,2.22,0.6,4.61,0.0,14.7,2680.9,30.54,11.39,5856.4,0.0,0.0,5856.4,0.0,142.89,3.0,17.0,20.0,12.0,4.0,31720.0,317.0,week 17-20
3/17/2022 21:00,2819.85,37.83,12.09,124.58,0.0,596.56,756.66,1353.21,688.64,604.13,381.41,230.26,199.35,227.79,131.66,29.56,12.09,1.43,20.84,15.04,,2.56,0.52,4.51,0.0,15.04,2789.58,31.78,11.39,5808.0,0.0,0.0,5808.0,0.0,136.04,3.0,17.0,21.0,12.0,4.0,31721.0,317.0,week <> 17-20
3/17/2022 22:00,3104.52,25.44,11.92,124.58,0.0,581.29,742.07,1323.36,688.64,896.85,382.64,513.64,204.58,237.58,131.17,29.8,11.92,1.31,20.84,15.38,,2.19,0.28,4.49,0.0,15.38,3075.81,35.05,11.39,5720.0,0.0,0.0,5720.0,0.0,170.24,3.0,17.0,22.0,12.0,4.0,31722.0,317.0,week <> 17-20
3/17/2022 23:00,3377.5,13.05,11.75,124.58,0.0,652.4,882.66,1535.06,688.64,930.22,382.63,541.08,204.22,237.7,130.69,29.87,11.75,1.28,20.84,15.72,,2.67,0.29,4.52,0.0,15.72,3342.28,38.08,11.39,5794.8,0.0,0.0,5794.8,0.0,210.53,3.0,17.0,23.0,12.0,4.0,31723.0,317.0,week <> 17-20
3/18/2022 0:00,3369.74,1.89,11.59,1.67,0.0,644.49,894.44,1538.93,687.69,914.91,374.04,538.34,203.04,237.02,130.14,29.97,11.59,1.25,20.99,15.97,,2.65,0.35,4.51,0.0,15.97,3332.13,37.95,11.39,5852.0,0.0,0.0,5852.0,0.0,226.32,3.0,18.0,0.0,12.0,5.0,3180.0,318.0,week <> 17-20
3/18/2022 1:00,3389.79,0.0,11.5,1.67,0.0,647.3,902.02,1549.32,678.38,930.68,377.39,549.7,205.52,229.21,127.85,30.04,11.5,1.12,21.69,15.47,,2.67,0.39,4.52,0.0,15.47,3351.67,38.15,11.38,5838.8,0.0,0.0,5838.8,0.0,231.41,3.0,18.0,1.0,12.0,5.0,3181.0,318.0,week <> 17-20
3/18/2022 2:00,3380.91,0.0,11.42,1.67,0.0,645.4,897.37,1542.77,667.11,925.74,383.32,535.6,207.3,227.2,126.52,30.01,11.42,1.11,21.78,14.78,,2.62,0.39,4.52,0.0,14.78,3341.26,37.99,11.37,5781.6,0.0,0.0,5781.6,0.0,245.28,3.0,18.0,2.0,12.0,5.0,3182.0,318.0,week <> 17-20
3/18/2022 3:00,3399.55,0.0,11.34,1.67,0.0,651.91,905.75,1557.65,655.84,927.52,401.6,522.71,207.85,227.86,126.92,30.09,11.34,1.11,21.78,14.09,,2.73,0.4,4.55,0.0,14.09,3360.98,38.22,11.37,5772.8,0.0,0.0,5772.8,0.0,258.54,3.0,18.0,3.0,12.0,5.0,3183.0,318.0,week <> 17-20
3/18/2022 4:00,3297.13,0.0,11.26,1.67,0.0,645.78,908.11,1553.89,646.28,839.29,294.65,534.88,208.47,218.97,126.5,30.16,11.26,1.12,21.78,13.4,,2.7,0.4,4.5,0.0,13.4,3252.93,37.0,11.37,5658.4,0.0,0.0,5658.4,0.0,257.67,3.0,18.0,4.0,12.0,5.0,3184.0,318.0,week <> 17-20
3/18/2022 5:00,3120.86,0.0,11.18,1.67,0.0,644.37,909.61,1553.99,649.0,670.65,174.97,469.44,207.47,211.8,125.33,30.15,11.18,1.13,21.51,12.71,,2.72,0.43,4.52,0.0,12.71,3087.54,35.2,11.4,5561.6,0.0,0.0,5561.6,0.0,247.23,3.0,18.0,5.0,12.0,5.0,3185.0,318.0,week <> 17-20
3/18/2022 6:00,2899.73,0.0,11.1,1.67,0.0,641.55,896.96,1538.51,654.14,477.55,182.73,278.44,199.91,217.1,126.35,30.11,11.1,1.18,17.82,12.03,,2.68,0.39,4.51,0.0,12.03,2880.98,32.9,11.42,5552.8,0.0,0.0,5552.8,0.0,229.53,3.0,18.0,6.0,12.0,5.0,3186.0,318.0,week <> 17-20
3/18/2022 7:00,2206.71,0.0,11.02,1.67,0.0,515.56,681.18,1196.74,659.28,178.94,183.41,0.95,191.22,221.55,128.36,29.92,11.02,1.22,16.66,11.34,,2.13,0.39,4.49,0.0,11.34,2179.09,24.89,11.42,5460.4,0.0,0.0,5460.4,0.0,171.74,3.0,18.0,7.0,12.0,5.0,3187.0,318.0,week <> 17-20
3/18/2022 8:00,2159.03,0.0,10.97,1.67,0.0,471.64,614.01,1085.64,664.42,272.32,284.39,0.0,186.92,223.82,128.64,29.69,10.97,1.21,16.66,10.74,,1.82,0.42,4.49,0.0,10.74,2139.69,24.45,11.42,5667.2,0.0,0.0,5667.2,0.0,136.64,3.0,18.0,8.0,12.0,5.0,3188.0,318.0,week <> 17-20
3/18/2022 9:00,2205.72,0.0,11.09,1.67,0.0,478.63,616.69,1095.32,669.57,295.37,304.71,8.74,190.8,231.69,129.54,29.39,11.09,1.11,16.66,10.9,,1.92,0.44,4.48,0.0,10.9,2188.51,24.99,11.42,5614.4,0.0,0.0,5614.4,0.0,145.46,3.0,18.0,9.0,12.0,5.0,3189.0,318.0,week <> 17-20
3/18/2022 10:00,1974.84,48.44,11.17,1.67,0.0,329.17,423.01,752.18,674.71,398.76,305.36,106.64,200.2,242.62,132.51,29.29,11.17,1.09,16.66,11.24,,1.59,0.37,4.11,0.0,11.24,1950.11,22.26,11.41,5658.4,0.0,0.0,5658.4,0.0,100.76,3.0,18.0,10.0,12.0,5.0,31810.0,318.0,week <> 17-20
3/18/2022 11:00,2171.7,41.84,9.67,1.67,0.0,407.46,495.32,902.78,679.85,477.76,299.41,194.16,202.14,232.38,134.06,29.22,9.67,1.25,16.66,11.58,,1.38,0.45,4.35,0.0,11.58,2148.19,24.51,11.41,5662.8,0.0,0.0,5662.8,0.0,69.47,3.0,18.0,11.0,12.0,5.0,31811.0,318.0,week <> 17-20
3/18/2022 12:00,2722.38,34.76,9.53,1.67,0.0,609.03,752.77,1361.8,680.48,496.93,292.57,224.36,204.11,238.67,134.04,29.19,9.53,1.37,16.66,11.93,,2.44,0.4,4.74,0.0,11.93,2691.52,30.71,11.41,5860.8,0.0,0.0,5860.8,0.0,148.41,3.0,18.0,12.0,12.0,5.0,31812.0,318.0,week <> 17-20
3/18/2022 13:00,2902.43,27.67,9.41,1.67,0.0,627.89,763.93,1391.81,676.07,643.16,295.57,359.13,204.0,233.69,133.43,29.19,9.41,1.38,16.89,12.27,,2.56,0.43,4.87,0.0,12.27,2869.29,32.75,11.41,6036.8,0.0,0.0,6036.8,0.0,163.72,3.0,18.0,13.0,12.0,5.0,31813.0,318.0,week <> 17-20
3/18/2022 14:00,2798.77,20.59,9.29,1.67,0.0,613.24,750.74,1363.98,671.67,571.28,291.4,291.68,203.91,231.36,132.12,29.22,9.29,1.39,19.21,12.61,,2.39,0.34,4.8,0.0,12.61,2770.41,31.62,11.41,6050.0,0.0,0.0,6050.0,0.0,171.25,3.0,18.0,14.0,12.0,5.0,31814.0,318.0,week <> 17-20
3/18/2022 15:00,2733.54,13.51,9.17,1.67,0.0,604.79,738.05,1342.84,667.26,549.72,292.53,274.31,201.83,226.43,127.89,29.19,9.17,1.33,19.81,12.95,,2.28,0.35,4.75,0.0,12.95,2711.44,30.95,11.41,5997.2,0.0,0.0,5997.2,0.0,160.22,3.0,18.0,15.0,12.0,5.0,31815.0,318.0,week <> 17-20
3/18/2022 16:00,3100.94,6.42,9.06,1.67,0.0,603.96,746.49,1350.45,662.85,898.23,297.72,607.5,201.66,228.09,126.43,29.24,9.06,1.16,19.81,13.28,,2.3,0.36,4.73,0.0,13.28,3066.87,35.01,11.41,5856.4,0.0,0.0,5856.4,0.0,182.99,3.0,18.0,16.0,12.0,5.0,31816.0,318.0,week <> 17-20
3/18/2022 17:00,3013.43,0.59,8.93,1.67,0.0,613.78,744.42,1358.2,659.7,806.77,289.27,526.28,207.0,232.07,126.25,29.31,8.93,1.05,19.81,13.48,,2.44,0.33,4.7,0.0,13.48,2988.86,34.22,11.45,5838.8,0.0,0.0,5838.8,0.0,188.18,3.0,18.0,17.0,12.0,5.0,31817.0,318.0,week 17-20
3/18/2022 18:00,2875.22,0.0,8.79,1.67,0.0,607.0,739.55,1346.55,665.52,670.29,295.74,386.33,207.83,235.24,126.74,29.35,8.79,0.99,19.81,13.65,,2.33,0.38,4.5,0.0,13.65,2850.8,32.65,11.45,5759.6,0.0,0.0,5759.6,0.0,192.85,3.0,18.0,18.0,12.0,5.0,31818.0,318.0,week 17-20
3/18/2022 19:00,3025.15,0.0,8.65,1.67,0.0,598.37,737.09,1335.46,673.12,827.45,269.96,566.04,204.94,235.66,125.96,29.38,8.65,1.06,19.81,13.82,,2.3,0.37,4.44,0.0,13.82,2986.29,33.96,11.37,5764.0,0.0,0.0,5764.0,0.0,189.11,3.0,18.0,19.0,12.0,5.0,31819.0,318.0,week 17-20
3/18/2022 20:00,3028.82,0.0,8.5,1.67,0.0,625.78,761.88,1387.66,680.72,767.35,182.77,579.8,204.85,237.3,128.33,29.36,8.5,1.08,19.81,13.99,,2.47,0.34,4.36,0.0,13.99,3004.72,34.05,11.33,5816.8,0.0,0.0,5816.8,0.0,193.09,3.0,18.0,20.0,12.0,5.0,31820.0,318.0,week 17-20
3/18/2022 21:00,3170.54,0.0,8.35,1.67,0.0,640.42,793.35,1433.77,688.33,849.09,259.68,585.78,207.71,237.18,129.25,29.49,8.35,1.04,20.01,14.16,,2.54,0.41,4.35,0.0,14.16,3123.31,35.41,11.34,5777.2,0.0,0.0,5777.2,0.0,199.35,3.0,18.0,21.0,12.0,5.0,31821.0,318.0,week <> 17-20
3/18/2022 22:00,3183.26,0.0,8.21,1.67,0.0,626.67,784.25,1410.92,693.36,871.34,287.05,584.61,211.78,237.2,129.92,29.62,8.21,1.03,21.04,14.33,,2.5,0.42,4.28,0.0,14.33,3152.87,35.74,11.33,5887.2,0.0,0.0,5887.2,0.0,207.64,3.0,18.0,22.0,12.0,5.0,31822.0,318.0,week <> 17-20
3/18/2022 23:00,3174.47,0.0,8.06,1.67,0.0,635.69,787.77,1423.46,692.98,850.83,272.18,576.79,212.18,239.86,128.06,29.67,8.06,1.02,21.18,14.5,,2.48,0.41,4.27,0.0,14.5,3142.94,35.61,11.33,5821.2,0.0,0.0,5821.2,0.0,207.2,3.0,18.0,23.0,12.0,5.0,31823.0,318.0,week <> 17-20
3/19/2022 0:00,3220.51,0.0,7.92,0.0,0.0,639.99,793.98,1433.97,692.43,886.56,317.67,567.71,210.11,233.91,128.26,29.67,7.92,0.93,21.18,14.67,,2.3,0.42,4.42,0.0,14.67,3182.05,36.04,11.33,5803.6,0.0,0.0,5803.6,0.0,207.56,3.0,19.0,0.0,12.0,6.0,3190.0,319.0,wknd
3/19/2022 1:00,3215.33,0.0,7.77,0.0,0.0,638.89,797.36,1436.25,691.87,876.97,314.08,559.71,209.43,235.36,126.6,29.75,7.77,0.99,21.18,14.83,,2.52,0.43,4.45,0.0,14.83,3172.17,35.92,11.32,5882.8,0.0,0.0,5882.8,0.0,210.24,3.0,19.0,1.0,12.0,6.0,3191.0,319.0,wknd
3/19/2022 2:00,3160.28,0.0,7.67,0.0,0.0,650.09,813.48,1463.57,691.31,792.86,316.61,472.67,206.41,239.08,127.57,29.88,7.67,1.03,21.18,14.91,,2.53,0.4,4.45,0.0,14.91,3132.6,35.46,11.32,5856.4,0.0,0.0,5856.4,0.0,212.54,3.0,19.0,2.0,12.0,6.0,3192.0,319.0,wknd
3/19/2022 3:00,3175.65,0.0,7.57,0.0,0.0,653.72,847.5,1501.22,690.76,762.15,308.0,447.6,207.6,239.75,127.74,29.99,7.57,0.99,21.18,14.97,,2.52,0.42,4.47,0.0,14.97,3132.57,35.45,11.32,5847.6,0.0,0.0,5847.6,0.0,221.52,3.0,19.0,3.0,12.0,6.0,3193.0,319.0,wknd
3/19/2022 4:00,3169.83,0.0,7.46,0.0,0.0,651.43,848.54,1499.97,690.2,754.14,303.24,446.63,212.16,236.73,128.13,30.02,7.46,1.03,21.18,15.03,,2.46,0.42,4.45,0.0,15.03,3132.54,35.45,11.32,5755.2,0.0,0.0,5755.2,0.0,225.51,3.0,19.0,4.0,12.0,6.0,3194.0,319.0,wknd
3/19/2022 5:00,3111.49,0.0,7.36,0.0,0.0,653.33,842.65,1495.98,689.64,703.67,255.01,441.26,210.76,236.63,127.69,30.06,7.36,1.15,21.03,15.09,,2.58,0.42,4.35,0.0,15.09,3073.3,34.77,11.31,5904.8,0.0,0.0,5904.8,0.0,222.19,3.0,19.0,5.0,12.0,6.0,3195.0,319.0,wknd
3/19/2022 6:00,3074.62,0.0,7.26,0.0,0.0,648.48,858.65,1507.13,689.09,654.65,146.21,498.22,209.51,237.7,128.39,30.08,7.26,1.04,21.26,15.15,,2.58,0.42,4.43,0.0,15.15,3043.83,34.44,11.31,5896.0,0.0,0.0,5896.0,0.0,223.75,3.0,19.0,6.0,12.0,6.0,3196.0,319.0,wknd
3/19/2022 7:00,3220.27,0.0,7.16,0.0,0.0,639.15,832.64,1471.79,688.96,839.43,271.73,558.25,206.12,236.09,127.89,30.13,7.16,1.06,21.51,15.21,,2.53,0.41,4.37,0.0,15.21,3171.96,35.89,11.31,5803.6,0.0,0.0,5803.6,0.0,220.1,3.0,19.0,7.0,12.0,6.0,3197.0,319.0,wknd
3/19/2022 8:00,3311.2,0.0,7.06,0.0,0.0,652.7,855.87,1508.56,690.11,888.0,323.88,566.42,207.4,237.9,127.39,30.02,7.06,1.06,21.51,15.27,,2.64,0.42,4.39,0.0,15.27,3281.31,37.21,11.34,5764.0,0.0,0.0,5764.0,0.0,224.54,3.0,19.0,8.0,12.0,6.0,3198.0,319.0,wknd
3/19/2022 9:00,3286.25,0.0,6.96,0.0,0.0,651.27,853.66,1504.93,691.34,866.1,309.39,561.55,212.18,239.06,127.64,29.85,6.96,1.03,21.51,15.32,,2.47,0.42,4.4,0.0,15.32,3241.71,36.75,11.34,5720.0,0.0,0.0,5720.0,0.0,223.88,3.0,19.0,9.0,12.0,6.0,3199.0,319.0,wknd
3/19/2022 10:00,3239.93,0.0,6.88,0.0,0.0,661.18,855.42,1516.6,692.57,816.21,309.19,513.97,214.34,238.59,127.1,29.64,6.88,1.03,21.51,15.33,,2.64,0.45,4.52,0.0,15.33,3202.73,36.34,11.35,5843.2,0.0,0.0,5843.2,0.0,214.54,3.0,19.0,10.0,12.0,6.0,31910.0,319.0,wknd
3/19/2022 11:00,3221.54,0.0,6.8,0.0,0.0,654.77,878.02,1532.79,693.8,786.66,309.5,493.39,215.21,240.64,128.61,29.45,6.8,1.05,21.51,15.33,,2.64,0.43,4.73,0.0,15.33,3183.39,36.15,11.36,5808.0,0.0,0.0,5808.0,0.0,208.3,3.0,19.0,11.0,12.0,6.0,31911.0,319.0,wknd
3/19/2022 12:00,3210.36,0.0,6.71,0.0,0.0,659.79,862.24,1522.02,695.03,787.52,309.34,499.72,216.75,241.21,129.13,29.37,6.71,1.03,21.51,15.33,,2.68,0.44,4.57,0.0,15.33,3184.52,36.27,11.39,5808.0,0.0,0.0,5808.0,0.0,205.79,3.0,19.0,12.0,12.0,6.0,31912.0,319.0,wknd
3/19/2022 13:00,3208.49,0.0,6.63,0.0,0.0,657.54,849.32,1506.86,696.26,795.2,301.99,514.21,217.38,245.44,127.24,29.24,6.63,0.98,21.45,15.34,,2.42,0.41,4.47,0.0,15.34,3174.56,36.16,11.39,5777.2,0.0,0.0,5777.2,0.0,210.18,3.0,19.0,13.0,12.0,6.0,31913.0,319.0,wknd
3/19/2022 14:00,3245.84,0.0,6.55,0.0,0.0,653.35,827.5,1480.84,697.51,854.99,296.36,567.3,229.01,238.67,129.67,29.18,6.55,1.32,20.95,15.34,,2.66,0.3,4.45,0.0,15.34,3204.05,36.5,11.39,5852.0,0.0,0.0,5852.0,0.0,212.5,3.0,19.0,14.0,12.0,6.0,31914.0,319.0,wknd
3/19/2022 15:00,3184.02,0.0,6.47,0.0,0.0,637.14,800.15,1437.29,699.13,841.88,291.72,567.21,235.18,234.82,128.78,29.13,6.47,1.41,20.84,15.34,,2.48,0.26,4.48,0.0,15.34,3144.52,35.79,11.38,5900.4,0.0,0.0,5900.4,0.0,205.72,3.0,19.0,15.0,12.0,6.0,31915.0,319.0,wknd
3/19/2022 16:00,3139.13,0.0,6.38,0.0,0.0,654.09,810.38,1464.46,700.88,770.91,222.36,556.36,230.79,235.21,127.44,29.2,6.38,1.32,20.84,15.34,,2.46,0.3,4.47,0.0,15.34,3105.06,35.33,11.38,5781.6,0.0,0.0,5781.6,0.0,202.88,3.0,19.0,16.0,12.0,6.0,31916.0,319.0,wknd
3/19/2022 17:00,3180.26,0.0,6.3,0.0,0.0,638.93,794.48,1433.41,702.63,844.64,297.62,554.22,232.58,234.08,127.57,29.29,6.3,1.34,20.84,15.34,,2.4,0.27,4.48,0.0,15.34,3156.46,36.0,11.41,5684.8,0.0,0.0,5684.8,0.0,199.58,3.0,19.0,17.0,12.0,6.0,31917.0,319.0,wknd
3/19/2022 18:00,3223.93,0.0,6.23,0.0,0.0,646.66,822.98,1469.64,704.38,845.28,297.04,554.4,231.57,233.39,127.92,29.38,6.23,1.37,20.84,15.31,,2.61,0.25,4.49,0.0,15.31,3186.75,36.38,11.41,5878.4,0.0,0.0,5878.4,0.0,204.64,3.0,19.0,18.0,12.0,6.0,31918.0,319.0,wknd
3/19/2022 19:00,3208.34,0.0,6.16,0.0,0.0,640.6,812.95,1453.55,706.13,846.04,290.75,552.63,231.88,230.46,128.12,29.37,6.16,1.37,20.84,15.28,,2.47,0.28,4.38,0.0,15.28,3176.99,36.27,11.42,5759.6,0.0,0.0,5759.6,0.0,202.61,3.0,19.0,19.0,12.0,6.0,31919.0,319.0,wknd
3/19/2022 20:00,3211.88,0.0,6.09,0.0,0.0,642.6,804.62,1447.22,707.88,852.3,307.22,541.52,231.68,232.54,129.1,29.35,6.09,1.37,20.84,15.25,,2.51,0.39,4.4,0.0,15.25,3176.86,36.27,11.42,5816.8,0.0,0.0,5816.8,0.0,204.48,3.0,19.0,20.0,12.0,6.0,31920.0,319.0,wknd
3/19/2022 21:00,3125.57,0.0,6.02,0.0,0.0,627.27,787.1,1414.37,709.64,796.99,302.62,484.68,232.38,235.98,128.32,29.34,6.02,1.36,20.76,15.22,,2.5,0.41,4.62,0.0,15.22,3086.78,35.2,11.4,5816.8,0.0,0.0,5816.8,0.0,204.57,3.0,19.0,21.0,12.0,6.0,31921.0,319.0,wknd
3/19/2022 22:00,3132.41,0.0,5.95,0.0,0.0,617.63,804.91,1422.54,711.09,798.54,308.1,479.32,231.55,234.48,128.51,29.34,5.95,1.35,20.41,15.16,,2.32,0.44,4.67,0.0,15.16,3096.31,35.31,11.4,5618.8,0.0,0.0,5618.8,0.0,200.25,3.0,19.0,22.0,12.0,6.0,31922.0,319.0,wknd
3/19/2022 23:00,3185.15,0.0,5.89,0.0,0.0,646.03,875.19,1521.22,711.84,745.22,305.05,437.78,228.94,235.13,128.67,29.42,5.89,1.35,20.38,15.02,,2.75,0.41,4.68,0.0,15.02,3155.69,36.0,11.41,5891.6,0.0,0.0,5891.6,0.0,206.86,3.0,19.0,23.0,12.0,6.0,31923.0,319.0,wknd
3/20/2022 0:00,3169.85,0.0,5.83,0.0,0.0,647.32,865.08,1512.39,712.57,737.38,304.21,431.42,228.89,234.37,128.3,29.54,5.83,1.35,20.38,14.87,,2.61,0.42,4.65,0.0,14.87,3135.74,35.77,11.41,5944.4,0.0,0.0,5944.4,0.0,207.5,3.0,20.0,0.0,12.0,7.0,3200.0,320.0,wknd
3/20/2022 1:00,3084.45,0.0,5.78,0.0,0.0,619.35,826.12,1445.47,713.3,723.75,308.71,409.29,227.11,235.43,126.92,29.64,5.78,1.31,20.38,14.72,,2.68,0.4,4.63,0.0,14.72,3046.57,34.74,11.4,5935.6,0.0,0.0,5935.6,0.0,201.92,3.0,20.0,1.0,12.0,7.0,3201.0,320.0,wknd
3/20/2022 2:00,2924.37,0.0,5.72,0.0,0.0,601.69,765.69,1367.38,714.03,653.26,288.64,363.57,227.49,234.16,127.25,29.69,5.72,1.33,20.38,14.58,,2.2,0.41,4.54,0.0,14.58,2898.35,33.05,11.4,5759.6,0.0,0.0,5759.6,0.0,189.69,3.0,20.0,2.0,12.0,7.0,3202.0,320.0,wknd
3/20/2022 3:00,2948.99,0.0,5.66,0.0,0.0,605.23,757.72,1362.95,714.3,675.7,309.09,365.04,229.61,233.77,127.73,29.79,5.66,1.31,20.38,14.43,,2.45,0.4,4.43,0.0,14.43,2918.09,33.27,11.4,5777.2,0.0,0.0,5777.2,0.0,196.04,3.0,20.0,3.0,12.0,7.0,3203.0,320.0,wknd
3/20/2022 4:00,2940.32,0.0,5.6,0.0,0.0,605.02,771.38,1376.4,701.66,649.4,279.68,362.07,230.47,237.36,128.47,29.83,5.6,1.3,20.38,14.28,,2.4,0.4,4.48,0.0,14.28,2908.18,33.16,11.4,5772.8,0.0,0.0,5772.8,0.0,212.86,3.0,20.0,4.0,12.0,7.0,3204.0,320.0,wknd
3/20/2022 5:00,2886.77,0.0,5.54,0.0,0.0,590.35,750.54,1340.89,683.13,628.78,252.75,363.37,231.57,234.85,127.62,29.86,5.54,1.28,20.36,14.13,,2.22,0.39,4.43,0.0,14.13,2858.76,32.59,11.4,5764.0,0.0,0.0,5764.0,0.0,233.98,3.0,20.0,5.0,12.0,7.0,3205.0,320.0,wknd
3/20/2022 6:00,2978.71,0.0,5.48,0.0,0.0,603.49,767.27,1370.76,664.6,693.48,321.53,366.37,230.92,229.3,127.99,29.87,5.48,1.4,20.32,14.14,,2.36,0.41,4.57,0.0,14.14,2937.73,33.5,11.4,5838.8,0.0,0.0,5838.8,0.0,249.86,3.0,20.0,6.0,12.0,7.0,3206.0,320.0,wknd
3/20/2022 7:00,2994.74,0.0,5.43,0.0,0.0,610.82,777.8,1388.62,646.07,689.95,316.91,366.44,227.85,230.6,127.78,29.86,5.43,1.4,20.32,14.35,,2.52,0.41,4.7,0.0,14.35,2967.38,33.83,11.4,5887.2,0.0,0.0,5887.2,0.0,270.1,3.0,20.0,7.0,12.0,7.0,3207.0,320.0,wknd
3/20/2022 8:00,2866.05,0.0,5.37,0.0,0.0,597.06,762.77,1359.83,627.81,631.47,306.78,320.11,225.97,202.49,125.74,29.83,5.37,1.66,20.32,14.55,,2.4,0.41,4.64,0.0,14.55,2829.04,32.26,11.4,5816.8,0.0,0.0,5816.8,0.0,246.93,3.0,20.0,8.0,12.0,7.0,3208.0,320.0,wknd
3/20/2022 9:00,2733.41,0.0,5.32,0.0,0.0,583.38,742.74,1326.12,642.55,598.2,307.7,289.22,223.61,160.0,107.09,39.01,5.32,1.46,20.32,14.76,,2.31,0.42,3.98,0.0,14.76,2710.71,30.91,11.4,5588.0,0.0,0.0,5588.0,0.0,166.54,3.0,20.0,9.0,12.0,7.0,3209.0,320.0,wknd
3/20/2022 10:00,2864.93,0.0,5.27,0.0,0.0,602.18,768.74,1370.92,662.22,600.7,307.91,292.18,216.21,228.63,126.42,29.75,5.27,1.3,20.32,14.97,,2.42,0.39,4.4,0.0,14.97,2839.13,32.37,11.4,5645.2,0.0,0.0,5645.2,0.0,231.09,3.0,20.0,10.0,12.0,7.0,32010.0,320.0,wknd
3/20/2022 11:00,2859.28,0.0,5.21,0.0,0.0,603.19,774.29,1377.48,665.57,595.96,304.94,293.03,205.43,232.67,128.42,29.59,5.21,1.25,20.32,15.18,,2.34,0.41,4.58,0.0,15.18,2818.94,32.11,11.39,5728.8,0.0,0.0,5728.8,0.0,220.28,3.0,20.0,11.0,12.0,7.0,32011.0,320.0,wknd
3/20/2022 12:00,2831.65,0.0,5.16,0.0,0.0,594.33,759.81,1354.15,670.79,593.72,303.46,298.29,207.34,232.21,130.11,29.63,5.16,1.34,20.32,15.38,,2.31,0.41,4.55,0.0,15.38,2809.08,31.98,11.38,5728.8,0.0,0.0,5728.8,0.0,212.99,3.0,20.0,12.0,12.0,7.0,32012.0,320.0,wknd
3/20/2022 13:00,3010.35,0.0,5.1,0.0,0.0,642.56,876.56,1519.11,676.03,592.49,301.63,294.49,211.8,228.75,130.34,29.52,5.1,1.39,20.64,15.59,,2.76,0.41,4.59,0.0,15.59,2978.08,33.94,11.4,5821.2,0.0,0.0,5821.2,0.0,222.72,3.0,20.0,13.0,12.0,7.0,32013.0,320.0,wknd
3/20/2022 14:00,3072.06,0.0,5.06,0.0,0.0,642.67,860.55,1503.22,681.26,686.93,303.99,383.06,210.55,217.27,128.41,29.6,5.06,1.55,21.06,15.66,,2.67,0.4,4.58,0.0,15.66,3037.42,34.61,11.4,5693.6,0.0,0.0,5693.6,0.0,200.64,3.0,20.0,14.0,12.0,7.0,32014.0,320.0,wknd
3/20/2022 15:00,3107.1,0.0,5.02,0.0,0.0,640.23,846.34,1486.58,686.5,739.82,297.71,447.42,214.4,215.82,127.35,29.42,5.02,1.62,21.07,15.56,,2.59,0.41,4.58,0.0,15.56,3076.79,35.06,11.4,5887.2,0.0,0.0,5887.2,0.0,194.21,3.0,20.0,15.0,12.0,7.0,32015.0,320.0,wknd
3/20/2022 16:00,3147.64,0.0,4.97,0.0,0.0,645.53,856.35,1501.88,691.73,755.93,299.82,450.77,215.6,219.65,128.74,29.37,4.97,1.5,21.07,15.45,,2.69,0.45,4.57,0.0,15.45,3106.45,35.4,11.4,5909.2,0.0,0.0,5909.2,0.0,198.1,3.0,20.0,16.0,12.0,7.0,32016.0,320.0,wknd
3/20/2022 17:00,3185.62,0.0,4.93,0.0,0.0,645.98,859.52,1505.5,696.9,782.42,296.33,478.39,219.85,227.05,128.43,29.47,4.93,1.28,21.07,15.35,,2.66,0.42,4.4,0.0,15.35,3156.24,35.99,11.4,5821.2,0.0,0.0,5821.2,0.0,200.79,3.0,20.0,17.0,12.0,7.0,32017.0,320.0,wknd
3/20/2022 18:00,3058.66,0.0,4.89,0.0,0.0,629.27,818.95,1448.22,698.77,705.64,171.13,524.06,226.8,229.88,126.22,29.51,4.89,1.19,21.07,15.24,,2.48,0.41,4.34,0.0,15.24,3027.94,34.54,11.41,5746.4,0.0,0.0,5746.4,0.0,206.03,3.0,20.0,18.0,12.0,7.0,32018.0,320.0,wknd
3/20/2022 19:00,3107.28,0.0,4.85,0.0,0.0,631.64,807.16,1438.8,698.77,765.22,175.57,571.9,222.77,231.09,127.34,29.49,4.85,1.16,21.07,15.14,,2.49,0.42,4.3,0.0,15.14,3077.39,35.11,11.41,5662.8,0.0,0.0,5662.8,0.0,204.49,3.0,20.0,19.0,12.0,7.0,32019.0,320.0,wknd
3/20/2022 20:00,3239.36,0.0,4.81,0.0,0.0,626.37,801.89,1428.26,698.77,901.06,317.36,570.22,222.59,231.52,126.39,29.53,4.81,1.16,21.07,15.03,,2.47,0.4,4.29,0.0,15.03,3195.86,36.46,11.41,5750.8,0.0,0.0,5750.8,0.0,211.28,3.0,20.0,20.0,12.0,7.0,32020.0,320.0,wknd
3/20/2022 21:00,3250.93,0.0,4.77,0.0,0.0,630.76,803.74,1434.51,698.77,898.27,304.77,573.99,227.65,233.39,126.07,29.6,4.77,1.13,21.0,14.93,,2.59,0.41,4.31,0.0,14.93,3216.71,36.8,11.44,5856.4,0.0,0.0,5856.4,0.0,219.39,3.0,20.0,21.0,12.0,7.0,32021.0,320.0,wknd
3/20/2022 22:00,3218.94,0.0,4.7,0.0,0.0,619.85,790.08,1409.93,698.77,899.9,306.59,576.22,229.63,221.59,127.03,29.61,4.7,1.36,20.95,14.85,,2.53,0.39,4.32,0.0,14.85,3187.74,36.54,11.46,5737.6,0.0,0.0,5737.6,0.0,210.35,3.0,20.0,22.0,12.0,7.0,32022.0,320.0,wknd
3/20/2022 23:00,3204.42,0.0,4.59,0.0,0.0,615.81,789.67,1405.48,698.77,887.83,304.92,566.79,225.83,224.03,126.92,29.65,4.59,1.31,20.95,14.81,,2.43,0.39,4.29,0.0,14.81,3177.93,36.43,11.46,6006.0,0.0,0.0,6006.0,0.0,212.34,3.0,20.0,23.0,12.0,7.0,32023.0,320.0,wknd
3/21/2022 0:00,3207.7,0.0,4.49,1038.75,247.5,619.38,797.33,1416.71,698.71,883.16,305.55,562.05,222.5,227.32,127.06,29.61,4.49,1.23,20.95,14.76,,2.49,0.43,4.41,0.0,14.76,3177.93,36.44,11.47,5997.2,0.0,0.0,5997.2,0.0,-38.37,3.0,21.0,0.0,13.0,1.0,3210.0,321.0,week <> 17-20
3/21/2022 1:00,3131.32,0.0,4.39,1038.75,247.5,621.03,803.33,1424.36,695.39,794.15,213.05,559.06,223.57,229.46,126.53,29.63,4.39,1.22,20.95,14.72,,2.47,0.43,4.41,0.0,14.72,3098.78,35.53,11.47,5843.2,0.0,0.0,5843.2,0.0,-30.08,3.0,21.0,1.0,13.0,1.0,3211.0,321.0,week <> 17-20
3/21/2022 2:00,3183.24,0.0,4.28,1038.75,247.5,627.18,815.39,1442.56,690.16,821.69,223.69,575.27,224.78,231.33,126.28,29.61,4.28,1.21,20.95,14.68,,2.64,0.4,4.57,0.0,14.68,3147.55,36.04,11.45,5808.0,0.0,0.0,5808.0,0.0,-18.67,3.0,21.0,2.0,13.0,1.0,3212.0,321.0,week <> 17-20
3/21/2022 3:00,3277.37,0.0,4.18,1038.75,247.5,626.01,821.28,1447.28,684.94,907.65,317.53,574.73,226.4,229.65,126.19,29.65,4.18,1.21,20.95,14.63,,2.63,0.44,4.63,0.0,14.63,3246.22,37.16,11.45,5869.6,0.0,0.0,5869.6,0.0,-9.99,3.0,21.0,3.0,13.0,1.0,3213.0,321.0,week <> 17-20
3/21/2022 4:00,3280.32,0.0,4.08,1038.75,247.5,622.87,829.35,1452.22,679.71,908.14,308.12,577.43,227.6,231.63,126.29,29.61,4.08,1.16,20.93,14.59,,2.6,0.4,4.59,0.0,14.59,3246.25,37.16,11.45,5874.0,0.0,0.0,5874.0,0.0,-7.24,3.0,21.0,4.0,13.0,1.0,3214.0,321.0,week <> 17-20
3/21/2022 5:00,3286.49,0.0,1.04,1038.75,247.5,623.94,832.13,1456.07,674.49,905.61,299.97,580.66,223.84,234.43,126.33,29.62,1.04,1.1,20.38,14.55,,2.53,0.48,4.57,0.0,14.55,3246.69,37.2,11.46,5794.8,0.0,0.0,5794.8,0.0,2.82,3.0,21.0,5.0,13.0,1.0,3215.0,321.0,week <> 17-20
3/21/2022 6:00,3104.57,0.0,0.0,1038.75,247.5,615.16,813.39,1428.54,564.95,886.87,302.83,560.88,217.85,66.63,38.33,166.33,0.0,0.55,20.15,14.55,,2.53,0.49,3.75,0.0,14.55,3078.86,35.29,11.46,5790.4,0.0,0.0,5790.4,0.0,-23.3,3.0,21.0,6.0,13.0,1.0,3216.0,321.0,week <> 17-20
3/21/2022 7:00,3054.52,0.0,0.0,1038.75,247.5,614.58,806.39,1420.97,517.85,895.68,305.06,569.27,210.03,1.36,-7.66,245.94,0.0,0.17,20.15,14.6,,2.39,0.5,3.15,0.0,14.6,3029.58,34.73,11.46,5416.4,0.0,0.0,5416.4,0.0,-27.48,3.0,21.0,7.0,13.0,1.0,3217.0,321.0,week <> 17-20
3/21/2022 8:00,2963.82,0.0,0.0,1038.75,247.5,600.73,784.54,1385.27,509.22,873.54,289.12,577.36,185.78,1.34,-6.56,247.6,0.0,0.13,20.15,14.66,,2.39,0.5,2.52,0.0,14.66,2930.74,33.6,11.46,5280.0,0.0,0.0,5280.0,0.0,-51.7,3.0,21.0,8.0,13.0,1.0,3218.0,321.0,week <> 17-20
3/21/2022 9:00,3007.12,0.0,0.0,1038.75,247.5,610.19,776.96,1387.15,505.31,867.85,288.71,583.51,154.55,1.31,-4.01,332.28,0.0,0.03,20.15,14.71,,2.32,0.5,2.53,0.0,14.71,2970.34,34.05,11.46,5064.4,0.0,0.0,5064.4,0.0,-0.68,3.0,21.0,9.0,13.0,1.0,3219.0,321.0,week <> 17-20
3/21/2022 10:00,3015.47,95.74,0.0,1038.75,247.5,614.9,775.66,1390.56,510.61,831.08,278.84,561.91,76.57,1.29,-1.33,351.68,0.0,0.14,20.15,14.76,,2.45,0.49,2.53,0.0,14.76,2989.7,34.26,11.46,4769.6,0.0,0.0,4769.6,0.0,-60.03,3.0,21.0,10.0,13.0,1.0,32110.0,321.0,week <> 17-20
3/21/2022 11:00,3159.62,317.12,0.0,1038.75,247.5,597.66,751.69,1349.35,516.16,806.07,273.55,553.58,101.77,1.26,1.49,351.27,0.0,0.14,20.15,14.82,,1.92,0.49,2.53,0.0,14.82,3127.29,35.83,11.46,4804.8,24.75,0.0,4829.55,0.01,-76.57,3.0,21.0,11.0,13.0,1.0,32111.0,321.0,week <> 17-20
3/21/2022 12:00,2949.71,63.1,0.0,1038.75,247.5,623.1,761.91,1385.02,521.71,833.31,267.97,586.28,121.07,1.24,2.57,350.76,0.0,0.15,19.26,14.87,,2.39,0.56,2.54,0.0,14.87,2929.68,33.56,11.46,4919.2,0.0,0.0,4919.2,0.0,-100.92,3.0,21.0,12.0,13.0,1.0,32112.0,321.0,week <> 17-20
3/21/2022 13:00,2943.35,30.69,0.0,1038.75,247.5,615.5,765.5,1381.0,527.26,831.67,263.41,586.86,133.78,1.21,3.96,349.31,0.0,0.12,11.61,14.92,,2.33,0.47,2.49,0.0,14.92,2909.8,33.31,11.45,4826.8,0.0,0.0,4826.8,0.0,-74.76,3.0,21.0,13.0,13.0,1.0,32113.0,321.0,week <> 17-20
3/21/2022 14:00,3142.49,300.65,0.12,1038.75,247.5,600.7,747.76,1348.47,532.8,782.47,217.66,582.3,140.16,1.21,5.33,348.21,0.12,0.18,9.87,14.91,,2.07,0.37,2.53,0.0,14.91,3107.3,35.54,11.44,4910.4,0.0,0.0,4910.4,0.0,-69.4,3.0,21.0,14.0,13.0,1.0,32114.0,321.0,week <> 17-20
3/21/2022 15:00,3664.23,943.34,5.78,1038.75,247.5,582.36,725.3,1307.66,538.35,778.47,217.07,576.57,143.97,1.23,5.78,347.37,5.78,0.18,9.87,14.81,,1.53,0.29,2.54,0.0,14.81,3630.3,41.51,11.43,3810.4,1102.75,0.0,4913.15,0.11,-151.08,3.0,21.0,15.0,13.0,1.0,32115.0,321.0,week <> 17-20
3/21/2022 16:00,3195.09,478.24,12.11,1038.75,247.5,590.87,725.94,1316.82,495.6,759.82,192.26,573.5,146.52,1.25,5.39,285.63,12.11,0.21,9.87,14.71,,1.74,0.31,2.48,0.0,14.71,3155.86,36.08,11.43,2833.6,2194.5,92.4,4935.7,0.44,-102.89,3.0,21.0,16.0,13.0,1.0,32116.0,321.0,week <> 17-20
3/21/2022 17:00,3201.5,433.74,13.26,1038.75,247.5,605.11,747.32,1352.43,488.09,827.44,268.86,572.29,148.68,1.28,5.22,243.28,13.26,0.19,9.87,14.62,,2.26,0.28,2.5,0.0,14.62,3176.29,36.32,11.43,5038.0,85.25,0.0,5123.25,0.02,-147.7,3.0,21.0,17.0,13.0,1.0,32117.0,321.0,week 17-20
3/21/2022 18:00,3659.53,1156.32,19.65,1038.75,247.5,350.29,431.31,781.6,499.81,844.28,260.46,596.12,150.13,1.3,5.28,243.96,19.65,0.31,9.87,14.52,,2.15,1.02,2.5,0.0,14.52,3610.41,41.29,11.44,2882.0,2582.25,224.4,5239.85,0.22,130.02,3.0,21.0,18.0,13.0,1.0,32118.0,321.0,week 17-20
3/21/2022 19:00,3769.3,1888.2,24.69,1038.75,247.5,0.0,0.0,0.0,511.53,865.88,259.44,614.5,151.84,1.32,4.09,244.54,24.69,0.4,9.87,14.42,,1.2,1.08,2.53,0.0,14.42,3728.84,42.64,11.44,0.0,6110.5,959.2,5151.3,0.31,256.19,3.0,21.0,19.0,13.0,1.0,32119.0,321.0,week 17-20
3/21/2022 20:00,3616.3,1899.33,23.09,1038.75,247.5,0.0,0.0,0.0,523.25,864.34,254.49,616.08,150.13,1.35,3.13,245.18,23.09,0.37,8.3,14.32,,1.04,0.32,2.5,0.0,14.32,3578.28,40.7,11.37,0.0,6179.25,1029.6,5149.65,0.32,81.89,3.0,21.0,20.0,13.0,1.0,32120.0,321.0,week 17-20
3/21/2022 21:00,3777.56,1910.45,24.44,1038.75,247.5,0.0,0.0,0.0,543.66,865.88,261.89,606.34,150.13,20.67,37.75,245.32,24.44,0.54,0.94,14.22,,1.22,1.37,3.01,0.0,14.22,3736.03,42.48,11.37,0.0,6201.25,937.2,5264.05,0.32,210.07,3.0,21.0,21.0,13.0,1.0,32121.0,321.0,week <> 17-20
3/21/2022 22:00,3922.13,1921.58,23.16,1038.75,247.5,0.0,0.0,0.0,660.26,868.2,262.56,605.66,158.37,124.6,90.75,265.49,23.16,1.02,0.0,14.23,,1.24,0.62,3.33,0.0,14.23,3874.34,44.06,11.37,0.0,6245.25,1095.6,5149.65,0.32,224.59,3.0,21.0,22.0,13.0,1.0,32122.0,321.0,week <> 17-20
3/21/2022 23:00,4204.2,1932.7,23.56,1038.75,247.5,0.0,0.0,0.0,942.12,857.86,260.78,598.79,206.58,354.63,127.74,193.01,23.56,1.52,0.0,14.38,,1.12,0.87,3.65,0.0,14.38,4160.23,47.31,11.37,0.0,6330.5,1016.4,5314.1,0.32,224.01,3.0,21.0,23.0,13.0,1.0,32123.0,321.0,week <> 17-20
3/22/2022 0:00,4059.22,1943.83,24.06,1911.25,533.33,0.0,0.0,0.0,811.15,839.67,270.97,566.18,201.15,347.11,136.25,51.33,24.06,1.64,0.0,14.52,,1.14,0.47,4.68,0.0,14.52,4012.05,45.6,11.37,0.0,6377.25,704.0,5673.25,0.32,-68.76,3.0,22.0,0.0,13.0,2.0,3220.0,322.0,week <> 17-20
3/22/2022 1:00,4040.12,1954.96,24.2,1911.25,533.33,0.0,0.0,0.0,746.25,834.85,264.39,565.24,204.47,276.46,134.73,29.73,24.2,1.29,0.0,14.67,,1.06,0.73,4.79,0.0,14.67,3992.36,45.39,11.37,0.0,6399.25,871.2,5528.05,0.32,-29.28,3.0,22.0,1.0,13.0,2.0,3221.0,322.0,week <> 17-20
3/22/2022 2:00,4008.48,1962.97,24.28,1911.25,533.33,0.0,0.0,0.0,701.55,834.95,265.09,564.94,210.16,251.51,133.61,29.7,24.28,1.45,0.0,14.81,,0.87,0.35,4.84,0.0,14.81,3963.01,45.07,11.37,0.0,6418.5,862.4,5556.1,0.32,-24.33,3.0,22.0,2.0,13.0,2.0,3222.0,322.0,week <> 17-20
3/22/2022 3:00,4045.77,1957.32,24.91,1911.25,533.33,0.0,0.0,0.0,698.59,844.81,272.84,566.97,213.25,258.58,132.44,29.78,24.91,1.43,0.0,14.96,,0.98,0.35,4.85,0.0,14.96,4002.53,45.53,11.38,0.0,6446.0,884.4,5561.6,0.32,11.71,3.0,22.0,3.0,13.0,2.0,3223.0,322.0,week <> 17-20
3/22/2022 4:00,4136.47,1950.06,25.87,1911.25,533.33,0.0,0.0,0.0,696.89,836.17,265.15,562.34,218.67,241.24,130.99,29.81,25.87,1.38,0.0,15.11,,1.27,0.71,4.91,0.0,15.11,4081.02,46.39,11.37,0.0,6481.75,1064.8,5416.95,0.32,120.02,3.0,22.0,4.0,13.0,2.0,3224.0,322.0,week <> 17-20
3/22/2022 5:00,4052.17,1942.81,24.95,1911.25,533.33,0.0,0.0,0.0,695.19,806.07,271.84,521.48,219.71,238.54,129.47,29.82,24.95,1.38,0.0,15.25,,1.31,0.29,4.85,0.0,15.25,4012.11,45.62,11.37,0.0,6492.75,941.6,5551.15,0.33,74.77,3.0,22.0,5.0,13.0,2.0,3225.0,322.0,week <> 17-20
3/22/2022 6:00,4057.55,1935.55,25.25,1911.25,533.33,0.0,0.0,0.0,693.5,802.95,272.86,522.16,222.17,239.02,128.71,29.9,25.25,1.38,0.0,15.35,,0.98,0.44,4.84,0.0,15.35,4002.19,45.5,11.37,0.0,6514.75,800.8,5713.95,0.33,92.22,3.0,22.0,6.0,13.0,2.0,3226.0,322.0,week <> 17-20
3/22/2022 7:00,4065.36,1928.29,25.28,1911.25,533.33,0.0,0.0,0.0,691.8,795.28,264.32,526.82,228.61,241.76,130.66,29.84,25.28,1.35,0.0,15.38,,1.18,0.41,4.86,0.0,15.38,4021.08,45.65,11.35,0.0,6523.0,743.6,5779.4,0.33,116.66,3.0,22.0,7.0,13.0,2.0,3227.0,322.0,week <> 17-20
3/22/2022 8:00,4040.84,1921.04,24.73,1911.25,533.33,0.0,0.0,0.0,690.11,774.92,234.69,541.0,239.14,253.03,131.67,29.76,24.73,1.35,0.0,15.42,,1.02,0.38,4.89,0.0,15.42,3991.52,45.31,11.35,0.0,6457.0,651.2,5805.8,0.33,121.44,3.0,22.0,8.0,13.0,2.0,3228.0,322.0,week <> 17-20
3/22/2022 9:00,3898.3,1913.78,23.84,1911.25,533.33,0.0,0.0,0.0,688.71,766.43,225.35,547.12,238.24,228.19,132.19,29.58,23.84,1.55,0.0,15.45,,1.17,0.36,4.9,0.0,15.45,3853.9,43.76,11.35,0.0,6333.25,572.0,5761.25,0.32,-3.96,3.0,22.0,9.0,13.0,2.0,3229.0,322.0,week <> 17-20
3/22/2022 10:00,3780.43,1906.24,23.91,1911.25,533.33,0.0,0.0,0.0,688.38,676.61,240.27,455.18,239.53,230.95,131.93,29.4,23.91,1.42,0.0,15.49,,1.23,0.61,4.83,0.0,15.49,3736.87,42.5,11.37,0.0,6198.5,532.4,5666.1,0.32,-24.13,3.0,22.0,10.0,13.0,2.0,32210.0,322.0,week <> 17-20
3/22/2022 11:00,3592.82,1897.67,22.99,1911.25,533.33,0.0,0.0,0.0,688.16,598.47,236.07,377.7,240.7,235.48,132.14,29.17,22.99,1.4,0.0,15.52,,1.08,0.54,4.81,0.0,15.52,3550.32,40.42,11.39,0.0,6091.25,444.4,5646.85,0.31,-124.81,3.0,22.0,11.0,13.0,2.0,32211.0,322.0,week <> 17-20
3/22/2022 12:00,3623.25,1889.01,23.6,1911.25,533.33,0.0,0.0,0.0,687.93,593.4,233.83,378.04,241.01,236.55,131.98,28.98,23.6,1.4,0.0,15.56,,1.06,0.43,4.91,0.0,15.56,3580.81,40.83,11.4,39.6,5992.25,88.0,5943.85,0.31,-80.43,3.0,22.0,12.0,13.0,2.0,32212.0,322.0,week <> 17-20
3/22/2022 13:00,3696.8,1880.36,25.12,1911.25,533.33,0.0,0.0,0.0,687.7,569.14,174.42,410.53,241.76,232.73,132.65,28.82,25.12,1.47,0.0,15.59,,1.12,0.41,4.96,0.0,15.59,3669.16,41.83,11.4,0.0,5918.0,303.6,5614.4,0.31,26.27,3.0,22.0,13.0,13.0,2.0,32213.0,322.0,week <> 17-20
3/22/2022 14:00,3871.01,1871.7,25.22,1911.25,533.33,0.0,0.0,0.0,687.06,760.9,259.73,528.03,245.94,230.46,130.22,28.69,25.22,1.55,0.0,15.6,,1.1,0.28,4.92,0.0,15.6,3826.32,43.6,11.4,0.0,5887.75,255.2,5632.55,0.31,18.01,3.0,22.0,14.0,13.0,2.0,32214.0,322.0,week <> 17-20
3/22/2022 15:00,3880.56,1863.05,25.41,1911.25,533.33,0.0,0.0,0.0,686.17,741.85,234.53,525.93,245.77,228.53,131.27,28.74,25.41,1.56,0.0,15.56,,1.12,0.54,4.94,0.0,15.56,3836.49,43.74,11.4,0.0,5882.25,272.8,5609.45,0.31,56.16,3.0,22.0,15.0,13.0,2.0,32215.0,322.0,week <> 17-20
3/22/2022 16:00,3891.96,1854.39,25.65,1911.25,533.33,0.0,0.0,0.0,685.28,739.53,229.97,528.7,239.28,235.83,129.74,28.8,25.65,1.47,0.0,15.52,,1.28,0.44,5.01,0.0,15.52,3846.43,43.87,11.4,8.8,5882.25,228.8,5662.25,0.31,79.43,3.0,22.0,16.0,13.0,2.0,32216.0,322.0,week <> 17-20
3/22/2022 17:00,3793.16,1845.73,24.11,1911.25,533.33,0.0,0.0,0.0,684.39,751.0,231.41,531.47,232.78,233.87,131.5,28.87,24.11,1.49,0.0,15.48,,1.16,0.34,4.91,0.0,15.48,3747.66,42.74,11.41,0.0,5890.5,290.4,5600.1,0.31,-21.29,3.0,22.0,17.0,13.0,2.0,32217.0,322.0,week 17-20
3/22/2022 18:00,3856.84,1843.08,24.87,1911.25,533.33,0.0,0.0,0.0,683.5,745.0,223.73,537.77,227.9,231.71,130.47,28.97,24.87,1.51,0.0,15.44,,1.24,0.4,4.94,0.0,15.44,3816.55,43.49,11.39,0.0,5929.0,308.0,5621.0,0.31,51.93,3.0,22.0,18.0,13.0,2.0,32218.0,322.0,week 17-20
3/22/2022 19:00,3914.69,1857.47,24.47,1911.25,533.33,0.0,0.0,0.0,682.61,797.01,236.32,570.65,228.49,233.8,131.72,29.03,24.47,1.55,0.0,15.4,,1.32,0.39,4.94,0.0,15.4,3865.0,43.97,11.38,0.0,5995.0,435.6,5559.4,0.31,44.27,3.0,22.0,19.0,13.0,2.0,32219.0,322.0,week 17-20
3/22/2022 20:00,3940.25,1872.9,25.36,1911.25,533.33,0.0,0.0,0.0,681.72,791.75,230.76,563.69,230.2,232.25,131.57,29.17,25.36,1.55,0.0,15.36,,1.28,0.33,4.93,0.0,15.36,3894.62,44.31,11.38,0.0,6072.0,448.8,5623.2,0.32,60.56,3.0,22.0,20.0,13.0,2.0,32220.0,322.0,week 17-20
3/22/2022 21:00,3993.05,1888.32,25.15,1911.25,533.33,0.0,0.0,0.0,680.83,810.71,246.9,566.7,223.89,233.3,131.8,29.13,25.15,1.58,0.0,15.32,,1.16,0.47,4.96,0.0,15.32,3944.09,44.88,11.38,0.0,6151.75,528.0,5623.75,0.32,79.86,3.0,22.0,21.0,13.0,2.0,32221.0,322.0,week <> 17-20
3/22/2022 22:00,3959.93,1903.75,24.95,1911.25,533.33,0.0,0.0,0.0,679.94,803.64,241.18,562.75,221.91,234.02,131.59,29.26,24.95,1.58,0.0,15.32,,1.1,0.28,4.94,0.0,15.32,3915.01,44.57,11.39,0.0,6187.5,369.6,5817.9,0.32,39.28,3.0,22.0,22.0,13.0,2.0,32222.0,322.0,week <> 17-20
3/22/2022 23:00,3999.61,1919.18,24.86,1911.25,533.33,0.0,0.0,0.0,680.45,808.48,245.03,561.98,221.59,230.51,131.38,29.25,24.86,1.6,0.0,15.35,,1.24,0.61,5.05,0.0,15.35,3954.27,45.01,11.38,0.0,6250.75,567.6,5683.15,0.32,58.18,3.0,22.0,23.0,13.0,2.0,32223.0,322.0,week <> 17-20
3/23/2022 0:00,3470.29,1934.6,21.22,1915.83,503.75,0.0,0.0,0.0,682.17,610.79,239.16,369.61,223.35,232.3,132.62,29.32,21.22,1.61,0.0,15.39,,0.95,0.71,5.01,0.0,15.39,3430.84,39.04,11.38,0.0,6314.0,814.0,5500.0,0.32,-261.02,3.0,23.0,0.0,13.0,3.0,3230.0,323.0,week <> 17-20
3/23/2022 1:00,3378.88,1950.03,22.22,1915.83,503.75,0.0,0.0,0.0,683.88,425.7,172.35,252.48,224.6,234.13,131.16,29.39,22.22,1.57,0.0,15.43,,1.01,0.52,5.05,0.0,15.43,3342.24,38.03,11.38,0.0,6366.25,968.0,5398.25,0.32,-184.48,3.0,23.0,1.0,13.0,3.0,3231.0,323.0,week <> 17-20
3/23/2022 2:00,3937.03,1958.88,25.5,1915.83,503.75,0.0,0.0,0.0,685.6,676.02,251.14,427.08,223.97,238.36,129.73,29.62,25.5,1.51,0.0,15.46,,1.34,0.53,4.98,0.0,15.46,3894.54,44.28,11.37,0.0,6421.25,937.2,5484.05,0.32,112.79,3.0,23.0,2.0,13.0,3.0,3232.0,323.0,week <> 17-20
3/23/2022 3:00,4018.93,1952.63,25.16,1915.83,503.75,0.0,0.0,0.0,687.32,801.82,264.32,538.18,222.63,231.37,129.68,29.66,25.16,1.63,0.0,15.5,,1.18,0.33,4.93,0.0,15.5,3972.25,45.09,11.35,0.0,6457.0,792.0,5665.0,0.32,73.42,3.0,23.0,3.0,13.0,3.0,3233.0,323.0,week <> 17-20
3/23/2022 4:00,4065.94,1945.77,25.28,1915.83,503.75,0.0,0.0,0.0,689.03,832.77,259.04,565.99,221.86,228.67,129.86,29.74,25.28,1.66,0.0,15.54,,1.13,0.34,4.9,0.0,15.54,4011.04,45.5,11.34,0.0,6492.75,919.6,5573.15,0.33,94.61,3.0,23.0,4.0,13.0,3.0,3234.0,323.0,week <> 17-20
3/23/2022 5:00,4104.32,1938.92,25.41,1915.83,503.75,0.0,0.0,0.0,690.75,844.08,268.72,563.07,223.75,231.94,130.08,29.85,25.41,1.62,0.0,15.57,,1.13,0.29,4.91,0.0,15.57,4060.4,46.07,11.35,0.0,6528.5,888.8,5639.7,0.33,126.82,3.0,23.0,5.0,13.0,3.0,3235.0,323.0,week <> 17-20
3/23/2022 6:00,4068.42,1932.07,25.56,1915.83,503.75,0.0,0.0,0.0,646.22,836.86,266.36,562.78,224.04,201.07,118.98,29.93,25.56,1.5,0.0,15.62,,1.07,0.4,4.91,0.0,15.62,4011.03,45.52,11.35,0.0,6523.0,787.6,5735.4,0.33,149.51,3.0,23.0,6.0,13.0,3.0,3236.0,323.0,week <> 17-20
3/23/2022 7:00,4020.84,1925.22,25.16,1915.83,503.75,0.0,0.0,0.0,608.96,836.5,265.05,564.01,223.62,172.25,105.33,29.92,25.16,1.6,0.0,15.68,,1.32,0.47,4.71,0.0,15.68,4053.57,46.02,11.35,0.0,6569.75,1086.8,5482.95,0.33,146.41,3.0,23.0,7.0,13.0,3.0,3237.0,323.0,week <> 17-20
3/23/2022 8:00,4084.28,1918.37,24.71,1915.83,503.75,0.0,0.0,0.0,691.61,835.01,266.02,574.25,218.43,237.44,132.5,29.66,24.71,1.7,0.0,15.74,,1.16,0.37,4.91,0.0,15.74,4031.33,45.8,11.36,0.0,6476.25,778.8,5697.45,0.33,135.54,3.0,23.0,8.0,13.0,3.0,3238.0,323.0,week <> 17-20
3/23/2022 9:00,4029.93,1911.51,24.73,1915.83,503.75,0.0,0.0,0.0,692.93,824.62,256.6,583.15,213.96,238.18,133.11,29.48,24.73,1.65,0.0,15.8,,1.1,0.35,4.88,0.0,15.8,3982.62,45.29,11.37,0.0,6314.0,484.0,5830.0,0.32,97.12,3.0,23.0,9.0,13.0,3.0,3239.0,323.0,week <> 17-20
3/23/2022 10:00,3993.3,1896.66,25.0,1915.83,503.75,0.0,0.0,0.0,694.26,811.73,249.63,583.12,222.42,241.02,133.91,29.21,25.0,1.58,0.0,15.85,,1.22,0.57,4.85,0.0,15.85,3943.39,44.86,11.38,0.0,6135.25,325.6,5809.65,0.31,86.9,3.0,23.0,10.0,13.0,3.0,32310.0,323.0,week <> 17-20
3/23/2022 11:00,3973.58,1870.63,25.02,1915.83,503.75,0.0,0.0,0.0,695.66,803.63,245.69,582.27,226.71,244.05,134.52,29.06,25.02,1.47,0.0,15.76,,1.26,0.33,4.79,0.0,15.76,3924.23,44.68,11.39,13.2,6011.5,88.0,5936.7,0.31,99.91,3.0,23.0,11.0,13.0,3.0,32311.0,323.0,week <> 17-20
3/23/2022 12:00,3855.99,1868.21,24.69,1915.83,503.75,0.0,0.0,0.0,697.93,715.4,155.32,590.61,225.21,237.24,134.45,29.04,24.69,1.57,0.0,15.45,,1.26,0.33,4.81,0.0,15.45,3806.44,43.38,11.4,0.0,5959.25,255.2,5704.05,0.31,70.69,3.0,23.0,12.0,13.0,3.0,32312.0,323.0,week <> 17-20
3/23/2022 13:00,3804.88,1870.13,24.35,1915.83,503.75,0.0,0.0,0.0,700.41,687.77,121.74,586.91,225.3,242.65,135.13,28.84,24.35,1.47,0.0,15.32,,1.19,0.33,4.76,0.0,15.32,3767.13,42.95,11.4,0.0,5923.5,268.4,5655.1,0.31,42.81,3.0,23.0,13.0,13.0,3.0,32313.0,323.0,week <> 17-20
3/23/2022 14:00,3692.34,1872.05,23.75,1915.83,503.75,0.0,0.0,0.0,702.9,689.34,124.7,584.95,225.33,239.24,134.57,28.76,23.75,1.51,0.0,15.18,,1.16,0.29,4.71,0.0,15.18,3648.79,41.6,11.4,0.0,5898.75,132.0,5766.75,0.31,-75.7,3.0,23.0,14.0,13.0,3.0,32314.0,323.0,week <> 17-20
3/23/2022 15:00,3617.11,1873.97,22.86,1915.83,503.75,0.0,0.0,0.0,705.38,698.45,126.23,592.21,225.51,235.76,134.05,28.81,22.86,1.59,0.0,15.04,,1.12,0.32,4.69,0.0,15.04,3569.84,40.7,11.4,0.0,5901.5,316.8,5584.7,0.31,-164.44,3.0,23.0,15.0,13.0,3.0,32315.0,323.0,week <> 17-20
3/23/2022 16:00,3661.59,1875.89,23.01,1915.83,503.75,0.0,0.0,0.0,707.87,738.77,126.43,622.67,223.49,235.58,133.84,28.84,23.01,1.55,0.0,14.91,,1.17,0.33,4.67,0.0,14.91,3629.48,41.4,11.41,0.0,5901.5,365.2,5536.3,0.31,-164.68,3.0,23.0,16.0,13.0,3.0,32316.0,323.0,week <> 17-20
3/23/2022 17:00,3686.99,1877.81,22.62,1915.83,503.75,0.0,0.0,0.0,710.35,738.73,127.91,618.76,226.69,236.19,133.63,28.92,22.62,1.53,0.0,14.77,,1.15,0.33,4.65,0.0,14.77,3639.73,41.55,11.42,0.0,5920.75,418.0,5502.75,0.31,-143.64,3.0,23.0,17.0,13.0,3.0,32317.0,323.0,week 17-20
3/23/2022 18:00,3811.57,1879.73,22.84,1915.83,503.75,0.0,0.0,0.0,712.84,833.92,231.88,614.01,229.63,242.3,133.42,29.03,22.84,1.41,0.0,14.63,,0.98,0.41,4.74,0.0,14.63,3768.21,43.02,11.42,0.0,5995.0,576.4,5418.6,0.31,-118.66,3.0,23.0,18.0,13.0,3.0,32318.0,323.0,week 17-20
3/23/2022 19:00,3947.52,1882.58,23.95,1915.83,503.75,0.0,0.0,0.0,715.32,848.5,249.34,606.18,231.5,245.4,133.2,29.13,23.95,1.42,0.0,14.49,,1.23,0.32,4.67,0.0,14.49,3896.8,44.53,11.43,0.0,6085.75,475.2,5610.55,0.31,-2.62,3.0,23.0,19.0,13.0,3.0,32319.0,323.0,week 17-20
3/23/2022 20:00,3953.19,1892.39,24.48,1915.83,503.75,0.0,0.0,0.0,717.38,817.61,217.02,604.5,235.56,242.21,132.99,29.16,24.48,1.41,0.0,14.24,,1.29,0.35,4.66,0.0,14.24,3916.69,44.77,11.43,0.0,6154.5,589.6,5564.9,0.32,22.07,3.0,23.0,20.0,13.0,3.0,32320.0,323.0,week 17-20
3/23/2022 21:00,4058.58,1903.62,25.0,1915.83,503.75,0.0,0.0,0.0,715.8,849.19,242.56,603.42,237.72,244.11,132.79,29.3,25.0,1.42,0.0,13.98,,1.2,0.32,4.76,0.0,13.98,4015.11,45.87,11.42,0.0,6250.75,677.6,5573.15,0.32,86.21,3.0,23.0,21.0,13.0,3.0,32321.0,323.0,week <> 17-20
3/23/2022 22:00,4076.47,1914.85,25.1,1915.83,503.75,0.0,0.0,0.0,713.4,860.36,254.52,603.33,237.23,247.1,133.11,29.26,25.1,1.38,0.0,13.71,,1.13,0.3,4.87,0.0,13.71,4024.36,45.92,11.41,0.0,6272.75,655.6,5617.15,0.32,84.1,3.0,23.0,22.0,13.0,3.0,32322.0,323.0,week <> 17-20
3/23/2022 23:00,4067.67,1926.08,25.18,1915.83,503.75,0.0,0.0,0.0,711.0,838.2,234.48,602.65,240.75,247.49,133.69,29.31,25.18,1.36,0.0,13.44,,1.08,0.27,4.84,0.0,13.44,4014.18,45.8,11.41,0.0,6278.25,541.2,5737.05,0.32,88.63,3.0,23.0,23.0,13.0,3.0,32323.0,323.0,week <> 17-20
3/24/2022 0:00,4118.05,1937.32,24.93,1860.42,270.42,0.0,0.0,0.0,708.6,871.6,267.07,603.81,249.59,240.48,132.32,29.64,24.93,1.46,0.0,13.17,,1.03,0.25,4.79,0.0,13.17,4074.82,46.62,11.44,0.0,6399.25,717.2,5682.05,0.32,330.12,3.0,24.0,0.0,13.0,4.0,3240.0,324.0,week <> 17-20
3/24/2022 1:00,3586.12,1948.55,24.51,1860.42,270.42,0.0,0.0,0.0,706.2,359.63,262.97,104.65,247.1,239.96,130.4,29.71,24.51,1.47,0.04,12.9,,1.03,0.22,4.81,0.0,12.9,3552.25,40.71,11.46,0.0,6487.25,721.6,5765.65,0.32,301.32,3.0,24.0,1.0,13.0,4.0,3241.0,324.0,week <> 17-20
3/24/2022 2:00,3760.39,1959.78,23.65,1860.42,270.42,0.0,0.0,0.0,703.79,623.34,267.64,358.35,237.45,241.9,130.69,29.66,23.65,1.4,0.47,12.63,,0.99,0.27,4.82,0.0,12.63,3720.77,42.68,11.47,0.0,6514.75,800.8,5713.95,0.32,203.06,3.0,24.0,2.0,13.0,4.0,3242.0,324.0,week <> 17-20
3/24/2022 3:00,3781.12,1968.12,22.61,1860.42,270.42,0.0,0.0,0.0,698.9,749.85,271.64,472.81,228.9,242.38,130.34,29.69,22.61,1.41,0.58,12.37,,0.94,0.28,4.83,0.0,12.37,3740.5,42.93,11.48,0.0,6536.75,827.2,5709.55,0.32,93.84,3.0,24.0,3.0,13.0,4.0,3243.0,324.0,week <> 17-20
3/24/2022 4:00,3260.76,1959.79,22.17,1860.42,270.42,0.0,0.0,0.0,692.25,297.02,271.94,37.69,224.16,246.48,130.06,29.69,22.17,1.35,0.58,12.11,,0.78,0.42,4.81,0.0,12.11,3226.98,37.04,11.48,0.0,6561.5,910.8,5650.7,0.32,41.28,3.0,24.0,4.0,13.0,4.0,3244.0,324.0,week <> 17-20
3/24/2022 5:00,3262.94,1948.81,20.65,1860.42,270.42,0.0,0.0,0.0,685.6,341.3,262.55,86.19,222.79,249.83,130.54,29.69,20.65,1.3,0.58,11.85,,0.89,0.48,4.83,0.0,11.85,3237.05,37.17,11.48,0.0,6539.5,1038.4,5501.1,0.32,16.82,3.0,24.0,5.0,13.0,4.0,3245.0,324.0,week <> 17-20
3/24/2022 6:00,3318.81,1937.82,18.54,1860.42,270.42,0.0,0.0,0.0,678.95,634.23,180.88,445.41,219.83,227.89,129.18,31.64,18.54,1.71,0.58,11.6,,0.66,0.73,4.87,0.0,11.6,3277.79,37.73,11.51,0.0,6572.5,1254.0,5318.5,0.33,-202.61,3.0,24.0,6.0,13.0,4.0,3246.0,324.0,week <> 17-20
3/24/2022 7:00,3411.54,1926.84,19.62,1860.42,270.42,0.0,0.0,0.0,672.31,643.47,13.47,608.38,216.72,234.92,128.79,29.79,19.62,1.59,0.58,11.34,,0.92,0.69,4.83,0.0,11.34,3376.48,38.86,11.51,0.0,6600.0,1249.6,5350.4,0.33,-101.49,3.0,24.0,7.0,13.0,4.0,3247.0,324.0,week <> 17-20
3/24/2022 8:00,3403.34,1915.85,20.28,1860.42,270.42,0.0,0.0,0.0,665.66,626.47,0.0,614.91,214.84,234.56,128.06,29.42,20.28,1.53,0.58,11.09,,0.78,0.6,4.79,0.0,11.09,3376.43,38.86,11.51,0.0,6476.25,1025.2,5451.05,0.33,-75.06,3.0,24.0,8.0,13.0,4.0,3248.0,324.0,week <> 17-20
3/24/2022 9:00,2566.24,1044.4,16.13,1860.42,270.42,120.68,157.99,278.67,659.01,499.55,0.0,493.47,216.76,237.63,128.76,29.15,16.13,1.5,0.53,10.83,,0.88,0.45,4.84,0.0,10.83,2535.76,29.18,11.51,1724.8,4133.25,475.2,5382.85,0.38,-185.81,3.0,24.0,9.0,13.0,4.0,3249.0,324.0,week <> 17-20
3/24/2022 10:00,3058.87,1710.8,18.56,1860.42,270.42,12.64,14.51,27.15,658.28,496.4,0.0,507.24,219.7,230.12,128.81,31.03,18.56,1.7,0.09,10.57,,0.8,0.98,4.78,0.0,10.57,3029.15,34.73,11.46,1878.8,3811.5,246.4,5443.9,0.22,-104.18,3.0,24.0,10.0,13.0,4.0,32410.0,324.0,week <> 17-20
3/24/2022 11:00,3317.77,1902.62,20.7,1860.42,270.42,0.0,0.0,0.0,679.6,597.85,0.0,617.31,220.94,233.48,129.81,28.86,20.7,1.64,0.0,10.36,,0.86,0.34,4.73,0.0,10.36,3285.71,37.65,11.46,0.0,6039.0,633.6,5405.4,0.31,-132.72,3.0,24.0,11.0,13.0,4.0,32411.0,324.0,week <> 17-20
3/24/2022 12:00,3462.23,1897.02,22.17,1860.42,270.42,0.0,0.0,0.0,687.73,594.14,0.0,612.1,221.81,234.63,130.51,28.85,22.17,1.56,0.0,10.45,,1.15,0.26,4.74,0.0,10.45,3424.06,39.24,11.46,0.0,5984.0,541.2,5442.8,0.3,12.92,3.0,24.0,12.0,13.0,4.0,32412.0,324.0,week <> 17-20
3/24/2022 13:00,3498.57,1891.42,22.39,1860.42,270.42,0.0,0.0,0.0,686.29,601.31,0.0,608.75,221.83,240.54,132.04,28.78,22.39,1.43,0.0,10.61,,1.16,0.24,4.58,0.0,10.61,3463.53,39.69,11.46,0.0,5973.0,721.6,5251.4,0.31,49.14,3.0,24.0,13.0,13.0,4.0,32413.0,324.0,week <> 17-20
3/24/2022 14:00,3318.8,1885.82,20.88,1860.42,270.42,0.0,0.0,0.0,684.84,579.08,0.0,588.54,221.67,240.78,130.09,28.73,20.88,1.5,0.0,10.77,,1.32,0.17,4.54,0.0,10.77,3286.03,37.67,11.46,0.0,5970.25,805.2,5165.05,0.31,-101.36,3.0,24.0,14.0,13.0,4.0,32414.0,324.0,week <> 17-20
3/24/2022 15:00,3339.13,1880.22,20.77,1860.42,270.42,0.0,0.0,0.0,683.39,569.84,0.0,575.21,218.69,242.31,130.5,28.76,20.77,1.47,0.0,10.94,,1.36,0.23,4.56,0.0,10.94,3305.98,37.89,11.46,0.0,5956.5,726.0,5230.5,0.31,-64.74,3.0,24.0,15.0,13.0,4.0,32415.0,324.0,week <> 17-20
3/24/2022 16:00,3378.76,1874.62,21.08,1860.42,270.42,0.0,0.0,0.0,681.95,577.25,0.0,575.55,219.01,241.68,130.98,28.78,21.08,1.48,0.0,11.1,,1.39,0.41,4.69,0.0,11.1,3347.65,38.55,11.52,0.0,5967.5,717.2,5250.3,0.31,-25.47,3.0,24.0,16.0,13.0,4.0,32416.0,324.0,week <> 17-20
3/24/2022 17:00,3381.57,1869.01,20.89,1860.42,270.42,0.0,0.0,0.0,680.5,571.38,0.03,574.16,219.02,241.9,131.46,28.86,20.89,1.56,0.0,11.26,,1.33,0.18,4.85,0.0,11.26,3348.97,38.68,11.55,0.0,6006.0,752.4,5253.6,0.31,-9.74,3.0,24.0,17.0,13.0,4.0,32417.0,324.0,week 17-20
3/24/2022 18:00,3547.42,1866.83,21.01,1860.42,270.42,0.0,0.0,0.0,679.05,719.46,162.66,564.33,217.76,239.29,131.21,28.87,21.01,1.36,0.0,11.42,,1.3,0.25,4.75,0.0,11.42,3507.77,40.56,11.56,0.0,6088.5,558.8,5529.7,0.31,11.66,3.0,24.0,18.0,13.0,4.0,32418.0,324.0,week 17-20
3/24/2022 19:00,3539.0,1883.64,21.14,1860.42,270.42,0.0,0.0,0.0,677.61,727.49,171.16,560.26,215.4,236.4,129.74,28.87,21.14,1.29,0.0,11.56,,1.01,0.2,4.74,0.0,11.56,3508.26,40.46,11.53,0.0,6201.25,677.6,5523.65,0.32,-20.15,3.0,24.0,19.0,13.0,4.0,32419.0,324.0,week 17-20
3/24/2022 20:00,3553.92,1903.39,20.97,1860.42,270.42,0.0,0.0,0.0,676.16,735.19,176.84,557.83,215.34,235.16,128.39,28.92,20.97,1.31,0.0,11.49,,0.89,0.26,4.83,0.0,11.49,3515.1,40.32,11.47,0.0,6292.0,695.2,5596.8,0.32,-31.24,3.0,24.0,20.0,13.0,4.0,32420.0,324.0,week 17-20
3/24/2022 21:00,3589.28,1923.14,20.88,1860.42,270.42,0.0,0.0,0.0,679.93,746.64,181.76,556.74,215.24,239.09,131.07,28.88,20.88,1.23,0.0,11.37,,0.87,0.22,4.8,0.0,11.37,3553.95,40.79,11.48,0.0,6344.25,822.8,5521.45,0.32,-30.86,3.0,24.0,21.0,13.0,4.0,32421.0,324.0,week <> 17-20
