DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
3/24/2022 22:00,3601.94,1934.44,20.72,1860.42,270.42,0.0,0.0,0.0,685.02,746.04,185.3,555.29,214.3,240.65,130.25,29.03,20.72,1.22,0.0,11.51,,0.84,0.17,4.82,0.0,11.51,3564.32,40.95,11.49,0.0,6407.5,981.2,5426.3,0.32,-33.98,3.0,24.0,22.0,13.0,4.0,32422.0,324.0,week <> 17-20
3/24/2022 23:00,3570.88,1936.19,20.92,1860.42,270.42,0.0,0.0,0.0,686.07,749.95,189.85,554.51,213.5,241.92,129.29,29.2,20.92,1.17,0.0,11.85,,0.8,0.17,4.79,0.0,11.85,3535.19,40.68,11.51,0.0,6404.75,809.6,5595.15,0.32,-71.73,3.0,24.0,23.0,13.0,4.0,32423.0,324.0,week <> 17-20
3/25/2022 0:00,3596.67,1938.95,20.95,1904.17,471.67,0.0,0.0,0.0,687.18,755.86,187.13,558.53,212.97,245.0,128.61,29.24,20.95,1.14,0.0,12.17,,0.85,0.38,4.84,0.0,12.17,3566.68,41.2,11.55,0.0,6426.75,866.8,5559.95,0.32,-256.99,3.0,25.0,0.0,13.0,5.0,3250.0,325.0,week <> 17-20
3/25/2022 1:00,3586.89,1941.72,20.83,1904.17,471.67,0.0,0.0,0.0,688.29,759.41,203.69,543.45,211.86,246.27,128.34,29.36,20.83,1.16,0.0,12.48,,0.7,0.18,4.89,0.0,12.48,3557.03,41.12,11.56,0.0,6459.75,783.2,5676.55,0.32,-274.2,3.0,25.0,1.0,13.0,5.0,3251.0,325.0,week <> 17-20
3/25/2022 2:00,3789.29,1944.49,23.46,1904.17,471.67,0.0,0.0,0.0,689.41,772.57,216.81,543.99,211.2,239.27,128.08,29.28,23.46,1.22,0.0,12.79,,1.22,0.67,4.8,0.0,12.79,3754.87,43.4,11.56,0.0,6470.75,567.6,5903.15,0.32,-88.84,3.0,25.0,2.0,13.0,5.0,3252.0,325.0,week <> 17-20
3/25/2022 3:00,3901.15,1947.26,24.84,1904.17,471.67,0.0,0.0,0.0,690.52,756.89,201.7,542.69,207.23,240.17,128.17,29.29,24.84,1.17,0.0,13.1,,1.31,1.12,4.84,0.0,13.1,3863.53,44.65,11.56,0.0,6503.75,629.2,5874.55,0.32,34.82,3.0,25.0,3.0,13.0,5.0,3253.0,325.0,week <> 17-20
3/25/2022 4:00,3907.51,1950.03,24.95,1904.17,471.67,0.0,0.0,0.0,691.63,749.9,190.07,550.55,205.9,239.68,129.33,29.41,24.95,1.19,0.0,13.41,,1.02,0.65,4.8,0.0,13.41,3873.54,44.77,11.56,0.0,6525.75,712.8,5812.95,0.32,44.29,3.0,25.0,4.0,13.0,5.0,3254.0,325.0,week <> 17-20
3/25/2022 5:00,3962.36,1952.79,25.78,1904.17,471.67,0.0,0.0,0.0,692.75,743.03,177.66,555.27,206.59,238.51,130.43,29.5,25.78,1.22,0.0,13.73,,1.37,0.63,4.84,0.0,13.73,3913.02,45.23,11.56,0.0,6558.75,950.4,5608.35,0.32,102.12,3.0,25.0,5.0,13.0,5.0,3255.0,325.0,week <> 17-20
3/25/2022 6:00,3852.96,1950.81,24.08,1904.17,471.67,0.0,0.0,0.0,693.86,733.21,170.24,550.16,207.53,241.37,128.04,29.41,24.08,1.17,0.0,13.95,,1.04,0.15,4.84,0.0,13.95,3824.02,44.2,11.56,0.0,6553.25,866.8,5686.45,0.32,3.41,3.0,25.0,6.0,13.0,5.0,3256.0,325.0,week <> 17-20
3/25/2022 7:00,3792.23,1936.13,23.08,1904.17,471.67,0.0,0.0,0.0,691.99,736.06,179.08,544.58,208.74,242.77,128.0,29.29,23.08,1.15,0.0,13.87,,0.75,0.22,4.81,0.0,13.87,3754.56,43.37,11.55,0.0,6547.75,941.6,5606.15,0.32,-43.61,3.0,25.0,7.0,13.0,5.0,3257.0,325.0,week <> 17-20
3/25/2022 8:00,3511.71,1920.75,20.32,1904.17,471.67,0.0,0.0,0.0,684.68,724.81,172.6,554.01,210.71,239.92,129.53,29.13,20.32,1.22,0.0,13.78,,0.79,0.48,4.64,0.0,13.78,3477.51,40.17,11.55,0.0,6459.75,849.2,5610.55,0.32,-290.2,3.0,25.0,8.0,13.0,5.0,3258.0,325.0,week <> 17-20
3/25/2022 9:00,3629.17,1905.38,22.57,1904.17,471.67,0.0,0.0,0.0,677.33,721.39,171.3,561.58,214.64,237.81,128.88,28.98,22.57,1.27,0.0,13.68,,1.02,0.4,4.74,0.0,13.68,3596.23,41.53,11.55,0.0,6341.5,646.8,5694.7,0.32,-146.6,3.0,25.0,9.0,13.0,5.0,3259.0,325.0,week <> 17-20
3/25/2022 10:00,3738.26,1890.0,23.88,1904.17,471.67,0.0,0.0,0.0,669.98,711.7,168.62,559.92,220.35,235.98,128.86,33.25,23.88,1.38,0.0,13.58,,1.36,0.85,4.82,0.0,13.58,3704.57,42.79,11.55,0.0,6237.0,462.0,5775.0,0.32,-5.09,3.0,25.0,10.0,13.0,5.0,32510.0,325.0,week <> 17-20
3/25/2022 11:00,3778.55,1872.15,24.36,1904.17,471.67,0.0,0.0,0.0,673.44,701.58,166.7,554.95,222.55,238.46,130.15,28.86,24.36,1.28,0.0,14.11,,1.28,0.74,4.77,0.0,14.11,3733.93,43.12,11.55,0.0,6168.25,413.6,5754.65,0.32,59.71,3.0,25.0,11.0,13.0,5.0,32511.0,325.0,week <> 17-20
3/25/2022 12:00,3795.48,1862.84,25.13,1904.17,471.67,0.0,0.0,0.0,684.38,694.27,164.99,550.66,225.83,237.88,130.09,28.8,25.13,1.26,0.0,14.44,,1.0,0.51,4.74,0.0,14.44,3762.94,43.41,11.54,0.0,6118.75,299.2,5819.55,0.32,82.33,3.0,25.0,12.0,13.0,5.0,32512.0,325.0,week <> 17-20
3/25/2022 13:00,3791.15,1860.04,25.42,1904.17,471.67,0.0,0.0,0.0,689.89,654.93,164.44,503.17,226.13,236.46,130.71,28.77,25.42,1.3,0.0,14.92,,1.18,0.7,4.76,0.0,14.92,3753.17,43.3,11.54,0.0,6102.25,308.0,5794.25,0.31,114.62,3.0,25.0,13.0,13.0,5.0,32513.0,325.0,week <> 17-20
3/25/2022 14:00,3559.26,1859.24,24.85,1904.17,471.67,0.0,0.0,0.0,677.46,441.77,164.48,288.4,226.72,233.47,131.04,28.71,24.85,1.28,0.0,15.06,,1.17,0.6,4.73,0.0,15.06,3525.83,40.69,11.54,0.0,6091.25,400.4,5690.85,0.31,109.12,3.0,25.0,14.0,13.0,5.0,32514.0,325.0,week <> 17-20
3/25/2022 15:00,3043.29,1866.65,22.28,1904.17,471.67,0.0,0.0,0.0,686.22,158.0,164.71,8.45,231.97,238.36,129.64,28.73,22.28,1.31,0.0,14.94,,1.04,0.68,4.77,0.0,14.94,3011.71,34.76,11.54,0.0,6094.0,448.8,5645.2,0.31,-139.25,3.0,25.0,15.0,13.0,5.0,32515.0,325.0,week <> 17-20
3/25/2022 16:00,2877.06,1874.72,20.52,1904.17,471.67,0.0,0.0,0.0,692.3,166.54,169.41,11.53,232.0,237.87,129.78,28.8,20.52,1.34,0.0,14.73,,0.88,0.41,4.62,0.0,14.73,2853.65,32.94,11.54,0.0,6099.5,492.8,5606.7,0.31,-328.16,3.0,25.0,16.0,13.0,5.0,32516.0,325.0,week <> 17-20
3/25/2022 17:00,3182.27,1882.78,20.53,1904.17,471.67,0.0,0.0,0.0,698.38,464.91,192.2,287.54,236.62,234.37,129.72,28.86,20.53,1.4,0.0,14.53,,0.92,0.47,4.61,0.0,14.53,3149.86,36.31,11.53,0.0,6118.75,523.6,5595.15,0.31,-335.46,3.0,25.0,17.0,13.0,5.0,32517.0,325.0,week 17-20
3/25/2022 18:00,3687.26,1890.85,23.23,1904.17,471.67,0.0,0.0,0.0,651.61,711.36,248.17,469.8,209.03,236.88,128.79,28.9,23.23,1.24,0.0,14.33,,1.2,1.3,4.64,0.0,14.33,3653.32,42.06,11.51,0.0,6173.75,404.8,5768.95,0.31,-38.22,3.0,25.0,18.0,13.0,5.0,32518.0,325.0,week 17-20
3/25/2022 19:00,3801.16,1898.92,24.04,1904.17,471.67,0.0,0.0,0.0,651.54,752.94,271.72,489.24,213.76,239.49,129.27,29.04,24.04,1.08,0.0,14.12,,0.97,0.61,4.63,0.0,14.12,3761.2,43.24,11.5,0.0,6267.25,453.2,5814.05,0.32,26.09,3.0,25.0,19.0,13.0,5.0,32519.0,325.0,week 17-20
3/25/2022 20:00,3854.74,1906.99,24.18,1904.17,471.67,0.0,0.0,0.0,664.63,781.6,272.67,518.02,210.06,237.63,129.36,29.13,24.18,1.15,0.0,13.92,,1.25,1.07,4.71,0.0,13.92,3810.19,43.76,11.49,0.0,6336.0,532.4,5803.6,0.32,29.86,3.0,25.0,20.0,13.0,5.0,32520.0,325.0,week 17-20
3/25/2022 21:00,3886.38,1915.05,25.07,1904.17,471.67,0.0,0.0,0.0,665.84,755.38,268.05,486.11,205.49,241.43,129.49,29.19,25.07,1.22,0.0,13.71,,1.37,1.05,4.89,0.0,13.71,3839.21,44.04,11.47,0.0,6338.75,462.0,5876.75,0.32,78.43,3.0,25.0,21.0,13.0,5.0,32521.0,325.0,week <> 17-20
3/25/2022 22:00,3749.24,1922.62,23.7,1904.17,471.67,0.0,0.0,0.0,666.26,695.84,283.02,419.51,205.97,243.71,129.61,29.24,23.7,1.19,0.0,13.55,,1.06,0.84,4.83,0.0,13.55,3710.73,42.55,11.47,0.0,6338.75,510.4,5828.35,0.32,-7.15,3.0,25.0,22.0,13.0,5.0,32522.0,325.0,week <> 17-20
3/25/2022 23:00,3786.58,1927.18,24.89,1904.17,471.67,0.0,0.0,0.0,666.68,665.52,280.23,389.53,201.41,242.28,129.73,29.25,24.89,1.17,0.0,13.72,,1.29,1.11,4.79,0.0,13.72,3740.61,42.92,11.47,0.0,6327.75,466.4,5861.35,0.32,55.54,3.0,25.0,23.0,13.0,5.0,32523.0,325.0,week <> 17-20
3/26/2022 0:00,3778.77,1931.23,24.32,1831.67,611.25,0.0,0.0,0.0,667.1,675.56,283.45,394.5,193.97,240.48,129.55,29.27,24.32,1.13,0.0,13.96,,1.2,0.71,4.65,0.0,13.96,3740.98,42.96,11.48,0.0,6336.0,602.8,5733.2,0.32,-106.36,3.0,26.0,0.0,13.0,6.0,3260.0,326.0,wknd
3/26/2022 1:00,3821.84,1935.27,24.49,1831.67,611.25,0.0,0.0,0.0,667.51,709.82,280.82,427.44,194.95,242.03,129.7,29.24,24.49,1.06,0.0,14.2,,1.06,0.46,4.61,0.0,14.2,3779.9,43.35,11.47,0.0,6360.75,624.8,5735.95,0.32,-102.02,3.0,26.0,1.0,13.0,6.0,3261.0,326.0,wknd
3/26/2022 2:00,3922.19,1939.32,26.16,1831.67,611.25,0.0,0.0,0.0,667.93,703.55,266.1,437.78,188.91,232.39,129.86,29.29,26.16,1.38,0.0,14.44,,1.24,1.1,4.64,0.0,14.44,3878.57,44.48,11.47,0.0,6385.5,404.8,5980.7,0.32,0.15,3.0,26.0,2.0,13.0,6.0,3262.0,326.0,wknd
3/26/2022 3:00,3879.58,1943.37,25.3,1831.67,611.25,0.0,0.0,0.0,668.87,721.8,275.85,440.41,185.45,236.41,129.73,29.32,25.3,1.33,0.0,14.69,,1.32,0.48,4.65,0.0,14.69,3839.33,44.06,11.48,0.0,6407.5,321.2,6086.3,0.32,-65.7,3.0,26.0,3.0,13.0,6.0,3263.0,326.0,wknd
3/26/2022 4:00,3921.0,1947.41,25.2,1831.67,611.25,0.0,0.0,0.0,674.27,734.26,285.17,441.86,186.2,239.07,128.56,29.37,25.2,1.19,0.0,14.93,,1.08,0.58,4.67,0.0,14.93,3879.02,44.53,11.48,0.0,6435.0,391.6,6043.4,0.32,-46.19,3.0,26.0,4.0,13.0,6.0,3264.0,326.0,wknd
3/26/2022 5:00,3974.75,1951.46,25.68,1831.67,611.25,0.0,0.0,0.0,680.7,734.99,282.7,444.56,185.51,241.62,128.15,29.58,25.68,1.09,0.0,15.17,,1.44,0.82,4.62,0.0,15.17,3938.13,45.19,11.48,0.0,6473.5,506.0,5967.5,0.32,-3.64,3.0,26.0,5.0,13.0,6.0,3265.0,326.0,wknd
3/26/2022 6:00,3995.13,1952.52,26.19,1831.67,611.25,0.0,0.0,0.0,687.14,742.92,285.18,447.91,185.88,240.8,128.49,29.59,26.19,1.04,0.0,15.38,,1.33,0.9,4.61,0.0,15.38,3947.88,45.3,11.47,0.0,6498.25,567.6,5930.65,0.32,1.3,3.0,26.0,6.0,13.0,6.0,3266.0,326.0,wknd
3/26/2022 7:00,3942.12,1939.33,25.85,1831.67,611.25,0.0,0.0,0.0,693.57,731.44,274.63,451.25,186.21,243.95,128.61,29.65,25.85,1.03,0.0,15.5,,1.28,0.53,4.7,0.0,15.5,3908.39,44.84,11.47,0.0,6520.25,721.6,5798.65,0.32,-33.48,3.0,26.0,7.0,13.0,6.0,3267.0,326.0,wknd
3/26/2022 8:00,3921.6,1924.29,25.82,1831.67,611.25,0.0,0.0,0.0,700.01,694.78,242.74,455.92,186.07,248.85,128.66,29.49,25.82,1.01,0.0,15.61,,1.2,0.75,4.64,0.0,15.61,3869.04,44.4,11.48,0.0,6448.75,585.2,5863.55,0.32,-8.72,3.0,26.0,8.0,13.0,6.0,3268.0,326.0,wknd
3/26/2022 9:00,3888.84,1909.24,25.86,1831.67,611.25,0.0,0.0,0.0,706.44,708.17,255.19,469.09,184.79,249.39,128.65,29.29,25.86,0.97,0.0,15.71,,1.07,0.58,4.61,0.0,15.71,3849.2,44.17,11.48,0.0,6355.25,492.8,5862.45,0.32,-46.26,3.0,26.0,9.0,13.0,6.0,3269.0,326.0,wknd
3/26/2022 10:00,4035.17,1894.2,26.84,1831.67,611.25,0.0,0.0,0.0,712.88,776.5,266.57,531.78,188.44,260.64,129.74,30.18,26.84,0.81,0.0,15.82,,1.55,1.08,4.64,0.0,15.82,3987.4,45.75,11.47,0.0,6226.0,316.8,5909.2,0.32,40.34,3.0,26.0,10.0,13.0,6.0,32610.0,326.0,wknd
3/26/2022 11:00,4002.38,1879.15,25.45,1831.67,611.25,0.0,0.0,0.0,723.96,820.85,266.84,578.45,191.54,259.63,131.15,79.91,25.45,0.89,0.0,15.93,,0.92,0.41,4.66,0.0,15.93,3957.44,45.37,11.46,22.0,6116.0,70.4,6067.6,0.31,-32.83,3.0,26.0,11.0,13.0,6.0,32611.0,326.0,wknd
3/26/2022 12:00,4067.7,1863.74,26.73,1831.67,611.25,0.0,0.0,0.0,698.74,812.91,263.84,571.41,186.69,256.81,132.56,41.89,26.73,0.87,0.0,16.05,,1.41,0.85,4.78,0.0,16.05,4026.23,46.13,11.46,66.0,6047.25,17.6,6095.65,0.31,81.06,3.0,26.0,12.0,13.0,6.0,32612.0,326.0,wknd
3/26/2022 13:00,4056.73,1855.96,27.01,1831.67,611.25,0.0,0.0,0.0,654.1,823.28,262.76,581.15,185.11,255.22,133.79,28.88,27.01,0.93,0.0,15.89,,1.47,0.67,4.91,0.0,15.89,4015.0,45.88,11.43,4.4,6006.0,39.6,5970.8,0.31,112.13,3.0,26.0,13.0,13.0,6.0,32613.0,326.0,wknd
3/26/2022 14:00,4087.01,1862.91,27.26,1831.67,611.25,0.0,0.0,0.0,641.56,818.88,263.07,576.74,183.17,249.18,132.39,28.87,27.26,1.04,0.0,15.61,,1.66,1.04,4.87,0.0,15.61,4034.05,46.04,11.41,189.2,5975.75,0.0,6164.95,0.31,152.41,3.0,26.0,14.0,13.0,6.0,32614.0,326.0,wknd
3/26/2022 15:00,4039.21,1869.87,26.71,1831.67,611.25,0.0,0.0,0.0,631.75,822.43,263.2,575.05,177.06,242.76,131.54,28.92,26.71,1.11,0.0,15.33,,1.57,0.81,4.77,0.0,15.33,3994.62,45.58,11.41,246.4,5962.0,0.0,6208.4,0.31,103.92,3.0,26.0,15.0,13.0,6.0,32615.0,326.0,wknd
3/26/2022 16:00,4043.13,1876.82,26.85,1831.67,611.25,0.0,0.0,0.0,640.02,824.31,269.66,572.67,177.05,241.79,131.65,28.98,26.85,1.17,0.0,15.05,,1.39,0.76,4.81,0.0,15.05,3994.53,45.57,11.41,123.2,5962.0,4.4,6080.8,0.31,90.71,3.0,26.0,16.0,13.0,6.0,32616.0,326.0,wknd
3/26/2022 17:00,4031.78,1883.78,26.58,1831.67,611.25,0.0,0.0,0.0,652.71,815.38,265.35,561.75,187.43,245.64,129.15,29.05,26.58,1.09,0.0,14.77,,1.34,0.68,4.67,0.0,14.77,3994.33,45.55,11.4,35.2,5995.0,4.4,6025.8,0.31,68.66,3.0,26.0,17.0,13.0,6.0,32617.0,326.0,wknd
3/26/2022 18:00,4040.03,1890.74,26.73,1831.67,611.25,0.0,0.0,0.0,660.28,764.25,262.73,514.68,195.38,252.29,129.97,29.15,26.73,0.98,0.0,14.49,,1.38,0.89,4.69,0.0,14.49,3984.51,45.44,11.4,44.0,6044.5,4.4,6084.1,0.31,113.51,3.0,26.0,18.0,13.0,6.0,32618.0,326.0,wknd
3/26/2022 19:00,4063.49,1897.7,26.86,1831.67,611.25,0.0,0.0,0.0,665.8,775.19,271.95,506.3,204.04,248.64,128.5,29.19,26.86,1.01,0.0,14.21,,1.54,0.79,4.72,0.0,14.21,4013.92,45.76,11.4,0.0,6138.0,118.8,6019.2,0.31,113.55,3.0,26.0,19.0,13.0,6.0,32619.0,326.0,wknd
3/26/2022 20:00,3905.47,1904.66,24.79,1831.67,611.25,0.0,0.0,0.0,671.32,759.03,271.27,486.11,205.17,244.5,128.16,29.3,24.79,1.09,0.0,13.93,,1.14,0.58,4.65,0.0,13.93,3864.73,43.97,11.38,0.0,6217.75,88.0,6129.75,0.32,-40.8,3.0,26.0,20.0,13.0,6.0,32620.0,326.0,wknd
3/26/2022 21:00,3829.48,1914.08,24.49,1831.67,611.25,0.0,0.0,0.0,676.84,701.6,275.08,427.85,204.72,249.6,127.47,29.3,24.49,1.07,0.0,13.97,,1.33,1.12,4.53,0.0,13.97,3785.95,43.09,11.38,0.0,6226.0,110.0,6116.0,0.32,-74.29,3.0,26.0,21.0,13.0,6.0,32621.0,326.0,wknd
3/26/2022 22:00,3738.64,1925.52,24.0,1831.67,611.25,0.0,0.0,0.0,650.37,682.12,276.64,407.41,167.0,255.66,129.36,29.5,24.0,1.09,0.0,14.17,,1.29,0.96,4.55,0.0,14.17,3697.3,42.09,11.39,0.0,6270.0,79.2,6190.8,0.32,-130.62,3.0,26.0,22.0,13.0,6.0,32622.0,326.0,wknd
3/26/2022 23:00,3798.76,1936.96,24.41,1831.67,611.25,0.0,0.0,0.0,686.97,645.01,253.41,393.16,216.68,252.77,130.32,29.62,24.41,1.12,0.0,14.37,,1.34,1.19,4.62,0.0,14.37,3756.01,42.72,11.37,0.0,6316.75,286.0,6030.75,0.32,-81.43,3.0,26.0,23.0,13.0,6.0,32623.0,326.0,wknd
3/27/2022 0:00,3784.81,1948.39,24.61,1957.5,650.42,0.0,0.0,0.0,691.05,633.22,266.78,368.89,199.53,248.78,128.51,29.68,24.61,1.06,0.0,14.57,,1.1,0.98,4.7,0.0,14.57,3735.68,42.43,11.36,0.0,6360.75,294.8,6065.95,0.32,-138.27,3.0,27.0,0.0,13.0,7.0,3270.0,327.0,wknd
3/27/2022 1:00,3855.14,1959.83,25.38,1957.5,650.42,0.0,0.0,0.0,695.13,642.14,278.22,367.69,200.52,247.41,130.57,29.76,25.38,1.04,0.0,14.77,,1.08,0.55,4.68,0.0,14.77,3814.48,43.32,11.36,0.0,6393.75,391.6,6002.15,0.32,-92.38,3.0,27.0,1.0,13.0,7.0,3271.0,327.0,wknd
3/27/2022 2:00,3927.14,1971.27,26.18,1957.5,650.42,0.0,0.0,0.0,699.22,652.44,284.47,367.19,199.67,259.37,130.22,29.77,26.18,0.97,0.0,14.97,,1.09,0.73,4.63,0.0,14.97,3814.48,43.32,11.36,0.0,6393.75,391.6,6002.15,0.32,-46.2,3.0,27.0,2.0,13.0,7.0,3272.0,327.0,wknd
3/27/2022 3:00,3926.29,1982.7,25.55,1957.5,650.42,0.0,0.0,0.0,703.3,659.69,287.81,374.92,201.17,250.76,128.7,29.81,25.55,0.98,0.0,15.17,,1.29,0.59,4.64,0.0,15.17,3883.39,44.08,11.35,0.0,6421.25,365.2,6056.05,0.32,-69.82,3.0,27.0,3.0,13.0,7.0,3273.0,327.0,wknd
3/27/2022 4:00,4011.04,1994.03,26.36,1957.5,650.42,0.0,0.0,0.0,707.38,661.86,293.35,368.26,203.71,256.31,128.41,29.88,26.36,0.94,0.0,15.37,,1.5,0.87,4.83,0.0,15.37,3873.23,43.96,11.35,0.0,6440.5,479.6,5960.9,0.32,-2.65,3.0,27.0,4.0,13.0,7.0,3274.0,327.0,wknd
3/27/2022 5:00,3977.24,1995.38,25.72,1957.5,650.42,0.0,0.0,0.0,711.47,695.09,286.48,409.84,205.73,261.14,129.02,29.94,25.72,0.96,0.0,15.5,,0.96,0.35,4.82,0.0,15.5,3971.71,45.06,11.35,0.0,6481.75,444.4,6037.35,0.32,-75.11,3.0,27.0,5.0,13.0,7.0,3275.0,327.0,wknd
3/27/2022 6:00,4230.02,1990.23,26.71,1957.5,650.42,0.0,0.0,0.0,702.16,820.46,300.74,523.36,205.91,257.74,129.49,29.88,26.71,0.82,0.0,15.59,,1.54,0.73,4.82,0.0,15.59,3922.24,44.49,11.34,0.0,6512.0,695.2,5816.8,0.32,66.75,3.0,27.0,6.0,13.0,7.0,3276.0,327.0,wknd
3/27/2022 7:00,4205.86,1985.08,26.67,1957.5,650.42,0.0,0.0,0.0,672.68,845.12,293.39,553.49,203.26,258.03,130.31,31.93,26.67,0.75,0.0,15.68,,1.18,0.48,4.77,0.0,15.68,4178.83,47.41,11.35,0.0,6490.0,369.6,6120.4,0.32,52.56,3.0,27.0,7.0,13.0,7.0,3277.0,327.0,wknd
3/27/2022 8:00,4253.7,1979.93,26.69,1957.5,650.42,0.0,0.0,0.0,643.0,865.56,295.57,569.74,197.46,264.08,131.06,29.68,26.69,0.83,0.0,15.78,,1.28,0.7,4.89,0.0,15.78,4171.13,47.41,11.37,0.0,6490.0,422.4,6067.6,0.32,114.79,3.0,27.0,8.0,13.0,7.0,3278.0,327.0,wknd
3/27/2022 9:00,4071.73,1974.78,26.68,1957.5,650.42,0.0,0.0,0.0,549.08,853.11,289.01,562.51,203.29,130.56,79.45,78.84,26.68,0.65,0.0,15.87,,1.3,0.56,4.62,0.0,15.87,4201.17,47.77,11.37,0.0,6484.5,431.2,6053.3,0.32,44.34,3.0,27.0,9.0,13.0,7.0,3279.0,327.0,wknd
3/27/2022 10:00,4075.75,1969.63,27.37,1957.5,650.42,0.0,0.0,0.0,526.64,837.57,280.25,556.66,200.7,1.51,6.94,245.22,27.37,0.22,0.0,15.96,,1.54,1.02,4.23,0.0,15.96,4021.05,45.63,11.35,0.0,6470.75,558.8,5911.95,0.32,91.49,3.0,27.0,10.0,13.0,7.0,32710.0,327.0,wknd
3/27/2022 11:00,3992.23,1964.48,27.15,1957.5,650.42,0.0,0.0,0.0,542.36,838.83,289.17,554.76,183.54,1.51,8.81,248.4,27.15,0.14,0.0,16.06,,1.11,0.65,4.16,0.0,16.06,4030.8,45.73,11.35,0.0,6484.5,1104.4,5380.1,0.32,-3.85,3.0,27.0,11.0,13.0,7.0,32711.0,327.0,wknd
3/27/2022 12:00,4178.06,1959.26,26.73,1957.5,650.42,0.0,0.0,0.0,631.06,836.21,285.59,556.35,150.8,45.92,60.91,335.56,26.73,0.54,0.0,16.0,,1.45,0.61,4.94,0.0,16.0,3942.35,44.74,11.35,0.0,6451.5,1012.0,5439.5,0.32,101.12,3.0,27.0,12.0,13.0,7.0,32712.0,327.0,wknd
3/27/2022 13:00,3878.88,1950.88,23.01,1957.5,650.42,0.0,0.0,0.0,655.43,843.92,284.32,566.17,153.29,263.17,100.06,91.56,23.01,1.42,0.0,13.91,,1.12,0.53,4.35,0.0,13.91,4130.54,46.93,11.36,0.0,6424.0,954.8,5469.2,0.32,-221.77,3.0,27.0,13.0,13.0,7.0,32713.0,327.0,wknd
3/27/2022 14:00,3715.18,1944.06,22.44,1957.5,650.42,0.0,0.0,0.0,792.47,663.81,278.65,391.26,169.33,340.05,131.26,34.73,22.44,1.72,0.0,12.83,,0.96,0.91,4.67,0.0,12.83,3834.7,43.57,11.36,0.0,6382.75,756.8,5625.95,0.32,-335.58,3.0,27.0,14.0,13.0,7.0,32714.0,327.0,wknd
3/27/2022 15:00,3716.6,1945.46,24.02,1957.5,650.42,0.0,0.0,0.0,753.44,576.21,268.49,323.84,196.37,313.26,131.18,29.34,24.02,1.45,0.0,13.2,,1.22,0.87,4.84,0.0,13.2,3666.94,41.66,11.36,0.0,6294.75,422.4,5872.35,0.32,-208.93,3.0,27.0,15.0,13.0,7.0,32715.0,327.0,wknd
3/27/2022 16:00,3894.73,1946.85,26.45,1957.5,650.42,0.0,0.0,0.0,703.67,595.04,263.72,337.56,186.19,283.4,131.65,29.16,26.45,1.33,0.0,13.57,,1.45,0.7,4.93,0.0,13.57,3677.01,41.78,11.36,0.0,6226.0,369.6,5856.4,0.31,-1.26,3.0,27.0,16.0,13.0,7.0,32716.0,327.0,wknd
3/27/2022 17:00,4017.92,1948.25,26.77,1957.5,650.42,0.0,0.0,0.0,727.01,650.04,271.34,387.99,202.34,282.06,131.07,56.35,26.77,1.33,0.0,13.94,,1.52,0.84,5.02,0.0,13.94,3844.69,43.68,11.36,0.0,6160.0,343.2,5816.8,0.31,42.21,3.0,27.0,17.0,13.0,7.0,32717.0,327.0,wknd
3/27/2022 18:00,4088.81,1949.65,26.92,1957.5,650.42,0.0,0.0,0.0,743.25,707.1,262.32,460.22,204.33,275.99,131.39,76.21,26.92,1.33,0.0,14.31,,1.53,1.03,4.97,0.0,14.31,3972.81,45.13,11.36,0.0,6110.5,360.8,5749.7,0.31,38.4,3.0,27.0,18.0,13.0,7.0,32718.0,327.0,wknd
3/27/2022 19:00,4032.72,1951.04,25.9,1957.5,650.42,0.0,0.0,0.0,704.55,755.7,266.76,497.15,200.17,273.7,133.04,29.18,25.9,1.33,0.0,14.68,,1.41,0.45,4.91,0.0,14.68,4041.78,45.92,11.36,0.0,6105.0,290.4,5814.6,0.31,-28.99,3.0,27.0,19.0,13.0,7.0,32719.0,327.0,wknd
3/27/2022 20:00,4097.02,1952.44,26.39,1957.5,650.42,0.0,0.0,0.0,706.56,774.35,275.0,502.31,202.83,279.45,133.12,29.17,26.39,1.33,0.0,15.05,,1.41,0.81,4.88,0.0,15.05,3992.6,45.36,11.36,0.0,6198.5,316.8,5881.7,0.31,13.26,3.0,27.0,20.0,13.0,7.0,32720.0,327.0,wknd
3/27/2022 21:00,4030.42,1953.88,25.56,1957.5,650.42,0.0,0.0,0.0,708.56,761.34,262.07,502.2,202.83,279.45,133.12,29.17,25.56,1.33,0.0,15.42,,1.1,0.39,4.75,0.0,15.42,4051.77,46.03,11.36,0.0,6316.75,338.8,5977.95,0.32,-43.78,3.0,27.0,21.0,13.0,7.0,32721.0,327.0,wknd
3/27/2022 22:00,4120.69,1957.51,26.11,1957.5,650.42,0.0,0.0,0.0,710.56,822.19,280.91,540.27,202.83,279.45,133.12,29.17,26.11,1.33,0.0,15.52,,1.1,0.54,4.77,0.0,15.52,3982.53,45.25,11.36,0.0,6369.0,514.8,5854.2,0.32,-19.99,3.0,27.0,22.0,13.0,7.0,32722.0,327.0,wknd
3/27/2022 23:00,4166.42,1962.37,26.13,1957.5,650.42,0.0,0.0,0.0,712.57,820.26,273.79,543.14,202.83,279.45,133.12,29.17,26.13,1.33,0.0,15.44,,1.33,0.73,4.77,0.0,15.44,4071.37,46.26,11.36,0.0,6404.75,422.4,5982.35,0.32,20.81,3.0,27.0,23.0,13.0,7.0,32723.0,327.0,wknd
3/28/2022 0:00,4227.41,1967.23,26.75,1931.67,674.58,0.0,0.0,0.0,714.57,844.58,283.79,556.19,202.83,279.45,133.12,29.17,26.75,1.33,0.0,15.36,,1.39,0.91,4.79,0.0,15.36,4120.56,46.8,11.36,0.0,6435.0,506.0,5929.0,0.32,26.45,3.0,28.0,0.0,14.0,1.0,3280.0,328.0,week <> 17-20
3/28/2022 1:00,4201.33,1972.08,26.5,1931.67,674.58,0.0,0.0,0.0,716.57,853.69,282.32,559.99,202.83,279.45,133.12,29.17,26.5,1.33,0.0,15.28,,1.25,0.76,4.78,0.0,15.28,4169.72,47.36,11.36,0.0,6473.5,558.8,5914.7,0.32,-15.6,3.0,28.0,1.0,14.0,1.0,3281.0,328.0,week <> 17-20
3/28/2022 2:00,3977.92,1976.94,26.68,1931.67,674.58,0.0,0.0,0.0,718.57,578.68,11.39,546.18,202.83,279.45,133.12,29.17,26.68,1.33,0.0,15.2,,1.52,0.98,4.83,0.0,15.2,4150.08,47.15,11.36,0.0,6481.75,466.4,6015.35,0.32,29.14,3.0,28.0,2.0,14.0,1.0,3282.0,328.0,week <> 17-20
3/28/2022 3:00,4125.58,1981.8,26.42,1931.67,674.58,0.0,0.0,0.0,720.51,746.91,164.66,569.38,202.83,279.45,133.12,29.17,26.42,1.33,0.0,15.12,,1.45,0.81,4.8,0.0,15.12,3933.14,44.69,11.36,0.0,6481.75,563.2,5918.55,0.32,1.78,3.0,28.0,3.0,14.0,1.0,3283.0,328.0,week <> 17-20
3/28/2022 4:00,4118.34,1986.66,25.78,1931.67,674.58,0.0,0.0,0.0,721.05,843.41,249.54,578.48,202.83,279.45,133.12,29.17,25.78,1.33,0.0,15.03,,0.9,0.42,4.74,0.0,15.03,4071.14,46.24,11.36,0.0,6512.0,853.6,5658.4,0.32,-107.35,3.0,28.0,4.0,14.0,1.0,3284.0,328.0,week <> 17-20
3/28/2022 5:00,4123.4,1990.98,25.3,1931.67,674.58,0.0,0.0,0.0,721.05,852.39,260.18,577.46,202.83,279.45,133.12,29.17,25.3,1.33,0.0,14.95,,1.19,0.82,4.75,0.0,14.95,4070.83,46.22,11.35,0.0,6531.25,686.4,5844.85,0.32,-115.61,3.0,28.0,5.0,14.0,1.0,3285.0,328.0,week <> 17-20
3/28/2022 6:00,4009.25,1980.57,23.65,1931.67,674.58,0.0,0.0,0.0,721.27,848.64,262.16,570.88,202.83,279.45,133.12,29.17,23.65,1.33,0.0,14.93,,1.24,0.61,4.77,0.0,14.93,4080.9,46.35,11.36,0.0,6567.0,673.2,5893.8,0.32,-215.81,3.0,28.0,6.0,14.0,1.0,3286.0,328.0,week <> 17-20
3/28/2022 7:00,3896.16,1963.51,22.1,1931.67,674.58,0.0,0.0,0.0,721.75,862.36,262.6,589.34,202.83,279.45,133.12,29.17,22.1,1.33,0.0,14.94,,0.89,1.01,4.76,0.0,14.94,3952.63,44.89,11.36,0.0,6583.5,440.0,6143.5,0.33,-326.05,3.0,28.0,7.0,14.0,1.0,3287.0,328.0,week <> 17-20
3/28/2022 8:00,3824.31,1946.45,22.11,1931.67,674.58,0.0,0.0,0.0,722.24,828.59,232.89,593.4,215.38,263.41,131.05,29.69,22.11,1.13,0.0,14.95,,0.68,0.49,4.7,0.0,14.95,3854.08,43.77,11.36,0.0,6583.5,550.0,6033.5,0.33,-347.56,3.0,28.0,8.0,14.0,1.0,3288.0,328.0,week <> 17-20
3/28/2022 9:00,3893.49,1929.39,23.18,1931.67,674.58,0.0,0.0,0.0,722.73,812.47,223.14,599.2,217.44,272.21,130.42,29.51,23.18,1.06,0.0,14.96,,1.17,0.9,4.68,0.0,14.96,3785.02,42.98,11.36,0.0,6473.5,558.8,5914.7,0.33,-245.68,3.0,28.0,9.0,14.0,1.0,3289.0,328.0,week <> 17-20
3/28/2022 10:00,4023.84,1916.15,24.82,1931.67,674.58,0.0,0.0,0.0,708.42,805.26,206.39,618.2,221.97,273.78,129.73,29.4,24.82,0.96,0.0,15.47,,0.96,0.76,4.48,0.0,15.47,3844.34,43.67,11.36,0.0,6349.75,435.6,5914.15,0.32,-80.57,3.0,28.0,10.0,14.0,1.0,32810.0,328.0,week <> 17-20
3/28/2022 11:00,4011.33,1899.56,25.64,1931.67,674.58,0.0,0.0,0.0,667.45,837.77,245.11,617.67,224.29,226.27,126.79,29.23,25.64,1.08,0.0,16.13,,1.15,0.75,4.55,0.0,16.13,3972.65,45.12,11.36,0.0,6212.25,435.6,5776.65,0.32,-68.04,3.0,28.0,11.0,14.0,1.0,32811.0,328.0,week <> 17-20
3/28/2022 12:00,4112.61,1881.93,26.76,1931.67,674.58,0.0,0.0,0.0,645.19,860.74,263.17,625.49,219.04,212.52,125.37,29.0,26.76,1.43,0.0,16.74,,1.54,0.86,4.47,0.0,16.74,3972.6,45.12,11.36,0.0,6099.5,242.0,5857.5,0.32,50.17,3.0,28.0,12.0,14.0,1.0,32812.0,328.0,week <> 17-20
3/28/2022 13:00,4145.31,1870.59,27.47,1931.67,674.58,0.0,0.0,0.0,642.62,855.72,266.46,616.17,209.64,217.85,125.04,28.9,27.47,1.33,0.0,17.11,,1.49,0.99,4.39,0.0,17.11,4061.34,46.12,11.36,0.0,6047.25,145.2,5902.05,0.32,101.8,3.0,28.0,13.0,14.0,1.0,32813.0,328.0,week <> 17-20
3/28/2022 14:00,4080.98,1881.65,26.99,1931.67,674.58,0.0,0.0,0.0,626.27,848.69,260.61,611.11,193.21,210.47,125.33,28.82,26.99,1.41,0.0,16.99,,1.65,0.73,4.38,0.0,16.99,4090.83,46.46,11.36,0.0,6011.5,176.0,5835.5,0.31,49.79,3.0,28.0,14.0,14.0,1.0,32814.0,328.0,week <> 17-20
3/28/2022 15:00,4078.06,1891.17,27.27,1931.67,674.58,0.0,0.0,0.0,617.22,835.64,251.85,594.42,182.23,214.47,125.4,28.88,27.27,1.29,0.0,17.0,,1.41,0.87,4.38,0.0,17.0,4031.6,45.78,11.36,66.0,6000.5,4.4,6062.1,0.31,59.44,3.0,28.0,15.0,14.0,1.0,32815.0,328.0,week <> 17-20
3/28/2022 16:00,4091.81,1900.7,27.17,1931.67,674.58,0.0,0.0,0.0,608.18,843.1,264.52,591.29,177.46,214.09,123.7,28.93,27.17,1.34,0.0,17.02,,1.46,0.79,4.64,0.0,17.02,4030.69,45.68,11.33,44.0,5970.25,4.4,6009.85,0.31,65.25,3.0,28.0,16.0,14.0,1.0,32816.0,328.0,week <> 17-20
3/28/2022 17:00,4122.4,1910.22,27.34,1931.67,674.58,0.0,0.0,0.0,602.88,851.97,263.95,598.14,173.01,213.8,122.58,34.38,27.34,1.33,0.0,17.03,,1.53,0.78,4.58,0.0,17.03,4040.26,45.75,11.32,44.0,5989.5,88.0,5945.5,0.31,82.75,3.0,28.0,17.0,14.0,1.0,32817.0,328.0,week 17-20
3/28/2022 18:00,4163.05,1919.74,27.44,1931.67,674.58,0.0,0.0,0.0,603.48,854.47,262.8,595.59,175.85,215.96,124.2,29.28,27.44,1.23,0.0,17.04,,1.56,0.88,4.55,0.0,17.04,4079.77,46.19,11.32,0.0,6072.0,132.0,5940.0,0.31,110.78,3.0,28.0,18.0,14.0,1.0,32818.0,328.0,week 17-20
3/28/2022 19:00,4142.56,1929.26,26.57,1931.67,674.58,0.0,0.0,0.0,604.15,877.71,283.13,597.13,176.07,216.75,124.91,29.34,26.57,1.22,0.0,17.05,,1.36,0.43,4.58,0.0,17.05,4109.21,46.5,11.32,0.0,6146.25,193.6,5952.65,0.31,56.85,3.0,28.0,19.0,14.0,1.0,32819.0,328.0,week 17-20
3/28/2022 20:00,4176.98,1938.78,27.24,1931.67,674.58,0.0,0.0,0.0,604.81,873.03,272.57,595.81,176.58,217.01,123.86,29.42,27.24,1.27,0.0,17.06,,1.35,0.95,4.34,0.0,17.06,4089.47,46.3,11.32,0.0,6228.75,286.0,5942.75,0.31,85.77,3.0,28.0,20.0,14.0,1.0,32820.0,328.0,week 17-20
3/28/2022 21:00,4206.31,1947.28,27.4,1931.67,674.58,0.0,0.0,0.0,605.48,882.09,281.46,598.35,176.59,217.02,123.17,29.5,27.4,1.25,0.0,17.07,,1.7,0.92,4.32,0.0,17.07,4129.02,46.76,11.32,0.0,6278.25,347.6,5930.65,0.32,96.86,3.0,28.0,21.0,14.0,1.0,32821.0,328.0,week <> 17-20
3/28/2022 22:00,4194.57,1948.95,26.89,1931.67,674.58,0.0,0.0,0.0,606.15,888.1,282.49,599.75,177.87,219.83,123.61,29.52,26.89,1.21,0.0,17.09,,1.36,0.86,4.31,0.0,17.09,4148.73,46.98,11.32,0.0,6327.75,453.2,5874.55,0.32,76.8,3.0,28.0,22.0,14.0,1.0,32822.0,328.0,week <> 17-20
3/28/2022 23:00,4212.77,1949.35,26.75,1931.67,674.58,0.0,0.0,0.0,606.82,900.45,288.67,606.16,176.57,217.45,122.82,29.58,26.75,1.3,0.0,17.12,,1.35,0.81,4.49,0.0,17.12,4148.48,46.95,11.32,0.0,6374.5,532.4,5842.1,0.32,81.57,3.0,28.0,23.0,14.0,1.0,32823.0,328.0,week <> 17-20
3/29/2022 0:00,4211.4,1949.76,27.24,1915.42,664.58,0.0,0.0,0.0,607.49,893.48,280.01,606.41,165.93,215.61,123.69,29.58,27.24,1.28,0.0,17.14,,1.39,0.73,4.65,0.0,17.14,4158.3,47.06,11.32,0.0,6396.5,479.6,5916.9,0.32,96.09,3.0,29.0,0.0,14.0,2.0,3290.0,329.0,week <> 17-20
3/29/2022 1:00,4232.32,1950.16,27.42,1915.42,664.58,0.0,0.0,0.0,608.15,895.61,276.73,607.87,165.11,218.64,124.37,29.58,27.42,1.17,0.0,17.17,,1.43,0.82,4.67,0.0,17.17,4158.28,47.06,11.32,0.0,6402.0,532.4,5869.6,0.32,113.82,3.0,29.0,1.0,14.0,2.0,3291.0,329.0,week <> 17-20
3/29/2022 2:00,4235.03,1950.57,27.16,1915.42,664.58,0.0,0.0,0.0,610.45,898.33,276.27,613.25,163.74,220.34,124.26,29.61,27.16,1.14,0.0,17.19,,1.44,0.88,4.46,0.0,17.19,4178.26,47.32,11.32,0.0,6418.5,682.0,5736.5,0.32,111.1,3.0,29.0,2.0,14.0,2.0,3292.0,329.0,week <> 17-20
3/29/2022 3:00,4198.72,1950.97,27.04,1915.42,664.58,0.0,0.0,0.0,616.38,919.43,293.55,615.67,162.9,218.68,123.46,29.57,27.04,1.2,0.0,17.21,,1.21,0.59,4.57,0.0,17.21,4188.19,47.44,11.33,0.0,6415.75,492.8,5922.95,0.32,47.35,3.0,29.0,3.0,14.0,2.0,3293.0,329.0,week <> 17-20
3/29/2022 4:00,4284.48,1951.37,28.0,1915.42,664.58,0.0,0.0,0.0,622.45,919.81,293.37,615.03,165.34,219.87,123.08,29.54,28.0,1.14,0.0,17.24,,1.65,1.03,4.57,0.0,17.24,4138.86,46.88,11.33,0.0,6377.25,563.2,5814.05,0.32,126.26,3.0,29.0,4.0,14.0,2.0,3294.0,329.0,week <> 17-20
3/29/2022 5:00,4208.38,1950.49,27.07,1915.42,664.58,0.0,0.0,0.0,621.71,912.0,285.11,616.1,154.85,208.05,123.14,35.19,27.07,1.48,0.0,17.26,,1.42,0.89,4.58,0.0,17.26,4237.51,48.01,11.33,0.0,6380.0,426.8,5953.2,0.32,59.59,3.0,29.0,5.0,14.0,2.0,3295.0,329.0,week <> 17-20
3/29/2022 6:00,4171.78,1942.93,26.78,1915.42,664.58,0.0,0.0,0.0,592.71,906.96,283.86,613.96,150.23,204.91,123.89,29.35,26.78,1.49,0.0,17.32,,1.43,0.81,4.55,0.0,17.32,4148.71,47.0,11.33,0.0,6355.25,426.8,5928.45,0.32,64.59,3.0,29.0,6.0,14.0,2.0,3296.0,329.0,week <> 17-20
3/29/2022 7:00,4239.77,1934.41,27.6,1915.42,664.58,0.0,0.0,0.0,594.43,911.23,279.24,625.69,159.36,210.77,123.74,29.32,27.6,1.36,0.0,17.37,,1.59,1.08,4.61,0.0,17.37,4119.25,46.67,11.33,0.0,6349.75,272.8,6076.95,0.32,135.12,3.0,29.0,7.0,14.0,2.0,3297.0,329.0,week <> 17-20
3/29/2022 8:00,4158.53,1925.89,26.34,1915.42,664.58,0.0,0.0,0.0,596.36,908.81,277.48,624.48,163.09,216.85,123.4,29.31,26.34,1.3,0.0,17.43,,1.21,0.57,4.56,0.0,17.43,4187.91,47.42,11.32,0.0,6344.25,242.0,6102.25,0.32,62.9,3.0,29.0,8.0,14.0,2.0,3298.0,329.0,week <> 17-20
3/29/2022 9:00,4178.71,1917.36,27.23,1915.42,664.58,0.0,0.0,0.0,598.29,899.14,268.23,630.6,169.58,217.46,122.98,29.34,27.23,1.23,0.0,17.49,,1.27,0.75,4.55,0.0,17.49,4109.76,46.58,11.33,0.0,6311.25,184.8,6126.45,0.32,99.33,3.0,29.0,9.0,14.0,2.0,3299.0,329.0,week <> 17-20
3/29/2022 10:00,4190.91,1908.84,26.67,1915.42,664.58,0.0,0.0,0.0,600.21,914.93,277.01,643.09,172.69,217.89,123.17,29.27,26.67,1.21,0.0,17.55,,1.62,0.6,4.52,0.0,17.55,4129.46,46.79,11.33,8.8,6283.75,118.8,6173.75,0.32,102.35,3.0,29.0,10.0,14.0,2.0,32910.0,329.0,week <> 17-20
3/29/2022 11:00,4174.99,1900.32,26.96,1915.42,664.58,0.0,0.0,0.0,602.14,900.03,268.19,635.85,176.12,217.15,125.28,29.27,26.96,1.18,0.0,17.6,,1.32,0.77,4.55,0.0,17.6,4139.25,46.91,11.33,57.2,6245.25,8.8,6293.65,0.32,107.92,3.0,29.0,11.0,14.0,2.0,32911.0,329.0,week <> 17-20
3/29/2022 12:00,4196.88,1891.8,27.28,1915.42,664.58,0.0,0.0,0.0,604.07,906.08,268.08,643.53,173.03,207.83,124.99,29.19,27.28,1.32,0.0,17.66,,1.52,0.8,4.58,0.0,17.66,4129.48,46.8,11.33,0.0,6201.25,101.2,6100.05,0.32,130.35,3.0,29.0,12.0,14.0,2.0,32912.0,329.0,week <> 17-20
3/29/2022 13:00,4126.98,1885.42,26.92,1915.42,664.58,0.0,0.0,0.0,605.99,885.16,264.37,631.13,175.54,206.97,124.1,29.11,26.92,1.26,0.0,17.64,,1.53,0.43,4.33,0.0,17.64,4149.07,47.02,11.33,0.0,6140.75,61.6,6079.15,0.32,85.82,3.0,29.0,13.0,14.0,2.0,32913.0,329.0,week <> 17-20
3/29/2022 14:00,4176.57,1887.93,27.92,1915.42,664.58,0.0,0.0,0.0,607.92,873.61,257.04,623.26,178.91,206.49,124.13,29.13,27.92,1.23,0.0,17.25,,1.44,0.87,4.31,0.0,17.25,4070.19,46.12,11.33,0.0,6088.5,57.2,6031.3,0.32,142.53,3.0,29.0,14.0,14.0,2.0,32914.0,329.0,week <> 17-20
3/29/2022 15:00,4233.85,1891.4,28.2,1915.42,664.58,0.0,0.0,0.0,610.21,882.71,266.66,620.64,183.03,211.26,124.15,29.26,28.2,1.18,0.0,16.83,,1.47,1.16,4.23,0.0,16.83,4129.45,46.8,11.33,0.0,6077.5,176.0,5901.5,0.31,184.94,3.0,29.0,15.0,14.0,2.0,32915.0,329.0,week <> 17-20
3/29/2022 16:00,4073.28,1894.88,27.24,1915.42,664.58,0.0,0.0,0.0,614.0,807.75,265.18,546.11,184.64,207.71,125.04,29.21,27.24,1.29,0.0,16.4,,1.71,0.55,4.19,0.0,16.4,4188.51,47.47,11.33,0.0,6124.25,132.0,5992.25,0.32,92.07,3.0,29.0,16.0,14.0,2.0,32916.0,329.0,week <> 17-20
3/29/2022 17:00,4024.39,1898.35,27.01,1915.42,664.58,0.0,0.0,0.0,617.38,766.58,273.44,486.2,186.06,205.55,124.89,33.28,27.01,1.28,0.0,15.97,,1.51,0.5,4.25,0.0,15.97,4020.94,45.57,11.33,39.6,6105.0,79.2,6065.4,0.31,77.49,3.0,29.0,17.0,14.0,2.0,32917.0,329.0,week 17-20
3/29/2022 18:00,4061.4,1901.82,28.02,1915.42,664.58,0.0,0.0,0.0,619.64,717.05,273.69,444.93,190.68,209.38,123.17,29.2,28.02,1.26,0.0,15.54,,1.49,1.14,4.34,0.0,15.54,3982.73,45.17,11.34,83.6,6118.75,0.0,6202.35,0.31,158.3,3.0,29.0,18.0,14.0,2.0,32918.0,329.0,week 17-20
3/29/2022 19:00,3871.54,1905.3,25.86,1915.42,664.58,0.0,0.0,0.0,621.87,696.59,267.8,436.86,190.32,211.35,124.43,29.18,25.86,1.25,0.0,15.12,,1.53,0.62,4.34,0.0,15.12,4010.82,45.41,11.32,92.4,6118.75,0.0,6211.15,0.31,-16.8,3.0,29.0,19.0,14.0,2.0,32919.0,329.0,week 17-20
3/29/2022 20:00,3858.38,1908.77,25.5,1915.42,664.58,0.0,0.0,0.0,624.09,696.32,266.8,438.19,190.01,212.06,124.1,29.25,25.5,1.25,0.0,14.69,,1.38,1.27,4.37,0.0,14.69,3823.23,43.26,11.32,57.2,6138.0,79.2,6116.0,0.31,-35.4,3.0,29.0,20.0,14.0,2.0,32920.0,329.0,week 17-20
3/29/2022 21:00,3775.22,1912.14,24.17,1915.42,664.58,0.0,0.0,0.0,626.32,715.3,279.81,439.51,188.67,211.56,124.09,29.33,24.17,1.2,0.0,14.33,,1.13,0.67,4.31,0.0,14.33,3813.45,43.15,11.31,0.0,6157.25,154.0,6003.25,0.32,-143.12,3.0,29.0,21.0,14.0,2.0,32921.0,329.0,week <> 17-20
3/29/2022 22:00,3754.96,1915.15,23.6,1915.42,664.58,0.0,0.0,0.0,628.54,716.47,272.79,441.05,187.85,210.29,124.23,29.35,23.6,1.24,0.0,14.28,,1.13,0.88,4.32,0.0,14.28,3724.8,42.14,11.31,0.0,6198.5,136.4,6062.1,0.32,-169.78,3.0,29.0,22.0,14.0,2.0,32922.0,329.0,week <> 17-20
3/29/2022 23:00,3689.36,1918.12,23.29,1915.42,664.58,0.0,0.0,0.0,630.77,711.29,263.9,443.24,183.85,210.96,124.7,29.34,23.29,1.24,0.0,14.27,,1.08,0.55,4.3,0.0,14.27,3714.91,42.04,11.32,0.0,6209.5,114.4,6095.1,0.32,-235.41,3.0,29.0,23.0,14.0,2.0,32923.0,329.0,week <> 17-20
3/30/2022 0:00,3715.33,1921.1,23.55,1922.92,572.08,0.0,0.0,0.0,632.99,719.37,272.52,445.48,183.73,212.62,123.92,29.41,23.55,1.2,0.0,14.26,,0.99,0.76,4.37,0.0,14.26,3645.82,41.26,11.32,0.0,6212.25,343.2,5869.05,0.32,-130.22,3.0,30.0,0.0,14.0,3.0,3300.0,330.0,week <> 17-20
3/30/2022 1:00,3667.43,1924.08,23.06,1922.92,572.08,0.0,0.0,0.0,635.22,709.19,263.37,447.72,186.72,212.46,123.82,29.38,23.06,1.1,0.0,14.25,,0.88,0.48,4.34,0.0,14.25,3665.51,41.48,11.32,0.0,6237.0,378.4,5858.6,0.32,-173.14,3.0,30.0,1.0,14.0,3.0,3301.0,330.0,week <> 17-20
3/30/2022 2:00,3725.9,1927.06,23.96,1922.92,572.08,0.0,0.0,0.0,637.04,661.29,211.46,449.96,188.16,215.32,125.46,29.44,23.96,1.06,0.0,14.23,,1.18,1.08,4.3,0.0,14.23,3626.06,41.03,11.31,0.0,6267.25,453.2,5814.05,0.32,-71.56,3.0,30.0,2.0,14.0,3.0,3302.0,330.0,week <> 17-20
3/30/2022 3:00,3732.96,1930.04,22.91,1922.92,572.08,0.0,0.0,0.0,637.68,737.8,287.76,453.4,187.53,214.28,124.11,29.45,22.91,1.1,0.0,14.22,,1.12,0.97,4.31,0.0,14.22,3675.68,41.63,11.33,0.0,6286.5,488.4,5798.1,0.32,-144.64,3.0,30.0,3.0,14.0,3.0,3303.0,330.0,week <> 17-20
3/30/2022 4:00,3849.09,1933.02,24.13,1922.92,572.08,0.0,0.0,0.0,635.62,770.8,264.38,481.39,188.78,215.2,125.03,29.46,24.13,1.09,0.0,14.21,,1.17,0.8,4.32,0.0,14.21,3695.55,41.86,11.33,0.0,6292.0,550.0,5742.0,0.32,-62.43,3.0,30.0,4.0,14.0,3.0,3304.0,330.0,week <> 17-20
3/30/2022 5:00,3872.95,1933.78,24.34,1922.92,572.08,0.0,0.0,0.0,630.29,767.18,260.08,495.32,188.97,215.52,124.24,29.43,24.34,1.12,0.0,14.23,,1.3,0.84,4.36,0.0,14.23,3803.74,43.07,11.32,0.0,6297.5,387.2,5910.3,0.32,-30.38,3.0,30.0,5.0,14.0,3.0,3305.0,330.0,week <> 17-20
3/30/2022 6:00,3981.08,1928.59,24.63,1922.92,572.08,0.0,0.0,0.0,624.95,838.99,270.21,558.36,190.11,214.49,124.63,29.47,24.63,1.1,0.0,14.37,,1.17,1.12,4.43,0.0,14.37,3823.06,43.25,11.31,0.0,6327.75,409.2,5918.55,0.32,16.47,3.0,30.0,6.0,14.0,3.0,3306.0,330.0,week <> 17-20
3/30/2022 7:00,3902.61,1923.08,23.79,1922.92,572.08,0.0,0.0,0.0,619.61,838.85,257.43,558.69,189.36,213.65,124.4,29.48,23.79,1.17,0.0,14.53,,1.11,0.6,4.36,0.0,14.53,3931.78,44.52,11.32,0.0,6333.25,501.6,5831.65,0.32,-51.01,3.0,30.0,7.0,14.0,3.0,3307.0,330.0,week <> 17-20
3/30/2022 8:00,3974.95,1917.57,24.66,1922.92,572.08,0.0,0.0,0.0,614.26,841.11,258.13,561.94,189.54,215.63,122.58,29.49,24.66,1.14,0.0,14.69,,1.2,1.13,4.21,0.0,14.69,3853.19,43.66,11.33,0.0,6344.25,334.4,6009.85,0.32,29.92,3.0,30.0,8.0,14.0,3.0,3308.0,330.0,week <> 17-20
3/30/2022 9:00,3959.69,1912.06,24.65,1922.92,572.08,0.0,0.0,0.0,608.92,834.01,253.49,569.38,191.86,223.55,121.99,29.38,24.65,0.99,0.0,14.85,,1.16,0.69,4.17,0.0,14.85,3932.3,44.57,11.34,0.0,6333.25,365.2,5968.05,0.32,32.61,3.0,30.0,9.0,14.0,3.0,3309.0,330.0,week <> 17-20
3/30/2022 10:00,3920.24,1906.55,24.67,1922.92,572.08,0.0,0.0,0.0,603.92,822.48,235.64,577.41,191.48,215.79,120.35,29.33,24.67,0.99,0.0,15.01,,0.98,0.61,4.19,0.0,15.01,3903.02,44.27,11.34,0.0,6292.0,220.0,6072.0,0.32,15.2,3.0,30.0,10.0,14.0,3.0,33010.0,330.0,week <> 17-20
3/30/2022 11:00,3974.96,1901.04,24.87,1922.92,572.08,0.0,0.0,0.0,604.05,868.68,274.3,586.05,191.83,209.38,120.04,29.25,24.87,1.03,0.0,15.18,,1.13,0.72,4.38,0.0,15.18,3883.25,44.05,11.34,0.0,6261.75,132.0,6129.75,0.32,29.11,3.0,30.0,11.0,14.0,3.0,33011.0,330.0,week <> 17-20
3/30/2022 12:00,3938.41,1895.53,24.67,1922.92,572.08,0.0,0.0,0.0,605.89,872.63,277.25,592.72,192.0,209.84,119.82,29.19,24.67,1.01,0.0,15.34,,0.97,0.64,4.39,0.0,15.34,3922.76,44.5,11.34,13.2,6226.0,123.2,6116.0,0.32,-7.73,3.0,30.0,12.0,14.0,3.0,33012.0,330.0,week <> 17-20
3/30/2022 13:00,4020.13,1892.9,25.78,1922.92,572.08,0.0,0.0,0.0,607.74,865.9,272.93,589.72,191.79,208.48,119.82,32.02,25.78,1.04,0.0,15.43,,1.48,0.83,4.42,0.0,15.43,3893.16,44.16,11.34,17.6,6176.5,101.2,6092.9,0.32,81.51,3.0,30.0,13.0,14.0,3.0,33013.0,330.0,week <> 17-20
3/30/2022 14:00,3995.64,1896.53,25.73,1922.92,572.08,0.0,0.0,0.0,608.49,850.82,264.72,583.92,193.04,213.27,120.76,29.04,25.73,0.95,0.0,15.2,,1.16,0.64,4.33,0.0,15.2,3972.1,45.06,11.34,0.0,6129.75,228.8,5900.95,0.32,67.72,3.0,30.0,14.0,14.0,3.0,33014.0,330.0,week <> 17-20
3/30/2022 15:00,4045.93,1900.38,26.76,1922.92,572.08,0.0,0.0,0.0,608.21,822.14,268.24,550.67,193.86,215.97,122.59,29.0,26.76,0.93,0.0,14.95,,1.36,1.18,4.28,0.0,14.95,3942.5,44.72,11.34,26.4,6099.5,70.4,6055.5,0.31,143.12,3.0,30.0,15.0,14.0,3.0,33015.0,330.0,week <> 17-20
3/30/2022 16:00,3835.08,1904.22,25.22,1922.92,572.08,0.0,0.0,0.0,607.93,685.12,267.71,407.29,193.32,214.99,121.73,29.12,25.22,0.95,0.0,14.69,,1.42,1.0,4.3,0.0,14.69,4001.61,45.39,11.34,0.0,6113.25,88.0,6025.25,0.31,65.71,3.0,30.0,16.0,14.0,3.0,33016.0,330.0,week <> 17-20
3/30/2022 17:00,3701.91,1908.07,24.23,1922.92,572.08,0.0,0.0,0.0,607.65,624.88,257.43,359.61,192.78,214.3,120.42,29.17,24.23,0.94,0.0,14.43,,1.1,0.86,4.25,0.0,14.43,3794.53,43.04,11.34,0.0,6138.0,39.6,6098.4,0.31,-10.77,3.0,30.0,17.0,14.0,3.0,33017.0,330.0,week 17-20
3/30/2022 18:00,3766.12,1911.92,25.18,1922.92,572.08,0.0,0.0,0.0,607.37,624.24,252.12,361.92,193.02,217.96,121.53,29.18,25.18,0.93,0.0,14.17,,1.36,1.36,4.26,0.0,14.17,3646.88,41.39,11.35,0.0,6165.5,198.0,5967.5,0.31,50.51,3.0,30.0,18.0,14.0,3.0,33018.0,330.0,week 17-20
3/30/2022 19:00,3626.57,1915.77,23.67,1922.92,572.08,0.0,0.0,0.0,607.09,611.56,237.2,362.57,192.58,216.82,120.72,29.24,23.67,0.93,0.0,13.91,,1.06,0.66,4.27,0.0,13.91,3726.25,42.33,11.36,0.0,6184.75,189.2,5995.55,0.31,-79.93,3.0,30.0,19.0,14.0,3.0,33019.0,330.0,week 17-20
3/30/2022 20:00,3655.95,1919.62,23.54,1922.92,572.08,0.0,0.0,0.0,606.81,619.79,231.93,376.43,192.85,219.24,119.98,29.26,23.54,0.91,0.0,13.65,,0.95,0.88,4.37,0.0,13.65,3578.51,40.68,11.37,0.0,6220.5,281.6,5938.9,0.32,-62.35,3.0,30.0,20.0,14.0,3.0,33020.0,330.0,week 17-20
3/30/2022 21:00,3710.65,1924.08,22.99,1922.92,572.08,0.0,0.0,0.0,606.62,748.88,268.4,471.9,186.95,203.79,119.66,29.23,22.99,1.23,0.0,13.51,,1.08,0.68,4.26,0.0,13.51,3618.34,41.15,11.37,0.0,6250.75,281.6,5969.15,0.32,-141.02,3.0,30.0,21.0,14.0,3.0,33021.0,330.0,week <> 17-20
3/30/2022 22:00,3767.77,1929.63,23.47,1922.92,572.08,0.0,0.0,0.0,606.61,766.62,270.55,486.12,186.69,207.4,120.63,29.32,23.47,1.12,0.0,13.89,,1.14,0.78,4.24,0.0,13.89,3668.43,41.69,11.37,0.0,6286.5,418.0,5868.5,0.32,-107.18,3.0,30.0,22.0,14.0,3.0,33022.0,330.0,week <> 17-20
3/30/2022 23:00,3855.09,1935.2,23.72,1922.92,572.08,0.0,0.0,0.0,606.61,835.36,271.12,550.93,187.58,211.07,120.98,29.29,23.72,1.04,0.0,14.33,,1.04,0.91,4.31,0.0,14.33,3727.68,42.36,11.36,0.0,6308.5,330.0,5978.5,0.32,-94.17,3.0,30.0,23.0,14.0,3.0,33023.0,330.0,week <> 17-20
4/1/2022 0:00,3896.2,1940.77,23.46,1783.75,703.33,0.0,0.0,0.0,606.61,887.95,270.1,600.29,186.26,214.29,120.76,29.27,23.46,0.98,0.0,14.78,,1.22,0.7,4.34,0.0,14.78,4153.88,47.46,11.43,0.0,6498.25,558.8,5939.45,0.32,-242.46,4.0,1.0,0.0,14.0,5.0,410.0,41.0,week <> 17-20
4/1/2022 1:00,3983.42,1946.34,23.77,1783.75,703.33,0.0,0.0,0.0,606.61,933.39,278.54,637.29,187.06,219.26,121.07,29.32,23.77,0.91,0.0,15.22,,1.22,0.81,4.39,0.0,15.22,4163.82,47.58,11.43,0.0,6512.0,510.4,6001.6,0.32,-206.26,4.0,1.0,1.0,14.0,5.0,411.0,41.0,week <> 17-20
4/1/2022 2:00,4135.88,1951.91,25.37,1783.75,703.33,0.0,0.0,0.0,606.61,964.87,278.6,670.29,183.47,220.03,121.65,29.38,25.37,0.86,0.0,15.66,,1.23,0.57,4.4,0.0,15.66,4292.15,49.05,11.43,0.0,6553.25,607.2,5946.05,0.33,-90.85,4.0,1.0,2.0,14.0,5.0,412.0,41.0,week <> 17-20
4/1/2022 3:00,4237.3,1957.48,26.27,1783.75,703.33,0.0,0.0,0.0,606.62,959.98,268.46,668.63,183.26,218.96,121.1,29.55,26.27,0.9,0.3,16.11,,1.45,0.58,4.33,0.0,16.11,4341.4,49.6,11.43,0.0,6578.0,651.2,5926.8,0.33,9.89,4.0,1.0,3.0,14.0,5.0,413.0,41.0,week <> 17-20
4/1/2022 4:00,4343.51,1963.05,27.26,1783.75,703.33,0.0,0.0,0.0,606.98,979.95,286.37,666.98,180.73,220.36,120.37,29.55,27.26,0.89,5.38,16.55,,1.6,0.98,4.32,0.0,16.55,4331.56,49.49,11.43,0.0,6591.75,660.0,5931.75,0.33,90.19,4.0,1.0,4.0,14.0,5.0,414.0,41.0,week <> 17-20
4/1/2022 5:00,4279.71,1960.83,27.13,1783.75,703.33,0.0,0.0,0.0,607.53,949.56,253.62,665.33,179.05,218.25,120.04,29.52,27.13,0.9,7.18,16.93,,1.58,0.84,4.31,0.0,16.93,4321.82,49.38,11.43,0.0,6608.25,805.2,5803.05,0.33,58.45,4.0,1.0,5.0,14.0,5.0,415.0,41.0,week <> 17-20
4/1/2022 6:00,4353.85,1947.62,27.89,1783.75,703.33,0.0,0.0,0.0,608.09,966.42,268.58,664.09,176.01,221.07,120.74,29.49,27.89,0.92,7.18,17.03,,1.65,1.22,4.38,0.0,17.03,4114.45,47.02,11.43,0.0,6633.0,673.2,5959.8,0.33,128.39,4.0,1.0,6.0,14.0,5.0,416.0,41.0,week <> 17-20
4/1/2022 7:00,4420.25,1934.33,28.8,1783.75,703.33,0.0,0.0,0.0,608.65,979.63,283.95,666.79,174.85,214.45,120.13,29.46,28.8,0.95,7.18,17.1,,1.89,1.74,4.32,0.0,17.1,4233.08,48.37,11.43,0.0,6635.75,682.0,5953.75,0.33,194.3,4.0,1.0,7.0,14.0,5.0,417.0,41.0,week <> 17-20
4/1/2022 8:00,4369.08,1921.04,28.27,1783.75,703.33,0.0,0.0,0.0,609.2,975.53,277.9,670.48,169.45,208.84,120.62,32.37,28.27,1.08,7.18,17.17,,1.62,1.61,4.3,0.0,17.17,4272.66,48.84,11.43,0.0,6627.5,431.2,6196.3,0.33,159.97,4.0,1.0,8.0,14.0,5.0,418.0,41.0,week <> 17-20
4/1/2022 9:00,4228.05,1918.55,26.84,1783.75,703.33,0.0,0.0,0.0,609.76,952.36,250.51,674.16,164.76,208.23,120.37,29.24,26.84,1.13,7.18,17.24,,1.49,0.98,4.29,0.0,17.24,4292.21,49.05,11.43,0.0,6624.75,475.2,6149.55,0.33,44.04,4.0,1.0,9.0,14.0,5.0,419.0,41.0,week <> 17-20
4/1/2022 10:00,4429.32,1912.91,27.3,1783.75,703.33,0.0,0.0,0.0,610.32,962.87,261.71,679.41,166.33,208.3,120.07,29.25,27.3,1.08,7.18,17.31,,1.62,1.03,4.27,0.0,17.31,4204.45,48.03,11.42,0.0,6627.5,330.0,6297.5,0.34,239.89,4.0,1.0,10.0,14.0,5.0,4110.0,41.0,week <> 17-20
4/1/2022 11:00,4294.13,1948.86,27.65,1783.75,703.33,0.0,0.0,0.0,610.87,968.97,273.57,682.52,164.55,217.03,121.07,29.25,27.65,1.06,6.55,17.37,,1.6,1.19,4.3,0.0,17.37,3160.34,36.22,11.46,2842.4,3701.5,48.4,6495.5,0.18,62.1,4.0,1.0,11.0,14.0,5.0,4111.0,41.0,week <> 17-20
4/1/2022 12:00,4272.57,1949.01,27.48,1783.75,703.33,0.0,0.0,0.0,611.43,959.36,265.98,681.66,164.92,220.33,121.01,29.14,27.48,1.04,1.25,17.44,,1.57,0.92,4.4,0.0,17.44,3103.08,35.59,11.47,5504.4,550.0,0.0,6054.4,0.03,49.43,4.0,1.0,12.0,14.0,5.0,4112.0,41.0,week <> 17-20
4/1/2022 13:00,4316.14,1949.17,28.03,1783.75,703.33,0.0,0.0,0.0,612.01,960.65,265.54,680.81,166.78,220.13,120.13,28.99,28.03,1.1,0.07,17.5,,1.65,0.9,4.55,0.0,17.5,3816.19,43.79,11.47,5350.4,635.25,0.0,5985.65,0.03,90.98,4.0,1.0,13.0,14.0,5.0,4113.0,41.0,week <> 17-20
4/1/2022 14:00,4404.43,1949.33,29.21,1783.75,703.33,0.0,0.0,0.0,612.49,954.39,264.47,678.25,162.52,219.26,119.32,29.13,29.21,1.08,0.07,17.48,,2.03,1.46,4.56,0.0,17.48,4726.62,54.24,11.48,4246.0,1947.0,48.4,6144.6,0.1,184.88,4.0,1.0,14.0,14.0,5.0,4114.0,41.0,week <> 17-20
4/1/2022 15:00,4312.75,1949.48,28.21,1783.75,703.33,0.0,0.0,0.0,611.72,951.57,264.23,672.06,167.58,222.14,119.03,29.14,28.21,1.0,0.07,17.46,,1.56,0.87,4.36,0.0,17.46,4712.41,54.0,11.46,0.0,6517.5,167.2,6350.3,0.32,96.64,4.0,1.0,15.0,14.0,5.0,4115.0,41.0,week <> 17-20
4/1/2022 16:00,4314.08,1949.64,27.84,1783.75,703.33,0.0,0.0,0.0,610.6,953.23,270.54,665.75,166.94,223.3,118.81,29.26,27.84,1.0,0.07,17.44,,1.59,0.93,4.34,0.0,17.44,4619.09,52.87,11.45,0.0,6523.0,198.0,6325.0,0.32,97.27,4.0,1.0,16.0,14.0,5.0,4116.0,41.0,week <> 17-20
4/1/2022 17:00,4246.72,1949.8,28.05,1783.75,703.33,0.0,0.0,0.0,609.49,865.4,275.97,569.48,162.94,221.48,119.67,29.41,28.05,1.02,0.07,17.42,,1.61,0.97,4.31,0.0,17.42,4608.41,52.76,11.45,0.0,6517.5,193.6,6323.9,0.32,118.7,4.0,1.0,17.0,14.0,5.0,4117.0,41.0,week 17-20
4/1/2022 18:00,4228.43,1950.13,29.18,1783.75,703.33,0.0,0.0,0.0,608.38,778.25,276.57,488.45,161.86,221.42,119.14,29.38,29.18,1.0,0.07,17.4,,1.68,1.59,4.4,0.0,17.4,4499.77,51.53,11.45,0.0,6525.75,330.0,6195.75,0.32,188.35,4.0,1.0,18.0,14.0,5.0,4118.0,41.0,week 17-20
4/1/2022 19:00,4259.1,1953.34,29.17,1783.75,703.33,0.0,0.0,0.0,607.26,778.66,272.45,489.16,160.25,224.25,119.51,29.42,29.17,0.99,0.06,17.38,,1.96,1.82,4.32,0.0,17.38,4469.17,51.12,11.44,0.0,6525.75,281.6,6244.15,0.32,216.51,4.0,1.0,19.0,14.0,5.0,4119.0,41.0,week 17-20
4/1/2022 20:00,4219.64,1957.59,28.45,1783.75,703.33,0.0,0.0,0.0,606.15,798.98,289.5,489.86,158.73,224.14,119.76,29.35,28.45,1.0,0.01,17.36,,1.84,1.28,4.42,0.0,17.36,4330.67,49.52,11.44,0.0,6520.25,246.4,6273.85,0.32,153.59,4.0,1.0,20.0,14.0,5.0,4120.0,41.0,week 17-20
4/1/2022 21:00,4232.16,1961.84,28.65,1783.75,703.33,0.0,0.0,0.0,605.03,795.18,283.79,490.57,160.18,225.92,119.71,29.32,28.65,0.99,0.0,17.32,,1.68,1.62,4.09,0.0,17.32,4271.54,48.86,11.44,0.0,6517.5,233.2,6284.3,0.32,166.78,4.0,1.0,21.0,14.0,5.0,4121.0,41.0,week <> 17-20
4/1/2022 22:00,4122.96,1966.09,27.35,1783.75,703.33,0.0,0.0,0.0,603.92,786.16,276.72,491.27,159.61,224.28,119.51,29.36,27.35,1.0,0.0,17.2,,1.61,0.96,4.07,0.0,17.2,4301.1,49.2,11.44,0.0,6542.25,382.8,6159.45,0.32,63.45,4.0,1.0,22.0,14.0,5.0,4122.0,41.0,week <> 17-20
4/1/2022 23:00,4193.72,1970.34,28.35,1783.75,703.33,0.0,0.0,0.0,602.91,785.62,276.3,491.97,162.99,228.25,120.48,29.37,28.35,0.95,0.0,17.07,,1.87,1.1,4.46,0.0,17.07,4241.83,48.52,11.44,0.0,6550.5,330.0,6220.5,0.32,131.52,4.0,1.0,23.0,14.0,5.0,4123.0,41.0,week <> 17-20
4/2/2022 0:00,4212.59,1974.59,27.16,1979.58,848.33,0.0,0.0,0.0,603.82,908.6,277.77,601.23,152.47,220.87,120.59,29.44,27.16,1.06,0.0,16.94,,1.37,0.64,4.49,0.0,16.94,4251.83,48.64,11.44,0.0,6580.75,334.4,6246.35,0.32,-122.75,4.0,2.0,0.0,14.0,6.0,420.0,42.0,wknd
4/2/2022 1:00,4334.71,1978.85,27.71,1979.58,848.33,0.0,0.0,0.0,603.82,976.29,282.61,658.61,156.31,229.49,120.54,29.55,27.71,0.95,0.0,16.81,,1.35,0.71,4.58,0.0,16.81,4202.74,48.09,11.44,0.0,6591.75,484.0,6107.75,0.32,-72.58,4.0,2.0,1.0,14.0,6.0,421.0,42.0,wknd
4/2/2022 2:00,4391.29,1982.93,28.46,1979.58,848.33,0.0,0.0,0.0,602.38,954.91,258.55,653.58,152.74,225.99,118.93,29.52,28.46,0.93,0.0,16.68,,1.85,1.17,4.51,0.0,16.68,4242.42,48.54,11.44,0.0,6594.5,162.8,6431.7,0.32,2.75,4.0,2.0,2.0,14.0,6.0,422.0,42.0,wknd
4/2/2022 3:00,4382.42,1984.97,28.17,1979.58,848.33,0.0,0.0,0.0,600.93,984.63,288.33,648.56,148.06,225.29,118.9,29.57,28.17,0.96,0.0,16.55,,1.68,1.07,4.37,0.0,16.55,4153.35,47.51,11.44,0.0,6591.75,303.6,6288.15,0.32,-36.45,4.0,2.0,3.0,14.0,6.0,423.0,42.0,wknd
4/2/2022 4:00,4369.89,1986.43,28.43,1979.58,848.33,0.0,0.0,0.0,599.48,967.37,274.51,643.53,146.4,224.2,120.65,29.62,28.43,0.98,0.0,16.42,,1.5,1.21,4.39,0.0,16.42,4291.67,49.1,11.44,0.0,6580.75,404.8,6175.95,0.32,-31.72,4.0,2.0,4.0,14.0,6.0,424.0,42.0,wknd
4/2/2022 5:00,4151.89,1987.89,26.24,1979.58,848.33,0.0,0.0,0.0,598.04,893.88,279.24,577.8,148.58,228.94,120.62,29.61,26.24,0.95,0.0,15.89,,1.41,0.86,4.41,0.0,15.89,4301.54,49.22,11.44,0.0,6589.0,475.2,6113.8,0.32,-176.24,4.0,2.0,5.0,14.0,6.0,425.0,42.0,wknd
4/2/2022 6:00,4284.35,1989.34,28.01,1979.58,848.33,0.0,0.0,0.0,596.59,892.97,284.69,571.5,145.62,222.34,120.13,29.61,28.01,0.97,0.0,13.58,,1.71,1.06,4.43,0.0,13.58,4212.84,48.21,11.44,0.0,6589.0,418.0,6171.0,0.32,-42.88,4.0,2.0,6.0,14.0,6.0,426.0,42.0,wknd
4/2/2022 7:00,4314.23,1990.8,28.28,1979.58,848.33,0.0,0.0,0.0,595.14,895.63,288.74,572.61,142.76,223.04,118.96,29.54,28.28,0.94,0.0,11.05,,1.77,1.02,4.42,0.0,11.05,4232.65,48.44,11.44,0.0,6616.5,281.6,6334.9,0.32,-15.67,4.0,2.0,7.0,14.0,6.0,427.0,42.0,wknd
4/2/2022 8:00,4341.17,1992.26,28.69,1979.58,848.33,0.0,0.0,0.0,593.69,907.17,289.36,583.79,144.81,221.83,119.1,29.54,28.69,1.02,0.0,8.53,,1.7,1.15,4.54,0.0,8.53,4252.71,48.69,11.45,0.0,6608.25,435.6,6172.65,0.32,-0.28,4.0,2.0,8.0,14.0,6.0,428.0,42.0,wknd
