DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
4/2/2022 9:00,4249.82,1993.72,27.44,1979.58,848.33,0.0,0.0,0.0,592.25,905.33,285.09,582.27,147.55,222.64,117.61,29.52,27.44,0.95,0.0,6.01,,1.56,0.91,4.53,0.0,6.01,4242.77,48.58,11.45,0.0,6569.75,356.4,6213.35,0.32,-89.81,4.0,2.0,9.0,14.0,6.0,429.0,42.0,wknd
4/2/2022 10:00,3202.47,866.72,15.92,1979.58,848.33,307.67,434.46,742.13,593.06,815.95,289.21,496.74,148.25,225.58,118.26,29.45,15.92,0.94,0.0,3.48,,1.7,1.15,4.53,0.0,3.48,4252.67,48.7,11.45,0.0,6531.25,365.2,6166.05,0.73,-663.72,4.0,2.0,10.0,14.0,6.0,4210.0,42.0,wknd
4/2/2022 11:00,3115.76,365.85,12.35,1979.58,848.33,329.03,459.96,789.0,596.49,522.38,209.74,291.67,150.68,230.0,117.2,29.43,12.35,0.88,0.0,1.21,,1.92,0.84,4.53,0.0,1.21,4273.65,48.96,11.46,0.0,6481.75,303.6,6178.15,1.71,-6.29,4.0,2.0,11.0,14.0,6.0,4211.0,42.0,wknd
4/2/2022 12:00,3969.75,452.51,12.09,1979.58,848.33,554.94,784.4,1339.34,595.22,444.31,166.86,262.29,150.48,233.8,118.85,29.41,12.09,0.88,0.0,2.33,,1.91,0.92,4.55,0.0,2.33,4255.62,48.79,11.47,0.0,6473.5,338.8,6134.7,1.38,290.03,4.0,2.0,12.0,14.0,6.0,4212.0,42.0,wknd
4/2/2022 13:00,4733.62,1483.29,19.76,1979.58,848.33,350.12,537.73,887.85,592.46,719.8,300.6,402.73,148.22,215.94,117.35,32.65,19.76,1.16,0.0,4.51,,1.34,0.97,4.66,0.0,4.51,4216.03,48.34,11.46,0.0,6473.5,308.0,6165.5,0.42,201.88,4.0,2.0,13.0,14.0,6.0,4213.0,42.0,wknd
4/2/2022 14:00,4684.81,1974.65,29.06,1979.58,848.33,0.0,0.0,0.0,589.7,828.7,291.71,517.81,155.74,221.42,117.69,29.45,29.06,1.05,0.0,6.69,,1.77,1.03,4.81,0.0,6.69,4205.87,48.21,11.46,0.0,6470.75,162.8,6307.95,0.32,443.43,4.0,2.0,14.0,14.0,6.0,4214.0,42.0,wknd
4/2/2022 15:00,4679.92,1967.04,29.19,1979.58,848.33,0.0,0.0,0.0,586.94,853.06,285.83,548.55,160.74,219.66,117.88,29.4,29.19,1.07,0.0,8.87,,1.63,0.97,4.76,0.0,8.87,4244.84,48.63,11.46,0.0,6457.0,88.0,6369.0,0.32,424.55,4.0,2.0,15.0,14.0,6.0,4215.0,42.0,wknd
4/2/2022 16:00,4627.46,1964.46,28.84,1979.58,848.33,0.0,0.0,0.0,584.17,905.35,293.84,586.8,164.17,221.5,118.01,29.42,28.84,0.92,0.0,11.05,,1.74,1.06,4.77,0.0,11.05,4193.31,47.97,11.44,0.0,6459.75,162.8,6296.95,0.32,325.15,4.0,2.0,16.0,14.0,6.0,4216.0,42.0,wknd
4/2/2022 17:00,4480.35,1975.05,28.91,1979.58,848.33,0.0,0.0,0.0,581.41,901.44,287.42,586.85,160.62,219.91,120.03,29.48,28.91,1.0,0.0,13.23,,1.77,1.07,4.62,0.0,13.23,4291.16,49.03,11.43,0.0,6473.5,242.0,6231.5,0.32,174.11,4.0,2.0,17.0,14.0,6.0,4217.0,42.0,wknd
4/2/2022 18:00,4488.01,1985.91,28.49,1979.58,848.33,0.0,0.0,0.0,578.83,938.29,287.24,627.9,151.96,217.9,120.82,29.44,28.49,1.19,0.0,15.41,,1.7,0.85,4.6,0.0,15.41,4261.97,48.7,11.43,0.0,6479.0,290.4,6188.6,0.32,136.65,4.0,2.0,18.0,14.0,6.0,4218.0,42.0,wknd
4/2/2022 19:00,4613.54,1964.36,27.93,1979.58,848.33,0.0,0.0,0.0,578.25,929.94,283.18,620.0,148.99,214.63,120.47,29.39,27.93,1.2,0.0,17.48,,1.53,0.86,4.42,0.0,17.48,4271.48,48.78,11.42,0.0,6490.0,356.4,6133.6,0.32,292.65,4.0,2.0,19.0,14.0,6.0,4219.0,42.0,wknd
4/2/2022 20:00,4304.4,1989.38,28.14,1979.58,848.33,0.0,0.0,0.0,578.25,933.45,288.61,620.41,150.36,215.16,120.8,29.4,28.14,1.22,0.0,18.0,,1.61,0.89,4.42,0.0,18.0,4301.26,49.12,11.42,0.0,6531.25,290.4,6240.85,0.32,-45.02,4.0,2.0,20.0,14.0,6.0,4220.0,42.0,wknd
4/2/2022 21:00,4338.28,1991.61,28.55,1979.58,848.33,0.0,0.0,0.0,578.25,939.22,290.71,622.8,150.65,220.31,121.58,29.45,28.55,1.22,0.0,18.03,,1.65,1.0,4.49,0.0,18.03,3916.85,44.75,11.42,0.0,6536.75,268.4,6268.35,0.32,-19.14,4.0,2.0,21.0,14.0,6.0,4221.0,42.0,wknd
4/2/2022 22:00,4294.68,1992.61,27.88,1979.58,848.33,0.0,0.0,0.0,578.25,937.99,291.46,622.25,150.32,216.08,121.15,29.46,27.88,1.13,0.0,18.05,,1.64,0.84,4.43,0.0,18.05,4195.41,47.96,11.43,0.0,6553.25,321.2,6232.05,0.32,-62.51,4.0,2.0,22.0,14.0,6.0,4222.0,42.0,wknd
4/2/2022 23:00,4301.98,1993.61,27.91,1979.58,848.33,0.0,0.0,0.0,578.25,940.62,292.7,619.86,147.79,220.13,120.67,29.51,27.91,1.13,0.0,18.08,,1.59,1.16,4.52,0.0,18.08,4305.09,49.26,11.44,0.0,6580.75,277.2,6303.55,0.32,-58.84,4.0,2.0,23.0,14.0,6.0,4223.0,42.0,wknd
4/3/2022 0:00,4254.81,1994.61,27.51,1980.83,708.33,0.0,0.0,0.0,578.25,937.61,289.87,612.43,143.85,215.01,120.54,29.54,27.51,1.27,0.0,18.1,,1.51,0.97,4.52,0.0,18.1,4285.59,49.04,11.44,0.0,6613.75,396.0,6217.75,0.32,36.0,4.0,3.0,0.0,14.0,7.0,430.0,43.0,wknd
4/3/2022 1:00,4287.69,1995.62,27.95,1980.83,708.33,0.0,0.0,0.0,578.25,920.38,292.67,598.8,141.07,216.93,119.97,29.51,27.95,1.2,0.0,18.13,,1.92,1.15,4.63,0.0,18.13,4355.02,49.83,11.44,0.0,6652.25,418.0,6234.25,0.32,85.11,4.0,3.0,1.0,14.0,7.0,431.0,43.0,wknd
4/3/2022 2:00,4202.51,1996.62,26.62,1980.83,708.33,0.0,0.0,0.0,578.25,928.61,297.04,603.23,146.83,218.06,120.05,29.5,26.62,1.17,0.0,18.15,,1.22,0.57,4.62,0.0,18.15,4355.25,49.84,11.44,0.0,6688.0,356.4,6331.6,0.32,-9.3,4.0,3.0,2.0,14.0,7.0,432.0,43.0,wknd
4/3/2022 3:00,4339.61,1997.62,28.8,1980.83,708.33,0.0,0.0,0.0,578.53,926.11,294.92,602.85,145.03,217.97,120.17,29.46,28.8,1.15,0.01,18.17,,1.73,1.25,4.61,0.0,18.17,4345.22,49.7,11.44,0.0,6685.25,409.2,6276.05,0.32,129.02,4.0,3.0,3.0,14.0,7.0,433.0,43.0,wknd
4/3/2022 4:00,4344.89,1996.05,28.97,1980.83,708.33,0.0,0.0,0.0,579.69,908.83,271.51,610.44,147.0,218.59,119.53,29.53,28.97,1.04,0.07,18.1,,1.74,1.14,4.58,0.0,18.1,4364.9,49.92,11.44,0.0,6685.25,277.2,6408.05,0.32,152.0,4.0,3.0,4.0,14.0,7.0,434.0,43.0,wknd
4/3/2022 5:00,4268.14,1990.48,27.76,1980.83,708.33,0.0,0.0,0.0,580.24,914.43,278.94,606.0,147.34,217.85,118.48,29.54,27.76,0.99,0.08,17.99,,1.55,1.04,4.53,0.0,17.99,4355.19,49.82,11.44,0.0,6699.0,343.2,6355.8,0.33,74.65,4.0,3.0,5.0,14.0,7.0,435.0,43.0,wknd
4/3/2022 6:00,4272.62,1984.86,27.58,1980.83,708.33,0.0,0.0,0.0,580.8,927.91,295.56,604.29,143.52,218.87,118.81,29.58,27.58,0.96,0.08,17.89,,1.58,0.91,4.5,0.0,17.89,4285.72,49.03,11.44,0.0,6671.5,374.0,6297.5,0.33,70.72,4.0,3.0,6.0,14.0,7.0,436.0,43.0,wknd
4/3/2022 7:00,4304.13,1979.25,28.03,1980.83,708.33,0.0,0.0,0.0,581.36,935.53,301.48,610.45,145.14,226.61,118.78,29.58,28.03,0.84,0.08,17.78,,1.59,1.11,4.45,0.0,17.78,4313.8,49.33,11.44,0.0,6718.25,330.0,6388.25,0.33,99.67,4.0,3.0,7.0,14.0,7.0,437.0,43.0,wknd
4/3/2022 8:00,4292.41,1973.63,28.1,1980.83,708.33,0.0,0.0,0.0,581.91,930.17,291.82,622.96,146.44,224.38,117.98,29.52,28.1,0.85,0.08,17.68,,1.59,1.07,4.47,0.0,17.68,4303.41,49.21,11.43,0.0,6701.75,391.6,6310.15,0.33,98.37,4.0,3.0,8.0,14.0,7.0,438.0,43.0,wknd
4/3/2022 9:00,4297.93,1968.02,28.16,1980.83,708.33,0.0,0.0,0.0,582.47,937.02,300.29,623.19,147.89,228.2,119.09,29.4,28.16,0.84,0.08,17.57,,1.63,0.94,4.62,0.0,17.57,4262.74,48.64,11.41,0.0,6635.75,312.4,6323.35,0.33,102.09,4.0,3.0,9.0,14.0,7.0,439.0,43.0,wknd
4/3/2022 10:00,4333.14,1962.4,28.55,1980.83,708.33,0.0,0.0,0.0,583.02,935.56,296.19,635.92,146.55,223.05,118.91,29.39,28.55,0.87,0.08,17.47,,1.81,1.24,4.61,0.0,17.47,4350.85,49.61,11.4,0.0,6547.75,299.2,6248.55,0.32,143.81,4.0,3.0,10.0,14.0,7.0,4310.0,43.0,wknd
4/3/2022 11:00,4290.22,1956.79,28.3,1980.83,708.33,0.0,0.0,0.0,583.58,931.93,288.56,637.03,146.24,221.94,118.5,29.35,28.3,0.88,0.07,17.39,,1.72,1.05,4.61,0.0,17.39,4291.73,48.94,11.4,0.0,6512.0,347.6,6164.4,0.32,109.59,4.0,3.0,11.0,14.0,7.0,4311.0,43.0,wknd
4/3/2022 12:00,4256.69,1955.17,27.86,1980.83,708.33,0.0,0.0,0.0,584.12,936.89,296.66,634.53,143.15,219.42,120.16,29.15,27.86,0.96,0.01,17.48,,1.58,0.87,4.61,0.0,17.48,4301.55,49.05,11.4,4.4,6459.75,171.6,6292.55,0.32,72.17,4.0,3.0,12.0,14.0,7.0,4312.0,43.0,wknd
4/3/2022 13:00,4249.44,1958.51,27.96,1980.83,708.33,0.0,0.0,0.0,583.86,926.88,285.93,630.14,140.92,214.91,120.44,29.08,27.96,1.06,0.0,17.61,,1.56,1.03,4.6,0.0,17.61,4271.7,48.7,11.4,0.0,6459.75,246.4,6213.35,0.32,71.85,4.0,3.0,13.0,14.0,7.0,4313.0,43.0,wknd
4/3/2022 14:00,4292.53,1961.87,28.73,1980.83,708.33,0.0,0.0,0.0,583.15,931.18,290.8,630.25,134.96,213.45,120.27,29.01,28.73,1.09,0.0,17.73,,1.67,1.08,4.61,0.0,17.73,4271.19,48.68,11.4,0.0,6429.5,338.8,6090.7,0.32,108.0,4.0,3.0,14.0,14.0,7.0,4314.0,43.0,wknd
4/3/2022 15:00,4249.49,1965.22,28.37,1980.83,708.33,0.0,0.0,0.0,582.43,936.02,295.62,628.22,134.28,213.91,120.0,29.04,28.37,1.19,0.0,17.85,,1.55,0.63,4.58,0.0,17.85,4141.63,47.14,11.38,0.0,6399.25,70.4,6328.85,0.32,57.48,4.0,3.0,15.0,14.0,7.0,4315.0,43.0,wknd
4/3/2022 16:00,4330.2,1968.58,29.08,1980.83,708.33,0.0,0.0,0.0,581.71,934.04,291.52,628.88,135.37,213.67,119.29,29.13,29.08,1.08,0.0,17.97,,1.84,1.07,4.67,0.0,17.97,4082.39,46.47,11.38,0.0,6424.0,184.8,6239.2,0.32,137.54,4.0,3.0,16.0,14.0,7.0,4316.0,43.0,wknd
4/3/2022 17:00,4318.29,1971.93,28.82,1980.83,708.33,0.0,0.0,0.0,581.16,929.56,294.89,621.03,140.13,214.22,119.03,29.28,28.82,1.08,0.0,18.1,,1.57,1.0,4.59,0.0,18.1,4181.57,47.65,11.4,0.0,6429.5,387.2,6042.3,0.32,127.3,4.0,3.0,17.0,14.0,7.0,4317.0,43.0,wknd
4/3/2022 18:00,4325.33,1975.29,29.09,1980.83,708.33,0.0,0.0,0.0,580.82,893.83,294.01,581.45,141.89,216.05,119.48,29.4,29.09,1.06,0.0,18.22,,1.77,1.06,4.58,0.0,18.22,4212.61,48.05,11.41,0.0,6432.25,272.8,6159.45,0.32,167.06,4.0,3.0,18.0,14.0,7.0,4318.0,43.0,wknd
4/3/2022 19:00,4341.89,1978.64,29.19,1980.83,708.33,0.0,0.0,0.0,580.49,900.03,302.18,579.5,140.73,214.68,118.78,29.44,29.19,1.0,0.0,18.33,,1.94,1.0,4.59,0.0,18.33,4194.04,47.92,11.43,0.0,6451.5,286.0,6165.5,0.32,174.41,4.0,3.0,19.0,14.0,7.0,4319.0,43.0,wknd
4/3/2022 20:00,3958.39,1981.82,29.25,1980.83,708.33,0.0,0.0,0.0,580.15,534.26,297.85,230.39,145.11,216.24,119.39,29.54,29.25,0.98,0.0,18.35,,1.63,1.03,4.59,0.0,18.35,4232.03,48.23,11.4,0.0,6503.75,294.8,6208.95,0.32,153.82,4.0,3.0,20.0,14.0,7.0,4320.0,43.0,wknd
4/3/2022 21:00,4227.24,1984.83,29.26,1980.83,708.33,0.0,0.0,0.0,579.82,777.09,268.29,492.28,147.05,219.11,119.62,29.49,29.26,0.94,0.0,18.35,,1.77,1.03,4.58,0.0,18.35,4055.84,46.33,11.42,0.0,6531.25,343.2,6188.05,0.32,177.16,4.0,3.0,21.0,14.0,7.0,4321.0,43.0,wknd
4/3/2022 22:00,4346.11,1987.84,29.05,1980.83,708.33,0.0,0.0,0.0,579.49,886.78,288.63,576.31,145.27,219.8,120.47,29.46,29.05,0.99,0.0,18.36,,1.74,1.07,4.59,0.0,18.36,3789.48,43.29,11.42,0.0,6542.25,475.2,6067.05,0.32,183.67,4.0,3.0,22.0,14.0,7.0,4322.0,43.0,wknd
4/3/2022 23:00,4337.2,1990.85,28.63,1980.83,708.33,0.0,0.0,0.0,579.15,899.36,300.96,574.75,143.04,219.69,120.75,29.28,28.63,1.0,0.0,18.37,,1.71,0.9,4.58,0.0,18.37,3799.28,43.4,11.42,0.0,6575.25,484.0,6091.25,0.32,159.5,4.0,3.0,23.0,14.0,7.0,4323.0,43.0,wknd
4/3/2022 0:00,4407.58,1993.87,29.29,1980.83,708.33,0.0,0.0,0.0,578.82,934.85,305.11,602.32,142.12,221.12,121.48,29.28,29.29,0.94,0.0,18.37,,1.8,1.02,4.69,0.0,18.37,4285.59,49.04,11.44,0.0,6613.75,396.0,6217.75,0.32,191.71,4.0,3.0,0.0,14.0,7.0,430.0,43.0,wknd
4/4/2022 1:00,4399.07,1996.88,29.4,1913.33,805.83,0.0,0.0,0.0,578.48,931.89,290.26,612.77,140.9,222.15,120.79,29.32,29.4,0.99,0.0,18.38,,1.6,1.09,4.69,0.0,18.38,3680.38,42.02,11.42,0.0,6580.75,541.2,6039.55,0.32,85.98,4.0,4.0,1.0,15.0,1.0,441.0,44.0,week <> 17-20
4/4/2022 2:00,4394.46,1999.89,29.01,1913.33,805.83,0.0,0.0,0.0,578.81,945.37,303.99,618.27,138.07,218.68,120.45,32.81,29.01,1.13,0.0,18.38,,1.93,0.87,4.71,0.0,18.38,3897.87,44.5,11.42,0.0,6583.5,506.0,6077.5,0.32,64.56,4.0,4.0,2.0,15.0,1.0,442.0,44.0,week <> 17-20
4/4/2022 3:00,4410.58,2002.88,29.13,1913.33,805.83,0.0,0.0,0.0,580.44,945.28,302.66,617.91,143.03,221.72,120.72,29.4,29.13,1.01,0.0,18.37,,1.63,1.0,4.69,0.0,18.37,3988.13,45.61,11.44,0.0,6567.0,655.6,5911.4,0.32,76.15,4.0,4.0,3.0,15.0,1.0,443.0,44.0,week <> 17-20
4/4/2022 4:00,4396.16,2001.28,28.89,1913.33,805.83,0.0,0.0,0.0,582.1,948.01,300.85,618.76,146.63,217.47,120.69,29.4,28.89,1.05,0.0,18.25,,1.87,1.22,4.69,0.0,18.25,4087.31,46.84,11.46,0.0,6561.5,682.0,5879.5,0.32,58.94,4.0,4.0,4.0,15.0,1.0,444.0,44.0,week <> 17-20
4/4/2022 5:00,4331.36,1996.14,28.12,1913.33,805.83,0.0,0.0,0.0,583.77,947.94,297.11,618.15,144.17,216.88,120.5,29.36,28.12,1.02,0.0,18.12,,1.59,0.84,4.71,0.0,18.12,3712.31,42.56,11.47,0.0,6553.25,668.8,5884.45,0.32,-2.32,4.0,4.0,5.0,15.0,1.0,445.0,44.0,week <> 17-20
4/4/2022 6:00,4361.9,1991.01,28.56,1913.33,805.83,0.0,0.0,0.0,585.44,946.92,301.74,621.54,145.26,217.87,121.5,29.45,28.56,0.99,0.0,17.98,,1.62,1.03,4.62,0.0,17.98,3998.89,45.84,11.46,0.0,6525.75,312.4,6213.35,0.32,32.7,4.0,4.0,6.0,15.0,1.0,446.0,44.0,week <> 17-20
4/4/2022 7:00,4359.08,1985.88,28.46,1913.33,805.83,0.0,0.0,0.0,587.1,952.92,305.1,624.85,146.55,219.77,120.23,29.45,28.46,0.99,0.0,17.84,,1.68,1.04,4.45,0.0,17.84,4179.55,47.98,11.48,0.0,6492.75,132.0,6360.75,0.32,27.34,4.0,4.0,7.0,15.0,1.0,447.0,44.0,week <> 17-20
4/4/2022 8:00,4307.78,1980.74,27.94,1913.33,805.83,0.69,0.64,1.33,597.9,937.95,289.96,627.22,157.8,215.94,119.58,29.45,27.94,1.07,0.0,17.71,,1.43,0.87,4.47,0.0,17.71,4109.68,47.16,11.48,0.0,6476.25,228.8,6247.45,0.32,-15.98,4.0,4.0,8.0,15.0,1.0,448.0,44.0,week <> 17-20
4/4/2022 9:00,4393.98,1975.61,27.82,1913.33,805.83,25.69,33.73,59.42,658.29,945.4,297.26,636.7,179.5,216.43,119.84,29.37,27.82,1.14,0.0,17.57,,1.8,0.93,4.48,0.0,17.57,4177.21,47.84,11.45,0.0,6424.0,176.0,6248.0,0.31,-50.56,4.0,4.0,9.0,15.0,1.0,449.0,44.0,week <> 17-20
4/4/2022 10:00,4345.11,1970.47,28.35,1913.33,805.83,0.0,0.0,0.0,651.86,937.73,291.89,646.29,176.57,214.27,120.31,29.28,28.35,1.13,0.0,17.43,,1.64,1.14,4.59,0.0,17.43,4127.88,47.27,11.45,0.0,6371.75,176.0,6195.75,0.31,-20.78,4.0,4.0,10.0,15.0,1.0,4410.0,44.0,week <> 17-20
4/4/2022 11:00,4348.66,1965.39,28.4,1913.33,805.83,0.0,0.0,0.0,645.43,941.82,290.96,647.1,178.67,214.76,119.97,29.21,28.4,1.24,0.0,17.31,,1.74,1.19,4.65,0.0,17.31,4276.23,49.0,11.46,198.0,6377.25,0.0,6575.25,0.31,-9.8,4.0,4.0,11.0,15.0,1.0,4411.0,44.0,week <> 17-20
4/4/2022 12:00,4319.64,1963.8,28.41,1913.33,805.83,0.0,0.0,0.0,639.0,934.36,283.53,641.51,178.27,211.95,120.24,29.15,28.41,1.36,0.0,17.25,,1.8,1.08,4.58,0.0,17.25,4335.46,49.69,11.46,246.4,6385.5,0.0,6631.9,0.31,-23.35,4.0,4.0,12.0,15.0,1.0,4412.0,44.0,week <> 17-20
4/4/2022 13:00,4314.04,1964.36,28.56,1913.33,805.83,0.0,0.0,0.0,632.57,920.54,289.89,620.46,177.79,210.84,119.75,29.02,28.56,1.46,0.0,17.2,,1.72,1.19,4.6,0.0,17.2,4265.42,48.83,11.45,105.6,6377.25,0.0,6482.85,0.31,-9.26,4.0,4.0,13.0,15.0,1.0,4413.0,44.0,week <> 17-20
4/4/2022 14:00,4186.4,1964.92,28.07,1913.33,805.83,0.0,0.0,0.0,618.67,833.24,272.89,558.2,179.31,209.7,119.9,33.37,28.07,1.44,0.0,17.15,,1.49,1.16,4.6,0.0,17.15,4225.28,48.36,11.45,206.8,6360.75,0.0,6567.55,0.31,-36.27,4.0,4.0,14.0,15.0,1.0,4414.0,44.0,week <> 17-20
4/3/2022 15:00,4136.25,1965.48,27.98,1980.83,708.33,0.0,0.0,0.0,616.32,755.95,190.92,556.13,183.14,216.7,121.2,29.14,27.98,1.22,0.0,17.1,,1.99,1.29,4.61,0.0,17.1,4141.63,47.14,11.38,0.0,6399.25,70.4,6328.85,0.32,90.17,4.0,3.0,15.0,14.0,7.0,4315.0,43.0,wknd
4/4/2022 16:00,4231.97,1966.04,27.35,1913.33,805.83,0.0,0.0,0.0,617.66,897.46,301.27,587.71,185.17,214.9,120.2,29.44,27.35,1.14,0.0,17.05,,1.61,1.07,4.59,0.0,17.05,4276.62,49.02,11.46,52.8,6308.5,26.4,6334.9,0.31,-55.02,4.0,4.0,16.0,15.0,1.0,4416.0,44.0,week <> 17-20
4/4/2022 17:00,4254.31,1966.6,27.56,1913.33,805.83,0.0,0.0,0.0,618.99,893.27,293.83,589.16,187.62,218.62,120.84,29.45,27.56,1.14,0.0,17.0,,1.62,1.07,4.58,0.0,17.0,4237.32,48.59,11.47,140.8,6281.0,13.2,6408.6,0.31,-30.39,4.0,4.0,17.0,15.0,1.0,4417.0,44.0,week 17-20
4/4/2022 18:00,4246.39,1967.16,27.78,1913.33,805.83,0.0,0.0,0.0,620.33,889.11,292.18,581.48,187.35,216.64,119.5,29.42,27.78,1.17,0.0,16.95,,1.58,1.0,4.59,0.0,16.95,4257.72,48.85,11.47,233.2,6256.25,0.0,6489.45,0.31,-36.04,4.0,4.0,18.0,15.0,1.0,4418.0,44.0,week 17-20
4/4/2022 19:00,4268.59,1967.75,28.16,1913.33,805.83,0.0,0.0,0.0,621.66,886.43,291.23,574.71,185.83,207.76,120.27,29.45,28.16,1.41,0.0,16.88,,1.74,1.38,4.6,0.0,16.88,4198.48,48.18,11.48,154.0,6239.75,0.0,6393.75,0.31,-13.08,4.0,4.0,19.0,15.0,1.0,4419.0,44.0,week 17-20
4/4/2022 20:00,4103.22,1969.35,25.81,1913.33,805.83,0.0,0.0,0.0,623.0,886.66,293.42,573.06,184.55,215.8,119.55,29.53,25.81,1.14,0.0,16.78,,1.58,1.03,4.59,0.0,16.78,4228.24,48.53,11.48,110.0,6237.0,4.4,6342.6,0.31,-181.62,4.0,4.0,20.0,15.0,1.0,4420.0,44.0,week 17-20
4/4/2022 21:00,3833.61,1971.44,23.39,1913.33,805.83,0.0,0.0,0.0,624.33,792.96,295.61,482.25,185.95,222.31,120.8,29.61,23.39,1.1,0.0,16.68,,1.09,1.05,4.64,0.0,16.68,4168.96,47.86,11.48,250.8,6228.75,0.0,6479.55,0.3,-360.96,4.0,4.0,21.0,15.0,1.0,4421.0,44.0,week <> 17-20
4/4/2022 22:00,3835.37,1973.54,25.89,1913.33,805.83,0.0,0.0,0.0,625.67,636.61,165.31,453.45,188.89,220.56,119.34,29.6,25.89,1.11,0.0,16.57,,1.09,0.8,4.58,0.0,16.57,4208.13,48.3,11.48,246.4,6206.75,0.0,6453.15,0.3,-206.28,4.0,4.0,22.0,15.0,1.0,4422.0,44.0,week <> 17-20
4/4/2022 23:00,3849.43,1975.64,24.28,1913.33,805.83,0.0,0.0,0.0,627.86,744.34,276.14,453.25,186.96,227.23,120.01,29.53,24.28,0.96,0.0,16.47,,1.35,1.12,4.59,0.0,16.47,4168.06,47.83,11.48,176.0,6195.75,0.0,6371.75,0.3,-304.24,4.0,4.0,23.0,15.0,1.0,4423.0,44.0,week <> 17-20
4/5/2022 0:00,3723.18,1977.74,22.48,1871.67,602.92,0.0,0.0,0.0,633.51,771.86,303.29,453.04,187.73,226.37,121.04,29.63,22.48,0.95,0.0,16.36,,0.76,0.69,4.61,0.0,16.36,4267.02,48.97,11.48,176.0,6173.75,0.0,6349.75,0.3,-262.84,4.0,5.0,0.0,15.0,2.0,450.0,45.0,week <> 17-20
4/5/2022 1:00,3943.49,1979.83,26.24,1871.67,602.92,0.0,0.0,0.0,569.44,754.3,285.22,456.5,186.42,127.49,64.44,108.95,26.24,0.68,0.0,16.26,,1.46,1.2,4.06,0.0,16.26,4168.28,47.85,11.48,184.8,6165.5,0.0,6350.3,0.3,37.0,4.0,5.0,1.0,15.0,2.0,451.0,45.0,week <> 17-20
4/5/2022 2:00,4027.72,1981.93,27.04,1871.67,602.92,0.0,0.0,0.0,562.72,806.99,296.57,497.73,184.33,17.63,16.6,263.95,27.04,0.27,0.0,16.15,,1.42,1.15,3.63,0.0,16.15,4118.73,47.27,11.48,83.6,6160.0,26.4,6217.2,0.3,73.16,4.0,5.0,2.0,15.0,2.0,452.0,45.0,week <> 17-20
4/5/2022 3:00,4130.41,1983.75,26.98,1871.67,602.92,0.0,0.0,0.0,665.19,804.56,295.27,498.62,170.49,48.05,66.59,318.84,26.98,0.56,0.0,16.1,,1.32,0.88,4.14,0.0,16.1,4159.77,47.75,11.48,70.4,6160.0,70.4,6160.0,0.3,73.99,4.0,5.0,3.0,15.0,2.0,453.0,45.0,week <> 17-20
4/5/2022 4:00,3741.55,1979.77,22.53,1871.67,602.92,0.0,0.0,0.0,604.44,804.75,295.6,498.74,146.99,278.53,100.79,29.99,22.53,1.4,0.0,16.22,,1.2,1.01,3.5,0.0,16.22,4126.64,47.45,11.5,79.2,6165.5,22.0,6222.7,0.3,-250.34,4.0,5.0,4.0,15.0,2.0,454.0,45.0,week <> 17-20
4/5/2022 5:00,4042.79,1973.45,26.42,1871.67,602.92,0.0,0.0,0.0,642.92,790.63,283.59,498.85,140.27,282.92,122.73,29.45,26.42,1.33,0.0,16.36,,1.24,1.0,4.41,0.0,16.36,4050.42,46.5,11.48,48.4,6176.5,8.8,6216.1,0.3,32.87,4.0,5.0,5.0,15.0,2.0,455.0,45.0,week <> 17-20
4/5/2022 6:00,4223.37,1967.14,28.7,1871.67,602.92,0.0,0.0,0.0,647.03,798.67,294.09,498.96,160.31,240.02,123.68,29.37,28.7,1.06,0.0,16.49,,1.91,1.27,4.73,0.0,16.49,3870.91,44.44,11.48,66.0,6173.75,4.4,6235.35,0.3,207.61,4.0,5.0,6.0,15.0,2.0,456.0,45.0,week <> 17-20
4/5/2022 7:00,4145.12,1960.82,27.59,1871.67,602.92,0.0,0.0,0.0,651.15,785.43,280.63,499.08,174.07,241.13,124.41,29.29,27.59,1.02,0.0,16.63,,1.47,0.7,4.78,0.0,16.63,3921.98,45.04,11.48,44.0,6173.75,22.0,6195.75,0.3,144.8,4.0,5.0,7.0,15.0,2.0,457.0,45.0,week <> 17-20
4/5/2022 8:00,4222.03,1954.51,28.56,1871.67,602.92,0.0,0.0,0.0,655.26,800.39,298.09,499.19,179.24,240.25,125.15,29.1,28.56,1.06,0.0,16.76,,1.97,1.31,4.85,0.0,16.76,4011.4,46.05,11.48,35.2,6179.25,105.6,6108.85,0.3,208.95,4.0,5.0,8.0,15.0,2.0,458.0,45.0,week <> 17-20
4/5/2022 9:00,4173.49,1948.19,27.56,1871.67,602.92,0.0,0.0,0.0,658.98,840.1,278.69,548.19,182.63,243.26,127.68,29.16,27.56,1.32,0.0,16.9,,1.39,0.82,4.76,0.0,16.9,3992.93,45.85,11.48,0.0,6173.75,211.2,5962.55,0.31,123.3,4.0,5.0,9.0,15.0,2.0,459.0,45.0,week <> 17-20
4/5/2022 10:00,4314.82,1941.88,28.23,1871.67,602.92,0.0,0.0,0.0,660.53,909.5,277.8,605.04,184.99,249.38,130.04,29.28,28.23,1.14,0.0,17.04,,1.84,1.0,4.75,0.0,17.04,3804.72,43.71,11.49,0.0,6168.25,422.4,5745.85,0.31,200.01,4.0,5.0,10.0,15.0,2.0,4510.0,45.0,week <> 17-20
4/5/2022 11:00,4375.72,1935.65,28.61,1871.67,602.92,0.0,0.0,0.0,661.75,913.92,285.74,600.31,190.57,254.54,130.19,29.3,28.61,1.04,0.0,17.15,,1.69,1.37,4.7,0.0,17.15,3834.44,44.07,11.49,0.0,6140.75,237.6,5903.15,0.31,261.48,4.0,5.0,11.0,15.0,2.0,4511.0,45.0,week <> 17-20
4/5/2022 12:00,4311.64,1930.66,28.01,1871.67,602.92,0.0,0.0,0.0,662.98,903.43,282.66,593.8,195.14,253.96,130.41,29.28,28.01,1.02,0.0,17.17,,1.89,0.9,4.66,0.0,17.17,3814.68,43.84,11.49,0.0,6143.5,189.2,5954.3,0.31,211.65,4.0,5.0,12.0,15.0,2.0,4512.0,45.0,week <> 17-20
4/5/2022 13:00,4275.08,1926.08,27.7,1871.67,602.92,0.0,0.0,0.0,664.2,884.36,264.65,598.47,197.44,252.43,130.64,29.26,27.7,1.07,0.0,17.18,,1.49,0.87,4.62,0.0,17.18,3686.12,42.37,11.5,202.4,6113.25,52.8,6262.85,0.31,197.52,4.0,5.0,13.0,15.0,2.0,4513.0,45.0,week <> 17-20
4/5/2022 14:00,4300.65,1921.5,27.81,1871.67,602.92,0.0,0.0,0.0,665.43,909.12,287.52,601.05,199.64,248.41,130.87,29.23,27.81,1.17,0.0,17.2,,1.63,0.97,4.6,0.0,17.2,3764.56,43.27,11.49,237.6,6074.75,0.0,6312.35,0.3,201.69,4.0,5.0,14.0,15.0,2.0,4514.0,45.0,week <> 17-20
4/5/2022 15:00,4319.4,1916.92,28.07,1871.67,602.92,0.0,0.0,0.0,666.65,914.73,282.31,607.24,200.24,245.45,131.11,29.22,28.07,1.12,0.0,17.21,,1.73,1.05,4.6,0.0,17.21,3823.88,43.98,11.5,154.0,6050.0,0.0,6204.0,0.3,218.19,4.0,5.0,15.0,15.0,2.0,4515.0,45.0,week <> 17-20
4/5/2022 16:00,4281.7,1912.34,27.89,1871.67,602.92,0.0,0.0,0.0,667.88,897.5,271.64,607.08,200.2,244.98,131.34,29.12,27.89,1.16,0.0,17.23,,1.69,1.07,4.59,0.0,17.23,3883.4,44.66,11.5,299.2,6033.5,0.0,6332.7,0.3,201.08,4.0,5.0,16.0,15.0,2.0,4516.0,45.0,week <> 17-20
4/5/2022 17:00,4296.6,1907.75,28.17,1871.67,602.92,0.0,0.0,0.0,669.1,902.59,277.85,608.38,201.37,243.91,131.17,29.06,28.17,1.13,0.0,17.24,,1.85,1.02,4.66,0.0,17.24,3883.36,44.65,11.5,286.0,6025.25,0.0,6311.25,0.3,214.24,4.0,5.0,17.0,15.0,2.0,4517.0,45.0,week 17-20
4/5/2022 18:00,4241.14,1903.17,27.63,1871.67,602.92,0.0,0.0,0.0,670.99,897.11,268.96,609.77,202.98,243.75,129.93,28.93,27.63,1.11,0.0,17.26,,1.38,0.86,4.68,0.0,17.26,3952.5,45.44,11.5,290.4,6063.75,0.0,6354.15,0.31,166.95,4.0,5.0,18.0,15.0,2.0,4518.0,45.0,week 17-20
4/5/2022 19:00,4266.06,1898.81,27.88,1871.67,602.92,0.0,0.0,0.0,678.26,894.59,265.2,611.06,205.11,237.3,128.62,28.95,27.88,1.17,0.0,17.27,,1.92,0.95,4.69,0.0,17.27,3962.22,45.55,11.5,250.8,6083.0,0.0,6333.8,0.31,191.47,4.0,5.0,19.0,15.0,2.0,4519.0,45.0,week 17-20
4/5/2022 20:00,4217.31,1896.68,27.56,1871.67,602.92,0.0,0.0,0.0,679.96,906.1,270.61,616.75,209.47,221.43,127.4,36.44,27.56,1.61,0.0,17.24,,1.47,0.93,4.68,0.0,17.24,4021.55,46.24,11.5,277.2,6107.75,0.0,6384.95,0.31,131.65,4.0,5.0,20.0,15.0,2.0,4520.0,45.0,week 17-20
4/5/2022 21:00,4251.82,1895.13,27.7,1871.67,602.92,0.0,0.0,0.0,651.19,907.85,274.44,622.73,212.61,237.73,126.67,28.92,27.7,1.14,0.0,17.22,,1.48,0.77,4.73,0.0,17.22,3942.39,45.33,11.5,184.8,6127.0,0.0,6311.8,0.31,194.72,4.0,5.0,21.0,15.0,2.0,4521.0,45.0,week <> 17-20
4/5/2022 22:00,4206.15,1893.59,27.41,1871.67,602.92,0.0,0.0,0.0,647.81,893.16,260.38,620.87,212.86,242.1,126.44,28.9,27.41,1.09,0.0,17.19,,1.37,0.67,4.65,0.0,17.19,3972.13,45.67,11.5,193.6,6157.25,0.0,6350.85,0.31,168.68,4.0,5.0,22.0,15.0,2.0,4522.0,45.0,week <> 17-20
4/5/2022 23:00,4306.05,1892.04,28.86,1871.67,602.92,0.0,0.0,0.0,644.43,895.83,267.15,617.9,205.57,239.26,126.1,28.84,28.86,1.14,0.0,17.17,,1.75,1.46,4.7,0.0,17.17,3961.77,45.51,11.49,92.4,6184.75,22.0,6255.15,0.32,270.83,4.0,5.0,23.0,15.0,2.0,4523.0,45.0,week <> 17-20
4/6/2022 0:00,4206.89,1890.5,28.63,970.0,161.25,0.0,0.0,0.0,641.04,858.59,266.14,577.04,198.17,236.39,125.07,28.86,28.63,1.13,0.0,17.14,,1.59,1.17,4.56,0.0,17.14,3427.73,39.37,11.49,88.0,6187.5,26.4,6249.1,0.32,655.51,4.0,6.0,0.0,15.0,3.0,460.0,46.0,week <> 17-20
4/6/2022 1:00,4167.73,1888.95,28.22,970.0,161.25,0.0,0.0,0.0,637.66,822.21,236.07,570.89,194.75,238.9,126.27,28.85,28.22,1.12,0.0,17.12,,1.69,1.12,4.52,0.0,17.12,3467.35,39.83,11.49,0.0,6190.25,39.6,6150.65,0.32,657.65,4.0,6.0,1.0,15.0,3.0,461.0,46.0,week <> 17-20
4/6/2022 2:00,4197.09,1887.41,28.15,970.0,161.25,0.0,0.0,0.0,634.28,843.16,259.37,573.21,194.46,239.17,126.25,28.91,28.15,1.1,0.0,17.09,,1.65,1.17,4.47,0.0,17.09,3427.6,39.36,11.48,70.4,6187.5,30.8,6227.1,0.32,670.99,4.0,6.0,2.0,15.0,3.0,462.0,46.0,week <> 17-20
4/6/2022 3:00,4162.12,1885.93,27.85,970.0,161.25,0.0,0.0,0.0,630.9,839.57,257.95,574.62,194.73,237.91,126.46,28.88,27.85,1.15,0.1,17.0,,1.61,1.01,4.51,0.0,17.0,3259.43,37.43,11.48,44.0,6195.75,79.2,6160.55,0.32,644.47,4.0,6.0,3.0,15.0,3.0,463.0,46.0,week <> 17-20
4/6/2022 4:00,4086.05,1885.02,26.6,970.0,161.25,0.0,0.0,0.0,627.51,845.54,258.01,577.0,195.34,237.1,126.9,28.93,26.6,1.19,0.62,16.7,,1.62,0.62,4.49,0.0,16.7,3358.6,38.55,11.48,0.0,6193.0,158.4,6034.6,0.32,566.73,4.0,6.0,4.0,15.0,3.0,464.0,46.0,week <> 17-20
4/6/2022 5:00,3911.2,1884.22,24.91,970.0,161.25,0.0,0.0,0.0,622.01,843.19,256.89,571.07,193.59,208.92,111.66,31.26,24.91,1.25,0.69,16.38,,1.21,1.05,4.47,0.0,16.38,3625.49,41.59,11.47,0.0,6198.5,396.0,5802.5,0.32,400.53,4.0,6.0,5.0,15.0,3.0,465.0,46.0,week <> 17-20
4/6/2022 6:00,3959.11,1883.42,25.98,970.0,161.25,0.0,0.0,0.0,610.56,844.14,257.06,564.32,191.42,201.93,108.44,32.55,25.98,1.23,0.69,16.06,,1.5,0.89,4.3,0.0,16.06,3596.29,41.26,11.47,0.0,6193.0,391.6,5801.4,0.32,459.73,4.0,6.0,6.0,15.0,3.0,466.0,46.0,week <> 17-20
4/6/2022 7:00,4054.69,1882.63,27.06,970.0,161.25,0.0,0.0,0.0,598.76,836.89,247.69,572.31,182.78,210.51,109.59,29.0,27.06,1.24,0.69,15.74,,1.42,1.02,4.55,0.0,15.74,3626.33,41.62,11.48,0.0,6195.75,286.0,5909.75,0.32,575.16,4.0,6.0,7.0,15.0,3.0,467.0,46.0,week <> 17-20
4/6/2022 8:00,4030.9,1881.83,27.19,970.0,161.25,0.0,0.0,0.0,586.96,836.01,247.48,577.86,173.03,212.9,104.93,28.88,27.19,1.0,0.69,15.41,,1.55,1.04,4.41,0.0,15.41,3419.27,39.29,11.49,0.0,6184.75,167.2,6017.55,0.32,564.86,4.0,6.0,8.0,15.0,3.0,468.0,46.0,week <> 17-20
4/6/2022 9:00,3849.12,1881.03,25.36,970.0,161.25,0.0,0.0,0.0,584.33,824.47,242.4,570.17,169.86,209.09,104.95,28.8,25.36,0.83,0.69,15.09,,1.34,0.86,4.07,0.0,15.09,3231.74,37.18,11.51,4.4,6165.5,127.6,6042.3,0.32,398.05,4.0,6.0,9.0,15.0,3.0,469.0,46.0,week <> 17-20
4/6/2022 10:00,3862.13,1880.23,24.93,970.0,161.25,0.0,0.0,0.0,597.72,834.4,254.21,572.04,170.32,225.48,108.08,28.73,24.93,0.83,0.69,14.77,,1.05,0.85,4.04,0.0,14.77,2884.86,33.21,11.51,13.2,6138.0,167.2,5984.0,0.31,388.53,4.0,6.0,10.0,15.0,3.0,4610.0,46.0,week <> 17-20
4/6/2022 11:00,3856.56,1879.25,25.14,970.0,161.25,0.0,0.0,0.0,611.4,809.96,250.44,544.87,170.56,223.33,108.79,28.77,25.14,0.94,0.56,14.61,,1.13,1.1,4.04,0.0,14.61,1338.9,15.38,11.49,5152.4,253.0,0.0,5405.4,0.01,394.7,4.0,6.0,11.0,15.0,3.0,4611.0,46.0,week <> 17-20
4/6/2022 12:00,3720.57,1877.21,23.9,970.0,161.25,0.0,0.0,0.0,625.09,782.82,249.44,523.08,169.17,223.65,109.83,28.69,23.9,0.95,0.15,14.75,,1.06,0.42,4.02,0.0,14.75,1001.94,11.5,11.48,4967.6,0.0,0.0,4967.6,0.0,274.2,4.0,6.0,12.0,15.0,3.0,4612.0,46.0,week <> 17-20
4/6/2022 13:00,3798.7,1875.0,24.98,970.0,161.25,0.0,0.0,0.0,638.77,789.96,259.13,526.43,169.15,223.77,108.61,28.64,24.98,0.97,0.12,14.9,,1.17,0.68,3.99,0.0,14.9,1150.61,13.21,11.48,4875.2,0.0,0.0,4875.2,0.0,333.71,4.0,6.0,13.0,15.0,3.0,4613.0,46.0,week <> 17-20
4/6/2022 14:00,3864.27,1872.79,26.08,970.0,161.25,0.0,0.0,0.0,652.45,778.01,253.37,525.87,170.44,226.09,110.06,28.64,26.08,0.96,0.12,15.05,,1.32,0.8,4.04,0.0,15.05,981.85,11.26,11.47,4972.0,0.0,0.0,4972.0,0.0,399.77,4.0,6.0,14.0,15.0,3.0,4614.0,46.0,week <> 17-20
4/6/2022 15:00,3927.07,1870.57,26.31,970.0,161.25,0.0,0.0,0.0,666.14,783.77,257.9,524.41,171.12,255.08,130.65,28.65,26.31,1.1,0.12,15.19,,1.15,0.58,4.76,0.0,15.19,971.59,11.13,11.45,4892.8,0.0,0.0,4892.8,0.0,445.33,4.0,6.0,15.0,15.0,3.0,4615.0,46.0,week <> 17-20
4/6/2022 16:00,3910.3,1868.36,25.93,970.0,161.25,0.0,0.0,0.0,679.82,768.29,248.22,522.95,185.82,254.34,136.95,28.69,25.93,1.23,0.12,15.34,,1.17,0.48,4.76,0.0,15.34,852.51,9.77,11.46,4787.2,0.0,0.0,4787.2,0.0,432.57,4.0,6.0,16.0,15.0,3.0,4616.0,46.0,week <> 17-20
4/6/2022 17:00,3992.89,1866.15,26.31,970.0,161.25,0.0,0.0,0.0,689.5,770.62,255.15,521.49,212.15,252.38,138.39,28.73,26.31,1.26,0.12,15.49,,1.33,0.8,4.83,0.0,15.49,892.18,10.22,11.46,4866.4,0.0,0.0,4866.4,0.0,505.37,4.0,6.0,17.0,15.0,3.0,4617.0,46.0,week 17-20
4/6/2022 18:00,3996.12,1863.93,26.43,970.0,161.25,0.0,0.0,0.0,693.95,781.23,260.96,520.03,225.7,247.79,138.49,28.82,26.43,1.27,0.12,15.64,,1.27,0.6,4.96,0.0,15.64,1486.45,17.03,11.46,4782.8,258.5,0.0,5041.3,0.01,495.76,4.0,6.0,18.0,15.0,3.0,4618.0,46.0,week 17-20
4/6/2022 19:00,4053.41,1862.51,26.38,970.0,161.25,0.0,0.0,0.0,698.37,780.05,258.97,518.91,227.74,249.68,138.21,28.84,26.38,1.28,0.07,15.49,,1.43,1.02,4.88,0.0,15.49,1258.03,14.37,11.42,4290.0,811.25,0.0,5101.25,0.04,551.23,4.0,6.0,19.0,15.0,3.0,4619.0,46.0,week 17-20
4/6/2022 20:00,3986.73,1864.77,26.18,970.0,161.25,0.0,0.0,0.0,702.79,786.02,259.54,521.13,223.94,250.56,137.73,28.88,26.18,1.21,0.0,14.78,,1.15,0.44,4.89,0.0,14.78,1584.61,18.09,11.41,2772.0,2359.5,0.0,5131.5,0.12,471.9,4.0,6.0,20.0,15.0,3.0,4620.0,46.0,week 17-20
4/6/2022 21:00,4014.68,1867.5,26.13,970.0,161.25,0.0,0.0,0.0,707.21,794.24,257.15,526.91,223.03,249.68,137.59,28.92,26.13,1.23,0.0,14.05,,1.25,0.57,4.88,0.0,14.05,1138.96,12.99,11.4,3999.6,1416.25,0.0,5415.85,0.07,484.48,4.0,6.0,21.0,15.0,3.0,4621.0,46.0,week <> 17-20
4/6/2022 22:00,3993.77,1870.23,25.73,970.0,161.25,0.0,0.0,0.0,711.63,772.78,249.79,506.6,223.4,248.25,137.72,28.94,25.73,1.21,0.0,13.33,,1.26,0.49,4.86,0.0,13.33,1218.14,13.88,11.4,4782.8,690.25,0.0,5473.05,0.04,477.87,4.0,6.0,22.0,15.0,3.0,4622.0,46.0,week <> 17-20
4/6/2022 23:00,3464.62,1872.96,26.2,970.0,161.25,0.0,0.0,0.0,716.06,255.19,252.47,6.14,224.2,249.85,137.86,28.91,26.2,1.2,0.0,12.6,,1.13,0.48,4.83,0.0,12.6,1673.48,19.07,11.4,3084.4,2359.5,0.0,5443.9,0.12,459.16,4.0,6.0,23.0,15.0,3.0,4623.0,46.0,week <> 17-20
4/7/2022 0:00,3496.9,1875.69,26.25,1883.75,689.17,0.0,0.0,0.0,720.9,231.69,169.79,57.87,223.76,252.08,137.99,28.93,26.25,1.15,0.0,11.87,,1.41,0.79,4.85,0.0,11.87,1307.19,14.89,11.39,3990.8,1424.5,0.0,5415.3,0.07,-20.55,4.0,7.0,0.0,15.0,4.0,470.0,47.0,week <> 17-20
4/7/2022 1:00,3461.35,1878.42,24.66,1883.75,689.17,0.0,0.0,0.0,726.09,309.49,184.26,127.25,227.24,256.09,138.13,28.94,24.66,1.13,0.0,11.14,,1.03,0.3,4.84,0.0,11.14,1762.02,20.06,11.38,3102.0,2469.5,132.0,5439.5,0.13,-141.82,4.0,7.0,1.0,15.0,4.0,471.0,47.0,week <> 17-20
4/7/2022 2:00,3287.3,1881.15,21.66,1883.75,689.17,0.0,0.0,0.0,730.86,397.72,276.55,125.45,227.18,245.21,126.99,37.59,21.66,1.61,0.0,10.42,,1.02,0.36,4.76,0.0,10.42,2948.01,33.56,11.38,0.0,6132.5,673.2,5459.3,0.32,-411.6,4.0,7.0,2.0,15.0,4.0,472.0,47.0,week <> 17-20
4/7/2022 3:00,3389.38,1880.38,20.82,1883.75,689.17,0.0,0.0,0.0,736.39,589.82,270.28,316.87,224.32,264.96,126.48,29.31,20.82,1.19,0.03,9.51,,0.74,0.4,4.44,0.0,9.51,2829.07,32.19,11.38,0.0,6127.0,607.2,5519.8,0.32,-506.37,4.0,7.0,3.0,15.0,4.0,473.0,47.0,week <> 17-20
4/7/2022 4:00,3668.49,1866.59,22.86,1883.75,689.17,0.0,0.0,0.0,751.45,647.4,262.88,367.92,212.64,260.6,131.82,49.24,22.86,1.1,0.27,8.25,,1.23,0.48,4.58,0.0,8.25,3243.83,36.9,11.38,0.0,6096.75,343.2,5753.55,0.32,-286.12,4.0,7.0,4.0,15.0,4.0,474.0,47.0,week <> 17-20
4/7/2022 5:00,3631.53,1851.58,22.69,1883.75,689.17,0.0,0.0,0.0,745.99,648.66,269.49,363.94,200.72,262.95,131.92,48.29,22.69,1.11,0.32,6.99,,1.03,0.47,4.59,0.0,6.99,3500.48,39.85,11.38,0.0,6077.5,272.8,5804.7,0.32,-303.87,4.0,7.0,5.0,15.0,4.0,475.0,47.0,week <> 17-20
4/7/2022 6:00,3659.64,1836.57,22.62,1883.75,689.17,0.0,0.0,0.0,744.98,643.16,263.99,365.71,201.3,264.62,132.02,107.85,22.62,1.25,0.32,5.73,,1.12,0.46,4.64,0.0,5.73,3520.45,40.1,11.39,0.0,6088.5,347.6,5740.9,0.32,-254.24,4.0,7.0,6.0,15.0,4.0,476.0,47.0,week <> 17-20
4/7/2022 7:00,3456.76,1821.56,23.1,1883.75,689.17,0.0,0.0,0.0,755.72,422.5,265.0,153.34,204.24,263.24,132.13,76.3,23.1,1.21,0.32,4.46,,0.99,0.49,4.88,0.0,4.46,3629.09,41.35,11.39,0.0,6088.5,154.0,5934.5,0.32,-232.2,4.0,7.0,7.0,15.0,4.0,477.0,47.0,week <> 17-20
4/7/2022 8:00,3258.81,1806.55,22.48,1883.75,689.17,0.0,0.0,0.0,747.44,268.33,263.5,1.89,205.27,264.97,132.23,74.06,22.48,1.19,0.32,3.2,,0.7,0.47,4.8,0.0,3.2,4172.11,47.57,11.4,8.8,6083.0,70.4,6021.4,0.33,-252.68,4.0,7.0,8.0,15.0,4.0,478.0,47.0,week <> 17-20
4/7/2022 9:00,2909.3,1492.82,19.66,1883.75,689.17,20.04,24.92,44.96,762.97,330.1,262.95,64.36,204.74,262.68,133.09,107.1,19.66,1.29,0.32,1.93,,0.46,0.5,4.94,0.0,1.93,4260.72,48.58,11.4,39.6,6118.75,8.8,6149.55,0.4,-410.72,4.0,7.0,9.0,15.0,4.0,479.0,47.0,week <> 17-20
4/7/2022 10:00,1363.81,46.41,13.49,1883.75,689.17,131.61,181.22,312.83,-11059.0,-11059.0,223.44,82.64,203.6,62.34,28.23,323.78,13.49,0.61,0.32,0.67,,1.33,0.46,4.34,0.0,0.67,4181.63,47.68,11.4,334.4,6072.0,0.0,6406.4,12.71,#VALUE!,4.0,7.0,10.0,15.0,4.0,4710.0,47.0,week <> 17-20
4/7/2022 11:00,1028.36,30.39,9.52,1883.75,689.17,0.0,0.0,0.0,-11059.0,-11059.0,265.51,196.71,110.25,1.39,-1.5,400.24,9.52,0.23,0.26,0.0,,0.26,0.41,1.13,0.0,0.0,4191.66,47.8,11.4,242.0,6022.5,0.0,6264.5,19.25,#VALUE!,4.0,7.0,11.0,15.0,4.0,4711.0,47.0,week <> 17-20
4/7/2022 12:00,1160.14,14.36,7.6,1883.75,689.17,0.0,0.0,0.0,-11059.0,-11059.0,260.59,272.17,157.36,1.38,-1.01,400.96,7.6,0.0,0.03,0.0,,0.09,0.34,0.0,0.0,0.0,4250.92,48.46,11.4,325.6,5989.5,0.0,6315.1,40.51,#VALUE!,4.0,7.0,12.0,15.0,4.0,4712.0,47.0,week <> 17-20
4/7/2022 13:00,993.05,1.26,6.52,1883.75,689.17,0.0,0.0,0.0,-11059.0,-11059.0,174.02,206.48,144.32,1.36,-3.67,401.73,6.52,0.0,0.0,0.0,,0.07,0.27,0.0,0.0,0.0,4259.83,48.49,11.38,308.0,5986.75,0.0,6294.75,463.24,#VALUE!,4.0,7.0,13.0,15.0,4.0,4713.0,47.0,week <> 17-20
4/7/2022 14:00,970.48,0.0,6.01,1883.75,689.17,0.0,0.0,0.0,-11059.0,-11059.0,156.34,202.24,133.98,1.35,-4.25,404.08,6.01,0.0,0.0,0.0,,0.07,0.23,0.01,0.0,0.0,4219.97,48.01,11.38,422.4,5997.75,0.0,6420.15,0.0,#VALUE!,4.0,7.0,14.0,15.0,4.0,4714.0,47.0,week <> 17-20
4/7/2022 15:00,869.09,0.0,5.63,1883.75,689.17,0.0,0.0,0.0,-11059.0,-11059.0,157.58,187.28,138.2,1.34,-2.78,308.36,5.63,0.0,0.0,0.0,,0.09,0.19,0.02,0.0,0.0,4022.91,45.78,11.38,303.6,5997.75,0.0,6301.35,0.0,#VALUE!,4.0,7.0,15.0,15.0,4.0,4715.0,47.0,week <> 17-20
4/7/2022 16:00,892.81,0.0,5.24,1883.75,689.17,18.34,23.92,42.25,476.82,360.14,158.41,180.35,124.75,1.33,-2.06,307.06,5.24,0.0,0.0,0.0,,0.08,0.14,0.04,0.0,0.0,3964.33,45.16,11.39,321.2,5975.75,0.0,6296.95,0.0,-675.58,4.0,7.0,16.0,15.0,4.0,4716.0,47.0,week <> 17-20
4/7/2022 17:00,1508.33,555.34,4.99,1883.75,689.17,48.02,66.29,114.31,462.41,359.38,158.45,176.91,115.2,1.31,-2.35,313.19,4.99,0.0,0.0,0.0,,0.06,0.07,0.05,0.0,0.0,3974.75,45.34,11.41,118.8,5978.5,17.6,6079.7,1.05,-672.29,4.0,7.0,17.0,15.0,4.0,4717.0,47.0,week 17-20
4/7/2022 18:00,1278.64,608.07,7.01,1883.75,689.17,0.0,0.0,0.0,445.69,200.36,157.91,34.34,109.71,1.34,-1.38,333.46,7.01,0.0,0.0,0.0,,0.04,0.01,0.06,0.0,0.0,3925.96,44.84,11.42,277.2,6003.25,0.0,6280.45,0.96,-664.65,4.0,7.0,18.0,15.0,4.0,4718.0,47.0,week 17-20
4/7/2022 19:00,1597.33,1198.76,10.8,1883.75,689.17,0.0,0.0,0.0,455.23,17.2,0.45,4.7,113.11,1.43,0.77,284.86,10.8,0.0,0.0,0.0,,0.03,0.03,0.08,0.0,0.0,4084.01,46.64,11.42,127.6,6041.75,0.0,6169.35,0.49,-763.04,4.0,7.0,19.0,15.0,4.0,4719.0,47.0,week 17-20
4/7/2022 20:00,1158.16,694.52,13.88,1883.75,689.17,0.0,0.0,0.0,477.83,13.35,0.73,1.36,118.13,43.36,10.75,264.08,13.88,0.0,0.0,0.0,,0.01,0.06,0.09,0.0,0.0,4063.81,46.38,11.41,184.8,6085.75,0.0,6270.55,0.85,-716.69,4.0,7.0,20.0,15.0,4.0,4720.0,47.0,week 17-20
4/7/2022 21:00,1220.57,707.17,13.46,1883.75,689.17,0.0,0.0,0.0,535.37,7.61,1.02,-0.29,122.89,49.13,10.13,299.98,13.46,0.0,0.0,0.57,,0.77,0.83,0.43,0.0,0.57,4092.9,46.67,11.4,132.0,6118.75,0.0,6250.75,0.84,-718.75,4.0,7.0,21.0,15.0,4.0,4721.0,47.0,week <> 17-20
4/7/2022 22:00,1690.54,1208.2,11.6,1883.75,689.17,0.0,0.0,0.0,537.31,8.73,0.88,0.55,124.9,48.33,10.9,321.38,11.6,0.0,0.0,2.25,,2.33,0.62,0.39,0.0,2.25,4082.54,46.5,11.39,61.6,6190.25,0.0,6251.85,0.5,-752.87,4.0,7.0,22.0,15.0,4.0,4722.0,47.0,week <> 17-20
4/7/2022 23:00,1323.7,782.75,12.91,1883.75,689.17,0.0,0.0,0.0,550.82,7.22,0.69,1.56,127.88,47.53,10.85,334.47,12.91,0.0,0.0,3.94,,1.75,0.49,0.18,0.0,3.94,4112.19,46.83,11.39,92.4,6234.25,4.4,6322.25,0.77,-706.25,4.0,7.0,23.0,15.0,4.0,4723.0,47.0,week <> 17-20
4/8/2022 0:00,1784.35,1183.38,15.37,1911.25,624.58,0.0,0.0,0.0,564.16,11.24,0.5,2.57,130.7,46.73,10.38,338.06,15.37,0.0,0.0,5.62,,1.72,0.38,0.24,0.0,5.62,3914.78,44.59,11.39,13.2,6272.75,79.2,6206.75,0.52,-599.02,4.0,8.0,0.0,15.0,5.0,480.0,48.0,week <> 17-20
4/8/2022 1:00,2979.61,1919.89,23.53,1911.25,624.58,0.0,0.0,0.0,637.99,5.59,0.31,3.58,133.64,45.94,59.62,372.3,23.53,0.0,0.0,7.31,,2.4,0.46,3.71,0.0,7.31,3954.22,45.04,11.39,0.0,6316.75,237.6,6079.15,0.32,-208.44,4.0,8.0,1.0,15.0,5.0,481.0,48.0,week <> 17-20
4/8/2022 2:00,2869.65,1914.97,21.72,1911.25,624.58,0.0,0.0,0.0,663.23,6.6,0.13,4.59,179.03,227.37,92.31,120.02,21.72,0.0,0.0,8.99,,0.89,0.65,3.88,0.0,8.99,3283.1,37.38,11.39,0.0,6325.0,396.0,5929.0,0.32,-339.73,4.0,8.0,2.0,15.0,5.0,482.0,48.0,week <> 17-20
4/8/2022 3:00,3281.84,1910.05,23.52,1911.25,624.58,0.0,0.0,0.0,706.31,217.3,210.48,5.6,176.97,332.07,118.39,29.08,23.52,0.0,0.0,10.68,,0.95,0.54,4.04,0.0,10.68,3411.39,38.84,11.38,0.0,6358.0,435.6,5922.4,0.32,-176.41,4.0,8.0,3.0,15.0,5.0,483.0,48.0,week <> 17-20
4/8/2022 4:00,3546.2,1905.14,26.18,1911.25,624.58,0.0,0.0,0.0,700.74,284.91,273.05,6.61,167.82,319.61,126.72,29.19,26.18,0.0,0.0,12.36,,1.39,0.44,4.36,0.0,12.36,3816.1,43.45,11.39,0.0,6391.0,378.4,6012.6,0.33,30.83,4.0,8.0,4.0,15.0,5.0,484.0,48.0,week <> 17-20
4/8/2022 5:00,3556.01,1900.22,25.77,1911.25,624.58,0.0,0.0,0.0,695.17,360.27,276.17,80.62,173.91,289.66,126.28,29.13,25.77,0.0,0.0,13.64,,1.34,0.5,4.78,0.0,13.64,4033.05,45.92,11.39,0.0,6410.25,312.4,6097.85,0.33,-24.24,4.0,8.0,5.0,15.0,5.0,485.0,48.0,week <> 17-20
4/8/2022 6:00,3666.34,1895.31,26.46,1911.25,624.58,0.0,0.0,0.0,689.6,404.49,272.37,126.0,174.92,272.26,137.73,29.12,26.46,0.0,0.0,13.98,,1.35,0.48,4.92,0.0,13.98,4034.61,46.08,11.42,0.0,6426.75,281.6,6145.15,0.33,52.36,4.0,8.0,6.0,15.0,5.0,486.0,48.0,week <> 17-20
4/8/2022 7:00,4210.4,1890.39,26.63,1911.25,624.58,0.0,0.0,0.0,687.04,883.16,267.51,588.51,177.45,271.19,137.14,92.1,26.63,0.01,0.0,14.29,,1.57,0.5,4.93,0.0,14.29,4074.56,46.59,11.43,0.0,6407.5,220.0,6187.5,0.33,125.24,4.0,8.0,7.0,15.0,5.0,487.0,48.0,week <> 17-20
4/8/2022 8:00,4308.7,1885.3,27.1,1911.25,624.58,0.0,0.0,0.0,691.09,897.4,270.43,599.6,182.08,263.97,136.54,107.86,27.1,0.01,0.0,14.6,,1.86,0.67,4.94,0.0,14.6,4124.89,47.25,11.45,0.0,6377.25,101.2,6276.05,0.33,210.34,4.0,8.0,8.0,15.0,5.0,488.0,48.0,week <> 17-20
4/8/2022 9:00,4231.67,1879.52,27.07,1911.25,624.58,0.0,0.0,0.0,695.37,927.17,261.02,642.61,184.91,259.11,135.94,38.89,27.07,0.01,0.0,14.91,,1.67,0.59,4.93,0.41,14.91,4144.79,47.49,11.46,30.8,6352.5,13.2,6370.1,0.33,105.03,4.0,8.0,9.0,15.0,5.0,489.0,48.0,week <> 17-20
4/8/2022 10:00,4241.76,1873.68,27.29,1911.25,624.58,0.0,0.0,0.0,699.65,907.68,249.33,641.07,189.76,261.55,135.35,29.01,27.29,0.01,0.0,15.22,,1.73,0.78,4.93,0.53,15.22,4096.75,46.96,11.46,61.6,6305.75,39.6,6327.75,0.33,136.16,4.0,8.0,10.0,15.0,5.0,4810.0,48.0,week <> 17-20
4/8/2022 11:00,4294.12,1867.84,27.62,1911.25,624.58,0.0,0.0,0.0,703.94,917.82,264.54,639.52,195.69,265.02,134.75,104.75,27.62,0.01,0.0,15.53,,1.54,0.54,5.04,0.51,15.53,4085.81,46.85,11.47,61.6,6278.25,13.2,6326.65,0.32,179.95,4.0,8.0,11.0,15.0,5.0,4811.0,48.0,week <> 17-20
4/8/2022 12:00,4309.79,1862.0,27.23,1911.25,624.58,0.0,0.0,0.0,708.22,912.5,256.65,636.86,196.63,266.48,134.78,109.78,27.23,0.0,0.0,15.85,,1.63,0.56,5.11,0.49,15.85,4026.43,46.16,11.46,26.4,6264.5,52.8,6238.1,0.32,202.48,4.0,8.0,12.0,15.0,5.0,4812.0,48.0,week <> 17-20
4/8/2022 13:00,4272.01,1856.16,26.82,1911.25,624.58,0.0,0.0,0.0,707.25,906.68,250.81,633.47,200.93,259.2,135.06,96.99,26.82,0.39,0.0,16.02,,1.88,0.64,5.2,0.16,16.02,3937.61,45.15,11.47,0.0,6253.5,572.0,5681.5,0.33,177.33,4.0,8.0,13.0,15.0,5.0,4813.0,48.0,week <> 17-20
4/8/2022 14:00,4070.35,1850.32,26.42,1911.25,624.58,0.0,0.0,0.0,684.73,811.19,215.79,580.01,205.24,256.44,134.9,29.15,26.42,1.13,0.0,15.89,,1.76,0.52,5.19,0.0,15.89,4056.08,46.5,11.47,0.0,6242.5,690.8,5551.7,0.33,99.53,4.0,8.0,14.0,15.0,5.0,4814.0,48.0,week <> 17-20
4/8/2022 15:00,4008.81,1845.51,25.81,1911.25,624.58,0.0,0.0,0.0,696.55,800.9,241.8,540.27,209.37,249.35,134.75,29.02,25.81,1.16,0.0,15.7,,1.6,0.49,5.11,0.0,15.7,3967.32,45.49,11.47,0.0,6237.0,462.0,5775.0,0.33,41.26,4.0,8.0,15.0,15.0,5.0,4815.0,48.0,week <> 17-20
4/8/2022 16:00,4016.58,1852.87,25.77,1911.25,624.58,0.0,0.0,0.0,720.9,797.51,243.52,536.82,211.02,257.3,134.6,29.05,25.77,1.1,0.0,15.46,,1.22,0.45,5.14,0.0,15.46,3927.74,45.03,11.46,0.0,6226.0,352.0,5874.0,0.32,20.71,4.0,8.0,16.0,15.0,5.0,4816.0,48.0,week <> 17-20
4/8/2022 17:00,3968.57,1861.7,26.21,1911.25,624.58,0.0,0.0,0.0,751.55,742.75,189.77,536.88,213.08,245.17,134.45,30.29,26.21,1.39,0.0,15.54,,1.62,0.51,5.01,0.0,15.54,3959.84,45.63,11.52,0.0,6231.5,294.8,5936.7,0.32,-12.01,4.0,8.0,17.0,15.0,5.0,4817.0,48.0,week 17-20
4/8/2022 18:00,4134.45,1870.54,27.19,1911.25,624.58,0.0,0.0,0.0,707.68,825.65,269.56,536.95,216.5,244.53,134.3,34.09,27.19,1.36,0.0,15.62,,2.71,0.58,4.89,0.0,15.62,3964.38,46.08,11.62,0.0,6261.75,83.6,6178.15,0.32,106.0,4.0,8.0,18.0,15.0,5.0,4818.0,48.0,week 17-20
4/8/2022 19:00,4108.28,1879.37,26.83,1911.25,624.58,0.0,0.0,0.0,702.15,821.88,267.41,537.01,211.88,245.38,134.27,29.13,26.83,1.35,0.0,15.7,,2.52,0.57,4.88,0.0,15.7,3954.43,45.97,11.63,0.0,6289.25,162.8,6126.45,0.32,80.3,4.0,8.0,19.0,15.0,5.0,4819.0,48.0,week 17-20
4/8/2022 20:00,4138.42,1888.2,27.15,1911.25,624.58,0.0,0.0,0.0,700.28,830.75,272.54,537.08,209.74,246.16,134.47,29.23,27.15,1.34,0.0,15.78,,2.36,0.72,4.93,0.0,15.78,3934.35,45.73,11.62,17.6,6325.0,39.6,6303.0,0.32,94.61,4.0,8.0,20.0,15.0,5.0,4820.0,48.0,week 17-20
4/8/2022 21:00,4138.72,1897.03,26.7,1911.25,624.58,0.0,0.0,0.0,698.41,834.33,273.62,536.83,205.14,245.47,134.68,29.25,26.7,1.35,0.0,15.86,,2.64,0.5,4.95,0.0,15.86,3875.3,45.07,11.63,30.8,6347.0,13.2,6364.6,0.32,84.37,4.0,8.0,21.0,15.0,5.0,4821.0,48.0,week <> 17-20
4/8/2022 22:00,4149.2,1906.1,26.84,1911.25,624.58,0.0,0.0,0.0,696.05,836.85,280.73,535.88,206.05,246.48,134.88,29.36,26.84,1.34,0.0,15.93,,2.38,0.56,4.96,0.0,15.93,3628.04,42.19,11.63,0.0,6369.0,154.0,6215.0,0.32,85.62,4.0,8.0,22.0,15.0,5.0,4822.0,48.0,week <> 17-20
4/8/2022 23:00,3960.26,1916.28,24.5,1911.25,624.58,0.0,0.0,0.0,681.92,826.98,274.15,523.99,206.36,248.17,135.08,29.39,24.5,1.32,0.0,14.33,,1.23,0.52,4.96,0.0,14.33,4004.19,46.61,11.64,4.4,6402.0,61.6,6344.8,0.32,-89.51,4.0,8.0,23.0,15.0,5.0,4823.0,48.0,week <> 17-20
4/9/2022 0:00,4003.39,1919.28,25.23,1932.92,616.67,0.0,0.0,0.0,680.71,773.27,237.95,503.0,205.2,247.79,135.29,29.52,25.23,1.33,0.0,14.42,,1.73,0.46,4.98,0.0,14.42,4031.91,46.76,11.6,8.8,6421.25,74.8,6355.25,0.32,13.47,4.0,9.0,0.0,15.0,6.0,490.0,49.0,wknd
4/9/2022 1:00,3315.91,1922.37,21.38,1932.92,616.67,0.0,0.0,0.0,679.49,453.34,174.28,256.02,204.09,240.05,135.49,29.43,21.38,1.68,0.0,14.56,,1.13,0.64,4.94,0.0,14.56,3961.65,45.87,11.58,0.0,6437.75,189.2,6248.55,0.32,-355.95,4.0,9.0,1.0,15.0,6.0,491.0,49.0,wknd
4/9/2022 2:00,3452.25,1925.46,23.79,1932.92,616.67,0.0,0.0,0.0,678.28,375.09,106.64,251.49,201.69,243.4,135.7,29.46,23.79,1.58,0.0,14.7,,1.29,0.46,5.01,0.0,14.7,3744.37,43.38,11.58,0.0,6448.75,88.0,6360.75,0.32,-143.25,4.0,9.0,2.0,15.0,6.0,492.0,49.0,wknd
4/9/2022 3:00,3853.17,1928.55,26.2,1932.92,616.67,0.0,0.0,0.0,677.06,559.4,179.52,358.38,200.71,242.72,135.84,29.41,26.2,1.61,0.0,14.84,,1.43,0.46,4.97,0.0,14.84,3606.29,41.78,11.58,0.0,6479.0,211.2,6267.8,0.32,71.49,4.0,9.0,3.0,15.0,6.0,493.0,49.0,wknd
4/9/2022 4:00,4085.88,1931.64,25.81,1932.92,616.67,0.0,0.0,0.0,675.84,800.95,290.84,491.68,199.87,244.81,135.88,29.48,25.81,1.45,0.0,14.98,,1.45,0.46,5.11,0.0,14.98,4090.94,47.41,11.59,0.0,6495.5,374.0,6121.5,0.32,60.78,4.0,9.0,4.0,15.0,6.0,494.0,49.0,wknd
4/9/2022 5:00,4078.59,1934.74,26.14,1932.92,616.67,0.0,0.0,0.0,676.77,793.81,287.0,484.35,197.06,241.77,135.91,39.76,26.14,1.49,0.0,15.12,,1.54,0.48,5.1,0.0,15.12,3942.61,45.68,11.59,0.0,6512.0,290.4,6221.6,0.32,56.6,4.0,9.0,5.0,15.0,6.0,495.0,49.0,wknd
4/9/2022 6:00,4125.94,1937.83,26.37,1932.92,616.67,0.0,0.0,0.0,701.46,807.99,292.14,491.38,197.47,251.08,135.95,29.36,26.37,1.26,0.0,15.26,,1.4,0.64,5.11,0.0,15.26,3922.74,45.44,11.58,0.0,6520.25,308.0,6212.25,0.32,61.99,4.0,9.0,6.0,15.0,6.0,496.0,49.0,wknd
4/9/2022 7:00,4164.86,1936.48,26.39,1932.92,616.67,0.0,0.0,0.0,732.74,868.77,287.7,555.25,199.81,255.41,135.98,29.24,26.39,1.13,0.0,15.33,,1.48,0.49,5.09,0.0,15.33,3911.29,45.16,11.55,0.0,6523.0,224.4,6298.6,0.32,10.21,4.0,9.0,7.0,15.0,6.0,497.0,49.0,wknd
4/9/2022 8:00,4188.7,1930.06,26.14,1932.92,616.67,0.0,0.0,0.0,744.74,871.55,290.47,555.26,200.44,258.78,136.01,79.7,26.14,1.21,0.0,15.32,,1.2,0.48,5.06,0.0,15.32,3980.12,45.92,11.54,0.0,6495.5,299.2,6196.3,0.32,25.68,4.0,9.0,8.0,15.0,6.0,498.0,49.0,wknd
4/9/2022 9:00,4146.75,1923.64,26.27,1932.92,616.67,0.0,0.0,0.0,695.99,862.68,284.78,555.36,201.21,257.08,136.05,29.08,26.27,1.11,0.0,15.31,,1.33,0.51,5.04,0.0,15.31,4036.84,46.33,11.48,0.0,6396.5,184.8,6211.7,0.32,47.77,4.0,9.0,9.0,15.0,6.0,499.0,49.0,wknd
4/9/2022 10:00,4123.44,1917.22,26.2,1932.92,616.67,0.0,0.0,0.0,689.64,866.47,286.61,554.89,203.77,257.34,136.08,29.06,26.2,1.08,0.0,15.29,,1.0,0.51,5.03,0.0,15.29,4056.59,46.56,11.48,4.4,6316.75,140.8,6180.35,0.32,33.45,4.0,9.0,10.0,15.0,6.0,4910.0,49.0,wknd
4/9/2022 11:00,4058.27,1910.79,26.75,1932.92,616.67,0.0,0.0,0.0,611.22,863.61,281.26,554.52,204.93,155.37,80.51,108.99,26.75,0.73,0.0,15.28,,1.58,0.66,4.67,0.0,15.28,4125.72,47.34,11.48,0.0,6270.0,92.4,6177.6,0.32,55.98,4.0,9.0,11.0,15.0,6.0,4911.0,49.0,wknd
4/9/2022 12:00,3985.37,1904.37,25.41,1932.92,616.67,8.91,11.4,20.32,600.85,865.72,284.18,558.28,200.9,127.46,76.32,139.08,25.41,1.09,0.0,15.26,,1.21,0.46,4.76,0.0,15.26,4164.72,47.75,11.47,22.0,6234.25,101.2,6155.05,0.32,-22.55,4.0,9.0,12.0,15.0,6.0,4912.0,49.0,wknd
4/9/2022 13:00,4108.81,1897.95,24.77,1932.92,616.67,72.26,103.07,175.33,692.77,773.28,285.87,471.98,185.55,299.4,113.59,33.37,24.77,1.45,0.0,15.25,,1.24,0.47,4.6,0.0,15.25,4036.53,46.3,11.47,8.8,6228.75,70.4,6167.15,0.32,-47.19,4.0,9.0,13.0,15.0,6.0,4913.0,49.0,wknd
4/9/2022 14:00,4009.91,1891.53,25.65,1932.92,616.67,0.0,0.0,0.0,721.32,750.16,282.27,457.74,170.1,321.28,135.13,51.0,25.65,1.35,0.0,15.24,,1.57,0.5,4.98,0.0,15.24,3928.21,45.08,11.48,8.8,6212.25,83.6,6137.45,0.32,30.23,4.0,9.0,14.0,15.0,6.0,4914.0,49.0,wknd
4/9/2022 15:00,3966.87,1889.31,25.43,1932.92,616.67,0.0,0.0,0.0,732.28,754.14,283.43,456.68,184.83,279.1,135.01,47.4,25.43,1.26,0.0,15.2,,1.24,0.46,4.95,0.0,15.2,3928.17,45.07,11.47,0.0,6239.75,162.8,6076.95,0.32,-25.53,4.0,9.0,15.0,15.0,6.0,4915.0,49.0,wknd
4/9/2022 16:00,4004.0,1890.86,25.48,1932.92,616.67,0.0,0.0,0.0,751.86,748.83,284.63,455.62,209.21,264.59,135.13,58.56,25.48,1.19,0.0,15.15,,1.45,0.5,4.97,0.0,15.15,3967.64,45.52,11.47,30.8,6239.75,88.0,6182.55,0.32,-4.21,4.0,9.0,16.0,15.0,6.0,4916.0,49.0,wknd
4/9/2022 17:00,3999.95,1892.4,25.47,1932.92,616.67,0.0,0.0,0.0,734.29,749.5,286.94,454.55,215.73,263.46,135.27,55.23,25.47,1.16,0.0,15.1,,1.34,0.49,4.96,0.0,15.1,3938.27,45.21,11.48,26.4,6245.25,26.4,6245.25,0.32,7.09,4.0,9.0,17.0,15.0,6.0,4917.0,49.0,wknd
4/9/2022 18:00,3986.91,1893.94,25.43,1932.92,616.67,0.0,0.0,0.0,706.14,758.31,285.99,458.6,217.08,262.72,135.4,29.13,25.43,1.09,0.0,15.05,,1.16,0.48,4.97,0.0,15.05,3987.81,45.8,11.48,22.0,6261.75,79.2,6204.55,0.32,11.85,4.0,9.0,18.0,15.0,6.0,4918.0,49.0,wknd
4/9/2022 19:00,3976.28,1895.49,25.41,1932.92,616.67,0.0,0.0,0.0,699.47,789.48,287.48,478.26,218.45,255.08,135.54,28.95,25.41,1.19,0.0,15.0,,1.52,0.54,4.78,0.0,15.0,4037.29,46.37,11.49,0.0,6292.0,123.2,6168.8,0.32,-24.82,4.0,9.0,19.0,15.0,6.0,4919.0,49.0,wknd
4/9/2022 20:00,3927.22,1897.03,24.93,1932.92,616.67,0.0,0.0,0.0,692.79,749.94,251.8,476.37,214.49,256.04,135.68,28.98,24.93,1.19,0.0,14.94,,1.34,0.45,4.78,0.0,14.94,4125.07,47.29,11.46,0.0,6465.25,268.4,6196.85,0.33,-29.21,4.0,9.0,20.0,15.0,6.0,4920.0,49.0,wknd
4/9/2022 21:00,3668.92,1898.58,25.34,1932.92,616.67,0.0,0.0,0.0,686.11,490.09,90.84,375.78,214.84,256.99,135.64,28.94,25.34,1.11,0.01,14.89,,1.47,0.6,4.69,0.0,14.89,4116.25,47.28,11.49,0.0,6476.25,136.4,6339.85,0.33,-22.52,4.0,9.0,21.0,15.0,6.0,4921.0,49.0,wknd
4/9/2022 22:00,4036.66,1900.16,25.03,1932.92,616.67,0.0,0.0,0.0,679.44,882.77,288.7,566.33,215.52,256.21,135.46,29.06,25.03,1.08,0.01,14.84,,1.4,0.44,4.7,0.0,14.84,4106.83,47.22,11.5,0.0,6506.5,224.4,6282.1,0.33,-42.36,4.0,9.0,22.0,15.0,6.0,4922.0,49.0,wknd
