DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
4/9/2022 23:00,4061.23,1904.2,25.26,1932.92,616.67,0.0,0.0,0.0,672.76,881.37,286.88,563.69,212.56,256.41,135.27,29.15,25.26,1.07,0.01,14.72,,1.35,0.66,4.71,0.0,14.72,4126.47,47.44,11.5,0.0,6525.75,321.2,6204.55,0.33,-13.77,4.0,9.0,23.0,15.0,6.0,4923.0,49.0,wknd
4/10/2022 0:00,3995.34,1909.75,25.49,1927.5,667.5,0.0,0.0,0.0,616.77,872.16,281.08,562.42,144.5,252.5,135.1,29.17,25.49,1.01,0.01,14.55,,1.38,0.56,4.86,0.0,14.55,4106.74,47.22,11.5,8.8,6550.5,118.8,6440.5,0.33,-70.84,4.0,10.0,0.0,15.0,7.0,4100.0,410.0,wknd
4/10/2022 1:00,3787.28,1915.31,25.27,1927.5,667.5,0.0,0.0,0.0,687.82,593.73,284.04,290.15,221.95,253.7,135.61,32.51,25.27,1.06,0.01,14.38,,1.34,0.51,4.87,0.0,14.38,4156.92,47.87,11.51,0.0,6528.5,96.8,6431.7,0.33,-77.09,4.0,10.0,1.0,15.0,7.0,4101.0,410.0,wknd
4/10/2022 2:00,3649.52,1920.87,25.47,1927.5,667.5,0.0,0.0,0.0,691.75,422.11,301.6,115.0,206.55,255.04,135.02,29.29,25.47,0.9,0.01,14.21,,1.24,0.53,4.89,0.0,14.21,4137.58,47.68,11.52,0.0,6512.0,118.8,6393.2,0.33,-52.71,4.0,10.0,2.0,15.0,7.0,4102.0,410.0,wknd
4/10/2022 3:00,4135.67,1926.42,25.69,1927.5,667.5,0.0,0.0,0.0,701.1,896.51,273.21,589.04,205.56,253.47,134.67,29.38,25.69,0.86,0.01,14.04,,1.56,0.6,4.9,0.0,14.04,4077.03,46.88,11.5,4.4,6525.75,145.2,6384.95,0.33,-55.87,4.0,10.0,3.0,15.0,7.0,4103.0,410.0,wknd
4/10/2022 4:00,3975.3,1931.98,24.78,1927.5,667.5,0.0,0.0,0.0,710.44,812.56,170.05,602.43,197.76,250.42,135.27,29.42,24.78,0.95,0.01,13.87,,1.13,0.44,4.89,0.0,13.87,4047.83,46.58,11.51,0.0,6556.0,136.4,6419.6,0.33,-147.18,4.0,10.0,4.0,15.0,7.0,4104.0,410.0,wknd
4/10/2022 5:00,3960.11,1937.54,23.95,1927.5,667.5,0.0,0.0,0.0,719.78,879.15,241.62,600.68,193.37,249.63,135.32,29.41,23.95,0.93,0.0,13.71,,1.04,0.49,4.9,0.0,13.71,4156.16,47.77,11.49,0.0,6580.75,180.4,6400.35,0.33,-243.85,4.0,10.0,5.0,15.0,7.0,4105.0,410.0,wknd
4/10/2022 6:00,3944.72,1942.9,24.42,1927.5,667.5,0.0,0.0,0.0,729.13,823.36,184.69,604.31,194.7,253.42,135.36,29.4,24.42,0.86,0.0,13.54,,1.35,0.65,4.89,0.0,13.54,4146.54,47.69,11.5,0.0,6586.25,211.2,6375.05,0.33,-218.16,4.0,10.0,6.0,15.0,7.0,4106.0,410.0,wknd
4/10/2022 7:00,4009.06,1941.28,24.01,1927.5,667.5,0.0,0.0,0.0,738.47,925.47,295.45,609.27,195.13,252.6,135.4,29.32,24.01,0.92,0.0,13.63,,1.11,0.49,4.88,0.0,13.63,4117.17,47.38,11.51,0.0,6602.75,162.8,6439.95,0.33,-263.67,4.0,10.0,7.0,15.0,7.0,4107.0,410.0,wknd
4/10/2022 8:00,4081.3,1936.19,25.45,1927.5,667.5,0.0,0.0,0.0,747.81,904.44,282.27,610.73,196.53,254.94,135.45,29.26,25.45,0.86,0.0,13.92,,1.04,0.49,4.88,0.0,13.92,4037.74,46.42,11.5,0.0,6558.75,259.6,6299.15,0.33,-174.65,4.0,10.0,8.0,15.0,7.0,4108.0,410.0,wknd
4/10/2022 9:00,4104.07,1931.1,24.91,1927.5,667.5,0.0,0.0,0.0,753.95,911.91,295.8,615.62,199.07,255.14,135.49,58.9,24.91,0.97,0.0,14.21,,1.08,0.49,4.88,0.0,14.21,4114.8,47.15,11.46,0.0,6484.5,215.6,6268.9,0.32,-160.39,4.0,10.0,9.0,15.0,7.0,4109.0,410.0,wknd
4/10/2022 10:00,4166.48,1926.01,25.85,1927.5,667.5,0.0,0.0,0.0,730.39,905.45,284.32,621.32,201.73,257.42,135.53,94.16,25.85,1.06,0.0,14.49,,1.03,0.58,4.88,0.0,14.49,4095.3,46.95,11.47,22.0,6388.25,39.6,6370.65,0.32,-62.88,4.0,10.0,10.0,15.0,7.0,41010.0,410.0,wknd
4/10/2022 11:00,4208.95,1920.93,25.84,1927.5,667.5,0.0,0.0,0.0,729.77,905.64,282.31,622.34,204.17,261.54,135.58,110.83,25.84,1.08,0.0,14.78,,1.27,0.56,4.94,0.0,14.78,4095.16,46.93,11.46,8.8,6330.5,22.0,6317.3,0.32,-14.88,4.0,10.0,11.0,15.0,7.0,41011.0,410.0,wknd
4/10/2022 12:00,4078.01,1915.84,24.48,1927.5,667.5,0.0,0.0,0.0,733.17,911.27,281.97,626.63,204.49,261.68,135.61,103.89,24.48,1.12,0.0,15.07,,0.91,0.53,4.85,0.0,15.07,4084.96,46.78,11.45,8.8,6289.25,39.6,6258.45,0.32,-149.77,4.0,10.0,12.0,15.0,7.0,41012.0,410.0,wknd
4/10/2022 13:00,3972.53,1910.75,23.72,1927.5,667.5,0.0,0.0,0.0,736.57,884.35,276.03,609.51,198.92,251.88,135.72,29.1,23.72,0.88,0.0,15.36,,0.94,0.51,4.68,0.0,15.36,4075.51,46.7,11.46,88.0,6242.5,17.6,6312.9,0.32,-226.64,4.0,10.0,13.0,15.0,7.0,41013.0,410.0,wknd
4/10/2022 14:00,3964.06,1906.07,24.53,1927.5,667.5,0.0,0.0,0.0,739.97,857.49,279.34,574.59,201.27,255.44,135.91,29.16,24.53,0.82,0.0,15.65,,0.97,0.49,4.71,0.0,15.65,3977.39,45.63,11.47,44.0,6206.75,8.8,6241.95,0.31,-206.97,4.0,10.0,14.0,15.0,7.0,41014.0,410.0,wknd
4/10/2022 15:00,4020.25,1910.06,25.59,1927.5,667.5,0.0,0.0,0.0,743.37,793.56,281.96,501.69,202.91,256.05,136.1,29.11,25.59,0.9,0.0,15.8,,1.27,0.44,4.66,0.0,15.8,4046.94,46.46,11.48,83.6,6179.25,0.0,6262.85,0.31,-94.24,4.0,10.0,15.0,15.0,7.0,41015.0,410.0,wknd
4/10/2022 16:00,3978.87,1917.55,26.63,1927.5,667.5,0.0,0.0,0.0,746.76,713.34,276.36,427.86,200.16,257.47,136.28,30.68,26.63,0.78,0.0,15.85,,1.23,0.52,4.73,0.0,15.85,4108.07,47.33,11.52,118.8,6179.25,8.8,6289.25,0.31,-66.29,4.0,10.0,16.0,15.0,7.0,41016.0,410.0,wknd
4/10/2022 17:00,4032.92,1925.03,26.2,1927.5,667.5,0.0,0.0,0.0,744.86,685.47,279.28,408.55,205.11,259.22,136.47,109.88,26.2,1.05,0.0,15.9,,1.19,0.48,4.66,0.0,15.9,4058.23,46.73,11.51,30.8,6187.5,30.8,6187.5,0.31,10.06,4.0,10.0,17.0,15.0,7.0,41017.0,410.0,wknd
4/10/2022 18:00,4078.25,1932.51,26.65,1927.5,667.5,0.0,0.0,0.0,738.11,691.73,275.85,411.31,203.45,261.49,136.66,111.53,26.65,1.09,0.0,15.95,,1.36,0.46,4.71,0.0,15.95,4066.69,46.7,11.48,39.6,6184.75,0.0,6224.35,0.31,48.4,4.0,10.0,18.0,15.0,7.0,41018.0,410.0,wknd
4/10/2022 19:00,4168.38,1940.0,26.58,1927.5,667.5,0.0,0.0,0.0,731.36,757.25,284.23,457.79,197.99,259.17,136.85,112.86,26.58,1.11,0.0,16.0,,1.18,0.47,4.86,0.0,16.0,4038.41,46.48,11.51,52.8,6173.75,4.4,6222.15,0.31,72.27,4.0,10.0,19.0,15.0,7.0,41019.0,410.0,wknd
4/10/2022 20:00,4159.04,1947.48,26.12,1927.5,667.5,0.0,0.0,0.0,724.61,794.25,288.81,480.88,196.71,258.28,137.03,114.1,26.12,1.2,0.0,16.05,,1.3,0.48,4.87,0.0,16.05,4036.08,46.23,11.46,17.6,6206.75,66.0,6158.35,0.31,25.2,4.0,10.0,20.0,15.0,7.0,41020.0,410.0,wknd
4/10/2022 21:00,4143.9,1954.96,26.26,1927.5,667.5,0.0,0.0,0.0,717.86,744.19,239.18,487.94,193.53,254.83,137.12,110.08,26.26,1.26,0.0,16.1,,1.25,0.52,4.89,0.0,16.1,3973.16,45.19,11.37,145.2,6259.0,0.0,6404.2,0.31,59.39,4.0,10.0,21.0,15.0,7.0,41021.0,410.0,wknd
4/10/2022 22:00,4179.91,1962.19,26.68,1927.5,667.5,0.0,0.0,0.0,679.13,837.67,270.71,542.29,193.75,252.16,137.16,36.75,26.68,1.03,0.0,16.15,,1.38,0.56,4.87,0.0,16.15,4022.43,45.72,11.37,0.0,6311.25,79.2,6232.05,0.31,33.42,4.0,10.0,22.0,15.0,7.0,41022.0,410.0,wknd
4/10/2022 23:00,4147.11,1965.7,26.29,1927.5,667.5,0.0,0.0,0.0,673.56,837.32,253.65,559.53,192.18,243.94,137.21,29.51,26.29,1.09,0.0,16.18,,1.39,0.48,4.88,0.0,16.18,3914.27,44.52,11.37,0.0,6347.0,118.8,6228.2,0.31,3.03,4.0,10.0,23.0,15.0,7.0,41023.0,410.0,wknd
4/11/2022 0:00,4201.35,1967.99,26.49,1883.33,662.5,0.0,0.0,0.0,674.46,883.23,304.35,556.69,193.68,246.27,137.26,29.48,26.49,0.99,0.0,16.19,,1.44,0.49,4.87,0.0,16.19,4081.87,46.42,11.37,0.0,6366.25,180.4,6185.85,0.32,13.18,4.0,11.0,0.0,16.0,1.0,4110.0,411.0,week <> 17-20
4/11/2022 1:00,4171.01,1970.29,26.44,1883.33,662.5,0.0,0.0,0.0,675.35,858.35,276.2,556.96,195.69,246.16,137.3,29.42,26.44,0.96,0.0,16.21,,1.14,0.45,4.87,0.0,16.21,4091.48,46.52,11.37,4.4,6371.75,17.6,6358.55,0.31,4.52,4.0,11.0,1.0,16.0,1.0,4111.0,411.0,week <> 17-20
4/11/2022 2:00,4121.05,1972.59,26.02,1883.33,662.5,0.0,0.0,0.0,676.24,860.92,281.59,553.43,194.6,246.46,137.35,29.42,26.02,0.99,0.0,16.22,,1.17,0.49,4.79,0.0,16.22,4081.57,46.4,11.37,0.0,6385.5,127.6,6257.9,0.32,-51.19,4.0,11.0,2.0,16.0,1.0,4112.0,411.0,week <> 17-20
4/11/2022 3:00,4089.72,1974.88,25.23,1883.33,662.5,0.0,0.0,0.0,677.13,861.81,281.54,553.16,191.81,244.48,137.4,29.51,25.23,0.98,0.0,16.23,,1.3,0.5,4.79,0.0,16.23,4111.64,46.79,11.38,0.0,6407.5,246.4,6161.1,0.32,-86.6,4.0,11.0,3.0,16.0,1.0,4113.0,411.0,week <> 17-20
4/11/2022 4:00,4192.97,1977.18,26.29,1883.33,662.5,0.0,0.0,0.0,678.02,881.29,295.25,553.25,190.75,246.47,137.44,29.61,26.29,1.0,0.0,16.25,,1.27,0.53,4.83,0.0,16.25,4111.7,46.79,11.38,0.0,6432.25,237.6,6194.65,0.32,-6.02,4.0,11.0,4.0,16.0,1.0,4114.0,411.0,week <> 17-20
4/11/2022 5:00,4197.19,1979.48,26.46,1883.33,662.5,0.0,0.0,0.0,678.91,878.19,291.74,559.61,190.59,247.3,137.47,29.56,26.46,0.93,0.0,16.26,,1.17,0.52,4.77,0.0,16.26,4131.48,47.03,11.38,0.0,6457.0,184.8,6272.2,0.32,-1.89,4.0,11.0,5.0,16.0,1.0,4115.0,411.0,week <> 17-20
4/11/2022 6:00,4156.06,1980.81,25.5,1883.33,662.5,20.91,11.21,32.11,679.8,870.34,291.79,555.1,190.42,248.24,137.4,29.66,25.5,0.93,0.0,16.27,,1.02,0.48,4.76,0.0,16.27,4101.86,46.69,11.38,0.0,6481.75,206.8,6274.95,0.32,-69.5,4.0,11.0,6.0,16.0,1.0,4116.0,411.0,week <> 17-20
4/11/2022 7:00,4081.92,1972.22,25.25,1883.33,662.5,0.0,0.0,0.0,679.52,865.54,294.44,557.3,194.59,248.36,137.31,29.61,25.25,0.87,0.0,16.28,,1.14,0.46,4.78,0.0,16.28,4071.84,46.32,11.38,4.4,6501.0,74.8,6430.6,0.32,-97.86,4.0,11.0,7.0,16.0,1.0,4117.0,411.0,week <> 17-20
4/11/2022 8:00,4162.42,1961.03,26.56,1883.33,662.5,0.0,0.0,0.0,675.44,855.29,285.74,566.44,196.86,249.91,137.22,29.42,26.56,0.88,0.0,16.29,,1.47,0.44,4.76,0.0,16.29,4080.77,46.33,11.35,44.0,6479.0,13.2,6509.8,0.32,8.16,4.0,11.0,8.0,16.0,1.0,4118.0,411.0,week <> 17-20
4/11/2022 9:00,4134.05,1949.85,26.62,1883.33,662.5,0.0,0.0,0.0,671.07,852.49,283.33,577.24,200.43,249.28,137.13,29.28,26.62,0.94,0.0,16.29,,1.16,0.48,4.72,0.0,16.29,4091.92,46.45,11.35,0.0,6371.75,110.0,6261.75,0.32,-1.85,4.0,11.0,9.0,16.0,1.0,4119.0,411.0,week <> 17-20
4/11/2022 10:00,4143.45,1938.66,26.68,1883.33,662.5,0.0,0.0,0.0,666.7,853.8,282.79,577.13,202.0,248.07,137.04,29.31,26.68,0.97,0.0,16.3,,1.35,0.53,4.81,0.0,16.3,4092.53,46.47,11.35,88.0,6267.25,4.4,6350.85,0.32,21.78,4.0,11.0,10.0,16.0,1.0,41110.0,411.0,week <> 17-20
4/11/2022 11:00,4131.57,1927.48,26.65,1883.33,662.5,0.0,0.0,0.0,662.33,849.93,280.78,575.12,202.54,249.38,136.95,29.08,26.65,0.94,0.0,16.3,,1.11,0.48,4.75,0.0,16.3,4022.24,45.67,11.35,171.6,6182.0,0.0,6353.6,0.31,29.33,4.0,11.0,11.0,16.0,1.0,41111.0,411.0,week <> 17-20
4/11/2022 12:00,4126.04,1916.29,26.19,1883.33,662.5,0.0,0.0,0.0,657.96,851.67,278.94,580.94,203.71,250.05,136.86,29.43,26.19,0.94,0.0,16.31,,1.3,0.41,4.61,0.0,16.31,4021.82,45.66,11.35,123.2,6107.75,0.0,6230.95,0.31,37.61,4.0,11.0,12.0,16.0,1.0,41112.0,411.0,week <> 17-20
4/11/2022 13:00,4019.45,1905.1,25.98,1883.33,662.5,0.0,0.0,0.0,662.47,786.39,211.52,577.59,197.28,240.4,136.8,30.13,25.98,1.21,0.0,16.31,,1.22,0.39,4.7,0.0,16.31,4002.2,45.44,11.35,246.4,6061.0,0.0,6307.4,0.31,2.99,4.0,11.0,13.0,16.0,1.0,41113.0,411.0,week <> 17-20
4/11/2022 14:00,4100.37,1895.56,26.13,1883.33,662.5,0.0,0.0,0.0,687.04,835.34,267.52,572.66,202.64,249.62,136.89,28.93,26.13,0.99,0.0,16.32,,1.3,0.4,4.87,0.0,16.32,3943.33,44.79,11.36,281.6,6014.25,0.0,6295.85,0.31,19.94,4.0,11.0,14.0,16.0,1.0,41114.0,411.0,week <> 17-20
4/11/2022 15:00,4143.24,1898.58,26.45,1883.33,662.5,0.0,0.0,0.0,686.68,885.45,277.86,612.11,205.54,252.03,136.99,28.99,26.45,1.01,0.0,16.32,,1.28,0.41,4.82,0.0,16.32,4081.65,46.38,11.36,294.8,5975.75,0.0,6270.55,0.31,10.03,4.0,11.0,15.0,16.0,1.0,41115.0,411.0,week <> 17-20
4/11/2022 16:00,4106.11,1904.23,25.9,1883.33,662.5,0.0,0.0,0.0,685.12,885.02,276.86,603.57,203.85,250.53,137.1,29.02,25.9,1.0,0.0,16.32,,1.35,0.46,4.79,0.0,16.32,3992.78,45.36,11.36,334.4,5929.0,0.0,6263.4,0.3,-30.77,4.0,11.0,16.0,16.0,1.0,41116.0,411.0,week <> 17-20
4/11/2022 17:00,4108.92,1909.88,26.45,1883.33,662.5,0.0,0.0,0.0,683.56,876.27,266.54,604.31,204.62,250.74,137.2,28.97,26.45,1.0,0.0,16.31,,1.23,0.45,4.87,0.0,16.31,3854.8,43.79,11.36,118.8,5882.25,17.6,5983.45,0.3,-23.3,4.0,11.0,17.0,16.0,1.0,41117.0,411.0,week 17-20
4/11/2022 18:00,4080.03,1915.53,26.29,1883.33,662.5,0.0,0.0,0.0,682.01,853.81,269.32,576.74,205.09,248.81,137.31,28.97,26.29,1.02,0.0,16.31,,1.23,0.46,4.87,0.0,16.31,3963.21,45.02,11.36,470.8,5871.25,0.0,6342.05,0.3,-33.82,4.0,11.0,18.0,16.0,1.0,41118.0,411.0,week 17-20
4/11/2022 19:00,4080.87,1921.18,26.21,1883.33,662.5,0.0,0.0,0.0,680.45,858.83,274.6,576.01,199.59,243.6,137.41,29.14,26.21,1.1,0.0,16.3,,1.21,0.47,4.78,0.0,16.3,3934.06,44.7,11.36,396.0,5898.75,0.0,6294.75,0.3,-42.09,4.0,11.0,19.0,16.0,1.0,41119.0,411.0,week 17-20
4/11/2022 20:00,4022.51,1926.83,25.51,1883.33,662.5,0.0,0.0,0.0,678.89,854.56,271.23,567.37,199.44,246.31,137.52,29.12,25.51,1.01,0.0,16.3,,1.09,0.47,4.74,0.0,16.3,3915.11,44.52,11.37,250.8,5942.75,0.0,6193.55,0.3,-100.28,4.0,11.0,20.0,16.0,1.0,41120.0,411.0,week 17-20
4/11/2022 21:00,4069.99,1932.49,25.67,1883.33,662.5,0.0,0.0,0.0,677.33,824.44,279.89,524.54,200.57,249.67,137.63,29.33,25.67,0.97,0.0,16.3,,1.14,0.46,4.7,0.0,16.3,3974.52,45.21,11.37,136.4,6017.0,0.0,6153.4,0.3,-26.76,4.0,11.0,21.0,16.0,1.0,41121.0,411.0,week <> 17-20
4/11/2022 22:00,3952.41,1937.93,25.6,1883.33,662.5,0.0,0.0,0.0,675.78,725.66,186.92,511.3,201.82,250.31,137.76,29.47,25.6,0.97,0.0,16.29,,0.97,0.47,4.71,0.0,16.29,3968.01,45.44,11.45,118.8,6080.25,0.0,6199.05,0.3,-49.46,4.0,11.0,22.0,16.0,1.0,41122.0,411.0,week <> 17-20
4/11/2022 23:00,4134.29,1942.19,26.99,1883.33,662.5,0.0,0.0,0.0,674.75,812.88,278.77,511.1,199.9,250.32,137.9,29.48,26.99,0.97,0.0,16.28,,1.2,0.46,4.74,0.0,16.28,3949.67,45.36,11.48,57.2,6113.25,30.8,6139.65,0.3,41.97,4.0,11.0,23.0,16.0,1.0,41123.0,411.0,week <> 17-20
4/12/2022 0:00,4143.3,1946.25,26.61,1753.33,578.33,0.0,0.0,0.0,675.51,820.72,287.01,510.9,196.63,250.17,138.03,29.56,26.61,0.99,0.0,16.28,,1.23,0.43,4.77,0.0,16.28,3872.68,44.69,11.54,0.0,6140.75,136.4,6004.35,0.3,122.48,4.0,12.0,0.0,16.0,2.0,4120.0,412.0,week <> 17-20
4/12/2022 1:00,4128.61,1950.31,26.16,1753.33,578.33,0.0,0.0,0.0,676.42,807.31,268.51,510.7,195.89,246.04,138.16,29.54,26.16,1.02,0.0,16.27,,1.26,0.41,4.76,0.0,16.27,3966.13,46.19,11.65,0.0,6168.25,118.8,6049.45,0.3,116.23,4.0,12.0,1.0,16.0,2.0,4121.0,412.0,week <> 17-20
4/12/2022 2:00,4161.83,1954.37,26.61,1753.33,578.33,0.0,0.0,0.0,677.33,821.75,283.97,510.5,198.62,247.56,138.3,29.65,26.61,1.01,0.0,16.26,,1.45,0.41,4.89,0.0,16.26,3941.57,46.36,11.76,0.0,6195.75,176.0,6019.75,0.3,130.05,4.0,12.0,2.0,16.0,2.0,4122.0,412.0,week <> 17-20
4/12/2022 3:00,4161.16,1958.43,26.34,1753.33,578.33,0.0,0.0,0.0,678.24,818.59,284.62,510.3,201.0,249.04,138.43,29.63,26.34,1.01,0.0,16.26,,1.18,0.4,4.9,0.0,16.26,3883.54,45.82,11.8,0.0,6220.5,325.6,5894.9,0.3,127.56,4.0,12.0,3.0,16.0,2.0,4123.0,412.0,week <> 17-20
4/12/2022 4:00,4175.81,1962.49,26.4,1753.33,578.33,0.0,0.0,0.0,679.15,821.68,285.63,511.45,202.25,246.31,138.57,29.64,26.4,1.07,0.0,16.25,,1.32,0.46,4.91,0.0,16.25,3864.82,45.73,11.83,0.0,6228.75,440.0,5788.75,0.3,134.16,4.0,12.0,4.0,16.0,2.0,4124.0,412.0,week <> 17-20
4/12/2022 5:00,4149.09,1966.55,26.17,1753.33,578.33,0.0,0.0,0.0,680.06,815.56,279.01,514.25,200.02,241.47,138.67,33.97,26.17,1.22,0.0,16.24,,1.13,0.45,4.86,0.0,16.24,3903.01,46.06,11.8,0.0,6245.25,316.8,5928.45,0.3,108.59,4.0,12.0,5.0,16.0,2.0,4125.0,412.0,week <> 17-20
4/12/2022 6:00,4123.3,1967.78,26.17,1753.33,578.33,0.0,0.0,0.0,684.52,817.51,279.28,517.05,195.13,234.62,138.71,29.93,26.17,1.38,0.0,16.24,,1.57,0.47,4.86,0.0,16.24,3874.16,45.8,11.82,0.0,6253.5,193.6,6059.9,0.3,75.15,4.0,12.0,6.0,16.0,2.0,4126.0,412.0,week <> 17-20
4/12/2022 7:00,4134.46,1955.82,25.98,1753.33,578.33,0.0,0.0,0.0,692.89,836.36,299.99,519.85,198.69,238.98,138.74,29.43,25.98,1.24,0.0,16.27,,1.25,0.46,4.76,0.0,16.27,3916.71,46.54,11.88,0.0,6270.0,193.6,6076.4,0.3,71.06,4.0,12.0,7.0,16.0,2.0,4127.0,412.0,week <> 17-20
4/12/2022 8:00,4139.57,1942.19,26.32,1753.33,578.33,0.0,0.0,0.0,701.27,826.01,291.69,522.65,206.94,246.84,138.76,29.36,26.32,1.1,0.0,16.31,,1.38,0.49,4.71,0.0,16.31,3827.04,45.41,11.87,0.0,6220.5,52.8,6167.7,0.3,91.77,4.0,12.0,8.0,16.0,2.0,4128.0,412.0,week <> 17-20
4/12/2022 9:00,4138.96,1928.56,26.44,1753.33,578.33,0.0,0.0,0.0,709.64,822.97,285.74,525.45,214.25,250.55,138.79,29.34,26.44,0.99,0.0,16.36,,1.54,0.48,4.56,0.0,16.36,3432.12,40.92,11.92,127.6,6110.5,0.0,6238.1,0.29,99.45,4.0,12.0,9.0,16.0,2.0,4129.0,412.0,week <> 17-20
4/12/2022 10:00,4068.89,1914.93,25.73,1753.33,578.33,0.0,0.0,0.0,718.02,811.7,277.1,528.26,217.2,262.9,138.73,29.04,25.73,1.1,0.0,16.4,,1.26,0.47,4.57,0.0,16.4,3451.65,41.1,11.91,202.4,5973.0,0.0,6175.4,0.29,45.91,4.0,12.0,10.0,16.0,2.0,41210.0,412.0,week <> 17-20
4/12/2022 11:00,4069.6,1901.3,25.97,1753.33,578.33,0.0,0.0,0.0,726.39,807.08,274.6,531.05,219.38,256.02,137.02,28.81,25.97,1.06,0.0,16.45,,1.33,0.46,4.36,0.0,16.45,3659.1,42.2,11.53,277.2,5841.0,0.0,6118.2,0.29,56.49,4.0,12.0,11.0,16.0,2.0,41211.0,412.0,week <> 17-20
4/12/2022 12:00,4053.15,1887.67,25.83,1753.33,578.33,0.0,0.0,0.0,734.77,803.08,274.84,531.31,221.61,250.44,134.55,28.84,25.83,1.0,0.0,16.49,,1.15,0.45,4.34,0.0,16.49,3537.5,40.39,11.42,334.4,5733.75,0.0,6068.15,0.29,49.3,4.0,12.0,12.0,16.0,2.0,41212.0,412.0,week <> 17-20
4/12/2022 13:00,3997.2,1874.04,25.93,1753.33,578.33,0.0,0.0,0.0,673.54,801.02,273.06,529.51,153.79,254.77,131.88,56.92,25.93,1.02,0.0,16.54,,1.21,0.44,4.38,0.0,16.54,3647.38,41.75,11.45,466.4,5687.0,0.0,6153.4,0.29,70.27,4.0,12.0,13.0,16.0,2.0,41213.0,412.0,week <> 17-20
4/12/2022 14:00,4131.79,1863.78,26.37,1753.33,578.33,0.0,0.0,0.0,800.31,797.04,266.17,527.7,246.29,257.77,133.41,107.41,26.37,1.22,0.0,16.58,,1.18,0.43,4.35,0.0,16.58,3533.06,42.23,11.95,519.2,5629.25,0.0,6148.45,0.28,92.34,4.0,12.0,14.0,16.0,2.0,41214.0,412.0,week <> 17-20
4/12/2022 15:00,4044.6,1866.05,26.29,1753.33,578.33,0.0,0.0,0.0,770.43,803.37,270.91,526.01,259.69,173.06,99.15,142.78,26.29,0.94,0.0,16.59,,1.18,0.39,4.51,0.0,16.59,3642.26,43.49,11.94,264.0,5621.0,0.0,5885.0,0.28,26.41,4.0,12.0,15.0,16.0,2.0,41215.0,412.0,week <> 17-20
4/12/2022 16:00,3899.93,1869.51,25.19,1753.33,578.33,0.0,0.0,0.0,662.25,794.12,263.73,528.21,253.34,170.54,88.72,109.53,25.19,1.05,0.0,16.58,,1.3,0.35,4.7,0.0,16.58,3581.21,42.59,11.89,246.4,5610.0,0.0,5856.4,0.28,-4.28,4.0,12.0,16.0,16.0,2.0,41216.0,412.0,week <> 17-20
4/12/2022 17:00,4011.52,1872.96,26.05,1753.33,578.33,0.0,0.0,0.0,685.15,795.76,267.32,530.13,215.09,285.09,135.85,28.84,26.05,1.43,0.0,16.58,,1.5,0.35,4.5,0.0,16.58,3600.92,42.84,11.9,475.2,5610.0,0.0,6085.2,0.28,79.3,4.0,12.0,17.0,16.0,2.0,41217.0,412.0,week 17-20
4/12/2022 18:00,3983.68,1876.42,26.34,1753.33,578.33,0.0,0.0,0.0,668.0,793.41,269.81,527.04,186.62,254.4,136.0,28.97,26.34,1.03,0.0,16.57,,1.19,0.34,4.64,0.0,16.57,3620.94,43.1,11.9,488.4,5626.5,0.0,6114.9,0.28,67.52,4.0,12.0,18.0,16.0,2.0,41218.0,412.0,week 17-20
4/12/2022 19:00,3959.9,1879.88,25.59,1753.33,578.33,0.0,0.0,0.0,666.95,789.73,268.53,523.84,191.49,252.89,135.97,29.07,25.59,0.99,0.0,16.56,,1.19,0.36,4.87,0.0,16.56,3591.36,42.76,11.91,162.8,5662.25,0.0,5825.05,0.28,45.01,4.0,12.0,19.0,16.0,2.0,41219.0,412.0,week 17-20
4/12/2022 20:00,4016.33,1883.33,25.73,1753.33,578.33,0.0,0.0,0.0,665.17,786.34,260.66,520.64,194.9,252.34,135.94,29.1,25.73,0.98,0.0,16.56,,1.12,0.34,4.91,0.0,16.56,3611.31,43.02,11.91,162.8,5769.5,4.4,5927.9,0.28,103.16,4.0,12.0,20.0,16.0,2.0,41220.0,412.0,week 17-20
4/12/2022 21:00,4006.26,1886.79,25.79,1753.33,578.33,0.0,0.0,0.0,663.38,766.87,238.2,517.43,195.4,245.51,135.91,29.16,25.79,1.07,0.0,16.55,,1.23,0.33,4.97,0.0,16.55,3630.06,43.17,11.89,0.0,5967.5,96.8,5870.7,0.29,110.88,4.0,12.0,21.0,16.0,2.0,41221.0,412.0,week <> 17-20
4/12/2022 22:00,3995.81,1887.88,25.53,1753.33,578.33,0.0,0.0,0.0,661.6,810.04,282.29,514.33,194.79,243.42,135.88,29.29,25.53,1.07,0.0,16.55,,1.18,0.32,4.98,0.0,16.55,3650.04,43.42,11.89,220.0,6014.25,0.0,6234.25,0.3,57.96,4.0,12.0,22.0,16.0,2.0,41222.0,412.0,week <> 17-20
4/12/2022 23:00,3908.2,1881.85,25.07,1753.33,578.33,0.0,0.0,0.0,659.82,799.75,269.19,511.38,193.12,248.95,135.86,29.23,25.07,0.97,0.0,16.54,,0.99,0.3,4.75,0.0,16.54,3640.07,43.29,11.89,35.2,6030.75,30.8,6035.15,0.3,-11.55,4.0,12.0,23.0,16.0,2.0,41223.0,412.0,week <> 17-20
4/13/2022 0:00,4005.18,1875.34,25.91,1792.08,401.25,0.0,0.0,0.0,658.04,802.23,272.78,508.44,189.23,249.99,135.49,29.21,25.91,0.95,0.0,16.54,,1.1,0.34,4.67,0.0,16.54,3670.08,43.67,11.9,22.0,6047.25,79.2,5990.05,0.3,268.32,4.0,13.0,0.0,16.0,3.0,4130.0,413.0,week <> 17-20
4/13/2022 1:00,3962.95,1868.83,25.99,1792.08,401.25,0.0,0.0,0.0,656.26,774.97,270.42,484.84,188.99,245.98,134.76,29.18,25.99,0.95,0.09,16.54,,1.13,0.4,4.65,0.0,16.54,3679.02,43.68,11.87,0.0,6044.5,101.2,5943.3,0.3,261.64,4.0,13.0,1.0,16.0,3.0,4131.0,413.0,week <> 17-20
4/13/2022 2:00,3902.26,1862.32,26.07,1792.08,401.25,0.0,0.0,0.0,654.48,732.86,253.19,468.3,185.53,244.47,134.02,28.99,26.07,0.95,0.55,16.54,,1.26,0.42,4.68,0.0,16.54,3699.64,43.99,11.89,4.4,6041.75,193.6,5852.55,0.3,251.36,4.0,13.0,2.0,16.0,3.0,4132.0,413.0,week <> 17-20
4/13/2022 3:00,3895.27,1855.81,26.16,1792.08,401.25,0.0,0.0,0.0,652.12,756.97,262.45,487.71,182.65,247.69,133.28,28.82,26.16,0.96,0.62,16.54,,1.21,0.42,4.8,0.0,16.54,3700.62,44.16,11.93,0.0,6033.5,294.8,5738.7,0.3,229.11,4.0,13.0,3.0,16.0,3.0,4133.0,413.0,week <> 17-20
4/13/2022 4:00,3929.89,1849.3,26.25,1792.08,401.25,0.0,0.0,0.0,650.77,792.94,271.97,507.07,181.65,248.6,132.54,28.65,26.25,0.97,0.62,16.54,,1.17,0.43,4.78,0.0,16.54,3708.76,44.12,11.9,0.0,6044.5,233.2,5811.3,0.3,235.63,4.0,13.0,4.0,16.0,3.0,4134.0,413.0,week <> 17-20
4/13/2022 5:00,3903.98,1842.8,26.23,1792.08,401.25,0.0,0.0,0.0,649.65,791.33,274.21,503.81,179.61,239.23,131.8,28.61,26.23,1.02,0.62,16.53,,1.19,0.42,4.72,0.0,16.53,3707.97,44.05,11.88,0.0,6074.75,206.8,5867.95,0.31,218.95,4.0,13.0,5.0,16.0,3.0,4135.0,413.0,week <> 17-20
4/13/2022 6:00,3934.54,1832.89,25.84,1792.08,401.25,0.0,0.0,0.0,648.54,792.56,273.32,500.54,182.89,245.69,131.39,28.67,25.84,0.98,0.62,16.53,,1.2,0.41,4.79,0.0,16.53,3698.21,43.94,11.88,0.0,6091.25,325.6,5765.65,0.31,259.31,4.0,13.0,6.0,16.0,3.0,4136.0,413.0,week <> 17-20
4/13/2022 7:00,3859.39,1814.72,25.38,1792.08,401.25,0.0,0.0,0.0,647.43,790.3,271.27,497.27,185.58,242.68,131.23,28.61,25.38,0.97,0.62,16.5,,1.24,0.44,4.76,0.0,16.5,3757.96,44.65,11.88,0.0,6121.5,167.2,5954.3,0.31,205.7,4.0,13.0,7.0,16.0,3.0,4137.0,413.0,week <> 17-20
4/13/2022 8:00,3451.84,1796.18,22.0,1792.08,401.25,0.0,0.0,0.0,646.31,706.4,261.46,445.18,183.92,242.32,131.08,28.25,22.0,1.0,0.62,16.47,,0.86,0.42,4.67,0.0,16.47,3768.3,44.81,11.89,8.8,6107.75,140.8,5975.75,0.32,-98.3,4.0,13.0,8.0,16.0,3.0,4138.0,413.0,week <> 17-20
4/13/2022 9:00,3474.01,1777.64,23.31,1792.08,401.25,0.0,0.0,0.0,645.2,693.0,263.47,429.89,186.91,241.58,130.92,28.06,23.31,1.08,0.49,16.44,,0.78,0.42,4.75,0.0,16.44,3739.63,44.58,11.92,0.0,6143.5,145.2,5998.3,0.32,-43.08,4.0,13.0,9.0,16.0,3.0,4139.0,413.0,week <> 17-20
4/13/2022 10:00,3693.34,1759.1,26.29,1792.08,401.25,0.0,0.0,0.0,644.09,680.41,254.43,434.64,186.36,240.9,130.76,27.9,26.29,1.13,0.12,16.4,,1.3,0.37,4.88,0.0,16.4,3620.72,43.2,11.93,0.0,6096.75,136.4,5960.35,0.32,208.49,4.0,13.0,10.0,16.0,3.0,41310.0,413.0,week <> 17-20
4/13/2022 11:00,3568.02,1740.56,25.83,1792.08,401.25,0.0,0.0,0.0,642.98,593.85,165.22,438.92,188.96,241.23,130.61,27.74,25.83,1.06,0.1,16.37,,1.19,0.38,4.83,0.0,16.37,3372.21,40.23,11.93,0.0,6096.75,246.4,5850.35,0.33,189.38,4.0,13.0,11.0,16.0,3.0,41311.0,413.0,week <> 17-20
4/13/2022 12:00,3683.91,1722.02,25.93,1792.08,401.25,0.0,0.0,0.0,641.2,669.82,208.36,475.51,194.26,237.44,130.88,27.81,25.93,1.09,0.1,16.34,,1.41,0.58,4.62,0.0,16.34,3362.2,40.1,11.93,0.0,6066.5,303.6,5762.9,0.33,249.62,4.0,13.0,12.0,16.0,3.0,41312.0,413.0,week <> 17-20
4/13/2022 13:00,3546.14,1703.48,24.73,1792.08,401.25,0.0,0.0,0.0,637.31,707.2,203.1,518.17,193.13,232.4,132.07,27.65,24.73,1.18,0.1,16.31,,1.14,0.29,4.68,0.0,16.31,3431.57,40.91,11.92,0.0,6022.5,114.4,5908.1,0.33,96.89,4.0,13.0,13.0,16.0,3.0,41313.0,413.0,week <> 17-20
4/13/2022 14:00,3658.88,1694.45,25.5,1792.08,401.25,0.0,0.0,0.0,633.27,741.38,235.11,518.75,191.72,231.98,133.28,27.66,25.5,1.23,0.1,16.27,,1.36,0.41,4.63,0.0,16.27,3530.83,42.08,11.92,83.6,5959.25,66.0,5976.85,0.33,188.53,4.0,13.0,14.0,16.0,3.0,41314.0,413.0,week <> 17-20
4/13/2022 15:00,3595.89,1704.08,25.4,1792.08,401.25,0.0,0.0,0.0,629.22,720.37,246.28,469.13,188.25,229.1,133.07,27.71,25.4,1.26,0.1,16.18,,1.24,0.31,4.69,0.0,16.18,3590.44,42.79,11.92,30.8,5915.25,52.8,5893.25,0.32,140.97,4.0,13.0,15.0,16.0,3.0,41315.0,413.0,week <> 17-20
4/13/2022 16:00,3627.56,1714.21,26.26,1792.08,401.25,0.0,0.0,0.0,625.17,703.79,243.35,459.83,189.14,229.14,131.87,27.74,26.26,1.25,0.1,16.08,,1.17,0.46,4.65,0.0,16.08,3332.14,39.72,11.92,110.0,5879.5,13.2,5976.3,0.32,183.15,4.0,13.0,16.0,16.0,3.0,41316.0,413.0,week <> 17-20
4/13/2022 17:00,3630.63,1724.34,25.36,1792.08,401.25,0.0,0.0,0.0,621.13,706.14,243.76,458.87,198.47,233.12,131.54,27.81,25.36,1.22,0.06,15.98,,1.41,0.26,4.45,0.0,15.98,3112.59,37.02,11.89,61.6,5874.0,83.6,5852.0,0.32,177.77,4.0,13.0,17.0,16.0,3.0,41317.0,413.0,week 17-20
4/13/2022 18:00,3621.92,1734.46,25.42,1792.08,401.25,0.0,0.0,0.0,617.08,695.31,235.19,457.9,199.79,230.93,131.26,27.89,25.42,1.29,0.0,15.89,,1.33,0.26,4.49,0.0,15.89,3141.59,37.28,11.87,0.0,5885.0,739.2,5145.8,0.32,173.82,4.0,13.0,18.0,16.0,3.0,41318.0,413.0,week 17-20
4/13/2022 19:00,3620.89,1744.59,25.07,1792.08,401.25,0.0,0.0,0.0,619.98,707.75,244.67,456.94,188.72,216.69,130.99,36.6,25.07,1.56,0.0,15.79,,1.35,0.31,4.47,0.0,15.79,3616.52,42.78,11.83,0.0,5918.0,660.0,5258.0,0.32,147.32,4.0,13.0,19.0,16.0,3.0,41319.0,413.0,week 17-20
4/13/2022 20:00,3655.8,1754.72,25.2,1792.08,401.25,0.0,0.0,0.0,619.69,706.61,238.53,455.98,195.09,228.14,130.72,27.89,25.2,1.33,0.0,15.69,,1.4,0.26,4.47,0.0,15.69,3159.67,37.36,11.82,0.0,5953.75,501.6,5452.15,0.32,173.53,4.0,13.0,20.0,16.0,3.0,41320.0,413.0,week 17-20
4/13/2022 21:00,3664.99,1764.84,25.24,1792.08,401.25,0.0,0.0,0.0,620.87,713.93,248.55,455.02,194.88,227.7,130.45,28.09,25.24,1.34,0.0,15.59,,1.27,0.26,4.68,0.0,15.59,3230.43,38.3,11.86,0.0,6014.25,206.8,5807.45,0.32,164.1,4.0,13.0,21.0,16.0,3.0,41321.0,413.0,week <> 17-20
4/13/2022 22:00,3666.97,1771.86,25.09,1792.08,401.25,0.0,0.0,0.0,622.05,712.04,252.56,452.56,194.8,227.52,130.01,28.15,25.09,1.37,0.0,15.52,,1.27,0.24,4.65,0.0,15.52,3220.5,38.18,11.86,0.0,6118.75,233.2,5885.55,0.32,159.77,4.0,13.0,22.0,16.0,3.0,41322.0,413.0,week <> 17-20
4/13/2022 23:00,3688.6,1773.28,24.87,1792.08,401.25,0.0,0.0,0.0,623.22,719.44,249.16,469.36,197.16,225.82,127.88,28.23,24.87,1.29,0.0,15.54,,1.18,0.27,4.66,0.0,15.54,3249.98,38.51,11.85,0.0,6151.75,215.6,5936.15,0.32,171.41,4.0,13.0,23.0,16.0,3.0,41323.0,413.0,week <> 17-20
4/14/2022 0:00,3695.28,1774.59,25.52,1851.67,476.25,0.0,0.0,0.0,624.4,728.54,251.32,477.81,198.39,227.84,128.68,28.27,25.52,1.31,0.0,15.58,,1.24,0.24,4.66,0.0,15.58,3220.51,38.19,11.86,0.0,6154.5,453.2,5701.3,0.32,91.5,4.0,14.0,0.0,16.0,4.0,4140.0,414.0,week <> 17-20
4/14/2022 1:00,3720.95,1775.9,25.4,1851.67,476.25,0.0,0.0,0.0,625.58,759.0,250.31,496.4,196.88,227.65,129.56,28.24,25.4,1.27,0.0,15.61,,1.21,0.26,4.63,0.0,15.61,3240.78,38.46,11.87,0.0,6168.25,365.2,5803.05,0.32,84.22,4.0,14.0,1.0,16.0,4.0,4141.0,414.0,week <> 17-20
4/14/2022 2:00,3728.25,1777.22,25.4,1851.67,476.25,0.0,0.0,0.0,626.76,757.34,246.98,500.4,194.87,228.36,130.08,28.34,25.4,1.21,0.0,15.65,,1.08,0.31,4.66,0.0,15.65,3438.88,40.77,11.85,0.0,6179.25,343.2,5836.05,0.32,90.68,4.0,14.0,2.0,16.0,4.0,4142.0,414.0,week <> 17-20
4/14/2022 3:00,3730.5,1780.99,25.2,1851.67,476.25,0.0,0.0,0.0,625.16,763.43,253.58,503.39,191.54,230.16,129.51,28.33,25.2,1.23,0.0,15.51,,1.13,0.3,4.67,0.0,15.51,3528.39,41.85,11.86,0.0,6201.25,193.6,6007.65,0.33,84.67,4.0,14.0,3.0,16.0,4.0,4143.0,414.0,week <> 17-20
4/14/2022 4:00,3732.34,1783.02,24.76,1851.67,476.25,0.0,0.0,0.0,612.17,764.8,250.05,502.96,190.54,230.66,127.7,28.33,24.76,1.18,0.0,15.22,,1.15,0.28,4.72,0.0,15.22,3736.56,44.29,11.85,0.0,6209.5,259.6,5949.9,0.33,96.11,4.0,14.0,4.0,16.0,4.0,4144.0,414.0,week <> 17-20
4/14/2022 5:00,3714.21,1783.07,24.38,1851.67,476.25,0.0,0.0,0.0,599.32,767.86,255.48,502.33,188.65,221.83,127.3,30.64,24.38,1.38,0.0,15.1,,1.15,0.28,4.65,0.0,15.1,3734.72,44.11,11.81,0.0,6234.25,272.8,5961.45,0.33,87.71,4.0,14.0,5.0,16.0,4.0,4145.0,414.0,week <> 17-20
4/14/2022 6:00,3775.25,1783.13,25.72,1851.67,476.25,0.0,0.0,0.0,624.4,769.2,253.62,501.7,188.04,224.27,128.55,29.93,25.72,1.36,0.0,14.98,,1.27,0.3,4.67,0.0,14.98,3429.87,40.74,11.88,0.0,6248.0,281.6,5966.4,0.33,122.28,4.0,14.0,6.0,16.0,4.0,4146.0,414.0,week <> 17-20
4/14/2022 7:00,3789.62,1783.18,25.4,1851.67,476.25,0.0,0.0,0.0,627.98,770.67,256.94,501.07,189.85,225.73,130.05,28.49,25.4,1.3,0.0,14.86,,1.3,0.32,4.64,0.0,14.86,3368.32,39.83,11.82,0.0,6272.75,422.4,5850.35,0.33,131.54,4.0,14.0,7.0,16.0,4.0,4147.0,414.0,week <> 17-20
4/14/2022 8:00,3760.93,1783.24,25.04,1851.67,476.25,0.0,0.0,0.0,631.48,764.84,254.25,500.44,189.44,223.53,131.42,28.49,25.04,1.31,0.0,14.74,,1.16,0.33,4.73,0.0,14.74,3597.7,42.64,11.85,17.6,6231.5,237.6,6011.5,0.33,105.12,4.0,14.0,8.0,16.0,4.0,4148.0,414.0,week <> 17-20
4/14/2022 9:00,3643.32,1783.29,23.82,1851.67,476.25,0.0,0.0,0.0,633.35,737.17,252.57,477.54,198.4,225.52,131.6,28.48,23.82,1.3,0.0,14.62,,1.21,0.33,4.72,0.0,14.62,3702.73,43.5,11.75,4.4,6160.0,96.8,6067.6,0.33,13.26,4.0,14.0,9.0,16.0,4.0,4149.0,414.0,week <> 17-20
4/14/2022 10:00,3393.41,1783.34,23.87,1851.67,476.25,0.0,0.0,0.0,625.58,515.73,164.54,344.4,194.71,227.67,132.06,28.46,23.87,1.27,0.0,14.5,,1.1,0.31,4.69,0.0,14.5,3811.39,44.75,11.74,0.0,6066.5,118.8,5947.7,0.32,-7.49,4.0,14.0,10.0,16.0,4.0,41410.0,414.0,week <> 17-20
4/14/2022 11:00,3375.74,1782.33,23.74,1851.67,476.25,0.0,0.0,0.0,616.23,497.61,143.54,343.85,196.73,229.08,131.72,28.42,23.74,1.23,0.0,14.36,,0.95,0.29,4.72,0.0,14.36,3682.77,43.25,11.74,171.6,5959.25,0.0,6130.85,0.32,3.32,4.0,14.0,11.0,16.0,4.0,41411.0,414.0,week <> 17-20
4/14/2022 12:00,3452.29,1772.8,24.02,1851.67,476.25,0.0,0.0,0.0,606.88,594.09,244.72,351.65,196.88,227.94,131.31,28.14,24.02,1.34,0.0,14.02,,1.26,0.28,4.57,0.0,14.02,3770.74,44.17,11.71,118.8,5901.5,8.8,6011.5,0.31,2.27,4.0,14.0,12.0,16.0,4.0,41412.0,414.0,week <> 17-20
4/14/2022 13:00,3542.0,1761.42,25.27,1851.67,476.25,0.0,0.0,0.0,597.52,589.48,222.73,365.93,196.56,224.99,130.95,28.13,25.27,1.37,0.0,13.62,,1.41,0.24,4.5,0.0,13.62,3758.83,43.85,11.67,83.6,5920.75,22.0,5982.35,0.32,117.33,4.0,14.0,13.0,16.0,4.0,41413.0,414.0,week <> 17-20
4/14/2022 14:00,3615.96,1750.04,25.38,1851.67,476.25,0.0,0.0,0.0,588.17,649.6,262.02,395.35,201.73,226.39,130.59,28.07,25.38,1.38,0.0,13.22,,1.85,0.25,4.5,0.0,13.22,3724.39,43.01,11.55,110.0,5918.0,8.8,6019.2,0.32,151.9,4.0,14.0,14.0,16.0,4.0,41414.0,414.0,week <> 17-20
4/14/2022 15:00,3339.91,1738.66,22.04,1851.67,476.25,0.0,0.0,0.0,578.82,641.54,252.4,397.87,204.72,225.8,129.89,27.99,22.04,1.41,0.0,12.83,,1.73,0.25,4.52,0.0,12.83,3652.91,41.98,11.49,105.6,5882.25,17.6,5970.25,0.33,-95.35,4.0,14.0,15.0,16.0,4.0,41415.0,414.0,week <> 17-20
4/14/2022 16:00,3131.66,1727.27,19.65,1851.67,476.25,22.63,28.37,51.0,541.57,630.81,245.55,391.16,219.11,135.4,77.72,89.23,19.65,0.92,0.0,12.43,,1.03,0.28,4.14,0.0,12.43,3227.82,37.05,11.48,92.4,5885.0,79.2,5898.2,0.33,-295.25,4.0,14.0,16.0,16.0,4.0,41416.0,414.0,week <> 17-20
4/14/2022 17:00,3164.98,1715.89,20.2,1851.67,476.25,64.34,85.67,150.01,508.09,635.9,251.64,387.02,214.08,1.46,2.74,231.27,20.2,0.07,0.0,12.03,,0.63,0.27,3.62,0.0,12.03,3148.99,36.16,11.48,30.8,5918.0,101.2,5847.6,0.33,-321.16,4.0,14.0,17.0,16.0,4.0,41417.0,414.0,week 17-20
4/14/2022 18:00,3635.23,1707.63,21.13,1851.67,476.25,147.16,200.9,348.06,590.39,634.01,249.44,380.27,194.76,71.92,62.83,216.44,21.13,0.48,0.0,11.63,,0.77,0.32,3.99,0.0,11.63,2941.29,33.77,11.48,22.0,5973.0,154.0,5841.0,0.34,-121.11,4.0,14.0,18.0,16.0,4.0,41418.0,414.0,week 17-20
4/14/2022 19:00,3181.59,1760.5,21.09,1851.67,476.25,0.75,0.9,1.64,648.97,595.99,250.42,345.39,157.75,278.97,114.39,30.42,21.09,1.41,0.0,11.31,,0.83,0.28,3.79,0.0,11.31,3346.55,38.37,11.47,13.2,6017.0,176.0,5854.2,0.33,-301.76,4.0,14.0,19.0,16.0,4.0,41419.0,414.0,week 17-20
4/14/2022 20:00,3251.35,1769.85,21.12,1851.67,476.25,0.0,0.0,0.0,614.89,602.28,254.95,343.21,119.51,253.39,132.32,28.32,21.12,1.22,0.0,11.7,,0.91,0.59,4.5,0.0,11.7,3624.08,41.59,11.48,8.8,6077.5,184.8,5901.5,0.33,-211.93,4.0,14.0,20.0,16.0,4.0,41420.0,414.0,week 17-20
4/14/2022 21:00,3243.15,1779.2,20.76,1851.67,476.25,0.0,0.0,0.0,616.37,603.18,259.21,344.35,152.45,237.88,132.78,28.44,20.76,1.29,0.0,12.28,,0.87,0.29,4.58,0.0,12.28,3705.13,42.68,11.52,26.4,6132.5,206.8,5952.1,0.33,-231.84,4.0,14.0,21.0,16.0,4.0,41421.0,414.0,week <> 17-20
4/14/2022 22:00,3272.91,1788.54,21.35,1851.67,476.25,0.0,0.0,0.0,627.2,605.02,259.05,342.42,169.16,230.32,132.41,28.55,21.35,1.43,0.0,12.87,,0.82,0.57,4.51,0.0,12.87,3546.68,40.86,11.52,17.6,6190.25,162.8,6045.05,0.33,-224.11,4.0,14.0,22.0,16.0,4.0,41422.0,414.0,week <> 17-20
4/14/2022 23:00,3229.1,1797.89,20.77,1851.67,476.25,0.0,0.0,0.0,636.55,571.97,220.06,345.7,180.64,226.72,132.04,28.68,20.77,1.36,0.0,13.46,,0.83,0.43,4.46,0.0,13.46,3388.41,39.04,11.52,0.0,6248.0,264.0,5984.0,0.33,-253.56,4.0,14.0,23.0,16.0,4.0,41423.0,414.0,week <> 17-20
4/15/2022 0:00,3265.4,1807.24,20.95,1890.42,475.0,0.0,0.0,0.0,639.68,609.78,256.35,343.25,190.56,228.54,131.67,28.66,20.95,1.29,0.0,14.04,,0.86,0.32,4.41,0.0,14.04,3546.52,40.86,11.52,0.0,6297.5,400.4,5897.1,0.33,-266.29,4.0,15.0,0.0,16.0,5.0,4150.0,415.0,week <> 17-20
4/15/2022 1:00,3460.5,1816.59,23.15,1890.42,475.0,0.0,0.0,0.0,642.13,616.11,263.61,344.18,194.19,228.76,131.3,28.67,23.15,1.31,0.0,14.63,,1.08,0.54,4.39,0.0,14.63,3665.17,42.22,11.52,0.0,6319.5,281.6,6037.9,0.33,-89.33,4.0,15.0,1.0,16.0,5.0,4151.0,415.0,week <> 17-20
4/15/2022 2:00,3552.72,1825.87,24.26,1890.42,475.0,0.0,0.0,0.0,644.57,611.63,259.43,347.59,190.75,223.7,130.91,28.67,24.26,1.37,0.0,15.22,,1.18,0.4,4.36,0.0,15.22,3615.59,41.65,11.52,0.0,6322.25,409.2,5913.05,0.33,-4.35,4.0,15.0,2.0,16.0,5.0,4152.0,415.0,week <> 17-20
4/15/2022 3:00,3760.33,1827.15,25.13,1890.42,475.0,0.0,0.0,0.0,647.02,749.49,268.48,467.21,194.79,225.6,130.48,28.64,25.13,1.3,0.0,15.74,,1.32,0.28,4.41,0.0,15.74,3734.08,43.0,11.51,0.0,6330.5,330.0,6000.5,0.33,61.68,4.0,15.0,3.0,16.0,5.0,4153.0,415.0,week <> 17-20
4/15/2022 4:00,3753.57,1822.91,24.78,1890.42,475.0,0.0,0.0,0.0,649.47,747.97,264.41,463.3,196.48,224.57,130.06,28.86,24.78,1.3,0.0,15.63,,1.35,0.71,4.44,0.0,15.63,3832.97,44.13,11.51,0.0,6360.75,281.6,6079.15,0.34,58.22,4.0,15.0,4.0,16.0,5.0,4154.0,415.0,week <> 17-20
4/15/2022 5:00,3453.22,1818.67,23.03,1890.42,475.0,0.0,0.0,0.0,651.92,585.95,267.41,303.87,195.46,222.48,129.63,28.8,23.03,1.42,0.0,15.34,,1.17,0.34,4.4,0.0,15.34,3892.0,44.82,11.52,0.0,6374.5,176.0,6198.5,0.34,-78.33,4.0,15.0,5.0,16.0,5.0,4155.0,415.0,week <> 17-20
4/15/2022 6:00,3387.4,1814.44,22.88,1890.42,475.0,0.0,0.0,0.0,654.37,493.99,168.8,303.44,196.49,224.69,129.2,28.99,22.88,1.33,0.0,15.05,,1.13,0.26,4.41,0.0,15.05,3753.49,43.23,11.52,0.0,6415.75,475.2,5940.55,0.34,-50.4,4.0,15.0,6.0,16.0,5.0,4156.0,415.0,week <> 17-20
4/15/2022 7:00,3613.64,1810.2,25.27,1890.42,475.0,0.0,0.0,0.0,656.82,595.77,281.06,314.08,196.69,223.43,129.07,28.78,25.27,1.23,0.0,14.76,,1.21,0.57,4.44,0.0,14.76,3843.09,44.29,11.53,0.0,6459.75,448.8,6010.95,0.34,75.85,4.0,15.0,7.0,16.0,5.0,4157.0,415.0,week <> 17-20
4/15/2022 8:00,3729.52,1805.96,25.74,1890.42,475.0,0.0,0.0,0.0,658.71,663.56,272.57,401.09,201.73,232.62,129.75,28.69,25.74,1.22,0.0,14.47,,1.34,0.54,4.56,0.0,14.47,3843.22,44.3,11.53,0.0,6380.0,404.8,5975.2,0.34,126.29,4.0,15.0,8.0,16.0,5.0,4158.0,415.0,week <> 17-20
4/15/2022 9:00,3845.29,1801.73,26.37,1890.42,475.0,0.0,0.0,0.0,657.22,731.93,259.45,491.12,206.28,233.08,130.15,28.5,26.37,1.11,0.0,14.18,,1.53,0.84,4.56,0.0,14.18,3754.45,43.27,11.53,0.0,6294.75,536.8,5757.95,0.34,179.42,4.0,15.0,9.0,16.0,5.0,4159.0,415.0,week <> 17-20
4/15/2022 10:00,3707.23,1795.48,24.72,1890.42,475.0,0.0,0.0,0.0,651.43,728.55,259.07,478.93,205.65,238.78,130.0,28.4,24.72,1.13,0.0,14.15,,1.11,0.54,4.65,0.0,14.15,3744.71,43.13,11.52,0.0,6173.75,497.2,5676.55,0.33,56.77,4.0,15.0,10.0,16.0,5.0,41510.0,415.0,week <> 17-20
4/15/2022 11:00,3791.86,1793.91,26.28,1890.42,475.0,0.0,0.0,0.0,646.63,726.67,257.44,482.58,205.76,231.89,129.85,28.36,26.28,1.08,0.0,14.61,,1.17,0.53,4.72,0.0,14.61,3655.57,42.1,11.52,13.2,6094.0,92.4,6014.8,0.33,149.66,4.0,15.0,11.0,16.0,5.0,41511.0,415.0,week <> 17-20
4/15/2022 12:00,3792.22,1796.07,26.16,1890.42,475.0,0.0,0.0,0.0,646.14,727.29,253.22,486.34,201.56,226.6,128.0,28.35,26.16,1.08,0.0,14.97,,1.3,0.6,4.67,0.0,14.97,3467.8,39.94,11.52,8.8,6047.25,162.8,5893.25,0.32,147.73,4.0,15.0,12.0,16.0,5.0,41512.0,415.0,week <> 17-20
4/15/2022 13:00,3761.02,1798.23,25.04,1890.42,475.0,0.0,0.0,0.0,645.65,747.35,254.94,508.74,205.08,230.23,128.64,28.33,25.04,1.01,0.0,15.34,,1.38,0.23,4.32,0.0,15.34,3339.24,38.46,11.52,0.0,6022.5,316.8,5705.7,0.32,94.8,4.0,15.0,13.0,16.0,5.0,41513.0,415.0,week <> 17-20
4/15/2022 14:00,3695.46,1800.89,24.99,1890.42,475.0,0.0,0.0,0.0,647.49,679.17,246.06,440.09,208.72,228.57,129.9,28.42,24.99,1.07,0.0,15.71,,1.26,0.25,4.22,0.0,15.71,3349.17,38.57,11.52,0.0,5992.25,228.8,5763.45,0.32,92.92,4.0,15.0,14.0,16.0,5.0,41514.0,415.0,week <> 17-20
4/15/2022 15:00,3259.34,1811.36,24.31,1890.42,475.0,0.0,0.0,0.0,672.2,256.51,252.72,2.32,214.12,234.09,130.99,28.46,24.31,1.02,0.0,15.61,,1.21,0.39,4.22,0.0,15.61,3398.61,39.14,11.52,0.0,5986.75,79.2,5907.55,0.32,44.27,4.0,15.0,15.0,16.0,5.0,41515.0,415.0,week <> 17-20
4/15/2022 16:00,3177.62,1823.18,24.33,1890.42,475.0,0.0,0.0,0.0,680.43,178.34,173.51,1.87,212.07,224.53,129.59,28.66,24.33,1.13,0.0,15.22,,1.25,0.85,4.22,0.0,15.22,3507.4,40.39,11.51,123.2,5995.0,0.0,6118.2,0.32,20.66,4.0,15.0,16.0,16.0,5.0,41516.0,415.0,week <> 17-20
4/15/2022 17:00,2967.26,1835.01,21.78,1890.42,475.0,0.0,0.0,0.0,680.31,165.24,162.52,4.62,210.81,211.87,126.37,31.13,21.78,1.0,0.0,14.83,,0.95,0.46,4.31,0.0,14.83,3487.73,40.16,11.52,52.8,5997.75,48.4,6002.15,0.31,-188.29,4.0,15.0,17.0,16.0,5.0,41517.0,415.0,week 17-20
4/15/2022 18:00,3383.53,1846.83,20.76,1890.42,475.0,0.0,0.0,0.0,680.18,640.42,271.68,379.54,214.85,218.32,124.9,28.79,20.76,0.92,0.0,14.43,,0.97,0.52,4.34,0.0,14.43,3438.27,39.6,11.52,44.0,6019.75,83.6,5980.15,0.31,-258.9,4.0,15.0,18.0,16.0,5.0,41518.0,415.0,week 17-20
4/15/2022 19:00,3663.8,1858.65,22.71,1890.42,475.0,0.0,0.0,0.0,680.05,758.44,275.99,485.65,213.12,221.75,124.24,28.88,22.71,0.91,0.0,14.04,,1.02,0.33,4.24,0.0,14.04,3458.06,39.83,11.52,26.4,6055.5,206.8,5875.1,0.31,-108.34,4.0,15.0,19.0,16.0,5.0,41519.0,415.0,week 17-20
4/15/2022 20:00,3740.45,1870.48,23.74,1890.42,475.0,0.0,0.0,0.0,679.92,762.47,273.97,489.83,211.26,220.67,123.92,29.17,23.74,0.93,0.0,13.65,,1.18,0.31,4.21,0.0,13.65,3576.98,41.25,11.53,66.0,6116.0,17.6,6164.4,0.31,-47.41,4.0,15.0,20.0,16.0,5.0,41520.0,415.0,week 17-20
4/15/2022 21:00,3577.15,1882.3,23.14,1890.42,475.0,0.0,0.0,0.0,679.79,612.56,227.83,372.41,208.84,221.97,124.61,29.14,23.14,0.91,0.0,13.26,,1.1,0.66,4.17,0.0,13.26,3527.65,40.69,11.54,0.0,6217.75,140.8,6076.95,0.32,-72.5,4.0,15.0,21.0,16.0,5.0,41521.0,415.0,week <> 17-20
4/15/2022 22:00,3413.78,1893.9,22.22,1890.42,475.0,0.0,0.0,0.0,679.67,541.54,294.85,241.4,207.96,236.45,125.76,29.13,22.22,0.9,0.0,12.88,,0.96,0.36,4.37,0.0,12.88,3764.82,43.4,11.53,0.0,6272.75,246.4,6026.35,0.32,-176.32,4.0,15.0,22.0,16.0,5.0,41522.0,415.0,week <> 17-20
4/15/2022 23:00,3577.36,1901.14,22.25,1890.42,475.0,0.0,0.0,0.0,681.98,649.85,286.97,358.16,209.4,238.32,126.91,45.26,22.25,0.9,0.0,12.92,,0.93,0.31,4.38,0.0,12.92,3883.19,44.75,11.52,4.4,6278.25,132.0,6150.65,0.32,-130.62,4.0,15.0,23.0,16.0,5.0,41523.0,415.0,week <> 17-20
4/16/2022 0:00,3695.71,1906.71,23.12,1892.08,580.42,0.0,0.0,0.0,706.41,688.48,291.58,393.75,211.62,245.58,128.23,63.32,23.12,0.93,0.0,13.17,,0.97,0.73,4.38,0.0,13.17,3951.74,45.49,11.51,0.0,6347.0,286.0,6061.0,0.32,-186.31,4.0,16.0,0.0,16.0,6.0,4160.0,416.0,wknd
4/16/2022 1:00,3643.86,1912.28,22.69,1892.08,580.42,0.0,0.0,0.0,704.22,687.03,288.68,399.99,210.91,242.03,129.58,28.98,22.69,0.94,0.0,13.41,,1.26,0.42,4.4,0.0,13.41,3941.78,45.38,11.51,0.0,6396.5,180.4,6216.1,0.32,-240.08,4.0,16.0,1.0,16.0,6.0,4161.0,416.0,wknd
4/16/2022 2:00,3772.71,1917.84,22.7,1892.08,580.42,0.0,0.0,0.0,682.47,817.65,289.62,520.89,210.47,240.6,129.15,29.18,22.7,0.95,0.0,13.65,,1.0,0.5,4.39,0.0,13.65,3951.69,45.5,11.51,0.0,6410.25,488.4,5921.85,0.32,-225.67,4.0,16.0,2.0,16.0,6.0,4162.0,416.0,wknd
4/16/2022 3:00,3866.49,1923.41,23.95,1892.08,580.42,0.0,0.0,0.0,660.71,817.75,292.43,521.38,210.73,239.14,128.59,29.16,23.95,0.99,0.0,13.89,,1.06,0.55,4.37,0.0,13.89,4009.39,46.07,11.49,0.0,6429.5,303.6,6125.9,0.32,-115.8,4.0,16.0,3.0,16.0,6.0,4163.0,416.0,wknd
4/16/2022 4:00,3929.12,1928.98,24.22,1892.08,580.42,0.0,0.0,0.0,638.96,824.34,296.88,521.67,211.46,239.58,127.2,29.3,24.22,0.99,0.0,14.14,,1.22,0.67,4.41,0.0,14.14,4028.57,46.25,11.48,0.0,6446.0,382.8,6063.2,0.32,-43.57,4.0,16.0,4.0,16.0,6.0,4164.0,416.0,wknd
4/16/2022 5:00,3785.08,1934.54,23.05,1892.08,580.42,0.0,0.0,0.0,617.21,834.57,303.63,521.97,209.15,185.53,109.38,29.37,23.05,1.0,0.0,14.38,,1.06,0.29,3.88,0.0,14.38,4058.11,46.6,11.48,0.0,6451.5,338.8,6112.7,0.32,-181.65,4.0,16.0,5.0,16.0,6.0,4165.0,416.0,wknd
4/16/2022 6:00,3878.73,1939.08,24.73,1892.08,580.42,0.0,0.0,0.0,595.46,836.85,307.91,522.27,208.02,185.96,105.58,29.42,24.73,0.94,0.0,14.62,,1.17,0.51,4.48,0.0,14.62,4017.78,46.06,11.46,0.0,6470.75,272.8,6197.95,0.32,-73.07,4.0,16.0,6.0,16.0,6.0,4166.0,416.0,wknd
4/16/2022 7:00,3880.89,1930.04,24.86,1892.08,580.42,0.0,0.0,0.0,577.55,836.84,312.51,522.81,200.0,187.58,103.64,29.33,24.86,0.85,0.0,14.87,,1.0,0.83,3.96,0.0,14.87,4017.2,46.0,11.45,0.0,6476.25,237.6,6238.65,0.32,-43.96,4.0,16.0,7.0,16.0,6.0,4167.0,416.0,wknd
4/16/2022 8:00,3789.99,1916.77,24.15,1892.08,580.42,0.0,0.0,0.0,574.59,831.72,307.79,525.38,188.27,192.5,104.91,29.03,24.15,0.76,0.0,14.83,,1.17,0.45,3.63,0.0,14.83,4017.03,45.98,11.45,0.0,6457.0,255.2,6201.8,0.33,-113.51,4.0,16.0,8.0,16.0,6.0,4168.0,416.0,wknd
4/16/2022 9:00,3777.28,1903.5,24.3,1892.08,580.42,0.0,0.0,0.0,573.12,828.69,306.25,528.4,181.3,202.86,104.0,28.82,24.3,0.75,0.0,14.68,,1.27,0.54,3.59,0.0,14.68,4028.47,46.22,11.47,0.0,6377.25,272.8,6104.45,0.32,-108.45,4.0,16.0,9.0,16.0,6.0,4169.0,416.0,wknd
4/16/2022 10:00,3699.15,1890.23,23.92,1892.08,580.42,0.0,0.0,0.0,573.36,802.04,303.44,509.24,173.33,190.51,101.77,28.73,23.92,0.72,0.0,14.53,,1.1,0.26,3.56,0.0,14.53,3951.75,45.5,11.51,0.0,6292.0,303.6,5988.4,0.32,-146.89,4.0,16.0,10.0,16.0,6.0,41610.0,416.0,wknd
4/16/2022 11:00,3501.7,1876.96,25.37,1892.08,580.42,0.0,0.0,0.0,576.47,559.06,301.38,266.43,167.79,175.75,98.24,28.59,25.37,0.59,0.0,14.38,,1.18,0.42,3.76,0.0,14.38,3803.39,43.79,11.51,0.0,6206.75,356.4,5850.35,0.32,-91.21,4.0,16.0,11.0,16.0,6.0,41611.0,416.0,wknd
4/16/2022 12:00,3366.2,1863.69,23.15,1892.08,580.42,0.0,0.0,0.0,579.62,554.99,300.27,266.77,167.7,205.55,98.57,28.63,23.15,0.61,0.0,14.23,,1.17,0.26,3.76,0.0,14.23,3774.11,43.49,11.52,4.4,6135.25,127.6,6012.05,0.32,-212.52,4.0,16.0,12.0,16.0,6.0,41612.0,416.0,wknd
4/16/2022 13:00,3383.85,1850.42,23.28,1892.08,580.42,0.0,0.0,0.0,582.77,557.74,296.91,282.12,166.46,197.59,99.31,28.58,23.28,0.54,0.0,14.08,,1.04,0.55,3.7,0.0,14.08,3834.06,44.22,11.53,39.6,6080.25,110.0,6009.85,0.32,-187.5,4.0,16.0,13.0,16.0,6.0,41613.0,416.0,wknd
4/16/2022 14:00,3435.26,1838.82,23.41,1892.08,580.42,0.0,0.0,0.0,586.37,611.05,299.19,326.77,164.54,220.0,105.2,28.54,23.41,0.62,0.0,13.92,,1.0,0.35,3.86,0.0,13.92,3734.73,43.05,11.53,176.0,6036.25,0.0,6212.25,0.32,-181.4,4.0,16.0,14.0,16.0,6.0,41614.0,416.0,wknd
4/16/2022 15:00,3532.53,1843.32,23.5,1892.08,580.42,0.0,0.0,0.0,594.9,613.29,299.82,329.27,170.16,250.08,131.56,28.7,23.5,0.93,0.0,13.78,,1.09,0.56,4.53,0.0,13.78,3744.37,43.13,11.52,57.2,6011.5,39.6,6029.1,0.31,-99.4,4.0,16.0,15.0,16.0,6.0,41615.0,416.0,wknd
4/16/2022 16:00,3518.37,1851.85,23.46,1892.08,580.42,0.0,0.0,0.0,604.8,610.86,301.54,320.78,175.58,248.77,132.19,28.63,23.46,1.22,0.0,13.8,,1.15,0.22,4.64,0.0,13.8,3813.65,43.94,11.52,17.6,5992.25,35.2,5974.65,0.31,-129.55,4.0,16.0,16.0,16.0,6.0,41616.0,416.0,wknd
4/16/2022 17:00,3476.46,1860.38,22.21,1892.08,580.42,0.0,0.0,0.0,614.7,611.44,300.73,324.25,194.69,231.02,132.34,28.69,22.21,1.33,0.0,13.9,,1.0,0.43,4.73,0.0,13.9,3754.5,43.28,11.53,0.0,5975.75,101.2,5874.55,0.31,-190.47,4.0,16.0,17.0,16.0,6.0,41617.0,416.0,wknd
4/16/2022 18:00,3488.59,1868.91,22.6,1892.08,580.42,0.0,0.0,0.0,624.6,637.54,307.78,344.26,199.53,223.5,132.5,28.76,22.6,1.4,0.0,14.0,,1.1,0.56,4.74,0.0,14.0,3694.99,42.58,11.52,79.2,5967.5,26.4,6020.3,0.31,-222.87,4.0,16.0,18.0,16.0,6.0,41618.0,416.0,wknd
4/16/2022 19:00,3601.15,1877.44,23.46,1892.08,580.42,0.0,0.0,0.0,634.5,660.06,308.81,365.06,195.48,216.89,132.65,28.82,23.46,1.53,0.0,14.1,,1.2,0.49,4.71,0.0,14.1,3655.49,42.12,11.52,8.8,5989.5,136.4,5861.9,0.31,-151.25,4.0,16.0,19.0,16.0,6.0,41619.0,416.0,wknd
4/16/2022 20:00,3560.01,1885.96,22.58,1892.08,580.42,0.0,0.0,0.0,637.12,686.27,312.35,382.98,195.83,218.83,132.8,28.85,22.58,1.56,0.0,14.2,,1.06,0.23,4.74,0.0,14.2,3912.76,45.07,11.52,0.0,6041.75,347.6,5694.15,0.31,-229.76,4.0,16.0,20.0,16.0,6.0,41620.0,416.0,wknd
4/16/2022 21:00,3802.51,1894.49,23.77,1892.08,580.42,0.0,0.0,0.0,639.44,803.46,308.79,502.05,194.58,213.34,132.24,28.9,23.77,1.68,0.0,14.31,,1.17,0.59,4.77,0.0,14.31,3942.21,45.41,11.52,0.0,6102.25,206.8,5895.45,0.31,-115.29,4.0,16.0,21.0,16.0,6.0,41621.0,416.0,wknd
4/16/2022 22:00,3924.28,1902.84,24.57,1892.08,580.42,0.0,0.0,0.0,643.99,875.29,312.81,565.26,195.77,215.37,131.34,31.12,24.57,1.56,0.0,14.41,,1.16,0.44,4.76,0.0,14.41,4001.36,46.09,11.52,0.0,6165.5,281.6,5883.9,0.31,-78.26,4.0,16.0,22.0,16.0,6.0,41622.0,416.0,wknd
4/16/2022 23:00,3985.49,1909.92,24.35,1892.08,580.42,0.0,0.0,0.0,648.54,915.81,319.41,591.52,200.9,220.14,131.05,28.98,24.35,1.49,0.0,14.51,,1.15,0.42,4.72,0.0,14.51,4021.1,46.32,11.52,0.0,6209.5,215.6,5993.9,0.31,-69.2,4.0,16.0,23.0,16.0,6.0,41623.0,416.0,wknd
4/17/2022 0:00,3982.36,1916.74,23.9,1868.75,586.25,0.0,0.0,0.0,653.09,931.18,325.73,603.23,202.99,222.41,130.77,29.13,23.9,1.45,0.0,14.61,,1.26,0.69,4.75,0.0,14.61,4001.37,46.09,11.52,0.0,6261.75,325.6,5936.15,0.31,-104.91,4.0,17.0,0.0,16.0,7.0,4170.0,417.0,wknd
4/17/2022 1:00,3990.08,1923.56,24.08,1868.75,586.25,0.0,0.0,0.0,657.65,931.99,325.26,603.13,201.4,218.85,130.49,29.13,24.08,1.49,0.0,14.7,,1.24,0.43,4.74,0.0,14.7,4011.36,46.21,11.52,0.0,6294.75,409.2,5885.55,0.31,-109.37,4.0,17.0,1.0,16.0,7.0,4171.0,417.0,wknd
4/17/2022 2:00,4048.23,1930.39,24.54,1868.75,586.25,0.0,0.0,0.0,662.02,936.04,326.15,602.66,200.51,217.9,130.22,29.16,24.54,1.49,0.0,14.8,,1.2,0.34,4.72,0.0,14.8,4011.34,46.21,11.52,0.0,6327.75,404.8,5922.95,0.32,-66.46,4.0,17.0,2.0,16.0,7.0,4172.0,417.0,wknd
4/17/2022 3:00,4067.31,1937.21,24.99,1868.75,586.25,0.0,0.0,0.0,662.57,930.35,316.9,608.02,199.64,219.48,130.03,29.18,24.99,1.46,0.0,14.9,,1.24,0.54,4.76,0.0,14.9,4090.43,47.12,11.52,0.0,6385.5,523.6,5861.9,0.32,-49.06,4.0,17.0,3.0,16.0,7.0,4173.0,417.0,wknd
4/17/2022 4:00,4100.48,1944.03,24.92,1868.75,586.25,0.0,0.0,0.0,661.57,937.56,326.93,603.29,199.43,217.0,129.86,29.23,24.92,1.53,0.0,14.99,,1.32,0.55,4.76,0.0,14.99,4040.82,46.54,11.52,0.0,6418.5,479.6,5938.9,0.32,-28.92,4.0,17.0,4.0,16.0,7.0,4174.0,417.0,wknd
4/17/2022 5:00,4065.93,1950.85,25.13,1868.75,586.25,0.0,0.0,0.0,660.56,900.25,328.45,569.45,199.29,219.71,129.7,29.29,25.13,1.47,0.0,15.09,,1.46,0.41,4.73,0.0,15.09,4100.04,47.22,11.52,0.0,6459.75,492.8,5966.95,0.32,-31.98,4.0,17.0,5.0,16.0,7.0,4175.0,417.0,wknd
4/17/2022 6:00,4055.76,1954.66,25.01,1868.75,586.25,0.0,0.0,0.0,659.56,885.9,318.27,564.49,200.68,222.7,129.54,29.3,25.01,1.38,0.0,15.19,,1.09,0.49,4.73,0.0,15.19,4051.01,46.71,11.53,0.0,6492.75,470.8,6021.95,0.32,-30.61,4.0,17.0,6.0,16.0,7.0,4176.0,417.0,wknd
4/17/2022 7:00,4057.97,1941.49,25.26,1868.75,586.25,0.0,0.0,0.0,658.56,901.35,329.59,571.31,205.66,223.03,129.37,29.36,25.26,1.35,0.0,15.28,,1.25,0.37,4.72,0.0,15.28,4070.64,46.93,11.53,0.0,6525.75,726.0,5799.75,0.32,-29.68,4.0,17.0,7.0,16.0,7.0,4177.0,417.0,wknd
4/17/2022 8:00,4065.81,1925.68,25.38,1868.75,586.25,0.0,0.0,0.0,657.56,888.33,325.43,574.63,209.25,223.19,129.21,29.26,25.38,1.34,0.0,15.31,,1.26,0.56,4.74,0.0,15.31,4090.54,47.17,11.53,0.0,6479.0,660.0,5819.0,0.32,8.0,4.0,17.0,8.0,16.0,7.0,4178.0,417.0,wknd
4/17/2022 9:00,3991.89,1909.86,25.53,1868.75,586.25,0.0,0.0,0.0,656.56,820.63,322.49,509.82,211.78,225.0,129.32,29.08,25.53,1.29,0.0,15.31,,1.4,0.53,4.73,0.0,15.31,4002.06,46.17,11.54,0.0,6333.25,484.0,5849.25,0.32,18.59,4.0,17.0,9.0,16.0,7.0,4179.0,417.0,wknd
