DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
4/17/2022 10:00,3839.03,1894.05,24.42,1868.75,586.25,0.0,0.0,0.0,655.55,759.54,315.31,470.0,211.99,224.07,129.06,28.93,24.42,1.35,0.0,15.31,,1.28,0.28,4.76,0.0,15.31,4012.77,46.3,11.54,0.0,6223.25,338.8,5884.45,0.32,-56.36,4.0,17.0,10.0,16.0,7.0,41710.0,417.0,wknd
4/17/2022 11:00,3807.94,1878.23,24.74,1868.75,586.25,0.0,0.0,0.0,654.75,754.86,314.06,467.98,212.35,224.72,128.58,28.72,24.74,1.34,0.0,15.31,,1.02,0.5,4.8,0.0,15.31,3943.62,45.49,11.54,0.0,6168.25,92.4,6075.85,0.32,-66.16,4.0,17.0,11.0,16.0,7.0,41711.0,417.0,wknd
4/17/2022 12:00,3872.05,1862.42,25.56,1868.75,586.25,0.0,0.0,0.0,657.24,757.42,313.57,465.96,213.25,224.59,128.53,28.69,25.56,1.25,0.0,15.31,,1.35,0.46,4.91,0.0,15.31,3943.66,45.49,11.53,0.0,6102.25,220.0,5882.25,0.31,8.73,4.0,17.0,12.0,16.0,7.0,41712.0,417.0,wknd
4/17/2022 13:00,3766.34,1846.6,24.39,1868.75,586.25,0.0,0.0,0.0,660.35,752.03,311.18,463.94,211.19,219.72,128.62,28.61,24.39,1.46,0.0,15.32,,1.09,0.29,4.87,0.0,15.32,3943.73,45.49,11.54,13.2,6044.5,114.4,5943.3,0.31,-78.9,4.0,17.0,13.0,16.0,7.0,41713.0,417.0,wknd
4/17/2022 14:00,3783.7,1834.82,24.93,1868.75,586.25,0.0,0.0,0.0,663.47,748.3,309.18,461.93,209.69,220.4,128.77,28.56,24.93,1.49,0.0,15.32,,1.29,0.52,4.78,0.0,15.32,3813.64,43.88,11.51,4.4,5964.75,61.6,5907.55,0.31,-49.14,4.0,17.0,14.0,16.0,7.0,41714.0,417.0,wknd
4/17/2022 15:00,3849.68,1840.95,25.53,1868.75,586.25,0.0,0.0,0.0,666.59,746.23,307.64,459.91,212.19,223.98,129.26,28.59,25.53,1.28,0.0,15.32,,1.37,0.72,4.7,0.0,15.32,3842.08,44.12,11.48,140.8,5890.5,0.0,6031.3,0.31,9.66,4.0,17.0,15.0,16.0,7.0,41715.0,417.0,wknd
4/17/2022 16:00,3791.33,1849.23,24.66,1868.75,586.25,0.0,0.0,0.0,669.7,744.12,304.74,457.89,211.25,224.44,129.81,28.57,24.66,1.27,0.0,15.33,,1.18,0.29,4.65,0.0,15.33,3842.06,44.12,11.48,70.4,5843.75,8.8,5905.35,0.3,-57.96,4.0,17.0,16.0,16.0,7.0,41716.0,417.0,wknd
4/17/2022 17:00,3730.8,1857.5,24.84,1868.75,586.25,0.0,0.0,0.0,672.82,698.85,309.1,407.66,205.28,221.3,130.34,28.71,24.84,1.57,0.0,15.36,,1.42,0.44,4.65,0.0,15.36,3812.41,43.78,11.48,259.6,5819.0,0.0,6078.6,0.3,-84.62,4.0,17.0,17.0,16.0,7.0,41717.0,417.0,wknd
4/17/2022 18:00,3689.95,1865.78,25.07,1868.75,586.25,0.0,0.0,0.0,675.94,630.43,180.84,457.52,205.74,224.82,130.5,28.73,25.07,1.28,0.0,15.38,,1.32,0.41,4.68,0.0,15.38,3861.58,44.32,11.48,57.2,5797.0,17.6,5836.6,0.3,-68.45,4.0,17.0,18.0,16.0,7.0,41718.0,417.0,wknd
4/17/2022 19:00,3958.3,1874.05,25.31,1868.75,586.25,0.0,0.0,0.0,679.06,859.05,290.34,577.97,210.47,235.53,130.45,28.84,25.31,1.08,0.0,15.4,,1.2,0.51,4.64,0.0,15.4,3821.57,43.83,11.47,74.8,5813.5,4.4,5883.9,0.3,-40.1,4.0,17.0,19.0,16.0,7.0,41719.0,417.0,wknd
4/17/2022 20:00,3975.6,1882.33,25.32,1868.75,586.25,0.0,0.0,0.0,682.17,887.3,324.58,565.57,208.44,235.94,130.41,28.88,25.32,1.08,0.0,15.43,,1.1,0.5,4.67,0.0,15.43,3851.16,44.17,11.47,13.2,5871.25,22.0,5862.45,0.3,-62.44,4.0,17.0,20.0,16.0,7.0,41720.0,417.0,wknd
4/17/2022 21:00,4040.89,1890.61,25.6,1868.75,586.25,0.0,0.0,0.0,682.13,873.62,313.79,563.34,210.57,239.22,130.37,28.97,25.6,0.97,0.0,15.45,,1.33,0.6,4.76,0.0,15.45,3890.63,44.62,11.47,39.6,5945.5,26.4,5958.7,0.3,8.28,4.0,17.0,21.0,16.0,7.0,41721.0,417.0,wknd
4/17/2022 22:00,4061.11,1898.8,25.86,1868.75,586.25,0.0,0.0,0.0,679.51,874.35,311.15,565.57,210.54,239.6,130.21,28.96,25.86,0.94,0.0,15.47,,1.29,0.62,4.76,0.0,15.47,3870.91,44.4,11.47,30.8,6003.25,39.6,5994.45,0.31,22.2,4.0,17.0,22.0,16.0,7.0,41722.0,417.0,wknd
4/17/2022 23:00,4041.67,1906.68,25.22,1868.75,586.25,0.0,0.0,0.0,676.88,889.52,319.69,569.88,209.88,238.39,129.92,29.03,25.22,0.95,0.0,15.49,,0.83,0.34,4.7,0.0,15.49,3811.53,43.72,11.47,0.0,6080.25,176.0,5904.25,0.31,-17.67,4.0,17.0,23.0,16.0,7.0,41723.0,417.0,wknd
4/18/2022 0:00,4049.22,1914.54,25.47,1880.83,558.33,0.0,0.0,0.0,674.32,895.32,324.6,569.28,207.52,231.84,129.63,31.7,25.47,1.1,0.0,15.45,,1.09,0.45,4.76,0.0,15.45,3818.77,43.57,11.41,0.0,6121.5,250.8,5870.7,0.31,6.71,4.0,18.0,0.0,17.0,1.0,4180.0,418.0,week <> 17-20
4/18/2022 1:00,4054.63,1922.4,25.6,1880.83,558.33,0.0,0.0,0.0,673.97,866.0,290.32,570.82,207.09,237.25,129.34,28.97,25.6,0.95,0.0,15.38,,1.08,0.55,4.82,0.0,15.38,3836.9,43.64,11.37,0.0,6165.5,250.8,5914.7,0.31,33.93,4.0,18.0,1.0,17.0,1.0,4181.0,418.0,week <> 17-20
4/18/2022 2:00,4121.94,1930.26,25.66,1880.83,558.33,0.0,0.0,0.0,674.72,906.14,327.28,572.96,209.13,242.92,129.05,28.98,25.66,0.88,0.0,15.3,,1.19,0.55,4.81,0.0,15.3,3856.68,43.86,11.37,0.0,6209.5,290.4,5919.1,0.31,52.49,4.0,18.0,2.0,17.0,1.0,4182.0,418.0,week <> 17-20
4/18/2022 3:00,4087.06,1938.12,25.55,1880.83,558.33,0.0,0.0,0.0,675.47,904.08,328.81,568.39,206.93,241.3,128.76,29.14,25.55,0.91,0.0,15.23,,0.89,0.43,4.76,0.0,15.23,3925.76,44.64,11.37,0.0,6226.0,158.4,6067.6,0.31,11.06,4.0,18.0,3.0,17.0,1.0,4183.0,418.0,week <> 17-20
4/18/2022 4:00,4146.77,1945.98,25.72,1880.83,558.33,0.0,0.0,0.0,676.22,904.63,329.3,562.51,207.6,238.59,128.68,29.16,25.72,0.89,0.0,15.15,,1.32,0.75,4.79,0.0,15.15,3895.79,44.27,11.36,0.0,6250.75,259.6,5991.15,0.31,61.6,4.0,18.0,4.0,17.0,1.0,4184.0,418.0,week <> 17-20
4/18/2022 5:00,4082.45,1953.84,25.14,1880.83,558.33,0.0,0.0,0.0,676.98,906.35,333.83,563.08,207.3,242.35,129.14,29.16,25.14,0.94,0.0,15.08,,0.8,0.35,4.73,0.0,15.08,3937.47,44.96,11.42,0.0,6286.5,374.0,5912.5,0.31,-13.05,4.0,18.0,5.0,17.0,1.0,4185.0,418.0,week <> 17-20
4/18/2022 6:00,4110.16,1956.56,25.21,1880.83,558.33,0.0,0.0,0.0,684.57,917.05,335.45,568.0,207.86,238.09,129.63,29.22,25.21,0.93,0.0,14.98,,1.1,0.43,4.78,0.0,14.98,3929.43,45.03,11.46,0.0,6322.25,312.4,6009.85,0.31,-6.35,4.0,18.0,6.0,17.0,1.0,4186.0,418.0,week <> 17-20
4/18/2022 7:00,4137.35,1940.1,25.96,1880.83,558.33,0.0,0.0,0.0,692.59,897.88,325.99,571.64,207.67,238.69,130.12,29.14,25.96,0.97,0.0,15.02,,1.3,0.8,4.86,0.0,15.02,3978.98,45.61,11.46,0.0,6341.5,466.4,5875.1,0.32,48.45,4.0,18.0,7.0,17.0,1.0,4187.0,418.0,week <> 17-20
4/18/2022 8:00,4030.78,1922.27,25.61,1880.83,558.33,6.08,5.84,11.92,699.53,867.08,330.7,549.78,209.74,236.77,130.6,28.92,25.61,0.95,0.0,15.1,,0.89,0.5,4.8,0.0,15.1,3919.17,44.88,11.45,0.0,6325.0,479.6,5845.4,0.32,-28.36,4.0,18.0,8.0,17.0,1.0,4188.0,418.0,week <> 17-20
4/18/2022 9:00,4046.64,1904.45,25.67,1880.83,558.33,0.0,0.0,0.0,706.48,862.85,326.93,555.05,212.3,239.25,131.09,28.84,25.67,0.88,0.0,15.17,,1.31,0.73,4.73,0.0,15.17,3879.61,44.41,11.45,0.0,6195.75,404.8,5790.95,0.31,14.53,4.0,18.0,9.0,17.0,1.0,4189.0,418.0,week <> 17-20
4/18/2022 10:00,3977.68,1886.62,25.31,1880.83,558.33,0.0,0.0,0.0,713.42,851.0,317.65,557.93,215.24,244.28,131.58,28.7,25.31,0.83,0.0,15.24,,1.18,0.33,4.75,0.0,15.24,3850.22,44.08,11.45,0.0,6025.25,272.8,5752.45,0.31,-31.69,4.0,18.0,10.0,17.0,1.0,41810.0,418.0,week <> 17-20
4/18/2022 11:00,3981.89,1868.8,25.71,1880.83,558.33,0.0,0.0,0.0,720.36,843.82,315.72,557.04,218.21,243.38,132.07,28.51,25.71,0.87,0.0,15.31,,1.28,0.48,4.7,0.0,15.31,3859.91,44.18,11.45,0.0,5931.75,140.8,5790.95,0.31,-9.43,4.0,18.0,11.0,17.0,1.0,41811.0,418.0,week <> 17-20
4/18/2022 12:00,3976.14,1850.97,25.62,1880.83,558.33,0.0,0.0,0.0,724.93,820.53,311.34,537.35,220.09,247.08,132.47,48.92,25.62,0.94,0.0,15.39,,1.16,0.55,4.75,0.0,15.39,3760.47,42.98,11.43,0.0,5857.5,140.8,5716.7,0.31,21.36,4.0,18.0,12.0,17.0,1.0,41812.0,418.0,week <> 17-20
4/18/2022 13:00,3850.43,1833.14,25.08,1880.83,558.33,0.0,0.0,0.0,675.99,793.69,308.48,505.64,218.81,234.51,132.63,34.31,25.08,1.2,0.0,15.46,,1.02,0.34,4.73,0.0,15.46,3799.45,43.39,11.42,70.4,5805.25,13.2,5862.45,0.31,-10.72,4.0,18.0,13.0,17.0,1.0,41813.0,418.0,week <> 17-20
4/18/2022 14:00,3875.33,1824.13,25.66,1880.83,558.33,0.0,0.0,0.0,660.03,798.81,315.03,504.29,220.03,228.21,131.55,28.31,25.66,1.23,0.0,15.49,,1.28,0.5,4.71,0.0,15.49,3739.69,42.67,11.41,66.0,5797.0,17.6,5845.4,0.31,34.03,4.0,18.0,14.0,17.0,1.0,41814.0,418.0,week <> 17-20
4/18/2022 15:00,3881.6,1829.52,25.41,1880.83,558.33,0.0,0.0,0.0,660.92,797.05,311.48,502.95,219.16,235.71,129.92,28.36,25.41,1.12,0.0,15.43,,1.36,0.48,4.75,0.0,15.43,3739.58,42.65,11.4,79.2,5777.75,13.2,5843.75,0.31,35.78,4.0,18.0,15.0,17.0,1.0,41815.0,418.0,week <> 17-20
4/18/2022 16:00,3853.46,1835.12,25.32,1880.83,558.33,0.0,0.0,0.0,661.81,798.69,311.45,501.6,219.35,236.61,130.37,28.35,25.32,1.11,0.0,15.36,,0.99,0.28,4.61,0.0,15.36,3749.58,42.74,11.4,74.8,5761.25,0.0,5836.05,0.3,-0.49,4.0,18.0,16.0,17.0,1.0,41816.0,418.0,week <> 17-20
4/18/2022 17:00,3887.35,1840.72,25.7,1880.83,558.33,0.0,0.0,0.0,662.7,793.62,307.24,500.26,219.4,236.94,130.82,28.44,25.7,1.08,0.0,15.3,,1.26,0.62,4.65,0.0,15.3,3739.51,42.61,11.39,167.2,5772.25,0.0,5939.45,0.3,31.98,4.0,18.0,17.0,17.0,1.0,41817.0,418.0,week 17-20
4/18/2022 18:00,3865.16,1846.32,25.44,1880.83,558.33,0.0,0.0,0.0,663.59,791.24,308.41,498.91,219.64,233.03,131.1,28.6,25.44,1.14,0.0,15.23,,1.28,0.47,4.59,0.0,15.23,3739.41,42.64,11.4,140.8,5764.0,22.0,5882.8,0.3,5.68,4.0,18.0,18.0,17.0,1.0,41818.0,418.0,week 17-20
4/18/2022 19:00,3902.9,1851.92,25.7,1880.83,558.33,0.0,0.0,0.0,664.48,792.42,307.94,497.57,218.48,231.22,131.12,28.65,25.7,1.15,0.0,15.17,,1.27,0.41,4.65,0.0,15.17,3779.03,43.09,11.4,0.0,5832.75,105.6,5727.15,0.31,35.76,4.0,18.0,19.0,17.0,1.0,41819.0,418.0,week 17-20
4/18/2022 20:00,3925.49,1857.52,25.42,1880.83,558.33,0.0,0.0,0.0,665.37,808.32,319.36,495.87,218.2,234.84,131.13,28.76,25.42,1.14,0.0,15.1,,1.25,0.61,4.71,0.0,15.1,3835.85,43.52,11.35,0.0,6006.0,316.8,5689.2,0.32,35.94,4.0,18.0,20.0,17.0,1.0,41820.0,418.0,week 17-20
4/18/2022 21:00,3905.63,1863.12,25.39,1880.83,558.33,0.0,0.0,0.0,666.26,780.53,313.66,469.61,218.33,237.61,131.14,28.77,25.39,1.09,0.0,15.04,,1.15,0.53,4.6,0.0,15.04,3873.75,43.8,11.31,0.0,6146.25,497.2,5649.05,0.32,37.39,4.0,18.0,21.0,17.0,1.0,41821.0,418.0,week <> 17-20
4/18/2022 22:00,3857.07,1870.71,25.07,1880.83,558.33,0.0,0.0,0.0,667.08,753.52,314.63,451.9,218.76,234.9,131.16,28.88,25.07,1.11,0.0,15.01,,1.11,0.36,4.61,0.0,15.01,3903.0,44.09,11.3,0.0,6217.75,382.8,5834.95,0.33,7.42,4.0,18.0,22.0,17.0,1.0,41822.0,418.0,week <> 17-20
4/18/2022 23:00,3855.36,1880.92,24.46,1880.83,558.33,0.0,0.0,0.0,666.45,765.81,325.5,453.04,218.02,244.41,131.17,28.9,24.46,1.19,0.0,15.06,,1.11,0.26,4.53,0.0,15.06,3952.32,44.64,11.3,0.0,6256.25,475.2,5781.05,0.33,-16.15,4.0,18.0,23.0,17.0,1.0,41823.0,418.0,week <> 17-20
4/19/2022 0:00,3880.63,1891.14,25.14,1882.5,565.0,0.0,0.0,0.0,665.23,768.44,324.62,454.18,217.03,227.86,131.87,28.91,25.14,1.21,0.0,15.11,,1.3,0.42,4.56,0.0,15.11,3932.61,44.42,11.3,0.0,6294.75,536.8,5757.95,0.33,-9.18,4.0,19.0,0.0,17.0,2.0,4190.0,419.0,week <> 17-20
4/19/2022 1:00,3899.64,1901.36,24.64,1882.5,565.0,0.0,0.0,0.0,664.0,792.97,332.19,464.55,215.92,220.24,131.99,29.08,24.64,1.45,0.0,15.17,,1.18,0.46,4.56,0.0,15.17,3942.44,44.52,11.29,0.0,6278.25,404.8,5873.45,0.32,-23.69,4.0,19.0,1.0,17.0,2.0,4191.0,419.0,week <> 17-20
4/19/2022 2:00,3969.41,1911.58,24.89,1882.5,565.0,0.0,0.0,0.0,662.77,830.48,337.36,494.05,215.05,223.12,132.18,29.12,24.89,1.36,0.0,15.22,,1.19,0.57,4.54,0.0,15.22,3952.18,44.63,11.29,0.0,6270.0,435.6,5834.4,0.32,-0.42,4.0,19.0,2.0,17.0,2.0,4192.0,419.0,week <> 17-20
4/19/2022 3:00,3949.79,1921.8,24.55,1882.5,565.0,0.0,0.0,0.0,661.55,816.69,324.37,495.54,215.1,224.74,132.37,29.14,24.55,1.34,0.0,15.27,,1.36,0.29,4.6,0.0,15.27,3971.9,44.85,11.29,0.0,6281.0,325.6,5955.4,0.32,-15.24,4.0,19.0,3.0,17.0,2.0,4193.0,419.0,week <> 17-20
4/19/2022 4:00,3976.06,1934.79,24.97,1882.5,565.0,0.0,0.0,0.0,663.18,834.14,335.96,497.02,214.77,224.67,132.56,29.16,24.97,1.32,0.0,15.32,,1.18,0.35,4.66,0.0,15.32,4040.95,45.64,11.29,0.0,6297.5,607.2,5690.3,0.32,-21.06,4.0,19.0,4.0,17.0,2.0,4194.0,419.0,week <> 17-20
4/19/2022 5:00,3962.06,1927.33,24.92,1882.5,565.0,0.0,0.0,0.0,662.74,830.12,335.47,498.5,212.97,218.74,132.74,29.3,24.92,1.52,0.0,15.38,,1.19,0.59,4.73,0.0,15.38,4051.27,45.83,11.31,0.0,6308.5,479.6,5828.9,0.32,-23.13,4.0,19.0,5.0,17.0,2.0,4195.0,419.0,week <> 17-20
4/19/2022 6:00,4019.99,1908.7,25.55,1882.5,565.0,0.0,0.0,0.0,657.9,835.27,342.19,499.98,211.68,225.75,132.93,29.27,25.55,1.39,0.0,15.37,,1.23,0.68,4.82,0.0,15.37,3971.3,44.89,11.3,0.0,6316.75,360.8,5955.95,0.32,53.12,4.0,19.0,6.0,17.0,2.0,4196.0,419.0,week <> 17-20
4/19/2022 7:00,3954.23,1890.07,24.6,1882.5,565.0,0.0,0.0,0.0,653.05,831.01,337.88,501.47,211.18,223.18,133.12,29.14,24.6,1.28,0.0,15.3,,1.41,0.45,4.77,0.0,15.3,4029.29,45.48,11.29,0.0,6325.0,382.8,5942.2,0.33,15.1,4.0,19.0,7.0,17.0,2.0,4197.0,419.0,week <> 17-20
4/19/2022 8:00,3924.43,1871.45,25.11,1882.5,565.0,0.0,0.0,0.0,648.21,818.38,333.2,502.95,213.68,218.58,132.78,28.98,25.11,1.23,0.0,15.22,,1.22,0.49,4.73,0.0,15.22,4039.13,45.57,11.28,0.0,6292.0,277.2,6014.8,0.33,21.4,4.0,19.0,8.0,17.0,2.0,4198.0,419.0,week <> 17-20
4/19/2022 9:00,3887.18,1852.82,25.17,1882.5,565.0,0.0,0.0,0.0,643.37,811.87,328.64,504.34,216.4,223.6,133.1,28.73,25.17,1.12,0.0,15.15,,1.19,0.43,4.67,0.0,15.15,4020.0,45.39,11.29,0.0,6212.25,180.4,6031.85,0.33,14.12,4.0,19.0,9.0,17.0,2.0,4199.0,419.0,week <> 17-20
4/19/2022 10:00,3899.6,1834.19,25.19,1882.5,565.0,0.0,0.0,0.0,638.52,812.52,328.55,503.95,217.83,222.94,133.88,28.66,25.19,1.13,0.0,15.08,,1.4,0.63,4.54,0.0,15.08,4052.03,45.86,11.32,0.0,6140.75,70.4,6070.35,0.33,49.37,4.0,19.0,10.0,17.0,2.0,41910.0,419.0,week <> 17-20
4/19/2022 11:00,3801.31,1815.56,24.31,1882.5,565.0,0.0,0.0,0.0,633.81,806.26,322.18,502.84,219.19,213.27,133.46,28.53,24.31,1.4,0.0,15.0,,1.19,0.28,4.58,0.0,15.0,3973.13,44.97,11.32,30.8,6036.25,48.4,6018.65,0.33,-19.33,4.0,19.0,11.0,17.0,2.0,41911.0,419.0,week <> 17-20
4/19/2022 12:00,3839.98,1801.18,25.21,1882.5,565.0,0.0,0.0,0.0,637.71,807.32,324.98,501.73,217.58,211.49,133.41,28.41,25.21,1.49,0.0,14.93,,1.33,0.75,4.64,0.0,14.93,3844.65,43.51,11.32,114.4,5942.75,0.0,6057.15,0.32,28.77,4.0,19.0,12.0,17.0,2.0,41912.0,419.0,week <> 17-20
4/19/2022 13:00,3775.47,1810.31,23.76,1882.5,565.0,0.0,0.0,0.0,646.78,798.8,326.0,500.54,218.82,218.22,133.39,28.38,23.76,1.32,0.0,14.86,,1.11,0.3,4.66,0.0,14.86,3933.12,44.48,11.31,74.8,5849.25,13.2,5910.85,0.32,-45.42,4.0,19.0,13.0,17.0,2.0,41913.0,419.0,week <> 17-20
4/19/2022 14:00,3786.51,1823.06,24.48,1882.5,565.0,0.0,0.0,0.0,655.84,784.63,311.44,498.57,219.2,211.94,133.38,28.46,24.48,1.48,0.0,14.81,,1.21,0.55,4.65,0.0,14.81,3883.83,43.93,11.31,70.4,5805.25,0.0,5875.65,0.31,-42.02,4.0,19.0,14.0,17.0,2.0,41914.0,419.0,week <> 17-20
4/19/2022 15:00,3783.38,1835.81,24.45,1882.5,565.0,0.0,0.0,0.0,664.66,795.16,321.15,496.42,218.5,214.39,133.36,28.44,24.45,1.49,0.0,14.8,,1.32,0.25,4.83,0.0,14.8,3893.62,44.02,11.31,198.0,5786.0,0.0,5984.0,0.31,-77.25,4.0,19.0,15.0,17.0,2.0,41915.0,419.0,week <> 17-20
4/19/2022 16:00,3777.87,1848.56,24.66,1882.5,565.0,0.0,0.0,0.0,667.21,793.85,322.41,494.28,219.47,218.78,133.34,28.49,24.66,1.26,0.0,14.79,,1.19,0.38,4.74,0.0,14.79,3873.85,43.79,11.3,286.0,5772.25,0.0,6058.25,0.31,-96.75,4.0,19.0,16.0,17.0,2.0,41916.0,419.0,week <> 17-20
4/19/2022 17:00,3780.79,1861.31,24.32,1882.5,565.0,0.0,0.0,0.0,666.99,790.46,315.12,492.13,219.4,219.34,133.33,28.58,24.32,1.14,0.0,14.77,,1.21,0.47,4.62,0.0,14.77,3745.91,42.37,11.31,101.2,5788.75,66.0,5823.95,0.3,-102.97,4.0,19.0,17.0,17.0,2.0,41917.0,419.0,week 17-20
4/19/2022 18:00,3825.51,1874.06,24.24,1882.5,565.0,0.0,0.0,0.0,666.76,802.21,324.43,489.99,218.07,223.3,133.46,28.63,24.24,1.17,0.0,14.76,,1.15,0.45,4.65,0.0,14.76,3736.3,42.28,11.32,0.0,5838.25,88.0,5750.25,0.3,-82.52,4.0,19.0,18.0,17.0,2.0,41918.0,419.0,week 17-20
4/19/2022 19:00,3873.42,1886.81,24.5,1882.5,565.0,0.0,0.0,0.0,666.54,810.88,329.81,487.84,214.03,222.84,133.91,28.84,24.5,1.16,0.0,14.75,,1.39,0.46,4.64,0.0,14.75,3845.1,43.54,11.32,140.8,5909.75,0.0,6050.55,0.31,-55.81,4.0,19.0,19.0,17.0,2.0,41919.0,419.0,week 17-20
4/19/2022 20:00,3926.23,1898.49,24.8,1882.5,565.0,0.0,0.0,0.0,666.32,810.6,326.32,485.69,211.61,225.71,134.37,29.1,24.8,1.12,0.0,14.74,,1.11,0.45,4.67,0.0,14.74,3952.6,44.68,11.3,61.6,5973.0,4.4,6030.2,0.31,-14.18,4.0,19.0,20.0,17.0,2.0,41920.0,419.0,week 17-20
4/19/2022 21:00,3951.04,1905.51,24.95,1882.5,565.0,0.0,0.0,0.0,666.1,829.71,343.62,484.16,211.76,227.04,134.77,29.33,24.95,1.18,0.0,14.73,,1.03,0.33,4.68,0.0,14.73,3942.38,44.54,11.3,220.0,6028.0,0.0,6248.0,0.31,-15.29,4.0,19.0,21.0,17.0,2.0,41921.0,419.0,week <> 17-20
4/19/2022 22:00,4001.1,1911.99,24.63,1882.5,565.0,0.0,0.0,0.0,665.87,833.12,343.85,485.75,211.09,225.43,134.68,29.5,24.63,1.17,0.0,14.74,,1.02,0.57,4.65,0.0,14.74,3745.36,42.32,11.3,96.8,6014.25,13.2,6097.85,0.31,25.12,4.0,19.0,22.0,17.0,2.0,41922.0,419.0,week <> 17-20
4/19/2022 23:00,3969.72,1918.46,24.49,1882.5,565.0,0.0,0.0,0.0,665.65,831.83,341.96,487.77,209.44,223.16,134.49,29.55,24.49,1.11,0.0,14.79,,1.06,0.3,4.67,0.0,14.79,3755.73,42.49,11.31,215.6,6003.25,0.0,6218.85,0.31,-11.22,4.0,19.0,23.0,17.0,2.0,41923.0,419.0,week <> 17-20
4/20/2022 0:00,3997.74,1924.93,24.97,1873.33,595.83,0.0,0.0,0.0,665.48,826.57,337.19,489.79,211.19,225.93,134.3,29.46,24.97,1.08,0.0,14.84,,1.13,0.47,4.66,0.0,14.84,3745.83,42.39,11.32,299.2,6025.25,0.0,6324.45,0.31,-15.08,4.0,20.0,0.0,17.0,3.0,4200.0,420.0,week <> 17-20
4/20/2022 1:00,3994.8,1931.41,24.49,1873.33,595.83,0.0,0.0,0.0,669.05,837.28,342.53,491.82,211.73,232.67,134.1,29.48,24.49,1.07,0.0,14.89,,1.19,0.37,4.69,0.0,14.89,3765.44,42.6,11.31,140.8,6066.5,0.0,6207.3,0.31,-38.77,4.0,20.0,1.0,17.0,3.0,4201.0,420.0,week <> 17-20
4/20/2022 2:00,4021.27,1937.88,24.95,1873.33,595.83,0.0,0.0,0.0,674.94,830.09,333.51,493.84,211.98,232.8,133.91,29.53,24.95,1.07,0.0,14.94,,1.15,0.43,4.66,0.0,14.94,3844.02,43.46,11.31,83.6,6085.75,22.0,6147.35,0.31,-17.47,4.0,20.0,2.0,17.0,3.0,4202.0,420.0,week <> 17-20
4/20/2022 3:00,4084.37,1944.36,25.38,1873.33,595.83,0.0,0.0,0.0,680.82,851.25,348.76,504.39,212.5,240.0,133.72,29.55,25.38,1.0,0.0,15.0,,1.24,0.57,4.68,0.0,15.0,3893.25,44.01,11.3,0.0,6132.5,92.4,6040.1,0.31,12.11,4.0,20.0,3.0,17.0,3.0,4203.0,420.0,week <> 17-20
4/20/2022 4:00,4098.03,1947.69,24.84,1873.33,595.83,0.0,0.0,0.0,686.71,882.55,345.05,524.7,211.15,237.31,133.52,29.58,24.84,1.05,0.0,15.05,,1.35,0.44,4.66,0.0,15.05,3952.3,44.67,11.3,0.0,6179.25,83.6,6095.65,0.31,-14.74,4.0,20.0,4.0,17.0,3.0,4204.0,420.0,week <> 17-20
4/20/2022 5:00,4021.52,1939.98,24.27,1873.33,595.83,0.0,0.0,0.0,692.6,876.74,340.92,529.76,205.96,227.1,133.4,32.88,24.27,1.29,0.0,15.1,,1.17,0.31,4.5,0.0,15.1,4050.95,45.78,11.3,0.0,6223.25,171.6,6051.65,0.31,-83.64,4.0,20.0,5.0,17.0,3.0,4205.0,420.0,week <> 17-20
4/20/2022 6:00,4083.25,1931.32,24.78,1873.33,595.83,0.0,0.0,0.0,698.48,882.48,346.62,534.83,211.42,239.34,133.7,29.4,24.78,1.0,0.0,15.13,,1.05,0.43,4.46,0.0,15.13,4050.91,45.78,11.3,0.0,6250.75,325.6,5925.15,0.32,-24.86,4.0,20.0,6.0,17.0,3.0,4206.0,420.0,week <> 17-20
4/20/2022 7:00,4097.2,1922.65,24.89,1873.33,595.83,0.0,0.0,0.0,703.44,880.74,343.4,539.89,213.57,244.86,134.07,29.43,24.89,0.9,0.0,15.14,,1.27,0.48,4.47,0.0,15.14,4100.25,46.34,11.3,0.0,6261.75,180.4,6081.35,0.32,-5.47,4.0,20.0,7.0,17.0,3.0,4207.0,420.0,week <> 17-20
4/20/2022 8:00,4066.02,1913.99,25.07,1873.33,595.83,0.0,0.0,0.0,700.57,874.22,337.38,544.95,214.61,242.34,134.46,29.37,25.07,0.93,0.0,15.15,,1.12,0.42,4.55,0.0,15.15,3873.37,43.77,11.3,4.4,6267.25,61.6,6210.05,0.32,-18.6,4.0,20.0,8.0,17.0,3.0,4208.0,420.0,week <> 17-20
4/20/2022 9:00,4101.95,1906.3,25.38,1873.33,595.83,0.0,0.0,0.0,695.84,874.38,339.48,549.85,216.36,245.76,134.77,29.29,25.38,0.76,0.0,15.16,,1.38,0.56,4.71,0.0,15.16,3697.49,41.92,11.34,0.0,6231.5,123.2,6108.3,0.32,29.6,4.0,20.0,9.0,17.0,3.0,4209.0,420.0,week <> 17-20
4/20/2022 10:00,4019.17,1887.82,24.51,1873.33,595.83,0.0,0.0,0.0,703.0,866.93,332.83,551.53,208.56,246.38,135.05,54.99,24.51,1.03,0.0,14.9,,1.07,0.33,4.69,0.0,14.9,3698.97,42.13,11.39,83.6,6154.5,0.0,6238.1,0.32,-34.41,4.0,20.0,10.0,17.0,3.0,42010.0,420.0,week <> 17-20
4/20/2022 11:00,3885.25,1861.27,24.58,1873.33,595.83,0.0,0.0,0.0,596.53,846.99,326.11,547.04,139.95,254.59,135.81,28.78,24.58,1.15,0.0,14.73,,0.86,0.45,4.68,0.0,14.73,4113.1,46.83,11.39,136.4,6039.0,0.0,6175.4,0.32,-15.37,4.0,20.0,11.0,17.0,3.0,42011.0,420.0,week <> 17-20
4/20/2022 12:00,3979.73,1836.48,24.38,1873.33,595.83,0.0,0.0,0.0,726.28,846.02,326.22,542.12,259.15,240.5,135.2,28.66,24.38,1.1,0.0,14.57,,1.12,0.31,4.72,0.0,14.57,4094.23,46.71,11.41,264.0,5975.75,0.0,6239.75,0.32,-24.88,4.0,20.0,12.0,17.0,3.0,42012.0,420.0,week <> 17-20
4/20/2022 13:00,3931.06,1828.27,23.84,1873.33,595.83,0.0,0.0,0.0,703.81,844.75,327.76,539.16,259.81,234.18,134.93,28.63,23.84,1.04,0.0,14.82,,1.0,0.26,4.6,0.0,14.82,4104.15,46.82,11.41,378.4,5931.75,0.0,6310.15,0.31,-41.6,4.0,20.0,13.0,17.0,3.0,42013.0,420.0,week <> 17-20
4/20/2022 14:00,3942.52,1823.44,24.7,1873.33,595.83,0.0,0.0,0.0,662.58,850.56,332.69,541.31,215.77,227.67,134.44,28.6,24.7,1.0,0.0,15.13,,1.19,0.48,4.48,0.0,15.13,4015.02,45.77,11.4,356.4,5904.25,0.0,6260.65,0.31,10.09,4.0,20.0,14.0,17.0,3.0,42014.0,420.0,week <> 17-20
4/20/2022 15:00,3914.63,1826.93,24.76,1873.33,595.83,0.0,0.0,0.0,668.88,849.42,325.36,538.5,220.38,230.37,134.0,28.59,24.76,0.96,0.0,15.13,,1.28,0.47,4.44,0.0,15.13,4054.35,46.18,11.39,418.0,5876.75,0.0,6294.75,0.31,-26.44,4.0,20.0,15.0,17.0,3.0,42015.0,420.0,week <> 17-20
4/20/2022 16:00,3788.79,1834.15,23.85,1873.33,595.83,0.0,0.0,0.0,641.82,819.6,330.43,502.96,240.75,104.18,64.96,178.11,23.85,0.67,0.0,15.08,,1.1,0.35,3.49,0.0,15.08,4094.13,46.65,11.39,413.6,5868.5,0.0,6282.1,0.31,-102.61,4.0,20.0,16.0,17.0,3.0,42016.0,420.0,week <> 17-20
4/20/2022 17:00,3776.27,1841.37,23.32,1873.33,595.83,0.0,0.0,0.0,684.26,791.76,337.87,466.84,227.73,140.85,76.24,201.09,23.32,1.3,0.0,15.03,,1.15,0.41,3.28,0.0,15.03,3876.99,44.2,11.4,387.2,5843.75,0.0,6230.95,0.31,-136.95,4.0,20.0,17.0,17.0,3.0,42017.0,420.0,week 17-20
4/20/2022 18:00,3890.83,1848.58,24.98,1873.33,595.83,0.0,0.0,0.0,704.25,781.16,339.14,453.35,198.92,251.34,118.75,61.06,24.98,1.01,0.0,14.97,,1.21,0.37,4.73,0.0,14.97,3768.39,42.96,11.4,321.2,5841.0,0.0,6162.2,0.31,-38.99,4.0,20.0,18.0,17.0,3.0,42018.0,420.0,week 17-20
4/20/2022 19:00,3998.24,1855.8,25.19,1873.33,595.83,0.0,0.0,0.0,721.02,781.67,339.46,448.72,196.76,254.68,135.51,111.72,25.19,1.0,0.0,14.92,,1.1,0.48,4.79,0.0,14.92,3808.2,43.43,11.41,176.0,5860.25,0.0,6036.25,0.31,43.92,4.0,20.0,19.0,17.0,3.0,42019.0,420.0,week 17-20
4/20/2022 20:00,3985.33,1863.02,24.86,1873.33,595.83,0.0,0.0,0.0,722.25,787.83,344.75,444.09,215.2,246.49,134.09,111.41,24.86,1.12,0.0,14.87,,0.84,0.34,4.81,0.0,14.87,3768.06,42.9,11.39,264.0,5901.5,0.0,6165.5,0.31,16.4,4.0,20.0,20.0,17.0,3.0,42020.0,420.0,week 17-20
4/20/2022 21:00,3798.78,1870.23,23.99,1873.33,595.83,0.0,0.0,0.0,641.45,763.26,341.72,421.79,192.51,211.49,133.7,29.76,23.99,1.58,0.0,14.81,,1.26,0.32,4.79,0.0,14.81,3837.08,43.68,11.38,286.0,5953.75,0.0,6239.75,0.31,-71.99,4.0,20.0,21.0,17.0,3.0,42021.0,420.0,week <> 17-20
4/20/2022 22:00,3798.18,1877.6,24.47,1873.33,595.83,0.0,0.0,0.0,631.67,751.11,348.66,411.02,188.23,208.9,133.33,29.06,24.47,1.58,0.0,14.79,,1.32,0.41,4.8,0.0,14.79,3807.37,43.33,11.38,39.6,5992.25,17.6,6014.25,0.31,-58.04,4.0,20.0,22.0,17.0,3.0,42022.0,420.0,week <> 17-20
4/20/2022 23:00,3792.68,1885.76,24.33,1873.33,595.83,0.0,0.0,0.0,627.01,755.13,350.63,412.24,185.16,212.6,132.95,29.01,24.33,1.56,0.0,15.0,,1.22,0.41,4.66,0.0,15.0,3836.92,43.66,11.38,352.0,6028.0,0.0,6380.0,0.31,-71.05,4.0,20.0,23.0,17.0,3.0,42023.0,420.0,week <> 17-20
4/21/2022 0:00,3806.3,1892.33,24.56,1852.08,566.25,0.0,0.0,0.0,622.02,751.67,345.88,412.17,183.95,213.7,132.58,29.13,24.56,1.49,0.0,15.28,,1.32,0.26,4.62,0.0,15.28,3827.06,43.55,11.38,220.0,6063.75,0.0,6283.75,0.31,-25.96,4.0,21.0,0.0,17.0,4.0,4210.0,421.0,week <> 17-20
4/21/2022 1:00,3892.35,1892.84,24.83,1852.08,566.25,0.0,0.0,0.0,626.59,797.8,351.05,455.43,185.52,216.5,132.2,29.12,24.83,1.45,0.0,14.97,,1.31,0.33,4.63,0.0,14.97,3906.12,44.49,11.39,162.8,6102.25,0.0,6265.05,0.31,8.87,4.0,21.0,1.0,17.0,4.0,4211.0,421.0,week <> 17-20
4/21/2022 2:00,3932.17,1897.05,25.35,1852.08,566.25,0.0,0.0,0.0,638.16,806.33,349.43,467.55,186.08,216.66,131.98,29.31,25.35,1.33,0.0,14.4,,1.27,0.51,4.6,0.0,14.4,3946.03,45.03,11.41,96.8,6127.0,0.0,6223.8,0.31,24.38,4.0,21.0,2.0,17.0,4.0,4212.0,421.0,week <> 17-20
4/21/2022 3:00,3999.97,1901.25,24.93,1852.08,566.25,0.0,0.0,0.0,649.73,860.66,361.08,505.51,187.7,215.99,132.06,29.47,24.93,1.33,0.0,13.83,,1.36,0.33,4.62,0.0,13.83,3906.63,44.6,11.42,39.6,6154.5,127.6,6066.5,0.31,22.08,4.0,21.0,3.0,17.0,4.0,4213.0,421.0,week <> 17-20
4/21/2022 4:00,4104.17,1905.46,25.06,1852.08,566.25,0.0,0.0,0.0,661.3,906.02,358.85,539.48,193.63,225.27,132.14,29.56,25.06,1.05,0.0,13.26,,1.17,0.45,4.61,0.0,13.26,3827.66,43.7,11.42,0.0,6176.5,787.6,5388.9,0.31,65.14,4.0,21.0,4.0,17.0,4.0,4214.0,421.0,week <> 17-20
4/21/2022 5:00,4099.48,1909.66,25.48,1852.08,566.25,0.0,0.0,0.0,674.07,903.43,364.75,535.93,197.82,231.21,132.22,29.61,25.48,0.91,0.0,12.69,,1.03,0.31,4.61,0.0,12.69,3709.2,42.35,11.42,0.0,6215.0,827.2,5387.8,0.32,46.07,4.0,21.0,5.0,17.0,4.0,4215.0,421.0,week <> 17-20
4/21/2022 6:00,4160.05,1913.87,25.96,1852.08,566.25,0.0,0.0,0.0,690.41,903.8,365.45,533.1,199.89,232.54,132.29,29.64,25.96,0.85,0.0,12.12,,1.15,0.58,4.63,0.0,12.12,3650.45,41.72,11.43,0.0,6261.75,1188.0,5073.75,0.32,85.72,4.0,21.0,6.0,17.0,4.0,4216.0,421.0,week <> 17-20
4/21/2022 7:00,3917.47,1918.08,22.31,1852.08,566.25,0.0,0.0,0.0,706.84,907.28,364.48,530.27,205.82,275.95,132.37,29.6,22.31,1.05,0.0,11.55,,1.07,0.27,4.61,0.0,11.55,3709.57,42.38,11.42,0.0,6272.75,1320.0,4952.75,0.32,-180.97,4.0,21.0,7.0,17.0,4.0,4217.0,421.0,week <> 17-20
4/21/2022 8:00,3741.88,1922.23,21.04,1852.08,566.25,0.0,0.0,0.0,723.27,864.06,361.0,504.65,205.46,282.79,132.45,29.56,21.04,1.02,0.0,11.0,,0.95,0.33,4.58,0.0,11.0,3531.86,40.36,11.43,0.0,6226.0,1214.4,5011.6,0.31,-333.93,4.0,21.0,8.0,17.0,4.0,4218.0,421.0,week <> 17-20
4/21/2022 9:00,3742.94,1916.85,21.15,1852.08,566.25,0.0,0.0,0.0,739.69,859.79,362.26,500.17,205.31,284.9,132.5,29.33,21.15,1.01,0.0,11.19,,0.84,0.6,4.55,0.0,11.19,3254.44,37.1,11.4,0.0,6124.25,1104.4,5019.85,0.31,-339.64,4.0,21.0,9.0,17.0,4.0,4219.0,421.0,week <> 17-20
4/21/2022 10:00,4155.0,1904.32,27.2,1852.08,566.25,0.0,0.0,0.0,756.12,812.9,355.79,477.47,199.39,286.41,132.39,29.02,27.2,1.24,0.0,11.75,,1.47,0.61,4.55,0.0,11.75,3136.2,35.77,11.41,0.0,6022.5,1144.0,4878.5,0.31,115.41,4.0,21.0,10.0,17.0,4.0,42110.0,421.0,week <> 17-20
4/21/2022 11:00,4138.45,1891.78,27.49,1852.08,566.25,0.0,0.0,0.0,754.8,786.49,342.65,458.68,198.03,283.91,132.26,36.17,27.49,1.32,0.0,12.31,,1.62,0.37,4.52,0.0,12.31,3086.98,35.22,11.41,0.0,5967.5,1192.4,4775.1,0.31,139.12,4.0,21.0,11.0,17.0,4.0,42111.0,421.0,week <> 17-20
4/21/2022 12:00,4144.49,1879.25,27.9,1852.08,566.25,0.0,0.0,0.0,734.6,766.52,341.32,441.03,202.68,282.89,132.12,28.74,27.9,1.2,0.0,12.87,,1.46,0.61,4.55,0.0,12.87,3314.16,37.81,11.41,0.0,5904.25,1064.8,4839.45,0.3,197.87,4.0,21.0,12.0,17.0,4.0,42112.0,421.0,week <> 17-20
4/21/2022 13:00,4072.07,1866.72,27.26,1852.08,566.25,0.0,0.0,0.0,714.38,753.56,334.22,438.54,200.2,282.66,132.12,28.69,27.26,1.24,0.0,13.44,,1.67,0.25,4.59,0.0,13.44,3333.78,38.03,11.41,0.0,5852.0,919.6,4932.4,0.3,171.16,4.0,21.0,13.0,17.0,4.0,42113.0,421.0,week <> 17-20
4/21/2022 14:00,4101.57,1854.18,27.91,1852.08,566.25,0.0,0.0,0.0,694.17,757.45,341.26,437.96,200.99,285.28,132.58,28.69,27.91,1.26,0.0,14.0,,1.4,0.39,4.61,0.0,14.0,3314.13,37.81,11.41,0.0,5816.25,985.6,4830.65,0.3,229.52,4.0,21.0,14.0,17.0,4.0,42114.0,421.0,week <> 17-20
4/21/2022 15:00,4133.73,1841.65,28.04,1852.08,566.25,0.0,0.0,0.0,673.96,753.64,335.19,437.37,206.61,284.93,133.07,28.62,28.04,1.21,0.0,14.56,,1.48,0.42,4.58,0.0,14.56,3511.61,40.06,11.41,0.0,5794.25,1073.6,4720.65,0.31,298.22,4.0,21.0,15.0,17.0,4.0,42115.0,421.0,week <> 17-20
4/21/2022 16:00,3921.26,1829.3,25.81,1852.08,566.25,0.0,0.0,0.0,653.75,753.61,340.13,436.78,203.17,282.03,133.18,28.67,25.81,1.21,0.0,15.11,,1.47,0.4,4.52,0.0,15.11,3629.95,41.4,11.4,0.0,5766.75,950.4,4816.35,0.31,118.35,4.0,21.0,16.0,17.0,4.0,42116.0,421.0,week <> 17-20
4/21/2022 17:00,3818.37,1828.99,25.06,1852.08,566.25,0.0,0.0,0.0,645.23,741.65,327.31,434.99,201.09,232.51,133.12,28.74,25.06,0.96,0.0,15.26,,1.29,0.45,4.56,0.0,15.26,3541.04,40.38,11.4,0.0,5758.5,1012.0,4746.5,0.31,36.24,4.0,21.0,17.0,17.0,4.0,42117.0,421.0,week 17-20
4/21/2022 18:00,3851.12,1835.94,25.35,1852.08,566.25,0.0,0.0,0.0,649.8,753.95,337.9,426.22,200.46,232.06,133.06,28.84,25.35,0.9,0.0,15.2,,1.25,0.52,4.54,0.0,15.2,3698.99,42.17,11.4,0.0,5769.5,1060.4,4709.1,0.31,45.18,4.0,21.0,18.0,17.0,4.0,42118.0,421.0,week 17-20
4/21/2022 19:00,3815.23,1842.89,24.84,1852.08,566.25,0.0,0.0,0.0,654.37,761.85,330.21,442.73,198.91,227.92,133.0,28.86,24.84,0.99,0.0,15.14,,1.08,0.25,4.55,0.0,15.14,3688.7,42.04,11.4,0.0,5810.75,972.4,4838.35,0.31,-10.14,4.0,21.0,19.0,17.0,4.0,42119.0,421.0,week 17-20
4/21/2022 20:00,3889.36,1849.84,25.19,1852.08,566.25,0.0,0.0,0.0,658.94,779.63,335.36,441.22,197.74,227.0,132.94,28.86,25.19,1.01,0.0,15.08,,1.11,0.5,4.56,0.0,15.08,3738.27,42.61,11.4,0.0,5871.25,1078.0,4793.25,0.31,34.7,4.0,21.0,20.0,17.0,4.0,42120.0,421.0,week 17-20
4/21/2022 21:00,3842.78,1856.78,24.38,1852.08,566.25,0.0,0.0,0.0,663.52,819.62,340.08,479.64,195.09,217.25,132.88,28.93,24.38,1.27,0.0,15.02,,1.18,0.26,4.56,0.0,15.02,3807.4,43.41,11.4,0.0,5918.0,1069.2,4848.8,0.31,-63.39,4.0,21.0,21.0,17.0,4.0,42121.0,421.0,week <> 17-20
4/21/2022 22:00,3879.24,1863.73,24.43,1852.08,566.25,0.0,0.0,0.0,668.09,835.67,347.58,490.3,201.08,218.06,132.82,31.81,24.43,1.17,0.0,14.96,,1.19,0.52,4.58,0.0,14.96,3787.71,43.2,11.4,0.0,5970.25,1104.4,4865.85,0.31,-54.49,4.0,21.0,22.0,17.0,4.0,42122.0,421.0,week <> 17-20
4/21/2022 23:00,3877.92,1870.68,24.58,1852.08,566.25,0.0,0.0,0.0,671.59,838.38,350.13,490.45,204.79,220.66,132.76,28.98,24.58,1.05,0.0,14.9,,1.15,0.3,4.57,0.0,14.9,3728.39,42.51,11.4,0.0,6000.5,884.4,5116.1,0.31,-68.98,4.0,21.0,23.0,17.0,4.0,42123.0,421.0,week <> 17-20
4/22/2022 0:00,3940.13,1877.43,24.69,1851.25,557.08,0.0,0.0,0.0,669.8,842.23,351.99,490.6,208.37,224.98,132.84,29.17,24.69,0.96,0.0,14.83,,1.28,0.52,4.56,0.0,14.83,3768.73,43.06,11.42,0.0,6036.25,726.0,5310.25,0.31,-6.41,4.0,22.0,0.0,17.0,5.0,4220.0,422.0,week <> 17-20
4/22/2022 1:00,3991.24,1877.87,25.13,1851.25,557.08,0.0,0.0,0.0,667.29,849.99,355.46,490.75,211.78,226.92,132.98,29.23,25.13,0.97,0.0,14.49,,1.36,0.58,4.63,0.0,14.49,3788.81,43.31,11.43,0.0,6055.5,756.8,5298.7,0.31,38.99,4.0,22.0,1.0,17.0,5.0,4221.0,422.0,week <> 17-20
4/22/2022 2:00,3952.84,1875.25,24.94,1851.25,557.08,0.0,0.0,0.0,631.14,852.12,356.62,490.9,234.55,61.11,62.74,212.56,24.94,0.61,0.0,14.01,,1.05,0.31,4.68,0.0,14.01,3798.64,43.43,11.43,0.0,6069.25,726.0,5343.25,0.31,37.24,4.0,22.0,2.0,17.0,5.0,4222.0,422.0,week <> 17-20
4/22/2022 3:00,3877.58,1872.63,24.4,1851.25,557.08,0.0,0.0,0.0,624.8,839.84,343.84,491.05,211.78,1.6,-2.49,327.28,24.4,0.03,0.0,13.54,,1.17,0.52,3.1,0.0,13.54,4025.86,46.03,11.43,0.0,6116.0,827.2,5288.8,0.32,-16.76,4.0,22.0,3.0,17.0,5.0,4223.0,422.0,week <> 17-20
4/22/2022 4:00,3755.6,1870.0,22.98,1851.25,557.08,0.0,0.0,0.0,585.97,857.13,359.22,491.2,186.91,1.56,-4.44,325.53,22.98,0.0,0.0,13.06,,1.01,0.37,3.07,0.0,13.06,3986.35,45.6,11.44,0.0,6151.75,629.2,5522.55,0.32,-114.58,4.0,22.0,4.0,17.0,5.0,4224.0,422.0,week <> 17-20
4/22/2022 5:00,3696.44,1867.38,23.18,1851.25,557.08,0.0,0.0,0.0,547.14,862.41,365.72,487.34,145.43,1.52,-4.27,323.28,23.18,0.0,0.0,12.58,,0.98,0.23,3.06,0.0,12.58,3947.23,45.19,11.45,0.0,6190.25,774.4,5415.85,0.32,-137.57,4.0,22.0,5.0,17.0,5.0,4225.0,422.0,week <> 17-20
4/22/2022 6:00,3744.39,1864.76,24.17,1851.25,557.08,0.0,0.0,0.0,504.18,826.54,367.82,450.2,118.87,1.48,-3.74,323.88,24.17,0.0,0.0,12.1,,1.11,0.27,3.07,0.0,12.1,3917.68,44.86,11.45,0.0,6215.0,880.0,5335.0,0.32,-8.17,4.0,22.0,6.0,17.0,5.0,4226.0,422.0,week <> 17-20
4/22/2022 7:00,3576.87,1862.13,24.82,1851.25,557.08,0.0,0.0,0.0,331.38,774.57,367.06,408.56,0.13,1.44,-3.38,323.81,24.82,0.0,0.0,11.62,,1.13,0.59,3.22,0.0,11.62,3838.36,43.93,11.44,0.0,6228.75,752.4,5476.35,0.32,51.7,4.0,22.0,7.0,17.0,5.0,4227.0,422.0,week <> 17-20
4/22/2022 8:00,3286.25,1859.36,22.26,1851.25,557.08,0.0,0.0,0.0,330.79,732.25,366.87,371.62,0.13,1.4,-1.19,320.79,22.26,0.0,0.0,11.16,,0.96,0.29,3.25,0.0,11.16,3858.09,44.15,11.44,0.0,6190.25,497.2,5693.05,0.32,-193.24,4.0,22.0,8.0,17.0,5.0,4228.0,422.0,week <> 17-20
4/22/2022 9:00,3169.54,1853.53,21.93,1851.25,557.08,0.0,0.0,0.0,331.23,665.95,363.39,318.48,0.13,1.36,0.63,317.7,21.93,0.0,0.0,11.31,,0.97,0.38,3.24,0.0,11.31,3986.33,45.59,11.44,0.0,6124.25,616.0,5508.25,0.32,-238.26,4.0,22.0,9.0,17.0,5.0,4229.0,422.0,week <> 17-20
4/22/2022 10:00,3119.95,1846.51,21.74,1851.25,557.08,0.0,0.0,0.0,331.67,655.69,352.54,320.43,0.13,1.33,2.56,316.99,21.74,0.0,0.0,11.79,,0.89,0.62,3.25,0.0,11.79,3097.26,35.39,11.43,0.0,6074.75,690.8,5383.95,0.32,-271.0,4.0,22.0,10.0,17.0,5.0,42210.0,422.0,week <> 17-20
4/22/2022 11:00,3349.03,1839.48,24.19,1851.25,557.08,0.0,0.0,0.0,332.1,656.73,353.04,321.84,0.14,1.32,2.73,322.12,24.19,0.0,0.0,12.27,,1.25,0.49,3.18,0.0,12.27,2910.72,33.26,11.43,0.0,6030.75,814.0,5216.75,0.32,-36.37,4.0,22.0,11.0,17.0,5.0,42211.0,422.0,week <> 17-20
4/22/2022 12:00,3374.12,1832.46,24.67,1851.25,557.08,0.0,0.0,0.0,332.54,650.13,344.77,325.4,0.14,1.3,3.84,321.88,24.67,0.0,0.0,12.74,,1.18,0.47,3.25,0.0,12.74,3285.94,37.5,11.41,0.0,5984.0,651.2,5332.8,0.32,1.91,4.0,22.0,12.0,17.0,5.0,42212.0,422.0,week <> 17-20
4/22/2022 13:00,3343.09,1825.43,23.96,1851.25,557.08,0.0,0.0,0.0,336.12,686.7,344.1,363.65,0.14,1.28,4.21,329.43,23.96,0.0,0.0,13.22,,1.08,0.29,3.25,0.0,13.22,3512.95,40.09,11.41,0.0,5970.25,580.8,5389.45,0.32,-62.25,4.0,22.0,13.0,17.0,5.0,42213.0,422.0,week <> 17-20
4/22/2022 14:00,3547.66,1818.41,23.94,1851.25,557.08,0.0,0.0,0.0,411.12,774.9,336.65,455.79,0.17,1.27,4.27,416.59,23.94,0.0,0.0,13.7,,1.06,0.49,3.28,0.0,13.7,3720.28,42.45,11.41,0.0,5970.25,308.0,5662.25,0.32,-13.85,4.0,22.0,14.0,17.0,5.0,42214.0,422.0,week <> 17-20
4/22/2022 15:00,3670.91,1811.38,24.99,1851.25,557.08,0.0,0.0,0.0,390.23,833.41,344.63,505.49,1.12,1.25,4.6,409.91,24.99,0.0,0.0,14.17,,0.98,0.88,3.47,0.0,14.17,3977.1,45.38,11.41,123.2,5923.5,13.2,6033.5,0.32,78.8,4.0,22.0,15.0,17.0,5.0,42215.0,422.0,week <> 17-20
4/22/2022 16:00,3580.85,1805.13,24.53,1851.25,557.08,0.0,0.0,0.0,369.35,813.06,327.08,508.83,2.54,1.23,4.98,378.74,24.53,0.0,0.0,14.64,,0.93,0.77,3.45,0.0,14.64,3927.62,44.81,11.41,70.4,5896.0,26.4,5940.0,0.32,36.22,4.0,22.0,16.0,17.0,5.0,42216.0,422.0,week <> 17-20
4/22/2022 17:00,3736.57,1809.5,25.41,1851.25,557.08,0.0,0.0,0.0,430.48,827.78,336.51,512.86,49.33,1.22,5.52,340.68,25.41,0.0,0.0,14.82,,0.92,0.98,3.46,0.0,14.82,3848.55,43.91,11.41,0.0,5901.5,118.8,5782.7,0.32,111.74,4.0,22.0,17.0,17.0,5.0,42217.0,422.0,week 17-20
4/22/2022 18:00,3729.7,1817.24,24.87,1851.25,557.08,0.0,0.0,0.0,467.85,826.46,340.18,502.39,80.61,1.23,4.53,342.72,24.87,0.0,0.0,14.86,,1.22,0.63,3.52,0.0,14.86,3730.08,42.56,11.41,0.0,5887.75,171.6,5716.15,0.31,61.08,4.0,22.0,18.0,17.0,5.0,42218.0,422.0,week 17-20
4/22/2022 19:00,3775.84,1824.98,25.45,1851.25,557.08,0.0,0.0,0.0,478.67,809.09,322.93,494.07,101.19,1.28,4.31,345.02,25.45,0.0,0.0,14.89,,1.36,0.87,3.51,0.0,14.89,3700.32,42.27,11.42,0.0,5893.25,140.8,5752.45,0.31,106.02,4.0,22.0,19.0,17.0,5.0,42219.0,422.0,week 17-20
4/22/2022 20:00,3849.99,1832.72,25.68,1851.25,557.08,0.0,0.0,0.0,489.49,830.29,338.8,491.83,123.6,1.32,4.84,347.96,25.68,0.0,0.0,14.92,,1.2,1.08,3.52,0.0,14.92,3820.15,43.76,11.45,35.2,5901.5,0.0,5936.7,0.31,140.41,4.0,22.0,20.0,17.0,5.0,42220.0,422.0,week 17-20
4/22/2022 21:00,3833.52,1840.46,25.18,1851.25,557.08,0.0,0.0,0.0,500.31,824.03,334.78,489.58,141.51,1.37,3.36,348.79,25.18,0.0,0.0,14.95,,0.9,0.86,3.49,0.0,14.95,3860.43,44.28,11.47,0.0,5940.0,88.0,5852.0,0.31,111.64,4.0,22.0,21.0,17.0,5.0,42221.0,422.0,week <> 17-20
4/22/2022 22:00,3765.77,1848.2,24.53,1851.25,557.08,0.0,0.0,0.0,512.05,810.37,321.38,487.34,120.36,1.46,2.21,345.92,24.53,0.0,0.0,14.98,,0.85,0.84,3.38,0.0,14.98,3880.18,44.5,11.47,48.4,5975.75,48.4,5975.75,0.31,38.07,4.0,22.0,22.0,17.0,5.0,42222.0,422.0,week <> 17-20
4/22/2022 23:00,3813.17,1855.94,25.41,1851.25,557.08,0.0,0.0,0.0,529.99,828.69,340.28,485.1,100.2,1.45,2.73,342.58,25.41,0.0,0.0,15.01,,1.13,1.07,3.26,0.0,15.01,3811.58,43.78,11.49,92.4,5995.0,39.6,6047.8,0.31,41.46,4.0,22.0,23.0,17.0,5.0,42223.0,422.0,week <> 17-20
4/23/2022 0:00,3825.79,1863.1,26.13,1810.42,435.83,0.0,0.0,0.0,549.08,827.22,336.26,482.86,64.03,1.51,2.72,342.07,26.13,0.0,0.0,15.04,,1.1,1.28,3.3,0.26,15.04,3742.43,42.99,11.49,176.0,6036.25,0.0,6212.25,0.31,150.55,4.0,23.0,0.0,17.0,6.0,4230.0,423.0,wknd
4/23/2022 1:00,3845.42,1864.5,25.63,1810.42,435.83,0.0,0.0,0.0,568.17,833.98,322.85,504.11,85.87,1.57,3.39,342.37,25.63,0.0,0.0,15.03,,1.31,0.93,3.42,0.5,15.03,3653.31,41.95,11.48,149.6,6055.5,4.4,6200.7,0.31,142.94,4.0,23.0,1.0,17.0,6.0,4231.0,423.0,wknd
4/23/2022 2:00,4074.0,1864.43,26.76,1810.42,435.83,0.0,0.0,0.0,594.73,878.21,337.9,529.41,121.8,41.7,22.47,342.87,26.76,0.0,0.0,14.99,,1.46,1.46,3.76,0.49,14.99,3574.3,41.06,11.49,132.0,6072.0,0.0,6204.0,0.31,300.8,4.0,23.0,2.0,17.0,6.0,4232.0,423.0,wknd
4/23/2022 3:00,4031.7,1864.35,25.91,1810.42,435.83,0.0,0.0,0.0,666.09,879.5,340.9,526.71,141.11,46.06,52.54,343.25,25.91,0.01,0.0,14.95,,1.09,0.53,4.27,0.34,14.95,3594.75,41.34,11.5,57.2,6085.75,0.0,6142.95,0.31,185.93,4.0,23.0,3.0,17.0,6.0,4233.0,423.0,wknd
4/23/2022 4:00,3988.6,1864.27,24.85,1810.42,435.83,0.0,0.0,0.0,673.6,871.82,331.72,524.01,109.93,47.19,74.92,343.86,24.85,0.39,0.0,14.91,,1.08,0.91,3.96,0.0,14.91,3505.34,40.28,11.49,74.8,6094.0,17.6,6151.2,0.31,143.08,4.0,23.0,4.0,17.0,6.0,4234.0,423.0,wknd
4/23/2022 5:00,3955.71,1864.2,24.68,1810.42,435.83,0.0,0.0,0.0,646.05,854.37,320.62,523.3,208.8,51.76,37.09,282.82,24.68,0.31,0.0,14.87,,0.91,0.77,3.82,0.0,14.87,3514.77,40.36,11.48,0.0,6099.5,176.0,5923.5,0.32,155.26,4.0,23.0,5.0,17.0,6.0,4235.0,423.0,wknd
4/23/2022 6:00,3880.27,1864.12,24.05,1810.42,435.83,0.0,0.0,0.0,631.32,870.58,333.51,529.94,202.25,49.95,55.56,258.36,24.05,0.3,0.0,14.83,,0.95,0.27,4.03,0.0,14.83,3494.76,40.11,11.48,0.0,6110.5,206.8,5903.7,0.32,78.41,4.0,23.0,6.0,17.0,6.0,4236.0,423.0,wknd
4/23/2022 7:00,3903.51,1864.04,25.28,1810.42,435.83,0.0,0.0,0.0,551.27,871.82,337.35,534.83,168.57,39.52,42.3,240.58,25.28,0.26,0.0,14.79,,1.15,0.86,3.74,0.0,14.79,3574.25,41.05,11.49,0.0,6113.25,132.0,5981.25,0.32,180.55,4.0,23.0,7.0,17.0,6.0,4237.0,423.0,wknd
4/23/2022 8:00,4026.66,1867.66,27.39,1810.42,435.83,0.0,0.0,0.0,550.7,867.23,332.13,543.45,126.08,47.76,39.0,261.53,27.39,0.19,0.0,14.83,,1.49,1.8,4.14,0.0,14.83,3515.07,40.39,11.49,13.2,6102.25,48.4,6067.05,0.31,305.24,4.0,23.0,8.0,17.0,6.0,4238.0,423.0,wknd
4/23/2022 9:00,3124.48,1865.2,20.97,1810.42,435.83,0.0,0.0,0.0,576.14,409.36,311.88,106.55,174.73,74.86,52.22,251.16,20.97,0.31,0.0,14.89,,1.11,0.72,3.67,0.0,14.89,3515.35,40.41,11.5,88.0,6039.0,61.6,6065.4,0.31,-162.05,4.0,23.0,9.0,17.0,6.0,4239.0,423.0,wknd
4/23/2022 10:00,2935.63,1859.4,21.45,1810.42,435.83,0.0,0.0,0.0,556.89,261.78,264.35,7.9,173.19,115.14,39.92,176.86,21.45,0.28,0.0,14.84,,0.71,0.4,4.19,0.0,14.84,3535.25,40.65,11.5,118.8,5975.75,22.0,6072.55,0.31,-178.27,4.0,23.0,10.0,17.0,6.0,42310.0,423.0,wknd
4/23/2022 11:00,3326.8,1853.59,27.56,1810.42,435.83,0.0,0.0,0.0,474.66,228.08,186.55,48.8,117.52,15.38,47.91,250.39,27.56,0.34,0.0,14.79,,1.66,1.56,4.46,0.0,14.79,3021.12,34.74,11.5,52.8,5893.25,26.4,5919.65,0.31,334.63,4.0,23.0,11.0,17.0,6.0,42311.0,423.0,wknd
4/23/2022 12:00,3554.5,1847.79,26.31,1810.42,435.83,0.0,0.0,0.0,605.91,374.7,320.2,65.37,162.01,280.44,87.87,36.95,26.31,0.7,0.0,14.74,,1.32,1.0,3.95,0.0,14.74,2753.87,31.67,11.5,30.8,5827.25,0.0,5858.05,0.3,290.26,4.0,23.0,12.0,17.0,6.0,42312.0,423.0,wknd
4/23/2022 13:00,3755.57,1841.99,25.84,1810.42,435.83,0.0,0.0,0.0,662.2,610.02,322.41,295.54,190.67,250.51,112.2,29.06,25.84,0.51,0.0,14.7,,1.15,0.77,4.15,0.0,14.7,2734.03,31.43,11.5,66.0,5766.75,0.0,5832.75,0.3,205.53,4.0,23.0,13.0,17.0,6.0,42313.0,423.0,wknd
4/23/2022 14:00,4027.12,1836.18,27.75,1810.42,435.83,0.0,0.0,0.0,648.16,712.59,313.8,408.17,188.78,275.67,119.0,31.91,27.75,0.74,0.0,14.65,,1.45,0.32,4.76,0.0,14.65,2882.29,33.13,11.5,88.0,5742.0,30.8,5799.2,0.3,394.36,4.0,23.0,14.0,17.0,6.0,42314.0,423.0,wknd
4/23/2022 15:00,3964.99,1830.38,27.19,1810.42,435.83,0.0,0.0,0.0,599.69,796.7,312.15,492.21,159.81,231.98,94.64,28.93,27.19,0.8,0.0,14.6,,1.5,0.42,3.13,0.0,14.6,2911.89,33.47,11.49,83.6,5709.0,0.0,5792.6,0.3,302.39,4.0,23.0,15.0,17.0,6.0,42315.0,423.0,wknd
4/23/2022 16:00,3892.21,1825.04,25.91,1810.42,435.83,0.0,0.0,0.0,543.89,836.74,309.96,533.34,141.42,227.62,93.14,28.94,25.91,0.94,0.0,14.55,,1.39,0.93,3.33,0.0,14.55,3060.21,35.16,11.49,136.4,5695.25,0.0,5831.65,0.3,250.7,4.0,23.0,16.0,17.0,6.0,42316.0,423.0,wknd
4/23/2022 17:00,3779.74,1824.56,24.24,1810.42,435.83,0.0,0.0,0.0,549.24,874.45,309.69,570.18,126.88,227.91,92.47,28.9,24.24,0.85,0.0,14.58,,1.03,0.73,3.7,0.0,14.58,3020.56,34.7,11.49,110.0,5654.0,8.8,5755.2,0.3,95.67,4.0,23.0,17.0,17.0,6.0,42317.0,423.0,wknd
4/23/2022 18:00,3741.34,1825.71,23.87,1810.42,435.83,0.0,0.0,0.0,562.8,863.95,300.05,567.42,123.37,247.3,94.73,28.92,23.87,0.8,0.0,14.6,,1.11,0.22,4.08,0.0,14.6,3138.82,36.03,11.48,242.0,5656.75,0.0,5898.75,0.3,53.04,4.0,23.0,18.0,17.0,6.0,42318.0,423.0,wknd
4/23/2022 19:00,3864.18,1831.96,24.19,1810.42,435.83,0.0,0.0,0.0,630.43,850.32,305.48,542.42,129.9,291.03,123.38,28.88,24.19,0.84,0.0,14.5,,1.06,0.24,4.77,0.0,14.5,3030.04,34.78,11.48,52.8,5681.5,4.4,5729.9,0.3,115.64,4.0,23.0,19.0,17.0,6.0,42319.0,423.0,wknd
4/23/2022 20:00,3895.06,1836.28,24.85,1810.42,435.83,0.0,0.0,0.0,643.17,830.65,308.78,520.04,135.93,287.75,131.38,29.0,24.85,0.99,0.0,14.42,,0.84,0.23,5.15,0.0,14.42,3218.13,36.95,11.48,4.4,5725.5,88.0,5641.9,0.3,149.14,4.0,23.0,20.0,17.0,6.0,42320.0,423.0,wknd
4/23/2022 21:00,3920.77,1839.84,24.52,1810.42,435.83,0.0,0.0,0.0,652.15,830.62,308.87,521.08,170.05,276.51,130.93,29.02,24.52,1.0,0.0,14.34,,1.06,0.21,5.13,0.0,14.34,3465.54,39.79,11.48,92.4,5769.5,0.0,5861.9,0.3,162.33,4.0,23.0,21.0,17.0,6.0,42321.0,423.0,wknd
4/23/2022 22:00,3857.27,1843.4,23.98,1810.42,435.83,0.0,0.0,0.0,660.83,829.27,307.62,523.99,156.58,273.41,130.48,36.3,23.98,1.42,0.0,14.27,,1.03,0.2,5.11,0.0,14.27,3485.35,40.02,11.48,96.8,5827.25,0.0,5924.05,0.3,87.94,4.0,23.0,22.0,17.0,6.0,42322.0,423.0,wknd
4/23/2022 23:00,3773.33,1846.96,23.81,1810.42,435.83,0.0,0.0,0.0,645.71,777.3,276.62,497.54,142.92,270.35,130.03,28.91,23.81,1.3,0.0,14.19,,1.04,0.21,4.85,0.0,14.19,3604.02,41.39,11.48,224.4,5887.75,0.0,6112.15,0.31,67.52,4.0,23.0,23.0,17.0,6.0,42323.0,423.0,wknd
4/24/2022 0:00,3697.04,1850.53,23.72,1846.25,552.08,0.0,0.0,0.0,641.75,710.3,306.39,405.59,158.78,270.28,129.57,39.98,23.72,1.53,0.0,14.11,,1.17,0.22,4.7,0.0,14.11,3781.99,43.43,11.48,17.6,5923.5,17.6,5923.5,0.31,-57.61,4.0,24.0,0.0,17.0,7.0,4240.0,424.0,wknd
4/24/2022 1:00,3618.38,1854.09,22.95,1846.25,552.08,0.0,0.0,0.0,645.29,711.08,307.57,400.62,168.17,268.06,128.72,31.2,22.95,1.32,0.01,14.03,,1.1,0.23,4.76,0.0,14.03,3722.49,42.74,11.48,132.0,5945.5,0.0,6077.5,0.31,-144.16,4.0,24.0,1.0,17.0,7.0,4241.0,424.0,wknd
4/24/2022 2:00,3620.57,1857.65,23.0,1846.25,552.08,0.0,0.0,0.0,638.19,711.9,307.83,393.6,165.87,268.88,127.58,28.88,23.0,1.18,0.01,13.95,,1.07,0.27,4.68,0.0,13.95,3692.34,42.38,11.48,0.0,5970.25,44.0,5926.25,0.31,-139.26,4.0,24.0,2.0,17.0,7.0,4242.0,424.0,wknd
4/24/2022 3:00,3550.03,1857.91,22.8,1846.25,552.08,0.0,0.0,0.0,621.27,642.7,306.88,330.36,153.91,268.77,128.04,28.95,22.8,1.21,0.01,13.82,,1.04,0.25,4.64,0.0,13.82,3721.77,42.72,11.48,13.2,5986.75,48.4,5951.55,0.31,-123.92,4.0,24.0,3.0,17.0,7.0,4243.0,424.0,wknd
4/24/2022 4:00,3547.54,1851.72,22.53,1846.25,552.08,0.0,0.0,0.0,677.31,635.2,304.83,324.27,205.69,270.79,128.28,28.92,22.53,1.23,0.01,13.66,,0.98,0.24,4.91,0.0,13.66,3790.97,43.52,11.48,0.0,5978.5,167.2,5811.3,0.31,-168.76,4.0,24.0,4.0,17.0,7.0,4244.0,424.0,wknd
4/24/2022 5:00,3529.3,1845.37,22.16,1846.25,552.08,0.0,0.0,0.0,666.02,631.17,303.26,322.35,203.99,269.01,128.32,29.0,22.16,1.26,0.01,13.49,,1.06,0.26,4.92,0.0,13.49,3790.87,43.52,11.48,17.6,6019.75,79.2,5958.15,0.31,-165.34,4.0,24.0,5.0,17.0,7.0,4245.0,424.0,wknd
4/24/2022 6:00,3602.93,1839.02,23.88,1846.25,552.08,0.0,0.0,0.0,654.73,637.89,308.0,322.38,166.01,243.78,128.36,29.08,23.88,0.93,0.01,13.33,,1.07,0.59,4.9,0.0,13.33,3751.39,43.06,11.48,0.0,6069.25,198.0,5871.25,0.32,-80.79,4.0,24.0,6.0,17.0,7.0,4246.0,424.0,wknd
4/24/2022 7:00,3554.15,1832.67,23.63,1846.25,552.08,0.0,0.0,0.0,643.44,635.35,304.43,332.81,166.66,217.78,128.41,29.05,23.63,0.84,0.01,13.17,,0.99,0.4,4.9,0.0,13.17,3751.29,43.05,11.48,0.0,6116.0,96.8,6019.2,0.32,-109.39,4.0,24.0,7.0,17.0,7.0,4247.0,424.0,wknd
4/24/2022 8:00,3544.9,1826.32,23.31,1846.25,552.08,0.0,0.0,0.0,632.15,633.81,301.13,335.07,172.11,216.14,128.23,28.92,23.31,0.82,0.01,13.0,,0.86,0.55,4.84,0.0,13.0,3672.19,42.14,11.47,0.0,6124.25,255.2,5869.05,0.32,-99.46,4.0,24.0,8.0,17.0,7.0,4248.0,424.0,wknd
4/24/2022 9:00,3573.98,1819.97,23.82,1846.25,552.08,0.0,0.0,0.0,620.86,635.49,304.33,332.99,167.05,217.27,125.26,28.8,23.82,0.77,0.0,12.84,,1.1,0.89,4.78,0.0,12.84,3810.26,43.69,11.47,0.0,6063.75,202.4,5861.35,0.32,-54.42,4.0,24.0,9.0,17.0,7.0,4249.0,424.0,wknd
4/24/2022 10:00,3057.64,1813.62,23.25,1846.25,552.08,0.0,0.0,0.0,657.53,176.17,174.31,6.98,167.14,219.08,124.62,52.65,23.25,0.78,0.0,12.68,,0.91,0.76,4.74,0.0,12.68,3860.01,44.29,11.47,8.8,5989.5,57.2,5941.1,0.32,-141.76,4.0,24.0,10.0,17.0,7.0,42410.0,424.0,wknd
4/24/2022 11:00,2775.94,1808.81,20.64,1846.25,552.08,0.0,0.0,0.0,654.83,138.9,138.73,4.91,167.15,215.19,123.57,28.6,20.64,0.72,0.0,12.54,,1.07,0.61,4.61,0.0,12.54,3712.61,42.64,11.49,92.4,5904.25,0.0,5996.65,0.31,-378.69,4.0,24.0,11.0,17.0,7.0,42411.0,424.0,wknd
4/24/2022 12:00,2764.55,1806.43,20.18,1846.25,552.08,0.0,0.0,0.0,645.81,224.89,227.36,4.09,176.72,220.52,119.83,33.7,20.18,0.63,0.0,12.41,,0.96,0.41,4.37,0.0,12.41,3743.26,43.04,11.5,57.2,5821.75,0.0,5878.95,0.31,-464.67,4.0,24.0,12.0,17.0,7.0,42412.0,424.0,wknd
4/24/2022 13:00,2897.8,1804.09,20.79,1846.25,552.08,0.0,0.0,0.0,632.05,274.29,277.03,3.27,171.71,215.29,120.71,54.7,20.79,0.72,0.0,12.29,,1.19,0.25,4.17,0.0,12.29,3722.47,42.76,11.49,123.2,5769.5,0.0,5892.7,0.31,-364.7,4.0,24.0,13.0,17.0,7.0,42413.0,424.0,wknd
4/24/2022 14:00,2939.9,1801.74,22.22,1846.25,552.08,0.0,0.0,0.0,613.01,199.08,200.43,2.45,167.45,217.71,120.53,44.72,22.22,0.67,0.0,12.17,,1.25,0.4,4.32,0.0,12.17,3652.74,41.92,11.48,74.8,5758.5,4.4,5828.9,0.31,-226.01,4.0,24.0,14.0,17.0,7.0,42414.0,424.0,wknd
4/24/2022 15:00,3092.14,1799.39,22.68,1846.25,552.08,0.0,0.0,0.0,599.65,288.48,292.36,1.62,151.08,219.41,121.33,82.4,22.68,0.74,0.0,12.05,,1.41,0.8,4.51,0.0,12.05,3731.73,42.82,11.48,123.2,5753.0,0.0,5876.2,0.31,-147.46,4.0,24.0,15.0,17.0,7.0,42415.0,424.0,wknd
4/24/2022 16:00,3052.49,1797.04,22.18,1846.25,552.08,0.0,0.0,0.0,613.53,294.54,298.75,0.8,154.24,222.28,120.41,93.32,22.18,0.85,0.0,11.92,,1.15,0.42,4.64,0.0,11.92,3662.67,42.03,11.48,167.2,5755.75,8.8,5914.15,0.31,-204.7,4.0,24.0,16.0,17.0,7.0,42416.0,424.0,wknd
4/24/2022 17:00,3168.73,1794.69,22.94,1846.25,552.08,0.0,0.0,0.0,671.07,300.46,305.12,-0.02,193.03,219.93,118.95,88.46,22.94,0.7,0.0,11.8,,1.41,0.83,4.59,0.0,11.8,3791.13,43.5,11.47,127.6,5761.25,0.0,5888.85,0.31,-149.57,4.0,24.0,17.0,17.0,7.0,42417.0,424.0,wknd
4/24/2022 18:00,3057.72,1792.34,22.14,1846.25,552.08,0.0,0.0,0.0,669.95,289.19,292.33,-0.38,192.63,219.86,119.54,78.42,22.14,0.7,0.0,11.69,,1.14,0.18,4.42,0.0,11.69,3691.64,42.29,11.46,92.4,5799.75,4.4,5887.75,0.31,-245.85,4.0,24.0,18.0,17.0,7.0,42418.0,424.0,wknd
4/24/2022 19:00,3246.48,1791.06,22.73,1846.25,552.08,0.0,0.0,0.0,615.01,452.95,293.85,166.52,179.77,216.15,119.81,40.57,22.73,0.65,0.0,11.85,,1.23,0.26,4.36,0.0,11.85,3729.92,42.63,11.43,17.6,5863.0,8.8,5871.8,0.32,-164.62,4.0,24.0,19.0,17.0,7.0,42419.0,424.0,wknd
4/24/2022 20:00,3504.79,1792.64,23.47,1846.25,552.08,0.0,0.0,0.0,626.98,644.79,294.32,351.43,171.9,215.9,120.05,42.17,23.47,0.68,0.0,12.13,,1.11,0.61,4.36,0.0,12.13,3710.14,42.4,11.43,13.2,5934.5,39.6,5908.1,0.32,-111.7,4.0,24.0,20.0,17.0,7.0,42420.0,424.0,wknd
