DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
4/24/2022 21:00,3524.66,1799.09,23.56,1846.25,552.08,0.0,0.0,0.0,644.32,650.31,306.47,348.88,167.19,212.59,120.29,28.67,23.56,0.68,0.0,12.4,,0.97,0.68,4.4,0.0,12.4,3849.0,44.05,11.44,0.0,6003.25,149.6,5853.65,0.32,-121.14,4.0,24.0,21.0,17.0,7.0,42421.0,424.0,wknd
4/24/2022 22:00,3646.29,1805.9,23.82,1846.25,552.08,0.0,0.0,0.0,660.94,774.26,264.69,513.77,163.2,211.81,120.54,28.69,23.82,0.76,0.0,12.68,,1.1,0.25,4.33,0.0,12.68,3779.64,43.24,11.44,0.0,6061.0,211.2,5849.8,0.32,-146.89,4.0,24.0,22.0,17.0,7.0,42422.0,424.0,wknd
4/24/2022 23:00,3819.63,1812.71,24.93,1846.25,552.08,0.0,0.0,0.0,630.26,824.38,309.28,521.79,164.96,218.12,120.78,71.6,24.93,0.7,0.0,12.96,,1.01,0.82,4.37,0.0,12.96,3729.82,42.63,11.43,0.0,6091.25,189.2,5902.05,0.33,0.2,4.0,24.0,23.0,17.0,7.0,42423.0,424.0,wknd
4/25/2022 0:00,3757.69,1819.52,24.24,1895.42,712.5,0.0,0.0,0.0,619.93,816.62,300.37,518.99,162.04,214.24,121.0,39.34,24.24,0.73,0.0,13.24,,1.22,0.57,4.36,0.0,13.24,3779.11,43.19,11.43,0.0,6132.5,162.8,5969.7,0.33,-210.87,4.0,25.0,0.0,18.0,1.0,4250.0,425.0,week <> 17-20
4/25/2022 1:00,3728.22,1826.33,23.71,1895.42,712.5,0.0,0.0,0.0,615.8,819.81,305.62,515.99,158.94,215.66,120.93,50.91,23.71,0.71,0.0,13.51,,1.16,0.22,4.36,0.0,13.51,3729.75,42.63,11.43,0.0,6209.5,321.2,5888.3,0.33,-246.22,4.0,25.0,1.0,18.0,1.0,4251.0,425.0,week <> 17-20
4/25/2022 2:00,3759.27,1833.14,24.26,1895.42,712.5,0.0,0.0,0.0,638.06,818.53,312.15,512.96,162.07,217.57,120.76,59.85,24.26,0.7,0.0,13.78,,1.07,0.41,4.43,0.0,13.78,3769.52,43.1,11.43,0.0,6267.25,440.0,5827.25,0.33,-242.95,4.0,25.0,2.0,18.0,1.0,4252.0,425.0,week <> 17-20
4/25/2022 3:00,3834.98,1839.95,24.22,1895.42,712.5,0.0,0.0,0.0,629.62,832.16,312.16,518.31,166.05,221.06,120.47,82.88,24.22,0.68,0.0,13.93,,1.23,0.56,4.34,0.0,13.93,3808.99,43.56,11.44,0.0,6297.5,286.0,6011.5,0.33,-179.25,4.0,25.0,3.0,18.0,1.0,4253.0,425.0,week <> 17-20
4/25/2022 4:00,3828.91,1842.68,24.08,1895.42,712.5,0.0,0.0,0.0,636.66,862.61,311.81,542.27,169.83,210.93,118.92,48.09,24.08,0.68,0.0,14.02,,0.96,0.6,4.38,0.0,14.02,3838.56,43.89,11.44,0.0,6308.5,479.6,5828.9,0.33,-225.54,4.0,25.0,4.0,18.0,1.0,4254.0,425.0,week <> 17-20
4/25/2022 5:00,3782.74,1834.82,23.26,1895.42,712.5,0.0,0.0,0.0,596.78,862.63,314.48,544.64,169.65,199.98,115.9,52.59,23.26,0.73,0.0,14.1,,1.08,0.34,4.32,0.0,14.1,3868.1,44.22,11.43,0.0,6316.75,347.6,5969.15,0.33,-224.0,4.0,25.0,5.0,18.0,1.0,4255.0,425.0,week <> 17-20
4/25/2022 6:00,3790.41,1826.43,23.71,1895.42,712.5,0.0,0.0,0.0,591.99,866.99,315.73,546.33,160.76,194.7,114.38,29.05,23.71,0.78,0.0,14.19,,0.96,0.59,3.93,0.0,14.19,3779.07,43.2,11.43,0.0,6303.0,448.8,5854.2,0.33,-207.5,4.0,25.0,6.0,18.0,1.0,4256.0,425.0,week <> 17-20
4/25/2022 7:00,3707.69,1818.03,24.12,1895.42,712.5,0.0,0.0,0.0,587.2,792.6,232.68,551.16,155.45,198.56,115.25,29.13,24.12,0.66,0.0,14.28,,1.19,0.18,3.98,0.0,14.28,3808.78,43.53,11.43,0.0,6303.0,849.2,5453.8,0.34,-202.64,4.0,25.0,7.0,18.0,1.0,4257.0,425.0,week <> 17-20
4/25/2022 8:00,3845.56,1809.63,24.92,1895.42,712.5,5.09,0.02,5.11,582.42,894.42,338.35,559.09,151.57,201.73,114.96,29.01,24.92,0.6,0.0,14.37,,1.28,0.52,4.15,0.0,14.37,4006.68,45.83,11.44,0.0,6250.75,629.2,5621.55,0.33,-158.53,4.0,25.0,8.0,18.0,1.0,4258.0,425.0,week <> 17-20
4/25/2022 9:00,3907.81,1801.24,25.98,1895.42,712.5,2.45,1.81,4.26,577.63,863.2,310.15,564.91,151.88,202.3,114.1,28.85,25.98,0.59,0.0,14.46,,1.42,1.29,4.07,0.0,14.46,4085.51,46.72,11.44,0.0,6165.5,585.2,5580.3,0.33,-51.02,4.0,25.0,9.0,18.0,1.0,4259.0,425.0,week <> 17-20
4/25/2022 10:00,3752.6,1792.84,24.1,1895.42,712.5,0.0,0.0,0.0,572.99,854.31,301.79,564.51,151.56,202.44,116.01,34.18,24.1,0.56,0.0,14.54,,1.14,0.24,4.23,0.0,14.54,3996.29,45.67,11.43,0.0,6173.75,576.4,5597.35,0.33,-180.04,4.0,25.0,10.0,18.0,1.0,42510.0,425.0,week <> 17-20
4/25/2022 11:00,3778.34,1784.45,24.75,1895.42,712.5,0.0,0.0,0.0,570.02,840.31,292.3,565.88,153.55,201.53,116.4,33.82,24.75,0.5,0.0,14.56,,1.11,0.63,4.34,0.0,14.56,3956.66,45.21,11.43,0.0,6165.5,616.0,5549.5,0.33,-128.93,4.0,25.0,11.0,18.0,1.0,42511.0,425.0,week <> 17-20
4/25/2022 12:00,3757.39,1781.42,24.69,1895.42,712.5,0.0,0.0,0.0,567.5,843.33,290.53,567.72,156.62,198.9,115.96,28.44,24.69,0.57,0.0,14.56,,0.96,0.5,4.51,0.0,14.56,3877.62,44.29,11.42,0.0,6160.0,880.0,5280.0,0.34,-147.36,4.0,25.0,12.0,18.0,1.0,42512.0,425.0,week <> 17-20
4/25/2022 13:00,3687.85,1789.66,24.2,1895.42,712.5,0.0,0.0,0.0,564.99,835.85,286.76,571.68,148.48,185.89,114.9,28.37,24.2,0.99,0.0,14.57,,1.2,0.37,4.55,0.0,14.57,3937.63,45.04,11.44,0.0,6138.0,704.0,5434.0,0.33,-215.16,4.0,25.0,13.0,18.0,1.0,42513.0,425.0,week <> 17-20
4/25/2022 14:00,3781.15,1798.27,25.21,1895.42,712.5,0.0,0.0,0.0,562.48,834.56,285.24,567.6,149.72,189.35,115.43,28.42,25.21,0.8,0.0,14.57,,1.37,0.89,4.4,0.0,14.57,3957.25,45.26,11.44,0.0,6099.5,501.6,5597.9,0.33,-126.66,4.0,25.0,14.0,18.0,1.0,42514.0,425.0,week <> 17-20
4/25/2022 15:00,3699.91,1806.87,24.19,1895.42,712.5,0.0,0.0,0.0,559.97,838.9,289.37,565.16,152.77,192.25,115.35,28.44,24.19,0.74,0.0,14.57,,1.12,0.44,4.18,0.0,14.57,3956.19,45.16,11.42,0.0,6085.75,444.4,5641.35,0.33,-218.33,4.0,25.0,15.0,18.0,1.0,42515.0,425.0,week <> 17-20
4/25/2022 16:00,3832.81,1815.48,25.81,1895.42,712.5,0.0,0.0,0.0,557.46,832.38,287.14,558.53,151.76,186.75,115.28,28.48,25.81,0.8,0.0,14.58,,1.63,1.33,4.14,0.0,14.58,4015.43,45.82,11.41,0.0,6107.75,501.6,5606.15,0.33,-85.01,4.0,25.0,16.0,18.0,1.0,42516.0,425.0,week <> 17-20
4/25/2022 17:00,3733.4,1824.08,24.35,1895.42,712.5,0.0,0.0,0.0,558.75,832.75,290.82,551.12,152.33,194.46,115.2,28.55,24.35,0.7,0.0,14.58,,0.97,0.65,4.24,0.0,14.58,4114.07,46.94,11.41,0.0,6121.5,378.4,5743.1,0.33,-194.68,4.0,25.0,17.0,18.0,1.0,42517.0,425.0,week 17-20
4/25/2022 18:00,3765.01,1832.68,24.39,1895.42,712.5,0.0,0.0,0.0,565.41,838.91,296.44,547.95,154.69,199.42,114.97,28.66,24.39,0.53,0.0,14.58,,1.04,0.52,4.22,0.0,14.58,4331.4,49.44,11.41,0.0,6165.5,259.6,5905.9,0.33,-184.49,4.0,25.0,18.0,18.0,1.0,42518.0,425.0,week 17-20
4/25/2022 19:00,3747.82,1841.29,24.04,1895.42,712.5,0.0,0.0,0.0,572.12,833.55,284.11,557.32,156.57,202.98,114.63,43.66,24.04,0.51,0.0,14.55,,1.16,0.25,4.16,0.0,14.55,4097.47,47.04,11.48,0.0,6193.0,61.6,6131.4,0.32,-211.64,4.0,25.0,19.0,18.0,1.0,42519.0,425.0,week 17-20
4/25/2022 20:00,3888.77,1851.76,24.56,1895.42,712.5,0.0,0.0,0.0,582.83,863.18,310.64,553.21,159.13,204.86,114.32,64.68,24.56,0.57,0.0,14.51,,1.09,0.73,4.14,0.0,14.51,4048.39,46.49,11.48,0.0,6198.5,61.6,6136.9,0.32,-121.49,4.0,25.0,20.0,18.0,1.0,42520.0,425.0,week 17-20
4/25/2022 21:00,3825.53,1867.58,24.52,1895.42,712.5,0.0,0.0,0.0,576.29,864.46,308.09,549.67,157.11,198.81,115.13,33.83,24.52,0.59,0.0,14.5,,1.09,0.52,4.12,0.0,14.5,4186.45,48.08,11.48,0.0,6223.25,220.0,6003.25,0.32,-195.3,4.0,25.0,21.0,18.0,1.0,42521.0,425.0,week <> 17-20
4/25/2022 22:00,3767.4,1887.45,24.35,1895.42,712.5,0.0,0.0,0.0,591.21,819.64,312.21,505.21,153.13,197.56,114.98,29.09,24.35,0.65,0.0,14.51,,1.3,0.36,4.15,0.0,14.51,4225.76,48.52,11.48,4.4,6237.0,105.6,6135.8,0.32,-243.4,4.0,25.0,22.0,18.0,1.0,42522.0,425.0,week <> 17-20
4/25/2022 23:00,3820.43,1901.47,24.35,1895.42,712.5,0.0,0.0,0.0,578.01,837.67,316.24,517.11,152.14,190.5,113.84,29.24,24.35,0.73,0.0,14.49,,1.2,0.64,4.07,0.0,14.49,4205.91,48.27,11.48,0.0,6242.5,294.8,5947.7,0.32,-209.22,4.0,25.0,23.0,18.0,1.0,42523.0,425.0,week <> 17-20
4/26/2022 0:00,3767.77,1915.49,24.0,1907.5,565.83,0.0,0.0,0.0,564.82,801.42,257.48,539.0,147.58,192.8,113.38,29.26,24.0,0.79,0.0,14.47,,1.04,0.49,4.04,0.0,14.47,4126.49,47.36,11.48,0.0,6239.75,176.0,6063.75,0.31,-79.79,4.0,26.0,0.0,18.0,2.0,4260.0,426.0,week <> 17-20
4/26/2022 1:00,3819.85,1924.51,23.78,1907.5,565.83,0.0,0.0,0.0,551.36,866.31,303.51,552.22,145.07,189.27,112.64,29.29,23.78,0.86,0.0,14.56,,1.12,0.34,4.09,0.0,14.56,4097.03,47.04,11.48,0.0,6253.5,211.2,6042.3,0.31,-88.16,4.0,26.0,1.0,18.0,2.0,4261.0,426.0,week <> 17-20
4/26/2022 2:00,3852.44,1923.76,24.22,1907.5,565.83,0.0,0.0,0.0,536.41,893.53,329.56,550.66,149.24,196.69,112.04,29.31,24.22,0.68,0.0,15.14,,1.13,0.22,4.04,0.0,15.14,4146.51,47.61,11.48,26.4,6270.0,136.4,6160.0,0.31,-67.09,4.0,26.0,2.0,18.0,2.0,4262.0,426.0,week <> 17-20
4/26/2022 3:00,3881.5,1921.13,24.02,1907.5,565.83,0.0,0.0,0.0,520.73,891.35,329.91,550.81,144.53,190.06,111.5,31.08,24.02,0.83,0.0,15.8,,1.17,0.61,4.08,0.0,15.8,4067.47,46.71,11.48,0.0,6256.25,79.2,6177.05,0.31,-17.54,4.0,26.0,3.0,18.0,2.0,4263.0,426.0,week <> 17-20
4/26/2022 4:00,3916.8,1918.5,24.66,1907.5,565.83,0.0,0.0,0.0,501.31,904.96,334.28,552.58,140.99,191.12,110.46,29.18,24.66,0.82,0.0,16.46,,1.27,0.76,3.97,0.0,16.46,4106.9,47.16,11.48,0.0,6272.75,114.4,6158.35,0.32,26.2,4.0,26.0,4.0,18.0,2.0,4264.0,426.0,week <> 17-20
4/26/2022 5:00,3812.51,1915.87,24.07,1907.5,565.83,0.0,0.0,0.0,471.49,898.21,329.65,554.45,150.12,145.88,74.47,77.44,24.07,0.61,0.0,17.12,,1.2,0.34,3.7,0.0,17.12,4097.02,47.05,11.48,4.4,6275.5,13.2,6266.7,0.32,-38.9,4.0,26.0,5.0,18.0,2.0,4265.0,426.0,week <> 17-20
4/26/2022 6:00,3845.16,1913.24,23.66,1907.5,565.83,0.0,0.0,0.0,548.21,895.85,332.84,557.4,159.93,112.48,70.38,162.86,23.66,0.7,0.0,17.77,,1.06,0.19,4.11,0.0,17.77,4067.5,46.71,11.48,17.6,6278.25,35.2,6260.65,0.32,-77.97,4.0,26.0,6.0,18.0,2.0,4266.0,426.0,week <> 17-20
4/26/2022 7:00,4048.77,1910.62,26.91,1907.5,565.83,0.0,0.0,0.0,585.5,872.19,314.93,560.73,148.01,231.5,91.35,29.31,26.91,1.0,0.0,18.43,,1.34,0.75,3.7,0.0,18.43,4195.94,48.18,11.48,0.0,6308.5,228.8,6079.7,0.32,114.64,4.0,26.0,7.0,18.0,2.0,4267.0,426.0,week <> 17-20
4/26/2022 8:00,4133.84,1907.99,28.2,1907.5,565.83,0.0,0.0,0.0,573.98,873.29,314.46,565.35,142.81,200.33,82.77,29.14,28.2,0.72,0.0,19.09,,1.48,0.99,3.74,0.0,19.09,4047.64,46.48,11.48,4.4,6297.5,158.4,6143.5,0.32,212.75,4.0,26.0,8.0,18.0,2.0,4268.0,426.0,week <> 17-20
4/26/2022 9:00,4044.82,1905.47,27.57,1907.5,565.83,0.0,0.0,0.0,562.46,874.89,311.78,571.01,142.48,196.89,82.68,29.09,27.57,0.67,0.0,19.58,,1.54,0.23,3.09,0.0,19.58,3909.47,44.9,11.49,0.0,6278.25,162.8,6115.45,0.32,136.16,4.0,26.0,9.0,18.0,2.0,4269.0,426.0,week <> 17-20
4/26/2022 10:00,4004.65,1903.68,26.51,1907.5,565.83,0.0,0.0,0.0,552.82,885.65,317.01,571.59,143.73,196.53,81.33,41.98,26.51,0.57,0.0,19.34,,1.4,0.55,2.88,0.0,19.34,3879.87,44.56,11.49,0.0,6215.0,176.0,6039.0,0.31,96.67,4.0,26.0,10.0,18.0,2.0,42610.0,426.0,week <> 17-20
4/26/2022 11:00,3918.57,1902.01,25.69,1907.5,565.83,0.0,0.0,0.0,569.3,880.27,315.39,571.9,147.61,197.29,80.52,32.18,25.69,0.56,0.0,19.02,,1.32,0.27,2.67,0.0,19.02,3899.63,44.79,11.49,17.6,6132.5,70.4,6079.7,0.31,1.15,4.0,26.0,11.0,18.0,2.0,42611.0,426.0,week <> 17-20
4/26/2022 12:00,3986.03,1900.35,26.08,1907.5,565.83,0.0,0.0,0.0,556.09,879.21,316.25,566.94,149.55,198.73,80.69,71.89,26.08,0.55,0.0,18.69,,1.41,0.58,2.63,0.0,18.69,3840.39,44.1,11.48,48.4,6094.0,0.0,6142.4,0.31,84.55,4.0,26.0,12.0,18.0,2.0,42612.0,426.0,week <> 17-20
4/26/2022 13:00,3998.76,1898.68,26.67,1907.5,565.83,0.0,0.0,0.0,562.35,872.55,307.89,564.46,151.33,201.0,80.34,40.24,26.67,0.54,0.0,18.37,,1.56,0.52,2.67,0.0,18.37,3958.92,45.46,11.48,0.0,6088.5,52.8,6035.7,0.31,99.34,4.0,26.0,13.0,18.0,2.0,42613.0,426.0,week <> 17-20
4/26/2022 14:00,4000.67,1897.01,26.58,1907.5,565.83,0.0,0.0,0.0,556.65,866.98,309.55,563.36,152.02,198.89,81.15,72.02,26.58,0.51,0.0,18.05,,1.42,0.24,2.71,0.0,18.05,4008.26,46.02,11.48,57.2,6074.75,70.4,6061.55,0.31,114.2,4.0,26.0,14.0,18.0,2.0,42614.0,426.0,week <> 17-20
4/26/2022 15:00,4060.51,1895.35,27.41,1907.5,565.83,0.0,0.0,0.0,554.21,870.79,308.95,559.42,154.16,214.38,82.5,29.09,27.41,0.66,0.0,17.73,,1.56,0.59,3.09,0.0,17.73,3968.75,45.57,11.48,101.2,6083.0,0.0,6184.2,0.31,174.33,4.0,26.0,15.0,18.0,2.0,42615.0,426.0,week <> 17-20
4/26/2022 16:00,4162.77,1893.68,26.0,1907.5,565.83,0.0,0.0,0.0,742.24,887.6,307.38,582.71,152.72,284.98,114.49,92.9,26.0,0.97,0.0,17.41,,1.31,0.24,4.31,0.0,17.41,3958.81,45.45,11.48,105.6,6088.5,0.0,6194.1,0.31,73.42,4.0,26.0,16.0,18.0,2.0,42616.0,426.0,week <> 17-20
4/26/2022 17:00,4380.1,1892.61,27.31,1907.5,565.83,0.0,0.0,0.0,810.71,914.44,306.38,605.22,160.63,302.88,125.0,160.26,27.31,1.15,0.0,17.14,,1.37,0.68,4.48,0.0,17.14,3929.13,45.11,11.48,0.0,6124.25,211.2,5913.05,0.31,196.5,4.0,26.0,17.0,18.0,2.0,42617.0,426.0,week 17-20
4/26/2022 18:00,4138.18,1894.52,25.62,1907.5,565.83,0.0,0.0,0.0,690.28,918.6,308.36,604.5,165.22,276.6,129.15,51.39,25.62,1.22,0.0,17.09,,1.42,0.23,4.59,0.0,17.09,3889.55,44.66,11.48,30.8,6151.75,294.8,5887.75,0.31,68.95,4.0,26.0,18.0,18.0,2.0,42618.0,426.0,week 17-20
4/26/2022 19:00,4088.78,1896.83,25.62,1907.5,565.83,0.0,0.0,0.0,636.03,927.83,315.95,607.76,159.03,238.54,127.62,31.15,25.62,1.16,0.0,17.06,,1.42,0.25,4.58,0.0,17.06,3939.0,45.22,11.48,0.0,6201.25,325.6,5875.65,0.32,62.26,4.0,26.0,19.0,18.0,2.0,42619.0,426.0,week 17-20
4/26/2022 20:00,4228.37,1899.14,28.16,1907.5,565.83,0.0,0.0,0.0,626.33,918.68,305.14,602.53,143.01,238.97,128.45,29.27,28.16,0.94,0.0,17.03,,1.56,0.65,4.45,0.0,17.03,3988.43,45.79,11.48,0.0,6248.0,488.4,5759.6,0.32,218.39,4.0,26.0,20.0,18.0,2.0,42620.0,426.0,week 17-20
4/26/2022 21:00,4277.67,1901.44,28.2,1907.5,565.83,0.0,0.0,0.0,624.18,926.51,320.26,597.22,151.0,240.16,133.68,29.16,28.2,0.91,0.0,17.0,,1.66,0.8,4.52,0.0,17.0,3978.38,45.67,11.48,0.0,6319.5,413.6,5905.9,0.32,259.7,4.0,26.0,21.0,18.0,2.0,42621.0,426.0,week <> 17-20
4/26/2022 22:00,4250.43,1903.75,28.2,1907.5,565.83,0.0,0.0,0.0,624.63,917.54,316.0,593.36,152.09,235.8,137.89,29.23,28.2,0.89,0.0,16.97,,1.52,0.47,4.55,0.0,16.97,3928.96,45.11,11.48,0.0,6369.0,422.4,5946.6,0.32,238.67,4.0,26.0,22.0,18.0,2.0,42622.0,426.0,week <> 17-20
4/26/2022 23:00,4164.78,1906.06,27.0,1907.5,565.83,0.0,0.0,0.0,625.07,914.64,313.37,598.12,154.97,229.4,137.2,29.21,27.0,1.01,0.0,16.94,,1.54,0.29,4.62,0.0,16.94,3988.28,45.79,11.48,0.0,6399.25,532.4,5866.85,0.32,153.18,4.0,26.0,23.0,18.0,2.0,42623.0,426.0,week <> 17-20
4/27/2022 0:00,4143.27,1908.37,26.81,1910.42,667.92,0.0,0.0,0.0,625.52,919.98,315.07,599.05,160.36,224.58,136.51,29.18,26.81,1.12,0.0,16.91,,1.44,0.44,4.6,0.0,16.91,3899.29,44.77,11.48,0.0,6413.0,444.4,5968.6,0.32,21.48,4.0,27.0,0.0,18.0,3.0,4270.0,427.0,week <> 17-20
4/27/2022 1:00,4190.72,1909.93,27.4,1910.42,667.92,0.0,0.0,0.0,625.96,884.27,274.91,600.3,167.44,233.11,135.82,29.11,27.4,0.9,0.0,16.82,,1.44,0.74,4.63,0.0,16.82,3849.77,44.18,11.48,0.0,6421.25,492.8,5928.45,0.32,102.63,4.0,27.0,1.0,18.0,3.0,4271.0,427.0,week <> 17-20
4/27/2022 2:00,4107.68,1908.55,26.36,1910.42,667.92,0.0,0.0,0.0,626.41,879.59,273.36,599.37,169.59,233.81,135.12,29.31,26.36,0.94,0.0,16.49,,1.3,0.34,4.62,0.0,16.49,3899.17,44.75,11.48,0.0,6451.5,519.2,5932.3,0.33,25.22,4.0,27.0,2.0,18.0,3.0,4272.0,427.0,week <> 17-20
4/27/2022 3:00,4144.56,1906.87,26.7,1910.42,667.92,0.0,0.0,0.0,626.85,914.37,304.57,602.11,169.66,230.81,134.43,29.3,26.7,0.99,0.0,16.13,,1.33,0.59,4.65,0.0,16.13,3869.51,44.41,11.48,0.0,6473.5,492.8,5980.7,0.33,28.56,4.0,27.0,3.0,18.0,3.0,4273.0,427.0,week <> 17-20
4/27/2022 4:00,4142.19,1905.18,26.63,1910.42,667.92,0.0,0.0,0.0,627.3,908.0,298.08,600.87,168.1,229.59,133.74,29.27,26.63,0.95,0.0,15.76,,1.45,0.63,4.53,0.0,15.76,3918.83,44.97,11.47,0.0,6473.5,633.6,5839.9,0.33,33.78,4.0,27.0,4.0,18.0,3.0,4274.0,427.0,week <> 17-20
4/27/2022 5:00,4111.92,1903.5,26.02,1910.42,667.92,0.0,0.0,0.0,628.12,911.88,307.54,599.13,169.43,231.89,133.35,29.28,26.02,0.95,0.0,15.4,,1.48,0.5,4.63,0.0,15.4,3928.75,45.08,11.48,0.0,6468.0,572.0,5896.0,0.33,0.5,4.0,27.0,5.0,18.0,3.0,4275.0,427.0,week <> 17-20
4/27/2022 6:00,4241.09,1901.82,27.79,1910.42,667.92,0.0,0.0,0.0,641.12,920.5,307.97,605.61,167.9,230.95,133.35,29.28,27.79,0.94,0.0,15.04,,1.41,0.52,4.58,0.0,15.04,3918.83,44.97,11.48,0.0,6462.5,492.8,5969.7,0.33,109.73,4.0,27.0,6.0,18.0,3.0,4276.0,427.0,week <> 17-20
4/27/2022 7:00,4093.28,1900.14,25.88,1910.42,667.92,0.0,0.0,0.0,659.97,928.68,312.48,610.83,164.99,231.3,133.35,29.25,25.88,0.95,0.0,14.68,,1.31,0.86,4.63,0.0,14.68,3958.34,45.42,11.48,0.0,6446.0,352.0,6094.0,0.33,-63.42,4.0,27.0,7.0,18.0,3.0,4277.0,427.0,week <> 17-20
4/27/2022 8:00,3949.01,1898.46,23.78,1910.42,667.92,0.0,0.0,0.0,670.62,927.48,310.42,618.32,161.85,236.98,133.36,39.52,23.78,0.88,0.0,14.32,,1.06,0.22,4.57,0.0,14.32,3839.76,44.06,11.48,0.0,6369.0,140.8,6228.2,0.32,-215.46,4.0,27.0,8.0,18.0,3.0,4278.0,427.0,week <> 17-20
4/27/2022 9:00,3925.16,1896.63,24.22,1910.42,667.92,0.0,0.0,0.0,651.59,919.36,310.29,621.14,161.79,235.1,133.36,32.07,24.22,0.94,0.0,14.03,,1.21,0.51,4.54,0.0,14.03,3889.25,44.63,11.48,0.0,6300.25,255.2,6045.05,0.32,-210.35,4.0,27.0,9.0,18.0,3.0,4279.0,427.0,week <> 17-20
4/27/2022 10:00,3939.47,1894.34,24.4,1910.42,667.92,0.0,0.0,0.0,636.73,912.39,304.14,628.61,161.42,235.34,133.37,32.45,24.4,0.94,0.0,14.03,,1.22,0.67,4.62,0.0,14.03,3810.36,43.73,11.48,0.0,6259.0,180.4,6078.6,0.32,-171.91,4.0,27.0,10.0,18.0,3.0,42710.0,427.0,week <> 17-20
4/27/2022 11:00,3879.47,1892.02,23.6,1910.42,667.92,0.0,0.0,0.0,629.82,910.27,308.97,625.21,153.92,240.39,133.37,40.67,23.6,0.87,0.0,14.06,,0.91,0.26,4.54,0.0,14.06,3909.2,44.87,11.48,0.0,6212.25,167.2,6045.05,0.32,-220.55,4.0,27.0,11.0,18.0,3.0,42711.0,427.0,week <> 17-20
4/27/2022 12:00,3996.25,1889.7,24.7,1910.42,667.92,0.0,0.0,0.0,703.65,911.14,308.05,620.97,181.97,244.48,133.38,81.39,24.7,0.93,0.0,14.09,,1.02,0.64,4.58,0.0,14.09,3800.82,43.65,11.48,0.0,6193.0,242.0,5951.0,0.32,-176.16,4.0,27.0,12.0,18.0,3.0,42712.0,427.0,week <> 17-20
4/27/2022 13:00,4053.47,1887.38,24.35,1910.42,667.92,0.0,0.0,0.0,713.54,926.03,318.66,626.45,176.09,246.86,133.64,112.9,24.35,0.94,0.0,14.12,,1.12,0.63,4.63,0.0,14.12,3899.92,44.8,11.49,0.0,6140.75,136.4,6004.35,0.31,-141.39,4.0,27.0,13.0,18.0,3.0,42713.0,427.0,week <> 17-20
4/27/2022 14:00,4006.12,1885.06,24.7,1910.42,667.92,0.0,0.0,0.0,685.75,924.59,321.2,619.59,166.02,245.88,134.09,92.36,24.7,0.94,0.0,14.15,,1.04,0.41,4.68,0.0,14.15,3988.91,45.83,11.49,13.2,6107.75,198.0,5922.95,0.31,-157.2,4.0,27.0,14.0,18.0,3.0,42714.0,427.0,week <> 17-20
4/27/2022 15:00,4005.52,1882.74,25.51,1910.42,667.92,0.0,0.0,0.0,668.97,859.46,247.1,617.86,180.34,237.76,134.55,28.91,25.51,0.87,0.0,14.18,,1.57,0.99,4.7,0.0,14.18,3880.16,44.58,11.49,0.0,6083.0,26.4,6056.6,0.31,-73.56,4.0,27.0,15.0,18.0,3.0,42715.0,427.0,week <> 17-20
4/27/2022 16:00,3971.31,1880.42,24.5,1910.42,667.92,0.0,0.0,0.0,683.69,892.61,283.09,616.55,192.12,239.7,134.9,60.14,24.5,0.83,0.0,14.21,,0.94,0.39,4.64,0.0,14.21,4107.46,47.19,11.49,30.8,6080.25,57.2,6053.85,0.31,-153.32,4.0,27.0,16.0,18.0,3.0,42716.0,427.0,week <> 17-20
4/27/2022 17:00,3928.6,1880.93,24.47,1910.42,667.92,0.0,0.0,0.0,651.83,900.56,333.83,577.0,176.14,235.85,134.86,29.04,24.47,0.93,0.0,14.25,,1.08,0.31,4.61,0.0,14.25,3968.81,45.57,11.48,0.0,6080.25,206.8,5873.45,0.31,-172.64,4.0,27.0,17.0,18.0,3.0,42717.0,427.0,week 17-20
4/27/2022 18:00,3981.41,1888.7,25.21,1910.42,667.92,0.0,0.0,0.0,633.15,897.81,338.72,561.2,170.94,237.35,134.79,29.21,25.21,0.91,0.0,14.28,,0.93,0.66,4.7,0.0,14.28,4097.19,47.04,11.48,0.0,6116.0,193.6,5922.4,0.31,-106.18,4.0,27.0,18.0,18.0,3.0,42718.0,427.0,week 17-20
4/27/2022 19:00,4021.56,1896.85,25.44,1910.42,667.92,0.0,0.0,0.0,630.2,861.56,338.96,522.2,166.32,235.02,134.71,36.56,25.44,0.98,0.0,14.31,,1.27,1.17,4.64,0.0,14.31,4047.7,46.47,11.48,0.0,6176.5,250.8,5925.7,0.31,-34.95,4.0,27.0,19.0,18.0,3.0,42719.0,427.0,week 17-20
4/27/2022 20:00,4029.59,1904.99,25.53,1910.42,667.92,0.0,0.0,0.0,627.69,866.71,342.66,518.87,163.45,235.48,134.63,29.42,25.53,0.91,0.0,14.34,,1.34,1.03,4.64,0.0,14.34,4146.53,47.61,11.48,0.0,6245.25,334.4,5910.85,0.32,-37.71,4.0,27.0,20.0,18.0,3.0,42720.0,427.0,week 17-20
4/27/2022 21:00,3970.99,1913.13,24.55,1910.42,667.92,0.0,0.0,0.0,627.36,872.87,348.8,515.53,162.11,240.85,134.58,29.39,24.55,0.94,0.0,14.37,,1.1,0.46,4.58,0.0,14.37,4284.7,49.2,11.48,0.0,6311.25,294.8,6016.45,0.32,-110.28,4.0,27.0,21.0,18.0,3.0,42721.0,427.0,week <> 17-20
4/27/2022 22:00,4028.94,1921.27,25.2,1910.42,667.92,0.0,0.0,0.0,627.02,873.27,349.16,512.2,163.55,237.38,134.6,29.39,25.2,0.99,0.0,14.4,,1.34,0.66,4.62,0.0,14.4,4166.07,47.84,11.48,0.0,6358.0,215.6,6142.4,0.32,-60.54,4.0,27.0,22.0,18.0,3.0,42722.0,427.0,week <> 17-20
4/27/2022 23:00,3933.14,1929.41,24.73,1910.42,667.92,0.0,0.0,0.0,626.69,831.09,345.15,474.45,160.28,237.79,134.62,29.44,24.73,1.02,0.0,14.43,,1.02,0.33,4.73,0.0,14.43,4146.37,47.61,11.48,0.0,6366.25,347.6,6018.65,0.32,-121.96,4.0,27.0,23.0,18.0,3.0,42723.0,427.0,week <> 17-20
4/28/2022 0:00,3890.76,1937.55,24.65,1907.92,667.08,0.0,0.0,0.0,626.36,801.06,350.72,442.17,161.56,233.42,134.64,29.46,24.65,1.05,0.0,14.46,,0.9,0.52,4.58,0.0,14.46,4146.39,47.61,11.48,0.0,6377.25,400.4,5976.85,0.32,-141.29,4.0,28.0,0.0,18.0,4.0,4280.0,428.0,week <> 17-20
4/28/2022 1:00,3942.01,1941.5,25.28,1907.92,667.08,0.0,0.0,0.0,626.02,790.8,348.26,440.31,158.9,229.7,134.65,29.52,25.28,1.06,0.0,14.49,,1.25,0.86,4.58,0.0,14.49,4097.22,47.05,11.48,0.0,6360.75,264.0,6096.75,0.32,-83.4,4.0,28.0,1.0,18.0,4.0,4281.0,428.0,week <> 17-20
4/28/2022 2:00,3912.8,1936.78,24.77,1907.92,667.08,0.0,0.0,0.0,625.69,802.47,360.72,442.7,158.39,230.08,134.67,29.54,24.77,1.1,0.0,14.5,,0.87,0.59,4.68,0.0,14.5,4126.73,47.36,11.48,0.0,6371.75,352.0,6019.75,0.32,-119.21,4.0,28.0,2.0,18.0,4.0,4282.0,428.0,week <> 17-20
4/28/2022 3:00,3962.54,1931.79,25.05,1907.92,667.08,0.0,0.0,0.0,625.36,832.28,358.15,465.43,157.42,227.25,134.69,29.5,25.05,1.1,0.0,14.5,,1.04,0.65,4.69,0.0,14.5,4106.93,47.14,11.48,0.0,6371.75,418.0,5953.75,0.32,-93.97,4.0,28.0,3.0,18.0,4.0,4283.0,428.0,week <> 17-20
4/28/2022 4:00,3969.56,1926.8,24.55,1907.92,667.08,0.0,0.0,0.0,625.02,847.34,360.56,473.6,157.91,228.63,134.71,29.52,24.55,1.11,0.0,14.51,,1.21,0.5,4.67,0.0,14.51,4126.43,47.34,11.47,0.0,6388.25,501.6,5886.65,0.32,-96.68,4.0,28.0,4.0,18.0,4.0,4284.0,428.0,week <> 17-20
4/28/2022 5:00,3964.15,1921.81,24.76,1907.92,667.08,0.0,0.0,0.0,632.29,836.42,359.04,474.94,158.14,226.95,134.78,29.52,24.76,1.09,0.0,14.52,,1.27,0.71,4.58,0.0,14.52,4214.99,48.34,11.47,0.0,6407.5,488.4,5919.1,0.32,-93.45,4.0,28.0,5.0,18.0,4.0,4285.0,428.0,week <> 17-20
4/28/2022 6:00,3998.39,1916.82,25.21,1907.92,667.08,0.0,0.0,0.0,648.81,853.79,379.23,476.28,158.96,228.07,134.95,29.55,25.21,1.07,0.0,14.53,,1.36,0.89,4.56,0.0,14.53,3958.34,45.4,11.47,0.0,6426.75,849.2,5577.55,0.32,-88.11,4.0,28.0,6.0,18.0,4.0,4286.0,428.0,week <> 17-20
4/28/2022 7:00,3883.07,1911.83,24.53,1907.92,667.08,0.0,0.0,0.0,665.35,829.49,356.95,477.62,159.97,230.87,135.12,29.41,24.53,1.04,0.0,14.53,,1.18,0.31,4.47,0.0,14.53,4205.22,48.23,11.47,0.0,6426.75,743.6,5683.15,0.32,-190.68,4.0,28.0,7.0,18.0,4.0,4287.0,428.0,week <> 17-20
4/28/2022 8:00,3926.04,1906.84,24.97,1907.92,667.08,0.0,0.0,0.0,681.89,815.91,345.9,478.96,162.75,234.37,135.3,29.25,24.97,0.97,0.0,14.54,,1.08,0.76,4.51,0.0,14.54,4383.06,50.28,11.47,0.0,6371.75,470.8,5900.95,0.32,-145.68,4.0,28.0,8.0,18.0,4.0,4288.0,428.0,week <> 17-20
4/28/2022 9:00,3842.07,1902.2,24.13,1907.92,667.08,0.0,0.0,0.0,698.43,803.69,336.89,480.3,163.45,236.37,135.47,29.09,24.13,0.94,0.0,14.66,,1.05,0.28,4.47,0.0,14.66,4007.7,45.97,11.47,0.0,6314.0,523.6,5790.4,0.32,-229.34,4.0,28.0,9.0,18.0,4.0,4289.0,428.0,week <> 17-20
4/28/2022 10:00,3957.0,1898.16,24.47,1907.92,667.08,0.0,0.0,0.0,715.71,821.35,353.68,481.64,169.12,242.6,134.91,84.32,24.47,0.93,0.0,15.01,,0.99,0.66,4.44,0.0,15.01,3810.25,43.71,11.47,0.0,6226.0,1020.8,5205.2,0.32,-145.32,4.0,28.0,10.0,18.0,4.0,42810.0,428.0,week <> 17-20
4/28/2022 11:00,3836.85,1894.13,23.74,1907.92,667.08,0.0,0.0,0.0,690.86,811.59,343.71,482.36,167.19,241.03,134.34,62.91,23.74,0.87,0.0,15.38,,0.98,0.23,4.45,0.0,15.38,3514.24,40.32,11.47,0.0,6151.75,1223.2,4928.55,0.31,-226.81,4.0,28.0,11.0,18.0,4.0,42811.0,428.0,week <> 17-20
4/28/2022 12:00,3933.99,1890.1,25.07,1907.92,667.08,0.0,0.0,0.0,713.71,793.88,321.7,481.63,169.95,243.07,134.75,95.68,25.07,0.91,0.0,15.75,,1.34,0.58,4.5,0.0,15.75,3623.09,41.59,11.48,0.0,6094.0,1210.0,4884.0,0.31,-130.78,4.0,28.0,12.0,18.0,4.0,42812.0,428.0,week <> 17-20
4/28/2022 13:00,4041.7,1886.08,25.92,1907.92,667.08,0.0,0.0,0.0,710.54,814.91,348.5,480.83,169.68,246.26,135.16,124.32,25.92,1.0,0.0,16.12,,1.49,1.08,4.52,0.0,16.12,3612.91,41.44,11.47,0.0,6039.0,1293.6,4745.4,0.31,-36.91,4.0,28.0,13.0,18.0,4.0,42813.0,428.0,week <> 17-20
4/28/2022 14:00,3922.33,1882.05,24.26,1907.92,667.08,0.0,0.0,0.0,724.64,805.99,338.73,480.04,171.79,245.83,135.56,117.44,24.26,0.94,0.0,16.48,,1.15,0.34,4.53,0.0,16.48,3680.19,42.05,11.43,0.0,5967.5,1034.0,4933.5,0.31,-157.43,4.0,28.0,14.0,18.0,4.0,42814.0,428.0,week <> 17-20
4/28/2022 15:00,4151.12,1878.02,27.18,1907.92,667.08,0.0,0.0,0.0,726.64,800.65,329.44,479.24,173.85,249.18,135.97,110.27,27.18,0.94,0.0,16.85,,1.22,0.88,4.53,0.0,16.85,3975.35,45.33,11.4,0.0,5959.25,1091.2,4868.05,0.31,78.73,4.0,28.0,15.0,18.0,4.0,42815.0,428.0,week <> 17-20
4/28/2022 16:00,4004.6,1873.99,26.52,1907.92,667.08,0.0,0.0,0.0,698.66,805.58,341.04,478.44,169.26,239.82,136.09,31.88,26.52,0.92,0.0,17.22,,1.45,0.28,4.53,0.0,17.22,4202.07,47.89,11.4,0.0,5989.5,1122.0,4867.5,0.31,-40.71,4.0,28.0,16.0,18.0,4.0,42816.0,428.0,week <> 17-20
4/28/2022 17:00,4142.78,1875.02,27.99,1907.92,667.08,0.0,0.0,0.0,682.97,810.49,345.1,477.65,169.47,239.35,135.93,50.61,27.99,0.91,0.0,17.43,,1.47,0.63,4.58,0.0,17.43,3915.93,44.65,11.4,0.0,6019.75,1562.0,4457.75,0.31,107.22,4.0,28.0,17.0,18.0,4.0,42817.0,428.0,week 17-20
4/28/2022 18:00,4093.2,1882.85,27.47,1907.92,667.08,0.0,0.0,0.0,655.93,802.33,335.43,476.85,168.95,237.04,135.76,29.16,27.47,0.97,0.0,17.43,,1.3,0.22,4.55,0.0,17.43,3590.34,40.93,11.4,0.0,6047.25,1623.6,4423.65,0.31,85.0,4.0,28.0,18.0,18.0,4.0,42818.0,428.0,week 17-20
4/28/2022 19:00,4191.22,1890.7,27.54,1907.92,667.08,0.0,0.0,0.0,678.25,886.19,340.67,551.15,166.91,237.56,135.48,29.6,27.54,0.96,0.0,17.43,,1.52,0.27,4.58,0.0,17.43,3501.51,39.92,11.4,0.0,6083.0,1777.6,4305.4,0.31,68.98,4.0,28.0,19.0,18.0,4.0,42819.0,428.0,week 17-20
4/28/2022 20:00,4327.45,1898.56,27.91,1907.92,667.08,0.0,0.0,0.0,671.53,940.27,357.52,579.87,169.71,238.04,135.19,59.11,27.91,0.89,0.0,17.43,,1.59,0.58,4.56,0.0,17.43,3462.07,39.48,11.4,0.0,6132.5,1808.4,4324.1,0.31,150.0,4.0,28.0,20.0,18.0,4.0,42820.0,428.0,week 17-20
4/28/2022 21:00,4213.68,1906.42,27.6,1907.92,667.08,0.0,0.0,0.0,608.57,916.04,342.69,572.63,157.23,218.69,134.9,29.35,27.6,1.33,0.0,17.43,,1.56,0.58,4.56,0.0,17.43,3481.83,39.71,11.4,0.0,6220.5,1812.8,4407.7,0.32,115.57,4.0,28.0,21.0,18.0,4.0,42821.0,428.0,week <> 17-20
4/28/2022 22:00,4189.09,1914.28,27.48,1907.92,667.08,0.0,0.0,0.0,618.83,888.39,318.01,570.0,163.49,229.79,134.61,29.44,27.48,1.1,0.0,17.43,,1.47,0.65,4.58,0.0,17.43,3471.88,39.59,11.4,0.0,6278.25,1821.6,4456.65,0.32,100.51,4.0,28.0,22.0,18.0,4.0,42822.0,428.0,week <> 17-20
4/28/2022 23:00,4192.24,1922.14,26.99,1907.92,667.08,0.0,0.0,0.0,629.62,905.89,340.86,560.42,166.64,234.55,134.32,29.39,26.99,1.07,0.0,17.43,,1.36,0.35,4.53,0.0,17.43,3620.07,41.28,11.4,0.0,6314.0,1971.2,4342.8,0.32,67.5,4.0,28.0,23.0,18.0,4.0,42823.0,428.0,week <> 17-20
4/29/2022 0:00,4128.75,1930.0,26.43,1929.58,282.92,0.0,0.0,0.0,640.42,877.61,356.87,516.12,166.22,232.81,134.03,29.44,26.43,1.09,0.0,17.43,,1.46,0.29,4.56,0.0,17.43,3738.47,42.63,11.4,0.0,6300.25,2019.6,4280.65,0.32,397.81,4.0,29.0,0.0,18.0,5.0,4290.0,429.0,week <> 17-20
4/29/2022 1:00,4168.17,1931.37,27.19,1929.58,282.92,0.0,0.0,0.0,651.21,867.35,348.69,511.32,165.27,233.3,133.74,29.4,27.19,1.07,0.0,17.54,,1.32,0.5,4.53,0.0,17.54,3353.17,38.24,11.4,0.0,6322.25,2239.6,4082.65,0.32,435.32,4.0,29.0,1.0,18.0,5.0,4291.0,429.0,week <> 17-20
4/29/2022 2:00,4147.33,1925.87,27.0,1929.58,282.92,0.0,0.0,0.0,662.0,860.22,339.63,514.94,166.26,232.85,133.49,29.46,27.0,1.04,0.0,17.79,,1.62,0.29,4.53,0.0,17.79,3620.19,41.29,11.41,0.0,6336.0,2208.8,4127.2,0.32,416.33,4.0,29.0,2.0,18.0,5.0,4292.0,429.0,week <> 17-20
4/29/2022 3:00,4162.52,1920.36,27.07,1929.58,282.92,0.0,0.0,0.0,672.8,878.53,359.63,514.56,163.54,230.38,133.43,29.47,27.07,1.07,0.0,18.04,,1.4,0.34,4.55,0.0,18.04,3797.95,43.33,11.41,0.0,6344.25,2041.6,4302.65,0.32,407.91,4.0,29.0,3.0,18.0,5.0,4293.0,429.0,week <> 17-20
4/29/2022 4:00,4261.53,1914.85,27.96,1929.58,282.92,0.0,0.0,0.0,705.81,880.16,353.79,512.65,170.46,228.15,127.02,61.34,27.96,0.89,0.0,18.3,,1.46,0.72,4.52,0.0,18.3,3649.58,41.63,11.41,0.0,6360.75,2138.4,4222.35,0.32,477.8,4.0,29.0,4.0,18.0,5.0,4294.0,429.0,week <> 17-20
4/29/2022 5:00,3998.23,1909.34,26.69,1929.58,282.92,0.0,0.0,0.0,432.84,935.42,350.3,578.86,58.31,1.39,29.02,298.61,26.69,0.0,0.0,18.55,,1.32,0.25,2.48,0.0,18.55,3669.28,41.85,11.4,0.0,6380.0,2085.6,4294.4,0.32,437.72,4.0,29.0,5.0,18.0,5.0,4295.0,429.0,week <> 17-20
4/29/2022 6:00,4245.37,1903.83,26.92,1929.58,282.92,0.0,0.0,0.0,620.91,986.7,358.98,626.43,168.89,88.34,68.2,252.19,26.92,0.0,0.0,18.8,,1.44,0.46,3.18,0.0,18.8,3610.26,41.19,11.41,0.0,6396.5,2230.8,4165.7,0.33,451.01,4.0,29.0,6.0,18.0,5.0,4296.0,429.0,week <> 17-20
4/29/2022 7:00,4428.51,1898.32,28.33,1929.58,282.92,0.0,0.0,0.0,657.81,985.45,357.25,634.39,166.51,288.19,105.89,30.92,28.33,0.19,0.0,19.06,,1.5,0.57,3.83,0.17,19.06,3689.07,42.08,11.41,0.0,6399.25,2085.6,4313.65,0.33,604.01,4.0,29.0,7.0,18.0,5.0,4297.0,429.0,week <> 17-20
4/29/2022 8:00,4048.13,1892.82,27.45,1929.58,282.92,0.0,0.0,0.0,415.4,990.19,360.38,647.63,46.09,95.67,60.72,142.88,27.45,0.5,0.0,19.31,,1.5,0.24,3.51,0.0,19.31,3708.85,42.3,11.41,0.0,6388.25,1944.8,4443.45,0.33,466.81,4.0,29.0,8.0,18.0,5.0,4298.0,429.0,week <> 17-20
4/29/2022 9:00,3850.03,1889.68,25.35,1929.58,282.92,0.0,0.0,0.0,495.5,847.06,356.27,514.24,138.18,1.33,9.74,318.89,25.35,0.03,0.0,19.39,,1.14,0.59,2.54,0.0,19.39,3827.25,43.65,11.41,0.0,6382.75,1790.8,4591.95,0.33,334.88,4.0,29.0,9.0,18.0,5.0,4299.0,429.0,week <> 17-20
4/29/2022 10:00,3550.69,1888.5,27.54,1929.58,282.92,0.0,0.0,0.0,252.47,712.8,358.88,375.03,128.64,1.32,10.25,1.8,27.54,0.0,0.0,19.24,,1.59,0.23,2.03,0.0,19.24,3422.43,39.04,11.41,0.0,6369.0,1487.2,4881.8,0.33,414.01,4.0,29.0,10.0,18.0,5.0,42910.0,429.0,week <> 17-20
4/29/2022 11:00,3664.98,1887.33,26.55,1929.58,282.92,0.0,0.0,0.0,241.22,929.82,349.73,606.69,118.77,1.32,10.86,-0.3,26.55,0.0,0.0,19.09,,1.34,0.37,2.0,0.0,19.09,3797.85,43.32,11.41,0.0,6344.25,1232.0,5112.25,0.33,323.69,4.0,29.0,11.0,18.0,5.0,42911.0,429.0,week <> 17-20
4/29/2022 12:00,3651.91,1886.15,26.46,1929.58,282.92,0.0,0.0,0.0,229.98,938.53,351.1,613.04,127.23,1.31,11.26,-0.27,26.46,0.0,0.0,18.94,,1.34,0.49,2.01,0.0,18.94,3916.12,44.67,11.41,0.0,6289.25,1003.2,5286.05,0.32,314.34,4.0,29.0,12.0,18.0,5.0,42912.0,429.0,week <> 17-20
4/29/2022 13:00,3716.76,1884.98,27.18,1929.58,282.92,0.0,0.0,0.0,218.74,933.81,353.75,607.86,133.55,1.3,8.84,-0.25,27.18,0.0,0.0,18.8,,1.35,0.82,2.03,0.0,18.8,3471.63,39.58,11.4,0.0,6226.0,998.8,5227.2,0.32,396.32,4.0,29.0,13.0,18.0,5.0,42913.0,429.0,week <> 17-20
4/29/2022 14:00,4021.88,1883.8,27.62,1929.58,282.92,0.0,0.0,0.0,430.99,940.66,349.51,617.96,137.7,1.3,0.98,260.49,27.62,0.0,0.0,18.65,,1.37,0.54,2.04,0.0,18.65,3135.82,35.74,11.4,0.0,6173.75,1245.2,4928.55,0.32,483.51,4.0,29.0,14.0,18.0,5.0,42914.0,429.0,week <> 17-20
4/29/2022 15:00,4246.47,1882.63,28.22,1929.58,282.92,0.0,0.0,0.0,605.45,951.31,347.02,621.58,141.61,1.29,1.13,419.66,28.22,0.0,0.0,18.5,,1.41,0.68,2.15,0.0,18.5,2928.45,33.37,11.39,0.0,6110.5,1302.4,4808.1,0.32,524.16,4.0,29.0,15.0,18.0,5.0,42915.0,429.0,week <> 17-20
4/29/2022 16:00,3959.75,1881.51,26.62,1929.58,282.92,0.0,0.0,0.0,484.84,929.12,351.04,592.22,142.81,1.3,1.63,274.76,26.62,0.0,0.0,18.35,,1.23,0.39,2.01,0.0,18.35,2968.08,33.82,11.39,0.0,6072.0,1183.6,4888.4,0.31,381.37,4.0,29.0,16.0,18.0,5.0,42916.0,429.0,week <> 17-20
4/29/2022 17:00,3635.9,1885.43,26.73,1929.58,282.92,0.0,0.0,0.0,201.61,859.78,344.58,526.02,144.08,1.35,1.67,-0.23,26.73,0.0,0.0,18.08,,1.29,0.53,2.06,0.0,18.08,3056.81,34.82,11.39,0.0,6050.0,1012.0,5038.0,0.31,406.16,4.0,29.0,17.0,18.0,5.0,42917.0,429.0,week 17-20
4/29/2022 18:00,3534.32,1892.65,26.04,1929.58,282.92,0.0,0.0,0.0,211.51,814.38,354.26,466.73,144.12,1.41,1.78,-0.23,26.04,0.0,0.0,17.66,,1.3,0.36,2.02,0.0,17.66,2800.27,31.92,11.4,0.0,6069.25,1003.2,5066.05,0.31,332.86,4.0,29.0,18.0,18.0,5.0,42918.0,429.0,week 17-20
4/29/2022 19:00,3510.93,1899.87,26.12,1929.58,282.92,0.0,0.0,0.0,221.4,787.55,358.63,436.54,141.78,1.53,1.65,-0.24,26.12,0.0,0.0,17.25,,1.38,0.15,2.01,0.0,17.25,2701.57,30.81,11.4,0.0,6096.75,1060.4,5036.35,0.31,319.19,4.0,29.0,19.0,18.0,5.0,42919.0,429.0,week 17-20
4/29/2022 20:00,3511.06,1907.09,26.2,1929.58,282.92,0.0,0.0,0.0,231.3,785.8,363.55,432.68,142.08,1.46,0.35,-0.26,26.2,0.0,0.0,16.83,,1.15,0.19,2.0,0.0,16.83,2523.84,28.78,11.4,0.0,6154.5,1438.8,4715.7,0.31,303.95,4.0,29.0,20.0,18.0,5.0,42920.0,429.0,week 17-20
4/29/2022 21:00,3515.35,1914.31,26.21,1929.58,282.92,0.0,0.0,0.0,241.19,772.84,354.75,427.59,141.18,1.44,-0.64,-0.28,26.21,0.0,0.0,16.41,,1.22,0.24,2.04,0.0,16.41,2533.38,28.86,11.39,0.0,6212.25,1531.2,4681.05,0.32,304.08,4.0,29.0,21.0,18.0,5.0,42921.0,429.0,week <> 17-20
4/29/2022 22:00,3659.88,1921.53,26.03,1929.58,282.92,0.0,0.0,0.0,335.94,779.51,360.94,422.49,133.36,1.41,-0.42,136.77,26.03,0.0,0.0,15.99,,1.21,0.23,2.0,0.0,15.99,2543.04,28.95,11.38,0.0,6253.5,1469.6,4783.9,0.32,339.98,4.0,29.0,22.0,18.0,5.0,42922.0,429.0,week <> 17-20
4/29/2022 23:00,3778.37,1928.75,26.19,1929.58,282.92,0.0,0.0,0.0,439.69,779.4,361.13,417.4,113.36,1.39,0.72,224.69,26.19,0.0,0.0,15.57,,1.24,0.26,2.04,0.0,15.57,2523.38,28.74,11.39,0.0,6281.0,1518.0,4763.0,0.32,347.61,4.0,29.0,23.0,18.0,5.0,42923.0,429.0,week <> 17-20
4/30/2022 0:00,3394.79,1935.9,23.6,1937.92,248.33,0.0,0.0,0.0,503.33,493.77,192.16,295.44,117.33,1.37,-0.41,350.33,23.6,0.0,0.0,15.15,,1.06,0.31,2.0,0.0,15.15,2513.5,28.62,11.39,0.0,6314.0,1698.4,4615.6,0.32,213.46,4.0,30.0,0.0,18.0,6.0,4300.0,430.0,wknd
4/30/2022 1:00,3666.69,1939.68,25.85,1937.92,248.33,0.0,0.0,0.0,488.58,654.52,255.73,401.49,119.99,1.35,-0.74,247.11,25.85,0.0,0.0,15.05,,1.23,0.29,2.04,0.0,15.05,2533.28,28.85,11.39,0.0,6333.25,1922.8,4410.45,0.32,335.58,4.0,30.0,1.0,18.0,6.0,4301.0,430.0,wknd
4/30/2022 2:00,3831.59,1941.61,25.75,1937.92,248.33,0.0,0.0,0.0,495.12,779.72,355.46,438.44,119.64,1.32,-0.65,294.51,25.75,0.0,0.0,15.38,,1.24,0.26,2.0,0.0,15.38,2553.04,29.08,11.39,0.0,6377.25,1953.6,4423.65,0.32,366.81,4.0,30.0,2.0,18.0,6.0,4302.0,430.0,wknd
4/30/2022 3:00,3692.41,1943.53,23.83,1937.92,248.33,0.0,0.0,0.0,501.66,791.52,356.04,444.49,119.96,1.31,-0.06,335.13,23.83,0.0,0.0,15.7,,1.03,0.35,2.06,0.0,15.7,2770.42,31.56,11.39,0.0,6410.25,2081.2,4329.05,0.32,207.36,4.0,30.0,3.0,18.0,6.0,4303.0,430.0,wknd
4/30/2022 4:00,3710.35,1945.46,23.53,1937.92,248.33,0.0,0.0,0.0,548.36,818.13,353.96,462.67,113.96,1.29,-0.03,380.84,23.53,0.0,0.0,16.03,,0.93,0.34,2.02,0.0,16.03,2967.89,33.8,11.39,0.0,6415.75,1887.6,4528.15,0.32,150.07,4.0,30.0,4.0,18.0,6.0,4304.0,430.0,wknd
4/30/2022 5:00,3642.47,1947.38,23.57,1937.92,248.33,0.0,0.0,0.0,554.63,713.17,296.57,418.55,84.69,1.28,1.0,429.11,23.57,0.0,0.0,16.35,,1.05,0.33,2.03,0.0,16.35,2869.04,32.68,11.39,0.0,6448.75,1562.0,4886.75,0.32,178.96,4.0,30.0,5.0,18.0,6.0,4305.0,430.0,wknd
4/30/2022 6:00,3727.57,1949.31,23.44,1937.92,248.33,0.0,0.0,0.0,591.88,770.81,361.4,413.7,126.9,1.27,0.66,433.6,23.44,0.0,0.0,16.68,,0.93,0.28,2.01,0.0,16.68,2820.5,32.2,11.42,0.0,6462.5,1606.0,4856.5,0.32,167.23,4.0,30.0,6.0,18.0,6.0,4306.0,430.0,wknd
4/30/2022 7:00,3748.67,1951.23,23.56,1937.92,248.33,0.0,0.0,0.0,612.82,774.2,359.25,413.72,123.13,1.26,-0.28,430.92,23.56,0.0,0.0,17.01,,0.93,0.27,2.01,0.0,17.01,2781.13,31.76,11.42,0.0,6435.0,1452.0,4983.0,0.32,162.08,4.0,30.0,7.0,18.0,6.0,4307.0,430.0,wknd
4/30/2022 8:00,3869.32,1952.87,26.34,1937.92,248.33,0.0,0.0,0.0,633.77,652.58,341.47,310.18,120.51,1.25,-0.25,430.82,26.34,0.0,0.0,17.33,,1.3,0.28,2.5,0.0,17.33,2771.12,31.64,11.42,0.0,6369.0,1284.8,5084.2,0.32,381.77,4.0,30.0,8.0,18.0,6.0,4308.0,430.0,wknd
4/30/2022 9:00,3462.99,1946.81,25.31,1937.92,248.33,0.0,0.0,0.0,654.71,335.42,348.24,7.59,121.93,1.25,0.03,438.08,25.31,0.0,0.0,17.17,,1.11,0.32,2.76,0.0,17.17,2672.35,30.51,11.42,0.0,6358.0,1350.8,5007.2,0.32,277.71,4.0,30.0,9.0,18.0,6.0,4309.0,430.0,wknd
4/30/2022 10:00,3844.24,1937.33,25.47,1937.92,248.33,0.0,0.0,0.0,675.66,690.83,341.72,359.2,122.47,1.24,0.22,434.33,25.47,0.0,0.0,16.35,,1.27,0.3,2.73,0.0,16.35,2711.99,30.96,11.42,0.0,6344.25,1328.8,5015.45,0.32,292.09,4.0,30.0,10.0,18.0,6.0,43010.0,430.0,wknd
4/30/2022 11:00,3955.08,1927.84,24.98,1937.92,248.33,0.0,0.0,0.0,687.88,760.51,336.92,425.61,121.33,44.28,41.56,425.07,24.98,0.0,0.0,15.53,,1.04,0.29,3.35,0.0,15.53,2662.69,30.41,11.42,0.0,6319.5,1320.0,4999.5,0.32,330.51,4.0,30.0,11.0,18.0,6.0,43011.0,430.0,wknd
4/30/2022 12:00,3510.71,1918.36,21.27,1937.92,248.33,0.0,0.0,0.0,647.09,693.48,336.66,363.53,125.83,46.64,2.04,433.23,21.27,0.0,0.0,14.71,,0.67,0.27,2.94,0.0,14.71,2742.36,31.38,11.44,0.0,6245.25,1280.4,4964.85,0.32,3.45,4.0,30.0,12.0,18.0,6.0,43012.0,430.0,wknd
4/30/2022 13:00,3170.11,1908.87,21.0,1937.92,248.33,0.0,0.0,0.0,656.73,385.16,135.85,254.21,128.71,47.36,58.74,392.51,21.0,0.0,0.0,13.9,,0.73,0.23,3.19,0.0,13.9,2791.93,31.96,11.45,0.0,6198.5,1152.8,5045.7,0.31,-28.99,4.0,30.0,13.0,18.0,6.0,43013.0,430.0,wknd
4/30/2022 14:00,2954.82,1899.39,21.06,1937.92,248.33,0.0,0.0,0.0,640.94,244.15,1.08,235.52,169.25,39.09,68.05,317.29,21.06,0.0,0.0,13.08,,0.7,0.31,2.87,0.06,13.08,2742.16,31.36,11.44,0.0,6157.25,1161.6,4995.65,0.31,-77.99,4.0,30.0,14.0,18.0,6.0,43014.0,430.0,wknd
4/30/2022 15:00,3003.12,1889.91,21.36,1937.92,248.33,0.0,0.0,0.0,855.71,6.12,1.08,6.08,195.72,218.0,87.53,330.58,21.36,0.0,0.0,12.26,,0.83,0.28,3.17,0.52,12.26,2722.45,31.14,11.44,0.0,6168.25,1095.6,5072.65,0.32,3.05,4.0,30.0,15.0,18.0,6.0,43015.0,430.0,wknd
4/30/2022 16:00,3090.06,1881.17,21.97,1937.92,248.33,0.0,0.0,0.0,884.85,3.04,1.07,5.25,192.98,297.63,110.18,247.16,21.97,0.0,0.0,11.44,,0.83,0.27,3.39,0.5,11.44,2742.29,31.37,11.44,0.0,6184.75,1170.4,5014.35,0.32,72.67,4.0,30.0,16.0,18.0,6.0,43016.0,430.0,wknd
4/30/2022 17:00,2818.95,1885.16,20.6,1937.92,248.33,0.0,0.0,0.0,723.29,3.04,1.07,4.43,189.71,312.93,119.18,41.42,20.6,0.0,0.0,10.83,,0.57,0.3,3.72,0.49,10.83,2772.16,31.73,11.45,0.0,6215.0,1214.4,5000.6,0.32,-40.88,4.0,30.0,17.0,18.0,6.0,43017.0,430.0,wknd
4/30/2022 18:00,2727.72,1893.73,21.23,1937.92,248.33,0.0,0.0,0.0,598.35,8.39,1.07,3.6,161.36,129.76,57.92,187.94,21.23,0.0,0.0,10.37,,0.75,0.34,3.66,0.42,10.37,2801.7,32.06,11.44,0.0,6239.75,1205.6,5034.15,0.32,-21.09,4.0,30.0,18.0,18.0,6.0,43018.0,430.0,wknd
4/30/2022 19:00,2550.43,1902.31,20.8,1937.92,248.33,0.0,0.0,0.0,460.88,3.04,1.07,2.77,99.49,1.48,10.3,314.24,20.8,0.0,0.0,9.9,,0.67,0.29,2.65,0.12,9.9,2762.14,31.61,11.44,0.0,6234.25,1249.6,4984.65,0.32,-64.13,4.0,30.0,19.0,18.0,6.0,43019.0,430.0,wknd
4/30/2022 20:00,2567.31,1910.88,20.34,1937.92,248.33,0.0,0.0,0.0,511.65,3.04,1.07,1.94,119.3,1.43,7.84,319.98,20.34,0.0,0.0,9.44,,0.62,0.28,2.56,0.21,9.44,2722.74,31.17,11.45,0.0,6272.75,1276.0,4996.75,0.32,-106.59,4.0,30.0,20.0,18.0,6.0,43020.0,430.0,wknd
4/30/2022 21:00,2563.89,1919.46,20.0,1937.92,248.33,0.0,0.0,0.0,529.24,3.04,1.07,1.11,117.21,1.39,9.31,322.75,20.0,0.13,0.0,8.97,,0.61,0.29,2.53,0.11,8.97,2811.85,32.2,11.45,0.0,6341.5,1434.4,4907.1,0.32,-136.18,4.0,30.0,21.0,18.0,6.0,43021.0,430.0,wknd
4/30/2022 22:00,2553.98,1928.04,19.3,1937.92,248.33,0.0,0.0,0.0,546.84,3.04,1.07,0.29,126.31,1.34,10.22,326.36,19.3,0.41,0.0,8.51,,0.67,0.28,2.54,0.0,8.51,3020.18,34.63,11.47,0.0,6396.5,1249.6,5146.9,0.32,-172.27,4.0,30.0,22.0,18.0,6.0,43022.0,430.0,wknd
4/30/2022 23:00,2546.15,1936.61,19.37,1937.92,248.33,0.0,0.0,0.0,564.44,3.04,1.07,0.0,135.43,1.3,9.32,331.13,19.37,0.48,0.0,8.05,,0.59,0.26,2.57,0.0,8.05,3010.95,34.56,11.48,0.0,6424.0,1403.6,5020.4,0.32,-206.27,4.0,30.0,23.0,18.0,6.0,43023.0,430.0,wknd
4/30/2022 0:00,2560.83,1944.71,19.51,1937.92,248.33,0.0,0.0,0.0,582.04,3.04,1.06,0.0,140.62,1.26,9.36,334.9,19.51,0.51,0.0,7.58,,0.61,0.31,2.54,0.0,7.58,2513.5,28.62,11.39,0.0,6314.0,1698.4,4615.6,0.32,-217.29,4.0,30.0,0.0,18.0,6.0,4300.0,430.0,wknd
4/30/2022 1:00,2578.69,1947.07,19.66,1937.92,248.33,0.0,0.0,0.0,599.64,3.04,1.06,0.0,143.68,5.16,11.26,336.68,19.66,0.52,0.0,7.65,,0.62,0.34,2.6,0.0,7.65,2533.28,28.85,11.39,0.0,6333.25,1922.8,4410.45,0.32,-219.39,4.0,30.0,1.0,18.0,6.0,4301.0,430.0,wknd
4/30/2022 2:00,2789.4,1947.75,19.9,1937.92,248.33,0.0,0.0,0.0,703.48,3.04,1.06,0.0,147.41,62.38,76.33,372.32,19.9,0.76,0.0,8.07,,0.64,0.28,3.57,0.0,8.07,2553.04,29.08,11.39,0.0,6377.25,1953.6,4423.65,0.32,-113.2,4.0,30.0,2.0,18.0,6.0,4302.0,430.0,wknd
4/30/2022 3:00,3001.92,1948.44,20.24,1937.92,248.33,0.0,0.0,0.0,864.65,3.04,1.06,0.0,178.04,356.02,114.5,152.73,20.24,1.24,0.0,8.5,,0.86,0.32,4.17,0.0,8.5,2770.42,31.56,11.39,0.0,6410.25,2081.2,4329.05,0.32,-62.54,4.0,30.0,3.0,18.0,6.0,4303.0,430.0,wknd
4/30/2022 4:00,2909.89,1949.13,20.07,1937.92,248.33,0.0,0.0,0.0,784.57,3.04,1.06,0.0,172.49,306.14,133.38,72.31,20.07,1.4,0.0,8.92,,0.76,0.29,4.54,0.0,8.92,2967.89,33.8,11.39,0.0,6415.75,1887.6,4528.15,0.32,-75.19,4.0,30.0,4.0,18.0,6.0,4304.0,430.0,wknd
4/30/2022 5:00,2853.31,1949.82,20.38,1937.92,248.33,0.0,0.0,0.0,749.44,3.04,1.05,0.0,175.45,286.65,129.65,29.71,20.38,1.43,0.0,9.35,,0.8,0.28,4.52,0.0,9.35,2869.04,32.68,11.39,0.0,6448.75,1562.0,4886.75,0.32,-97.33,4.0,30.0,5.0,18.0,6.0,4305.0,430.0,wknd
4/30/2022 6:00,2814.46,1950.51,20.6,1937.92,248.33,0.0,0.0,0.0,719.78,3.04,0.98,0.0,158.43,278.0,128.96,29.67,20.6,1.35,0.0,9.78,,0.81,0.28,4.52,0.0,9.78,2820.5,32.2,11.42,0.0,6462.5,1606.0,4856.5,0.32,-107.19,4.0,30.0,6.0,18.0,6.0,4306.0,430.0,wknd
4/30/2022 7:00,2808.77,1951.2,20.41,1937.92,248.33,0.0,0.0,0.0,690.11,3.04,0.85,-0.03,161.52,273.13,128.52,29.57,20.41,1.2,0.0,10.2,,0.8,0.3,4.49,0.0,10.2,2781.13,31.76,11.42,0.0,6435.0,1452.0,4983.0,0.32,-83.91,4.0,30.0,7.0,18.0,6.0,4307.0,430.0,wknd
4/30/2022 8:00,2700.76,1951.47,20.35,1937.92,248.33,0.0,0.0,0.0,586.74,3.04,0.72,-0.08,79.62,270.4,129.72,29.48,20.35,1.16,0.0,10.61,,0.79,0.28,4.42,0.0,10.61,2771.12,31.64,11.42,0.0,6369.0,1284.8,5084.2,0.32,-88.83,4.0,30.0,8.0,18.0,6.0,4308.0,430.0,wknd
4/30/2022 9:00,2743.32,1946.84,20.62,1937.92,248.33,0.0,0.0,0.0,639.18,3.04,0.58,-0.13,134.97,268.59,128.54,29.4,20.62,1.27,0.0,10.71,,0.89,0.29,4.4,0.0,10.71,2672.35,30.51,11.42,0.0,6358.0,1350.8,5007.2,0.32,-94.08,4.0,30.0,9.0,18.0,6.0,4309.0,430.0,wknd
4/30/2022 10:00,2685.56,1940.78,20.21,1937.92,248.33,0.0,0.0,0.0,584.16,3.04,0.45,-0.18,116.48,245.38,119.04,29.36,20.21,1.27,0.0,10.69,,0.82,0.28,4.12,0.0,10.69,2711.99,30.96,11.42,0.0,6344.25,1328.8,5015.45,0.32,-90.74,4.0,30.0,10.0,18.0,6.0,43010.0,430.0,wknd
4/30/2022 11:00,2764.26,1934.71,20.28,1937.92,248.33,0.0,0.0,0.0,697.76,3.04,0.32,-0.23,249.02,251.04,111.84,29.26,20.28,1.24,0.0,10.68,,0.75,0.28,3.8,0.0,10.68,2662.69,30.41,11.42,0.0,6319.5,1320.0,4999.5,0.32,-119.59,4.0,30.0,11.0,18.0,6.0,43011.0,430.0,wknd
4/30/2022 12:00,2826.14,1928.65,20.49,1937.92,248.33,0.0,0.0,0.0,723.25,3.04,0.18,-0.28,227.32,271.99,126.06,29.18,20.49,1.2,0.0,10.66,,0.8,0.29,4.34,0.0,10.66,2742.36,31.38,11.44,0.0,6245.25,1280.4,4964.85,0.31,-77.13,4.0,30.0,12.0,18.0,6.0,43012.0,430.0,wknd
4/30/2022 13:00,2771.22,1922.59,20.37,1937.92,248.33,0.0,0.0,0.0,691.1,3.04,0.05,-0.33,195.1,269.38,125.45,28.99,20.37,1.26,0.0,10.64,,0.76,0.25,4.38,0.0,10.64,2791.93,31.96,11.45,0.0,6198.5,1152.8,5045.7,0.31,-93.84,4.0,30.0,13.0,18.0,6.0,43013.0,430.0,wknd
4/30/2022 14:00,2752.14,1916.53,20.32,1937.92,248.33,0.0,0.0,0.0,658.96,3.04,0.13,-0.37,183.91,266.11,127.3,29.03,20.32,1.28,0.0,10.62,,0.79,0.33,4.55,0.0,10.62,2742.16,31.36,11.44,0.0,6157.25,1161.6,4995.65,0.31,-74.72,4.0,30.0,14.0,18.0,6.0,43014.0,430.0,wknd
4/30/2022 15:00,2773.64,1910.46,20.63,1937.92,248.33,0.0,0.0,0.0,626.82,3.04,0.33,-0.39,184.13,263.91,125.61,29.05,20.63,1.11,0.0,10.6,,0.83,0.28,4.66,0.0,10.6,2722.45,31.14,11.44,0.0,6168.25,1095.6,5072.65,0.31,-15.01,4.0,30.0,15.0,18.0,6.0,43015.0,430.0,wknd
4/30/2022 16:00,2793.38,1905.41,21.09,1937.92,248.33,0.0,0.0,0.0,599.65,3.04,0.54,-0.39,182.3,236.66,125.32,29.24,21.09,0.98,0.0,10.58,,0.86,0.55,4.65,0.0,10.58,2742.29,31.37,11.44,0.0,6184.75,1170.4,5014.35,0.31,36.94,4.0,30.0,16.0,18.0,6.0,43016.0,430.0,wknd
4/30/2022 17:00,2833.77,1909.45,21.43,1937.92,248.33,0.0,0.0,0.0,612.52,3.05,0.75,-0.39,180.03,213.93,126.23,30.42,21.43,0.84,0.0,10.58,,0.77,0.85,4.6,0.0,10.58,2772.16,31.73,11.45,0.0,6215.0,1214.4,5000.6,0.31,60.43,4.0,30.0,17.0,18.0,6.0,43017.0,430.0,wknd
4/30/2022 18:00,2784.7,1915.63,21.39,1937.92,248.33,0.0,0.0,0.0,630.61,3.04,1.24,-0.39,175.04,209.59,126.6,31.61,21.39,0.91,0.0,10.58,,0.82,0.61,4.64,0.0,10.58,2801.7,32.06,11.44,0.0,6239.75,1205.6,5034.15,0.32,-12.91,4.0,30.0,18.0,18.0,6.0,43018.0,430.0,wknd
4/30/2022 19:00,2751.66,1921.82,21.27,1937.92,248.33,0.0,0.0,0.0,644.1,5.35,3.33,-0.39,170.15,209.86,125.77,29.22,21.27,0.88,0.0,10.59,,0.83,0.42,4.64,0.0,10.59,2762.14,31.61,11.44,0.0,6234.25,1249.6,4984.65,0.31,-67.95,4.0,30.0,19.0,18.0,6.0,43019.0,430.0,wknd
4/30/2022 20:00,2845.86,1928.0,21.21,1937.92,248.33,0.0,0.0,0.0,657.58,83.65,87.26,-0.39,167.72,213.41,125.1,33.97,21.21,0.87,0.0,10.6,,0.8,0.31,4.63,0.0,10.6,2722.74,31.17,11.45,0.0,6272.75,1276.0,4996.75,0.31,-71.7,4.0,30.0,20.0,18.0,6.0,43020.0,430.0,wknd
4/30/2022 21:00,3051.27,1934.19,22.02,1937.92,248.33,0.0,0.0,0.0,656.48,181.02,183.96,-0.39,169.13,214.08,125.77,52.31,22.02,0.84,0.0,10.6,,0.9,0.83,4.65,0.0,10.6,2811.85,32.2,11.45,0.0,6341.5,1434.4,4907.1,0.32,31.25,4.0,30.0,21.0,18.0,6.0,43021.0,430.0,wknd
4/30/2022 22:00,3044.88,1940.37,21.27,1937.92,248.33,0.0,0.0,0.0,645.31,176.87,179.73,-0.36,169.74,210.02,127.88,65.22,21.27,0.96,0.0,10.61,,0.73,0.71,4.7,0.0,10.61,3020.18,34.63,11.47,0.0,6396.5,1249.6,5146.9,0.32,34.01,4.0,30.0,22.0,18.0,6.0,43022.0,430.0,wknd
4/30/2022 23:00,2981.18,1946.56,21.16,1937.92,248.33,0.0,0.0,0.0,626.56,174.07,178.24,-0.09,162.61,203.19,125.65,29.48,21.16,0.85,0.0,10.62,,0.84,0.64,4.63,0.0,10.62,3010.95,34.56,11.48,0.0,6424.0,1403.6,5020.4,0.32,-14.33,4.0,30.0,23.0,18.0,6.0,43023.0,430.0,wknd
5/1/2022 0:00,3004.66,1951.63,21.52,1905.42,519.58,0.0,0.0,0.0,652.12,184.41,188.89,0.23,172.49,206.86,126.62,41.23,21.52,0.82,0.0,10.63,,0.71,0.52,4.62,0.0,10.63,2951.79,33.9,11.48,0.0,6451.5,1324.4,5127.1,0.32,-303.09,5.0,1.0,0.0,18.0,7.0,510.0,51.0,wknd
5/1/2022 1:00,3099.92,1949.1,20.78,1905.42,519.58,0.0,0.0,0.0,632.61,306.6,314.14,0.56,180.04,207.25,127.47,43.67,20.78,0.85,0.0,10.82,,0.83,0.3,4.64,0.0,10.82,2971.76,34.15,11.49,0.0,6470.75,1377.2,5093.55,0.32,-307.98,5.0,1.0,1.0,18.0,7.0,511.0,51.0,wknd
5/1/2022 2:00,3401.13,1945.15,23.99,1905.42,519.58,0.0,0.0,0.0,641.41,294.62,302.14,0.88,181.63,210.75,126.58,100.46,23.99,0.95,0.0,11.08,,1.22,0.97,4.67,0.0,11.08,3070.69,35.29,11.49,0.0,6476.25,1179.2,5297.05,0.32,0.36,5.0,1.0,2.0,18.0,7.0,512.0,51.0,wknd
5/1/2022 3:00,3271.71,1941.2,23.31,1905.42,519.58,0.0,0.0,0.0,658.43,296.97,303.74,1.21,179.93,201.2,125.18,29.53,23.31,1.05,0.0,11.35,,0.99,0.93,4.6,0.0,11.35,3367.35,38.7,11.49,0.0,6492.75,1218.8,5273.95,0.32,-144.48,5.0,1.0,3.0,18.0,7.0,513.0,51.0,wknd
5/1/2022 4:00,3183.56,1937.25,22.0,1905.42,519.58,0.0,0.0,0.0,668.9,299.92,303.55,3.9,182.45,201.01,124.33,29.64,22.0,0.99,0.0,11.61,,1.02,0.62,4.61,0.0,11.61,3238.53,37.22,11.49,0.0,6539.5,1126.4,5413.1,0.33,-242.1,5.0,1.0,4.0,18.0,7.0,514.0,51.0,wknd
5/1/2022 5:00,3295.25,1933.3,22.86,1905.42,519.58,0.0,0.0,0.0,673.31,315.15,320.96,6.32,185.74,205.32,124.14,53.88,22.86,0.96,0.0,11.87,,0.89,0.81,4.52,0.0,11.87,3159.31,36.3,11.49,0.0,6572.5,1108.8,5463.7,0.33,-146.09,5.0,1.0,5.0,18.0,7.0,515.0,51.0,wknd
5/1/2022 6:00,3656.8,1929.35,22.84,1905.42,519.58,0.0,0.0,0.0,664.97,617.07,308.38,305.54,186.67,208.74,123.44,87.72,22.84,0.93,0.0,12.13,,1.02,0.48,4.56,0.0,12.13,3258.33,37.44,11.49,0.0,6580.75,972.4,5608.35,0.33,-74.17,5.0,1.0,6.0,18.0,7.0,516.0,51.0,wknd
5/1/2022 7:00,3642.87,1925.39,23.04,1905.42,519.58,0.0,0.0,0.0,667.53,623.55,266.81,356.09,187.7,209.45,124.22,105.41,23.04,0.95,0.0,12.39,,0.93,0.58,4.54,0.0,12.39,3614.24,41.53,11.49,0.0,6558.75,655.6,5903.15,0.33,-93.19,5.0,1.0,7.0,18.0,7.0,517.0,51.0,wknd
5/1/2022 8:00,3912.97,1920.37,23.74,1905.42,519.58,0.0,0.0,0.0,674.1,817.38,299.83,522.03,188.5,214.72,125.55,109.96,23.74,0.97,0.03,12.67,,1.23,0.88,4.69,0.0,12.67,3614.21,41.53,11.49,0.0,6492.75,589.6,5903.15,0.33,-18.46,5.0,1.0,8.0,18.0,7.0,518.0,51.0,wknd
