DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
5/1/2022 9:00,3940.36,1909.63,24.23,1905.42,519.58,0.0,0.0,0.0,680.86,859.56,298.35,573.74,189.5,212.62,127.08,91.85,24.23,0.95,0.03,13.29,,1.3,0.97,4.58,0.0,13.29,3881.09,44.59,11.49,0.0,6380.0,444.4,5935.6,0.32,-29.27,5.0,1.0,9.0,18.0,7.0,519.0,51.0,wknd
5/1/2022 10:00,3908.67,1898.05,24.8,1905.42,519.58,0.0,0.0,0.0,674.24,851.08,295.92,566.15,188.31,208.79,126.28,64.45,24.8,0.95,0.0,14.03,,1.02,0.59,4.62,0.0,14.03,3900.76,44.82,11.49,0.0,6316.75,237.6,6079.15,0.32,-34.28,5.0,1.0,10.0,18.0,7.0,5110.0,51.0,wknd
5/1/2022 11:00,3919.16,1891.73,25.14,1905.42,519.58,0.0,0.0,0.0,635.16,840.38,286.73,571.02,186.7,207.31,126.28,28.9,25.14,0.99,0.0,14.64,,0.97,0.81,4.6,0.0,14.64,3880.73,44.58,11.49,0.0,6259.0,220.0,6039.0,0.32,32.32,5.0,1.0,11.0,18.0,7.0,5111.0,51.0,wknd
5/1/2022 12:00,3861.64,1889.23,24.76,1905.42,519.58,0.0,0.0,0.0,600.62,864.4,302.5,575.25,184.26,202.83,126.05,28.82,24.76,1.1,0.0,14.73,,0.88,0.3,4.62,0.0,14.73,3881.48,44.61,11.49,4.4,6176.5,39.6,6141.3,0.32,-12.19,5.0,1.0,12.0,18.0,7.0,5112.0,51.0,wknd
5/1/2022 13:00,3872.64,1879.24,25.39,1905.42,519.58,0.0,0.0,0.0,598.69,851.47,294.6,575.27,180.69,199.33,125.77,28.7,25.39,1.14,0.0,14.74,,1.12,0.64,4.59,0.0,14.74,3821.63,43.85,11.47,4.4,6116.0,92.4,6028.0,0.31,23.65,5.0,1.0,13.0,18.0,7.0,5113.0,51.0,wknd
5/1/2022 14:00,3915.82,1869.19,25.71,1905.42,519.58,0.0,0.0,0.0,608.04,826.47,267.21,577.95,187.91,203.82,126.49,28.65,25.71,1.04,0.0,14.74,,1.43,0.97,4.66,0.0,14.74,3831.73,43.96,11.47,17.6,6088.5,66.0,6040.1,0.31,92.53,5.0,1.0,14.0,18.0,7.0,5114.0,51.0,wknd
5/1/2022 15:00,3832.05,1858.13,23.97,1905.42,519.58,0.0,0.0,0.0,611.67,833.53,278.49,567.8,192.77,207.54,126.78,28.66,23.97,0.99,0.0,14.69,,1.2,0.31,4.4,0.0,14.69,3870.95,44.38,11.47,17.6,6036.25,22.0,6031.85,0.31,9.14,5.0,1.0,15.0,18.0,7.0,5115.0,51.0,wknd
5/1/2022 16:00,3819.97,1855.56,24.32,1905.42,519.58,0.0,0.0,0.0,609.65,818.34,268.43,563.33,194.83,205.37,126.59,28.73,24.32,1.03,0.0,14.71,,1.11,0.56,4.3,0.0,14.71,3791.39,43.43,11.45,0.0,6036.25,92.4,5943.85,0.31,16.83,5.0,1.0,16.0,18.0,7.0,5116.0,51.0,wknd
5/1/2022 17:00,3887.13,1857.29,25.3,1905.42,519.58,0.0,0.0,0.0,608.26,821.39,272.77,558.93,186.22,203.07,126.32,28.7,25.3,1.1,0.0,14.73,,1.14,1.02,4.33,0.0,14.73,3781.5,43.31,11.45,0.0,6033.5,70.4,5963.1,0.31,80.61,5.0,1.0,17.0,18.0,7.0,5117.0,51.0,wknd
5/1/2022 18:00,3791.07,1868.49,24.58,1905.42,519.58,0.0,0.0,0.0,601.69,818.68,268.4,560.7,179.65,204.13,125.69,28.82,24.58,1.05,0.0,14.74,,1.15,0.31,4.28,0.0,14.74,3850.76,44.1,11.45,0.0,6041.75,88.0,5953.75,0.31,-17.38,5.0,1.0,18.0,18.0,7.0,5118.0,51.0,wknd
5/1/2022 19:00,3799.97,1876.55,24.33,1905.42,519.58,0.0,0.0,0.0,602.15,824.08,270.49,560.08,168.55,193.49,125.92,28.82,24.33,1.21,0.0,14.76,,1.18,0.54,4.27,0.0,14.76,3751.85,42.97,11.45,0.0,6063.75,154.0,5909.75,0.31,-22.39,5.0,1.0,19.0,18.0,7.0,5119.0,51.0,wknd
5/1/2022 20:00,3853.52,1884.13,24.68,1905.42,519.58,0.0,0.0,0.0,601.42,844.99,281.93,559.03,168.59,190.77,124.03,28.86,24.68,1.13,0.0,14.77,,1.31,0.63,4.24,0.0,14.77,3761.51,43.07,11.45,0.0,6102.25,171.6,5930.65,0.31,3.4,5.0,1.0,20.0,18.0,7.0,5120.0,51.0,wknd
5/1/2022 21:00,3883.62,1891.71,24.99,1905.42,519.58,0.0,0.0,0.0,600.69,837.72,274.27,557.78,170.34,191.67,124.14,28.99,24.99,1.12,0.0,14.79,,1.29,0.85,4.22,0.0,14.79,3810.54,43.61,11.45,0.0,6173.75,171.6,6002.15,0.32,33.91,5.0,1.0,21.0,18.0,7.0,5121.0,51.0,wknd
5/1/2022 22:00,3743.22,1899.29,22.98,1905.42,519.58,0.0,0.0,0.0,599.96,850.51,285.77,560.1,176.85,189.73,124.17,29.11,22.98,1.2,0.0,14.81,,1.04,0.3,4.25,0.0,14.81,3850.59,44.09,11.45,0.0,6237.0,158.4,6078.6,0.32,-126.13,5.0,1.0,22.0,18.0,7.0,5122.0,51.0,wknd
5/1/2022 23:00,3879.84,1906.87,24.59,1905.42,519.58,0.0,0.0,0.0,602.31,841.56,279.76,561.05,181.91,189.18,121.0,32.51,24.59,1.14,0.0,14.84,,1.13,0.66,4.16,0.0,14.84,3702.61,42.41,11.45,0.0,6272.75,272.8,5999.95,0.32,9.51,5.0,1.0,23.0,18.0,7.0,5123.0,51.0,wknd
5/2/2022 0:00,3842.36,1914.45,24.39,1885.83,559.58,0.0,0.0,0.0,609.29,840.93,280.88,555.06,186.8,196.44,118.52,29.14,24.39,0.99,0.0,14.88,,1.15,0.32,4.1,0.0,14.88,3850.93,44.11,11.45,0.0,6283.75,233.2,6050.55,0.32,-81.9,5.0,2.0,0.0,19.0,1.0,520.0,52.0,week <> 17-20
5/2/2022 1:00,3928.96,1922.03,24.93,1885.83,559.58,0.0,0.0,0.0,616.31,844.19,283.27,552.39,180.99,198.49,120.31,29.18,24.93,0.99,0.0,14.93,,1.14,0.7,4.19,0.0,14.93,3801.45,43.54,11.45,0.0,6283.75,343.2,5940.55,0.32,-13.16,5.0,2.0,1.0,19.0,1.0,521.0,52.0,week <> 17-20
5/2/2022 2:00,3917.15,1929.47,24.88,1885.83,559.58,0.0,0.0,0.0,623.34,845.98,285.91,553.68,168.91,193.68,119.53,29.27,24.88,1.03,0.0,14.98,,1.35,0.6,4.15,0.0,14.98,3890.42,44.56,11.45,0.0,6305.75,268.4,6037.35,0.32,-41.21,5.0,2.0,2.0,19.0,1.0,522.0,52.0,week <> 17-20
5/2/2022 3:00,3928.33,1926.39,24.65,1885.83,559.58,0.0,0.0,0.0,630.36,858.47,296.16,548.45,164.51,197.85,119.71,29.34,24.65,0.99,0.0,15.03,,1.19,0.51,4.19,0.0,15.03,3870.59,44.33,11.45,0.0,6352.5,286.0,6066.5,0.32,-46.48,5.0,2.0,3.0,19.0,1.0,523.0,52.0,week <> 17-20
5/2/2022 4:00,3930.11,1916.87,24.83,1885.83,559.58,0.0,0.0,0.0,637.39,852.6,286.26,550.83,166.88,200.76,118.55,29.37,24.83,0.85,0.0,15.08,,1.4,0.52,4.03,0.0,15.08,3890.4,44.56,11.45,0.0,6391.0,334.4,6056.6,0.32,-36.33,5.0,2.0,4.0,19.0,1.0,524.0,52.0,week <> 17-20
5/2/2022 5:00,3893.28,1907.34,23.82,1885.83,559.58,0.0,0.0,0.0,632.08,853.06,290.1,558.42,166.15,205.64,120.68,69.53,23.82,0.87,0.0,15.09,,1.3,0.66,3.96,0.0,15.09,3900.23,44.67,11.45,0.0,6410.25,321.2,6089.05,0.32,-58.79,5.0,2.0,5.0,19.0,1.0,525.0,52.0,week <> 17-20
5/2/2022 6:00,3893.17,1897.81,24.8,1885.83,559.58,0.0,0.0,0.0,599.33,841.87,284.72,563.88,164.26,203.84,121.66,31.5,24.8,0.86,0.0,15.09,,0.97,0.56,3.96,0.0,15.09,3849.81,44.01,11.43,0.0,6429.5,567.6,5861.9,0.33,-5.43,5.0,2.0,6.0,19.0,1.0,526.0,52.0,week <> 17-20
5/2/2022 7:00,3871.82,1888.29,25.43,1885.83,559.58,0.0,0.0,0.0,595.27,793.77,235.2,567.54,167.26,204.76,120.49,29.15,25.43,0.77,0.0,15.09,,1.36,0.48,4.35,0.0,15.09,3847.87,43.82,11.39,0.0,6393.75,475.2,5918.55,0.33,34.91,5.0,2.0,7.0,19.0,1.0,527.0,52.0,week <> 17-20
5/2/2022 8:00,3926.9,1878.76,25.5,1885.83,559.58,0.0,0.0,0.0,593.07,840.44,288.68,571.97,163.7,187.57,120.79,28.85,25.5,1.04,0.0,15.1,,1.13,0.86,4.42,0.0,15.1,3837.69,43.66,11.38,0.0,6264.5,387.2,5877.3,0.32,55.05,5.0,2.0,8.0,19.0,1.0,528.0,52.0,week <> 17-20
5/2/2022 9:00,3812.18,1869.23,24.41,1885.83,559.58,0.0,0.0,0.0,590.87,836.25,285.75,573.07,165.15,186.65,119.88,28.8,24.41,1.06,0.0,15.1,,1.21,0.45,3.98,0.0,15.1,3877.91,44.19,11.4,0.0,6149.0,303.6,5845.4,0.32,-43.75,5.0,2.0,9.0,19.0,1.0,529.0,52.0,week <> 17-20
5/2/2022 10:00,3830.29,1859.92,24.7,1885.83,559.58,0.0,0.0,0.0,588.67,829.17,279.51,566.5,167.74,183.78,119.87,28.72,24.7,1.11,0.0,15.1,,1.29,0.8,3.81,0.0,15.1,3781.18,43.27,11.44,0.0,6061.0,268.4,5792.6,0.32,-7.06,5.0,2.0,10.0,19.0,1.0,5210.0,52.0,week <> 17-20
5/2/2022 11:00,3755.01,1858.34,24.86,1885.83,559.58,0.0,0.0,0.0,586.46,826.32,278.62,571.45,159.23,163.91,119.41,28.54,24.86,1.34,0.0,15.1,,1.29,0.82,3.73,0.0,15.1,3790.3,43.34,11.43,17.6,6006.0,127.6,5896.0,0.31,-75.7,5.0,2.0,11.0,19.0,1.0,5211.0,52.0,week <> 17-20
5/2/2022 12:00,3729.36,1860.59,24.03,1885.83,559.58,0.0,0.0,0.0,584.26,837.09,279.28,578.69,158.59,168.15,119.74,30.73,24.03,1.1,0.0,15.08,,1.26,0.32,3.98,0.0,15.08,3708.94,42.26,11.39,66.0,5948.25,17.6,5996.65,0.31,-112.17,5.0,2.0,12.0,19.0,1.0,5212.0,52.0,week <> 17-20
5/2/2022 13:00,3776.67,1862.84,24.65,1885.83,559.58,0.0,0.0,0.0,582.19,828.36,273.08,581.78,161.59,176.9,115.62,36.88,24.65,0.86,0.0,15.04,,1.21,0.5,3.97,0.0,15.04,3698.99,42.14,11.39,26.4,5920.75,13.2,5933.95,0.31,-56.3,5.0,2.0,13.0,19.0,1.0,5213.0,52.0,week <> 17-20
5/2/2022 14:00,3805.31,1865.09,25.03,1885.83,559.58,0.0,0.0,0.0,587.38,823.0,269.71,577.14,169.09,185.0,113.4,35.2,25.03,0.54,0.0,14.99,,1.14,0.53,4.02,0.0,14.99,3738.42,42.56,11.38,39.6,5885.0,96.8,5827.8,0.31,-29.74,5.0,2.0,14.0,19.0,1.0,5214.0,52.0,week <> 17-20
5/2/2022 15:00,3902.67,1867.33,25.62,1885.83,559.58,0.0,0.0,0.0,579.58,819.48,266.31,573.76,171.48,188.09,112.45,89.66,25.62,0.63,0.0,14.94,,1.16,0.9,3.97,0.0,14.94,3767.84,42.88,11.38,0.0,5865.75,158.4,5707.35,0.31,76.68,5.0,2.0,15.0,19.0,1.0,5215.0,52.0,week <> 17-20
5/2/2022 16:00,3876.31,1869.58,24.9,1885.83,559.58,0.0,0.0,0.0,623.5,817.78,267.16,566.45,167.67,188.11,113.58,110.62,24.9,0.7,0.0,14.89,,1.3,0.47,4.0,0.0,14.89,3857.17,43.94,11.39,0.0,5857.5,193.6,5663.9,0.3,5.86,5.0,2.0,16.0,19.0,1.0,5216.0,52.0,week <> 17-20
5/2/2022 17:00,3887.59,1871.83,25.04,1885.83,559.58,0.0,0.0,0.0,621.15,818.57,269.38,563.19,165.68,190.96,113.99,107.17,25.04,0.66,0.0,14.84,,1.23,0.57,4.01,0.0,14.84,3828.09,43.65,11.4,0.0,5879.5,140.8,5738.7,0.31,16.46,5.0,2.0,17.0,19.0,1.0,5217.0,52.0,week 17-20
5/2/2022 18:00,3846.49,1874.21,24.94,1885.83,559.58,0.0,0.0,0.0,590.4,812.47,259.89,559.92,159.38,186.91,114.19,75.27,24.94,0.66,0.0,14.79,,1.29,0.74,4.08,0.0,14.79,3849.5,43.99,11.43,26.4,5923.5,74.8,5875.1,0.31,9.83,5.0,2.0,18.0,19.0,1.0,5218.0,52.0,week 17-20
5/2/2022 19:00,3873.97,1879.33,24.63,1885.83,559.58,0.0,0.0,0.0,594.72,812.19,259.74,562.66,161.72,187.79,114.75,105.45,24.63,0.66,0.0,14.74,,1.12,0.56,3.81,0.0,14.74,3810.39,43.58,11.44,0.0,5992.25,61.6,5930.65,0.31,28.15,5.0,2.0,19.0,19.0,1.0,5219.0,52.0,week 17-20
5/2/2022 20:00,3817.07,1885.54,24.12,1885.83,559.58,0.0,0.0,0.0,593.27,830.09,273.48,555.8,159.42,183.88,114.21,65.44,24.12,0.61,0.0,14.76,,1.13,0.46,3.91,0.0,14.76,3830.09,43.8,11.44,0.0,6066.5,259.6,5806.9,0.31,-51.42,5.0,2.0,20.0,19.0,1.0,5220.0,52.0,week 17-20
5/2/2022 21:00,3810.65,1891.76,24.23,1885.83,559.58,0.0,0.0,0.0,580.57,834.43,277.31,556.21,159.99,183.69,113.54,68.76,24.23,0.58,0.0,14.94,,1.15,0.28,4.0,0.0,14.94,3771.04,43.15,11.44,0.0,6149.0,378.4,5770.6,0.31,-55.7,5.0,2.0,21.0,19.0,1.0,5221.0,52.0,week <> 17-20
5/2/2022 22:00,3934.71,1897.97,25.4,1885.83,559.58,0.0,0.0,0.0,600.73,840.35,281.12,557.04,161.58,183.48,112.86,85.77,25.4,0.7,0.0,15.12,,1.16,0.85,4.31,0.0,15.12,3781.76,43.32,11.45,0.0,6206.75,462.0,5744.75,0.32,36.07,5.0,2.0,22.0,19.0,1.0,5222.0,52.0,week <> 17-20
5/2/2022 23:00,3871.72,1904.19,24.86,1885.83,559.58,0.0,0.0,0.0,579.0,833.95,277.9,555.64,158.79,182.72,112.46,55.68,24.86,0.59,0.0,15.3,,1.38,0.51,4.4,0.0,15.3,3890.57,44.56,11.45,0.0,6237.0,387.2,5849.8,0.32,-5.01,5.0,2.0,23.0,19.0,1.0,5223.0,52.0,week <> 17-20
5/3/2022 0:00,3844.28,1910.4,24.82,1902.08,570.83,0.0,0.0,0.0,575.15,814.1,255.87,554.49,153.51,187.91,112.56,50.07,24.82,0.6,0.0,15.48,,1.05,0.22,4.34,0.0,15.48,3831.26,43.88,11.45,0.0,6272.75,457.6,5815.15,0.32,-26.21,5.0,3.0,0.0,19.0,2.0,530.0,53.0,week <> 17-20
5/3/2022 1:00,3963.79,1916.62,25.45,1902.08,570.83,0.0,0.0,0.0,606.63,839.66,281.91,556.84,154.64,190.44,112.57,94.02,25.45,0.72,0.0,15.66,,1.21,0.71,4.18,0.0,15.66,3800.84,43.46,11.43,0.0,6300.25,448.8,5851.45,0.32,30.05,5.0,3.0,1.0,19.0,2.0,531.0,53.0,week <> 17-20
5/3/2022 2:00,3804.68,1922.07,23.94,1902.08,570.83,0.0,0.0,0.0,564.97,844.97,286.04,557.75,150.3,178.61,112.46,29.11,23.94,0.79,0.0,15.84,,1.23,0.21,3.82,0.0,15.84,3928.55,44.86,11.42,0.0,6327.75,501.6,5826.15,0.32,-98.18,5.0,3.0,2.0,19.0,2.0,532.0,53.0,week <> 17-20
5/3/2022 3:00,3724.69,1916.69,23.95,1902.08,570.83,0.0,0.0,0.0,537.58,762.08,286.63,469.77,151.22,176.48,112.27,29.18,23.95,0.86,0.0,16.02,,0.92,0.59,3.79,0.0,16.02,3760.59,42.94,11.42,0.0,6311.25,497.2,5814.05,0.32,-62.5,5.0,3.0,3.0,19.0,2.0,533.0,53.0,week <> 17-20
5/3/2022 4:00,3733.52,1907.79,24.52,1902.08,570.83,0.0,0.0,0.0,510.18,723.47,283.73,434.15,152.56,179.59,112.08,29.19,24.52,0.75,0.0,15.92,,1.21,0.34,3.76,0.0,15.92,3692.58,42.22,11.44,0.0,6325.0,453.2,5871.8,0.32,21.24,5.0,3.0,4.0,19.0,2.0,534.0,53.0,week <> 17-20
5/3/2022 5:00,3875.28,1898.89,25.14,1902.08,570.83,0.0,0.0,0.0,482.81,853.49,290.5,551.87,150.95,151.96,106.24,29.26,25.14,0.65,0.0,15.5,,1.11,0.78,3.84,0.0,15.5,3692.69,42.22,11.43,0.0,6374.5,589.6,5784.9,0.33,69.26,5.0,3.0,5.0,19.0,2.0,535.0,53.0,week <> 17-20
5/3/2022 6:00,3802.98,1889.99,25.67,1902.08,570.83,0.0,0.0,0.0,476.49,815.86,256.4,550.04,144.42,129.48,102.82,29.19,25.67,0.84,0.0,15.19,,0.98,0.63,4.41,0.0,15.19,3830.44,43.75,11.42,0.0,6393.75,435.6,5958.15,0.33,49.8,5.0,3.0,6.0,19.0,2.0,536.0,53.0,week <> 17-20
5/3/2022 7:00,3738.9,1881.09,24.29,1902.08,570.83,0.0,0.0,0.0,488.96,853.02,295.98,564.9,142.81,128.28,102.9,28.96,24.29,0.83,0.0,15.11,,1.25,0.43,4.02,0.0,15.11,3770.23,43.06,11.42,0.0,6371.75,638.0,5733.75,0.33,-55.02,5.0,3.0,7.0,19.0,2.0,537.0,53.0,week <> 17-20
5/3/2022 8:00,3772.46,1872.19,25.24,1902.08,570.83,0.0,0.0,0.0,501.44,840.42,284.19,573.67,142.71,123.22,102.32,28.77,25.24,0.89,0.0,15.03,,1.28,0.64,3.95,0.0,15.03,3692.77,42.17,11.42,0.0,6245.25,484.0,5761.25,0.32,-12.42,5.0,3.0,8.0,19.0,2.0,538.0,53.0,week <> 17-20
5/3/2022 9:00,3997.0,1863.29,27.15,1902.08,570.83,0.0,0.0,0.0,513.91,903.65,280.32,637.6,146.1,131.22,96.61,28.72,27.15,0.58,0.0,14.94,,1.51,0.61,3.81,0.0,14.94,3732.49,42.63,11.42,0.0,6143.5,294.8,5848.7,0.32,145.31,5.0,3.0,9.0,19.0,2.0,539.0,53.0,week <> 17-20
5/3/2022 10:00,4012.76,1855.29,26.99,1902.08,570.83,0.0,0.0,0.0,526.38,915.13,281.24,650.0,150.75,142.36,96.6,31.08,26.99,0.37,0.0,14.85,,1.33,0.68,3.59,0.0,14.85,3959.83,45.22,11.42,0.0,6055.5,206.8,5848.7,0.32,145.13,5.0,3.0,10.0,19.0,2.0,5310.0,53.0,week <> 17-20
5/3/2022 11:00,3967.6,1856.49,26.57,1902.08,570.83,0.0,0.0,0.0,537.98,908.34,276.61,654.8,150.89,143.1,93.16,85.99,26.57,0.36,0.0,14.77,,1.28,0.21,3.33,0.0,14.77,3969.64,45.33,11.42,0.0,5995.0,110.0,5885.0,0.31,93.96,5.0,3.0,11.0,19.0,2.0,5311.0,53.0,week <> 17-20
5/3/2022 12:00,4044.31,1860.08,26.93,1902.08,570.83,0.0,0.0,0.0,544.74,906.31,276.35,653.39,148.89,144.97,93.19,93.57,26.93,0.35,0.0,14.68,,1.36,0.71,3.41,0.0,14.68,3928.85,44.78,11.4,0.0,5967.5,145.2,5822.3,0.31,162.34,5.0,3.0,12.0,19.0,2.0,5312.0,53.0,week <> 17-20
5/3/2022 13:00,3859.91,1863.68,25.12,1902.08,570.83,0.0,0.0,0.0,579.09,864.74,273.61,608.99,149.77,165.61,96.28,109.58,25.12,0.4,0.0,14.59,,1.26,0.46,3.57,0.0,14.59,3997.75,45.55,11.39,17.6,5937.25,88.0,5866.85,0.31,-18.44,5.0,3.0,13.0,19.0,2.0,5313.0,53.0,week <> 17-20
5/3/2022 14:00,3902.07,1867.28,24.97,1902.08,570.83,0.0,0.0,0.0,636.28,830.68,268.13,584.58,148.44,246.12,130.4,66.56,24.97,0.81,0.0,14.55,,1.41,0.66,4.28,0.0,14.55,3819.83,43.52,11.39,0.0,5926.25,338.8,5587.45,0.31,-3.01,5.0,3.0,14.0,19.0,2.0,5314.0,53.0,week <> 17-20
5/3/2022 15:00,3914.81,1870.87,24.22,1902.08,570.83,0.0,0.0,0.0,689.75,844.87,277.41,586.05,161.47,255.46,137.42,100.86,24.22,1.01,0.0,14.67,,1.09,0.18,4.54,0.0,14.67,3869.34,44.07,11.39,39.6,5904.25,114.4,5829.45,0.31,-61.51,5.0,3.0,15.0,19.0,2.0,5315.0,53.0,week <> 17-20
5/3/2022 16:00,3882.83,1874.47,24.52,1902.08,570.83,0.0,0.0,0.0,715.34,803.17,273.15,550.2,173.57,248.07,138.96,75.99,24.52,0.97,0.0,14.83,,1.02,0.76,4.54,0.0,14.83,3869.24,44.07,11.39,246.4,5920.75,0.0,6167.15,0.31,-80.99,5.0,3.0,16.0,19.0,2.0,5316.0,53.0,week <> 17-20
5/3/2022 17:00,3822.8,1878.07,24.65,1902.08,570.83,0.0,0.0,0.0,673.64,762.53,279.88,492.98,181.32,235.01,138.73,49.36,24.65,0.97,0.0,14.98,,0.97,0.27,4.55,0.0,14.98,3839.55,43.73,11.39,145.2,5973.0,0.0,6118.2,0.31,-62.28,5.0,3.0,17.0,19.0,2.0,5317.0,53.0,week 17-20
5/3/2022 18:00,3864.25,1882.24,24.64,1902.08,570.83,0.0,0.0,0.0,703.11,762.85,277.52,490.02,184.01,233.09,137.05,31.18,24.64,0.91,0.0,15.13,,1.13,0.65,4.55,0.0,15.13,3790.15,43.17,11.39,70.4,6008.75,8.8,6070.35,0.31,-54.78,5.0,3.0,18.0,19.0,2.0,5318.0,53.0,week 17-20
5/3/2022 19:00,3839.92,1890.8,24.28,1902.08,570.83,0.0,0.0,0.0,649.94,771.95,284.93,487.07,183.98,230.17,138.29,32.14,24.28,0.94,0.0,15.28,,1.12,0.28,4.56,0.0,15.28,3827.07,43.43,11.35,8.8,6080.25,83.6,6005.45,0.31,-43.6,5.0,3.0,19.0,19.0,2.0,5319.0,53.0,week 17-20
5/3/2022 20:00,3815.23,1900.28,23.56,1902.08,570.83,0.0,0.0,0.0,661.14,780.3,284.81,484.12,183.49,229.17,137.92,29.38,23.56,1.03,0.0,15.44,,1.11,0.45,4.54,0.0,15.44,3796.75,43.06,11.34,0.0,6154.5,206.8,5947.7,0.32,-97.33,5.0,3.0,20.0,19.0,2.0,5320.0,53.0,week 17-20
5/3/2022 21:00,3738.23,1909.76,23.16,1902.08,570.83,0.0,0.0,0.0,675.99,746.83,289.57,450.19,182.82,230.17,137.83,29.53,23.16,0.97,0.0,15.59,,1.24,0.57,4.51,0.0,15.59,3767.74,42.75,11.35,0.0,6217.75,228.8,5988.95,0.32,-165.18,5.0,3.0,21.0,19.0,2.0,5321.0,53.0,week <> 17-20
5/3/2022 22:00,3822.72,1919.23,24.71,1902.08,570.83,0.0,0.0,0.0,690.84,693.4,289.35,402.3,184.99,226.6,137.74,29.5,24.71,1.05,0.0,15.69,,1.2,0.34,4.52,0.0,15.69,3709.25,42.14,11.36,0.0,6281.0,321.2,5959.8,0.32,-51.59,5.0,3.0,22.0,19.0,2.0,5322.0,53.0,week <> 17-20
5/3/2022 23:00,3740.72,1928.71,23.29,1902.08,570.83,0.0,0.0,0.0,705.69,669.45,266.21,404.12,188.57,227.55,137.65,29.49,23.29,1.02,0.0,15.53,,1.09,0.19,4.52,0.0,15.53,3788.42,43.07,11.37,0.0,6322.25,352.0,5970.25,0.32,-133.97,5.0,3.0,23.0,19.0,2.0,5323.0,53.0,week <> 17-20
5/3/2022 0:00,3835.1,1938.19,24.19,1902.08,570.83,0.0,0.0,0.0,720.53,731.77,290.78,439.07,187.82,229.63,137.56,29.48,24.19,1.0,0.0,15.35,,1.1,0.4,4.53,0.0,15.35,3831.26,43.88,11.45,0.0,6272.75,457.6,5815.15,0.31,-126.23,5.0,3.0,0.0,19.0,2.0,530.0,53.0,week <> 17-20
5/4/2022 1:00,3939.13,1947.67,24.59,1882.08,523.33,0.0,0.0,0.0,735.38,784.54,293.62,493.5,196.17,231.85,137.47,29.57,24.59,0.99,0.0,15.16,,1.06,0.64,4.59,0.0,15.16,3789.09,43.15,11.39,0.0,6363.5,475.2,5888.3,0.32,-51.79,5.0,4.0,1.0,19.0,3.0,541.0,54.0,week <> 17-20
5/4/2022 2:00,4033.39,1954.75,24.51,1882.08,523.33,0.0,0.0,0.0,709.27,866.66,290.89,566.29,195.41,235.27,137.39,53.59,24.51,0.91,0.0,14.97,,1.24,0.48,4.58,0.0,14.97,3898.12,44.43,11.4,0.0,6380.0,360.8,6019.2,0.32,-20.63,5.0,4.0,2.0,19.0,3.0,542.0,54.0,week <> 17-20
5/4/2022 3:00,4004.24,1947.72,24.19,1882.08,523.33,0.0,0.0,0.0,693.34,871.12,292.7,563.69,187.78,229.01,136.74,56.19,24.19,1.02,0.0,14.78,,1.07,0.58,4.59,0.0,14.78,3987.12,45.46,11.4,0.0,6388.25,391.6,5996.65,0.32,-31.26,5.0,4.0,3.0,19.0,3.0,543.0,54.0,week <> 17-20
5/4/2022 4:00,3948.03,1938.36,24.2,1882.08,523.33,0.0,0.0,0.0,647.53,873.52,292.16,564.42,179.04,215.53,134.41,31.43,24.2,1.27,0.0,14.59,,1.13,0.5,4.6,0.0,14.59,3968.7,45.33,11.42,0.0,6399.25,312.4,6086.85,0.32,-34.72,5.0,4.0,4.0,19.0,3.0,544.0,54.0,week <> 17-20
5/4/2022 5:00,4007.66,1929.01,24.05,1882.08,523.33,0.0,0.0,0.0,692.81,876.61,297.67,564.69,180.62,224.57,136.33,87.2,24.05,1.18,0.0,14.41,,1.28,0.31,4.55,0.0,14.41,3910.26,44.71,11.43,0.0,6391.0,316.8,6074.2,0.32,-14.1,5.0,4.0,5.0,19.0,3.0,545.0,54.0,week <> 17-20
5/4/2022 6:00,4071.2,1919.66,24.52,1882.08,523.33,0.0,0.0,0.0,700.51,862.99,289.03,566.58,190.14,232.1,136.87,103.47,24.52,1.11,0.0,14.27,,1.27,0.67,4.58,0.0,14.27,3969.32,45.4,11.44,0.0,6446.0,233.2,6212.8,0.33,64.71,5.0,4.0,6.0,19.0,3.0,546.0,54.0,week <> 17-20
5/4/2022 7:00,4011.2,1910.31,24.02,1882.08,523.33,0.0,0.0,0.0,690.49,861.1,289.49,571.98,190.44,227.13,137.05,95.97,24.02,1.06,0.0,14.26,,1.18,0.48,4.55,0.0,14.26,4027.96,46.07,11.44,0.0,6440.5,338.8,6101.7,0.33,25.97,5.0,4.0,7.0,19.0,3.0,547.0,54.0,week <> 17-20
5/4/2022 8:00,3939.98,1900.96,24.0,1882.08,523.33,0.0,0.0,0.0,677.08,846.26,281.09,580.17,195.29,232.22,137.23,87.25,24.0,1.09,0.0,14.27,,1.16,0.21,4.51,0.0,14.27,3968.76,45.4,11.44,0.0,6352.5,259.6,6092.9,0.32,-7.65,5.0,4.0,8.0,19.0,3.0,548.0,54.0,week <> 17-20
5/4/2022 9:00,4083.26,1891.61,25.16,1882.08,523.33,0.0,0.0,0.0,732.92,848.03,283.66,580.59,199.66,238.43,137.41,111.6,25.16,1.13,0.0,14.27,,1.19,0.83,4.55,0.0,14.27,3909.68,44.72,11.44,0.0,6250.75,118.8,6131.95,0.32,87.37,5.0,4.0,9.0,19.0,3.0,549.0,54.0,week <> 17-20
5/4/2022 10:00,4012.74,1883.31,24.53,1882.08,523.33,0.0,0.0,0.0,801.76,835.46,274.36,584.62,197.93,243.92,137.54,148.51,24.53,1.16,0.0,14.28,,1.21,0.53,4.53,0.0,14.28,4038.12,46.19,11.44,35.2,6157.25,26.4,6166.05,0.32,-31.12,5.0,4.0,10.0,19.0,3.0,5410.0,54.0,week <> 17-20
5/4/2022 11:00,4005.4,1879.91,24.64,1882.08,523.33,0.0,0.0,0.0,752.16,841.91,278.72,587.36,198.5,241.71,137.04,127.3,24.64,1.15,0.0,14.28,,1.38,0.57,4.47,0.0,14.28,3968.95,45.4,11.44,4.4,6107.75,140.8,5971.35,0.31,8.08,5.0,4.0,11.0,19.0,3.0,5411.0,54.0,week <> 17-20
5/4/2022 12:00,3809.95,1877.13,23.72,1882.08,523.33,0.0,0.0,0.0,663.18,835.59,269.6,589.56,192.65,226.89,137.85,33.78,23.72,1.09,0.0,14.28,,1.12,0.15,4.5,0.0,14.28,3969.02,45.4,11.44,8.8,6052.75,44.0,6017.55,0.31,-89.28,5.0,4.0,12.0,19.0,3.0,5412.0,54.0,week <> 17-20
5/4/2022 13:00,3827.39,1874.35,24.2,1882.08,523.33,0.0,0.0,0.0,643.21,837.24,273.56,586.14,192.44,227.86,137.06,31.14,24.2,1.03,0.0,14.29,,1.12,0.32,4.38,0.0,14.29,3761.55,43.03,11.44,17.6,5967.5,35.2,5949.9,0.31,-50.74,5.0,4.0,13.0,19.0,3.0,5413.0,54.0,week <> 17-20
5/4/2022 14:00,3836.43,1871.57,24.0,1882.08,523.33,0.0,0.0,0.0,636.89,832.2,270.29,578.31,189.03,226.17,137.03,28.73,24.0,1.1,0.0,14.29,,1.05,0.54,4.48,0.0,14.29,3790.71,43.33,11.43,26.4,5929.0,52.8,5902.6,0.31,-27.55,5.0,4.0,14.0,19.0,3.0,5414.0,54.0,week <> 17-20
5/3/2022 15:00,3807.98,1868.79,24.06,1902.08,570.83,0.0,0.0,0.0,648.05,840.6,275.82,578.84,188.88,222.67,137.21,28.75,24.06,1.13,0.0,14.29,,1.2,0.18,4.55,0.0,14.29,3869.34,44.07,11.39,39.6,5904.25,114.4,5829.45,0.31,-120.29,5.0,3.0,15.0,19.0,2.0,5315.0,53.0,week <> 17-20
5/4/2022 16:00,3923.88,1866.01,24.92,1882.08,523.33,0.0,0.0,0.0,659.28,838.31,275.88,574.71,192.38,230.27,137.39,31.77,24.92,0.98,0.0,14.29,,1.19,0.89,4.47,0.0,14.29,3770.49,43.08,11.43,8.8,5953.75,35.2,5927.35,0.31,36.95,5.0,4.0,16.0,19.0,3.0,5416.0,54.0,week <> 17-20
5/4/2022 17:00,3872.53,1863.23,24.56,1882.08,523.33,0.0,0.0,0.0,670.51,832.75,272.41,570.78,190.65,226.26,137.58,28.74,24.56,1.09,0.0,14.29,,1.3,0.64,4.56,0.0,14.29,3879.23,44.33,11.43,61.6,5992.25,0.0,6053.85,0.31,-17.29,5.0,4.0,17.0,19.0,3.0,5417.0,54.0,week 17-20
5/4/2022 18:00,3794.3,1861.89,23.75,1882.08,523.33,0.0,0.0,0.0,681.73,835.07,274.1,572.22,190.89,226.7,137.73,28.75,23.75,1.04,0.0,14.29,,1.03,0.28,4.61,0.0,14.29,3829.6,43.75,11.42,180.4,5973.0,0.0,6153.4,0.31,-107.72,5.0,4.0,18.0,19.0,3.0,5418.0,54.0,week 17-20
5/4/2022 19:00,3907.27,1865.9,24.95,1882.08,523.33,0.0,0.0,0.0,692.96,831.89,272.37,564.42,190.71,226.88,137.71,28.92,24.95,1.04,0.0,14.29,,1.03,0.52,4.58,0.0,14.29,3760.12,42.94,11.42,70.4,5995.0,0.0,6065.4,0.31,-6.82,5.0,4.0,19.0,19.0,3.0,5419.0,54.0,week 17-20
5/4/2022 20:00,3862.82,1870.43,24.62,1882.08,523.33,0.0,0.0,0.0,708.53,710.42,282.68,430.36,196.9,239.92,137.67,101.67,24.62,1.1,0.0,14.3,,1.25,0.55,4.55,0.0,14.3,3869.11,44.2,11.42,8.8,6044.5,70.4,5982.9,0.31,50.11,5.0,4.0,20.0,19.0,3.0,5420.0,54.0,week 17-20
5/4/2022 21:00,3703.28,1874.95,24.41,1882.08,523.33,0.0,0.0,0.0,667.81,683.63,284.97,406.57,184.46,206.89,137.98,39.03,24.41,1.39,0.0,14.3,,1.1,0.64,4.51,0.0,14.3,3820.22,43.65,11.43,0.0,6091.25,92.4,5998.85,0.31,-46.44,5.0,4.0,21.0,19.0,3.0,5421.0,54.0,week <> 17-20
5/4/2022 22:00,3723.74,1879.47,24.12,1882.08,523.33,0.0,0.0,0.0,687.3,685.15,289.39,407.98,191.35,224.36,138.51,31.23,24.12,1.09,0.0,14.15,,1.23,0.43,4.57,0.0,14.15,3662.17,41.84,11.42,30.8,6113.25,57.2,6086.85,0.32,-51.51,5.0,4.0,22.0,19.0,3.0,5422.0,54.0,week <> 17-20
5/4/2022 23:00,3801.73,1883.99,23.6,1882.08,523.33,0.0,0.0,0.0,672.52,775.64,287.05,497.43,195.18,224.53,137.5,42.9,23.6,1.09,0.0,13.62,,1.15,0.21,4.54,0.0,13.62,3681.18,42.0,11.41,17.6,6116.0,44.0,6089.6,0.32,-53.74,5.0,4.0,23.0,19.0,3.0,5423.0,54.0,week <> 17-20
5/5/2022 0:00,3953.32,1888.51,24.59,1892.5,301.67,0.0,0.0,0.0,679.36,876.89,290.16,586.39,193.49,231.89,136.0,33.58,24.59,1.02,0.0,13.07,,1.26,0.58,4.55,0.0,13.07,3759.94,42.88,11.4,70.4,6127.0,17.6,6179.8,0.32,206.89,5.0,5.0,0.0,19.0,4.0,550.0,55.0,week <> 17-20
5/5/2022 1:00,3757.25,1893.03,24.15,1892.5,301.67,0.0,0.0,0.0,714.13,642.03,291.81,355.1,196.02,233.36,136.33,81.26,24.15,1.02,0.0,12.53,,1.09,0.46,4.68,0.0,12.53,3918.04,44.69,11.41,35.2,6118.75,57.2,6096.75,0.31,206.39,5.0,5.0,1.0,19.0,4.0,551.0,55.0,week <> 17-20
5/5/2022 2:00,3877.81,1897.05,24.18,1892.5,301.67,0.0,0.0,0.0,705.27,816.64,288.21,538.81,193.56,226.04,136.77,30.79,24.18,1.05,0.0,11.98,,1.14,0.33,4.62,0.0,11.98,3720.36,42.43,11.4,4.4,6118.75,154.0,5969.15,0.31,157.19,5.0,5.0,2.0,19.0,4.0,552.0,55.0,week <> 17-20
5/5/2022 3:00,3786.1,1899.58,24.6,1892.5,301.67,0.0,0.0,0.0,688.3,704.26,172.08,532.8,188.12,219.9,137.19,30.62,24.6,1.13,0.0,11.43,,1.05,0.52,4.66,0.0,11.43,3839.01,43.78,11.4,0.0,6124.25,211.2,5913.05,0.31,192.29,5.0,5.0,3.0,19.0,4.0,553.0,55.0,week <> 17-20
5/5/2022 4:00,3534.64,1902.22,23.33,1892.5,301.67,0.0,0.0,0.0,670.34,544.86,0.25,524.09,193.22,224.27,137.61,31.23,23.33,1.04,0.0,10.88,,1.06,0.2,4.66,0.0,10.88,3739.88,42.64,11.4,0.0,6121.5,286.0,5835.5,0.31,115.55,5.0,5.0,4.0,19.0,4.0,554.0,55.0,week <> 17-20
5/5/2022 5:00,3313.65,1900.93,20.86,1892.5,301.67,0.0,0.0,0.0,697.06,539.11,0.0,525.7,191.79,225.86,137.86,29.22,20.86,1.04,0.0,10.33,,1.02,0.42,4.68,0.0,10.33,3503.1,39.95,11.4,0.0,6138.0,624.8,5513.2,0.31,-125.12,5.0,5.0,5.0,19.0,4.0,555.0,55.0,week <> 17-20
5/5/2022 6:00,3078.56,1896.17,20.53,1892.5,301.67,0.0,0.0,0.0,684.15,349.94,0.0,336.35,188.19,218.53,137.99,36.68,20.53,1.21,0.0,9.9,,0.76,0.51,4.65,0.0,9.9,3285.58,37.44,11.4,0.0,6168.25,677.6,5490.65,0.32,-153.37,5.0,5.0,6.0,19.0,4.0,556.0,55.0,week <> 17-20
5/5/2022 7:00,2690.84,1891.4,19.71,1892.5,301.67,0.0,0.0,0.0,688.16,3.04,0.0,3.1,190.21,223.87,138.32,29.2,19.71,1.08,0.0,9.82,,0.81,0.21,4.53,0.0,9.82,3037.43,34.51,11.36,0.0,6168.25,699.6,5468.65,0.32,-193.42,5.0,5.0,7.0,19.0,4.0,557.0,55.0,week <> 17-20
5/5/2022 8:00,2629.01,1886.63,18.81,1892.5,301.67,0.0,0.0,0.0,708.35,3.04,0.0,5.71,193.35,225.92,138.76,29.13,18.81,1.02,0.0,9.75,,0.65,0.26,4.48,0.0,9.75,2662.24,30.24,11.36,0.0,6135.25,690.8,5444.45,0.32,-270.68,5.0,5.0,8.0,19.0,4.0,558.0,55.0,week <> 17-20
5/5/2022 9:00,2899.82,1881.86,19.29,1892.5,301.67,0.0,0.0,0.0,726.19,259.66,0.0,265.34,196.87,229.27,138.94,43.44,19.29,0.95,0.0,9.68,,0.66,0.54,4.52,0.0,9.68,2593.15,29.46,11.36,0.0,6127.0,638.0,5489.0,0.32,-269.56,5.0,5.0,9.0,19.0,4.0,559.0,55.0,week <> 17-20
5/5/2022 10:00,3361.83,1877.09,20.02,1892.5,301.67,0.0,0.0,0.0,687.47,625.22,0.0,634.13,196.74,229.45,136.13,57.06,20.02,1.07,0.0,9.61,,0.87,0.44,4.47,0.0,9.61,2879.88,32.72,11.36,0.0,6080.25,690.8,5389.45,0.32,-129.62,5.0,5.0,10.0,19.0,4.0,5510.0,55.0,week <> 17-20
5/5/2022 11:00,3272.92,1872.32,19.96,1892.5,301.67,0.0,0.0,0.0,685.12,615.93,0.0,626.25,196.53,232.52,136.83,46.53,19.96,1.04,0.0,9.55,,0.63,0.19,4.47,0.0,9.55,3324.27,37.77,11.36,0.0,5992.25,356.4,5635.85,0.31,-202.13,5.0,5.0,11.0,19.0,4.0,5511.0,55.0,week <> 17-20
5/5/2022 12:00,3454.88,1867.95,21.45,1892.5,301.67,0.0,0.0,0.0,710.36,621.11,0.0,622.53,197.78,236.84,137.75,85.46,21.45,1.06,0.0,9.48,,0.99,0.39,4.45,0.0,9.48,3235.39,36.76,11.36,0.0,5956.5,404.8,5551.7,0.31,-46.19,5.0,5.0,12.0,19.0,4.0,5512.0,55.0,week <> 17-20
5/5/2022 13:00,3498.81,1871.3,22.81,1892.5,301.67,0.0,0.0,0.0,672.24,616.14,0.0,618.01,190.39,225.38,139.01,28.78,22.81,1.12,0.0,9.41,,1.11,0.42,4.48,0.0,9.41,3422.76,38.88,11.36,0.0,5915.25,299.2,5616.05,0.31,37.46,5.0,5.0,13.0,19.0,4.0,5513.0,55.0,week <> 17-20
5/5/2022 14:00,3364.3,1877.67,20.91,1892.5,301.67,0.0,0.0,0.0,701.79,614.77,0.0,616.6,190.11,228.73,137.88,28.85,20.91,1.02,0.0,9.51,,0.86,0.62,4.51,0.0,9.51,3465.36,39.7,11.46,0.0,5920.75,281.6,5639.15,0.3,-131.58,5.0,5.0,14.0,19.0,4.0,5514.0,55.0,week <> 17-20
5/5/2022 15:00,3288.22,1884.03,19.72,1892.5,301.67,0.0,0.0,0.0,721.17,613.62,0.0,615.54,193.68,236.3,137.45,69.74,19.72,1.04,0.0,10.04,,0.72,0.17,4.47,0.0,10.04,3327.57,38.21,11.48,0.0,5937.25,110.0,5827.25,0.3,-232.27,5.0,5.0,15.0,19.0,4.0,5515.0,55.0,week <> 17-20
5/5/2022 16:00,3275.66,1890.4,20.14,1892.5,301.67,0.0,0.0,0.0,680.81,601.21,0.0,608.6,190.17,232.28,137.02,64.85,20.14,1.03,0.0,10.6,,0.76,0.42,4.48,0.0,10.6,3254.28,36.97,11.36,0.0,5904.25,308.0,5596.25,0.3,-198.43,5.0,5.0,16.0,19.0,4.0,5516.0,55.0,week <> 17-20
5/5/2022 17:00,3275.36,1896.77,20.11,1892.5,301.67,0.0,0.0,0.0,665.75,609.08,0.0,608.34,189.04,231.51,136.73,42.75,20.11,1.06,0.0,11.16,,0.76,0.4,4.51,0.0,11.16,3233.54,36.65,11.33,0.0,5901.5,334.4,5567.1,0.3,-197.9,5.0,5.0,17.0,19.0,4.0,5517.0,55.0,week 17-20
5/5/2022 18:00,3341.23,1903.14,20.68,1892.5,301.67,0.0,0.0,0.0,663.3,609.99,0.0,609.34,186.18,222.38,136.51,29.03,20.68,1.18,0.0,11.72,,0.7,0.54,4.45,0.0,11.72,3243.22,36.71,11.32,0.0,5948.25,396.0,5552.25,0.31,-136.86,5.0,5.0,18.0,19.0,4.0,5518.0,55.0,week 17-20
5/5/2022 19:00,3590.23,1909.51,22.0,1892.5,301.67,0.0,0.0,0.0,661.59,762.16,162.85,602.14,189.95,233.69,136.28,29.26,22.0,1.03,0.0,12.27,,0.92,0.2,4.51,0.0,12.27,3302.84,37.41,11.33,0.0,5992.25,396.0,5596.25,0.31,-44.69,5.0,5.0,19.0,19.0,4.0,5519.0,55.0,week 17-20
5/5/2022 20:00,3943.39,1915.59,23.79,1892.5,301.67,0.0,0.0,0.0,662.16,889.69,288.32,602.16,190.8,236.72,136.06,41.7,23.79,1.01,0.0,12.83,,0.98,0.67,4.47,0.0,12.83,3551.1,40.3,11.35,0.0,6052.75,479.6,5573.15,0.31,174.28,5.0,5.0,20.0,19.0,4.0,5520.0,55.0,week 17-20
5/5/2022 21:00,3967.09,1917.82,24.17,1892.5,301.67,0.0,0.0,0.0,703.16,889.12,287.16,602.09,190.51,236.91,135.84,42.84,24.17,1.0,0.0,13.39,,1.08,0.58,4.51,0.0,13.39,3906.56,44.34,11.35,0.0,6135.25,255.2,5880.05,0.31,155.32,5.0,5.0,21.0,19.0,4.0,5521.0,55.0,week <> 17-20
5/5/2022 22:00,3864.91,1918.84,23.6,1892.5,301.67,0.0,0.0,0.0,728.66,778.97,290.35,483.72,190.43,240.46,135.62,63.31,23.6,1.01,0.0,13.75,,1.18,0.34,4.57,0.0,13.75,3926.56,44.61,11.36,0.0,6209.5,352.0,5857.5,0.32,136.77,5.0,5.0,22.0,19.0,4.0,5522.0,55.0,week <> 17-20
5/5/2022 23:00,3806.76,1919.85,23.94,1892.5,301.67,0.0,0.0,0.0,725.1,749.77,287.34,461.62,188.59,236.93,135.4,33.84,23.94,1.0,0.0,13.81,,1.01,0.47,4.48,0.0,13.81,3818.64,43.46,11.38,0.0,6261.75,277.2,5984.55,0.32,110.38,5.0,5.0,23.0,19.0,4.0,5523.0,55.0,week <> 17-20
5/6/2022 0:00,3813.15,1920.87,23.75,1827.92,645.83,0.0,0.0,0.0,693.38,733.34,290.5,448.66,188.44,240.3,135.17,53.27,23.75,1.01,0.0,13.86,,1.2,0.39,4.53,0.0,13.86,3770.19,43.0,11.4,0.0,6272.75,184.8,6087.95,0.32,-180.27,5.0,6.0,0.0,19.0,5.0,560.0,56.0,week <> 17-20
5/6/2022 1:00,3801.75,1921.88,23.59,1827.92,645.83,0.0,0.0,0.0,689.52,728.52,287.7,446.69,186.1,242.78,134.68,72.15,23.59,1.04,0.0,13.91,,0.9,0.39,4.52,0.0,13.91,3781.97,43.31,11.45,0.0,6283.75,378.4,5905.35,0.32,-184.01,5.0,6.0,1.0,19.0,5.0,561.0,56.0,week <> 17-20
5/6/2022 2:00,3746.17,1922.9,23.6,1827.92,645.83,0.0,0.0,0.0,698.2,725.41,283.6,444.72,181.99,237.06,134.74,45.67,23.6,1.03,0.0,13.97,,1.02,0.3,4.5,0.0,13.97,3763.05,43.17,11.47,0.0,6289.25,365.2,5924.05,0.32,-246.17,5.0,6.0,2.0,19.0,5.0,562.0,56.0,week <> 17-20
5/6/2022 3:00,3809.01,1923.91,23.96,1827.92,645.83,0.0,0.0,0.0,714.35,723.97,285.7,442.75,184.2,241.4,134.41,62.35,23.96,1.02,0.0,14.02,,1.05,0.73,4.47,0.0,14.02,3704.09,42.54,11.48,0.0,6300.25,198.0,6102.25,0.32,-199.06,5.0,6.0,3.0,19.0,5.0,563.0,56.0,week <> 17-20
5/6/2022 4:00,3736.42,1923.6,23.28,1827.92,645.83,0.0,0.0,0.0,684.39,724.08,285.11,440.78,182.94,227.49,134.95,53.23,23.28,1.26,0.0,14.08,,1.2,0.35,4.51,0.0,14.08,3773.42,43.34,11.49,0.0,6297.5,400.4,5897.1,0.32,-241.49,5.0,6.0,4.0,19.0,5.0,564.0,56.0,week <> 17-20
5/6/2022 5:00,3694.07,1910.31,23.77,1827.92,645.83,0.0,0.0,0.0,653.72,712.61,275.69,438.81,174.66,223.4,134.76,40.39,23.77,1.26,0.0,14.13,,1.09,0.23,4.43,0.0,14.13,3704.18,42.56,11.49,0.0,6300.25,422.4,5877.85,0.32,-228.4,5.0,6.0,5.0,19.0,5.0,565.0,56.0,week <> 17-20
5/6/2022 6:00,3605.67,1893.72,23.96,1827.92,645.83,0.0,0.0,0.0,687.9,539.84,64.57,468.96,185.7,239.15,134.2,52.08,23.96,0.97,0.0,14.34,,1.17,0.53,4.3,0.0,14.34,3664.79,42.11,11.49,13.2,6300.25,79.2,6234.25,0.32,-161.62,5.0,6.0,6.0,19.0,5.0,566.0,56.0,week <> 17-20
5/6/2022 7:00,3945.17,1877.14,24.45,1827.92,645.83,0.0,0.0,0.0,714.45,821.29,310.24,517.73,197.42,240.47,133.86,64.36,24.45,1.07,0.0,14.79,,1.3,0.69,4.29,0.0,14.79,3574.83,40.98,11.46,0.0,6319.5,360.8,5958.7,0.33,-113.55,5.0,6.0,7.0,19.0,5.0,567.0,56.0,week <> 17-20
5/6/2022 8:00,3797.6,1860.55,23.53,1827.92,645.83,0.0,0.0,0.0,719.1,794.05,283.43,524.36,203.23,234.1,134.54,29.02,23.53,1.11,0.0,15.25,,1.04,0.23,4.34,0.0,15.25,3900.78,44.71,11.46,0.0,6316.75,268.4,6048.35,0.33,-221.94,5.0,6.0,8.0,19.0,5.0,568.0,56.0,week <> 17-20
5/6/2022 9:00,3789.21,1843.97,23.84,1827.92,645.83,0.0,0.0,0.0,705.56,783.47,276.01,531.09,200.49,230.55,129.73,40.44,23.84,0.97,0.0,15.7,,1.05,0.54,4.38,0.0,15.7,3753.93,43.16,11.5,4.4,6198.5,92.4,6110.5,0.32,-189.62,5.0,6.0,9.0,19.0,5.0,569.0,56.0,week <> 17-20
5/6/2022 10:00,3796.0,1827.38,24.48,1827.92,645.83,0.0,0.0,0.0,655.62,774.51,271.41,532.0,196.2,222.87,126.19,77.42,24.48,0.95,0.0,16.16,,1.13,0.23,4.36,0.0,16.16,3755.71,43.29,11.53,30.8,6039.0,13.2,6056.6,0.32,-107.35,5.0,6.0,10.0,19.0,5.0,5610.0,56.0,week <> 17-20
5/6/2022 11:00,4035.6,1810.8,27.01,1827.92,645.83,0.0,0.0,0.0,640.15,768.15,267.91,529.86,200.05,229.56,127.07,109.92,27.01,0.95,0.0,16.61,,1.47,0.67,4.37,0.0,16.61,3766.69,43.48,11.54,13.2,5923.5,48.4,5888.3,0.31,170.67,5.0,6.0,11.0,19.0,5.0,5611.0,56.0,week <> 17-20
5/6/2022 12:00,3914.42,1796.01,26.73,1827.92,645.83,0.0,0.0,0.0,634.18,754.63,250.93,527.71,196.17,218.5,125.44,50.3,26.73,0.92,0.0,17.07,,1.4,0.47,4.38,0.0,17.07,3994.32,46.11,11.54,39.6,5871.25,30.8,5880.05,0.31,83.76,5.0,6.0,12.0,19.0,5.0,5612.0,56.0,week <> 17-20
5/6/2022 13:00,3965.02,1794.49,27.84,1827.92,645.83,0.0,0.0,0.0,640.9,759.65,259.54,525.57,195.51,215.42,125.37,38.08,27.84,0.9,0.0,17.52,,1.52,0.4,4.42,0.0,17.52,3876.07,44.79,11.56,101.2,5791.5,0.0,5892.7,0.31,124.15,5.0,6.0,13.0,19.0,5.0,5613.0,56.0,week <> 17-20
5/6/2022 14:00,3911.33,1795.65,26.94,1827.92,645.83,0.0,0.0,0.0,648.73,757.32,257.86,525.3,196.31,217.73,126.96,48.04,26.94,0.93,0.0,17.75,,1.44,0.67,4.38,0.0,17.75,3936.14,45.52,11.56,92.4,5747.5,0.0,5839.9,0.31,63.8,5.0,6.0,14.0,19.0,5.0,5614.0,56.0,week <> 17-20
5/6/2022 15:00,3891.4,1796.81,27.12,1827.92,645.83,0.0,0.0,0.0,654.84,760.95,257.0,527.72,196.77,216.14,127.65,30.53,27.12,0.93,0.0,17.66,,1.42,0.19,4.29,0.0,17.66,3876.32,44.8,11.56,250.8,5731.0,0.0,5981.8,0.31,32.97,5.0,6.0,15.0,19.0,5.0,5615.0,56.0,week <> 17-20
5/6/2022 16:00,3879.42,1797.97,26.92,1827.92,645.83,0.0,0.0,0.0,650.9,766.83,248.45,546.76,199.93,218.56,127.13,28.29,26.92,0.91,0.0,17.56,,1.4,0.43,4.36,0.0,17.56,3856.59,44.57,11.56,356.4,5687.0,0.0,6043.4,0.3,17.9,5.0,6.0,16.0,19.0,5.0,5616.0,56.0,week <> 17-20
5/6/2022 17:00,3912.57,1799.12,26.85,1827.92,645.83,0.0,0.0,0.0,646.95,809.84,246.2,587.97,202.31,218.06,127.47,28.35,26.85,0.98,0.0,17.46,,1.37,0.23,4.36,0.0,17.46,3846.9,44.48,11.56,356.4,5662.25,0.0,6018.65,0.3,10.82,5.0,6.0,17.0,19.0,5.0,5617.0,56.0,week 17-20
5/6/2022 18:00,3984.06,1800.28,26.85,1827.92,645.83,0.0,0.0,0.0,643.01,865.4,253.25,629.96,205.82,217.94,127.69,28.4,26.85,0.96,0.0,17.36,,1.35,0.43,4.37,0.0,17.36,3877.48,44.92,11.58,387.2,5717.25,0.0,6104.45,0.3,29.53,5.0,6.0,18.0,19.0,5.0,5618.0,56.0,week 17-20
5/6/2022 19:00,3965.66,1801.44,26.45,1827.92,645.83,0.0,0.0,0.0,639.07,868.83,258.99,627.55,203.31,206.8,125.89,28.41,26.45,1.06,0.0,17.26,,1.5,0.36,4.24,0.0,17.26,3948.04,45.84,11.61,382.8,5764.0,0.0,6146.8,0.31,10.49,5.0,6.0,19.0,19.0,5.0,5619.0,56.0,week 17-20
5/6/2022 20:00,3998.45,1803.28,26.81,1827.92,645.83,0.0,0.0,0.0,635.13,872.06,260.4,621.86,202.45,207.8,126.95,28.47,26.81,1.06,0.0,17.15,,1.45,0.57,4.27,0.0,17.15,3936.95,45.67,11.6,184.8,5813.5,0.0,5998.3,0.31,42.15,5.0,6.0,20.0,19.0,5.0,5620.0,56.0,week 17-20
5/6/2022 21:00,4026.47,1808.97,26.68,1827.92,645.83,0.0,0.0,0.0,631.22,877.24,264.77,621.55,203.26,207.36,125.43,28.55,26.68,1.0,0.0,17.05,,1.37,0.76,4.27,0.0,17.05,3953.33,45.66,11.55,286.0,5874.0,0.0,6160.0,0.31,63.21,5.0,6.0,21.0,19.0,5.0,5621.0,56.0,week <> 17-20
5/6/2022 22:00,4009.98,1815.27,26.42,1827.92,645.83,0.0,0.0,0.0,628.69,882.65,265.67,625.76,205.88,205.51,125.11,28.84,26.42,0.99,0.0,16.95,,1.49,0.33,4.21,0.0,16.95,3991.84,46.04,11.53,325.6,5920.75,0.0,6246.35,0.31,37.55,5.0,6.0,22.0,19.0,5.0,5622.0,56.0,week <> 17-20
5/6/2022 23:00,4037.88,1821.56,26.69,1827.92,645.83,0.0,0.0,0.0,626.88,890.62,270.52,627.82,207.38,202.91,124.71,28.86,26.69,1.06,0.0,16.86,,1.34,0.21,4.17,0.0,16.86,3972.08,45.82,11.54,180.4,5953.75,0.0,6134.15,0.31,52.98,5.0,6.0,23.0,19.0,5.0,5623.0,56.0,week <> 17-20
5/7/2022 0:00,4007.59,1827.86,26.14,1824.17,532.92,0.0,0.0,0.0,625.08,891.21,269.83,626.32,206.18,206.26,124.59,28.97,26.14,1.02,0.0,16.76,,1.34,0.2,4.14,0.0,16.76,4002.92,46.34,11.58,114.4,5942.75,8.8,6048.35,0.31,130.52,5.0,7.0,0.0,19.0,6.0,570.0,57.0,wknd
5/7/2022 1:00,3937.99,1834.16,25.77,1824.17,532.92,0.0,0.0,0.0,623.28,853.63,230.09,627.36,204.44,207.85,124.31,28.94,25.77,1.05,0.0,16.66,,1.41,0.21,4.21,0.0,16.66,3973.86,46.08,11.6,66.0,5995.0,0.0,6061.0,0.31,94.0,5.0,7.0,1.0,19.0,6.0,571.0,57.0,wknd
5/7/2022 2:00,4004.5,1840.46,25.74,1824.17,532.92,0.0,0.0,0.0,621.48,899.35,277.99,622.29,204.16,206.98,124.87,29.02,25.74,1.01,0.0,16.56,,1.35,0.43,4.18,0.0,16.56,3905.28,45.35,11.61,8.8,6044.5,140.8,5912.5,0.31,110.29,5.0,7.0,2.0,19.0,6.0,572.0,57.0,wknd
5/7/2022 3:00,3969.22,1846.76,25.18,1824.17,532.92,0.0,0.0,0.0,619.68,901.05,278.79,622.04,201.92,207.81,124.57,29.03,25.18,1.05,0.0,16.46,,1.28,0.21,4.16,0.0,16.46,3964.81,46.06,11.62,4.4,6107.75,79.2,6032.95,0.32,68.82,5.0,7.0,3.0,19.0,6.0,573.0,57.0,wknd
5/7/2022 4:00,3971.7,1857.61,25.33,1824.17,532.92,0.0,0.0,0.0,617.88,901.02,281.4,620.34,202.59,204.44,123.83,29.06,25.33,1.05,0.0,16.36,,1.37,0.25,4.18,0.0,16.36,3935.05,45.73,11.62,0.0,6129.75,110.0,6019.75,0.31,62.27,5.0,7.0,4.0,19.0,6.0,574.0,57.0,wknd
5/7/2022 5:00,3959.11,1868.0,25.34,1824.17,532.92,0.0,0.0,0.0,619.24,901.06,280.5,620.04,204.42,202.37,123.43,29.11,25.34,1.04,0.0,16.27,,1.2,0.24,4.14,0.0,16.27,3943.7,45.85,11.63,0.0,6135.25,228.8,5906.45,0.31,37.88,5.0,7.0,5.0,19.0,6.0,575.0,57.0,wknd
5/7/2022 6:00,3972.21,1854.61,25.68,1824.17,532.92,0.0,0.0,0.0,625.9,900.02,281.86,617.53,205.71,207.07,124.05,29.03,25.68,0.99,0.0,16.26,,1.28,0.27,4.19,0.0,16.26,3925.68,45.63,11.62,0.0,6160.0,158.4,6001.6,0.32,58.76,5.0,7.0,6.0,19.0,6.0,576.0,57.0,wknd
5/7/2022 7:00,3963.31,1841.79,25.72,1824.17,532.92,0.0,0.0,0.0,634.87,892.24,276.52,624.3,207.77,203.62,123.19,28.91,25.72,1.01,0.0,16.3,,1.29,0.3,4.18,0.0,16.3,3946.76,45.95,11.64,8.8,6160.0,66.0,6102.8,0.32,61.49,5.0,7.0,7.0,19.0,6.0,577.0,57.0,wknd
5/7/2022 8:00,3950.66,1833.86,26.08,1824.17,532.92,0.0,0.0,0.0,664.02,885.77,271.37,627.45,210.05,205.14,123.47,28.69,26.08,1.0,0.0,16.03,,1.25,0.28,4.31,0.0,16.03,3927.65,45.78,11.65,0.0,6099.5,118.8,5980.7,0.32,34.09,5.0,7.0,8.0,19.0,6.0,578.0,57.0,wknd
5/7/2022 9:00,3978.23,1826.91,25.84,1824.17,532.92,0.0,0.0,0.0,681.1,877.9,265.67,630.36,212.63,210.49,123.86,42.65,25.84,0.97,0.0,15.76,,1.36,0.29,4.43,0.0,15.76,3917.21,45.59,11.64,35.2,6047.25,57.2,6025.25,0.31,59.4,5.0,7.0,9.0,19.0,6.0,579.0,57.0,wknd
5/7/2022 10:00,3909.85,1819.96,26.03,1824.17,532.92,0.0,0.0,0.0,681.58,872.33,262.02,640.07,214.86,210.55,124.96,28.47,26.03,0.91,0.0,15.5,,1.21,0.32,4.36,0.0,15.5,3945.45,45.78,11.6,17.6,5984.0,22.0,5979.6,0.31,3.06,5.0,7.0,10.0,19.0,6.0,5710.0,57.0,wknd
5/7/2022 11:00,3868.53,1813.01,25.65,1824.17,532.92,0.0,0.0,0.0,678.47,820.74,258.15,593.28,217.05,208.41,126.38,38.77,25.65,0.94,0.0,15.23,,1.13,0.32,4.4,0.0,15.23,3875.18,44.87,11.58,17.6,5885.0,13.2,5889.4,0.31,23.39,5.0,7.0,11.0,19.0,6.0,5711.0,57.0,wknd
5/7/2022 12:00,3636.55,1806.06,25.26,1824.17,532.92,0.0,0.0,0.0,662.63,609.63,258.42,370.7,217.94,198.7,125.53,28.54,25.26,1.09,0.0,14.96,,1.29,0.23,4.34,0.0,14.96,3835.83,44.42,11.58,22.0,5838.25,17.6,5842.65,0.31,25.31,5.0,7.0,12.0,19.0,6.0,5712.0,57.0,wknd
5/7/2022 13:00,3130.66,1799.11,25.06,1824.17,532.92,0.0,0.0,0.0,650.07,170.77,173.63,0.03,211.81,179.9,125.54,40.6,25.06,1.45,0.0,14.69,,1.27,0.25,4.15,0.0,14.69,3589.29,41.65,11.6,110.0,5810.75,0.0,5920.75,0.31,-22.21,5.0,7.0,13.0,19.0,6.0,5713.0,57.0,wknd
5/7/2022 14:00,3153.18,1792.16,23.91,1824.17,532.92,0.0,0.0,0.0,671.94,240.23,153.86,99.6,217.0,205.36,126.47,55.35,23.91,1.01,0.0,14.43,,1.15,0.29,4.01,0.0,14.43,3104.69,36.09,11.62,105.6,5799.75,22.0,5883.35,0.31,-84.07,5.0,7.0,14.0,19.0,6.0,5714.0,57.0,wknd
5/7/2022 15:00,3528.69,1787.44,23.46,1824.17,532.92,0.0,0.0,0.0,676.39,617.64,213.06,423.64,217.5,210.77,126.12,66.3,23.46,1.02,0.0,14.18,,1.11,0.25,4.04,0.0,14.18,3134.51,36.44,11.63,101.2,5799.75,4.4,5896.55,0.31,-85.71,5.0,7.0,15.0,19.0,6.0,5715.0,57.0,wknd
5/7/2022 16:00,3591.05,1795.66,23.35,1824.17,532.92,0.0,0.0,0.0,657.36,686.82,253.27,455.55,216.43,209.72,124.41,53.4,23.35,1.01,0.0,14.21,,1.15,0.27,4.18,0.0,14.21,3490.08,40.48,11.6,48.4,5786.0,30.8,5803.6,0.31,-81.7,5.0,7.0,16.0,19.0,6.0,5716.0,57.0,wknd
5/7/2022 17:00,3625.71,1805.48,24.18,1824.17,532.92,0.0,0.0,0.0,624.23,709.04,243.25,485.13,213.36,200.18,124.51,28.89,24.18,1.04,0.0,14.34,,1.32,0.31,4.27,0.0,14.34,3559.01,41.25,11.59,0.0,5857.5,57.2,5800.3,0.31,-45.97,5.0,7.0,17.0,19.0,6.0,5717.0,57.0,wknd
5/7/2022 18:00,3721.18,1807.95,24.32,1824.17,532.92,0.0,0.0,0.0,710.59,720.87,248.12,482.97,213.8,211.24,124.78,102.1,24.32,0.99,0.0,14.47,,1.1,0.25,4.28,0.0,14.47,3602.44,42.11,11.69,17.6,5890.5,74.8,5833.3,0.31,-51.13,5.0,7.0,18.0,19.0,6.0,5718.0,57.0,wknd
5/7/2022 19:00,3615.49,1813.02,24.01,1824.17,532.92,0.0,0.0,0.0,624.01,718.8,250.01,480.25,203.39,203.24,123.6,31.26,24.01,0.93,0.0,14.6,,1.08,0.26,4.28,0.0,14.6,3692.47,43.24,11.71,0.0,5959.25,198.0,5761.25,0.31,-73.27,5.0,7.0,19.0,19.0,6.0,5719.0,57.0,wknd
5/7/2022 20:00,3624.94,1818.1,23.52,1824.17,532.92,0.0,0.0,0.0,632.06,718.51,247.12,474.07,196.97,205.34,124.45,28.6,23.52,0.95,0.0,14.73,,1.08,0.29,4.19,0.0,14.73,3594.08,42.17,11.73,0.0,6011.5,413.6,5597.9,0.31,-76.65,5.0,7.0,20.0,19.0,6.0,5720.0,57.0,wknd
5/7/2022 21:00,3674.38,1823.18,23.82,1824.17,532.92,0.0,0.0,0.0,647.44,725.92,253.33,468.33,195.28,210.56,125.72,53.64,23.82,0.92,0.0,14.86,,1.12,0.32,4.16,0.0,14.86,3604.83,42.38,11.76,0.0,6096.75,316.8,5779.95,0.32,-55.08,5.0,7.0,21.0,19.0,6.0,5721.0,57.0,wknd
5/7/2022 22:00,3687.11,1828.26,24.9,1824.17,532.92,0.0,0.0,0.0,641.11,710.14,241.34,468.68,188.66,190.21,125.75,35.23,24.9,1.28,0.01,14.99,,1.26,0.3,4.19,0.0,14.99,3643.3,42.7,11.72,0.0,6160.0,404.8,5755.2,0.32,-25.32,5.0,7.0,22.0,19.0,6.0,5722.0,57.0,wknd
5/7/2022 23:00,3635.77,1833.34,24.26,1824.17,532.92,0.0,0.0,0.0,627.53,725.7,255.54,468.63,185.55,186.49,124.05,28.57,24.26,1.37,0.01,15.12,,1.22,0.25,4.27,0.0,15.12,3652.85,42.77,11.71,0.0,6162.75,242.0,5920.75,0.32,-83.71,5.0,7.0,23.0,19.0,6.0,5723.0,57.0,wknd
5/8/2022 0:00,3614.13,1838.42,24.53,1819.58,682.08,0.0,0.0,0.0,614.05,720.39,251.4,468.57,191.76,185.88,124.98,28.57,24.53,1.28,0.01,15.35,,1.16,0.27,4.25,0.0,15.35,3613.67,42.34,11.72,0.0,6187.5,224.4,5963.1,0.32,-240.8,5.0,8.0,0.0,19.0,7.0,580.0,58.0,wknd
5/8/2022 1:00,3639.86,1843.39,24.67,1819.58,682.08,0.0,0.0,0.0,610.93,721.68,248.35,468.52,198.26,194.64,123.82,30.38,24.67,1.09,0.01,15.62,,1.15,0.28,4.28,0.0,15.62,3594.07,42.13,11.72,0.0,6157.25,299.2,5858.05,0.32,-218.22,5.0,8.0,1.0,19.0,7.0,581.0,58.0,wknd
5/8/2022 2:00,3645.46,1842.33,24.31,1819.58,682.08,0.0,0.0,0.0,614.69,725.77,256.62,468.37,198.06,194.4,122.69,28.62,24.31,1.04,0.01,15.88,,1.13,0.33,4.17,0.0,15.88,3613.39,42.32,11.71,0.0,6129.75,246.4,5883.35,0.31,-219.42,5.0,8.0,2.0,19.0,7.0,582.0,58.0,wknd
5/8/2022 3:00,3652.86,1837.77,24.23,1819.58,682.08,0.0,0.0,0.0,618.46,722.4,252.11,465.39,195.65,201.82,121.87,28.68,24.23,1.01,0.01,16.14,,1.12,0.31,4.15,0.0,16.14,3611.42,42.24,11.7,0.0,6151.75,321.2,5830.55,0.32,-207.86,5.0,8.0,3.0,19.0,7.0,583.0,58.0,wknd
5/8/2022 4:00,3694.82,1833.21,24.75,1819.58,682.08,0.0,0.0,0.0,622.23,740.44,254.28,487.45,197.2,201.17,122.59,28.84,24.75,1.01,0.01,16.4,,1.14,0.29,4.24,0.0,16.4,3621.1,42.4,11.71,0.0,6157.25,316.8,5840.45,0.32,-183.14,5.0,8.0,4.0,19.0,7.0,584.0,58.0,wknd
5/8/2022 5:00,3826.01,1828.65,26.05,1819.58,682.08,6.25,4.85,11.1,625.99,744.48,259.55,484.24,195.96,198.91,122.56,32.01,26.05,1.04,0.01,16.66,,1.34,0.24,4.19,0.0,16.66,3662.99,43.03,11.75,0.0,6182.0,206.8,5975.2,0.32,-66.29,5.0,8.0,5.0,19.0,7.0,585.0,58.0,wknd
5/8/2022 6:00,3902.51,1824.09,26.43,1819.58,682.08,0.0,0.0,0.0,629.76,781.03,250.63,533.93,196.38,205.5,122.82,28.68,26.43,0.95,0.0,16.93,,1.4,0.26,4.16,0.0,16.93,3801.71,44.69,11.76,13.2,6198.5,154.0,6057.7,0.32,-14.46,5.0,8.0,6.0,19.0,7.0,586.0,58.0,wknd
5/8/2022 7:00,3937.65,1819.53,26.41,1819.58,682.08,0.0,0.0,0.0,633.52,818.12,259.39,561.49,196.34,204.32,122.71,28.6,26.41,0.92,0.0,17.18,,1.37,0.31,4.19,0.0,17.18,3880.28,45.62,11.76,0.0,6195.75,114.4,6081.35,0.32,-15.61,5.0,8.0,7.0,19.0,7.0,587.0,58.0,wknd
5/8/2022 8:00,3932.91,1814.98,26.29,1819.58,682.08,0.0,0.0,0.0,641.43,817.13,256.8,572.74,198.62,209.11,122.47,28.57,26.29,0.84,0.0,17.32,,1.35,0.25,4.16,0.0,17.32,3910.39,45.98,11.76,0.0,6195.75,347.6,5848.15,0.32,-22.71,5.0,8.0,8.0,19.0,7.0,588.0,58.0,wknd
5/8/2022 9:00,3918.99,1810.44,26.17,1819.58,682.08,0.0,0.0,0.0,665.36,804.38,246.94,579.15,200.88,213.67,122.8,43.74,26.17,0.78,0.0,17.45,,1.32,0.21,4.16,0.0,17.45,3899.98,45.86,11.76,0.0,6160.0,352.0,5808.0,0.32,-43.27,5.0,8.0,9.0,19.0,7.0,589.0,58.0,wknd
5/8/2022 10:00,3894.7,1806.51,26.05,1819.58,682.08,0.0,0.0,0.0,654.16,809.19,256.68,581.11,201.25,211.63,123.16,28.41,26.05,0.82,0.0,17.57,,1.33,0.25,4.2,0.0,17.57,3889.3,45.68,11.74,0.0,6080.25,184.8,5895.45,0.32,-57.25,5.0,8.0,10.0,19.0,7.0,5810.0,58.0,wknd
5/8/2022 11:00,3906.48,1802.86,26.64,1819.58,682.08,0.0,0.0,0.0,629.99,792.82,237.46,581.1,200.26,207.57,122.83,28.34,26.64,0.87,0.0,17.7,,1.39,0.26,4.16,0.0,17.7,3868.79,45.38,11.73,0.0,6019.75,198.0,5821.75,0.32,-1.28,5.0,8.0,11.0,19.0,7.0,5811.0,58.0,wknd
5/8/2022 12:00,3927.69,1799.21,27.14,1819.58,682.08,0.0,0.0,0.0,605.99,794.24,239.69,582.46,201.87,204.23,124.41,35.13,27.14,0.99,0.0,17.83,,1.35,0.2,4.22,0.0,17.83,3868.93,45.4,11.73,0.0,5951.0,180.4,5770.6,0.31,46.17,5.0,8.0,12.0,19.0,7.0,5812.0,58.0,wknd
5/8/2022 13:00,3917.84,1795.57,26.82,1819.58,682.08,0.0,0.0,0.0,597.66,792.88,237.77,585.61,199.5,199.11,122.54,28.3,26.82,1.01,0.0,17.95,,1.48,0.26,4.29,0.0,17.95,3898.21,45.71,11.72,4.4,5893.25,154.0,5743.65,0.31,49.64,5.0,8.0,13.0,19.0,7.0,5813.0,58.0,wknd
5/8/2022 14:00,3919.53,1791.92,27.09,1819.58,682.08,0.0,0.0,0.0,599.59,788.33,234.22,582.18,201.12,202.66,123.11,28.34,27.09,0.97,0.0,18.08,,1.36,0.33,4.25,0.0,18.08,3888.32,45.59,11.72,17.6,5852.0,44.0,5825.6,0.31,57.6,5.0,8.0,14.0,19.0,7.0,5814.0,58.0,wknd
5/8/2022 15:00,3915.46,1788.28,27.63,1819.58,682.08,0.0,0.0,0.0,601.52,786.01,231.84,576.12,199.85,201.23,122.95,28.32,27.63,0.95,0.0,18.18,,1.4,0.28,4.28,0.0,18.18,3879.42,45.57,11.75,4.4,5841.0,101.2,5744.2,0.31,57.57,5.0,8.0,15.0,19.0,7.0,5815.0,58.0,wknd
5/8/2022 16:00,3917.48,1784.63,27.68,1819.58,682.08,0.0,0.0,0.0,603.44,785.79,236.7,571.79,197.58,200.2,123.39,28.26,27.68,0.95,0.0,18.06,,1.36,0.26,4.41,0.0,18.06,3889.72,45.73,11.76,74.8,5854.75,8.8,5920.75,0.31,61.54,5.0,8.0,16.0,19.0,7.0,5816.0,58.0,wknd
5/8/2022 17:00,3914.27,1781.47,27.7,1819.58,682.08,0.0,0.0,0.0,605.37,782.4,233.22,567.86,197.19,203.39,123.25,28.31,27.7,0.94,0.0,17.9,,1.17,0.23,4.45,0.0,17.9,3879.31,45.57,11.75,13.2,5849.25,57.2,5805.25,0.31,62.94,5.0,8.0,17.0,19.0,7.0,5817.0,58.0,wknd
5/8/2022 18:00,3909.08,1787.55,27.69,1819.58,682.08,0.0,0.0,0.0,607.29,787.99,238.42,563.9,195.31,197.78,121.69,28.48,27.69,0.96,0.0,17.74,,1.33,0.21,4.35,0.0,17.74,3890.06,45.76,11.76,0.0,5865.75,140.8,5724.95,0.31,44.17,5.0,8.0,18.0,19.0,7.0,5818.0,58.0,wknd
5/8/2022 19:00,3922.98,1797.13,27.48,1819.58,682.08,0.0,0.0,0.0,609.09,792.35,238.05,565.04,197.16,204.2,121.37,31.65,27.48,0.89,0.0,17.57,,1.32,0.26,4.23,0.0,17.57,3879.83,45.6,11.75,0.0,5931.75,61.6,5870.15,0.31,42.33,5.0,8.0,19.0,19.0,7.0,5819.0,58.0,wknd
5/8/2022 20:00,3957.09,1806.71,26.26,1819.58,682.08,0.0,0.0,0.0,608.61,821.36,246.24,576.82,200.3,210.22,121.44,28.41,26.26,0.85,0.0,17.41,,1.29,0.23,4.29,0.0,17.41,3879.47,45.57,11.75,0.0,6006.0,202.4,5803.6,0.31,38.33,5.0,8.0,20.0,19.0,7.0,5820.0,58.0,wknd
5/8/2022 21:00,3946.83,1816.29,25.61,1819.58,682.08,0.0,0.0,0.0,607.27,845.0,236.91,607.79,201.02,206.88,122.01,28.55,25.61,0.79,0.0,17.25,,1.21,0.22,4.39,0.0,17.25,3929.16,46.17,11.75,0.0,6088.5,382.8,5705.7,0.32,-3.81,5.0,8.0,21.0,19.0,7.0,5821.0,58.0,wknd
5/8/2022 22:00,3938.15,1825.86,25.89,1819.58,682.08,0.0,0.0,0.0,605.94,834.46,226.75,606.63,201.51,201.99,121.57,28.59,25.89,0.9,0.0,17.09,,1.19,0.23,4.37,0.0,17.09,3919.16,46.04,11.75,0.0,6160.0,382.8,5777.2,0.32,-10.19,5.0,8.0,22.0,19.0,7.0,5822.0,58.0,wknd
