DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
5/8/2022 23:00,3979.54,1835.44,25.83,1819.58,682.08,0.0,0.0,0.0,604.6,878.32,268.33,607.53,200.92,198.88,122.42,28.69,25.83,0.97,0.0,16.91,,1.28,0.22,4.35,0.0,16.91,3908.99,45.9,11.74,0.0,6212.25,484.0,5728.25,0.32,-20.91,5.0,8.0,23.0,19.0,7.0,5823.0,58.0,wknd
5/9/2022 0:00,3908.36,1845.02,25.51,1776.67,595.42,0.0,0.0,0.0,603.27,864.14,251.05,607.51,202.72,200.55,122.46,28.69,25.51,0.97,0.0,16.63,,1.25,0.28,4.27,0.0,16.63,3938.4,46.22,11.74,0.0,6253.5,475.2,5778.3,0.32,0.51,5.0,9.0,0.0,20.0,1.0,590.0,59.0,week <> 17-20
5/9/2022 1:00,3917.42,1853.49,25.38,1776.67,595.42,0.0,0.0,0.0,601.93,879.84,267.48,608.98,201.81,199.33,121.15,28.74,25.38,0.96,0.0,16.31,,1.24,0.3,4.21,0.0,16.31,3878.5,45.48,11.73,0.0,6267.25,422.4,5844.85,0.32,-13.26,5.0,9.0,1.0,20.0,1.0,591.0,59.0,week <> 17-20
5/9/2022 2:00,3901.62,1847.61,25.26,1776.67,595.42,0.0,0.0,0.0,600.6,856.12,240.66,607.15,200.04,201.71,121.97,28.79,25.26,0.97,0.0,16.0,,1.24,0.3,4.27,0.0,16.0,3877.91,45.42,11.71,0.0,6231.5,470.8,5760.7,0.32,1.87,5.0,9.0,2.0,20.0,1.0,592.0,59.0,week <> 17-20
5/9/2022 3:00,3373.79,1837.33,25.14,1776.67,595.42,0.0,0.0,0.0,599.26,343.89,267.57,81.5,198.46,200.29,121.67,28.71,25.14,0.96,0.0,15.69,,1.27,0.3,4.33,0.0,15.69,3867.5,45.25,11.7,0.0,6261.75,510.4,5751.35,0.32,-2.11,5.0,9.0,3.0,20.0,1.0,593.0,59.0,week <> 17-20
5/9/2022 4:00,3450.84,1827.04,27.05,1776.67,595.42,0.0,0.0,0.0,598.4,251.25,255.47,8.1,198.44,198.59,122.02,28.75,27.05,0.98,0.0,15.38,,1.43,0.28,4.28,0.0,15.38,3343.18,39.19,11.72,0.0,6259.0,510.4,5748.6,0.32,178.73,5.0,9.0,4.0,20.0,1.0,594.0,59.0,week <> 17-20
5/9/2022 5:00,3577.99,1816.76,26.04,1776.67,595.42,0.0,0.0,0.0,617.07,477.57,260.73,227.68,198.59,198.14,122.37,28.77,26.04,0.99,0.0,15.07,,1.29,0.24,4.31,0.0,15.07,3422.71,40.13,11.73,0.0,6267.25,633.6,5633.65,0.33,71.16,5.0,9.0,5.0,20.0,1.0,595.0,59.0,week <> 17-20
5/9/2022 6:00,3740.04,1806.48,24.16,1776.67,595.42,0.0,0.0,0.0,646.04,773.04,262.42,518.68,199.26,218.52,121.72,28.75,24.16,1.09,0.0,14.76,,1.21,0.23,4.31,0.0,14.76,3551.48,41.64,11.73,0.0,6278.25,479.6,5798.65,0.33,-80.94,5.0,9.0,6.0,20.0,1.0,596.0,59.0,week <> 17-20
5/9/2022 7:00,3786.7,1796.19,24.08,1776.67,595.42,0.0,0.0,0.0,675.02,769.36,256.39,530.3,199.76,260.22,122.05,28.67,24.08,1.31,0.0,14.51,,1.17,0.24,4.27,0.0,14.51,3710.32,43.53,11.73,0.0,6289.25,541.2,5748.05,0.33,-49.29,5.0,9.0,7.0,20.0,1.0,597.0,59.0,week <> 17-20
5/9/2022 8:00,3875.33,1785.91,25.4,1776.67,595.42,0.0,0.0,0.0,703.9,794.44,260.63,555.47,203.89,262.91,122.77,36.93,25.4,1.39,0.0,14.65,,1.27,0.26,4.22,0.0,14.65,3751.08,44.1,11.76,0.0,6234.25,343.2,5891.05,0.33,-4.34,5.0,9.0,8.0,20.0,1.0,598.0,59.0,week <> 17-20
5/9/2022 9:00,3862.75,1775.79,25.86,1776.67,595.42,0.0,0.0,0.0,728.56,771.54,245.7,553.92,204.17,262.05,123.33,31.1,25.86,1.64,0.0,14.87,,1.41,0.19,4.21,0.0,14.87,3852.2,45.43,11.79,0.0,6096.75,189.2,5907.55,0.32,-8.56,5.0,9.0,9.0,20.0,1.0,599.0,59.0,week <> 17-20
5/9/2022 10:00,3845.12,1767.21,25.99,1776.67,595.42,0.0,0.0,0.0,694.59,775.71,244.17,564.01,209.38,252.8,116.04,32.27,25.99,1.35,0.0,15.1,,1.48,0.28,4.19,0.0,15.1,3832.57,45.23,11.8,66.0,5934.5,74.8,5925.7,0.32,12.2,5.0,9.0,10.0,20.0,1.0,5910.0,59.0,week <> 17-20
5/9/2022 11:00,3804.74,1759.0,25.48,1776.67,595.42,0.0,0.0,0.0,645.1,772.45,241.86,565.14,211.74,265.02,122.23,28.07,25.48,1.22,0.0,15.32,,1.28,0.27,4.13,0.0,15.32,3823.12,45.16,11.81,180.4,5841.0,0.0,6021.4,0.31,32.77,5.0,9.0,11.0,20.0,1.0,5911.0,59.0,week <> 17-20
5/9/2022 12:00,3753.07,1750.8,25.48,1776.67,595.42,0.0,0.0,0.0,645.09,761.03,229.74,563.76,211.82,262.27,122.61,27.93,25.48,1.2,0.0,15.54,,1.36,0.29,4.16,0.0,15.54,3774.1,44.62,11.82,96.8,5761.25,0.0,5858.05,0.31,0.74,5.0,9.0,12.0,20.0,1.0,5912.0,59.0,week <> 17-20
5/9/2022 13:00,3725.24,1742.59,25.11,1776.67,595.42,0.0,0.0,0.0,645.09,754.22,233.86,553.45,209.39,263.01,122.32,27.94,25.11,1.26,0.0,15.76,,1.28,0.26,4.09,0.0,15.76,3724.12,43.98,11.81,26.4,5684.25,17.6,5693.05,0.31,-12.08,5.0,9.0,13.0,20.0,1.0,5913.0,59.0,week <> 17-20
5/9/2022 14:00,3705.99,1734.39,25.0,1776.67,595.42,0.0,0.0,0.0,645.09,754.66,233.49,554.63,206.63,268.35,121.56,27.92,25.0,1.3,0.0,15.99,,1.3,0.27,4.16,0.0,15.99,3693.07,43.49,11.78,184.8,5640.25,0.0,5825.05,0.31,-23.57,5.0,9.0,14.0,20.0,1.0,5914.0,59.0,week <> 17-20
5/9/2022 15:00,3692.81,1726.18,25.41,1776.67,595.42,0.0,0.0,0.0,645.15,749.79,221.81,555.25,202.85,259.52,121.36,27.97,25.41,1.36,0.0,16.21,,1.3,0.23,4.18,0.0,16.21,3689.34,43.16,11.7,299.2,5552.25,0.0,5851.45,0.3,-23.73,5.0,9.0,15.0,20.0,1.0,5915.0,59.0,week <> 17-20
5/9/2022 16:00,3716.49,1717.98,25.38,1776.67,595.42,0.0,0.0,0.0,646.47,769.76,228.37,571.03,203.69,246.39,119.03,28.0,25.38,1.31,0.0,16.4,,1.32,0.29,4.19,0.0,16.4,3659.79,42.85,11.71,242.0,5516.5,0.0,5758.5,0.3,-13.14,5.0,9.0,16.0,20.0,1.0,5916.0,59.0,week <> 17-20
5/9/2022 17:00,3720.86,1712.83,25.38,1776.67,595.42,0.0,0.0,0.0,648.3,764.76,231.51,557.78,198.67,247.61,118.08,28.12,25.38,1.29,0.0,16.6,,1.3,0.29,4.2,0.0,16.6,3689.41,43.17,11.7,246.4,5483.5,0.0,5729.9,0.3,-0.44,5.0,9.0,17.0,20.0,1.0,5917.0,59.0,week 17-20
5/9/2022 18:00,3616.22,1729.47,24.96,1776.67,595.42,0.0,0.0,0.0,650.13,651.03,224.87,442.54,195.58,248.51,117.19,28.19,24.96,1.32,0.0,16.79,,1.32,0.24,4.18,0.0,16.79,3689.19,43.15,11.7,242.0,5530.25,0.0,5772.25,0.3,-9.82,5.0,9.0,18.0,20.0,1.0,5918.0,59.0,week 17-20
5/9/2022 19:00,3298.92,1750.37,21.8,1776.67,595.42,0.0,0.0,0.0,651.96,587.75,237.07,365.68,193.7,254.58,118.07,28.28,21.8,1.32,0.0,16.98,,1.06,0.26,4.14,0.0,16.98,3579.35,41.8,11.68,48.4,5651.25,0.0,5699.65,0.31,-286.58,5.0,9.0,19.0,20.0,1.0,5919.0,59.0,week 17-20
5/9/2022 20:00,3393.54,1771.28,22.61,1776.67,595.42,0.0,0.0,0.0,653.79,638.68,242.04,406.3,190.14,251.86,117.36,28.34,22.61,1.47,0.0,17.17,,0.99,0.25,3.92,0.0,17.17,3269.64,37.95,11.61,0.0,5720.0,83.6,5636.4,0.31,-265.62,5.0,9.0,20.0,20.0,1.0,5920.0,59.0,week 17-20
5/9/2022 21:00,3702.96,1792.18,24.65,1776.67,595.42,0.0,0.0,0.0,655.62,741.91,236.34,515.75,186.51,257.69,117.91,28.54,24.65,1.63,0.0,17.36,,1.2,0.26,3.91,0.0,17.36,3358.06,38.93,11.59,0.0,5802.5,193.6,5608.9,0.31,-82.16,5.0,9.0,21.0,20.0,1.0,5921.0,59.0,week <> 17-20
5/9/2022 22:00,3754.72,1808.18,25.26,1776.67,595.42,0.0,0.0,0.0,657.28,749.94,246.01,520.28,190.72,259.29,118.12,28.63,25.26,1.45,0.0,17.56,,1.25,0.22,3.87,0.0,17.56,3672.04,42.37,11.54,0.0,5871.25,250.8,5620.45,0.31,-56.1,5.0,9.0,22.0,20.0,1.0,5922.0,59.0,week <> 17-20
5/9/2022 23:00,3858.98,1805.55,25.81,1776.67,595.42,0.0,0.0,0.0,658.34,756.37,250.06,515.82,190.16,258.9,118.19,28.72,25.81,1.33,0.0,17.73,,1.3,0.21,3.9,0.0,17.73,3720.84,42.89,11.53,0.0,5909.75,198.0,5711.75,0.31,43.29,5.0,9.0,23.0,20.0,1.0,5923.0,59.0,week <> 17-20
5/10/2022 0:00,3926.1,1801.13,26.89,1764.17,712.5,0.0,0.0,0.0,659.34,727.24,219.46,509.43,190.62,258.85,118.15,28.77,26.89,1.15,0.0,17.78,,1.39,0.28,4.01,0.0,17.78,3819.6,44.01,11.52,8.8,5926.25,149.6,5785.45,0.32,25.89,5.0,10.0,0.0,20.0,2.0,5100.0,510.0,week <> 17-20
5/10/2022 1:00,3985.57,1796.71,26.77,1764.17,712.5,0.0,0.0,0.0,657.51,775.76,256.11,519.88,189.49,258.49,119.88,28.8,26.77,1.56,0.0,17.81,,1.54,0.3,4.37,0.0,17.81,3878.47,44.67,11.52,0.0,5956.5,211.2,5745.3,0.32,43.08,5.0,10.0,1.0,20.0,2.0,5101.0,510.0,week <> 17-20
5/10/2022 2:00,4000.15,1792.29,26.81,1764.17,712.5,0.0,0.0,0.0,639.07,782.9,246.41,544.34,194.16,253.7,120.63,31.87,26.81,1.41,0.0,17.84,,1.38,0.26,4.37,0.0,17.84,3948.51,45.54,11.53,0.0,5978.5,215.6,5762.9,0.32,73.4,5.0,10.0,2.0,20.0,2.0,5102.0,510.0,week <> 17-20
5/10/2022 3:00,3966.72,1787.87,26.07,1764.17,712.5,0.0,0.0,0.0,624.82,813.0,252.26,566.25,196.57,251.62,121.05,28.65,26.07,1.28,0.0,17.87,,1.37,0.25,4.21,0.0,17.87,3952.49,45.88,11.61,22.0,5973.0,180.4,5814.6,0.32,28.54,5.0,10.0,3.0,20.0,2.0,5103.0,510.0,week <> 17-20
5/10/2022 4:00,3913.99,1783.45,26.73,1764.17,712.5,0.0,0.0,0.0,610.05,816.17,251.27,563.77,192.87,196.6,119.93,28.53,26.73,0.95,0.0,17.9,,1.33,0.27,4.09,0.0,17.9,3922.23,45.47,11.59,0.0,5956.5,180.4,5776.1,0.32,-8.18,5.0,10.0,4.0,20.0,2.0,5104.0,510.0,week <> 17-20
5/10/2022 5:00,3916.95,1779.03,27.04,1764.17,712.5,0.0,0.0,0.0,594.77,802.78,240.56,570.07,188.42,255.06,113.73,28.45,27.04,1.43,0.0,17.93,,1.41,0.22,3.79,0.0,17.93,3881.79,44.93,11.57,17.6,5931.75,118.8,5830.55,0.32,27.88,5.0,10.0,5.0,20.0,2.0,5105.0,510.0,week <> 17-20
5/10/2022 6:00,3905.7,1774.03,26.85,1764.17,712.5,0.0,0.0,0.0,579.49,809.08,247.88,569.68,182.85,256.54,109.71,28.39,26.85,1.65,0.0,17.95,,1.39,0.27,3.85,0.0,17.95,3882.36,44.91,11.57,8.8,5874.0,66.0,5816.8,0.32,30.61,5.0,10.0,6.0,20.0,2.0,5106.0,510.0,week <> 17-20
5/10/2022 7:00,3891.03,1767.11,26.67,1764.17,712.5,0.0,0.0,0.0,564.2,801.59,241.09,574.09,174.3,270.1,108.74,28.34,26.67,1.66,0.0,17.97,,1.41,0.25,3.75,0.0,17.97,3873.68,44.85,11.58,35.2,5805.25,132.0,5708.45,0.31,45.62,5.0,10.0,7.0,20.0,2.0,5107.0,510.0,week <> 17-20
5/10/2022 8:00,3845.83,1760.05,26.71,1764.17,712.5,0.0,0.0,0.0,548.92,802.24,240.48,579.22,153.83,271.82,110.15,28.22,26.71,1.67,0.0,17.86,,1.45,0.24,3.54,0.0,17.86,3853.32,44.59,11.57,118.8,5753.0,0.0,5871.8,0.31,22.12,5.0,10.0,8.0,20.0,2.0,5108.0,510.0,week <> 17-20
5/10/2022 9:00,3820.05,1752.99,26.3,1764.17,712.5,0.0,0.0,0.0,533.64,800.48,239.7,583.09,134.8,273.17,109.54,28.23,26.3,1.65,0.0,17.73,,1.35,0.15,3.32,0.0,17.73,3813.68,44.13,11.57,184.8,5703.5,0.0,5888.3,0.31,20.44,5.0,10.0,9.0,20.0,2.0,5109.0,510.0,week <> 17-20
5/10/2022 10:00,3657.72,1745.93,25.85,1764.17,712.5,0.0,0.0,0.0,516.5,777.81,227.7,581.26,128.05,183.07,108.45,33.88,25.85,1.42,0.0,17.59,,1.3,0.15,3.25,0.0,17.59,3783.67,43.73,11.56,193.6,5667.75,4.4,5856.95,0.31,-95.02,5.0,10.0,10.0,20.0,2.0,51010.0,510.0,week <> 17-20
5/10/2022 11:00,3636.31,1738.86,25.61,1764.17,712.5,0.0,0.0,0.0,507.06,792.2,234.82,582.49,129.63,173.8,109.33,28.22,25.61,1.24,0.0,17.46,,1.32,0.13,3.23,0.0,17.46,3615.09,41.77,11.55,448.8,5579.75,0.0,6028.55,0.31,-114.31,5.0,10.0,11.0,20.0,2.0,51011.0,510.0,week <> 17-20
5/10/2022 12:00,3607.55,1731.8,25.49,1764.17,712.5,0.0,0.0,0.0,498.79,785.74,228.88,580.93,129.55,173.25,108.57,28.21,25.49,1.22,0.0,17.33,,1.3,0.13,3.25,0.0,17.33,3605.17,41.65,11.55,488.4,5535.75,0.0,6024.15,0.31,-121.28,5.0,10.0,12.0,20.0,2.0,51012.0,510.0,week <> 17-20
5/10/2022 13:00,3562.3,1724.74,24.87,1764.17,712.5,0.0,0.0,0.0,490.51,785.04,227.59,585.53,132.8,159.48,101.58,39.74,24.87,1.13,0.0,17.2,,1.21,0.28,3.26,0.0,17.2,3565.57,41.2,11.55,360.8,5508.25,0.0,5869.05,0.31,-150.49,5.0,10.0,13.0,20.0,2.0,51013.0,510.0,week <> 17-20
5/10/2022 14:00,3669.59,1721.68,26.24,1764.17,712.5,0.0,0.0,0.0,481.55,786.97,230.62,586.85,159.32,1.38,13.83,254.57,26.24,0.09,0.0,17.07,,1.28,0.19,3.31,0.0,17.07,3526.17,40.75,11.56,308.0,5527.5,0.0,5835.5,0.31,-33.12,5.0,10.0,14.0,20.0,2.0,51014.0,510.0,week <> 17-20
5/10/2022 15:00,3710.16,1729.3,26.09,1764.17,712.5,0.0,0.0,0.0,486.58,782.02,219.06,581.9,148.13,1.47,19.18,295.55,26.09,0.25,0.0,16.98,,1.16,0.22,3.49,0.0,16.98,3634.51,41.98,11.55,30.8,5502.75,224.4,5309.15,0.31,-0.23,5.0,10.0,15.0,20.0,2.0,51015.0,510.0,week <> 17-20
5/10/2022 16:00,3800.64,1737.49,26.08,1764.17,712.5,0.0,0.0,0.0,556.16,795.8,237.07,576.94,139.99,27.73,63.64,292.47,26.08,0.53,0.0,17.23,,1.37,0.15,3.98,0.0,17.23,3673.88,42.44,11.55,0.0,5560.5,264.0,5296.5,0.31,-1.3,5.0,10.0,16.0,20.0,2.0,51016.0,510.0,week <> 17-20
5/10/2022 17:00,3887.46,1745.68,26.65,1764.17,712.5,0.0,0.0,0.0,613.51,788.46,229.72,577.36,142.37,188.39,89.18,165.83,26.65,0.89,0.0,17.54,,1.41,0.19,3.2,0.0,17.54,3753.37,43.4,11.56,0.0,5588.0,281.6,5306.4,0.31,27.31,5.0,10.0,17.0,20.0,2.0,51017.0,510.0,week 17-20
5/10/2022 18:00,4023.31,1753.87,27.13,1764.17,712.5,0.0,0.0,0.0,756.04,787.86,228.2,575.29,148.56,327.07,131.39,56.57,27.13,1.23,0.0,17.85,,1.43,0.22,4.1,0.0,17.85,3853.45,44.65,11.59,0.0,5623.75,286.0,5337.75,0.31,13.04,5.0,10.0,18.0,20.0,2.0,51018.0,510.0,week 17-20
5/10/2022 19:00,4068.56,1762.06,27.14,1764.17,712.5,0.0,0.0,0.0,779.61,772.71,212.36,573.55,169.54,328.62,134.48,104.85,27.14,1.39,0.0,18.15,,1.42,0.3,4.54,0.0,18.15,3993.44,46.34,11.61,180.4,5700.75,0.0,5881.15,0.31,41.68,5.0,10.0,19.0,20.0,2.0,51019.0,510.0,week 17-20
5/10/2022 20:00,4153.36,1770.25,27.19,1764.17,712.5,0.0,0.0,0.0,781.92,808.41,246.94,576.84,182.82,316.57,133.79,113.41,27.19,1.28,0.0,18.46,,1.52,0.18,4.61,0.0,18.46,4023.21,46.71,11.61,132.0,5753.0,0.0,5885.0,0.31,80.27,5.0,10.0,20.0,20.0,2.0,51020.0,510.0,week 17-20
5/10/2022 21:00,3852.69,1778.44,25.72,1764.17,712.5,0.0,0.0,0.0,660.64,799.42,232.99,574.4,167.15,247.2,133.96,68.57,25.72,1.15,0.0,18.77,,1.31,0.13,4.56,0.0,18.77,4113.58,47.77,11.61,88.0,5775.0,8.8,5854.2,0.31,-98.31,5.0,10.0,21.0,20.0,2.0,51021.0,510.0,week <> 17-20
5/10/2022 22:00,3739.39,1785.95,26.99,1764.17,712.5,0.0,0.0,0.0,487.5,813.26,244.65,577.89,171.72,99.91,88.21,28.38,26.99,0.66,0.0,19.08,,1.34,0.22,3.91,0.0,19.08,3816.36,44.28,11.6,272.8,5802.5,0.0,6075.3,0.31,-59.81,5.0,10.0,22.0,20.0,2.0,51022.0,510.0,week <> 17-20
5/10/2022 23:00,3919.4,1791.96,27.98,1764.17,712.5,0.0,0.0,0.0,508.15,801.25,233.71,577.07,180.3,129.8,89.14,63.26,27.98,0.36,0.0,19.28,,1.61,0.38,3.45,0.0,19.28,3705.75,42.97,11.59,0.0,5821.75,52.8,5768.95,0.31,105.54,5.0,10.0,23.0,20.0,2.0,51023.0,510.0,week <> 17-20
5/11/2022 0:00,3972.89,1797.93,27.9,1778.33,482.08,0.0,0.0,0.0,528.79,811.08,240.1,578.96,171.51,142.73,90.82,111.31,27.9,0.33,0.0,19.03,,1.38,0.26,3.51,0.0,19.03,3883.62,45.02,11.59,0.0,5832.75,136.4,5696.35,0.31,353.01,5.0,11.0,0.0,20.0,3.0,5110.0,511.0,week <> 17-20
5/11/2022 1:00,3930.48,1803.9,28.35,1778.33,482.08,0.0,0.0,0.0,538.03,788.64,215.39,579.68,144.86,139.51,91.8,96.64,28.35,0.33,0.0,18.75,,1.5,0.31,3.53,0.0,18.75,3920.39,45.3,11.55,0.0,5843.75,92.4,5751.35,0.31,317.83,5.0,11.0,1.0,20.0,3.0,5111.0,511.0,week <> 17-20
5/11/2022 2:00,3892.67,1809.86,27.78,1778.33,482.08,0.0,0.0,0.0,525.37,822.2,244.88,583.16,132.17,135.7,90.81,79.22,27.78,0.34,0.0,18.46,,1.43,0.2,3.52,0.0,18.46,3889.65,44.87,11.53,0.0,5857.5,202.4,5655.1,0.31,253.15,5.0,11.0,2.0,20.0,3.0,5112.0,511.0,week <> 17-20
5/11/2022 3:00,3886.98,1815.83,27.92,1778.33,482.08,0.0,0.0,0.0,518.67,820.99,242.51,582.98,130.28,131.29,91.57,73.78,27.92,0.35,0.0,18.17,,1.39,0.2,3.4,0.0,18.17,3850.34,44.42,11.54,0.0,5882.25,246.4,5635.85,0.31,249.4,5.0,11.0,3.0,20.0,3.0,5113.0,511.0,week <> 17-20
5/11/2022 4:00,3930.05,1821.8,27.8,1778.33,482.08,0.0,0.0,0.0,503.22,818.37,238.1,580.13,132.52,132.63,91.89,72.06,27.8,0.0,0.0,17.89,,1.26,0.21,3.38,0.01,17.89,3850.35,44.41,11.53,0.0,5909.75,422.4,5487.35,0.31,304.58,5.0,11.0,4.0,20.0,3.0,5114.0,511.0,week <> 17-20
5/11/2022 5:00,3920.69,1827.76,27.42,1778.33,482.08,0.0,0.0,0.0,476.97,826.68,250.12,575.98,133.29,134.3,91.02,83.16,27.42,0.24,0.0,17.6,,1.4,0.17,3.34,0.0,17.6,3889.67,44.84,11.53,0.0,5948.25,431.2,5517.05,0.31,307.2,5.0,11.0,5.0,20.0,3.0,5115.0,511.0,week <> 17-20
5/11/2022 6:00,3925.28,1826.55,27.25,1778.33,482.08,0.0,0.0,0.0,493.07,814.86,236.43,580.67,133.29,140.12,91.03,89.88,27.25,0.3,0.0,17.32,,1.41,0.17,3.38,0.0,17.32,3889.81,44.85,11.53,0.0,5973.0,545.6,5427.4,0.31,308.7,5.0,11.0,6.0,20.0,3.0,5116.0,511.0,week <> 17-20
5/11/2022 7:00,3833.69,1812.85,25.91,1778.33,482.08,0.0,0.0,0.0,531.84,819.84,242.94,585.11,137.6,145.99,90.61,103.24,25.91,0.23,0.0,16.75,,1.42,0.21,3.41,0.0,16.75,3879.75,44.72,11.53,0.0,5973.0,620.4,5352.6,0.32,187.09,5.0,11.0,7.0,20.0,3.0,5117.0,511.0,week <> 17-20
5/11/2022 8:00,3563.53,1798.92,22.67,1778.33,482.08,0.0,0.0,0.0,535.52,814.83,247.26,590.14,143.92,149.52,90.87,114.57,22.67,0.13,0.0,15.11,,0.94,0.15,3.38,0.0,15.11,3790.66,43.69,11.53,0.0,5940.0,334.4,5605.6,0.32,-67.82,5.0,11.0,8.0,20.0,3.0,5118.0,511.0,week <> 17-20
5/11/2022 9:00,3340.78,1784.98,21.4,1778.33,482.08,0.0,0.0,0.0,539.21,727.77,229.64,524.38,153.08,149.2,91.11,114.53,21.4,0.29,0.0,13.36,,0.81,0.18,3.38,0.0,13.36,3524.61,40.66,11.54,0.0,5874.0,255.2,5618.8,0.32,-193.26,5.0,11.0,9.0,20.0,3.0,5119.0,511.0,week <> 17-20
5/11/2022 10:00,3283.54,1770.88,20.5,1778.33,482.08,0.0,0.0,0.0,542.74,738.83,239.11,528.84,150.57,150.1,90.98,114.44,20.5,0.29,0.0,11.68,,0.79,0.2,3.29,0.0,11.68,3318.51,38.43,11.58,0.0,5766.75,290.4,5476.35,0.31,-251.0,5.0,11.0,10.0,20.0,3.0,51110.0,511.0,week <> 17-20
5/11/2022 11:00,3274.09,1746.03,20.74,1778.33,482.08,0.0,0.0,0.0,535.23,733.29,236.11,523.76,143.55,150.43,91.56,108.09,20.74,0.3,0.0,11.2,,0.82,0.19,3.22,0.0,11.2,3249.48,37.64,11.58,0.0,5706.25,299.2,5407.05,0.31,-222.54,5.0,11.0,11.0,20.0,3.0,51111.0,511.0,week <> 17-20
5/11/2022 12:00,3169.88,1732.65,20.82,1778.33,482.08,0.0,0.0,0.0,474.24,692.68,216.71,496.28,137.57,140.57,95.18,68.87,20.82,0.32,0.0,11.54,,0.93,0.17,3.22,0.0,11.54,3249.34,37.64,11.58,0.0,5648.5,246.4,5402.1,0.31,-211.77,5.0,11.0,12.0,20.0,3.0,51112.0,511.0,week <> 17-20
5/11/2022 13:00,2970.37,1734.66,20.58,1778.33,482.08,0.0,0.0,0.0,411.57,615.48,231.72,399.99,134.19,118.84,99.15,28.36,20.58,0.48,0.0,12.04,,0.73,0.17,3.24,0.0,12.04,3140.47,36.37,11.58,4.4,5577.0,74.8,5506.6,0.31,-273.43,5.0,11.0,13.0,20.0,3.0,51113.0,511.0,week <> 17-20
5/11/2022 14:00,3053.08,1736.67,22.22,1778.33,482.08,0.0,0.0,0.0,387.65,601.71,228.78,386.42,129.91,84.78,96.63,28.34,22.22,1.02,0.0,12.53,,1.07,0.16,3.23,0.0,12.53,2942.71,34.09,11.58,79.2,5533.0,44.0,5568.2,0.3,-155.03,5.0,11.0,14.0,20.0,3.0,51114.0,511.0,week <> 17-20
5/11/2022 15:00,3188.68,1738.68,24.05,1778.33,482.08,0.0,0.0,0.0,407.62,594.03,218.39,386.14,130.03,89.54,89.7,28.29,24.05,0.83,0.0,13.02,,1.12,0.29,3.09,0.0,13.02,3022.04,35.02,11.59,74.8,5502.75,48.4,5529.15,0.3,-33.74,5.0,11.0,15.0,20.0,3.0,51115.0,511.0,week <> 17-20
5/11/2022 16:00,3221.45,1740.69,24.71,1778.33,482.08,0.0,0.0,0.0,427.59,528.89,221.51,321.69,129.23,92.33,86.29,31.07,24.71,0.65,0.0,13.51,,1.25,0.16,2.99,0.0,13.51,3161.02,36.67,11.6,83.6,5505.5,39.6,5549.5,0.3,42.2,5.0,11.0,16.0,20.0,3.0,51116.0,511.0,week <> 17-20
5/11/2022 17:00,3130.92,1742.69,23.47,1778.33,482.08,0.0,0.0,0.0,447.57,530.95,233.12,311.62,132.96,116.36,84.06,33.77,23.47,0.32,0.0,14.0,,1.06,0.15,3.03,0.0,14.0,3190.81,37.02,11.6,0.0,5513.75,189.2,5324.55,0.3,-72.37,5.0,11.0,17.0,20.0,3.0,51117.0,511.0,week 17-20
5/11/2022 18:00,3204.81,1744.7,23.59,1778.33,482.08,0.0,0.0,0.0,464.8,521.58,222.29,311.14,130.33,121.96,83.94,73.43,23.59,0.29,0.0,14.49,,1.1,0.16,3.02,0.0,14.49,3101.61,35.97,11.6,0.0,5552.25,176.0,5376.25,0.3,-8.36,5.0,11.0,18.0,20.0,3.0,51118.0,511.0,week 17-20
5/11/2022 19:00,3241.47,1747.35,23.52,1778.33,482.08,0.0,0.0,0.0,470.15,520.89,222.11,304.87,130.3,126.52,84.43,99.3,23.52,0.3,0.0,14.96,,1.06,0.13,3.05,0.0,14.96,3170.71,36.76,11.59,0.0,5612.75,176.0,5436.75,0.31,21.01,5.0,11.0,19.0,20.0,3.0,51119.0,511.0,week 17-20
5/11/2022 20:00,3275.59,1757.6,23.73,1778.33,482.08,0.0,0.0,0.0,474.11,529.57,234.58,302.52,137.01,129.87,86.47,108.04,23.73,0.3,0.0,15.17,,1.08,0.14,3.02,0.0,15.17,3220.2,37.33,11.59,0.0,5637.5,360.8,5276.7,0.31,32.22,5.0,11.0,20.0,20.0,3.0,51120.0,511.0,week 17-20
5/11/2022 21:00,3242.26,1770.1,23.4,1778.33,482.08,0.0,0.0,0.0,478.08,523.95,232.22,307.11,134.27,124.71,84.45,81.37,23.4,0.3,0.0,15.29,,1.1,0.15,3.04,0.0,15.29,3240.2,37.59,11.6,0.0,5662.25,224.4,5437.85,0.31,-11.96,5.0,11.0,21.0,20.0,3.0,51121.0,511.0,week <> 17-20
5/11/2022 22:00,3227.06,1782.59,23.15,1778.33,482.08,0.0,0.0,0.0,482.04,530.33,240.11,299.23,129.14,125.75,85.03,81.47,23.15,0.18,0.0,15.4,,0.98,0.15,3.04,0.0,15.4,3220.44,37.37,11.6,0.0,5783.25,391.6,5391.65,0.31,-49.99,5.0,11.0,22.0,20.0,3.0,51122.0,511.0,week <> 17-20
5/11/2022 23:00,3351.73,1795.08,24.4,1778.33,482.08,0.0,0.0,0.0,485.93,537.02,245.98,298.53,133.5,131.09,84.38,108.9,24.4,0.07,0.0,15.52,,1.1,0.14,3.04,0.0,15.52,3200.63,37.14,11.61,0.0,5893.25,519.2,5374.05,0.31,51.63,5.0,11.0,23.0,20.0,3.0,51123.0,511.0,week <> 17-20
5/12/2022 0:00,3420.57,1807.58,25.39,1807.08,435.0,0.0,0.0,0.0,489.78,535.42,241.29,298.17,135.96,129.31,84.34,102.95,25.39,0.0,0.0,15.63,,1.14,0.15,3.01,0.0,15.63,3319.42,38.53,11.61,0.0,5937.25,629.2,5308.05,0.31,152.79,5.0,12.0,0.0,20.0,4.0,5120.0,512.0,week <> 17-20
5/12/2022 1:00,3381.24,1820.07,25.09,1807.08,435.0,0.0,0.0,0.0,493.63,519.12,219.25,300.35,133.42,126.84,84.86,89.14,25.09,0.0,0.0,15.74,,1.11,0.14,3.05,0.0,15.74,3398.49,39.45,11.61,0.0,5975.75,893.2,5082.55,0.31,113.43,5.0,12.0,1.0,20.0,4.0,5121.0,512.0,week <> 17-20
5/12/2022 2:00,3378.36,1832.56,25.48,1807.08,435.0,0.0,0.0,0.0,495.53,467.44,167.83,301.41,134.32,147.71,97.93,66.33,25.48,0.0,0.0,15.86,,1.11,0.14,3.16,0.28,15.86,3348.02,38.77,11.58,0.0,6006.0,880.0,5126.0,0.31,147.84,5.0,12.0,2.0,20.0,4.0,5122.0,512.0,week <> 17-20
5/12/2022 3:00,3451.66,1843.15,24.95,1807.08,435.0,0.0,0.0,0.0,493.74,537.61,239.39,303.49,126.42,148.99,103.5,32.45,24.95,0.3,0.0,15.97,,0.96,0.19,3.94,0.19,15.97,3347.74,38.75,11.57,0.0,6039.0,924.0,5115.0,0.31,142.16,5.0,12.0,3.0,20.0,4.0,5123.0,512.0,week <> 17-20
5/12/2022 4:00,3404.75,1836.91,24.36,1807.08,435.0,0.0,0.0,0.0,491.87,554.56,253.04,305.93,133.45,158.22,104.72,29.02,24.36,0.47,0.0,15.98,,1.14,0.16,4.0,0.0,15.98,3417.11,39.56,11.58,0.0,6074.75,783.2,5291.55,0.32,86.41,5.0,12.0,4.0,20.0,4.0,5124.0,512.0,week <> 17-20
5/12/2022 5:00,3477.23,1826.71,25.1,1807.08,435.0,0.0,0.0,0.0,490.0,549.59,249.79,305.44,140.08,160.27,105.35,29.16,25.1,0.53,0.0,15.97,,1.24,0.18,3.97,0.0,15.97,3367.48,38.98,11.57,0.0,6102.25,783.2,5319.05,0.32,175.94,5.0,12.0,5.0,20.0,4.0,5125.0,512.0,week <> 17-20
5/12/2022 6:00,3440.75,1816.51,24.24,1807.08,435.0,0.0,0.0,0.0,488.12,593.86,259.27,340.63,139.73,159.44,105.38,29.02,24.24,0.57,0.0,15.95,,1.08,0.19,3.87,0.0,15.95,3446.95,39.93,11.58,0.0,6129.75,796.4,5333.35,0.32,107.26,5.0,12.0,6.0,20.0,4.0,5126.0,512.0,week <> 17-20
5/12/2022 7:00,3531.72,1806.31,25.38,1807.08,435.0,0.0,0.0,0.0,523.71,578.16,246.49,346.55,164.19,38.51,37.07,251.35,25.38,0.35,0.0,15.94,,1.2,0.15,3.69,0.0,15.94,3407.91,39.51,11.59,0.0,6105.0,668.8,5436.2,0.32,188.54,5.0,12.0,7.0,20.0,4.0,5127.0,512.0,week <> 17-20
5/12/2022 8:00,3535.19,1796.1,24.66,1807.08,435.0,0.0,0.0,0.0,576.39,584.69,259.06,344.31,154.2,45.78,10.68,341.27,24.66,0.07,0.0,15.92,,1.28,0.2,3.07,0.0,15.92,3497.72,40.61,11.61,0.0,6041.75,664.4,5377.35,0.32,143.01,5.0,12.0,8.0,20.0,4.0,5128.0,512.0,week <> 17-20
5/12/2022 9:00,3451.46,1785.9,24.77,1807.08,435.0,0.0,0.0,0.0,554.58,566.19,242.73,341.05,140.59,10.91,3.88,343.37,24.77,0.0,0.0,15.9,,1.12,0.2,3.06,0.0,15.9,3507.78,40.73,11.61,0.0,5940.0,906.4,5033.6,0.32,109.79,5.0,12.0,9.0,20.0,4.0,5129.0,512.0,week <> 17-20
5/12/2022 10:00,3395.51,1775.7,24.44,1807.08,435.0,0.0,0.0,0.0,550.72,569.27,244.9,342.9,136.87,1.21,3.05,343.98,24.44,0.0,0.0,15.89,,1.09,0.18,2.87,0.0,15.89,3418.97,39.72,11.62,0.0,5860.25,1029.6,4830.65,0.31,64.82,5.0,12.0,10.0,20.0,4.0,51210.0,512.0,week <> 17-20
5/12/2022 11:00,3437.31,1766.86,24.93,1807.08,435.0,0.0,0.0,0.0,546.86,569.23,247.21,342.37,143.54,1.22,4.17,342.86,24.93,0.01,0.0,15.86,,1.24,0.18,2.86,0.0,15.86,3359.53,39.01,11.61,0.0,5799.75,1029.6,4770.15,0.31,119.36,5.0,12.0,11.0,20.0,4.0,51211.0,512.0,week <> 17-20
5/12/2022 12:00,3295.7,1767.24,23.44,1807.08,435.0,0.0,0.0,0.0,543.0,562.17,235.24,340.03,156.41,1.23,5.4,342.49,23.44,0.11,0.0,15.63,,0.96,0.15,2.85,0.0,15.63,3409.2,39.6,11.62,0.0,5758.5,919.6,4838.9,0.31,-11.7,5.0,12.0,12.0,20.0,4.0,51212.0,512.0,week <> 17-20
5/12/2022 13:00,3281.89,1769.32,22.76,1807.08,435.0,0.0,0.0,0.0,548.11,554.77,233.77,338.03,170.07,1.24,5.78,334.3,22.76,0.4,0.0,15.33,,0.98,0.14,2.87,0.0,15.33,3270.73,38.01,11.62,0.0,5725.5,924.0,4801.5,0.31,-25.31,5.0,12.0,13.0,20.0,4.0,51213.0,512.0,week <> 17-20
5/12/2022 14:00,3103.19,1771.41,21.68,1807.08,435.0,0.0,0.0,0.0,565.13,490.81,240.18,266.76,177.93,1.26,7.23,341.03,21.68,0.42,0.0,15.03,,0.89,0.14,2.85,0.0,15.03,3250.97,37.78,11.62,0.0,5714.5,774.4,4940.1,0.31,-159.16,5.0,12.0,14.0,20.0,4.0,51214.0,512.0,week <> 17-20
5/12/2022 15:00,3145.26,1773.5,20.97,1807.08,435.0,0.0,0.0,0.0,662.15,490.67,235.86,260.99,177.46,39.65,69.81,346.75,20.97,0.48,0.0,14.73,,0.75,0.13,3.57,0.0,14.73,3072.88,35.72,11.62,0.0,5670.5,765.6,4904.9,0.3,-216.06,5.0,12.0,15.0,20.0,4.0,51215.0,512.0,week <> 17-20
5/12/2022 16:00,3198.55,1775.59,21.12,1807.08,435.0,0.0,0.0,0.0,737.81,480.55,228.31,268.45,183.76,46.6,68.73,315.15,21.12,0.65,0.0,14.43,,0.78,0.14,3.5,0.0,14.43,3122.44,36.29,11.62,0.0,5689.75,704.0,4985.75,0.31,-230.4,5.0,12.0,16.0,20.0,4.0,51216.0,512.0,week <> 17-20
5/12/2022 17:00,3124.5,1777.67,20.67,1807.08,435.0,0.0,0.0,0.0,675.37,488.12,236.58,271.48,184.73,164.85,77.83,208.44,20.67,0.94,0.0,14.13,,0.91,0.13,3.07,0.0,14.13,3161.92,36.75,11.62,0.0,5678.75,800.8,4877.95,0.3,-251.67,5.0,12.0,17.0,20.0,4.0,51217.0,512.0,week 17-20
5/12/2022 18:00,3185.19,1779.76,20.67,1807.08,435.0,0.0,0.0,0.0,703.18,487.95,235.36,260.92,172.15,297.43,106.11,82.87,20.67,0.83,0.0,13.83,,0.8,0.12,3.32,0.0,13.83,3102.65,36.06,11.62,0.0,5670.5,638.0,5032.5,0.3,-220.71,5.0,12.0,18.0,20.0,4.0,51218.0,512.0,week 17-20
5/12/2022 19:00,3206.93,1783.19,21.97,1807.08,435.0,0.0,0.0,0.0,639.21,461.79,236.83,232.69,156.5,245.4,106.36,85.17,21.97,0.51,0.0,13.59,,0.97,0.16,4.09,0.0,13.59,3162.1,36.75,11.62,0.0,5722.75,501.6,5221.15,0.31,-112.27,5.0,12.0,19.0,20.0,4.0,51219.0,512.0,week 17-20
5/12/2022 20:00,3219.73,1793.69,22.23,1807.08,435.0,0.0,0.0,0.0,613.49,456.72,235.0,227.04,158.66,239.02,104.79,73.84,22.23,0.56,0.0,13.8,,0.96,0.23,4.21,0.0,13.8,3181.88,36.97,11.62,0.0,5780.5,435.6,5344.9,0.31,-79.17,5.0,12.0,20.0,20.0,4.0,51220.0,512.0,week 17-20
5/12/2022 21:00,3182.69,1805.22,22.23,1807.08,435.0,0.0,0.0,0.0,601.64,453.37,226.73,230.08,144.88,227.38,105.27,28.72,22.23,0.54,0.0,14.09,,0.95,0.17,4.13,0.0,14.09,3191.05,37.0,11.6,0.0,5846.5,453.2,5393.3,0.31,-112.55,5.0,12.0,21.0,20.0,4.0,51221.0,512.0,week <> 17-20
5/12/2022 22:00,3202.07,1816.75,21.99,1807.08,435.0,0.0,0.0,0.0,603.26,469.12,240.81,235.0,140.48,230.96,106.39,76.58,21.99,0.6,0.0,14.39,,0.82,0.13,3.61,0.0,14.39,3149.02,36.31,11.53,0.0,5918.0,616.0,5302.0,0.31,-122.05,5.0,12.0,22.0,20.0,4.0,51222.0,512.0,week <> 17-20
5/12/2022 23:00,3170.41,1828.27,21.49,1807.08,435.0,0.0,0.0,0.0,575.87,479.61,247.8,237.09,138.14,211.25,115.57,38.74,21.49,0.78,0.0,14.68,,0.87,0.19,3.55,0.0,14.68,3168.6,36.52,11.53,0.0,5995.0,611.6,5383.4,0.32,-148.35,5.0,12.0,23.0,20.0,4.0,51223.0,512.0,week <> 17-20
5/13/2022 0:00,3317.08,1839.8,23.36,1834.17,371.25,0.0,0.0,0.0,558.55,493.14,255.51,242.6,133.95,198.94,117.8,28.99,23.36,0.93,0.0,14.98,,1.09,0.32,3.61,0.0,14.98,3148.86,36.3,11.53,0.0,6041.75,690.8,5350.95,0.32,54.34,5.0,13.0,0.0,20.0,5.0,5130.0,513.0,week <> 17-20
5/13/2022 1:00,3436.65,1851.33,24.65,1834.17,371.25,0.0,0.0,0.0,571.58,495.75,252.05,247.73,140.05,203.36,120.17,29.11,24.65,0.78,0.0,15.27,,1.24,0.17,3.84,0.0,15.27,3277.58,37.79,11.53,0.0,6080.25,651.2,5429.05,0.32,146.74,5.0,13.0,1.0,20.0,5.0,5131.0,513.0,week <> 17-20
5/13/2022 2:00,3502.15,1862.86,25.13,1834.17,371.25,0.0,0.0,0.0,584.61,499.45,243.91,260.77,148.82,206.19,118.17,29.11,25.13,0.66,0.0,15.57,,1.16,0.22,4.08,0.0,15.57,3396.06,39.14,11.53,0.0,6105.0,739.2,5365.8,0.31,183.98,5.0,13.0,2.0,20.0,5.0,5132.0,513.0,week <> 17-20
5/13/2022 3:00,3305.66,1871.17,25.37,1834.17,371.25,0.0,0.0,0.0,597.64,275.61,249.36,31.41,152.95,208.81,118.58,29.1,25.37,0.6,0.0,15.77,,1.27,0.22,4.13,0.0,15.77,3474.27,39.96,11.5,0.0,6102.25,836.0,5266.25,0.31,189.98,5.0,13.0,3.0,20.0,5.0,5133.0,513.0,week <> 17-20
5/13/2022 4:00,3271.61,1866.08,24.98,1834.17,371.25,0.0,0.0,0.0,610.67,250.74,253.54,1.87,156.17,206.66,117.45,29.06,24.98,0.49,0.0,15.33,,1.24,0.23,4.15,0.0,15.33,3265.33,37.44,11.46,0.0,6110.5,686.4,5424.1,0.32,172.87,5.0,13.0,4.0,20.0,5.0,5134.0,513.0,week <> 17-20
5/13/2022 5:00,3177.98,1859.5,23.62,1834.17,371.25,0.0,0.0,0.0,623.63,247.61,254.11,1.52,159.79,210.79,115.01,48.93,23.62,0.44,0.0,14.75,,1.08,0.24,3.94,0.0,14.75,3235.38,37.07,11.46,0.0,6099.5,761.2,5338.3,0.32,75.99,5.0,13.0,5.0,20.0,5.0,5135.0,513.0,week <> 17-20
5/13/2022 6:00,3194.69,1852.92,23.0,1834.17,371.25,0.0,0.0,0.0,629.57,242.78,247.66,1.18,165.45,216.27,115.01,99.1,23.0,0.51,0.0,14.18,,0.98,0.18,3.62,0.0,14.18,3146.62,36.07,11.46,0.0,6105.0,704.0,5401.0,0.32,98.18,5.0,13.0,6.0,20.0,5.0,5136.0,513.0,week <> 17-20
5/13/2022 7:00,3248.05,1846.34,23.93,1834.17,371.25,0.0,0.0,0.0,633.6,246.78,254.42,0.83,168.8,217.48,113.93,106.69,23.93,0.48,0.0,13.61,,1.14,0.25,3.67,0.0,13.61,3166.49,36.3,11.47,0.0,6105.0,748.0,5357.0,0.32,150.09,5.0,13.0,7.0,20.0,5.0,5137.0,513.0,week <> 17-20
5/13/2022 8:00,3275.47,1839.76,24.69,1834.17,371.25,0.0,0.0,0.0,618.3,243.92,251.33,0.49,169.86,220.12,113.26,106.52,24.69,0.47,0.0,13.03,,1.06,0.18,3.44,0.0,13.03,3205.82,36.74,11.46,0.0,6080.25,739.2,5341.05,0.32,202.24,5.0,13.0,8.0,20.0,5.0,5138.0,513.0,week <> 17-20
5/13/2022 9:00,3319.0,1833.18,25.24,1834.17,371.25,0.0,0.0,0.0,632.85,234.07,240.38,0.14,172.05,217.73,113.22,103.45,25.24,0.5,0.0,12.46,,1.23,0.2,3.53,0.0,12.46,3245.87,37.26,11.48,0.0,5984.0,519.2,5464.8,0.31,247.65,5.0,13.0,9.0,20.0,5.0,5139.0,513.0,week <> 17-20
5/13/2022 10:00,3175.44,1826.6,23.63,1834.17,371.25,0.0,0.0,0.0,675.67,231.42,237.89,-0.2,172.68,219.56,113.89,105.08,23.63,0.5,0.0,11.88,,1.18,0.16,4.01,0.0,11.88,3285.13,37.7,11.48,0.0,5882.25,479.6,5402.65,0.31,70.51,5.0,13.0,10.0,20.0,5.0,51310.0,513.0,week <> 17-20
5/13/2022 11:00,3263.95,1821.23,21.57,1834.17,371.25,0.0,0.0,0.0,664.5,464.33,239.94,240.69,173.59,223.47,115.78,112.44,21.57,0.45,0.0,11.38,,0.93,0.2,4.23,0.0,11.38,3146.6,36.1,11.47,0.0,5846.5,352.0,5494.5,0.31,-57.36,5.0,13.0,11.0,20.0,5.0,51311.0,513.0,week <> 17-20
5/13/2022 12:00,3276.44,1819.9,21.54,1834.17,371.25,0.0,0.0,0.0,639.91,545.41,247.23,310.08,171.43,203.97,110.85,96.94,21.54,0.48,0.0,11.45,,0.86,0.27,4.24,0.0,11.45,3225.43,36.97,11.46,0.0,5805.25,466.4,5338.85,0.31,-100.04,5.0,13.0,12.0,20.0,5.0,51312.0,513.0,week <> 17-20
5/13/2022 13:00,3295.69,1818.91,21.97,1834.17,371.25,0.0,0.0,0.0,629.17,512.89,218.35,311.78,172.53,208.27,109.06,93.79,21.97,0.35,0.0,11.62,,0.92,0.2,3.93,0.0,11.62,3245.02,37.18,11.46,0.0,5744.75,268.4,5476.35,0.31,-36.53,5.0,13.0,13.0,20.0,5.0,51313.0,513.0,week <> 17-20
5/13/2022 14:00,3301.0,1817.91,21.73,1834.17,371.25,0.0,0.0,0.0,604.5,534.66,242.08,316.46,171.03,207.12,105.92,103.75,21.73,0.33,0.0,11.8,,0.93,0.26,3.76,0.0,11.8,3254.71,37.28,11.46,0.0,5698.0,409.2,5288.8,0.3,-27.31,5.0,13.0,14.0,20.0,5.0,51314.0,513.0,week <> 17-20
5/13/2022 15:00,3278.66,1816.91,22.16,1834.17,371.25,0.0,0.0,0.0,614.07,529.26,234.53,310.46,169.69,205.07,106.17,96.7,22.16,0.37,0.0,11.97,,0.91,0.25,3.71,0.0,11.97,3264.5,37.38,11.45,0.0,5662.25,202.4,5459.85,0.3,-52.83,5.0,13.0,15.0,20.0,5.0,51315.0,513.0,week <> 17-20
5/13/2022 16:00,3247.79,1815.92,22.28,1834.17,371.25,0.0,0.0,0.0,609.15,523.14,231.35,305.66,164.45,206.9,105.53,81.55,22.28,0.37,0.0,12.15,,0.92,0.24,3.69,0.0,12.15,3244.68,37.15,11.45,0.0,5645.75,228.8,5416.95,0.3,-71.67,5.0,13.0,16.0,20.0,5.0,51316.0,513.0,week <> 17-20
5/13/2022 17:00,3244.4,1814.92,22.22,1834.17,371.25,0.0,0.0,0.0,584.52,525.12,232.71,307.6,160.12,203.19,105.89,80.08,22.22,0.39,0.0,12.32,,0.87,0.22,3.66,0.0,12.32,3214.97,36.8,11.45,0.0,5645.75,237.6,5408.15,0.3,-51.41,5.0,13.0,17.0,20.0,5.0,51317.0,513.0,week 17-20
5/13/2022 18:00,3235.29,1813.93,22.26,1834.17,371.25,0.0,0.0,0.0,553.34,526.62,235.56,302.06,156.54,203.61,105.62,57.22,22.26,0.36,0.0,12.5,,0.89,0.17,3.68,0.0,12.5,3205.01,36.69,11.45,0.0,5670.5,286.0,5384.5,0.3,-29.85,5.0,13.0,18.0,20.0,5.0,51318.0,513.0,week 17-20
5/13/2022 19:00,3250.14,1812.18,22.31,1834.17,371.25,0.0,0.0,0.0,554.7,530.22,240.72,292.56,154.69,204.15,106.31,52.23,22.31,0.36,0.0,12.62,,0.97,0.26,3.67,0.0,12.62,3205.04,36.68,11.45,0.0,5706.25,286.0,5420.25,0.3,-18.21,5.0,13.0,19.0,20.0,5.0,51319.0,513.0,week 17-20
5/13/2022 20:00,3272.81,1817.77,22.35,1834.17,371.25,0.0,0.0,0.0,557.31,531.31,241.8,297.81,152.64,202.39,106.0,74.13,22.35,0.45,0.0,12.41,,0.89,0.18,3.65,0.0,12.41,3215.2,36.82,11.45,0.0,5758.5,356.4,5402.1,0.31,-4.82,5.0,13.0,20.0,20.0,5.0,51320.0,513.0,week 17-20
5/13/2022 21:00,3291.56,1828.92,22.32,1834.17,371.25,0.0,0.0,0.0,567.7,534.75,244.28,295.25,151.69,201.36,106.07,51.78,22.32,0.39,0.0,12.13,,0.9,0.16,3.69,0.0,12.13,3235.15,37.06,11.46,0.0,5819.0,422.4,5396.6,0.31,-11.06,5.0,13.0,21.0,20.0,5.0,51321.0,513.0,week <> 17-20
5/13/2022 22:00,3338.08,1840.06,22.21,1834.17,371.25,0.0,0.0,0.0,607.03,539.3,246.83,295.4,151.4,202.67,104.59,79.19,22.21,0.45,0.0,11.84,,0.94,0.22,3.65,0.0,11.84,3255.56,37.35,11.47,0.0,5898.75,506.0,5392.75,0.31,-19.56,5.0,13.0,22.0,20.0,5.0,51322.0,513.0,week <> 17-20
5/13/2022 23:00,3347.59,1851.2,22.25,1834.17,371.25,0.0,0.0,0.0,590.07,545.06,249.81,298.64,151.07,203.79,105.45,76.72,22.25,0.44,0.0,11.56,,0.9,0.21,3.69,0.0,11.56,3305.2,37.91,11.47,0.0,5956.5,426.8,5529.7,0.31,-10.0,5.0,13.0,23.0,20.0,5.0,51323.0,513.0,week <> 17-20
5/14/2022 0:00,3337.74,1862.35,22.42,1817.5,243.75,0.0,0.0,0.0,602.21,542.0,248.18,295.78,149.18,201.17,105.02,62.66,22.42,0.42,0.0,11.27,,0.91,0.23,3.68,0.0,11.27,3314.71,38.01,11.47,0.0,6006.0,435.6,5570.4,0.31,87.43,5.0,14.0,0.0,20.0,6.0,5140.0,514.0,wknd
5/14/2022 1:00,3372.03,1873.49,22.65,1817.5,243.75,0.0,0.0,0.0,606.64,551.34,253.2,298.49,149.59,202.17,104.8,75.79,22.65,0.43,0.0,10.99,,0.93,0.14,3.69,0.0,10.99,3304.38,37.88,11.46,0.0,6044.5,435.6,5608.9,0.31,96.81,5.0,14.0,1.0,20.0,6.0,5141.0,514.0,wknd
5/14/2022 2:00,3346.87,1884.64,22.56,1817.5,243.75,0.0,0.0,0.0,582.62,545.16,248.24,299.33,148.7,202.11,105.88,56.75,22.56,0.41,0.0,10.71,,0.91,0.15,3.6,0.0,10.71,3333.96,38.22,11.46,0.0,6077.5,536.8,5540.7,0.31,90.7,5.0,14.0,2.0,20.0,6.0,5142.0,514.0,wknd
5/14/2022 3:00,3195.94,1892.01,20.61,1817.5,243.75,0.0,0.0,0.0,588.22,559.92,261.77,298.7,148.01,203.43,105.58,63.55,20.61,0.41,0.0,10.45,,0.77,0.17,3.64,0.0,10.45,3314.23,37.99,11.46,0.0,6105.0,404.8,5700.2,0.31,-87.97,5.0,14.0,3.0,20.0,6.0,5143.0,514.0,wknd
5/14/2022 4:00,3180.15,1879.87,20.82,1817.5,243.75,0.0,0.0,0.0,591.91,563.34,262.12,302.03,149.09,200.03,104.92,55.59,20.82,0.42,0.0,10.41,,0.72,0.18,3.65,0.0,10.41,3166.02,36.3,11.46,0.0,6118.75,523.6,5595.15,0.31,-98.72,5.0,14.0,4.0,20.0,6.0,5144.0,514.0,wknd
5/14/2022 5:00,3212.36,1864.95,20.42,1817.5,243.75,0.0,0.0,0.0,597.84,552.42,253.27,304.52,149.99,205.19,100.39,83.3,20.42,0.39,0.0,10.41,,0.7,0.18,3.68,0.0,10.41,3146.01,36.05,11.46,0.0,6146.25,470.8,5675.45,0.32,-46.59,5.0,14.0,5.0,20.0,6.0,5145.0,514.0,wknd
5/14/2022 6:00,3247.82,1850.02,20.32,1817.5,243.75,0.0,0.0,0.0,585.13,553.26,255.59,303.09,155.11,215.34,102.24,115.12,20.32,0.36,0.0,10.4,,0.71,0.17,3.65,0.0,10.4,3185.53,36.5,11.46,0.0,6157.25,563.2,5594.05,0.32,15.66,5.0,14.0,6.0,20.0,6.0,5146.0,514.0,wknd
5/14/2022 7:00,3220.09,1835.1,20.36,1817.5,243.75,0.0,0.0,0.0,573.95,532.62,236.79,305.18,157.65,218.7,102.24,115.95,20.36,0.35,0.0,10.4,,0.68,0.18,3.61,0.0,10.4,3215.27,36.85,11.46,0.0,6149.0,506.0,5643.0,0.32,34.67,5.0,14.0,7.0,20.0,6.0,5147.0,514.0,wknd
5/14/2022 8:00,3192.61,1820.17,20.4,1817.5,243.75,0.0,0.0,0.0,562.77,548.18,254.43,305.93,155.41,208.39,101.45,114.76,20.4,0.33,0.0,10.4,,0.66,0.18,3.51,0.0,10.4,3186.06,36.55,11.47,0.0,6069.25,409.2,5660.05,0.32,17.75,5.0,14.0,8.0,20.0,6.0,5148.0,514.0,wknd
5/14/2022 9:00,3135.13,1805.24,20.39,1817.5,243.75,0.0,0.0,0.0,551.7,544.44,253.62,311.55,153.1,192.36,97.97,108.56,20.39,0.25,0.0,10.4,,0.7,0.15,3.56,0.0,10.4,3156.57,36.23,11.48,0.0,5953.75,369.6,5584.15,0.32,-10.0,5.0,14.0,9.0,20.0,6.0,5149.0,514.0,wknd
5/14/2022 10:00,3075.82,1790.32,20.12,1817.5,243.75,0.0,0.0,0.0,562.33,535.13,243.91,313.39,151.04,191.68,98.41,97.72,20.12,0.29,0.0,10.4,,0.7,0.17,3.48,0.0,10.4,3096.7,35.49,11.46,0.0,5868.5,259.6,5608.9,0.32,-55.7,5.0,14.0,10.0,20.0,6.0,51410.0,514.0,wknd
5/14/2022 11:00,3031.1,1778.06,20.02,1817.5,243.75,0.0,0.0,0.0,599.43,526.13,238.37,316.62,148.45,190.6,98.49,89.14,20.02,0.32,0.0,10.4,,0.66,0.18,3.08,0.0,10.4,3046.41,34.85,11.44,0.0,5761.25,250.8,5510.45,0.31,-116.27,5.0,14.0,11.0,20.0,6.0,51411.0,514.0,wknd
5/14/2022 12:00,3041.67,1776.78,20.15,1817.5,243.75,0.0,0.0,0.0,580.95,531.07,238.0,314.97,148.53,189.48,95.95,98.01,20.15,0.31,0.0,10.43,,0.65,0.15,3.19,0.0,10.43,2997.13,34.28,11.44,0.0,5665.0,202.4,5462.6,0.31,-90.88,5.0,14.0,12.0,20.0,6.0,51412.0,514.0,wknd
5/14/2022 13:00,3051.61,1776.7,20.27,1817.5,243.75,0.0,0.0,0.0,584.88,525.04,234.42,310.9,149.33,193.46,96.57,108.82,20.27,0.27,0.0,10.46,,0.74,0.16,3.22,0.0,10.46,3017.37,34.54,11.45,0.0,5607.25,79.2,5528.05,0.31,-78.76,5.0,14.0,13.0,20.0,6.0,51413.0,514.0,wknd
5/14/2022 14:00,3062.99,1776.62,20.4,1817.5,243.75,0.0,0.0,0.0,589.89,515.17,226.43,305.66,151.0,195.32,96.02,114.1,20.4,0.27,0.0,10.5,,0.67,0.16,3.48,0.0,10.5,3017.32,34.54,11.45,0.0,5582.5,149.6,5432.9,0.3,-62.44,5.0,14.0,14.0,20.0,6.0,51414.0,514.0,wknd
5/14/2022 15:00,3086.81,1776.54,20.53,1817.5,243.75,0.0,0.0,0.0,573.01,541.93,235.88,326.23,148.51,182.37,91.93,113.39,20.53,0.26,0.0,10.53,,0.73,0.17,3.55,0.0,10.53,3027.33,34.65,11.45,0.0,5552.25,162.8,5389.45,0.3,-48.42,5.0,14.0,15.0,20.0,6.0,51415.0,514.0,wknd
5/14/2022 16:00,3084.64,1776.46,20.67,1817.5,243.75,0.0,0.0,0.0,554.71,551.95,227.42,342.16,147.06,175.81,91.81,107.95,20.67,0.27,0.0,10.57,,0.7,0.16,3.55,0.0,10.57,3057.09,35.0,11.45,0.0,5574.25,149.6,5424.65,0.3,-42.23,5.0,14.0,16.0,20.0,6.0,51416.0,514.0,wknd
5/14/2022 17:00,3060.55,1778.43,20.52,1817.5,243.75,0.0,0.0,0.0,532.36,550.69,226.87,339.89,143.79,169.48,92.53,92.6,20.52,0.27,0.0,10.69,,0.69,0.18,3.52,0.0,10.69,3047.22,34.89,11.45,0.0,5582.5,334.4,5248.1,0.3,-44.67,5.0,14.0,17.0,20.0,6.0,51417.0,514.0,wknd
5/14/2022 18:00,3045.0,1788.47,20.43,1817.5,243.75,0.0,0.0,0.0,547.62,554.92,233.56,333.85,142.38,171.13,92.27,87.14,20.43,0.28,0.0,11.06,,0.75,0.19,3.44,0.0,11.06,3027.23,34.65,11.45,0.0,5601.75,457.6,5144.15,0.3,-89.76,5.0,14.0,18.0,20.0,6.0,51418.0,514.0,wknd
5/14/2022 19:00,3035.93,1797.64,20.37,1817.5,243.75,0.0,0.0,0.0,520.07,550.8,229.71,333.25,139.85,169.08,92.61,79.03,20.37,0.28,0.0,11.44,,0.61,0.18,3.32,0.0,11.44,3007.77,34.45,11.45,0.0,5640.25,440.0,5200.25,0.3,-76.33,5.0,14.0,19.0,20.0,6.0,51419.0,514.0,wknd
5/14/2022 20:00,3070.5,1806.82,20.51,1817.5,243.75,0.0,0.0,0.0,518.86,565.64,238.94,335.33,141.48,166.32,91.13,90.99,20.51,0.28,0.0,11.83,,0.65,0.15,3.24,0.0,11.83,3007.7,34.45,11.45,0.0,5717.25,523.6,5193.65,0.31,-64.57,5.0,14.0,20.0,20.0,6.0,51420.0,514.0,wknd
5/14/2022 21:00,3258.91,1816.0,22.05,1817.5,243.75,0.0,0.0,0.0,523.93,557.89,232.47,333.58,140.95,165.66,91.34,87.37,22.05,0.29,0.0,12.21,,0.91,0.15,3.18,0.0,12.21,3037.29,34.78,11.45,0.0,5777.75,510.4,5267.35,0.31,117.34,5.0,14.0,21.0,20.0,6.0,51421.0,514.0,wknd
5/14/2022 22:00,3287.41,1825.17,22.31,1817.5,243.75,0.0,0.0,0.0,515.11,568.46,241.13,336.82,139.83,163.28,92.58,82.34,22.31,0.28,0.0,12.6,,0.98,0.15,3.25,0.0,12.6,3224.83,36.93,11.45,0.0,5838.25,154.0,5684.25,0.31,134.92,5.0,14.0,22.0,20.0,6.0,51422.0,514.0,wknd
5/14/2022 23:00,3304.13,1834.35,22.06,1817.5,243.75,0.0,0.0,0.0,543.91,572.25,244.96,336.15,142.31,172.0,90.28,108.97,22.06,0.28,0.01,12.98,,0.92,0.16,3.2,0.0,12.98,3254.35,37.27,11.45,0.0,5887.75,233.2,5654.55,0.31,109.87,5.0,14.0,23.0,20.0,6.0,51423.0,514.0,wknd
5/15/2022 0:00,3285.39,1843.53,21.67,1722.08,393.75,0.0,0.0,0.0,555.33,565.83,237.77,330.72,141.89,171.42,90.92,101.98,21.67,0.28,0.02,13.37,,0.81,0.16,3.37,0.0,13.37,3264.19,37.38,11.45,0.0,5857.5,136.4,5721.1,0.31,-73.04,5.0,15.0,0.0,20.0,7.0,5150.0,515.0,wknd
5/15/2022 1:00,3342.02,1847.8,22.85,1722.08,393.75,0.0,0.0,0.0,562.01,567.77,240.03,331.49,137.45,171.95,90.8,92.05,22.85,0.26,0.02,13.63,,1.02,0.17,3.38,0.0,13.63,3254.22,37.26,11.45,0.0,5890.5,105.6,5784.9,0.31,-29.3,5.0,15.0,1.0,20.0,7.0,5151.0,515.0,wknd
5/15/2022 2:00,3379.73,1837.95,23.07,1722.08,393.75,0.0,0.0,0.0,561.78,579.98,250.9,333.1,137.98,170.81,90.85,85.66,23.07,0.29,0.02,13.49,,0.93,0.17,3.45,0.0,13.49,3303.62,37.82,11.45,0.0,5940.0,360.8,5579.2,0.31,6.28,5.0,15.0,2.0,20.0,7.0,5152.0,515.0,wknd
5/15/2022 3:00,3411.1,1827.2,23.22,1722.08,393.75,0.0,0.0,0.0,557.54,570.13,240.64,331.15,139.89,175.62,90.92,88.68,23.22,0.29,0.02,13.31,,1.03,0.16,3.42,0.0,13.31,3353.05,38.39,11.45,0.0,5970.25,431.2,5539.05,0.32,62.48,5.0,15.0,3.0,20.0,7.0,5153.0,515.0,wknd
5/15/2022 4:00,3423.79,1816.46,23.3,1722.08,393.75,0.0,0.0,0.0,526.67,578.82,246.83,326.05,140.83,174.7,91.14,82.52,23.3,0.29,0.02,13.12,,0.98,0.17,3.39,0.0,13.12,3372.8,38.62,11.45,0.0,5986.75,514.8,5471.95,0.32,108.09,5.0,15.0,4.0,20.0,7.0,5154.0,515.0,wknd
5/15/2022 5:00,3386.8,1805.72,22.74,1722.08,393.75,0.0,0.0,0.0,553.33,574.75,243.98,335.31,142.82,175.41,90.52,85.78,22.74,0.3,0.02,12.94,,0.95,0.16,3.43,0.0,12.94,3382.67,38.74,11.45,0.0,6000.5,528.0,5472.5,0.32,59.24,5.0,15.0,5.0,20.0,7.0,5155.0,515.0,wknd
5/15/2022 6:00,3425.7,1794.98,23.09,1722.08,393.75,0.0,0.0,0.0,544.04,578.22,250.33,337.35,142.65,174.58,90.56,83.09,23.09,0.26,0.02,12.76,,1.06,0.2,3.41,0.0,12.76,3353.13,38.4,11.45,0.0,6022.5,523.6,5498.9,0.32,114.72,5.0,15.0,6.0,20.0,7.0,5156.0,515.0,wknd
5/15/2022 7:00,3258.01,1784.24,21.56,1722.08,393.75,5.93,4.09,10.02,525.0,576.87,251.43,336.24,141.95,174.22,91.22,82.31,21.56,0.22,0.44,12.58,,0.97,0.16,3.33,0.0,12.58,3392.94,38.88,11.46,0.0,6000.5,598.4,5402.1,0.32,-31.86,5.0,15.0,7.0,20.0,7.0,5157.0,515.0,wknd
5/15/2022 8:00,3159.71,1773.5,21.67,1722.08,393.75,0.0,0.0,0.0,562.64,509.78,199.31,323.32,143.32,198.98,95.09,88.05,21.67,0.28,1.06,12.4,,0.83,0.16,3.12,0.0,12.4,3215.26,36.85,11.46,0.0,5937.25,484.0,5453.25,0.32,-79.96,5.0,15.0,8.0,20.0,7.0,5158.0,515.0,wknd
5/15/2022 9:00,3192.21,1762.29,20.8,1722.08,393.75,0.0,0.0,0.0,611.51,539.69,229.38,333.59,147.82,223.48,103.51,83.44,20.8,0.14,1.07,12.44,,0.79,0.16,3.02,0.0,12.44,3126.53,35.85,11.47,0.0,5780.5,444.4,5336.1,0.32,-115.03,5.0,15.0,9.0,20.0,7.0,5159.0,515.0,wknd
5/15/2022 10:00,3138.79,1749.99,20.65,1722.08,393.75,0.0,0.0,0.0,600.25,542.6,230.71,331.6,149.83,206.75,100.97,83.17,20.65,0.27,1.07,12.91,,0.79,0.15,3.21,0.0,12.91,3166.45,36.33,11.47,8.8,5640.25,162.8,5486.25,0.31,-147.8,5.0,15.0,10.0,20.0,7.0,51510.0,515.0,wknd
5/15/2022 11:00,3093.41,1737.64,20.58,1722.08,393.75,0.0,0.0,0.0,577.97,539.1,224.06,339.96,148.98,203.1,97.47,88.27,20.58,0.26,1.07,13.4,,0.74,0.19,3.1,0.0,13.4,3106.56,35.6,11.46,4.4,5557.75,39.6,5522.55,0.31,-155.04,5.0,15.0,11.0,20.0,7.0,51511.0,515.0,wknd
5/15/2022 12:00,2906.09,1593.28,20.28,1722.08,393.75,8.02,7.22,15.25,569.18,533.6,215.51,341.95,148.43,202.42,98.67,86.11,20.28,0.22,1.07,13.88,,0.64,0.34,2.91,0.0,13.88,3056.96,35.01,11.45,0.0,5464.25,101.2,5363.05,0.33,-198.98,5.0,15.0,12.0,20.0,7.0,51512.0,515.0,wknd
5/15/2022 13:00,2992.53,1095.21,17.56,1722.08,393.75,219.83,295.56,515.39,578.42,535.87,217.33,342.28,149.65,203.44,98.75,85.84,17.56,0.23,1.07,14.37,,2.06,0.32,2.94,0.0,14.37,2869.09,32.85,11.45,48.4,5406.5,30.8,5424.1,0.48,-126.11,5.0,15.0,13.0,20.0,7.0,51513.0,515.0,wknd
5/15/2022 14:00,3323.15,1730.48,23.94,1722.08,393.75,0.0,0.0,0.0,556.12,540.52,219.69,344.59,152.99,190.92,97.7,59.2,23.94,0.16,1.07,14.85,,1.36,0.56,2.92,0.0,14.85,2968.32,33.98,11.45,2754.4,2554.75,30.8,5278.35,0.14,102.28,5.0,15.0,14.0,20.0,7.0,51514.0,515.0,wknd
5/15/2022 15:00,3272.37,1732.46,23.44,1722.08,393.75,0.0,0.0,0.0,534.4,525.28,207.08,340.47,153.0,186.17,96.14,69.17,23.44,0.18,0.48,15.34,,1.25,0.23,2.81,0.0,15.34,3293.74,37.68,11.44,83.6,5335.0,44.0,5374.6,0.3,86.47,5.0,15.0,15.0,20.0,7.0,51515.0,515.0,wknd
5/15/2022 16:00,3191.76,1734.43,23.42,1722.08,393.75,0.0,0.0,0.0,544.99,526.95,211.91,332.88,150.14,189.8,96.71,28.6,23.42,0.21,0.0,15.83,,1.0,0.17,2.76,0.0,15.83,3234.49,37.01,11.44,101.2,5313.0,17.6,5396.6,0.3,-8.36,5.0,15.0,16.0,20.0,7.0,51516.0,515.0,wknd
5/15/2022 17:00,3330.62,1736.41,24.31,1722.08,393.75,0.0,0.0,0.0,559.32,530.89,216.11,338.41,152.06,191.66,97.03,63.53,24.31,0.26,0.0,16.06,,1.21,0.88,2.97,0.0,16.06,3165.4,36.22,11.44,110.0,5313.0,0.0,5423.0,0.3,110.25,5.0,15.0,17.0,20.0,7.0,51517.0,515.0,wknd
5/15/2022 18:00,3221.86,1738.39,22.8,1722.08,393.75,0.0,0.0,0.0,541.85,523.0,206.01,335.55,155.32,192.25,96.89,49.07,22.8,0.26,0.0,15.8,,1.02,0.18,3.19,0.0,15.8,3293.78,37.69,11.44,110.0,5285.5,0.0,5395.5,0.29,24.87,5.0,15.0,18.0,20.0,7.0,51518.0,515.0,wknd
5/15/2022 19:00,3158.7,1740.36,22.6,1722.08,393.75,0.0,0.0,0.0,500.81,522.74,207.92,333.4,147.81,173.22,97.13,37.14,22.6,0.41,0.0,15.53,,1.05,0.27,3.14,0.0,15.53,3185.09,36.44,11.44,83.6,5302.0,0.0,5385.6,0.29,1.04,5.0,15.0,19.0,20.0,7.0,51519.0,515.0,wknd
5/15/2022 20:00,3185.49,1742.34,22.97,1722.08,393.75,0.0,0.0,0.0,537.5,535.62,217.72,332.61,140.25,199.92,97.42,31.53,22.97,0.64,0.0,15.25,,1.06,0.28,3.13,0.0,15.25,3125.7,35.76,11.44,0.0,5332.25,180.4,5151.85,0.3,-23.73,5.0,15.0,20.0,20.0,7.0,51520.0,515.0,wknd
5/15/2022 21:00,3227.93,1744.67,22.75,1722.08,393.75,0.0,0.0,0.0,562.13,515.15,194.42,331.54,146.94,241.43,96.6,28.52,22.75,0.68,0.0,14.98,,1.04,0.19,3.22,0.0,14.98,3145.54,35.99,11.44,17.6,5398.25,57.2,5358.65,0.3,12.25,5.0,15.0,21.0,20.0,7.0,51521.0,515.0,wknd
5/15/2022 22:00,3306.26,1748.85,23.15,1722.08,393.75,0.0,0.0,0.0,577.61,544.7,223.29,333.88,146.86,243.89,97.51,28.54,23.15,0.63,0.0,14.71,,1.11,0.62,2.99,0.0,14.71,3194.8,36.55,11.44,0.0,5469.75,211.2,5258.55,0.3,41.35,5.0,15.0,22.0,20.0,7.0,51522.0,515.0,wknd
5/15/2022 23:00,3263.01,1753.32,22.71,1722.08,393.75,0.0,0.0,0.0,593.09,538.08,218.94,327.96,146.69,246.23,96.59,28.58,22.71,0.53,0.0,14.43,,1.03,0.38,2.88,0.0,14.43,3273.65,37.44,11.44,0.0,5516.5,127.6,5388.9,0.3,-15.23,5.0,15.0,23.0,20.0,7.0,51523.0,515.0,wknd
5/16/2022 0:00,3298.37,1757.79,22.74,1758.75,414.17,0.0,0.0,0.0,604.44,546.49,222.97,333.29,145.88,262.38,100.77,28.64,22.74,0.62,0.0,14.16,,0.96,0.34,2.89,0.0,14.16,3224.13,36.86,11.43,0.0,5546.75,224.4,5322.35,0.31,-24.52,5.0,16.0,0.0,21.0,1.0,5160.0,516.0,week <> 17-20
5/16/2022 1:00,3337.79,1762.25,22.87,1758.75,414.17,0.0,0.0,0.0,600.34,545.94,218.21,338.94,143.45,266.6,103.36,28.65,22.87,0.82,0.0,13.96,,1.17,0.31,2.89,0.0,13.96,3253.98,37.22,11.44,0.0,5610.0,268.4,5341.6,0.31,15.08,5.0,16.0,1.0,21.0,1.0,5161.0,516.0,week <> 17-20
5/16/2022 2:00,3379.95,1766.72,23.21,1758.75,414.17,0.0,0.0,0.0,594.78,581.63,220.37,372.72,142.64,266.83,102.03,28.68,23.21,0.84,0.0,13.92,,1.01,0.4,2.87,0.0,13.92,3313.8,37.95,11.45,0.0,5654.0,250.8,5403.2,0.31,22.66,5.0,16.0,2.0,21.0,1.0,5162.0,516.0,week <> 17-20
5/16/2022 3:00,3145.11,1771.19,23.28,1758.75,414.17,0.0,0.0,0.0,589.22,345.25,231.45,119.86,139.85,267.16,102.94,28.63,23.28,0.87,0.0,13.89,,1.15,0.31,3.11,0.0,13.89,3344.27,38.33,11.46,0.0,5692.5,246.4,5446.1,0.31,25.29,5.0,16.0,3.0,21.0,1.0,5163.0,516.0,week <> 17-20
5/16/2022 4:00,3124.7,1775.65,24.28,1758.75,414.17,0.0,0.0,0.0,583.65,215.26,218.46,6.11,137.08,269.17,102.91,28.57,24.28,0.94,0.0,13.85,,1.2,0.6,3.09,0.0,13.85,3106.91,35.6,11.46,0.0,5711.75,413.6,5298.15,0.31,135.96,5.0,16.0,4.0,21.0,1.0,5164.0,516.0,week <> 17-20
5/16/2022 5:00,3048.44,1778.67,23.12,1758.75,414.17,0.0,0.0,0.0,578.09,281.58,228.29,67.36,135.8,266.11,99.34,28.6,23.12,0.95,0.0,13.81,,1.07,0.17,3.09,0.0,13.81,3096.95,35.48,11.46,0.0,5717.25,448.8,5268.45,0.31,-4.08,5.0,16.0,5.0,21.0,1.0,5165.0,516.0,week <> 17-20
5/16/2022 6:00,3095.15,1775.54,23.56,1758.75,414.17,0.0,0.0,0.0,572.53,304.27,219.56,95.71,137.31,263.62,97.1,28.69,23.56,0.87,0.0,13.77,,1.0,0.45,3.1,0.0,13.77,3018.9,34.66,11.48,0.0,5698.0,444.4,5253.6,0.31,28.64,5.0,16.0,6.0,21.0,1.0,5166.0,516.0,week <> 17-20
5/16/2022 7:00,3028.94,1771.71,22.59,1758.75,414.17,0.0,0.0,0.0,570.46,306.06,221.82,97.0,140.33,255.26,96.14,28.71,22.59,0.79,0.0,13.74,,1.15,0.18,3.14,0.0,13.74,3059.47,35.21,11.51,0.0,5654.0,435.6,5218.4,0.31,-33.46,5.0,16.0,7.0,21.0,1.0,5167.0,516.0,week <> 17-20
5/16/2022 8:00,3255.21,1767.89,23.96,1758.75,414.17,0.0,0.0,0.0,573.65,446.82,129.78,340.06,140.5,249.09,94.66,28.67,23.96,0.72,0.0,13.7,,1.12,0.54,3.09,0.0,13.7,3000.39,34.54,11.51,0.0,5568.75,294.8,5273.95,0.3,52.69,5.0,16.0,8.0,21.0,1.0,5168.0,516.0,week <> 17-20
5/16/2022 9:00,3514.25,1764.06,23.81,1758.75,414.17,0.0,0.0,0.0,576.89,698.15,204.92,515.91,142.56,242.04,91.44,68.79,23.81,0.65,0.0,14.05,,1.12,0.19,3.19,0.0,14.05,3218.12,37.05,11.51,0.0,5505.5,409.2,5096.3,0.3,60.99,5.0,16.0,9.0,21.0,1.0,5169.0,516.0,week <> 17-20
