DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
5/16/2022 10:00,3529.14,1760.04,24.39,1758.75,414.17,0.0,0.0,0.0,603.62,634.02,243.87,402.41,143.27,243.51,90.29,103.71,24.39,0.72,0.0,14.84,,1.06,0.39,3.08,0.0,14.84,3485.74,40.18,11.53,0.0,5519.25,330.0,5189.25,0.3,117.28,5.0,16.0,10.0,21.0,1.0,51610.0,516.0,week <> 17-20
5/16/2022 11:00,3441.96,1747.18,23.36,1758.75,414.17,0.0,0.0,0.0,643.17,593.1,226.86,384.37,145.89,243.17,90.58,109.8,23.36,0.67,0.0,14.46,,1.04,0.68,2.68,0.0,14.46,3496.2,40.32,11.53,0.0,5596.25,466.4,5129.85,0.31,44.35,5.0,16.0,11.0,21.0,1.0,51611.0,516.0,week <> 17-20
5/16/2022 12:00,3398.64,1728.77,22.6,1758.75,414.17,0.0,0.0,0.0,642.43,604.97,239.41,384.16,148.81,243.48,91.23,110.12,22.6,0.65,0.0,14.37,,1.04,0.31,2.89,0.0,14.37,3407.42,39.32,11.54,0.0,5596.25,440.0,5156.25,0.31,8.31,5.0,16.0,12.0,21.0,1.0,51612.0,516.0,week <> 17-20
5/16/2022 13:00,3382.58,1727.65,23.29,1758.75,414.17,0.0,0.0,0.0,602.1,597.54,233.34,383.92,144.62,243.13,93.53,93.27,23.29,0.7,0.0,14.58,,0.98,0.3,2.94,0.0,14.58,3368.8,38.91,11.55,0.0,5527.5,404.8,5122.7,0.31,41.12,5.0,16.0,13.0,21.0,1.0,51613.0,516.0,week <> 17-20
5/16/2022 14:00,3359.54,1727.83,23.52,1758.75,414.17,0.0,0.0,0.0,553.63,583.17,218.79,382.5,139.38,243.5,93.38,39.42,23.52,0.76,0.0,14.82,,1.16,0.56,3.02,0.0,14.82,3349.32,38.7,11.55,0.0,5546.75,233.2,5313.55,0.31,80.75,5.0,16.0,14.0,21.0,1.0,51614.0,516.0,week <> 17-20
5/16/2022 15:00,3388.34,1727.32,24.1,1758.75,414.17,0.0,0.0,0.0,554.52,599.8,235.84,383.67,137.45,243.88,93.86,28.28,24.1,0.72,0.0,14.87,,1.28,0.6,3.04,0.0,14.87,3329.71,38.48,11.56,0.0,5541.25,140.8,5400.45,0.31,92.53,5.0,16.0,15.0,21.0,1.0,51615.0,516.0,week <> 17-20
5/16/2022 16:00,3330.42,1730.72,23.83,1758.75,414.17,0.0,0.0,0.0,555.24,588.5,224.64,379.44,138.74,245.17,93.72,28.23,23.83,0.67,0.0,14.81,,1.04,0.37,3.01,0.0,14.81,3359.33,38.81,11.55,52.8,5489.0,96.8,5445.0,0.3,41.79,5.0,16.0,16.0,21.0,1.0,51616.0,516.0,week <> 17-20
5/16/2022 17:00,3325.64,1728.54,23.99,1758.75,414.17,0.0,0.0,0.0,556.29,571.9,209.94,375.49,137.38,244.04,93.66,28.27,23.99,0.65,0.0,14.76,,1.16,0.28,3.05,0.0,14.76,3301.54,38.08,11.53,0.0,5456.0,158.4,5297.6,0.3,54.75,5.0,16.0,17.0,21.0,1.0,51617.0,516.0,week 17-20
5/16/2022 18:00,3495.94,1727.26,25.5,1758.75,414.17,0.0,0.0,0.0,556.36,590.22,227.92,376.99,137.52,243.44,93.43,28.38,25.5,0.67,0.0,14.41,,1.22,0.7,3.01,0.0,14.41,3290.64,37.92,11.52,0.0,5472.5,171.6,5300.9,0.3,207.93,5.0,16.0,18.0,21.0,1.0,51618.0,516.0,week 17-20
5/16/2022 19:00,3382.2,1736.66,24.03,1758.75,414.17,0.0,0.0,0.0,555.72,585.5,226.93,373.44,135.89,243.56,93.83,28.48,24.03,0.71,0.0,13.97,,1.18,0.55,2.96,0.0,13.97,3467.16,39.94,11.52,0.0,5500.0,233.2,5266.8,0.3,90.15,5.0,16.0,19.0,21.0,1.0,51619.0,516.0,week 17-20
5/16/2022 20:00,3398.9,1746.06,24.01,1758.75,414.17,0.0,0.0,0.0,555.08,577.8,220.08,368.44,134.13,242.5,92.76,28.56,24.01,0.7,0.0,13.53,,1.28,0.64,2.92,0.0,13.53,3346.88,38.56,11.52,0.0,5546.75,264.0,5282.75,0.31,105.79,5.0,16.0,20.0,21.0,1.0,51620.0,516.0,week 17-20
5/16/2022 21:00,3296.84,1755.46,22.47,1758.75,414.17,0.0,0.0,0.0,554.44,584.11,231.76,361.55,137.52,241.61,92.35,28.57,22.47,0.59,0.0,13.09,,0.97,0.4,2.93,0.0,13.09,3366.98,38.81,11.53,0.0,5601.75,290.4,5311.35,0.31,-11.34,5.0,16.0,21.0,21.0,1.0,51621.0,516.0,week <> 17-20
5/16/2022 22:00,3129.66,1764.85,21.03,1758.75,414.17,0.0,0.0,0.0,553.8,569.74,224.69,353.98,131.89,242.61,92.69,28.62,21.03,0.83,0.0,12.65,,0.79,0.73,2.94,0.0,12.65,3267.87,37.65,11.52,0.0,5645.75,268.4,5377.35,0.31,-172.9,5.0,16.0,22.0,21.0,1.0,51622.0,516.0,week <> 17-20
5/16/2022 23:00,3104.23,1774.25,21.27,1758.75,414.17,0.0,0.0,0.0,553.16,505.05,230.82,286.47,134.56,243.74,91.76,28.55,21.27,0.74,0.0,12.21,,0.91,0.92,2.94,0.0,12.21,3098.82,35.65,11.51,0.0,5695.25,378.4,5316.85,0.31,-142.4,5.0,16.0,23.0,21.0,1.0,51623.0,516.0,week <> 17-20
5/17/2022 0:00,3076.68,1783.65,20.59,1737.08,377.92,0.0,0.0,0.0,552.52,517.08,241.0,288.01,135.95,243.69,92.79,28.56,20.59,0.74,0.0,11.77,,0.96,0.35,2.9,0.0,11.77,3069.05,35.3,11.5,0.0,5722.75,162.8,5559.95,0.31,-154.49,5.0,17.0,0.0,21.0,2.0,5170.0,517.0,week <> 17-20
5/17/2022 1:00,2966.83,1789.17,20.4,1737.08,377.92,0.0,0.0,0.0,559.17,429.0,224.74,209.99,136.58,243.2,92.49,28.58,20.4,0.75,0.0,11.57,,0.76,0.3,2.95,0.0,11.57,3049.17,35.06,11.5,0.0,5706.25,202.4,5503.85,0.31,-188.43,5.0,17.0,1.0,21.0,2.0,5171.0,517.0,week <> 17-20
5/17/2022 2:00,3082.4,1782.73,20.68,1737.08,377.92,0.0,0.0,0.0,568.49,484.28,231.33,266.46,137.54,242.23,92.49,28.68,20.68,0.74,0.0,12.11,,0.89,0.7,2.93,0.0,12.11,2930.44,33.7,11.5,0.0,5742.0,215.6,5526.4,0.31,-131.02,5.0,17.0,2.0,21.0,2.0,5172.0,517.0,week <> 17-20
5/17/2022 3:00,3190.14,1776.41,21.77,1737.08,377.92,0.0,0.0,0.0,573.56,500.82,243.08,266.39,138.36,244.72,91.7,28.9,21.77,0.71,0.0,12.66,,0.9,0.98,2.94,0.0,12.66,3059.02,35.17,11.5,0.0,5786.0,330.0,5456.0,0.31,-38.56,5.0,17.0,3.0,21.0,2.0,5173.0,517.0,week <> 17-20
5/17/2022 4:00,3185.37,1770.08,21.47,1737.08,377.92,0.0,0.0,0.0,578.64,495.64,238.85,265.18,138.29,242.01,91.48,28.88,21.47,0.75,0.0,13.22,,1.0,0.93,3.02,0.0,13.22,3157.81,36.31,11.5,0.0,5808.0,316.8,5491.2,0.32,-36.9,5.0,17.0,4.0,21.0,2.0,5174.0,517.0,week <> 17-20
5/17/2022 5:00,3096.51,1763.75,21.01,1737.08,377.92,0.0,0.0,0.0,583.56,478.52,225.86,263.69,144.91,241.23,90.5,61.28,21.01,0.75,0.0,13.78,,0.8,0.44,3.0,0.0,13.78,3147.8,36.19,11.5,0.0,5841.0,387.2,5453.8,0.32,-107.24,5.0,17.0,5.0,21.0,2.0,5175.0,517.0,week <> 17-20
5/17/2022 6:00,3129.94,1757.43,20.85,1737.08,377.92,0.0,0.0,0.0,586.94,489.57,237.56,262.42,147.67,242.78,91.5,106.65,20.85,0.83,0.0,14.34,,0.76,0.27,3.03,0.0,14.34,3059.18,35.2,11.51,0.0,5816.25,426.8,5389.45,0.32,-81.92,5.0,17.0,6.0,21.0,2.0,5176.0,517.0,week <> 17-20
5/17/2022 7:00,3212.21,1751.1,21.47,1737.08,377.92,0.0,0.0,0.0,589.92,501.74,248.01,265.2,150.28,244.54,90.9,109.83,21.47,0.8,0.0,14.9,,0.76,0.62,3.0,0.0,14.9,3109.16,35.81,11.52,0.0,5777.75,294.8,5482.95,0.32,-8.47,5.0,17.0,7.0,21.0,2.0,5177.0,517.0,week <> 17-20
5/17/2022 8:00,3330.46,1744.78,23.05,1737.08,377.92,0.0,0.0,0.0,592.9,473.23,221.55,265.85,151.89,243.01,92.04,108.88,23.05,0.78,0.0,15.46,,1.08,0.44,3.04,0.0,15.46,3178.76,36.64,11.53,0.0,5766.75,255.2,5511.55,0.32,141.64,5.0,17.0,8.0,21.0,2.0,5178.0,517.0,week <> 17-20
5/17/2022 9:00,3438.77,1738.7,24.47,1737.08,377.92,0.0,0.0,0.0,597.85,495.15,241.86,272.81,154.23,243.4,93.0,104.11,24.47,0.81,0.0,15.97,,1.33,0.95,2.89,0.0,15.97,3297.37,38.01,11.53,0.0,5733.75,374.0,5359.75,0.32,229.14,5.0,17.0,9.0,21.0,2.0,5179.0,517.0,week <> 17-20
5/17/2022 10:00,3425.88,1733.55,25.01,1737.08,377.92,0.0,0.0,0.0,619.25,478.5,224.6,273.2,153.94,237.97,91.01,100.56,25.01,0.83,0.0,16.06,,1.25,0.56,2.81,0.0,16.06,3405.97,39.24,11.52,0.0,5577.0,308.0,5269.0,0.31,216.67,5.0,17.0,10.0,21.0,2.0,51710.0,517.0,week <> 17-20
5/17/2022 11:00,3218.4,1728.49,22.89,1737.08,377.92,0.0,0.0,0.0,575.6,472.13,219.23,276.51,153.46,235.1,87.95,102.61,22.89,0.75,0.0,16.05,,0.93,0.64,3.34,0.0,16.05,3397.01,39.18,11.53,66.0,5456.0,61.6,5460.4,0.3,64.26,5.0,17.0,11.0,21.0,2.0,51711.0,517.0,week <> 17-20
5/17/2022 12:00,3467.23,1723.42,26.65,1737.08,377.92,0.0,0.0,0.0,608.27,454.05,203.96,270.94,155.53,236.76,87.71,95.82,26.65,0.74,0.0,16.04,,1.33,0.82,4.62,0.0,16.04,3179.64,36.69,11.54,171.6,5354.25,0.0,5525.85,0.3,303.57,5.0,17.0,12.0,21.0,2.0,51712.0,517.0,week <> 17-20
5/17/2022 13:00,3398.3,1718.36,25.73,1737.08,377.92,0.0,0.0,0.0,627.28,451.14,203.24,271.55,151.92,237.83,89.11,107.44,25.73,0.71,0.0,16.03,,1.37,0.51,4.04,0.0,16.03,3435.82,39.6,11.52,330.0,5299.25,0.0,5629.25,0.3,223.61,5.0,17.0,13.0,21.0,2.0,51713.0,517.0,week <> 17-20
5/17/2022 14:00,3317.63,1713.3,24.75,1737.08,377.92,0.0,0.0,0.0,620.13,447.85,201.04,266.95,156.13,236.46,90.19,106.07,24.75,0.76,0.0,16.02,,1.24,0.64,2.86,0.0,16.02,3366.95,38.85,11.54,246.4,5285.5,0.0,5531.9,0.3,158.43,5.0,17.0,14.0,21.0,2.0,51714.0,517.0,week <> 17-20
5/17/2022 15:00,3291.3,1708.23,24.69,1737.08,377.92,0.0,0.0,0.0,609.52,446.86,203.02,266.14,154.8,234.62,90.96,101.1,24.69,0.77,0.0,16.01,,1.1,0.52,3.0,0.0,16.01,3287.93,37.95,11.54,176.0,5269.0,0.0,5445.0,0.3,148.77,5.0,17.0,15.0,21.0,2.0,51715.0,517.0,week <> 17-20
5/17/2022 16:00,3360.65,1703.17,25.56,1737.08,377.92,0.0,0.0,0.0,601.27,422.87,175.82,262.72,153.76,235.09,89.98,95.89,25.56,0.78,0.0,16.0,,1.32,0.95,3.0,0.0,16.0,3258.44,37.62,11.55,198.0,5260.75,0.0,5458.75,0.3,255.42,5.0,17.0,16.0,21.0,2.0,51716.0,517.0,week <> 17-20
5/17/2022 17:00,3317.82,1701.72,24.7,1737.08,377.92,0.0,0.0,0.0,595.09,418.43,173.51,259.95,156.13,234.96,91.33,99.94,24.7,0.78,0.0,15.93,,1.43,0.87,2.9,0.0,15.93,3327.72,38.42,11.55,154.0,5260.75,22.0,5392.75,0.3,224.66,5.0,17.0,17.0,21.0,2.0,51717.0,517.0,week 17-20
5/17/2022 18:00,3213.35,1710.88,23.74,1737.08,377.92,0.0,0.0,0.0,579.1,452.12,206.96,262.75,154.8,235.32,90.44,59.23,23.74,0.76,0.0,15.33,,0.99,0.53,2.78,0.0,15.33,3287.97,37.95,11.54,66.0,5315.75,57.2,5324.55,0.3,93.33,5.0,17.0,18.0,21.0,2.0,51718.0,517.0,week 17-20
5/17/2022 19:00,3197.21,1720.73,23.67,1737.08,377.92,0.0,0.0,0.0,556.02,449.79,204.15,263.37,149.66,237.95,90.45,28.3,23.67,0.81,0.0,14.6,,1.1,0.61,2.78,0.0,14.6,3189.29,36.81,11.54,35.2,5359.75,176.0,5218.95,0.3,92.76,5.0,17.0,19.0,21.0,2.0,51719.0,517.0,week 17-20
5/17/2022 20:00,3149.35,1730.58,24.12,1737.08,377.92,0.0,0.0,0.0,456.84,460.52,211.98,260.0,172.04,29.28,23.51,188.83,24.12,0.42,0.0,13.86,,1.03,0.92,2.68,0.0,13.86,3159.76,36.48,11.54,61.6,5431.25,70.4,5422.45,0.3,123.49,5.0,17.0,20.0,21.0,2.0,51720.0,517.0,week 17-20
5/17/2022 21:00,2897.6,1740.43,20.87,1737.08,377.92,0.0,0.0,0.0,483.02,463.92,214.58,259.94,159.11,1.49,16.56,236.53,20.87,0.34,0.0,13.13,,0.89,0.34,2.59,0.0,13.13,3119.64,35.98,11.53,105.6,5505.5,57.2,5553.9,0.3,-167.68,5.0,17.0,21.0,21.0,2.0,51721.0,517.0,week <> 17-20
5/17/2022 22:00,2892.65,1750.28,19.8,1737.08,377.92,0.0,0.0,0.0,552.18,460.54,212.97,259.12,157.12,20.23,40.26,273.13,19.8,0.5,0.0,12.4,,0.62,0.71,2.97,0.0,12.4,2872.22,33.12,11.53,0.0,5590.75,462.0,5128.75,0.31,-248.28,5.0,17.0,22.0,21.0,2.0,51722.0,517.0,week <> 17-20
5/17/2022 23:00,2862.42,1760.13,19.48,1737.08,377.92,0.0,0.0,0.0,519.32,478.12,221.68,265.87,158.07,144.05,71.83,94.17,19.48,1.14,0.0,11.67,,0.75,0.45,3.03,0.0,11.67,2871.97,33.1,11.52,0.0,5654.0,624.8,5029.2,0.31,-273.07,5.0,17.0,23.0,21.0,2.0,51723.0,517.0,week <> 17-20
5/18/2022 0:00,3022.72,1769.98,19.53,1757.92,241.67,0.0,0.0,0.0,615.37,541.04,222.34,328.0,165.28,250.8,92.82,28.53,19.53,1.33,0.0,10.94,,0.69,0.74,2.69,0.0,10.94,2822.39,32.52,11.52,0.0,5681.5,585.2,5096.3,0.31,-145.34,5.0,18.0,0.0,21.0,3.0,5180.0,518.0,week <> 17-20
5/18/2022 1:00,2962.67,1776.97,19.4,1757.92,241.67,0.0,0.0,0.0,582.2,519.96,226.31,296.66,159.5,239.98,91.63,28.62,19.4,0.86,0.0,10.25,,0.64,0.8,2.71,0.0,10.25,3000.22,34.56,11.52,0.0,5711.75,290.4,5421.35,0.31,-158.13,5.0,18.0,1.0,21.0,3.0,5181.0,518.0,week <> 17-20
5/18/2022 2:00,2833.35,1777.17,19.65,1757.92,241.67,0.0,0.0,0.0,581.08,391.03,219.67,184.67,160.1,240.59,90.81,28.54,19.65,0.68,0.0,9.96,,0.69,0.71,2.88,0.0,9.96,2940.71,33.87,11.52,0.0,5695.25,242.0,5453.25,0.31,-157.6,5.0,18.0,2.0,21.0,3.0,5182.0,518.0,week <> 17-20
5/18/2022 3:00,2983.47,1777.07,19.33,1757.92,241.67,0.0,0.0,0.0,583.62,533.37,245.96,303.11,158.93,238.25,90.84,32.05,19.33,0.65,0.0,9.77,,0.67,0.56,2.93,0.0,9.77,2802.29,32.27,11.52,0.0,5590.75,149.6,5441.15,0.3,-152.26,5.0,18.0,3.0,21.0,3.0,5183.0,518.0,week <> 17-20
5/18/2022 4:00,3019.36,1776.98,19.39,1757.92,241.67,0.0,0.0,0.0,586.15,552.95,233.32,327.98,156.61,236.2,90.57,54.24,19.39,0.72,0.0,9.58,,0.61,0.3,2.99,0.0,9.58,2960.36,34.07,11.51,0.0,5637.5,224.4,5413.1,0.31,-138.39,5.0,18.0,4.0,21.0,3.0,5184.0,518.0,week <> 17-20
5/18/2022 5:00,2999.42,1776.89,19.63,1757.92,241.67,0.0,0.0,0.0,576.92,541.29,225.38,327.68,152.88,237.22,90.88,41.44,19.63,0.68,0.0,9.39,,0.65,0.23,3.02,0.0,9.39,2979.9,34.28,11.5,0.0,5656.75,145.2,5511.55,0.31,-137.35,5.0,18.0,5.0,21.0,3.0,5185.0,518.0,week <> 17-20
5/18/2022 6:00,2973.19,1776.79,19.92,1757.92,241.67,0.0,0.0,0.0,556.95,548.4,235.01,327.36,120.92,235.09,90.72,28.97,19.92,0.64,0.0,9.19,,0.63,0.3,3.01,0.0,9.19,2969.96,34.16,11.5,0.0,5706.25,202.4,5503.85,0.31,-150.62,5.0,18.0,6.0,21.0,3.0,5186.0,518.0,week <> 17-20
5/18/2022 7:00,2949.34,1777.4,19.44,1757.92,241.67,0.0,0.0,0.0,537.66,525.16,212.4,329.68,124.57,236.54,90.89,28.88,19.44,0.75,0.0,9.02,,0.68,0.5,2.92,0.0,9.02,2940.08,33.79,11.49,0.0,5731.0,330.0,5401.0,0.31,-132.56,5.0,18.0,7.0,21.0,3.0,5187.0,518.0,week <> 17-20
5/18/2022 8:00,2976.17,1772.81,19.73,1757.92,241.67,0.0,0.0,0.0,534.5,533.11,220.45,332.55,127.39,236.24,91.01,28.72,19.73,0.72,0.0,9.15,,0.72,0.9,2.78,0.0,9.15,2930.16,33.68,11.49,0.0,5706.25,233.2,5473.05,0.31,-105.92,5.0,18.0,8.0,21.0,3.0,5188.0,518.0,week <> 17-20
5/18/2022 9:00,2885.22,1761.28,19.32,1757.92,241.67,0.0,0.0,0.0,475.78,545.19,234.53,334.88,155.56,11.62,14.26,220.1,19.32,0.31,0.0,9.35,,0.65,0.53,2.73,0.0,9.35,2939.95,33.79,11.49,0.0,5662.25,387.2,5275.05,0.31,-138.69,5.0,18.0,9.0,21.0,3.0,5189.0,518.0,week <> 17-20
5/18/2022 10:00,3001.93,1751.95,20.26,1757.92,241.67,0.0,0.0,0.0,537.37,526.33,216.91,329.07,143.49,36.44,52.94,249.89,20.26,0.55,0.0,9.55,,0.92,0.55,3.29,0.0,9.55,2861.34,32.91,11.5,0.0,5637.5,299.2,5338.3,0.31,-55.39,5.0,18.0,10.0,21.0,3.0,51810.0,518.0,week <> 17-20
5/18/2022 11:00,3005.86,1750.84,20.0,1757.92,241.67,0.0,0.0,0.0,547.32,534.92,228.48,327.97,146.77,39.3,46.12,260.93,20.0,0.53,0.0,9.75,,0.71,0.66,2.67,0.0,9.75,2969.78,34.15,11.5,0.0,5615.5,299.2,5316.3,0.31,-68.88,5.0,18.0,11.0,21.0,3.0,51811.0,518.0,week <> 17-20
5/18/2022 12:00,3014.1,1744.54,19.67,1757.92,241.67,0.0,0.0,0.0,589.07,514.78,214.06,321.31,144.54,261.6,90.5,58.99,19.67,0.8,0.0,9.96,,0.75,0.68,2.81,0.0,9.96,2979.99,34.29,11.51,0.0,5590.75,330.0,5260.75,0.31,-75.95,5.0,18.0,12.0,21.0,3.0,51812.0,518.0,week <> 17-20
5/18/2022 13:00,2973.51,1733.79,19.65,1757.92,241.67,0.0,0.0,0.0,604.42,522.45,225.05,322.6,152.72,241.38,92.57,61.78,19.65,0.76,0.0,10.16,,0.68,0.19,2.89,0.0,10.16,2978.86,34.21,11.49,0.0,5519.25,220.0,5299.25,0.31,-128.82,5.0,18.0,13.0,21.0,3.0,51813.0,518.0,week <> 17-20
5/18/2022 14:00,2984.31,1723.71,20.56,1757.92,241.67,0.0,0.0,0.0,592.01,489.63,221.3,287.99,159.28,235.93,92.29,45.0,20.56,0.79,0.0,10.29,,0.75,0.73,3.08,0.0,10.29,2949.11,33.86,11.48,44.0,5478.0,61.6,5460.4,0.31,-62.71,5.0,18.0,14.0,21.0,3.0,51814.0,518.0,week <> 17-20
5/18/2022 15:00,2914.42,1717.14,19.85,1757.92,241.67,0.0,0.0,0.0,563.06,481.51,214.37,287.93,155.66,222.68,86.18,38.92,19.85,0.71,0.0,10.23,,0.78,0.38,2.97,0.0,10.23,2949.14,33.86,11.48,74.8,5436.75,13.2,5498.35,0.31,-88.97,5.0,18.0,15.0,21.0,3.0,51815.0,518.0,week <> 17-20
5/18/2022 16:00,2963.11,1725.83,20.02,1757.92,241.67,0.0,0.0,0.0,567.21,499.14,227.64,294.94,152.81,222.71,85.25,43.24,20.02,0.7,0.0,10.63,,0.79,0.73,2.98,0.0,10.63,2880.21,33.07,11.48,79.2,5406.5,13.2,5472.5,0.3,-70.74,5.0,18.0,16.0,21.0,3.0,51816.0,518.0,week <> 17-20
5/18/2022 17:00,3169.07,1734.52,23.06,1757.92,241.67,0.0,0.0,0.0,563.79,481.75,209.77,290.51,150.57,213.2,84.34,52.93,23.06,0.71,0.0,11.03,,1.03,1.02,2.88,0.0,11.03,2929.91,33.65,11.49,30.8,5423.0,83.6,5370.2,0.3,147.35,5.0,18.0,17.0,21.0,3.0,51817.0,518.0,week 17-20
5/18/2022 18:00,3100.62,1743.21,21.92,1757.92,241.67,0.0,0.0,0.0,545.68,494.46,227.02,283.92,150.65,185.46,75.94,65.74,21.92,0.67,0.0,11.44,,0.95,0.34,2.9,0.0,11.44,3136.95,36.0,11.48,22.0,5428.5,74.8,5375.7,0.3,75.61,5.0,18.0,18.0,21.0,3.0,51818.0,518.0,week 17-20
5/18/2022 19:00,3116.4,1751.89,22.36,1757.92,241.67,0.0,0.0,0.0,547.97,479.92,212.4,283.31,153.18,179.96,75.74,72.95,22.36,0.67,0.0,11.84,,0.94,0.31,2.97,0.0,11.84,3067.59,35.19,11.47,30.8,5461.5,105.6,5386.7,0.3,94.96,5.0,18.0,19.0,21.0,3.0,51819.0,518.0,week 17-20
5/18/2022 20:00,3100.78,1760.58,21.42,1757.92,241.67,0.0,0.0,0.0,523.24,480.74,205.84,282.62,129.82,181.19,74.84,91.58,21.42,0.6,0.0,12.24,,0.88,0.47,2.8,0.0,12.24,3087.38,35.43,11.48,0.0,5505.5,246.4,5259.1,0.3,94.55,5.0,18.0,20.0,21.0,3.0,51820.0,518.0,week 17-20
5/18/2022 21:00,3150.46,1769.27,22.22,1757.92,241.67,0.0,0.0,0.0,502.52,488.17,211.72,288.12,144.25,179.77,74.89,96.29,22.22,0.59,0.0,12.65,,1.01,0.8,2.63,0.0,12.65,3057.29,35.06,11.47,0.0,5563.25,303.6,5259.65,0.3,148.84,5.0,18.0,21.0,21.0,3.0,51821.0,518.0,week <> 17-20
5/18/2022 22:00,3150.0,1777.94,21.17,1757.92,241.67,0.0,0.0,0.0,562.14,515.47,240.48,287.34,146.42,179.93,74.71,100.66,21.17,0.59,0.0,13.05,,0.9,0.64,2.57,0.0,13.05,3116.85,35.75,11.47,0.0,5599.0,281.6,5317.4,0.3,52.78,5.0,18.0,22.0,21.0,3.0,51822.0,518.0,week <> 17-20
5/18/2022 23:00,3144.06,1781.42,21.52,1757.92,241.67,0.0,0.0,0.0,554.5,511.79,209.32,312.99,150.85,181.47,75.03,100.64,21.52,0.6,0.0,13.15,,0.94,0.33,2.51,0.0,13.15,3117.1,35.79,11.48,0.0,5634.75,316.8,5317.95,0.31,54.68,5.0,18.0,23.0,21.0,3.0,51823.0,518.0,week <> 17-20
5/19/2022 0:00,3165.43,1780.87,21.09,1800.0,356.25,0.0,0.0,0.0,544.93,570.15,230.32,352.49,149.84,182.73,75.02,100.82,21.09,0.6,0.0,12.95,,0.98,0.23,2.54,0.0,12.95,3107.22,35.68,11.48,0.0,5645.75,462.0,5183.75,0.31,-86.77,5.0,19.0,0.0,21.0,4.0,5190.0,519.0,week <> 17-20
5/19/2022 1:00,3244.22,1780.33,22.17,1800.0,356.25,0.0,0.0,0.0,514.94,584.71,242.22,350.81,146.95,180.06,75.51,101.55,22.17,0.59,0.0,12.74,,0.93,0.73,2.52,0.0,12.74,3136.6,36.0,11.48,0.0,5634.75,233.2,5401.55,0.31,8.0,5.0,19.0,1.0,21.0,4.0,5191.0,519.0,week <> 17-20
5/19/2022 2:00,3208.94,1779.78,21.84,1800.0,356.25,0.0,0.0,0.0,522.7,542.98,214.11,336.9,144.73,180.71,74.94,103.94,21.84,0.59,0.0,12.54,,0.84,0.93,2.66,0.0,12.54,3205.8,36.8,11.48,0.0,5615.5,325.6,5289.9,0.3,7.24,5.0,19.0,2.0,21.0,4.0,5192.0,519.0,week <> 17-20
5/19/2022 3:00,3203.07,1779.23,21.56,1800.0,356.25,0.0,0.0,0.0,581.5,532.91,229.71,311.32,146.42,218.85,81.87,91.19,21.56,0.7,0.0,12.34,,0.98,0.33,2.6,0.0,12.34,3176.16,36.47,11.48,0.0,5634.75,286.0,5348.75,0.31,-46.81,5.0,19.0,3.0,21.0,4.0,5193.0,519.0,week <> 17-20
5/19/2022 4:00,3186.54,1778.68,20.45,1800.0,356.25,0.0,0.0,0.0,659.62,552.73,252.29,310.24,144.68,305.42,111.1,56.99,20.45,0.82,0.0,11.07,,0.71,0.37,3.16,0.0,11.07,3166.39,36.36,11.48,0.0,5670.5,532.4,5138.1,0.31,-160.73,5.0,19.0,4.0,21.0,4.0,5194.0,519.0,week <> 17-20
5/19/2022 5:00,3082.42,1778.13,19.8,1800.0,356.25,0.0,0.0,0.0,644.44,551.33,246.22,317.52,137.78,297.24,110.77,28.89,19.8,0.0,0.0,10.06,,0.62,0.38,3.15,0.0,10.06,3166.24,36.35,11.48,0.0,5695.25,369.6,5325.65,0.31,-247.73,5.0,19.0,5.0,21.0,4.0,5195.0,519.0,week <> 17-20
5/19/2022 6:00,3088.03,1777.57,20.02,1800.0,356.25,0.0,0.0,0.0,644.76,543.2,230.47,324.38,139.94,295.15,107.83,28.84,20.02,0.0,0.0,9.75,,0.5,0.47,3.58,0.0,9.75,3047.73,34.99,11.48,8.8,5720.0,140.8,5588.0,0.31,-233.75,5.0,19.0,6.0,21.0,4.0,5196.0,519.0,week <> 17-20
5/19/2022 7:00,3200.36,1776.27,20.5,1800.0,356.25,0.0,0.0,0.0,645.05,559.0,243.13,326.58,135.88,286.76,110.92,57.05,20.5,0.0,0.0,9.44,,0.73,0.84,3.69,0.0,9.44,3057.66,35.11,11.48,4.4,5687.0,74.8,5616.6,0.31,-136.21,5.0,19.0,7.0,21.0,4.0,5197.0,519.0,week <> 17-20
5/19/2022 8:00,3079.43,1774.5,20.63,1800.0,356.25,0.0,0.0,0.0,504.16,562.65,247.63,330.2,145.48,57.84,55.76,215.36,20.63,0.0,0.0,9.48,,0.74,0.92,3.91,0.0,9.48,3166.33,36.36,11.48,101.2,5640.25,4.4,5737.05,0.31,-118.13,5.0,19.0,8.0,21.0,4.0,5198.0,519.0,week <> 17-20
5/19/2022 9:00,3128.86,1772.74,20.75,1800.0,356.25,0.0,35.16,35.16,582.48,547.15,234.02,334.64,148.58,199.32,87.68,115.37,20.75,0.0,0.0,9.78,,0.73,0.71,3.71,0.0,9.78,3047.75,34.99,11.48,220.0,5585.25,13.2,5792.05,0.3,-164.91,5.0,19.0,9.0,21.0,4.0,5199.0,519.0,week <> 17-20
5/19/2022 10:00,3248.05,1770.97,20.7,1800.0,356.25,6.88,51.61,58.49,706.79,544.11,234.28,328.69,119.38,294.33,121.87,107.93,20.7,0.0,0.0,10.08,,0.57,0.19,4.61,0.0,10.08,3097.17,35.56,11.48,123.2,5519.25,22.0,5620.45,0.3,-188.57,5.0,19.0,10.0,21.0,4.0,51910.0,519.0,week <> 17-20
5/19/2022 11:00,3457.23,1769.21,23.39,1800.0,356.25,0.0,0.0,0.0,667.05,549.52,238.03,326.3,154.55,246.11,128.46,82.5,23.39,0.0,0.0,10.38,,1.01,0.84,4.62,0.0,10.38,3215.79,36.92,11.48,492.8,5475.25,0.0,5968.05,0.3,115.21,5.0,19.0,11.0,21.0,4.0,51911.0,519.0,week <> 17-20
5/19/2022 12:00,3376.25,1767.44,23.14,1800.0,356.25,0.0,0.0,0.0,643.68,536.16,216.4,329.64,160.79,232.68,125.99,29.07,23.14,0.0,0.0,10.68,,0.65,0.47,4.25,0.0,10.68,3413.42,39.19,11.48,255.2,5665.0,0.0,5920.2,0.31,72.72,5.0,19.0,12.0,21.0,4.0,51912.0,519.0,week <> 17-20
5/19/2022 13:00,3301.4,1765.67,22.19,1800.0,356.25,0.0,0.0,0.0,621.38,557.79,248.05,325.63,163.93,230.98,124.32,35.12,22.19,0.0,0.0,10.98,,0.75,0.55,4.26,0.0,10.98,3344.03,38.39,11.48,237.6,5786.0,0.0,6023.6,0.32,0.3,5.0,19.0,13.0,21.0,4.0,51913.0,519.0,week <> 17-20
5/19/2022 14:00,3164.66,1764.13,20.72,1800.0,356.25,0.0,0.0,0.0,620.66,536.08,227.96,325.75,167.01,231.83,124.9,53.92,20.72,0.0,0.0,11.28,,0.72,0.63,4.21,0.0,11.28,3266.14,37.54,11.49,369.6,5687.0,0.0,6056.6,0.31,-112.46,5.0,19.0,14.0,21.0,4.0,51914.0,519.0,week <> 17-20
5/19/2022 15:00,3303.7,1770.55,23.13,1800.0,356.25,0.0,0.0,0.0,627.03,535.06,223.59,328.25,165.84,227.44,124.69,28.92,23.13,0.0,0.0,11.58,,1.03,0.62,4.11,0.0,11.58,3128.73,35.99,11.5,620.4,5607.25,0.0,6227.65,0.3,14.8,5.0,19.0,15.0,21.0,4.0,51915.0,519.0,week <> 17-20
5/19/2022 16:00,3331.96,1780.99,22.97,1800.0,356.25,0.0,0.0,0.0,633.28,533.68,224.05,326.16,166.8,227.77,124.98,28.73,22.97,0.0,0.0,11.53,,0.92,0.59,4.01,0.0,11.53,3277.04,37.69,11.5,624.8,5634.75,0.0,6259.55,0.3,27.76,5.0,19.0,16.0,21.0,4.0,51916.0,519.0,week <> 17-20
5/19/2022 17:00,3333.47,1791.42,23.11,1800.0,356.25,0.0,0.0,0.0,639.53,536.23,229.13,322.13,168.17,228.21,124.62,28.62,23.11,0.0,0.0,11.2,,0.9,0.85,3.95,0.0,11.2,3296.55,37.91,11.5,475.2,5678.75,0.0,6153.95,0.31,10.04,5.0,19.0,17.0,21.0,4.0,51917.0,519.0,week 17-20
5/19/2022 18:00,3361.17,1801.86,22.74,1800.0,356.25,0.0,0.0,0.0,646.0,538.69,233.14,317.59,168.19,229.49,124.55,42.98,22.74,0.0,0.0,10.87,,0.81,0.65,3.95,0.0,10.87,3296.68,37.91,11.5,413.6,5695.25,0.0,6108.85,0.3,18.37,5.0,19.0,18.0,21.0,4.0,51918.0,519.0,week 17-20
5/19/2022 19:00,3362.75,1812.3,22.67,1800.0,356.25,0.0,0.0,0.0,642.44,577.48,221.09,365.56,169.95,229.29,121.85,48.01,22.67,0.0,0.0,10.53,,0.59,0.54,4.07,0.0,10.53,3326.13,38.23,11.49,369.6,5728.25,0.0,6097.85,0.3,-25.72,5.0,19.0,19.0,21.0,4.0,51919.0,519.0,week 17-20
5/19/2022 20:00,3422.82,1822.73,23.02,1800.0,356.25,0.0,0.0,0.0,650.77,584.81,211.25,377.1,170.81,228.6,121.93,55.18,23.02,0.0,0.0,10.2,,0.69,0.38,4.2,0.0,10.2,3335.37,38.31,11.49,422.4,5755.75,0.0,6178.15,0.3,8.26,5.0,19.0,20.0,21.0,4.0,51920.0,519.0,week 17-20
5/19/2022 21:00,3440.47,1833.17,22.81,1800.0,356.25,0.0,0.0,0.0,658.85,630.35,183.77,460.25,169.36,225.09,121.6,35.65,22.81,0.0,0.0,9.87,,0.91,0.78,4.21,0.0,9.87,3384.17,38.85,11.48,418.0,5813.5,0.0,6231.5,0.31,-38.15,5.0,19.0,21.0,21.0,4.0,51921.0,519.0,week <> 17-20
5/19/2022 22:00,3619.29,1842.38,23.76,1800.0,356.25,0.0,0.0,0.0,644.82,662.5,216.65,447.86,173.8,228.96,121.89,60.43,23.76,0.0,0.0,9.53,,0.99,0.56,4.4,0.0,9.53,3403.08,39.04,11.47,250.8,5860.25,0.0,6111.05,0.31,113.34,5.0,19.0,22.0,21.0,4.0,51922.0,519.0,week <> 17-20
5/19/2022 23:00,3543.33,1819.05,23.91,1800.0,356.25,0.0,0.0,0.0,621.44,597.61,203.18,401.89,171.8,224.72,123.15,29.09,23.91,0.0,0.0,9.2,,1.05,0.63,4.43,0.0,9.2,3570.65,40.95,11.47,378.4,5918.0,0.0,6296.4,0.31,148.98,5.0,19.0,23.0,21.0,4.0,51923.0,519.0,week <> 17-20
5/20/2022 0:00,3436.33,1821.05,22.63,1845.83,514.17,0.0,0.0,0.0,621.06,609.37,213.71,399.19,172.01,227.76,122.04,29.17,22.63,0.0,0.0,9.25,,0.92,0.56,4.4,0.0,9.25,3511.42,40.26,11.47,246.4,5945.5,0.0,6191.9,0.32,-129.32,5.0,20.0,0.0,21.0,5.0,5200.0,520.0,week <> 17-20
5/20/2022 1:00,3532.01,1824.08,22.89,1845.83,514.17,0.0,0.0,0.0,620.68,695.19,264.23,432.68,172.84,226.97,122.9,29.2,22.89,0.0,0.0,9.62,,0.44,0.3,4.41,0.0,9.62,3392.93,38.9,11.47,118.8,5970.25,0.0,6089.05,0.32,-122.09,5.0,20.0,1.0,21.0,5.0,5201.0,520.0,week <> 17-20
5/20/2022 2:00,3612.1,1827.1,23.29,1845.83,514.17,0.0,0.0,0.0,620.3,713.04,259.11,460.77,171.84,227.09,121.39,29.22,23.29,0.0,0.0,9.99,,0.93,0.57,4.31,0.0,9.99,3501.61,40.15,11.47,347.6,5986.75,0.0,6334.35,0.32,-62.5,5.0,20.0,2.0,21.0,5.0,5202.0,520.0,week <> 17-20
5/20/2022 3:00,3596.54,1830.12,22.46,1845.83,514.17,0.0,0.0,0.0,619.91,729.24,269.05,458.71,171.97,227.71,122.74,34.59,22.46,0.0,0.0,10.36,,0.56,0.38,4.4,0.0,10.36,3571.22,40.97,11.47,369.6,6006.0,0.0,6375.6,0.32,-96.9,5.0,20.0,3.0,21.0,5.0,5203.0,520.0,week <> 17-20
5/20/2022 4:00,3581.22,1833.15,23.03,1845.83,514.17,0.0,0.0,0.0,619.53,722.67,260.88,458.21,173.35,228.65,121.7,29.18,23.03,0.0,0.0,10.73,,0.45,0.28,4.6,0.0,10.73,3561.71,40.89,11.48,70.4,6008.75,0.0,6079.15,0.32,-108.29,5.0,20.0,4.0,21.0,5.0,5204.0,520.0,week <> 17-20
5/20/2022 5:00,3674.71,1836.17,23.91,1845.83,514.17,0.0,0.0,0.0,619.15,738.17,272.02,465.13,175.34,227.23,122.21,29.14,23.91,0.0,0.0,11.11,,0.97,0.84,4.39,0.0,11.11,3541.98,40.66,11.48,136.4,6019.75,0.0,6156.15,0.32,-32.94,5.0,20.0,5.0,21.0,5.0,5205.0,520.0,week <> 17-20
5/20/2022 6:00,3499.06,1839.19,22.51,1845.83,514.17,0.0,0.0,0.0,553.79,724.61,263.0,473.16,191.02,107.25,57.9,126.8,22.51,0.0,0.0,11.48,,0.73,0.6,3.87,0.0,11.48,3639.84,41.75,11.47,70.4,6028.0,0.0,6098.4,0.32,-132.7,5.0,20.0,6.0,21.0,5.0,5206.0,520.0,week <> 17-20
5/20/2022 7:00,3492.5,1834.0,22.32,1845.83,514.17,0.0,0.0,0.0,590.32,724.4,266.88,475.86,182.71,30.14,37.97,283.22,22.32,0.0,0.0,11.85,,0.93,0.44,3.52,0.0,11.85,3461.86,39.7,11.47,74.8,6008.75,74.8,6008.75,0.32,-170.39,5.0,20.0,7.0,21.0,5.0,5207.0,520.0,week <> 17-20
5/20/2022 8:00,3509.07,1821.11,23.41,1845.83,514.17,0.0,0.0,0.0,533.67,716.73,259.56,478.08,165.19,57.81,43.3,229.53,23.41,0.0,0.0,12.23,,0.73,0.59,4.46,0.0,12.23,3452.29,39.6,11.47,0.0,5945.5,334.4,5611.1,0.32,-76.61,5.0,20.0,8.0,21.0,5.0,5208.0,520.0,week <> 17-20
5/20/2022 9:00,3625.86,1807.35,24.11,1845.83,514.17,0.0,0.0,0.0,607.04,702.85,254.53,459.73,145.49,211.77,92.17,120.47,24.11,0.0,0.0,12.6,,0.88,0.65,4.49,0.0,12.6,3472.96,39.87,11.48,0.0,5898.75,211.2,5687.55,0.31,-5.55,5.0,20.0,9.0,21.0,5.0,5209.0,520.0,week <> 17-20
5/20/2022 10:00,3655.54,1801.46,23.18,1845.83,514.17,0.0,0.0,0.0,685.72,720.4,254.25,475.38,132.77,277.62,118.03,79.56,23.18,0.0,0.0,13.01,,0.85,0.41,4.19,0.0,13.01,3592.36,41.27,11.49,13.2,5819.0,110.0,5722.2,0.31,-66.2,5.0,20.0,10.0,21.0,5.0,52010.0,520.0,week <> 17-20
5/20/2022 11:00,3756.32,1811.62,24.28,1845.83,514.17,0.0,0.0,0.0,762.4,713.05,252.35,481.44,159.04,243.65,119.34,160.31,24.28,0.0,0.0,13.43,,1.05,0.75,4.19,0.0,13.43,3612.08,41.49,11.49,246.4,5753.0,0.0,5999.4,0.31,-44.93,5.0,20.0,11.0,21.0,5.0,52011.0,520.0,week <> 17-20
5/20/2022 12:00,3666.83,1821.82,23.86,1845.83,514.17,0.0,0.0,0.0,687.57,723.57,253.61,476.48,161.58,225.41,121.28,94.12,23.86,0.0,0.0,13.86,,0.68,0.4,4.25,0.0,13.86,3720.22,42.71,11.48,655.6,5706.25,0.0,6361.85,0.3,-80.3,5.0,20.0,12.0,21.0,5.0,52012.0,520.0,week <> 17-20
5/20/2022 13:00,3669.61,1832.01,23.99,1845.83,514.17,0.0,0.0,0.0,620.8,717.68,261.57,464.92,159.67,224.43,123.61,61.22,23.99,0.0,0.0,14.28,,0.57,0.38,4.19,0.0,14.28,3620.37,41.52,11.47,602.8,5725.5,0.0,6328.3,0.3,-15.05,5.0,20.0,13.0,21.0,5.0,52013.0,520.0,week <> 17-20
5/20/2022 14:00,3705.02,1842.21,23.55,1845.83,514.17,0.0,0.0,0.0,632.48,728.06,256.77,478.33,159.44,225.55,122.72,95.23,23.55,0.0,0.0,14.7,,0.52,0.34,4.15,0.0,14.7,3630.26,41.63,11.47,620.4,5783.25,0.0,6403.65,0.3,-11.89,5.0,20.0,14.0,21.0,5.0,52014.0,520.0,week <> 17-20
5/20/2022 15:00,3380.41,1849.28,23.69,1845.83,514.17,0.0,0.0,0.0,672.19,379.54,269.35,117.77,162.25,225.37,122.89,108.73,23.69,0.0,0.0,15.13,,0.8,0.68,4.01,0.0,15.13,3669.69,42.07,11.46,387.2,5937.25,0.0,6324.45,0.31,-34.77,5.0,20.0,15.0,21.0,5.0,52015.0,520.0,week <> 17-20
5/20/2022 16:00,3369.94,1851.6,24.67,1845.83,514.17,0.0,0.0,0.0,672.21,287.44,268.3,34.93,164.86,225.63,123.49,114.14,24.67,0.0,0.0,15.55,,0.73,0.54,3.95,0.0,15.55,3343.57,38.33,11.46,343.2,5997.75,0.0,6340.95,0.31,44.51,5.0,20.0,16.0,21.0,5.0,52016.0,520.0,week <> 17-20
5/20/2022 17:00,3599.18,1855.31,26.03,1845.83,514.17,0.0,0.0,0.0,670.52,389.6,28.15,363.63,166.49,224.61,122.06,114.4,26.03,0.0,0.0,15.98,,1.1,0.64,4.01,0.0,15.98,3333.75,38.22,11.46,237.6,5989.5,0.0,6227.1,0.31,169.59,5.0,20.0,17.0,21.0,5.0,52017.0,520.0,week 17-20
5/20/2022 18:00,3999.2,1859.02,26.03,1845.83,514.17,0.0,0.0,0.0,668.83,818.94,277.66,554.15,168.12,221.8,122.94,111.55,26.03,0.0,0.0,16.01,,1.04,0.51,3.97,0.0,16.01,3560.81,40.81,11.46,26.4,5986.75,39.6,5973.55,0.31,138.25,5.0,20.0,18.0,21.0,5.0,52018.0,520.0,week 17-20
5/20/2022 19:00,3801.92,1862.74,23.74,1845.83,514.17,0.0,0.0,0.0,668.29,803.5,256.78,556.9,168.38,220.47,122.74,109.94,23.74,0.0,0.0,15.62,,1.01,0.75,3.94,0.0,15.62,3956.18,45.37,11.47,184.8,5937.25,0.0,6122.05,0.31,-46.78,5.0,20.0,19.0,21.0,5.0,52019.0,520.0,week 17-20
5/20/2022 20:00,3778.42,1866.45,23.27,1845.83,514.17,0.0,0.0,0.0,668.93,831.79,253.7,579.63,172.34,218.25,122.22,106.4,23.27,0.0,0.0,15.22,,1.09,0.34,3.93,0.0,15.22,3758.42,43.09,11.46,281.6,5940.0,0.0,6221.6,0.31,-102.91,5.0,20.0,20.0,21.0,5.0,52020.0,520.0,week 17-20
5/20/2022 21:00,3721.34,1870.16,23.52,1845.83,514.17,0.0,0.0,0.0,623.6,800.05,255.96,548.37,173.39,208.3,123.0,55.23,23.52,0.0,0.0,14.83,,0.67,0.62,3.97,0.0,14.83,3737.44,42.74,11.43,259.6,5975.75,0.0,6235.35,0.31,-86.64,5.0,20.0,21.0,21.0,5.0,52021.0,520.0,week <> 17-20
5/20/2022 22:00,3783.48,1873.87,24.44,1845.83,514.17,0.0,0.0,0.0,649.69,745.99,254.85,485.37,175.3,211.72,120.72,79.49,24.44,0.0,0.0,14.44,,1.08,0.91,3.93,0.0,14.44,3677.52,42.02,11.43,171.6,6008.75,0.0,6180.35,0.31,-0.23,5.0,20.0,22.0,21.0,5.0,52022.0,520.0,week <> 17-20
5/20/2022 23:00,3734.63,1876.89,23.92,1845.83,514.17,0.0,0.0,0.0,642.68,755.16,265.85,489.57,176.49,210.05,120.47,70.24,23.92,0.0,0.0,14.04,,0.7,0.6,3.95,0.0,14.04,3746.72,42.82,11.43,206.8,6047.25,0.0,6254.05,0.31,-54.27,5.0,20.0,23.0,21.0,5.0,52023.0,520.0,week <> 17-20
5/21/2022 0:00,3731.37,1875.8,23.49,1837.08,470.83,0.0,0.0,0.0,663.66,745.27,254.89,490.72,178.18,211.64,121.38,85.58,23.49,0.0,0.0,13.65,,1.13,0.6,3.92,0.0,13.65,3687.43,42.14,11.43,202.4,6058.25,0.0,6260.65,0.31,-24.18,5.0,21.0,0.0,21.0,6.0,5210.0,521.0,wknd
5/21/2022 1:00,3679.93,1874.4,23.44,1837.08,470.83,0.0,0.0,0.0,645.73,708.72,214.58,491.48,179.3,212.06,120.53,85.86,23.44,0.0,0.0,13.26,,0.64,0.24,3.96,0.0,13.26,3687.4,42.14,11.43,61.6,6077.5,0.0,6139.1,0.31,-19.75,5.0,21.0,1.0,21.0,6.0,5211.0,521.0,wknd
5/21/2022 2:00,3753.67,1872.99,24.57,1837.08,470.83,0.0,0.0,0.0,582.17,753.62,259.79,490.73,176.8,151.72,100.05,91.94,24.57,0.0,0.0,14.64,,1.05,0.39,3.61,0.0,14.64,3637.84,41.57,11.43,101.2,6088.5,0.0,6189.7,0.32,74.06,5.0,21.0,2.0,21.0,6.0,5212.0,521.0,wknd
5/21/2022 3:00,3943.59,1871.59,26.42,1837.08,470.83,0.0,0.0,0.0,641.92,747.69,250.96,489.58,179.79,162.1,95.37,148.58,26.42,0.0,0.0,15.75,,1.11,0.38,3.56,0.0,15.75,3707.06,42.35,11.43,114.4,6088.5,8.8,6194.1,0.32,211.56,5.0,21.0,3.0,21.0,6.0,5213.0,521.0,wknd
5/21/2022 4:00,3629.7,1870.18,26.94,1837.08,470.83,0.0,0.0,0.0,714.64,278.68,237.3,48.52,174.43,174.99,94.23,211.06,26.94,0.0,0.0,15.26,,1.2,0.8,3.59,0.0,15.26,3894.37,44.48,11.42,4.4,6091.25,22.0,6073.65,0.32,295.37,5.0,21.0,4.0,21.0,6.0,5214.0,521.0,wknd
5/21/2022 5:00,3810.24,1868.78,25.42,1837.08,470.83,0.0,0.0,0.0,722.73,576.12,251.24,333.77,158.97,184.63,94.23,231.05,25.42,0.0,0.0,14.77,,1.02,0.73,3.53,0.0,14.77,3588.0,40.96,11.42,17.6,6099.5,26.4,6090.7,0.32,171.79,5.0,21.0,5.0,21.0,6.0,5215.0,521.0,wknd
5/21/2022 6:00,3851.06,1867.37,25.23,1837.08,470.83,0.0,0.0,0.0,671.72,706.75,263.07,451.55,148.38,175.7,94.62,191.85,25.23,0.0,0.0,14.28,,1.08,0.32,3.57,0.0,14.28,3765.85,42.99,11.42,0.0,6099.5,206.8,5892.7,0.32,134.38,5.0,21.0,6.0,21.0,6.0,5216.0,521.0,wknd
5/21/2022 7:00,3888.57,1864.64,25.36,1837.08,470.83,0.0,0.0,0.0,690.56,726.96,248.0,492.91,146.73,179.34,94.59,217.38,25.36,0.01,0.0,13.79,,1.12,0.58,3.48,0.0,13.79,3805.1,43.42,11.41,0.0,6063.75,233.2,5830.55,0.32,135.59,5.0,21.0,7.0,21.0,6.0,5217.0,521.0,wknd
5/21/2022 8:00,3962.97,1854.33,25.86,1837.08,470.83,0.0,0.0,0.0,719.25,763.11,252.52,517.62,150.79,190.29,95.32,240.28,25.86,0.01,0.0,13.3,,1.04,0.6,3.54,0.0,13.3,3844.7,43.87,11.41,44.0,5995.0,0.0,6039.0,0.31,155.46,5.0,21.0,8.0,21.0,6.0,5218.0,521.0,wknd
5/21/2022 9:00,3788.38,1842.83,24.22,1837.08,470.83,0.0,0.0,0.0,687.07,757.99,254.06,522.6,147.41,181.27,94.61,195.86,24.22,0.01,0.0,12.8,,1.22,0.38,3.52,0.0,12.8,3924.44,44.82,11.42,4.4,5962.0,35.2,5931.2,0.31,29.65,5.0,21.0,9.0,21.0,6.0,5219.0,521.0,wknd
5/21/2022 10:00,3752.45,1831.33,24.0,1837.08,470.83,0.0,0.0,0.0,655.39,776.66,248.19,550.09,146.17,179.34,94.34,176.6,24.0,0.01,0.0,12.32,,0.91,0.51,3.57,0.0,12.32,3737.24,42.69,11.42,30.8,5918.0,52.8,5896.0,0.31,18.24,5.0,21.0,10.0,21.0,6.0,52110.0,521.0,wknd
5/21/2022 11:00,3682.06,1819.83,22.62,1837.08,470.83,0.0,0.0,0.0,694.21,772.84,240.65,559.2,147.61,211.16,104.2,177.77,22.62,0.01,0.0,12.05,,0.8,0.58,3.76,0.0,12.05,3717.77,42.48,11.43,149.6,5854.75,0.0,6004.35,0.31,-75.64,5.0,21.0,11.0,21.0,6.0,52111.0,521.0,wknd
5/21/2022 12:00,3793.71,1808.32,24.09,1837.08,470.83,0.0,0.0,0.0,711.93,779.5,241.18,568.3,149.93,258.09,126.85,111.59,24.09,0.0,0.0,11.93,,0.92,0.76,4.51,0.0,11.93,3638.92,41.58,11.43,233.2,5764.0,0.0,5997.2,0.31,23.12,5.0,21.0,12.0,21.0,6.0,52112.0,521.0,wknd
5/21/2022 13:00,3764.98,1796.82,23.87,1837.08,470.83,0.0,0.0,0.0,710.29,765.09,234.61,564.3,161.35,271.19,132.12,114.52,23.87,0.0,0.0,11.81,,0.8,0.45,4.51,0.0,11.81,3757.47,42.95,11.43,435.6,5728.25,0.0,6163.85,0.31,21.94,5.0,21.0,13.0,21.0,6.0,52113.0,521.0,wknd
5/21/2022 14:00,3781.56,1785.32,24.04,1837.08,470.83,0.0,0.0,0.0,710.8,753.53,222.74,559.13,176.68,264.02,135.03,113.25,24.04,0.0,0.0,11.7,,0.84,0.59,4.33,0.0,11.7,3718.18,42.5,11.43,563.2,5670.5,0.0,6233.7,0.31,61.08,5.0,21.0,14.0,21.0,6.0,52114.0,521.0,wknd
5/21/2022 15:00,3632.92,1777.25,23.42,1837.08,470.83,0.0,0.0,0.0,711.3,636.18,100.94,551.54,186.03,256.45,134.65,107.96,23.42,0.0,0.0,11.58,,0.9,0.32,4.31,0.0,11.58,3737.85,42.73,11.43,602.8,5640.25,0.0,6243.05,0.31,37.35,5.0,21.0,15.0,21.0,6.0,52115.0,521.0,wknd
5/21/2022 16:00,3696.37,1784.59,23.71,1837.08,470.83,0.0,0.0,0.0,711.81,678.82,150.3,548.71,195.9,255.58,134.23,114.35,23.71,0.0,0.0,11.47,,0.87,0.49,4.34,0.0,11.47,3599.74,41.15,11.43,514.8,5643.0,0.0,6157.8,0.31,50.32,5.0,21.0,16.0,21.0,6.0,52116.0,521.0,wknd
5/21/2022 17:00,3690.06,1793.79,22.14,1837.08,470.83,0.0,0.0,0.0,712.31,812.83,184.5,647.72,202.41,255.03,133.81,116.67,22.14,0.0,0.0,11.35,,0.29,0.17,4.37,0.0,11.35,3649.2,41.7,11.43,479.6,5623.75,0.0,6103.35,0.3,-99.72,5.0,21.0,17.0,21.0,6.0,52117.0,521.0,wknd
5/21/2022 18:00,3706.02,1803.0,22.42,1837.08,470.83,0.0,0.0,0.0,713.12,790.41,164.44,640.14,202.44,249.32,133.39,104.57,22.42,0.0,0.0,11.24,,0.65,0.37,4.4,0.0,11.24,3658.93,41.8,11.42,528.0,5654.0,0.0,6182.0,0.3,-71.34,5.0,21.0,18.0,21.0,6.0,52118.0,521.0,wknd
5/21/2022 19:00,3669.49,1812.21,22.16,1837.08,470.83,0.0,0.0,0.0,696.11,801.85,174.14,636.32,200.56,242.62,132.98,62.8,22.16,0.0,0.0,11.49,,0.46,0.31,4.5,0.0,11.49,3668.86,41.92,11.43,545.6,5725.5,0.0,6271.1,0.31,-111.51,5.0,21.0,19.0,21.0,6.0,52119.0,521.0,wknd
5/21/2022 20:00,3719.13,1821.41,22.48,1837.08,470.83,0.0,0.0,0.0,706.49,829.34,197.28,636.47,202.01,238.42,132.84,50.29,22.48,0.0,0.0,12.0,,0.66,0.42,4.48,0.0,12.0,3629.29,41.47,11.43,479.6,5832.75,0.0,6312.35,0.31,-108.95,5.0,21.0,20.0,21.0,6.0,52120.0,521.0,wknd
5/21/2022 21:00,3778.26,1830.62,22.79,1837.08,470.83,0.0,0.0,0.0,695.77,833.3,200.66,635.68,204.56,238.24,133.39,79.89,22.79,0.0,0.0,12.51,,0.72,0.51,4.55,0.0,12.51,3668.68,41.91,11.42,215.6,5901.5,0.0,6117.1,0.31,-52.25,5.0,21.0,21.0,21.0,6.0,52121.0,521.0,wknd
5/21/2022 22:00,3750.66,1839.82,22.64,1837.08,470.83,0.0,0.0,0.0,708.94,826.01,193.01,633.59,207.62,239.76,133.98,71.92,22.64,0.0,0.0,13.02,,0.65,0.26,4.47,0.0,13.02,3737.49,42.68,11.42,123.2,5951.0,0.0,6074.2,0.31,-94.94,5.0,21.0,22.0,21.0,6.0,52122.0,521.0,wknd
5/21/2022 23:00,3798.6,1847.24,22.23,1837.08,470.83,0.0,0.0,0.0,726.7,824.53,185.64,636.77,207.39,248.58,134.59,88.36,22.23,0.0,0.0,13.53,,0.77,0.47,4.48,0.0,13.53,3717.57,42.45,11.42,211.2,5962.0,0.0,6173.2,0.31,-70.71,5.0,21.0,23.0,21.0,6.0,52123.0,521.0,wknd
5/22/2022 0:00,3689.58,1848.24,22.01,1776.67,658.33,0.0,0.0,0.0,752.17,775.63,130.52,639.35,209.82,243.7,135.18,81.74,22.01,0.0,0.0,14.04,,0.26,0.18,4.46,0.0,14.04,3747.24,42.79,11.42,255.2,5964.75,0.0,6219.95,0.31,-344.78,5.0,22.0,0.0,21.0,7.0,5220.0,522.0,wknd
5/22/2022 1:00,3806.31,1848.65,22.58,1776.67,658.33,0.0,0.0,0.0,736.59,801.23,162.84,627.37,210.82,245.3,135.69,111.43,22.58,0.0,0.0,14.55,,0.74,0.44,4.44,0.0,14.55,3648.32,41.65,11.42,88.0,6006.0,0.0,6094.0,0.32,-238.5,5.0,22.0,1.0,21.0,7.0,5221.0,522.0,wknd
5/22/2022 2:00,3874.17,1849.07,23.66,1776.67,658.33,0.0,0.0,0.0,649.32,883.93,246.21,632.06,142.33,244.59,136.19,89.31,23.66,0.0,0.0,15.06,,0.62,0.43,4.44,0.0,15.06,3766.45,42.99,11.41,26.4,6058.25,8.8,6075.85,0.32,-166.48,5.0,22.0,2.0,21.0,7.0,5222.0,522.0,wknd
5/22/2022 3:00,4132.6,1849.49,25.57,1776.67,658.33,0.0,0.0,0.0,732.99,877.68,246.1,627.13,205.06,246.99,136.64,85.78,25.57,0.0,0.0,15.44,,1.34,0.64,4.45,0.0,15.44,3835.17,43.75,11.41,259.6,6074.75,0.0,6334.35,0.32,14.12,5.0,22.0,3.0,21.0,7.0,5223.0,522.0,wknd
5/22/2022 4:00,4178.32,1849.91,26.46,1776.67,658.33,0.0,0.0,0.0,752.92,872.57,250.2,612.39,240.55,244.89,135.76,64.34,26.46,0.0,0.0,15.73,,1.2,0.56,4.44,0.0,15.73,4082.22,46.6,11.42,74.8,6085.75,17.6,6142.95,0.32,44.58,5.0,22.0,4.0,21.0,7.0,5224.0,522.0,wknd
5/22/2022 5:00,4147.75,1850.32,26.7,1776.67,658.33,0.0,0.0,0.0,732.78,875.39,247.61,621.48,231.84,238.4,133.99,51.13,26.7,0.0,0.0,16.02,,0.93,0.33,4.49,0.0,16.02,4122.54,47.13,11.43,189.2,6091.25,0.0,6280.45,0.32,30.92,5.0,22.0,5.0,21.0,7.0,5225.0,522.0,wknd
5/22/2022 6:00,4285.52,1850.74,27.6,1776.67,658.33,0.0,0.0,0.0,762.73,868.68,251.01,619.32,229.01,254.08,129.67,114.47,27.6,0.0,0.0,16.32,,1.09,0.61,4.43,0.0,16.32,4103.45,46.97,11.45,44.0,6091.25,30.8,6104.45,0.32,145.03,5.0,22.0,6.0,21.0,7.0,5226.0,522.0,wknd
5/22/2022 7:00,4283.22,1844.65,27.89,1776.67,658.33,0.0,0.0,0.0,805.99,844.66,236.71,617.15,231.83,251.81,129.62,116.54,27.89,0.0,0.0,16.61,,1.24,0.64,4.35,0.0,16.61,4242.0,48.57,11.45,184.8,6061.0,0.0,6245.8,0.32,129.59,5.0,22.0,7.0,21.0,7.0,5227.0,522.0,wknd
5/22/2022 8:00,4260.0,1817.0,27.74,1776.67,658.33,0.0,0.0,0.0,813.16,830.71,236.81,618.78,238.63,256.76,128.67,123.76,27.74,0.0,0.0,16.89,,1.41,0.55,4.32,0.0,16.89,4232.14,48.46,11.45,193.6,5981.25,0.0,6174.85,0.32,140.79,5.0,22.0,8.0,21.0,7.0,5228.0,522.0,wknd
5/22/2022 9:00,4277.17,1791.51,28.0,1776.67,658.33,5.68,2.84,8.52,777.46,847.23,242.98,634.5,233.48,251.75,129.29,114.75,28.0,0.0,0.0,16.76,,1.46,0.67,4.34,0.0,16.76,4211.97,48.2,11.44,299.2,5857.5,0.0,6156.7,0.32,194.11,5.0,22.0,9.0,21.0,7.0,5229.0,522.0,wknd
5/22/2022 10:00,4197.55,1783.4,28.02,1776.67,658.33,0.0,0.0,0.0,732.23,838.38,233.69,635.67,230.85,246.89,129.67,91.84,28.02,0.0,0.0,16.4,,1.14,0.61,4.34,0.0,16.4,4230.26,48.34,11.43,387.2,5769.5,0.0,6156.7,0.31,185.21,5.0,22.0,10.0,21.0,7.0,52210.0,522.0,wknd
5/22/2022 11:00,3583.02,1775.29,26.68,1776.67,658.33,0.0,0.0,0.0,716.95,344.74,233.78,127.11,233.71,246.38,131.13,53.64,26.68,0.0,0.0,16.04,,1.18,0.47,4.34,0.0,16.04,4150.63,47.38,11.42,572.0,5698.0,0.0,6270.0,0.31,87.71,5.0,22.0,11.0,21.0,7.0,52211.0,522.0,wknd
5/22/2022 12:00,3622.78,1767.18,25.88,1776.67,658.33,0.0,0.0,0.0,749.15,446.86,235.04,231.22,240.21,244.35,131.15,79.09,25.88,0.0,0.0,15.69,,0.98,0.63,4.29,0.0,15.69,3538.6,40.38,11.41,506.0,5667.75,0.0,6173.75,0.31,1.25,5.0,22.0,12.0,21.0,7.0,52212.0,522.0,wknd
5/22/2022 13:00,3949.86,1759.08,26.07,1776.67,658.33,0.0,0.0,0.0,738.07,711.48,228.06,517.99,241.5,247.53,133.68,109.64,26.07,0.0,0.0,15.33,,1.31,0.61,4.48,0.0,15.33,3578.79,40.85,11.41,541.2,5610.0,0.0,6151.2,0.31,82.9,5.0,22.0,13.0,21.0,7.0,52213.0,522.0,wknd
5/22/2022 14:00,3620.18,1750.97,25.35,1776.67,658.33,0.0,0.0,0.0,732.32,518.17,219.99,317.77,245.02,238.54,135.59,42.47,25.35,0.0,0.0,14.97,,1.1,0.47,4.42,0.0,14.97,3905.36,44.62,11.43,585.2,5557.75,0.0,6142.95,0.31,-39.61,5.0,22.0,14.0,21.0,7.0,52214.0,522.0,wknd
5/22/2022 15:00,3968.77,1742.86,25.15,1776.67,658.33,0.0,0.0,0.0,883.95,753.64,222.51,559.04,247.43,272.23,137.11,176.11,25.15,0.0,0.0,14.62,,0.72,0.26,4.34,0.0,14.62,3579.7,40.91,11.43,602.8,5513.75,0.0,6116.55,0.31,-70.02,5.0,22.0,15.0,21.0,7.0,52215.0,522.0,wknd
5/22/2022 16:00,4023.89,1734.91,26.22,1776.67,658.33,0.0,0.0,0.0,813.36,763.05,227.67,556.05,247.22,250.66,137.83,129.4,26.22,0.0,0.0,14.26,,1.28,1.18,4.4,0.0,14.26,3925.16,44.87,11.43,827.2,5450.5,0.0,6277.7,0.3,54.25,5.0,22.0,16.0,21.0,7.0,52216.0,522.0,wknd
5/22/2022 17:00,3811.13,1734.75,24.77,1776.67,658.33,0.0,0.0,0.0,799.28,724.13,224.11,521.76,246.33,247.21,138.24,104.25,24.77,0.0,0.0,14.13,,0.58,0.3,4.31,0.0,14.13,3974.59,45.44,11.43,734.8,5445.0,0.0,6179.8,0.3,-105.36,5.0,22.0,17.0,21.0,7.0,52217.0,522.0,wknd
5/22/2022 18:00,3860.35,1738.97,25.1,1776.67,658.33,0.0,0.0,0.0,764.19,723.45,225.0,518.67,246.57,239.68,137.9,99.24,25.1,0.0,0.0,14.15,,1.06,0.58,4.41,0.0,14.15,3768.48,43.13,11.44,726.0,5450.5,0.0,6176.5,0.3,-24.59,5.0,22.0,18.0,21.0,7.0,52218.0,522.0,wknd
5/22/2022 19:00,3703.1,1743.19,24.92,1776.67,658.33,0.0,0.0,0.0,675.66,709.67,214.92,513.58,247.27,210.31,135.29,34.42,24.92,0.0,0.0,14.17,,0.76,0.4,4.29,0.0,14.17,3818.73,43.74,11.45,673.2,5467.0,0.0,6140.2,0.3,-83.75,5.0,22.0,19.0,21.0,7.0,52219.0,522.0,wknd
5/22/2022 20:00,3728.1,1747.41,24.31,1776.67,658.33,0.0,0.0,0.0,721.08,721.16,227.82,515.77,251.51,228.28,135.41,53.39,24.31,0.0,0.0,14.19,,0.6,0.26,4.05,0.0,14.19,3660.49,41.92,11.45,756.8,5472.5,0.0,6229.3,0.3,-119.87,5.0,22.0,20.0,21.0,7.0,52220.0,522.0,wknd
5/22/2022 21:00,3905.44,1751.97,25.84,1776.67,658.33,0.0,0.0,0.0,754.34,716.05,227.04,506.07,249.41,229.82,135.37,103.91,25.84,0.0,0.0,14.21,,1.25,1.12,4.01,0.0,14.21,3690.06,42.26,11.45,646.8,5511.0,0.0,6157.8,0.3,24.75,5.0,22.0,21.0,21.0,7.0,52221.0,522.0,wknd
5/22/2022 22:00,3750.1,1760.04,24.5,1776.67,658.33,0.0,0.0,0.0,721.48,708.68,222.34,501.78,218.85,223.75,135.16,98.96,24.5,0.0,0.0,14.23,,0.8,0.21,4.22,0.0,14.23,3857.84,44.18,11.45,651.2,5546.75,0.0,6197.95,0.3,-98.43,5.0,22.0,22.0,21.0,7.0,52222.0,522.0,wknd
5/22/2022 23:00,3763.88,1763.17,24.72,1776.67,658.33,0.0,0.0,0.0,708.49,730.27,230.15,514.8,197.22,228.51,134.06,103.61,24.72,0.0,0.0,14.24,,0.72,0.36,4.06,0.0,14.24,3710.13,42.52,11.46,682.0,5577.0,0.0,6259.0,0.31,-96.38,5.0,22.0,23.0,21.0,7.0,52223.0,522.0,wknd
5/23/2022 0:00,3742.34,1761.91,23.94,1797.92,606.67,0.0,0.0,0.0,713.68,726.47,222.94,510.9,196.4,227.07,134.97,106.03,23.94,0.0,0.0,14.17,,0.52,0.2,4.08,0.0,14.17,3730.36,42.78,11.47,730.4,5607.25,0.0,6337.65,0.31,-66.38,5.0,23.0,0.0,22.0,1.0,5230.0,523.0,week <> 17-20
5/23/2022 1:00,3757.86,1763.68,24.76,1797.92,606.67,0.0,0.0,0.0,675.84,698.42,188.57,517.59,195.09,227.76,135.63,104.32,24.76,0.0,0.0,14.15,,0.6,0.43,4.12,0.0,14.15,3700.79,42.45,11.47,598.4,5618.25,0.0,6216.65,0.31,13.26,5.0,23.0,1.0,22.0,1.0,5231.0,523.0,week <> 17-20
5/23/2022 2:00,3750.94,1765.45,24.81,1797.92,606.67,0.0,0.0,0.0,723.77,710.75,203.22,521.29,195.61,238.14,135.79,82.81,24.81,0.0,0.0,14.21,,0.86,0.28,4.08,0.0,14.21,3720.52,42.67,11.47,479.6,5659.5,0.0,6139.1,0.31,-55.69,5.0,23.0,2.0,22.0,1.0,5232.0,523.0,week <> 17-20
5/23/2022 3:00,3966.7,1767.22,25.02,1797.92,606.67,0.0,0.0,0.0,827.99,774.04,222.04,559.8,219.97,248.4,134.92,153.82,25.02,0.0,0.0,14.38,,0.99,0.63,4.11,0.0,14.38,3710.66,42.57,11.47,448.8,5717.25,0.0,6166.05,0.31,-9.22,5.0,23.0,3.0,22.0,1.0,5233.0,523.0,week <> 17-20
5/23/2022 4:00,4074.26,1768.99,25.76,1797.92,606.67,0.0,0.0,0.0,817.33,795.67,238.71,561.16,234.08,247.74,136.24,159.52,25.76,0.0,0.0,14.52,,0.97,0.53,4.3,0.0,14.52,3928.04,45.06,11.47,444.4,5733.75,0.0,6178.15,0.31,85.6,5.0,23.0,4.0,22.0,1.0,5234.0,523.0,week <> 17-20
5/23/2022 5:00,3903.31,1770.76,25.18,1797.92,606.67,0.0,0.0,0.0,725.97,795.62,235.68,565.94,232.07,232.09,133.87,83.8,25.18,0.0,0.0,14.67,,0.91,0.43,4.33,0.02,14.67,4026.9,46.2,11.47,567.6,5742.0,0.0,6309.6,0.31,4.29,5.0,23.0,5.0,22.0,1.0,5235.0,523.0,week <> 17-20
5/23/2022 6:00,3891.74,1773.28,25.94,1797.92,606.67,0.0,0.0,0.0,642.34,793.78,231.1,567.89,230.69,198.99,126.34,28.62,25.94,0.02,0.0,14.8,,1.14,0.47,4.34,0.51,14.8,3858.89,44.27,11.47,602.8,5733.75,0.0,6336.55,0.31,75.66,5.0,23.0,6.0,22.0,1.0,5236.0,523.0,week <> 17-20
5/23/2022 7:00,4006.81,1777.39,27.65,1797.92,606.67,0.0,0.0,0.0,639.62,793.23,234.25,569.89,231.53,209.71,127.73,28.65,27.65,0.0,0.0,14.98,,1.24,0.58,4.21,0.49,14.98,3849.42,44.18,11.48,536.8,5709.0,0.0,6245.8,0.31,189.91,5.0,23.0,7.0,22.0,1.0,5237.0,523.0,week <> 17-20
5/23/2022 8:00,3986.28,1781.52,27.19,1797.92,606.67,0.0,0.0,0.0,655.87,781.98,228.15,563.88,230.56,203.53,127.17,46.98,27.19,0.0,0.0,15.02,,1.28,0.6,4.09,0.48,15.02,3968.44,45.57,11.48,554.4,5692.5,0.0,6246.9,0.31,160.24,5.0,23.0,8.0,22.0,1.0,5238.0,523.0,week <> 17-20
5/23/2022 9:00,3938.43,1785.65,26.18,1797.92,606.67,0.0,0.0,0.0,746.93,781.89,227.62,571.84,229.97,221.76,127.8,76.1,26.18,0.0,0.0,15.07,,1.02,0.49,4.1,0.47,15.07,3948.89,45.36,11.49,585.2,5659.5,0.0,6244.7,0.31,17.29,5.0,23.0,9.0,22.0,1.0,5239.0,523.0,week <> 17-20
5/23/2022 10:00,3990.44,1789.79,24.82,1797.92,606.67,0.0,0.0,0.0,865.94,781.82,225.38,573.34,230.58,249.28,131.15,210.17,24.82,0.49,0.0,15.11,,0.78,0.32,4.1,0.17,15.11,3899.65,44.8,11.49,572.0,5621.0,0.0,6193.0,0.3,-53.77,5.0,23.0,10.0,22.0,1.0,52310.0,523.0,week <> 17-20
5/23/2022 11:00,3953.29,1793.92,25.25,1797.92,606.67,0.0,0.0,0.0,811.27,778.8,224.99,572.47,225.13,245.71,131.25,161.89,25.25,1.03,0.0,15.16,,1.26,0.76,4.1,0.0,15.16,3948.66,45.34,11.48,677.6,5535.75,0.0,6213.35,0.3,-37.37,5.0,23.0,11.0,22.0,1.0,52311.0,523.0,week <> 17-20
5/23/2022 12:00,3949.51,1798.05,25.5,1797.92,606.67,0.0,0.0,0.0,711.8,787.14,224.57,569.04,219.39,244.31,129.76,112.93,25.5,1.03,0.0,15.2,,1.27,0.86,4.11,0.0,15.2,3908.52,44.85,11.48,611.6,5524.75,0.0,6136.35,0.3,45.85,5.0,23.0,12.0,22.0,1.0,52312.0,523.0,week <> 17-20
5/23/2022 13:00,3835.48,1802.18,25.0,1797.92,606.67,0.0,0.0,0.0,661.4,791.63,224.84,572.19,209.18,233.39,128.1,50.73,25.0,1.0,0.0,15.24,,1.3,0.54,3.98,0.0,15.24,3918.45,44.96,11.47,457.6,5621.0,0.0,6078.6,0.3,-26.4,5.0,23.0,13.0,22.0,1.0,52313.0,523.0,week <> 17-20
5/23/2022 14:00,3802.97,1806.39,24.45,1797.92,606.67,0.0,0.0,0.0,640.95,801.41,237.02,563.68,204.22,233.87,128.55,28.82,24.45,0.94,0.0,15.29,,1.1,0.33,3.96,0.0,15.29,3789.55,43.45,11.47,330.0,5722.75,0.0,6052.75,0.31,-52.45,5.0,23.0,14.0,22.0,1.0,52314.0,523.0,week <> 17-20
5/23/2022 15:00,3862.06,1811.37,25.02,1797.92,606.67,0.0,0.0,0.0,648.63,812.31,233.5,578.41,200.76,230.5,130.09,28.92,25.02,1.0,0.0,15.26,,1.16,0.66,4.02,0.0,15.26,3769.46,43.19,11.46,338.8,5772.25,0.0,6111.05,0.31,-16.91,5.0,23.0,15.0,22.0,1.0,52315.0,523.0,week <> 17-20
5/23/2022 16:00,3842.34,1809.6,24.68,1797.92,606.67,0.0,0.0,0.0,656.31,818.43,238.45,580.97,199.88,226.87,130.69,28.92,24.68,1.09,0.0,15.18,,1.1,0.53,4.05,0.0,15.18,3818.37,43.73,11.45,189.2,5827.25,0.0,6016.45,0.31,-48.66,5.0,23.0,16.0,22.0,1.0,52316.0,523.0,week <> 17-20
5/23/2022 17:00,3869.15,1810.28,24.79,1797.92,606.67,0.0,0.0,0.0,663.98,828.97,242.22,586.25,201.86,234.53,131.05,28.92,24.79,0.97,0.0,15.1,,1.12,0.57,4.03,0.0,15.1,3797.79,43.46,11.44,374.0,5830.0,0.0,6204.0,0.31,-40.75,5.0,23.0,17.0,22.0,1.0,52317.0,523.0,week 17-20
5/23/2022 18:00,3908.42,1810.96,24.64,1797.92,606.67,0.0,0.0,0.0,672.48,860.4,235.57,623.82,203.53,241.78,131.82,28.92,24.64,0.97,0.0,15.02,,1.11,0.66,4.19,0.0,15.02,3826.54,43.74,11.43,193.6,5821.75,0.0,6015.35,0.31,-42.08,5.0,23.0,18.0,22.0,1.0,52318.0,523.0,week 17-20
5/23/2022 19:00,3959.4,1811.63,25.17,1797.92,606.67,0.0,0.0,0.0,688.59,866.99,241.45,627.25,202.34,242.63,133.26,29.05,25.17,0.99,0.0,14.94,,1.22,0.5,4.27,0.0,14.94,3866.1,44.2,11.43,140.8,5810.75,0.0,5951.55,0.31,-14.48,5.0,23.0,19.0,22.0,1.0,52319.0,523.0,week 17-20
5/23/2022 20:00,3881.82,1812.31,24.51,1797.92,606.67,0.0,0.0,0.0,706.57,862.07,235.18,628.44,201.55,236.96,133.15,29.05,24.51,1.09,0.0,14.87,,1.25,0.53,4.21,0.0,14.87,3916.26,44.82,11.44,264.0,5813.5,0.0,6077.5,0.31,-105.8,5.0,23.0,20.0,22.0,1.0,52320.0,523.0,week 17-20
