DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
5/23/2022 21:00,3889.48,1812.0,24.37,1797.92,606.67,0.0,0.0,0.0,724.54,872.86,245.22,629.25,202.76,237.33,132.62,29.07,24.37,1.04,0.0,14.79,,1.05,0.59,4.21,0.0,14.79,3837.61,43.94,11.45,343.2,5816.25,0.0,6159.45,0.31,-126.59,5.0,23.0,21.0,22.0,1.0,52321.0,523.0,week <> 17-20
5/23/2022 22:00,3908.44,1816.4,23.98,1797.92,606.67,0.0,0.0,0.0,742.51,836.23,213.5,621.81,206.12,250.74,132.98,84.17,23.98,1.08,0.0,14.71,,1.33,0.35,4.24,0.0,14.71,3847.26,44.05,11.45,497.2,5821.75,0.0,6318.95,0.31,-93.36,5.0,23.0,22.0,22.0,1.0,52322.0,523.0,week <> 17-20
5/23/2022 23:00,3925.39,1821.65,25.03,1797.92,606.67,0.0,0.0,0.0,667.64,869.79,244.0,617.08,203.53,223.54,133.49,42.48,25.03,1.27,0.0,14.72,,1.18,0.87,4.22,0.0,14.72,3866.48,44.24,11.44,519.2,5838.25,0.0,6357.45,0.31,-40.36,5.0,23.0,23.0,22.0,1.0,52323.0,523.0,week <> 17-20
5/24/2022 0:00,3876.6,1826.9,24.4,1825.0,607.5,0.0,0.0,0.0,636.01,871.83,245.9,622.66,200.69,220.51,132.87,29.04,24.4,1.32,0.0,14.81,,1.11,0.69,4.21,0.0,14.81,3876.32,44.35,11.44,440.0,5863.0,0.0,6303.0,0.31,-65.64,5.0,24.0,0.0,22.0,2.0,5240.0,524.0,week <> 17-20
5/24/2022 1:00,3912.08,1832.14,24.48,1825.0,607.5,0.0,0.0,0.0,649.28,868.64,243.71,618.55,205.71,235.82,133.81,29.14,24.48,1.1,0.0,14.89,,1.25,0.57,4.22,0.0,14.89,3836.15,43.87,11.44,409.2,5887.75,0.0,6296.95,0.31,-45.49,5.0,24.0,1.0,22.0,2.0,5241.0,524.0,week <> 17-20
5/24/2022 2:00,3927.44,1837.3,24.26,1825.0,607.5,0.0,0.0,0.0,693.94,875.55,242.83,630.4,208.04,239.24,132.99,32.29,24.26,1.02,0.0,14.98,,1.13,0.51,4.23,0.0,14.98,3866.33,44.28,11.45,330.0,5898.75,0.0,6228.75,0.31,-86.85,5.0,24.0,2.0,22.0,2.0,5242.0,524.0,week <> 17-20
5/24/2022 3:00,3930.77,1835.99,24.51,1825.0,607.5,0.0,0.0,0.0,689.58,873.06,243.76,621.22,208.42,231.88,130.09,29.17,24.51,1.01,0.0,15.06,,1.16,0.29,4.25,0.0,15.06,3885.95,44.5,11.45,312.4,5923.5,0.0,6235.9,0.31,-75.37,5.0,24.0,3.0,22.0,2.0,5243.0,524.0,week <> 17-20
5/24/2022 4:00,4066.26,1830.73,24.81,1825.0,607.5,0.0,0.0,0.0,722.68,881.01,248.48,624.01,217.01,252.19,131.98,95.52,24.81,1.15,0.0,15.15,,1.23,0.66,4.19,0.0,15.15,3885.94,44.5,11.45,158.4,5940.0,0.0,6098.4,0.31,24.34,5.0,24.0,4.0,22.0,2.0,5244.0,524.0,week <> 17-20
5/24/2022 5:00,3977.01,1825.46,24.81,1825.0,607.5,0.0,0.0,0.0,703.87,877.2,244.51,629.03,217.11,242.27,131.72,34.01,24.81,1.12,0.0,15.23,,1.2,0.53,4.23,0.0,15.23,4014.43,45.97,11.45,70.4,5967.5,0.0,6037.9,0.32,-37.02,5.0,24.0,5.0,22.0,2.0,5245.0,524.0,week <> 17-20
5/24/2022 6:00,4050.15,1820.19,25.18,1825.0,607.5,0.0,0.0,0.0,722.37,874.83,249.82,624.94,217.69,250.29,131.46,61.1,25.18,1.07,0.0,15.31,,1.29,0.63,4.27,0.0,15.31,3935.53,45.08,11.45,224.4,5978.5,0.0,6202.9,0.32,25.25,5.0,24.0,6.0,22.0,2.0,5246.0,524.0,week <> 17-20
5/24/2022 7:00,4094.64,1814.93,25.56,1825.0,607.5,0.0,0.0,0.0,722.96,876.88,246.82,633.68,217.99,256.11,131.2,67.37,25.56,1.03,0.0,15.27,,1.34,0.93,4.24,0.0,15.27,4004.74,45.88,11.46,246.4,5953.75,0.0,6200.15,0.32,72.37,5.0,24.0,7.0,22.0,2.0,5247.0,524.0,week <> 17-20
5/24/2022 8:00,4085.01,1809.66,25.74,1825.0,607.5,0.0,0.0,0.0,710.05,866.18,238.69,637.47,217.39,255.2,130.93,75.04,25.74,1.11,0.0,15.13,,1.3,0.4,4.32,0.0,15.13,4053.99,46.44,11.45,387.2,5915.25,0.0,6302.45,0.32,91.61,5.0,24.0,8.0,22.0,2.0,5248.0,524.0,week <> 17-20
5/24/2022 9:00,4106.7,1806.26,26.15,1825.0,607.5,0.0,0.0,0.0,737.45,866.98,244.59,636.48,218.74,254.78,131.62,68.75,26.15,1.04,0.0,14.99,,1.23,0.54,4.38,0.0,14.99,4043.86,46.3,11.45,378.4,5879.5,0.0,6257.9,0.31,88.51,5.0,24.0,9.0,22.0,2.0,5249.0,524.0,week <> 17-20
5/24/2022 10:00,4078.82,1805.19,25.47,1825.0,607.5,0.0,0.0,0.0,767.17,863.38,236.46,642.38,228.34,256.66,133.92,110.52,25.47,1.12,0.0,14.85,,1.26,0.32,4.39,0.0,14.85,4064.26,46.54,11.45,374.0,5830.0,0.0,6204.0,0.31,35.57,5.0,24.0,10.0,22.0,2.0,52410.0,524.0,week <> 17-20
5/24/2022 11:00,4160.04,1803.66,26.13,1825.0,607.5,0.0,0.0,0.0,758.4,875.32,238.02,645.52,222.82,255.17,135.63,107.83,26.13,1.21,0.0,14.71,,1.3,0.77,4.37,0.0,14.71,4037.54,46.35,11.48,572.0,5786.0,0.0,6358.0,0.31,115.17,5.0,24.0,11.0,22.0,2.0,52411.0,524.0,week <> 17-20
5/24/2022 12:00,3926.27,1802.13,24.9,1825.0,607.5,0.0,0.0,0.0,749.62,791.67,236.16,567.46,219.13,253.99,135.9,90.73,24.9,1.18,0.0,14.58,,1.08,0.58,4.33,0.0,14.58,4117.21,47.29,11.48,413.6,5871.25,0.0,6284.85,0.31,-24.65,5.0,24.0,12.0,22.0,2.0,52412.0,524.0,week <> 17-20
5/24/2022 13:00,3470.45,1800.6,25.26,1825.0,607.5,0.0,0.0,0.0,740.85,379.08,112.78,273.53,216.55,246.03,134.91,31.89,25.26,1.1,0.0,14.44,,1.19,0.66,4.41,0.0,14.44,3890.27,44.71,11.49,360.8,5819.0,0.0,6179.8,0.31,-57.57,5.0,24.0,13.0,22.0,2.0,52413.0,524.0,week <> 17-20
5/24/2022 14:00,3728.46,1799.06,25.12,1825.0,607.5,0.0,0.0,0.0,732.07,645.7,1.87,644.88,213.74,249.44,134.62,28.69,25.12,1.12,0.0,14.3,,1.32,0.64,4.72,0.0,14.3,3445.53,39.61,11.49,466.4,5742.0,0.0,6208.4,0.31,-55.88,5.0,24.0,14.0,22.0,2.0,52414.0,524.0,week <> 17-20
5/24/2022 15:00,3694.79,1797.53,24.96,1825.0,607.5,0.0,0.0,0.0,723.29,645.1,0.0,635.45,213.14,248.61,133.85,28.83,24.96,0.98,0.0,14.32,,0.98,0.52,4.82,0.0,14.32,3682.75,42.33,11.49,365.2,5794.25,0.0,6159.45,0.31,-78.64,5.0,24.0,15.0,22.0,2.0,52415.0,524.0,week <> 17-20
5/24/2022 16:00,3649.04,1796.0,24.63,1825.0,607.5,0.0,0.0,0.0,713.75,636.29,0.0,639.47,211.76,233.36,131.39,31.91,24.63,0.96,0.0,14.46,,1.25,0.36,4.72,0.0,14.46,3661.72,42.03,11.48,365.2,5832.75,0.0,6197.95,0.31,-104.5,5.0,24.0,16.0,22.0,2.0,52416.0,524.0,week <> 17-20
5/24/2022 17:00,3687.09,1796.97,24.24,1825.0,607.5,0.0,0.0,0.0,738.2,633.74,0.38,631.84,212.81,242.45,129.51,103.77,24.24,1.11,0.0,14.59,,1.04,0.3,4.7,0.0,14.59,3610.41,41.36,11.46,312.4,5783.25,0.0,6095.65,0.31,-89.32,5.0,24.0,17.0,22.0,2.0,52417.0,524.0,week 17-20
5/24/2022 18:00,3741.14,1804.35,24.39,1825.0,607.5,0.0,0.0,0.0,737.38,644.28,1.42,641.14,211.29,240.85,128.32,107.27,24.39,1.14,0.0,14.73,,1.0,0.48,4.79,0.0,14.73,3642.57,41.84,11.49,268.4,5821.75,0.0,6090.15,0.31,-52.37,5.0,24.0,18.0,22.0,2.0,52418.0,524.0,week 17-20
5/24/2022 19:00,3828.9,1812.06,24.58,1825.0,607.5,0.0,0.0,0.0,728.69,728.53,98.76,630.03,205.48,240.3,131.1,106.19,24.58,1.17,0.0,14.87,,1.08,0.37,4.75,0.0,14.87,3702.51,42.54,11.49,224.4,5802.5,0.0,6026.9,0.31,-47.88,5.0,24.0,19.0,22.0,2.0,52419.0,524.0,week 17-20
5/24/2022 20:00,4009.92,1819.76,24.73,1825.0,607.5,0.0,0.0,0.0,720.01,851.03,224.84,623.89,204.22,242.05,129.29,108.64,24.73,1.13,0.0,15.0,,1.02,0.68,4.73,0.0,15.0,3791.36,43.56,11.49,101.2,5871.25,0.0,5972.45,0.31,11.61,5.0,24.0,20.0,22.0,2.0,52420.0,524.0,week 17-20
5/24/2022 21:00,3993.37,1827.47,24.89,1825.0,607.5,0.0,0.0,0.0,711.32,869.79,244.01,625.69,202.55,241.58,129.15,106.22,24.89,1.15,0.0,15.14,,1.08,0.27,4.65,0.0,15.14,3969.25,45.61,11.49,118.8,5885.0,0.0,6003.8,0.31,-22.7,5.0,24.0,21.0,22.0,2.0,52421.0,524.0,week <> 17-20
5/24/2022 22:00,4058.31,1835.17,26.24,1825.0,607.5,0.0,0.0,0.0,703.09,859.41,233.0,623.79,200.71,237.05,131.3,76.54,26.24,1.12,0.0,15.28,,1.3,0.76,4.67,0.0,15.28,3949.34,45.38,11.49,365.2,5918.0,0.0,6283.2,0.31,53.14,5.0,24.0,22.0,22.0,2.0,52422.0,524.0,week <> 17-20
5/24/2022 23:00,4043.48,1842.88,25.1,1825.0,607.5,0.0,0.0,0.0,706.51,861.42,231.97,626.47,200.72,240.1,132.24,98.58,25.1,1.13,0.0,15.44,,1.36,0.38,4.7,0.0,15.44,4018.51,46.17,11.49,237.6,5964.75,0.0,6202.35,0.31,25.18,5.0,24.0,23.0,22.0,2.0,52423.0,524.0,week <> 17-20
5/25/2022 0:00,4049.72,1850.58,24.95,1813.33,507.08,0.0,0.0,0.0,701.27,880.79,246.7,631.4,199.55,243.18,130.93,110.22,24.95,1.09,0.0,15.62,,1.17,0.38,4.43,0.0,15.62,3998.63,45.94,11.49,259.6,5989.5,0.0,6249.1,0.31,109.99,5.0,25.0,0.0,22.0,3.0,5250.0,525.0,week <> 17-20
5/25/2022 1:00,4084.47,1853.1,25.97,1813.33,507.08,0.0,0.0,0.0,695.23,850.24,222.31,623.04,197.74,242.73,127.65,114.54,25.97,1.06,0.0,15.8,,1.34,0.86,4.36,0.0,15.8,4008.56,46.06,11.49,176.0,6019.75,0.0,6195.75,0.31,178.82,5.0,25.0,1.0,22.0,3.0,5251.0,525.0,week <> 17-20
5/25/2022 2:00,4079.37,1844.79,25.43,1813.33,507.08,0.0,0.0,0.0,689.19,870.69,232.8,626.52,196.98,238.69,127.92,115.0,25.43,1.1,0.0,15.98,,1.22,0.61,4.55,0.0,15.98,4039.02,46.47,11.5,70.4,6036.25,17.6,6089.05,0.31,167.62,5.0,25.0,2.0,22.0,3.0,5252.0,525.0,week <> 17-20
5/25/2022 3:00,4011.52,1836.14,24.73,1813.33,507.08,0.0,0.0,0.0,683.15,868.36,239.07,618.44,193.83,234.24,127.67,111.11,24.73,1.14,0.0,16.16,,1.3,0.25,4.44,0.0,16.16,4039.46,46.5,11.51,48.4,6052.75,26.4,6074.75,0.32,116.79,5.0,25.0,3.0,22.0,3.0,5253.0,525.0,week <> 17-20
5/25/2022 4:00,4071.87,1827.49,25.62,1813.33,507.08,0.0,0.0,0.0,677.11,872.5,245.01,617.84,192.04,231.55,128.05,109.52,25.62,1.16,0.0,16.34,,1.22,0.75,4.37,0.0,16.34,3971.18,45.8,11.53,83.6,6074.75,0.0,6158.35,0.32,187.69,5.0,25.0,4.0,22.0,3.0,5254.0,525.0,week <> 17-20
5/25/2022 5:00,3818.73,1818.84,24.6,1813.33,507.08,0.0,0.0,0.0,600.22,873.9,244.89,619.43,188.15,183.6,103.81,42.54,24.6,0.79,0.0,16.52,,1.08,0.35,3.48,0.0,16.52,4030.38,46.47,11.53,101.2,6088.5,0.0,6189.7,0.32,18.69,5.0,25.0,5.0,22.0,3.0,5255.0,525.0,week <> 17-20
5/25/2022 6:00,3930.54,1810.19,25.61,1813.33,507.08,0.0,0.0,0.0,648.34,823.87,197.9,623.31,191.88,194.97,101.22,107.25,25.61,0.75,0.0,16.7,,1.23,0.58,4.0,0.0,16.7,3782.97,43.61,11.53,8.8,6094.0,105.6,5997.2,0.32,141.06,5.0,25.0,6.0,22.0,3.0,5256.0,525.0,week <> 17-20
5/25/2022 7:00,3950.44,1801.54,25.61,1813.33,507.08,0.0,0.0,0.0,629.83,871.5,250.28,630.92,183.91,195.2,102.2,99.86,25.61,0.74,0.0,16.68,,1.07,0.6,4.31,0.0,16.68,3882.42,44.77,11.53,0.0,6061.0,162.8,5898.2,0.32,140.49,5.0,25.0,7.0,22.0,3.0,5257.0,525.0,week <> 17-20
5/25/2022 8:00,3910.18,1792.88,25.48,1813.33,507.08,0.0,0.0,0.0,598.31,868.04,243.58,644.67,166.55,195.12,102.49,93.94,25.48,0.76,0.0,16.5,,1.45,0.27,4.2,0.0,16.5,3912.56,45.14,11.54,127.6,5975.75,61.6,6041.75,0.32,143.87,5.0,25.0,8.0,22.0,3.0,5258.0,525.0,week <> 17-20
5/25/2022 9:00,3835.09,1787.76,24.81,1813.33,507.08,0.0,0.0,0.0,603.61,851.81,232.98,642.86,159.29,198.76,102.03,100.86,24.81,0.68,0.0,16.33,,1.12,0.69,3.56,0.0,16.33,3873.03,44.68,11.54,162.8,5885.0,0.0,6047.8,0.32,84.84,5.0,25.0,9.0,22.0,3.0,5259.0,525.0,week <> 17-20
5/25/2022 10:00,3868.01,1788.56,24.99,1813.33,507.08,0.0,0.0,0.0,577.23,863.92,241.88,642.22,157.33,202.2,103.38,101.62,24.99,0.69,0.0,16.16,,1.24,0.62,3.53,0.0,16.16,3803.75,43.88,11.54,250.8,5808.0,0.0,6058.8,0.31,131.21,5.0,25.0,10.0,22.0,3.0,52510.0,525.0,week <> 17-20
5/25/2022 11:00,3751.42,1789.46,24.59,1813.33,507.08,0.0,0.0,0.0,572.14,857.22,236.56,646.8,157.1,202.16,102.89,73.0,24.59,0.67,0.0,15.99,,1.09,0.37,3.63,0.0,15.99,3833.18,44.22,11.54,242.0,5758.5,0.0,6000.5,0.31,25.51,5.0,25.0,11.0,22.0,3.0,52511.0,525.0,week <> 17-20
5/25/2022 12:00,3730.48,1790.36,24.98,1813.33,507.08,0.0,0.0,0.0,569.65,842.47,228.22,634.99,156.13,198.24,103.42,50.74,24.98,0.66,0.0,15.82,,1.1,0.58,3.61,0.0,15.82,3724.32,42.97,11.54,198.0,5725.5,0.0,5923.5,0.31,20.91,5.0,25.0,12.0,22.0,3.0,52512.0,525.0,week <> 17-20
5/25/2022 13:00,3714.88,1791.26,24.92,1813.33,507.08,0.0,0.0,0.0,587.54,846.5,235.08,632.32,153.05,193.93,103.38,28.59,24.92,0.7,0.0,15.65,,1.2,0.58,3.67,0.0,15.65,3684.8,42.52,11.54,325.6,5695.25,0.0,6020.85,0.31,-17.5,5.0,25.0,13.0,22.0,3.0,52513.0,525.0,week <> 17-20
5/25/2022 14:00,3748.54,1792.16,25.32,1813.33,507.08,0.0,0.0,0.0,609.12,847.84,239.42,621.84,153.24,191.89,102.42,28.6,25.32,0.77,0.0,15.48,,1.22,0.65,3.97,0.0,15.48,3684.76,42.51,11.54,334.4,5687.0,0.0,6021.4,0.3,-7.67,5.0,25.0,14.0,22.0,3.0,52514.0,525.0,week <> 17-20
5/25/2022 15:00,3855.03,1793.07,25.32,1813.33,507.08,0.0,0.0,0.0,634.79,857.92,245.0,624.92,155.76,235.79,120.16,41.08,25.32,0.89,0.0,15.22,,1.11,0.54,4.37,0.0,15.22,3704.3,42.72,11.53,250.8,5709.0,0.0,5959.8,0.31,62.16,5.0,25.0,15.0,22.0,3.0,52515.0,525.0,week <> 17-20
5/25/2022 16:00,3964.89,1793.97,25.26,1813.33,507.08,0.0,0.0,0.0,699.32,841.94,234.8,616.87,162.8,261.93,133.91,85.28,25.26,1.13,0.0,14.9,,1.39,0.65,4.78,0.0,14.9,3822.82,44.08,11.53,374.0,5747.5,0.0,6121.5,0.31,122.58,5.0,25.0,16.0,22.0,3.0,52516.0,525.0,week <> 17-20
5/25/2022 17:00,3870.95,1797.11,24.32,1813.33,507.08,0.0,0.0,0.0,693.76,836.45,228.72,617.34,176.53,259.37,135.07,67.78,24.32,1.1,0.0,14.58,,1.03,0.4,4.61,0.0,14.58,3922.08,45.21,11.53,532.4,5747.5,0.0,6279.9,0.31,36.55,5.0,25.0,17.0,22.0,3.0,52517.0,525.0,week 17-20
5/25/2022 18:00,3864.28,1803.29,23.43,1813.33,507.08,0.0,0.0,0.0,715.34,852.81,235.88,623.42,195.43,263.97,136.31,112.02,23.43,1.1,0.0,14.26,,1.14,0.76,4.57,0.0,14.26,3832.88,44.14,11.52,492.8,5783.25,0.0,6276.05,0.31,-14.25,5.0,25.0,18.0,22.0,3.0,52518.0,525.0,week 17-20
5/25/2022 19:00,3823.69,1809.49,22.63,1813.33,507.08,0.0,0.0,0.0,720.97,848.37,238.99,612.92,201.3,258.81,135.87,111.18,22.63,1.18,0.0,13.94,,0.97,0.47,4.49,0.0,13.94,3833.8,44.13,11.51,404.8,5824.5,0.0,6229.3,0.31,-62.22,5.0,25.0,19.0,22.0,3.0,52519.0,525.0,week 17-20
5/25/2022 20:00,3786.78,1815.68,22.89,1813.33,507.08,0.0,0.0,0.0,726.6,845.18,238.54,609.1,203.59,255.56,137.12,106.18,22.89,1.22,0.0,13.61,,0.93,0.33,4.46,0.0,13.61,3784.19,43.53,11.5,413.6,5843.75,0.0,6257.35,0.31,-107.77,5.0,25.0,20.0,22.0,3.0,52520.0,525.0,week 17-20
5/25/2022 21:00,3775.64,1821.08,23.37,1813.33,507.08,0.0,0.0,0.0,700.9,853.78,240.39,615.53,201.47,238.35,134.22,43.08,23.37,1.15,0.0,13.29,,0.96,0.75,4.46,0.0,13.29,3754.81,43.18,11.5,435.6,5868.5,0.0,6304.1,0.31,-107.2,5.0,25.0,21.0,22.0,3.0,52521.0,525.0,week <> 17-20
5/25/2022 22:00,3800.63,1820.65,22.63,1813.33,507.08,0.0,0.0,0.0,764.7,811.32,220.62,594.33,211.64,259.31,134.84,112.09,22.63,1.11,0.0,12.98,,1.1,0.36,4.43,0.0,12.98,3733.71,42.94,11.5,444.4,5896.0,0.0,6340.4,0.31,-103.13,5.0,25.0,22.0,22.0,3.0,52522.0,525.0,week <> 17-20
5/25/2022 23:00,3892.64,1825.57,22.99,1813.33,507.08,0.0,0.0,0.0,855.58,824.93,212.47,616.16,211.32,263.62,135.62,142.57,22.99,1.2,0.0,12.92,,1.15,0.73,4.57,0.0,12.92,3757.67,42.92,11.42,198.0,5893.25,0.0,6091.25,0.31,-120.53,5.0,25.0,23.0,22.0,3.0,52523.0,525.0,week <> 17-20
5/26/2022 0:00,3858.44,1830.49,22.2,1820.42,409.17,0.0,0.0,0.0,834.01,850.09,232.98,619.48,210.89,262.99,135.81,140.87,22.2,1.21,0.0,12.96,,0.96,0.24,4.5,0.0,12.96,3845.73,43.86,11.41,387.2,5887.75,0.0,6274.95,0.31,-65.31,5.0,26.0,0.0,22.0,4.0,5260.0,526.0,week <> 17-20
5/26/2022 1:00,3896.26,1835.41,22.92,1820.42,409.17,0.0,0.0,0.0,848.7,788.3,169.6,616.3,211.4,259.94,134.67,177.45,22.92,1.33,0.0,13.0,,0.95,0.79,4.48,0.0,13.0,3825.96,43.62,11.4,440.0,5898.75,0.0,6338.75,0.31,14.68,5.0,26.0,1.0,22.0,4.0,5261.0,526.0,week <> 17-20
5/26/2022 2:00,3788.43,1840.33,22.01,1820.42,409.17,0.0,0.0,0.0,849.66,768.6,146.1,624.09,210.24,257.81,133.51,128.84,22.01,1.2,0.0,13.04,,0.87,0.34,4.47,0.0,13.04,3854.27,43.89,11.39,286.0,5898.75,0.0,6184.75,0.31,-79.32,5.0,26.0,2.0,22.0,4.0,5262.0,526.0,week <> 17-20
5/26/2022 3:00,3907.72,1845.25,22.26,1820.42,409.17,0.0,0.0,0.0,875.14,868.89,251.71,620.25,212.51,255.28,135.36,157.89,22.26,1.32,0.0,13.08,,0.99,0.35,4.48,0.0,13.08,3745.68,42.65,11.39,211.2,5918.0,0.0,6129.2,0.31,-90.72,5.0,26.0,3.0,22.0,4.0,5263.0,526.0,week <> 17-20
5/26/2022 4:00,3918.62,1850.17,23.02,1820.42,409.17,0.0,0.0,0.0,798.04,855.1,235.72,618.99,213.94,259.09,136.23,112.99,23.02,1.16,0.0,13.12,,0.92,0.42,4.43,0.0,13.12,3864.41,44.02,11.39,233.2,5929.0,0.0,6162.2,0.31,6.15,5.0,26.0,4.0,22.0,4.0,5264.0,526.0,week <> 17-20
5/26/2022 5:00,3939.79,1854.85,23.28,1820.42,409.17,0.0,0.0,0.0,792.81,845.86,222.59,623.92,213.97,252.95,134.88,110.87,23.28,1.24,0.0,13.16,,0.98,0.8,4.44,0.0,13.16,3874.48,44.14,11.39,356.4,5953.75,0.0,6310.15,0.31,37.1,5.0,26.0,5.0,22.0,4.0,5265.0,526.0,week <> 17-20
5/26/2022 6:00,3885.94,1850.42,23.25,1820.42,409.17,0.0,0.0,0.0,791.73,847.6,227.74,629.17,216.48,254.58,133.5,107.99,23.25,1.18,0.0,13.2,,1.11,0.45,4.22,0.0,13.2,3884.43,44.25,11.39,211.2,5970.25,0.0,6181.45,0.31,-12.97,5.0,26.0,6.0,22.0,4.0,5266.0,526.0,week <> 17-20
5/26/2022 7:00,4019.92,1841.32,24.6,1820.42,409.17,0.0,0.0,0.0,790.64,854.43,234.1,633.64,225.45,257.68,133.6,110.87,24.6,1.13,0.0,13.18,,0.85,1.04,4.32,0.0,13.18,3844.84,43.8,11.39,290.4,5959.25,0.0,6249.65,0.31,124.36,5.0,26.0,7.0,22.0,4.0,5267.0,526.0,week <> 17-20
5/26/2022 8:00,4000.47,1832.22,24.28,1820.42,409.17,0.0,0.0,0.0,789.56,847.95,228.14,645.06,229.32,259.65,134.25,113.25,24.28,1.1,0.0,13.13,,1.18,0.39,4.37,0.0,13.13,3963.67,45.18,11.4,352.0,5896.0,0.0,6248.0,0.31,121.58,5.0,26.0,8.0,22.0,4.0,5268.0,526.0,week <> 17-20
5/26/2022 9:00,3905.48,1823.12,22.99,1820.42,409.17,0.0,0.0,0.0,788.47,845.57,228.0,641.19,232.22,260.3,134.94,114.69,22.99,1.11,0.0,13.08,,1.05,0.69,4.39,0.0,13.08,4037.96,46.06,11.41,484.0,5832.75,0.0,6316.75,0.31,39.14,5.0,26.0,9.0,22.0,4.0,5269.0,526.0,week <> 17-20
5/26/2022 10:00,3813.74,1814.02,22.21,1820.42,409.17,0.0,0.0,0.0,787.38,843.5,222.68,643.76,233.86,256.47,135.01,111.64,22.21,1.17,0.0,13.04,,1.13,0.58,4.43,0.0,13.04,3855.52,43.98,11.41,466.4,5772.25,0.0,6238.65,0.31,-40.33,5.0,26.0,10.0,22.0,4.0,52610.0,526.0,week <> 17-20
5/26/2022 11:00,3811.68,1804.92,22.75,1820.42,409.17,0.0,0.0,0.0,786.19,851.25,226.45,655.3,234.73,252.64,134.23,106.44,22.75,1.22,0.0,12.99,,1.01,0.8,4.44,0.0,12.99,3776.44,43.08,11.41,506.0,5736.5,0.0,6242.5,0.31,-39.85,5.0,26.0,11.0,22.0,4.0,52611.0,526.0,week <> 17-20
5/26/2022 12:00,3726.67,1795.82,21.6,1820.42,409.17,0.0,0.0,0.0,771.23,851.78,222.19,655.77,235.26,251.21,134.63,107.23,21.6,1.2,0.0,12.94,,0.92,0.25,4.45,0.0,12.94,3766.61,42.98,11.41,598.4,5667.75,0.0,6266.15,0.31,-101.34,5.0,26.0,12.0,22.0,4.0,52612.0,526.0,week <> 17-20
5/26/2022 13:00,3774.99,1787.17,22.42,1820.42,409.17,0.0,0.0,0.0,756.66,850.64,222.14,659.84,234.54,247.46,135.03,88.8,22.42,1.18,0.0,12.89,,0.91,0.64,4.45,0.0,12.89,3687.64,42.09,11.41,686.4,5612.75,0.0,6299.15,0.3,-28.66,5.0,26.0,13.0,22.0,4.0,52613.0,526.0,week <> 17-20
5/26/2022 14:00,3723.33,1788.76,22.49,1820.42,409.17,0.0,0.0,0.0,772.76,840.09,215.71,655.38,234.31,243.66,135.43,51.34,22.49,1.14,0.0,12.85,,1.07,0.27,4.45,0.0,12.85,3727.22,42.54,11.41,616.0,5596.25,0.0,6212.25,0.3,-87.44,5.0,26.0,14.0,22.0,4.0,52614.0,526.0,week <> 17-20
5/26/2022 15:00,3764.02,1794.61,23.03,1820.42,409.17,0.0,0.0,0.0,765.24,835.21,211.86,648.83,234.77,245.4,135.82,46.91,23.03,1.12,0.0,12.84,,1.04,0.57,4.44,0.0,12.84,3677.84,41.98,11.41,550.0,5590.75,0.0,6140.75,0.3,-40.21,5.0,26.0,15.0,22.0,4.0,52615.0,526.0,week <> 17-20
5/26/2022 16:00,3764.7,1800.46,22.81,1820.42,409.17,0.0,0.0,0.0,757.69,856.36,233.87,645.24,234.16,243.06,136.22,35.74,22.81,1.09,0.0,12.84,,1.07,0.53,4.27,0.0,12.84,3717.38,42.43,11.41,510.4,5601.75,0.0,6112.15,0.3,-58.98,5.0,26.0,16.0,22.0,4.0,52616.0,526.0,week <> 17-20
5/26/2022 17:00,3781.06,1806.31,22.7,1820.42,409.17,0.0,0.0,0.0,744.78,845.85,222.54,639.1,235.22,246.43,136.62,69.18,22.7,1.16,0.0,12.85,,1.07,0.35,4.27,0.0,12.85,3717.42,42.44,11.42,563.2,5659.5,0.0,6222.7,0.3,-25.04,5.0,26.0,17.0,22.0,4.0,52617.0,526.0,week 17-20
5/26/2022 18:00,3820.95,1812.15,23.35,1820.42,409.17,0.0,0.0,0.0,745.24,846.57,226.05,633.82,233.85,244.35,136.83,29.29,23.35,1.07,0.0,12.85,,0.92,0.53,4.36,0.0,12.85,3746.98,42.78,11.42,360.8,5722.75,0.0,6083.55,0.31,7.82,5.0,26.0,18.0,22.0,4.0,52618.0,526.0,week 17-20
5/26/2022 19:00,3862.54,1818.0,23.66,1820.42,409.17,0.0,0.0,0.0,748.23,845.67,225.64,629.7,231.94,243.67,136.33,44.52,23.66,1.09,0.0,12.86,,1.11,0.68,4.26,0.0,12.86,3766.87,43.02,11.42,356.4,5766.75,0.0,6123.15,0.31,41.47,5.0,26.0,19.0,22.0,4.0,52619.0,526.0,week 17-20
5/26/2022 20:00,3794.55,1823.85,22.91,1820.42,409.17,0.0,0.0,0.0,744.1,854.07,231.59,624.31,230.02,239.72,135.75,29.3,22.91,1.15,0.0,12.86,,0.99,0.24,4.31,0.0,12.86,3825.88,43.66,11.41,352.0,5802.5,0.0,6154.5,0.31,-36.64,5.0,26.0,20.0,22.0,4.0,52620.0,526.0,week 17-20
5/26/2022 21:00,3847.99,1829.38,23.5,1820.42,409.17,0.0,0.0,0.0,738.58,859.68,235.94,629.89,230.46,242.33,135.2,29.28,23.5,1.13,0.0,12.87,,1.04,0.59,4.26,0.0,12.87,3746.86,42.76,11.41,338.8,5835.5,0.0,6174.3,0.31,11.18,5.0,26.0,21.0,22.0,4.0,52621.0,526.0,week <> 17-20
5/26/2022 22:00,3739.89,1830.21,22.87,1820.42,409.17,0.0,0.0,0.0,733.05,794.81,172.37,623.1,228.39,237.5,135.05,29.35,22.87,1.22,0.0,12.87,,0.99,0.44,4.33,0.0,12.87,3796.37,43.33,11.41,154.0,5852.0,0.0,6006.0,0.31,-27.35,5.0,26.0,22.0,22.0,4.0,52622.0,526.0,week <> 17-20
5/26/2022 23:00,3731.2,1829.75,22.2,1820.42,409.17,0.0,0.0,0.0,727.53,848.69,226.92,628.91,223.5,232.11,134.69,29.3,22.2,1.25,0.0,12.81,,0.94,0.36,4.37,0.0,12.81,3707.86,42.35,11.42,224.4,5857.5,0.0,6081.9,0.31,-83.93,5.0,26.0,23.0,22.0,4.0,52623.0,526.0,week <> 17-20
5/27/2022 0:00,3800.7,1837.71,23.12,1837.08,485.42,0.0,0.0,0.0,731.11,853.22,231.59,628.31,225.54,238.65,134.09,41.42,23.12,1.15,0.0,12.72,,1.12,0.69,4.39,0.0,12.72,3688.01,42.12,11.42,431.2,5868.5,0.0,6299.7,0.31,-106.76,5.0,27.0,0.0,22.0,5.0,5270.0,527.0,week <> 17-20
5/27/2022 1:00,3737.8,1835.17,22.22,1837.08,485.42,0.0,0.0,0.0,740.45,837.38,219.44,625.76,228.98,248.67,133.92,72.64,22.22,1.11,0.0,12.64,,0.97,0.27,4.29,0.0,12.64,3757.24,42.92,11.42,250.8,5865.75,0.0,6116.55,0.31,-160.62,5.0,27.0,1.0,22.0,5.0,5271.0,527.0,week <> 17-20
5/27/2022 2:00,3815.34,1832.63,22.59,1837.08,485.42,0.0,0.0,0.0,743.59,847.73,223.51,632.16,229.77,246.19,133.83,72.12,22.59,1.08,0.0,12.55,,0.87,0.69,4.37,0.0,12.55,3698.38,42.29,11.43,281.6,5857.5,0.0,6139.1,0.31,-94.02,5.0,27.0,2.0,22.0,5.0,5272.0,527.0,week <> 17-20
5/27/2022 3:00,3768.12,1830.09,22.23,1837.08,485.42,0.0,0.0,0.0,745.14,856.01,235.65,627.22,229.52,247.96,133.74,79.41,22.23,1.11,0.0,12.47,,0.89,0.37,4.28,0.0,12.47,3767.95,43.11,11.44,316.8,5860.25,0.0,6177.05,0.31,-148.53,5.0,27.0,3.0,22.0,5.0,5273.0,527.0,week <> 17-20
5/27/2022 4:00,3804.2,1827.55,22.38,1837.08,485.42,0.0,0.0,0.0,714.76,851.04,230.97,621.23,228.5,248.42,133.65,85.91,22.38,1.13,0.0,12.38,,0.89,0.51,4.4,0.0,12.38,3728.48,42.66,11.44,387.2,5863.0,0.0,6250.2,0.31,-74.58,5.0,27.0,4.0,22.0,5.0,5274.0,527.0,week <> 17-20
5/27/2022 5:00,3810.98,1825.01,22.17,1837.08,485.42,0.0,0.0,0.0,768.32,857.59,236.55,619.65,226.94,250.68,133.57,106.48,22.17,1.18,0.0,12.29,,0.89,0.39,4.37,0.0,12.29,3758.27,43.02,11.45,281.6,5874.0,0.0,6155.6,0.31,-125.36,5.0,27.0,5.0,22.0,5.0,5275.0,527.0,week <> 17-20
5/27/2022 6:00,3797.1,1822.47,22.46,1837.08,485.42,0.0,0.0,0.0,743.1,838.41,229.79,614.13,226.95,247.62,133.48,86.87,22.46,1.14,0.0,12.21,,0.99,0.61,4.41,0.0,12.21,3768.65,43.17,11.45,325.6,5912.5,0.0,6238.1,0.31,-92.3,5.0,27.0,6.0,22.0,5.0,5276.0,527.0,week <> 17-20
5/27/2022 7:00,3682.9,1819.94,22.23,1837.08,485.42,0.0,0.0,0.0,721.2,777.03,230.7,559.64,226.24,247.8,133.39,55.31,22.23,1.09,0.0,12.22,,0.96,0.5,4.37,0.0,12.22,3759.79,43.13,11.47,325.6,5887.75,0.0,6213.35,0.31,-120.69,5.0,27.0,7.0,22.0,5.0,5277.0,527.0,week <> 17-20
5/27/2022 8:00,3660.87,1818.99,22.31,1837.08,485.42,0.0,0.0,0.0,741.3,774.39,224.88,567.41,225.99,246.14,133.37,57.05,22.31,1.06,0.0,12.26,,0.88,0.43,4.46,0.0,12.26,3641.42,41.79,11.48,462.0,5852.0,0.0,6314.0,0.31,-159.23,5.0,27.0,8.0,22.0,5.0,5278.0,527.0,week <> 17-20
5/27/2022 9:00,3701.95,1810.54,22.52,1837.08,485.42,0.0,0.0,0.0,743.46,776.66,227.59,568.86,228.76,245.86,133.66,73.43,22.52,1.02,0.0,12.27,,0.92,0.6,4.43,0.0,12.27,3621.85,41.58,11.48,426.8,5808.0,0.0,6234.8,0.31,-114.14,5.0,27.0,9.0,22.0,5.0,5279.0,527.0,week <> 17-20
5/27/2022 10:00,3714.12,1805.08,22.3,1837.08,485.42,0.0,0.0,0.0,803.66,798.73,228.17,598.89,232.58,251.54,134.1,103.5,22.3,1.15,0.0,12.59,,0.83,0.4,4.36,0.0,12.59,3659.96,41.92,11.45,290.4,5780.5,0.0,6070.9,0.31,-178.76,5.0,27.0,10.0,22.0,5.0,52710.0,527.0,week <> 17-20
5/27/2022 11:00,3780.22,1809.62,22.78,1837.08,485.42,0.0,0.0,0.0,779.02,805.63,229.54,602.51,233.99,249.55,135.14,98.97,22.78,1.16,0.0,13.07,,1.07,0.7,4.35,0.0,13.07,3669.58,42.0,11.45,330.0,5755.75,0.0,6085.75,0.31,-99.47,5.0,27.0,11.0,22.0,5.0,52711.0,527.0,week <> 17-20
5/27/2022 12:00,3757.43,1814.17,22.23,1837.08,485.42,0.0,0.0,0.0,740.07,842.48,227.1,642.66,235.81,244.32,133.91,92.9,22.23,1.14,0.0,13.55,,0.99,0.25,4.16,0.0,13.55,3738.89,42.8,11.45,413.6,5766.75,0.0,6180.35,0.31,-124.71,5.0,27.0,12.0,22.0,5.0,52712.0,527.0,week <> 17-20
5/27/2022 13:00,3571.79,1818.71,22.08,1837.08,485.42,0.0,0.0,0.0,724.74,714.61,81.93,651.5,234.67,227.62,128.69,73.72,22.08,1.02,0.0,14.03,,0.87,0.73,4.05,0.0,14.03,3719.08,42.56,11.44,435.6,5769.5,0.0,6205.1,0.31,-171.68,5.0,27.0,13.0,22.0,5.0,52713.0,527.0,week <> 17-20
5/27/2022 14:00,3690.43,1823.25,21.78,1837.08,485.42,0.0,0.0,0.0,738.64,830.76,211.53,643.06,234.07,247.74,133.47,70.47,21.78,1.05,0.0,14.51,,0.89,0.38,4.02,0.0,14.51,3541.19,40.52,11.44,259.6,5750.25,0.0,6009.85,0.31,-187.64,5.0,27.0,14.0,22.0,5.0,52714.0,527.0,week <> 17-20
5/27/2022 15:00,3777.58,1827.8,21.86,1837.08,485.42,0.0,0.0,0.0,767.54,859.66,234.06,644.95,232.47,251.09,133.51,95.48,21.86,1.08,0.0,14.99,,0.93,0.4,4.17,0.0,14.99,3649.98,41.77,11.44,158.4,5775.0,0.0,5933.4,0.31,-162.84,5.0,27.0,15.0,22.0,5.0,52715.0,527.0,week <> 17-20
5/27/2022 16:00,3788.13,1832.34,22.53,1837.08,485.42,0.0,0.0,0.0,735.36,831.82,236.99,614.11,229.51,247.79,133.1,97.34,22.53,1.08,0.0,15.48,,0.88,0.54,4.14,0.0,15.48,3738.71,42.78,11.44,325.6,5799.75,0.0,6125.35,0.31,-96.82,5.0,27.0,16.0,22.0,5.0,52716.0,527.0,week <> 17-20
5/27/2022 17:00,4055.37,1836.78,25.82,1837.08,485.42,0.0,0.0,0.0,746.62,807.99,234.35,588.51,225.47,242.24,133.22,107.16,25.82,1.1,0.0,15.93,,1.4,0.51,4.29,0.0,15.93,3748.26,42.86,11.43,299.2,5821.75,0.0,6120.95,0.31,178.56,5.0,27.0,17.0,22.0,5.0,52717.0,527.0,week 17-20
5/27/2022 18:00,4039.36,1840.35,26.35,1837.08,485.42,0.0,0.0,0.0,717.99,797.02,236.06,570.89,216.54,236.62,132.83,83.25,26.35,1.05,0.0,16.08,,1.25,0.64,4.33,0.0,16.08,4004.34,45.74,11.42,149.6,5832.75,0.0,5982.35,0.31,198.59,5.0,27.0,18.0,22.0,5.0,52718.0,527.0,week 17-20
5/27/2022 19:00,4044.95,1843.72,26.08,1837.08,485.42,0.0,0.0,0.0,739.66,790.32,235.59,567.01,208.94,239.64,132.41,109.74,26.08,1.11,0.0,16.15,,1.31,0.56,4.33,0.0,16.15,3994.34,45.6,11.42,132.0,5843.75,0.0,5975.75,0.31,185.83,5.0,27.0,19.0,22.0,5.0,52719.0,527.0,week 17-20
5/27/2022 20:00,4011.64,1847.1,25.74,1837.08,485.42,0.0,0.0,0.0,713.7,808.5,241.18,573.86,202.74,237.96,132.72,86.48,25.74,1.08,0.0,16.22,,1.27,0.26,4.31,0.0,16.22,4004.48,45.76,11.43,215.6,5868.5,0.0,6084.1,0.31,156.92,5.0,27.0,20.0,22.0,5.0,52720.0,527.0,week 17-20
5/27/2022 21:00,4050.57,1850.47,26.5,1837.08,485.42,0.0,0.0,0.0,699.01,743.05,175.23,567.53,208.04,239.17,133.07,103.11,26.5,1.1,0.0,16.28,,1.39,0.81,4.34,0.0,16.28,3975.08,45.45,11.43,149.6,5915.25,0.0,6064.85,0.31,272.62,5.0,27.0,21.0,22.0,5.0,52721.0,527.0,week <> 17-20
5/27/2022 22:00,3806.28,1853.85,25.76,1837.08,485.42,0.0,0.0,0.0,700.15,616.94,49.4,562.11,210.23,231.02,133.8,55.66,25.76,1.03,0.0,16.35,,1.28,0.2,4.38,0.0,16.35,4004.82,45.81,11.44,101.2,5948.25,48.4,6001.05,0.31,149.92,5.0,27.0,22.0,22.0,5.0,52722.0,527.0,week <> 17-20
5/27/2022 23:00,3919.86,1857.23,25.95,1837.08,485.42,0.0,0.0,0.0,687.65,740.24,170.41,570.38,212.97,229.62,132.27,43.85,25.95,1.01,0.0,16.42,,1.29,0.27,4.32,0.0,16.42,3758.08,43.0,11.44,13.2,5992.25,39.6,5965.85,0.31,149.32,5.0,27.0,23.0,22.0,5.0,52723.0,527.0,week <> 17-20
5/28/2022 0:00,4010.17,1860.6,25.74,1856.67,536.67,0.0,0.0,0.0,725.66,814.92,253.79,560.51,216.13,229.33,130.86,66.42,25.74,1.08,0.0,16.4,,1.19,0.4,4.34,0.0,16.4,3877.05,44.38,11.45,0.0,6011.5,123.2,5888.3,0.31,72.32,5.0,28.0,0.0,22.0,6.0,5280.0,528.0,wknd
5/28/2022 1:00,3913.52,1862.88,24.82,1856.67,536.67,0.0,0.0,0.0,707.59,813.41,244.04,569.28,210.29,230.51,130.08,53.77,24.82,1.05,0.0,16.34,,1.11,0.5,4.31,0.0,16.34,3965.99,45.42,11.45,61.6,6008.75,0.0,6070.35,0.31,-7.03,5.0,28.0,1.0,22.0,6.0,5281.0,528.0,wknd
5/28/2022 2:00,3885.27,1858.28,24.59,1856.67,536.67,0.0,0.0,0.0,697.21,805.49,230.49,572.31,207.92,228.31,131.81,41.03,24.59,1.07,0.0,16.29,,1.01,0.45,4.33,0.0,16.29,3877.05,44.4,11.45,30.8,6039.0,66.0,6003.8,0.31,-12.37,5.0,28.0,2.0,22.0,6.0,5282.0,528.0,wknd
5/28/2022 3:00,3874.74,1852.48,24.2,1856.67,536.67,0.0,0.0,0.0,703.18,817.7,235.54,579.28,206.04,230.05,131.71,35.12,24.2,1.04,0.0,16.23,,1.2,0.34,4.27,0.0,16.23,3837.5,43.95,11.45,118.8,6039.0,0.0,6157.8,0.32,-35.29,5.0,28.0,3.0,22.0,6.0,5283.0,528.0,wknd
5/28/2022 4:00,3911.59,1846.69,24.1,1856.67,536.67,0.0,0.0,0.0,704.22,826.09,242.1,575.02,206.55,230.05,131.07,51.21,24.1,1.04,0.0,16.18,,1.1,0.29,4.24,0.0,16.18,3827.62,43.84,11.45,30.8,6107.75,162.8,5975.75,0.32,-2.08,5.0,28.0,4.0,22.0,6.0,5284.0,528.0,wknd
5/28/2022 5:00,3851.22,1840.89,23.69,1856.67,536.67,0.0,0.0,0.0,692.4,832.2,244.65,583.62,204.89,215.2,128.72,29.4,23.69,1.09,0.0,16.12,,0.88,0.67,4.18,0.0,16.12,3867.2,44.29,11.45,8.8,6140.75,35.2,6114.35,0.32,-50.94,5.0,28.0,5.0,22.0,6.0,5285.0,528.0,wknd
5/28/2022 6:00,3726.63,1835.1,23.08,1856.67,536.67,0.0,0.0,0.0,679.97,808.89,252.63,561.97,210.73,210.9,127.73,29.26,23.08,1.04,0.0,16.07,,1.03,0.22,4.14,0.0,16.07,3807.81,43.62,11.45,4.4,6140.75,127.6,6017.55,0.32,-134.0,5.0,28.0,6.0,22.0,6.0,5286.0,528.0,wknd
5/28/2022 7:00,3785.54,1829.31,24.08,1856.67,536.67,0.0,0.0,0.0,667.54,800.5,242.33,569.13,214.13,213.97,126.66,30.44,24.08,0.99,0.0,16.02,,1.21,0.34,4.14,0.0,16.02,3689.68,42.29,11.46,74.8,6061.0,48.4,6087.4,0.32,-48.48,5.0,28.0,7.0,22.0,6.0,5287.0,528.0,wknd
5/28/2022 8:00,3776.7,1823.51,23.72,1856.67,536.67,0.0,0.0,0.0,680.79,812.61,243.2,588.85,215.27,214.65,126.49,32.45,23.72,0.97,0.0,16.02,,1.01,0.18,4.13,0.0,16.02,3740.57,42.97,11.49,233.2,5962.0,0.0,6195.2,0.32,-76.88,5.0,28.0,8.0,22.0,6.0,5288.0,528.0,wknd
5/28/2022 9:00,3393.1,1818.1,24.53,1856.67,536.67,0.0,0.0,0.0,706.17,366.88,199.72,174.48,216.5,206.82,124.47,58.91,24.53,0.98,0.0,16.04,,1.09,0.77,4.05,0.0,16.04,3741.36,43.02,11.5,158.4,5926.25,0.0,6084.65,0.31,-34.72,5.0,28.0,9.0,22.0,6.0,5289.0,528.0,wknd
5/28/2022 10:00,3051.93,1814.6,23.59,1856.67,536.67,0.0,0.0,0.0,670.52,140.66,145.54,1.57,217.22,201.59,121.76,32.8,23.59,0.87,0.0,16.05,,1.1,0.38,3.91,0.0,16.05,3355.34,38.56,11.49,242.0,5901.5,0.0,6143.5,0.31,-110.51,5.0,28.0,10.0,22.0,6.0,52810.0,528.0,wknd
5/28/2022 11:00,3277.36,1811.35,23.54,1856.67,536.67,0.0,0.0,0.0,639.27,389.44,137.13,266.64,214.98,200.48,122.05,35.59,23.54,0.88,0.0,16.06,,0.97,0.43,4.01,0.0,16.06,3019.02,34.66,11.48,79.2,5863.0,0.0,5942.2,0.31,-99.36,5.0,28.0,11.0,22.0,6.0,52811.0,528.0,wknd
5/28/2022 12:00,3579.9,1808.29,24.27,1856.67,536.67,0.0,0.0,0.0,648.68,610.21,224.97,405.95,207.53,196.87,122.93,58.8,24.27,0.93,0.0,16.07,,1.21,0.22,4.01,0.0,16.07,3246.78,37.28,11.48,13.2,5854.75,30.8,5837.15,0.31,-23.94,5.0,28.0,12.0,22.0,6.0,52812.0,528.0,wknd
5/28/2022 13:00,3731.77,1823.31,24.59,1856.67,536.67,0.0,0.0,0.0,677.53,741.21,260.82,511.38,201.3,196.8,121.61,46.31,24.59,0.94,0.0,16.1,,1.26,0.29,4.03,0.0,16.1,3542.9,40.68,11.48,30.8,5841.0,79.2,5792.6,0.31,-46.95,5.0,28.0,13.0,22.0,6.0,52813.0,528.0,wknd
5/28/2022 14:00,3810.37,1832.42,25.27,1856.67,536.67,0.0,0.0,0.0,656.6,790.57,263.62,550.78,197.36,191.69,122.79,28.86,25.27,0.95,0.0,15.98,,1.25,0.27,4.24,0.0,15.98,3691.09,42.38,11.48,39.6,5838.25,44.0,5833.85,0.31,-5.9,5.0,28.0,14.0,22.0,6.0,52814.0,528.0,wknd
5/28/2022 15:00,3810.05,1839.66,25.69,1856.67,536.67,0.0,0.0,0.0,633.55,784.62,252.48,549.3,195.33,191.95,123.07,28.9,25.69,0.93,0.0,15.85,,1.25,0.3,4.22,0.0,15.85,3770.37,43.29,11.48,17.6,5871.25,44.0,5844.85,0.31,15.56,5.0,28.0,15.0,22.0,6.0,52815.0,528.0,wknd
5/28/2022 16:00,3752.19,1846.89,24.49,1856.67,536.67,0.0,0.0,0.0,610.5,794.92,262.49,540.0,193.99,189.9,123.55,28.9,24.49,0.96,0.0,15.72,,1.17,0.29,4.29,0.0,15.72,3770.44,43.3,11.48,4.4,5898.75,105.6,5797.55,0.31,-36.8,5.0,28.0,16.0,22.0,6.0,52816.0,528.0,wknd
5/28/2022 17:00,3737.83,1854.13,24.23,1856.67,536.67,0.0,0.0,0.0,587.95,802.38,271.49,546.1,192.58,190.69,122.9,28.8,24.23,0.96,0.0,15.6,,0.95,0.45,4.27,0.0,15.6,3720.84,42.73,11.48,17.6,5918.0,17.6,5918.0,0.31,-43.29,5.0,28.0,17.0,22.0,6.0,52817.0,528.0,wknd
5/28/2022 18:00,3816.61,1861.36,25.31,1856.67,536.67,0.0,0.0,0.0,577.85,786.44,264.72,534.06,192.08,189.38,124.09,29.0,25.31,0.96,0.0,15.47,,1.25,0.6,4.26,0.0,15.47,3700.45,42.44,11.47,92.4,5920.75,4.4,6008.75,0.31,54.29,5.0,28.0,18.0,22.0,6.0,52818.0,528.0,wknd
5/28/2022 19:00,3826.93,1868.6,25.3,1856.67,536.67,0.0,0.0,0.0,573.15,764.85,274.91,498.43,193.16,206.43,125.64,28.98,25.3,0.93,0.0,15.34,,1.22,0.43,4.39,0.0,15.34,3779.39,43.33,11.47,13.2,5953.75,13.2,5953.75,0.31,83.66,5.0,28.0,19.0,22.0,6.0,52819.0,528.0,wknd
5/28/2022 20:00,3910.26,1875.83,25.85,1856.67,536.67,0.0,0.0,0.0,568.45,779.1,279.86,500.47,190.09,204.56,129.25,29.02,25.85,1.07,0.0,15.21,,1.35,0.29,4.34,0.0,15.21,3779.31,43.32,11.46,8.8,6000.5,123.2,5886.1,0.31,150.22,5.0,28.0,20.0,22.0,6.0,52820.0,528.0,wknd
5/28/2022 21:00,3774.29,1881.13,24.33,1856.67,536.67,0.0,0.0,0.0,563.75,769.42,268.44,504.31,186.88,197.82,130.24,29.06,24.33,1.21,0.0,15.14,,1.17,0.28,4.4,0.0,15.14,3878.53,44.44,11.46,44.0,6050.0,52.8,6041.2,0.31,23.33,5.0,28.0,21.0,22.0,6.0,52821.0,528.0,wknd
5/28/2022 22:00,3786.43,1883.54,24.69,1856.67,536.67,0.0,0.0,0.0,557.08,783.81,286.94,500.57,176.57,193.66,130.76,29.02,24.69,1.27,0.0,15.19,,1.22,0.34,4.43,0.0,15.19,3730.79,42.77,11.46,57.2,6102.25,26.4,6133.05,0.31,25.32,5.0,28.0,22.0,22.0,6.0,52822.0,528.0,wknd
5/28/2022 23:00,3806.31,1885.92,25.33,1856.67,536.67,0.0,0.0,0.0,532.54,775.66,280.78,499.4,140.67,193.38,130.11,29.02,25.33,1.34,0.0,15.25,,1.27,0.43,4.44,0.0,15.25,3750.58,43.0,11.46,8.8,6146.25,57.2,6097.85,0.31,75.52,5.0,28.0,23.0,22.0,6.0,52823.0,528.0,wknd
5/29/2022 0:00,3828.85,1888.31,25.26,1861.67,689.58,0.0,0.0,0.0,532.61,819.57,252.16,561.43,132.09,190.75,130.85,28.99,25.26,1.32,0.0,15.3,,1.32,0.31,4.5,0.0,15.3,3770.38,43.23,11.46,8.8,6157.25,61.6,6104.45,0.31,-101.22,5.0,29.0,0.0,22.0,7.0,5290.0,529.0,wknd
5/29/2022 1:00,3845.17,1890.69,24.25,1861.67,689.58,0.0,0.0,0.0,560.2,885.97,296.36,582.56,167.48,183.09,114.3,29.16,24.25,1.38,0.0,15.36,,1.11,0.51,4.04,0.0,15.36,3780.21,43.34,11.47,44.0,6179.25,61.6,6161.65,0.32,-181.27,5.0,29.0,1.0,22.0,7.0,5291.0,529.0,wknd
5/29/2022 2:00,3839.17,1893.07,23.9,1861.67,689.58,0.0,0.0,0.0,589.17,870.38,287.19,578.28,193.53,197.82,114.05,29.26,23.9,1.29,0.0,15.41,,1.2,0.32,3.45,0.0,15.41,3809.77,43.68,11.46,17.6,6173.75,114.4,6076.95,0.32,-203.03,5.0,29.0,2.0,22.0,7.0,5292.0,529.0,wknd
5/29/2022 3:00,3871.37,1895.45,24.23,1861.67,689.58,0.0,0.0,0.0,591.96,858.45,293.99,560.94,195.66,203.41,115.12,29.26,24.23,1.22,0.04,15.47,,1.25,0.42,3.46,0.0,15.47,3789.2,43.41,11.46,0.0,6176.5,264.0,5912.5,0.32,-164.07,5.0,29.0,3.0,22.0,7.0,5293.0,529.0,wknd
5/29/2022 4:00,3927.17,1890.78,24.79,1861.67,689.58,0.0,0.0,0.0,594.75,880.28,287.95,582.13,183.6,208.86,116.46,29.25,24.79,1.11,0.13,15.52,,1.08,0.32,3.7,0.0,15.52,3839.16,44.01,11.46,0.0,6201.25,242.0,5959.25,0.32,-128.22,5.0,29.0,4.0,22.0,7.0,5294.0,529.0,wknd
5/29/2022 5:00,4022.92,1879.33,25.74,1861.67,689.58,0.0,0.0,0.0,597.54,900.66,292.73,602.46,172.35,209.77,124.59,29.22,25.74,1.25,0.14,15.6,,1.44,0.56,4.33,0.0,15.6,3878.98,44.46,11.46,17.6,6173.75,92.4,6098.95,0.32,-44.19,5.0,29.0,5.0,22.0,7.0,5295.0,529.0,wknd
5/29/2022 6:00,4000.44,1868.52,26.01,1861.67,689.58,0.0,0.0,0.0,600.33,868.56,279.65,590.87,164.67,216.48,122.88,29.17,26.01,1.03,0.14,15.71,,1.18,0.3,4.6,0.0,15.71,3987.8,45.72,11.46,4.4,6187.5,48.4,6143.5,0.32,-26.55,5.0,29.0,6.0,22.0,7.0,5296.0,529.0,wknd
5/29/2022 7:00,4020.15,1857.7,26.02,1861.67,689.58,0.0,0.0,0.0,603.12,875.62,290.87,596.51,172.14,221.76,123.15,34.05,26.02,0.95,0.14,15.83,,1.36,0.35,4.49,0.0,15.83,3957.78,45.36,11.46,0.0,6124.25,52.8,6071.45,0.32,-5.88,5.0,29.0,7.0,22.0,7.0,5297.0,529.0,wknd
5/29/2022 8:00,4020.32,1849.09,26.21,1861.67,689.58,0.0,0.0,0.0,605.91,865.81,284.34,591.02,176.54,218.31,123.14,28.92,26.21,0.93,0.14,15.95,,1.38,0.45,4.42,0.0,15.95,3977.61,45.59,11.46,145.2,6044.5,0.0,6189.7,0.32,9.92,5.0,29.0,8.0,22.0,7.0,5298.0,529.0,wknd
5/29/2022 9:00,4053.74,1845.23,26.12,1861.67,689.58,0.0,0.0,0.0,609.29,872.61,285.37,590.94,176.48,215.32,123.12,61.28,26.12,0.87,0.14,16.06,,1.35,0.25,4.32,0.0,16.06,3977.69,45.59,11.46,83.6,6019.75,0.0,6103.35,0.32,37.02,5.0,29.0,9.0,22.0,7.0,5299.0,529.0,wknd
5/29/2022 10:00,4099.24,1839.93,25.99,1861.67,689.58,43.75,58.47,102.22,640.99,893.78,290.28,611.76,171.24,211.12,123.33,29.0,25.99,0.96,0.14,16.18,,1.19,0.32,4.33,0.0,16.18,4007.45,45.94,11.46,35.2,6063.75,35.2,6063.75,0.32,-67.27,5.0,29.0,10.0,22.0,7.0,52910.0,529.0,wknd
5/29/2022 11:00,4044.07,1834.63,25.83,1861.67,689.58,0.0,0.0,0.0,640.55,879.36,294.15,596.84,173.09,218.05,123.27,92.49,25.83,1.01,0.09,16.3,,1.51,0.34,4.25,0.0,16.3,4058.58,46.61,11.48,8.8,6030.75,149.6,5889.95,0.32,-0.05,5.0,29.0,11.0,22.0,7.0,52911.0,529.0,wknd
5/29/2022 12:00,3981.76,1827.31,25.94,1861.67,689.58,0.0,0.0,0.0,615.07,866.87,291.05,589.53,171.98,212.05,123.42,61.13,25.94,1.08,0.0,16.41,,1.35,0.4,4.19,0.0,16.41,4008.68,46.03,11.48,167.2,5978.5,0.0,6145.7,0.32,-17.07,5.0,29.0,12.0,22.0,7.0,52912.0,529.0,wknd
5/29/2022 13:00,3963.55,1824.81,26.33,1861.67,689.58,0.0,0.0,0.0,601.46,862.27,287.76,593.54,170.59,206.12,123.43,28.64,26.33,1.07,0.0,16.54,,1.59,0.53,4.22,0.0,16.54,3938.79,45.22,11.48,158.4,5931.75,0.0,6090.15,0.31,-14.58,5.0,29.0,13.0,22.0,7.0,52913.0,529.0,wknd
5/29/2022 14:00,3977.7,1831.8,25.97,1861.67,689.58,0.0,0.0,0.0,604.9,877.31,279.91,606.27,178.6,209.48,123.42,28.88,25.97,1.0,0.0,16.68,,1.18,0.3,4.19,0.0,16.68,3918.97,44.98,11.48,132.0,5885.0,0.0,6017.0,0.31,-25.9,5.0,29.0,14.0,22.0,7.0,52914.0,529.0,wknd
5/29/2022 15:00,3935.32,1836.45,25.3,1861.67,689.58,0.0,0.0,0.0,608.35,891.86,288.94,605.67,176.01,207.1,123.17,28.95,25.3,1.05,0.0,16.81,,1.25,0.32,4.16,0.0,16.81,3938.81,45.21,11.48,202.4,5978.5,0.0,6180.9,0.31,-90.93,5.0,29.0,15.0,22.0,7.0,52915.0,529.0,wknd
5/29/2022 16:00,3945.5,1841.11,25.91,1861.67,689.58,0.0,0.0,0.0,611.8,860.55,271.83,596.72,179.27,209.85,122.25,28.79,25.91,1.03,0.0,16.95,,1.31,0.33,4.15,0.0,16.95,3889.48,44.65,11.48,44.0,6014.25,4.4,6053.85,0.32,-57.55,5.0,29.0,16.0,22.0,7.0,52916.0,529.0,wknd
5/29/2022 17:00,3921.12,1845.76,25.79,1861.67,689.58,0.0,0.0,0.0,615.25,834.78,294.19,551.21,182.25,210.07,124.34,28.73,25.79,1.01,0.0,17.09,,1.32,0.28,4.21,0.0,17.09,3899.38,44.77,11.48,83.6,5951.0,8.8,6025.8,0.31,-64.26,5.0,29.0,17.0,22.0,7.0,52917.0,529.0,wknd
5/29/2022 18:00,3942.12,1850.41,26.42,1861.67,689.58,0.0,0.0,0.0,618.7,800.67,289.78,524.54,183.48,209.08,124.17,28.76,26.42,0.99,0.0,17.23,,1.36,0.53,4.15,0.0,17.23,3879.71,44.54,11.48,140.8,5951.0,0.0,6091.8,0.31,-17.25,5.0,29.0,18.0,22.0,7.0,52918.0,529.0,wknd
5/29/2022 19:00,3940.49,1855.07,26.43,1861.67,689.58,0.0,0.0,0.0,622.15,788.91,288.88,506.26,185.66,210.45,126.3,28.81,26.43,1.06,0.0,17.36,,1.39,0.35,4.53,0.0,17.36,3899.34,44.76,11.48,202.4,5964.75,0.0,6167.15,0.31,-15.22,5.0,29.0,19.0,22.0,7.0,52919.0,529.0,wknd
5/29/2022 20:00,3945.82,1859.72,26.74,1861.67,689.58,0.0,0.0,0.0,625.6,783.81,295.12,494.5,183.73,207.32,127.09,28.82,26.74,1.06,0.0,17.5,,1.54,0.34,4.6,0.0,17.5,3899.37,44.78,11.48,57.2,5981.25,0.0,6038.45,0.31,-12.89,5.0,29.0,20.0,22.0,7.0,52920.0,529.0,wknd
5/29/2022 21:00,4023.3,1864.21,26.91,1861.67,689.58,0.0,0.0,0.0,628.52,785.05,293.28,491.0,188.92,211.49,127.26,28.97,26.91,1.04,0.0,17.6,,1.39,0.47,4.54,0.0,17.6,3909.41,44.89,11.48,61.6,6041.75,26.4,6076.95,0.31,55.93,5.0,29.0,21.0,22.0,7.0,52921.0,529.0,wknd
5/29/2022 22:00,4089.36,1867.5,27.82,1861.67,689.58,0.0,0.0,0.0,620.09,789.68,301.61,487.84,194.32,210.11,127.41,29.05,27.82,1.03,0.0,17.63,,1.44,0.36,4.56,0.0,17.63,3978.22,45.66,11.48,127.6,6088.5,0.0,6216.1,0.31,122.51,5.0,29.0,22.0,22.0,7.0,52922.0,529.0,wknd
5/29/2022 23:00,4029.58,1870.55,26.95,1861.67,689.58,0.0,0.0,0.0,607.06,778.37,292.34,484.69,197.12,207.49,127.35,29.11,26.95,1.01,0.0,17.65,,1.53,0.48,4.56,0.0,17.65,4047.45,46.46,11.48,61.6,6118.75,35.2,6145.15,0.32,84.02,5.0,29.0,23.0,22.0,7.0,52923.0,529.0,wknd
5/30/2022 0:00,3922.62,1873.59,26.0,1845.83,673.33,0.0,0.0,0.0,600.98,774.42,271.96,499.93,193.63,193.56,127.62,29.04,26.0,1.1,0.0,17.68,,1.16,0.29,4.47,0.0,17.68,3988.08,45.78,11.48,0.0,6124.25,96.8,6027.45,0.32,0.29,5.0,30.0,0.0,23.0,1.0,5300.0,530.0,week <> 17-20
5/30/2022 1:00,4037.35,1876.64,27.3,1845.83,673.33,0.0,0.0,0.0,604.28,794.84,297.83,499.26,193.36,200.35,127.26,29.01,27.3,1.07,0.0,17.7,,1.42,0.45,4.43,0.0,17.7,3879.33,44.52,11.48,4.4,6116.0,44.0,6076.4,0.31,88.25,5.0,30.0,1.0,23.0,1.0,5301.0,530.0,week <> 17-20
5/30/2022 2:00,4021.78,1879.69,26.95,1845.83,673.33,0.0,0.0,0.0,607.63,801.32,301.51,494.33,191.26,194.12,126.64,29.15,26.95,1.2,0.0,17.73,,1.47,0.59,4.39,0.0,17.73,3988.01,45.76,11.48,0.0,6116.0,136.4,5979.6,0.31,59.8,5.0,30.0,2.0,23.0,1.0,5302.0,530.0,week <> 17-20
5/30/2022 3:00,3987.52,1882.74,26.34,1845.83,673.33,0.0,0.0,0.0,610.98,806.28,303.75,503.17,186.5,197.83,127.43,29.25,26.34,1.24,0.0,17.75,,1.3,0.45,4.35,0.0,17.75,3987.87,45.75,11.47,17.6,6116.0,13.2,6120.4,0.31,14.18,5.0,30.0,3.0,23.0,1.0,5303.0,530.0,week <> 17-20
5/30/2022 4:00,3976.85,1885.78,26.16,1845.83,673.33,0.0,0.0,0.0,614.34,793.83,295.1,491.97,184.15,204.46,127.19,29.26,26.16,1.19,0.0,17.78,,1.45,0.37,4.36,0.0,17.78,3948.08,45.28,11.47,30.8,6151.75,57.2,6125.35,0.31,9.57,5.0,30.0,4.0,23.0,1.0,5304.0,530.0,week <> 17-20
5/30/2022 5:00,4027.44,1887.64,26.67,1845.83,673.33,0.0,0.0,0.0,617.69,805.96,302.26,503.57,182.78,209.8,127.5,29.24,26.67,1.09,0.0,17.76,,1.45,0.36,4.38,0.0,17.76,3928.38,45.06,11.47,0.0,6206.75,83.6,6123.15,0.32,42.82,5.0,30.0,5.0,23.0,1.0,5305.0,530.0,week <> 17-20
5/30/2022 6:00,3995.45,1882.7,26.17,1845.83,673.33,0.0,0.0,0.0,621.04,818.47,294.14,522.53,185.07,215.6,127.7,32.01,26.17,1.01,0.0,17.65,,1.39,0.26,4.25,0.0,17.65,3987.98,45.76,11.48,17.6,6195.75,57.2,6156.15,0.32,-0.09,5.0,30.0,6.0,23.0,1.0,5306.0,530.0,week <> 17-20
5/30/2022 7:00,4055.92,1876.68,26.19,1845.83,673.33,0.0,0.0,0.0,673.62,866.61,298.46,564.54,187.99,218.31,127.79,49.18,26.19,1.0,0.0,17.55,,1.22,0.45,4.15,0.0,17.55,3958.33,45.42,11.47,0.0,6179.25,136.4,6042.85,0.32,-34.33,5.0,30.0,7.0,23.0,1.0,5307.0,530.0,week <> 17-20
5/30/2022 8:00,4047.13,1870.66,26.11,1845.83,673.33,0.0,0.0,0.0,676.98,855.76,285.34,574.32,189.69,221.26,129.13,54.71,26.11,1.0,0.0,17.44,,1.36,0.3,4.19,0.0,17.44,4007.51,45.96,11.47,4.4,6107.75,35.2,6076.95,0.32,-29.6,5.0,30.0,8.0,23.0,1.0,5308.0,530.0,week <> 17-20
5/30/2022 9:00,4029.62,1864.63,26.11,1845.83,673.33,0.0,0.0,0.0,671.46,879.33,293.32,590.21,188.2,214.83,127.15,36.34,26.11,1.04,0.0,17.33,,1.43,0.32,4.22,0.0,17.33,4008.06,45.99,11.47,44.0,6069.25,26.4,6086.85,0.31,-59.14,5.0,30.0,9.0,23.0,1.0,5309.0,530.0,week <> 17-20
5/30/2022 10:00,4043.24,1858.61,26.55,1845.83,673.33,0.0,0.0,0.0,669.55,875.26,290.5,601.08,191.84,213.67,127.22,28.68,26.55,0.98,0.0,17.22,,1.23,0.42,4.2,0.0,17.22,3989.36,45.83,11.49,140.8,6055.5,0.0,6196.3,0.31,-33.52,5.0,30.0,10.0,23.0,1.0,53010.0,530.0,week <> 17-20
5/30/2022 11:00,4058.56,1852.59,25.91,1845.83,673.33,0.0,0.0,0.0,669.59,888.32,294.88,606.77,197.15,217.31,126.93,59.73,25.91,0.99,0.0,17.12,,1.42,0.27,4.18,0.0,17.12,3998.27,45.94,11.49,44.0,5992.25,26.4,6009.85,0.31,-25.27,5.0,30.0,11.0,23.0,1.0,53011.0,530.0,week <> 17-20
5/30/2022 12:00,4112.32,1846.56,25.95,1845.83,673.33,0.0,0.0,0.0,692.45,879.75,289.36,595.27,202.11,222.44,126.76,105.22,25.95,1.05,0.0,17.01,,1.42,0.41,4.0,0.0,17.01,4007.05,46.01,11.48,48.4,5962.0,8.8,6001.6,0.31,20.23,5.0,30.0,12.0,23.0,1.0,53012.0,530.0,week <> 17-20
5/30/2022 13:00,4018.52,1838.73,26.07,1845.83,673.33,0.0,0.0,0.0,721.9,789.3,284.47,510.11,205.1,222.08,126.89,109.46,26.07,1.06,0.0,16.96,,1.25,0.3,4.05,0.0,16.96,4065.02,46.65,11.47,92.4,5981.25,8.8,6064.85,0.31,-4.74,5.0,30.0,13.0,23.0,1.0,53013.0,530.0,week <> 17-20
5/30/2022 14:00,4007.78,1838.01,26.3,1845.83,673.33,0.0,0.0,0.0,736.13,770.09,298.64,482.46,207.14,224.58,126.42,110.71,26.3,1.04,0.0,16.89,,1.39,0.51,3.95,0.0,16.89,3976.18,45.63,11.48,48.4,5959.25,57.2,5950.45,0.31,-9.78,5.0,30.0,14.0,23.0,1.0,53014.0,530.0,week <> 17-20
5/30/2022 15:00,3960.45,1839.13,25.81,1845.83,673.33,0.0,0.0,0.0,731.4,760.81,286.17,481.54,206.89,223.23,126.32,110.62,25.81,1.06,0.0,16.75,,1.34,0.41,4.01,0.0,16.75,3966.52,45.53,11.48,96.8,5912.5,0.0,6009.3,0.31,-44.22,5.0,30.0,15.0,23.0,1.0,53015.0,530.0,week <> 17-20
5/30/2022 16:00,3783.28,1839.79,23.74,1845.83,673.33,0.0,0.0,0.0,726.62,768.15,294.86,480.68,208.66,222.28,126.37,110.31,23.74,1.09,0.0,16.62,,1.08,0.26,4.0,0.0,16.62,3917.19,44.97,11.48,189.2,5885.0,0.0,6074.2,0.31,-224.61,5.0,30.0,16.0,23.0,1.0,53016.0,530.0,week <> 17-20
5/30/2022 17:00,3938.42,1840.45,25.89,1845.83,673.33,0.0,0.0,0.0,721.83,759.34,285.75,479.82,209.48,220.3,126.78,106.16,25.89,1.13,0.0,16.49,,1.29,0.4,3.94,0.0,16.49,3739.5,42.93,11.48,83.6,5887.75,0.0,5971.35,0.31,-56.54,5.0,30.0,17.0,23.0,1.0,53017.0,530.0,week 17-20
5/30/2022 18:00,3948.04,1841.11,26.07,1845.83,673.33,0.0,0.0,0.0,696.7,764.83,291.77,475.48,209.42,220.33,126.83,85.25,26.07,1.09,0.0,16.35,,1.31,0.29,3.98,0.0,16.35,3897.87,44.77,11.49,118.8,5874.0,0.0,5992.8,0.31,-27.93,5.0,30.0,18.0,23.0,1.0,53018.0,530.0,week 17-20
5/30/2022 19:00,3989.69,1841.77,26.56,1845.83,673.33,0.0,0.0,0.0,684.74,776.79,287.71,495.97,208.07,218.9,128.9,72.93,26.56,1.06,0.0,16.22,,1.43,0.32,3.97,0.0,16.22,3907.99,44.9,11.49,66.0,5868.5,8.8,5925.7,0.31,13.06,5.0,30.0,19.0,23.0,1.0,53019.0,530.0,week 17-20
5/30/2022 20:00,3966.43,1842.43,25.8,1845.83,673.33,0.0,0.0,0.0,664.28,805.09,285.28,525.97,207.22,219.1,128.18,76.89,25.8,1.08,0.0,16.09,,1.38,0.29,3.95,0.0,16.09,3937.43,45.21,11.48,215.6,5874.0,0.0,6089.6,0.31,-18.7,5.0,30.0,20.0,23.0,1.0,53020.0,530.0,week 17-20
5/30/2022 21:00,3975.53,1843.09,26.06,1845.83,673.33,0.0,0.0,0.0,645.81,818.69,299.63,523.7,202.79,217.01,127.14,54.88,26.06,1.08,0.0,15.96,,1.31,0.52,3.98,0.0,15.96,3927.94,45.14,11.49,22.0,5898.75,17.6,5903.15,0.31,-5.39,5.0,30.0,21.0,23.0,1.0,53021.0,530.0,week <> 17-20
5/30/2022 22:00,3746.47,1845.03,25.62,1845.83,673.33,0.0,0.0,0.0,469.76,813.06,291.86,527.73,117.21,58.33,41.84,193.77,25.62,0.48,0.0,15.86,,1.24,0.27,3.07,0.0,15.86,3938.57,45.32,11.51,66.0,5929.0,0.0,5995.0,0.31,-54.71,5.0,30.0,22.0,23.0,1.0,53022.0,530.0,week <> 17-20
5/30/2022 23:00,3931.22,1848.27,26.66,1845.83,673.33,0.0,0.0,0.0,549.0,814.04,296.06,525.47,157.56,5.88,42.36,314.64,26.66,0.39,0.0,15.83,,1.23,0.29,4.16,0.0,15.83,3700.27,42.49,11.48,17.6,5959.25,193.6,5783.25,0.31,46.58,5.0,30.0,23.0,23.0,1.0,53023.0,530.0,week <> 17-20
6/1/2022 0:00,3852.42,1851.51,25.05,1832.5,645.0,0.0,0.0,0.0,651.39,788.13,278.1,511.41,163.18,233.27,91.07,86.08,25.05,0.98,0.0,15.8,,1.35,0.57,4.16,0.0,15.8,4242.51,48.69,11.48,92.4,5978.5,8.8,6062.1,0.31,-83.6,6.0,1.0,0.0,23.0,3.0,610.0,61.0,week <> 17-20
6/1/2022 1:00,4110.52,1854.75,26.77,1832.5,645.0,0.0,0.0,0.0,732.91,807.39,296.19,515.72,188.66,283.31,128.14,67.61,26.77,1.4,0.0,15.78,,1.48,0.28,4.07,0.0,15.78,4192.89,48.12,11.48,202.4,6014.25,0.0,6216.65,0.31,70.47,6.0,1.0,1.0,23.0,3.0,611.0,61.0,week <> 17-20
6/1/2022 2:00,4163.7,1857.99,26.87,1832.5,645.0,0.0,0.0,0.0,732.34,806.59,291.95,517.1,180.51,274.66,128.18,108.89,26.87,1.51,0.0,15.75,,1.39,0.24,4.12,0.0,15.75,4025.05,46.2,11.48,193.6,6041.75,0.0,6235.35,0.31,121.78,6.0,1.0,2.0,23.0,3.0,612.0,61.0,week <> 17-20
6/1/2022 3:00,4193.44,1861.24,26.59,1832.5,645.0,0.0,0.0,0.0,729.39,860.35,281.29,575.76,200.55,271.53,126.61,108.22,26.59,1.52,0.0,15.73,,1.41,0.44,4.12,0.0,15.73,4034.9,46.31,11.48,281.6,6061.0,0.0,6342.6,0.31,97.46,6.0,1.0,3.0,23.0,3.0,613.0,61.0,week <> 17-20
6/1/2022 4:00,4046.49,1863.99,26.37,1832.5,645.0,0.0,0.0,0.0,726.44,758.3,144.39,600.37,195.97,230.16,126.65,106.63,26.37,1.25,0.0,15.7,,1.4,0.26,4.12,0.0,15.7,4005.32,45.96,11.48,237.6,6066.5,0.0,6304.1,0.31,52.76,6.0,1.0,4.0,23.0,3.0,614.0,61.0,week <> 17-20
6/1/2022 5:00,3613.64,1857.1,24.56,1832.5,645.0,0.0,0.0,0.0,503.19,698.34,88.09,598.53,117.76,68.73,43.44,220.08,24.56,0.64,0.0,15.67,,1.24,0.24,2.68,0.0,15.67,4015.14,46.08,11.48,167.2,6085.75,0.0,6252.95,0.32,-89.99,6.0,1.0,5.0,23.0,3.0,615.0,61.0,week <> 17-20
6/1/2022 6:00,3669.72,1847.37,25.32,1832.5,645.0,0.0,0.0,0.0,615.33,599.38,0.28,583.23,162.41,76.51,66.37,260.86,25.32,0.7,0.0,15.87,,1.27,0.26,3.08,0.0,15.87,4005.23,45.96,11.48,154.0,6083.0,0.0,6237.0,0.32,-37.36,6.0,1.0,6.0,23.0,3.0,616.0,61.0,week <> 17-20
