DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
6/1/2022 7:00,3622.44,1837.65,26.16,1832.5,645.0,0.0,0.0,0.0,508.65,595.63,0.62,584.22,107.41,233.8,88.55,29.22,26.16,0.91,0.0,16.58,,1.32,0.4,3.24,0.0,16.58,4064.59,46.65,11.48,180.4,6058.25,0.0,6238.65,0.32,35.5,6.0,1.0,7.0,23.0,3.0,617.0,61.0,week <> 17-20
6/1/2022 8:00,3805.41,1826.4,25.83,1832.5,645.0,0.0,0.0,0.0,703.74,603.14,0.94,605.09,183.56,263.2,110.7,80.08,25.83,1.01,0.0,17.28,,1.4,0.22,3.43,0.0,17.28,4016.47,46.17,11.5,171.6,6019.75,0.0,6191.35,0.32,27.13,6.0,1.0,8.0,23.0,3.0,618.0,61.0,week <> 17-20
6/1/2022 9:00,3894.85,1796.73,26.73,1832.5,645.0,0.0,0.0,0.0,736.87,613.84,0.75,631.2,208.24,251.92,125.11,110.57,26.73,1.2,0.0,17.49,,1.4,0.34,4.19,0.0,17.49,3997.86,46.01,11.51,352.0,5918.0,0.0,6270.0,0.32,102.41,6.0,1.0,9.0,23.0,3.0,619.0,61.0,week <> 17-20
6/1/2022 10:00,3584.72,1782.89,24.99,1832.5,645.0,0.0,0.0,0.0,602.24,613.23,0.28,632.43,201.7,136.41,77.46,109.62,24.99,0.81,0.0,17.44,,1.23,0.24,3.92,0.0,17.44,3900.26,44.97,11.53,413.6,5849.25,0.0,6262.85,0.32,-58.65,6.0,1.0,10.0,23.0,3.0,6110.0,61.0,week <> 17-20
6/1/2022 11:00,3435.99,1789.93,23.9,1832.5,645.0,0.0,0.0,0.0,552.25,629.23,0.0,647.3,207.32,1.24,10.79,269.25,23.9,0.19,0.0,17.4,,1.1,0.29,2.52,0.0,17.4,3930.65,45.35,11.54,378.4,5808.0,0.0,6186.4,0.31,-180.41,6.0,1.0,11.0,23.0,3.0,6111.0,61.0,week <> 17-20
6/1/2022 12:00,3562.71,1796.36,24.62,1832.5,645.0,0.0,0.0,0.0,616.21,617.87,0.0,636.47,198.63,39.73,24.27,329.94,24.62,0.33,0.0,17.35,,1.11,0.36,2.92,0.0,17.35,4010.31,46.31,11.55,391.6,5846.5,0.0,6238.1,0.31,-112.73,6.0,1.0,12.0,23.0,3.0,6112.0,61.0,week <> 17-20
6/1/2022 13:00,3592.08,1800.45,24.49,1832.5,645.0,0.0,0.0,0.0,654.04,628.15,0.0,640.59,163.64,61.06,75.92,304.09,24.49,0.77,0.0,17.3,,1.1,0.22,3.03,0.0,17.3,3970.78,45.85,11.55,545.6,5780.5,0.0,6326.1,0.31,-135.56,6.0,1.0,13.0,23.0,3.0,6113.0,61.0,week <> 17-20
6/1/2022 14:00,3762.6,1804.54,26.51,1832.5,645.0,0.0,0.0,0.0,648.32,620.44,0.0,634.36,152.3,277.13,100.25,69.76,26.51,0.9,0.0,17.25,,1.36,0.47,3.41,0.0,17.25,3910.95,45.1,11.53,611.6,5764.0,0.0,6375.6,0.31,44.31,6.0,1.0,14.0,23.0,3.0,6114.0,61.0,week <> 17-20
6/1/2022 15:00,3878.36,1808.42,27.02,1832.5,645.0,0.0,0.0,0.0,654.78,644.67,20.78,628.31,149.05,251.95,108.65,111.16,27.02,0.86,0.0,17.21,,1.51,0.5,4.41,0.0,17.21,3891.11,44.86,11.53,655.6,5733.75,0.0,6389.35,0.3,125.49,6.0,1.0,15.0,23.0,3.0,6115.0,61.0,week <> 17-20
6/1/2022 16:00,3820.62,1805.59,25.49,1832.5,645.0,0.0,0.0,0.0,639.99,777.9,167.3,621.23,157.32,241.14,117.41,54.79,25.49,1.08,0.0,17.16,,1.33,0.28,4.09,0.0,17.16,3841.69,44.29,11.53,453.2,5753.0,0.0,6206.2,0.31,-47.87,6.0,1.0,16.0,23.0,3.0,6116.0,61.0,week <> 17-20
6/1/2022 17:00,4012.34,1803.71,26.21,1832.5,645.0,0.0,0.0,0.0,699.49,868.88,269.67,607.41,163.06,250.41,127.81,61.38,26.21,1.05,0.0,17.1,,1.25,0.45,4.17,0.0,17.1,3960.07,45.63,11.52,422.4,5777.75,0.0,6200.15,0.31,-4.75,6.0,1.0,17.0,23.0,3.0,6117.0,61.0,week 17-20
6/1/2022 18:00,4196.58,1811.17,26.72,1832.5,645.0,0.0,0.0,0.0,786.59,881.15,289.71,598.71,181.11,254.65,126.83,166.86,26.72,1.12,0.0,17.04,,1.39,0.32,4.44,0.0,17.04,4009.4,46.19,11.52,444.4,5808.0,0.0,6252.4,0.31,72.67,6.0,1.0,18.0,23.0,3.0,6118.0,61.0,week 17-20
6/1/2022 19:00,4113.43,1818.64,25.72,1832.5,645.0,0.0,0.0,0.0,790.01,856.62,260.47,602.37,193.97,242.03,129.09,168.86,25.72,1.23,0.0,16.97,,1.31,0.27,4.36,0.0,16.97,3880.79,44.7,11.52,233.2,5832.75,0.0,6065.95,0.31,3.16,6.0,1.0,19.0,23.0,3.0,6119.0,61.0,week 17-20
6/1/2022 20:00,3922.95,1826.11,23.8,1832.5,645.0,0.0,0.0,0.0,698.34,885.2,293.74,592.88,194.48,230.31,131.56,108.31,23.8,1.26,0.0,16.91,,1.32,0.25,4.2,0.0,16.91,3949.93,45.49,11.52,184.8,5893.25,0.0,6078.05,0.31,-131.69,6.0,1.0,20.0,23.0,3.0,6120.0,61.0,week 17-20
6/1/2022 21:00,3845.45,1833.57,23.78,1832.5,645.0,0.0,0.0,0.0,677.05,875.44,279.59,594.49,192.58,229.19,129.58,40.17,23.78,1.13,0.0,16.84,,1.1,0.23,4.02,0.0,16.84,3949.88,45.49,11.52,154.0,5948.25,0.0,6102.25,0.31,-185.61,6.0,1.0,21.0,23.0,3.0,6121.0,61.0,week <> 17-20
6/1/2022 22:00,3947.69,1840.68,24.84,1832.5,645.0,0.0,0.0,0.0,696.19,892.3,269.38,621.03,195.55,222.7,127.21,39.44,24.84,1.17,0.0,16.78,,1.35,0.25,3.98,0.0,16.78,3821.17,44.01,11.52,132.0,6006.0,0.0,6138.0,0.31,-126.49,6.0,1.0,22.0,23.0,3.0,6122.0,61.0,week <> 17-20
6/1/2022 23:00,4298.89,1844.75,27.36,1832.5,645.0,0.0,0.0,0.0,769.37,903.08,281.89,626.06,212.32,238.17,126.53,142.8,27.36,1.1,0.0,16.71,,1.49,0.4,3.97,0.0,16.71,3632.17,41.77,11.5,39.6,6052.75,44.0,6048.35,0.32,136.68,6.0,1.0,23.0,23.0,3.0,6123.0,61.0,week <> 17-20
6/2/2022 0:00,4238.42,1848.57,25.99,1802.5,604.58,0.0,0.0,0.0,845.55,887.04,267.31,613.34,215.36,239.5,128.96,185.27,25.99,1.29,0.0,16.65,,1.41,0.44,3.97,0.0,16.65,3859.7,44.39,11.5,4.4,6074.75,96.8,5982.35,0.32,52.68,6.0,2.0,0.0,23.0,4.0,620.0,62.0,week <> 17-20
6/2/2022 1:00,4070.72,1852.39,25.51,1802.5,604.58,0.0,0.0,0.0,732.89,874.8,247.12,619.55,205.08,228.62,129.04,91.5,25.51,1.24,0.0,16.65,,1.32,0.23,3.97,0.0,16.65,4027.75,46.33,11.5,70.4,6099.5,52.8,6117.1,0.32,6.05,6.0,2.0,1.0,23.0,4.0,621.0,62.0,week <> 17-20
6/2/2022 2:00,4083.94,1856.21,25.84,1802.5,604.58,0.0,0.0,0.0,700.5,890.14,291.67,594.58,201.55,227.17,127.96,71.73,25.84,1.16,0.0,16.68,,1.24,0.32,3.95,0.0,16.68,3889.27,44.74,11.5,22.0,6113.25,13.2,6122.05,0.32,32.49,6.0,2.0,2.0,23.0,4.0,622.0,62.0,week <> 17-20
6/2/2022 3:00,4045.11,1860.03,25.81,1802.5,604.58,0.0,0.0,0.0,670.37,884.52,287.46,593.02,197.06,221.73,127.14,29.33,25.81,1.15,0.0,16.71,,1.32,0.25,3.99,0.0,16.71,3662.23,42.13,11.5,52.8,6157.25,30.8,6179.25,0.32,25.61,6.0,2.0,3.0,23.0,4.0,623.0,62.0,week <> 17-20
6/2/2022 4:00,4067.44,1863.85,26.11,1802.5,604.58,0.0,0.0,0.0,687.82,896.57,293.54,593.7,198.25,223.22,126.87,29.3,26.11,1.13,0.0,16.74,,1.31,0.26,3.95,0.0,16.74,3948.73,45.43,11.5,57.2,6162.75,26.4,6193.55,0.32,14.6,6.0,2.0,4.0,23.0,4.0,624.0,62.0,week <> 17-20
6/2/2022 5:00,4048.95,1867.67,26.61,1802.5,604.58,0.0,0.0,0.0,705.28,849.23,284.08,563.71,199.07,221.85,128.09,29.28,26.61,1.15,0.0,16.77,,1.32,0.56,4.01,0.0,16.77,3859.73,44.4,11.5,61.6,6195.75,132.0,6125.35,0.32,22.19,6.0,2.0,5.0,23.0,4.0,625.0,62.0,week <> 17-20
6/2/2022 6:00,4104.34,1864.77,26.0,1802.5,604.58,0.0,0.0,0.0,717.47,852.81,294.17,562.81,205.64,226.7,128.01,89.69,26.0,1.21,0.0,16.8,,1.39,0.23,4.07,0.0,16.8,3889.52,44.76,11.51,0.0,6179.25,198.0,5981.25,0.32,64.71,6.0,2.0,6.0,23.0,4.0,626.0,62.0,week <> 17-20
6/2/2022 7:00,4059.97,1855.71,26.49,1802.5,604.58,0.0,0.0,0.0,710.3,842.35,280.42,569.57,208.92,226.05,127.79,37.11,26.49,1.14,0.0,16.83,,1.38,0.35,4.11,0.0,16.83,3889.61,44.79,11.51,74.8,6135.25,0.0,6210.05,0.32,47.03,6.0,2.0,7.0,23.0,4.0,627.0,62.0,week <> 17-20
6/2/2022 8:00,4032.01,1843.9,26.73,1802.5,604.58,0.0,0.0,0.0,698.39,854.62,293.43,576.45,210.07,224.1,127.27,29.12,26.73,1.13,0.0,16.88,,1.37,0.17,4.23,0.0,16.88,3870.14,44.57,11.52,66.0,6025.25,4.4,6086.85,0.31,30.52,6.0,2.0,8.0,23.0,4.0,628.0,62.0,week <> 17-20
6/2/2022 9:00,3939.6,1831.88,26.19,1802.5,604.58,0.0,0.0,0.0,686.47,829.33,264.58,583.06,210.63,222.69,128.41,28.97,26.19,1.12,0.0,17.17,,1.34,0.23,4.37,0.0,17.17,3949.53,45.5,11.52,167.2,5975.75,0.0,6142.95,0.31,-12.67,6.0,2.0,9.0,23.0,4.0,629.0,62.0,week <> 17-20
6/2/2022 10:00,3978.67,1819.86,26.0,1802.5,604.58,0.0,0.0,0.0,677.86,853.0,288.25,582.47,213.65,226.23,129.57,46.84,26.0,1.09,0.0,17.53,,1.32,0.29,4.27,0.0,17.53,3860.37,44.46,11.52,193.6,5931.75,0.0,6125.35,0.31,23.36,6.0,2.0,10.0,23.0,4.0,6210.0,62.0,week <> 17-20
6/2/2022 11:00,4051.9,1807.85,26.83,1802.5,604.58,0.0,0.0,0.0,684.03,821.33,263.38,569.2,209.76,228.36,130.72,82.65,26.83,1.18,0.0,17.88,,1.38,0.38,4.28,0.0,17.88,3751.68,43.21,11.52,123.2,5893.25,52.8,5963.65,0.31,134.11,6.0,2.0,11.0,23.0,4.0,6211.0,62.0,week <> 17-20
6/2/2022 12:00,4010.19,1795.83,26.37,1802.5,604.58,0.0,0.0,0.0,693.25,835.14,283.1,571.92,206.42,226.77,130.49,87.12,26.37,1.2,0.0,18.24,,1.39,0.2,4.3,0.0,18.24,3781.45,43.56,11.52,0.0,5860.25,660.0,5200.25,0.31,81.39,6.0,2.0,12.0,23.0,4.0,6212.0,62.0,week <> 17-20
6/2/2022 13:00,3943.74,1783.81,26.2,1802.5,604.58,0.0,0.0,0.0,667.73,812.76,258.0,575.81,199.09,222.95,129.35,60.35,26.2,1.21,0.0,18.4,,1.28,0.25,4.33,0.0,18.4,3801.34,43.81,11.52,0.0,5786.0,598.4,5187.6,0.31,74.85,6.0,2.0,13.0,23.0,4.0,6213.0,62.0,week <> 17-20
6/2/2022 14:00,3931.43,1774.32,26.35,1802.5,604.58,0.0,0.0,0.0,626.63,826.1,273.06,577.02,192.99,218.74,129.16,28.5,26.35,1.2,0.0,18.48,,1.59,0.29,4.24,0.0,18.48,3741.93,43.11,11.52,0.0,5744.75,717.2,5027.55,0.31,99.79,6.0,2.0,14.0,23.0,4.0,6214.0,62.0,week <> 17-20
6/2/2022 15:00,3873.65,1782.0,25.72,1802.5,604.58,0.0,0.0,0.0,654.27,833.45,275.57,577.28,192.65,213.37,127.35,32.27,25.72,1.1,0.0,18.58,,1.32,0.38,3.92,0.0,18.58,3771.46,43.44,11.52,0.0,5700.75,668.8,5031.95,0.31,-0.65,6.0,2.0,15.0,23.0,4.0,6215.0,62.0,week <> 17-20
6/2/2022 16:00,4000.57,1792.9,26.18,1802.5,604.58,0.0,0.0,0.0,662.97,816.89,260.74,577.95,201.41,221.06,127.67,106.85,26.18,1.11,0.0,18.68,,1.35,0.28,3.75,0.0,18.68,3682.44,42.41,11.52,0.0,5665.0,712.8,4952.2,0.3,123.23,6.0,2.0,16.0,23.0,4.0,6216.0,62.0,week <> 17-20
6/2/2022 17:00,4048.99,1803.8,26.54,1802.5,604.58,0.0,0.0,0.0,654.61,836.8,279.25,572.47,205.51,218.3,127.1,106.38,26.54,1.15,0.0,18.78,,1.38,0.45,3.83,0.0,18.78,3662.53,42.17,11.51,0.0,5643.0,589.6,5053.4,0.3,149.2,6.0,2.0,17.0,23.0,4.0,6217.0,62.0,week 17-20
6/2/2022 18:00,3924.68,1814.7,25.44,1802.5,604.58,0.0,0.0,0.0,646.25,821.36,263.23,572.23,203.31,217.36,126.21,86.28,25.44,1.15,0.0,18.88,,1.25,0.21,3.85,0.0,18.88,3692.82,42.57,11.53,0.0,5615.5,607.2,5008.3,0.3,37.78,6.0,2.0,18.0,23.0,4.0,6218.0,62.0,week 17-20
6/2/2022 19:00,3990.31,1825.6,26.11,1802.5,604.58,0.0,0.0,0.0,666.99,836.75,290.43,556.42,199.8,214.63,124.76,85.1,26.11,1.16,0.0,18.98,,1.31,0.37,4.07,0.0,18.98,3673.53,42.39,11.54,0.0,5615.5,783.2,4832.3,0.3,56.39,6.0,2.0,19.0,23.0,4.0,6219.0,62.0,week 17-20
6/2/2022 20:00,3985.93,1836.5,26.18,1802.5,604.58,0.0,0.0,0.0,660.6,817.54,273.61,549.4,198.92,212.31,126.12,66.52,26.18,1.19,0.0,19.08,,1.38,0.2,4.12,0.0,19.08,3702.92,42.72,11.54,0.0,5632.0,814.0,4818.0,0.29,66.7,6.0,2.0,20.0,23.0,4.0,6220.0,62.0,week 17-20
6/2/2022 21:00,3864.42,1847.4,25.76,1802.5,604.58,0.0,0.0,0.0,685.86,769.54,222.63,549.8,191.86,214.45,127.3,28.81,25.76,1.23,0.0,18.97,,1.35,0.18,4.09,0.0,18.97,3742.45,43.16,11.53,0.0,5667.75,985.6,4682.15,0.29,-42.97,6.0,2.0,21.0,23.0,4.0,6221.0,62.0,week <> 17-20
6/2/2022 22:00,3673.47,1857.06,22.75,1802.5,604.58,0.0,0.0,0.0,686.17,846.52,294.34,556.88,190.33,213.44,126.76,28.84,22.75,1.34,0.0,18.52,,0.94,0.21,4.11,0.0,18.52,3702.67,42.7,11.53,0.0,5711.75,959.2,4752.55,0.3,-320.86,6.0,2.0,22.0,23.0,4.0,6222.0,62.0,week <> 17-20
6/2/2022 23:00,3893.87,1860.03,25.03,1802.5,604.58,0.0,0.0,0.0,686.49,838.72,284.29,553.53,193.91,221.61,127.16,28.91,25.03,1.08,0.0,18.07,,1.18,0.22,3.95,0.0,18.07,3900.45,44.98,11.53,0.0,5764.0,699.6,5064.4,0.3,-95.96,6.0,2.0,23.0,23.0,4.0,6223.0,62.0,week <> 17-20
6/3/2022 0:00,4069.4,1862.01,25.86,1757.5,361.25,0.0,0.0,0.0,686.8,852.87,291.11,559.94,192.5,224.62,128.4,103.74,25.86,1.22,0.0,17.62,,1.31,0.16,3.91,0.0,17.62,4058.5,46.81,11.53,0.0,5810.75,541.2,5269.55,0.3,306.47,6.0,3.0,0.0,23.0,5.0,630.0,63.0,week <> 17-20
6/3/2022 1:00,3935.94,1863.99,25.88,1757.5,361.25,0.0,0.0,0.0,687.11,710.14,272.28,432.73,190.41,224.59,126.4,106.61,25.88,1.21,0.0,17.17,,1.36,0.65,3.91,0.0,17.17,4157.15,47.93,11.53,0.0,5852.0,528.0,5324.0,0.3,313.45,6.0,3.0,1.0,23.0,5.0,631.0,63.0,week <> 17-20
6/3/2022 2:00,3699.82,1865.97,25.62,1757.5,361.25,0.0,0.0,0.0,687.43,500.33,277.9,232.26,188.71,225.4,126.48,105.21,25.62,1.21,0.0,16.72,,1.19,0.2,3.91,0.0,16.72,3919.85,45.19,11.53,0.0,5887.75,431.2,5456.55,0.3,284.83,6.0,3.0,2.0,23.0,5.0,632.0,63.0,week <> 17-20
6/3/2022 3:00,3987.45,1867.96,25.05,1757.5,361.25,0.0,0.0,0.0,676.77,873.14,289.9,578.01,182.4,223.35,126.22,38.95,25.05,1.15,0.0,16.27,,1.29,0.2,3.91,0.0,16.27,3890.05,44.83,11.52,30.8,5918.0,22.0,5926.8,0.3,208.34,6.0,3.0,3.0,23.0,5.0,633.0,63.0,week <> 17-20
6/3/2022 4:00,3899.87,1869.94,24.72,1757.5,361.25,0.0,0.0,0.0,648.31,862.42,288.79,560.41,184.53,226.18,127.66,29.36,24.72,1.06,0.0,15.82,,1.24,0.26,3.93,0.0,15.82,3544.07,40.84,11.52,0.0,5923.5,74.8,5848.7,0.3,157.95,6.0,3.0,4.0,23.0,5.0,634.0,63.0,week <> 17-20
6/3/2022 5:00,3933.07,1871.92,24.93,1757.5,361.25,0.0,0.0,0.0,619.6,890.14,300.13,583.04,176.9,219.05,119.58,29.29,24.93,1.3,0.0,15.54,,1.19,0.39,3.35,0.0,15.54,3366.19,38.79,11.52,0.0,5934.5,162.8,5771.7,0.3,190.16,6.0,3.0,5.0,23.0,5.0,635.0,63.0,week <> 17-20
6/3/2022 6:00,3928.07,1870.11,24.83,1757.5,361.25,0.0,0.0,0.0,593.77,927.82,340.22,594.34,174.14,198.58,105.34,29.18,24.83,1.03,0.0,15.53,,1.22,0.26,3.2,0.0,15.53,3415.71,39.36,11.52,0.0,5945.5,105.6,5839.9,0.31,175.12,6.0,3.0,6.0,23.0,5.0,636.0,63.0,week <> 17-20
6/3/2022 7:00,3918.18,1852.22,24.7,1757.5,361.25,0.0,0.0,0.0,597.68,913.1,322.79,607.17,169.77,216.91,107.89,28.92,24.7,0.7,0.0,15.53,,1.17,0.17,3.17,0.0,15.53,3425.58,39.46,11.52,35.2,5942.75,22.0,5955.95,0.31,193.93,6.0,3.0,7.0,23.0,5.0,637.0,63.0,week <> 17-20
6/3/2022 8:00,3981.93,1832.86,25.68,1757.5,361.25,0.0,0.0,0.0,618.14,900.15,313.97,608.43,153.3,219.89,106.94,68.26,25.68,0.72,0.0,15.54,,1.28,0.24,3.19,0.0,15.54,3524.3,40.58,11.51,101.2,5879.5,4.4,5976.3,0.31,269.53,6.0,3.0,8.0,23.0,5.0,638.0,63.0,week <> 17-20
6/3/2022 9:00,3903.05,1820.74,25.35,1757.5,361.25,0.0,0.0,0.0,597.45,895.7,306.54,610.3,143.11,220.61,108.42,44.28,25.35,0.64,0.0,15.54,,1.27,0.36,3.02,0.0,15.54,3385.84,38.97,11.51,180.4,5777.75,0.0,5958.15,0.31,227.92,6.0,3.0,9.0,23.0,5.0,639.0,63.0,week <> 17-20
6/3/2022 10:00,3799.11,1811.4,25.03,1757.5,361.25,0.0,0.0,0.0,528.03,903.46,316.89,607.64,157.13,92.57,50.98,150.35,25.03,0.35,0.0,15.54,,1.15,0.19,2.91,0.0,15.54,3663.12,42.2,11.52,237.6,5684.25,0.0,5921.85,0.3,194.97,6.0,3.0,10.0,23.0,5.0,6310.0,63.0,week <> 17-20
6/3/2022 11:00,3814.87,1801.77,25.58,1757.5,361.25,0.0,0.0,0.0,503.69,901.38,313.58,614.55,162.14,1.46,10.88,287.97,25.58,0.0,0.0,15.54,,1.17,0.21,3.14,0.0,15.54,3831.12,44.15,11.52,356.4,5593.5,0.0,5949.9,0.3,246.78,6.0,3.0,11.0,23.0,5.0,6311.0,63.0,week <> 17-20
6/3/2022 12:00,3842.5,1789.2,25.9,1757.5,361.25,0.0,0.0,0.0,514.01,900.13,308.85,621.42,158.06,1.44,11.15,301.13,25.9,0.0,0.0,15.54,,1.21,0.3,2.89,0.0,15.54,3415.72,39.37,11.52,501.6,5491.75,0.0,5993.35,0.29,277.9,6.0,3.0,12.0,23.0,5.0,6312.0,63.0,week <> 17-20
6/3/2022 13:00,3785.14,1785.17,25.45,1757.5,361.25,0.0,0.0,0.0,525.77,887.21,307.59,608.06,146.11,1.42,11.48,307.17,25.45,0.0,0.0,15.65,,1.25,0.21,2.74,0.0,15.65,3099.5,35.72,11.53,514.8,5434.0,0.0,5948.8,0.29,225.76,6.0,3.0,13.0,23.0,5.0,6313.0,63.0,week <> 17-20
6/3/2022 14:00,3810.59,1781.13,25.45,1757.5,361.25,0.0,0.0,0.0,526.1,886.35,306.54,607.12,160.72,1.4,11.15,307.05,25.45,0.0,0.0,15.85,,1.14,0.28,2.74,0.0,15.85,2783.06,32.07,11.52,479.6,5392.75,0.0,5872.35,0.29,255.75,6.0,3.0,14.0,23.0,5.0,6314.0,63.0,week <> 17-20
6/3/2022 15:00,3722.99,1777.1,24.0,1757.5,361.25,0.0,0.0,0.0,516.52,882.76,299.06,605.65,171.72,1.38,11.65,310.14,24.0,0.0,0.0,16.06,,1.15,0.19,1.31,0.0,16.06,2763.06,31.82,11.52,338.8,5379.0,0.0,5717.8,0.29,185.36,6.0,3.0,15.0,23.0,5.0,6315.0,63.0,week <> 17-20
6/3/2022 16:00,3693.18,1774.83,24.11,1757.5,361.25,0.0,0.0,0.0,536.18,881.75,298.43,606.67,181.52,1.36,12.54,309.64,24.11,0.0,0.0,16.27,,1.0,0.35,1.17,0.0,16.27,2713.64,31.25,11.52,448.8,5368.0,0.0,5816.8,0.29,139.18,6.0,3.0,16.0,23.0,5.0,6316.0,63.0,week <> 17-20
6/3/2022 17:00,3732.99,1777.75,24.72,1757.5,361.25,0.0,0.0,0.0,531.59,890.1,305.36,608.3,185.46,1.34,12.47,310.77,24.72,0.0,0.0,16.48,,1.13,0.29,1.24,0.0,16.48,2832.46,32.63,11.52,140.8,5370.75,13.2,5498.35,0.29,172.3,6.0,3.0,17.0,23.0,5.0,6317.0,63.0,week 17-20
6/3/2022 18:00,3711.25,1780.98,23.96,1757.5,361.25,0.0,0.0,0.0,564.8,898.87,312.27,607.89,192.07,1.33,12.55,311.1,23.96,0.0,0.0,16.65,,1.04,0.59,1.43,0.0,16.65,2862.2,32.98,11.52,149.6,5390.0,0.0,5539.6,0.29,105.35,6.0,3.0,18.0,23.0,5.0,6318.0,63.0,week 17-20
6/3/2022 19:00,3743.26,1784.22,24.26,1757.5,361.25,0.0,0.0,0.0,567.34,891.58,308.37,603.6,180.35,1.31,11.97,312.18,24.26,0.0,0.0,16.62,,1.09,0.77,1.7,0.47,16.62,3188.45,36.74,11.52,17.6,5434.0,30.8,5420.8,0.29,138.87,6.0,3.0,19.0,23.0,5.0,6319.0,63.0,week 17-20
6/3/2022 20:00,3771.14,1787.46,24.88,1757.5,361.25,0.0,0.0,0.0,539.97,890.32,306.94,596.32,178.73,1.3,12.05,312.95,24.88,0.0,0.0,16.59,,1.06,1.01,1.7,0.46,16.59,3247.0,37.37,11.51,413.6,5472.5,0.0,5886.1,0.29,192.15,6.0,3.0,20.0,23.0,5.0,6320.0,63.0,week 17-20
6/3/2022 21:00,3745.9,1790.69,24.85,1757.5,361.25,0.0,0.0,0.0,509.9,891.51,309.42,596.16,177.13,1.29,12.01,289.95,24.85,0.0,0.0,16.57,,1.02,0.41,1.71,0.25,16.57,3335.79,38.37,11.5,528.0,5513.75,0.0,6041.75,0.3,192.54,6.0,3.0,21.0,23.0,5.0,6321.0,63.0,week <> 17-20
6/3/2022 22:00,3929.36,1793.93,26.49,1757.5,361.25,0.0,0.0,0.0,542.29,894.95,312.39,593.25,175.65,3.09,42.8,286.93,26.49,0.0,0.0,16.54,,1.21,0.7,2.01,0.17,16.54,3306.34,38.05,11.51,638.0,5560.5,0.0,6198.5,0.3,336.93,6.0,3.0,22.0,23.0,5.0,6322.0,63.0,week <> 17-20
6/3/2022 23:00,4100.59,1800.54,26.68,1757.5,361.25,0.0,0.0,0.0,700.26,905.84,311.95,603.13,177.54,65.6,71.96,330.27,26.68,0.0,0.0,16.51,,1.17,0.66,2.34,0.13,16.51,3504.26,40.33,11.51,492.8,5590.75,0.0,6083.55,0.3,332.71,6.0,3.0,23.0,23.0,5.0,6323.0,63.0,week <> 17-20
6/3/2022 0:00,4202.08,1803.09,27.17,1757.5,361.25,0.0,0.0,0.0,884.29,789.4,306.78,491.52,178.24,302.72,102.94,235.64,27.17,0.0,0.0,16.49,,1.32,0.25,3.26,0.2,16.49,4058.5,46.81,11.53,0.0,5810.75,541.2,5269.55,0.31,364.05,6.0,3.0,0.0,23.0,5.0,630.0,63.0,week <> 17-20
6/4/2022 1:00,3961.98,1803.48,25.97,1772.92,477.5,0.0,0.0,0.0,787.15,668.07,283.97,391.26,170.55,316.06,126.94,113.71,25.97,0.41,0.0,16.46,,1.1,0.22,4.19,0.07,16.46,3642.16,41.88,11.5,457.6,5717.25,0.0,6174.85,0.31,225.78,6.0,4.0,1.0,23.0,6.0,641.0,64.0,wknd
6/4/2022 2:00,3931.23,1810.34,26.27,1772.92,477.5,0.0,0.0,0.0,829.37,632.17,314.78,325.9,167.02,261.09,135.06,192.65,26.27,1.03,0.0,16.43,,1.29,0.38,4.57,0.0,16.43,3553.13,40.86,11.5,426.8,5766.75,0.0,6193.55,0.31,181.85,6.0,4.0,2.0,23.0,6.0,642.0,64.0,wknd
6/4/2022 3:00,3576.1,1803.69,25.83,1772.92,477.5,0.0,0.0,0.0,763.59,372.62,316.13,67.73,196.32,236.84,124.44,136.76,25.83,0.92,0.0,16.42,,1.3,0.7,4.63,0.0,16.42,3523.38,40.51,11.5,220.0,5797.0,0.0,6017.0,0.31,158.69,6.0,4.0,3.0,23.0,6.0,643.0,64.0,wknd
6/4/2022 4:00,3400.97,1797.1,24.72,1772.92,477.5,0.0,0.0,0.0,721.85,297.97,304.22,4.59,200.07,225.77,126.53,114.37,24.72,0.91,0.0,16.36,,1.22,0.35,3.87,0.0,16.36,3622.17,41.64,11.5,158.4,5838.25,0.0,5996.65,0.31,106.56,6.0,4.0,4.0,23.0,6.0,644.0,64.0,wknd
6/4/2022 5:00,3456.58,1790.51,25.46,1772.92,477.5,0.0,0.0,0.0,713.46,308.73,316.86,6.14,191.73,226.91,128.06,109.95,25.46,1.07,0.0,16.3,,1.69,0.29,3.8,0.0,16.3,3572.55,41.06,11.49,79.2,5882.25,0.0,5961.45,0.32,166.38,6.0,4.0,5.0,23.0,6.0,645.0,64.0,wknd
6/4/2022 6:00,3456.93,1783.91,25.07,1772.92,477.5,0.0,0.0,0.0,705.07,310.68,321.06,7.68,194.18,247.23,136.73,110.56,25.07,1.06,0.0,16.24,,1.08,0.22,4.34,0.0,16.24,3552.75,40.83,11.49,22.0,5920.75,48.4,5894.35,0.32,179.77,6.0,4.0,6.0,23.0,6.0,646.0,64.0,wknd
6/4/2022 7:00,3565.65,1777.32,26.93,1772.92,477.5,0.0,0.0,0.0,695.28,309.68,319.91,9.22,201.2,243.29,135.35,88.92,26.93,1.07,0.0,16.18,,1.45,0.51,4.35,0.0,16.18,3621.92,41.62,11.49,44.0,5937.25,74.8,5906.45,0.32,305.86,6.0,4.0,7.0,23.0,6.0,647.0,64.0,wknd
6/4/2022 8:00,3417.97,1770.72,24.96,1772.92,477.5,0.0,0.0,0.0,721.77,343.92,314.11,48.16,211.22,242.85,135.56,70.28,24.96,1.03,0.0,16.12,,1.38,0.59,4.33,0.0,16.12,3582.21,41.16,11.49,17.6,5923.5,48.4,5892.7,0.32,104.05,6.0,4.0,8.0,23.0,6.0,648.0,64.0,wknd
6/4/2022 9:00,3703.72,1764.13,25.54,1772.92,477.5,0.0,0.0,0.0,852.15,417.63,305.33,130.67,226.03,249.59,135.67,200.09,25.54,1.27,0.0,16.06,,1.13,0.61,4.33,0.0,16.06,3335.19,38.32,11.49,0.0,5896.0,598.4,5297.6,0.32,192.31,6.0,4.0,9.0,23.0,6.0,649.0,64.0,wknd
6/4/2022 10:00,3867.71,1758.01,25.43,1772.92,477.5,0.0,0.0,0.0,828.22,664.76,303.01,389.1,233.01,241.91,134.16,158.54,25.43,1.19,0.0,15.77,,1.0,0.7,4.33,0.0,15.77,3562.53,40.93,11.49,0.0,5830.0,607.2,5222.8,0.32,139.22,6.0,4.0,10.0,23.0,6.0,6410.0,64.0,wknd
6/4/2022 11:00,3454.57,1753.17,22.4,1772.92,477.5,0.0,0.0,0.0,727.59,632.25,303.68,355.63,234.98,209.0,129.79,99.78,22.4,1.09,0.0,14.76,,1.23,0.17,4.16,0.0,14.76,3789.6,43.53,11.49,13.2,5777.75,233.2,5557.75,0.32,-135.94,6.0,4.0,11.0,23.0,6.0,6411.0,64.0,wknd
6/4/2022 12:00,3128.35,1748.4,21.14,1772.92,477.5,0.0,0.0,0.0,645.0,416.74,300.27,129.54,236.14,196.08,125.76,87.44,21.14,1.03,0.0,13.69,,0.83,0.91,3.18,0.0,13.69,3621.34,41.58,11.48,35.2,5678.75,48.4,5665.55,0.31,-159.28,6.0,4.0,12.0,23.0,6.0,6412.0,64.0,wknd
6/4/2022 13:00,2807.08,1743.63,19.33,1772.92,477.5,0.0,0.0,0.0,669.56,293.99,303.09,7.3,236.51,198.11,124.78,82.62,19.33,1.0,0.0,12.62,,0.63,0.57,4.26,0.0,12.62,3500.95,40.04,11.44,57.2,5599.0,101.2,5555.0,0.31,-377.6,6.0,4.0,13.0,23.0,6.0,6413.0,64.0,wknd
6/4/2022 14:00,2790.43,1738.85,19.01,1772.92,477.5,0.0,0.0,0.0,656.87,283.08,291.89,8.11,237.6,199.94,124.64,79.88,19.01,1.02,0.0,11.55,,0.81,0.31,3.98,0.0,11.55,3017.04,34.51,11.44,13.2,5546.75,105.6,5454.35,0.31,-365.87,6.0,4.0,14.0,23.0,6.0,6414.0,64.0,wknd
6/3/2022 15:00,2731.98,1734.08,19.1,1757.5,361.25,0.0,0.0,0.0,623.77,294.39,300.81,8.92,248.8,95.17,65.96,159.03,19.1,0.64,0.0,10.48,,0.62,0.18,4.23,0.0,10.48,2763.06,31.82,11.52,338.8,5379.0,0.0,5717.8,0.3,-281.51,6.0,3.0,15.0,23.0,5.0,6315.0,63.0,week <> 17-20
6/4/2022 16:00,2863.63,1729.31,18.86,1772.92,477.5,0.0,0.0,0.0,687.38,370.53,296.42,93.78,259.19,39.52,53.58,299.43,18.86,0.39,0.0,9.41,,0.52,0.24,4.19,0.0,9.41,3067.5,35.13,11.45,0.0,5439.5,418.0,5021.5,0.3,-401.1,6.0,4.0,16.0,23.0,6.0,6416.0,64.0,wknd
6/4/2022 17:00,2889.81,1724.54,19.31,1772.92,477.5,0.0,0.0,0.0,590.97,480.36,293.26,205.76,235.98,161.61,73.15,69.41,19.31,0.59,0.0,8.34,,0.69,0.7,3.39,0.0,8.34,3314.51,37.96,11.45,35.2,5406.5,74.8,5366.9,0.3,-383.56,6.0,4.0,17.0,23.0,6.0,6417.0,64.0,wknd
6/4/2022 18:00,3222.62,1724.2,19.81,1772.92,477.5,0.0,0.0,0.0,755.16,638.54,299.6,361.83,181.63,265.08,109.71,128.59,19.81,0.94,0.0,7.74,,0.67,0.22,3.24,0.0,7.74,3452.79,39.54,11.45,0.0,5390.0,224.4,5165.6,0.3,-372.78,6.0,4.0,18.0,23.0,6.0,6418.0,64.0,wknd
6/4/2022 19:00,3271.89,1733.46,20.01,1772.92,477.5,0.0,0.0,0.0,679.46,730.81,286.13,464.94,166.58,237.43,118.03,111.97,20.01,0.99,0.0,8.24,,0.79,0.19,3.84,0.0,8.24,3472.47,39.77,11.45,48.4,5384.5,92.4,5340.5,0.3,-349.34,6.0,4.0,19.0,23.0,6.0,6419.0,64.0,wknd
6/4/2022 20:00,3368.53,1743.04,20.04,1772.92,477.5,0.0,0.0,0.0,719.45,728.02,292.81,449.41,181.23,246.87,123.64,112.69,20.04,0.98,0.0,8.77,,0.79,0.29,4.38,0.0,8.77,3502.22,40.13,11.46,35.2,5423.0,57.2,5401.0,0.3,-299.49,6.0,4.0,20.0,23.0,6.0,6420.0,64.0,wknd
6/4/2022 21:00,3342.75,1752.63,20.44,1772.92,477.5,0.0,0.0,0.0,711.89,712.36,286.22,440.74,181.15,245.12,126.02,113.67,20.44,1.04,0.0,9.31,,0.72,0.23,4.35,0.0,9.31,3630.67,41.6,11.46,123.2,5464.25,4.4,5583.05,0.3,-311.63,6.0,4.0,21.0,23.0,6.0,6421.0,64.0,wknd
6/4/2022 22:00,3534.62,1762.21,22.19,1772.92,477.5,0.0,0.0,0.0,704.04,711.38,296.42,433.49,184.67,241.08,128.34,113.8,22.19,1.04,0.0,9.85,,0.96,0.23,4.34,0.0,9.85,3581.52,41.06,11.46,0.0,5486.25,198.0,5288.25,0.3,-120.51,6.0,4.0,22.0,23.0,6.0,6422.0,64.0,wknd
6/4/2022 23:00,3554.45,1770.32,22.56,1772.92,477.5,0.0,0.0,0.0,696.19,677.84,280.91,413.2,187.19,244.59,127.92,115.84,22.56,1.0,0.0,10.38,,1.03,0.46,4.31,0.0,10.38,3571.63,40.95,11.47,35.2,5522.0,52.8,5504.4,0.3,-67.4,6.0,4.0,23.0,23.0,6.0,6423.0,64.0,wknd
6/5/2022 0:00,3674.9,1774.23,23.25,1805.42,605.83,0.0,0.0,0.0,688.34,716.99,294.82,430.77,189.15,244.92,128.93,118.01,23.25,1.0,0.0,10.92,,1.03,0.24,4.31,0.0,10.92,3345.02,38.37,11.47,0.0,5659.5,369.6,5289.9,0.31,-110.49,6.0,5.0,0.0,23.0,7.0,650.0,65.0,wknd
6/5/2022 1:00,3594.72,1782.28,22.26,1805.42,605.83,0.0,0.0,0.0,680.49,675.52,288.05,395.58,187.09,239.87,129.69,116.74,22.26,1.11,0.0,11.46,,1.0,0.28,4.43,0.0,11.46,3493.52,40.1,11.48,0.0,5742.0,519.2,5222.8,0.31,-149.41,6.0,5.0,1.0,23.0,7.0,651.0,65.0,wknd
6/5/2022 2:00,3554.55,1790.34,23.13,1805.42,605.83,0.0,0.0,0.0,672.64,599.52,270.76,338.99,185.1,235.57,130.01,113.79,23.13,1.13,0.0,11.87,,1.1,0.25,4.34,0.0,11.87,3820.06,43.9,11.49,0.0,5733.75,651.2,5082.55,0.31,-113.78,6.0,5.0,2.0,23.0,7.0,652.0,65.0,wknd
6/5/2022 3:00,3658.1,1798.39,23.14,1805.42,605.83,0.0,0.0,0.0,664.79,703.37,301.08,408.92,182.6,234.57,129.8,112.52,23.14,1.01,0.0,12.09,,1.01,0.23,4.45,0.0,12.09,4096.37,47.03,11.48,0.0,5733.75,387.2,5346.55,0.31,-114.28,6.0,5.0,3.0,23.0,7.0,653.0,65.0,wknd
6/5/2022 4:00,3617.62,1806.45,23.08,1805.42,605.83,0.0,0.0,0.0,662.55,705.56,293.6,418.8,182.87,228.32,127.27,66.77,23.08,0.96,0.0,12.31,,0.99,0.2,4.46,0.0,12.31,4086.13,46.9,11.48,0.0,5766.75,343.2,5423.55,0.31,-162.76,6.0,5.0,4.0,23.0,7.0,654.0,65.0,wknd
6/5/2022 5:00,3587.03,1814.5,23.03,1805.42,605.83,0.0,0.0,0.0,640.39,710.27,282.23,439.59,181.54,217.5,126.58,28.95,23.03,0.93,0.0,12.53,,1.04,0.18,4.41,0.0,12.53,4214.71,48.4,11.48,0.0,5786.0,228.8,5557.2,0.31,-183.96,6.0,5.0,5.0,23.0,7.0,655.0,65.0,wknd
6/5/2022 6:00,3654.65,1822.56,23.02,1805.42,605.83,0.0,0.0,0.0,670.54,764.05,308.95,467.23,189.1,219.21,125.46,46.95,23.02,0.98,0.0,12.75,,0.98,0.22,4.37,0.0,12.75,4096.32,47.03,11.48,0.0,5786.0,162.8,5623.2,0.31,-208.33,6.0,5.0,6.0,23.0,7.0,656.0,65.0,wknd
6/5/2022 7:00,3626.89,1829.83,22.41,1805.42,605.83,0.0,0.0,0.0,672.18,736.32,279.35,462.69,204.76,170.89,96.6,152.07,22.41,0.89,0.0,12.97,,1.04,0.2,3.34,0.0,12.97,4215.38,48.43,11.49,215.6,5769.5,0.0,5985.1,0.3,-217.27,6.0,5.0,7.0,23.0,7.0,657.0,65.0,wknd
6/5/2022 8:00,3376.05,1823.78,20.97,1805.42,605.83,0.0,0.0,0.0,548.55,784.22,288.18,514.18,212.4,2.15,1.81,286.97,20.97,0.0,0.0,13.18,,0.67,0.21,0.63,0.0,13.18,4096.67,47.06,11.49,352.0,5769.5,0.0,6121.5,0.3,-386.33,6.0,5.0,8.0,23.0,7.0,658.0,65.0,wknd
6/5/2022 9:00,3596.4,1812.94,22.72,1805.42,605.83,0.0,0.0,0.0,561.97,822.29,285.38,556.67,198.54,15.8,22.32,312.88,22.72,0.13,0.0,13.4,,0.72,0.22,2.82,0.0,13.4,3928.03,45.08,11.48,580.8,5775.0,0.0,6355.8,0.31,-206.63,6.0,5.0,9.0,23.0,7.0,659.0,65.0,wknd
6/5/2022 10:00,3831.66,1802.1,22.75,1805.42,605.83,0.0,0.0,0.0,819.36,829.62,292.95,563.28,170.44,141.41,89.04,355.71,22.75,1.2,0.0,13.49,,0.84,0.15,4.26,0.0,13.49,3839.17,44.06,11.48,598.4,5706.25,0.0,6304.65,0.31,-225.25,6.0,5.0,10.0,23.0,7.0,6510.0,65.0,wknd
6/5/2022 11:00,3656.54,1791.27,22.7,1805.42,605.83,0.0,0.0,0.0,606.63,853.2,284.75,599.46,121.93,125.5,56.84,257.62,22.7,0.96,0.0,13.37,,1.01,0.21,4.25,0.0,13.37,4055.02,46.4,11.44,470.8,5687.0,0.0,6157.8,0.31,-200.39,6.0,5.0,11.0,23.0,7.0,6511.0,65.0,wknd
6/5/2022 12:00,3538.46,1780.43,23.05,1805.42,605.83,0.0,0.0,0.0,646.23,712.41,278.59,472.28,239.05,19.82,26.81,334.15,23.05,0.42,0.0,13.25,,0.9,0.2,3.61,0.0,13.25,3965.83,45.32,11.43,484.0,5709.0,0.0,6193.0,0.31,-206.44,6.0,5.0,12.0,23.0,7.0,6512.0,65.0,wknd
6/5/2022 13:00,3049.97,1769.59,22.78,1805.42,605.83,0.0,0.0,0.0,710.27,171.43,165.5,11.12,214.25,85.61,71.39,200.49,22.78,0.75,0.0,13.13,,0.95,0.18,3.68,0.0,13.13,4025.13,45.98,11.42,563.2,5747.5,0.0,6310.7,0.31,-207.16,6.0,5.0,13.0,23.0,7.0,6513.0,65.0,wknd
6/5/2022 14:00,2687.07,1758.76,20.73,1805.42,605.83,0.0,0.0,0.0,538.57,173.32,128.48,52.45,161.05,81.22,35.19,213.93,20.73,0.47,0.0,13.01,,0.81,0.19,3.21,0.0,13.01,3946.03,45.07,11.42,536.8,5744.75,0.0,6281.55,0.32,-389.41,6.0,5.0,14.0,23.0,7.0,6514.0,65.0,wknd
6/5/2022 15:00,3104.85,1747.65,21.76,1805.42,605.83,0.0,0.0,0.0,489.19,491.15,178.08,333.04,155.05,1.29,13.84,340.87,21.76,0.41,0.0,12.89,,0.74,0.68,3.14,0.0,12.89,4074.46,46.54,11.42,651.2,5733.75,0.0,6384.95,0.32,-228.98,6.0,5.0,15.0,23.0,7.0,6515.0,65.0,wknd
6/5/2022 16:00,3350.61,1732.01,21.78,1805.42,605.83,0.0,0.0,0.0,528.88,745.9,242.93,532.96,149.0,1.27,13.28,333.58,21.78,0.39,0.0,12.78,,0.92,0.41,3.1,0.0,12.78,4114.36,47.01,11.43,726.0,5673.25,0.0,6399.25,0.32,-262.01,6.0,5.0,16.0,23.0,7.0,6516.0,65.0,wknd
6/5/2022 17:00,3492.39,1724.21,22.21,1805.42,605.83,0.0,0.0,0.0,544.04,848.0,249.71,628.55,121.7,31.59,12.56,339.82,22.21,0.33,0.0,12.83,,0.95,0.46,3.09,0.0,12.83,4066.13,46.54,11.45,752.4,5623.75,0.0,6376.15,0.32,-229.69,6.0,5.0,17.0,23.0,7.0,6517.0,65.0,wknd
6/5/2022 18:00,3515.22,1728.75,22.43,1805.42,605.83,0.0,0.0,0.0,561.99,849.59,252.92,623.14,127.08,47.18,14.04,339.77,22.43,0.29,0.0,13.09,,0.93,0.53,3.1,0.0,13.09,4016.77,46.0,11.45,783.2,5618.25,0.0,6401.45,0.31,-230.94,6.0,5.0,18.0,23.0,7.0,6518.0,65.0,wknd
6/5/2022 19:00,3539.68,1732.77,22.25,1805.42,605.83,0.0,0.0,0.0,595.94,845.45,247.24,620.87,140.74,46.87,14.07,341.68,22.25,0.29,0.0,13.35,,0.97,0.26,3.1,0.0,13.35,4026.96,46.14,11.46,770.0,5651.25,0.0,6421.25,0.32,-240.31,6.0,5.0,19.0,23.0,7.0,6519.0,65.0,wknd
6/5/2022 20:00,3673.48,1736.8,23.38,1805.42,605.83,0.0,0.0,0.0,636.73,846.28,248.25,616.96,148.38,46.55,14.29,375.6,23.38,0.31,0.0,13.6,,1.07,0.56,3.08,0.0,13.6,3918.74,44.91,11.46,536.8,5786.0,0.0,6322.8,0.32,-152.16,6.0,5.0,20.0,23.0,7.0,6520.0,65.0,wknd
6/5/2022 21:00,3613.91,1740.83,23.01,1805.42,605.83,0.0,0.0,0.0,603.71,831.7,230.73,615.96,153.37,46.24,14.32,346.98,23.01,0.22,0.0,13.89,,0.9,0.18,3.1,0.0,13.89,3938.09,45.11,11.45,431.2,5821.75,0.0,6252.95,0.32,-168.15,6.0,5.0,21.0,23.0,7.0,6521.0,65.0,wknd
6/5/2022 22:00,3610.11,1750.12,24.09,1805.42,605.83,0.0,0.0,0.0,523.41,837.53,240.74,613.28,155.06,45.92,31.33,212.23,24.09,0.28,0.0,14.6,,1.07,0.2,3.8,0.0,14.6,3937.76,45.08,11.45,312.4,5838.25,0.0,6150.65,0.32,-106.78,6.0,5.0,22.0,23.0,7.0,6522.0,65.0,wknd
6/5/2022 23:00,3382.89,1760.33,24.49,1805.42,605.83,0.0,0.0,0.0,251.42,845.2,245.96,608.71,156.85,45.61,12.62,-0.23,24.49,0.01,0.0,15.35,,0.97,0.24,3.27,0.0,15.35,3936.64,45.03,11.44,145.2,5827.25,0.0,5972.45,0.32,-79.9,6.0,5.0,23.0,23.0,7.0,6523.0,65.0,wknd
6/6/2022 0:00,3524.68,1770.55,26.05,1811.25,642.92,0.0,0.0,0.0,249.26,851.57,247.05,611.48,153.82,45.29,13.72,-0.26,26.05,0.01,0.0,16.11,,1.05,0.44,3.16,0.0,16.11,3965.68,45.32,11.43,418.0,5821.75,0.0,6239.75,0.32,10.38,6.0,6.0,0.0,24.0,1.0,660.0,66.0,week <> 17-20
6/6/2022 1:00,3863.4,1780.76,27.4,1811.25,642.92,0.0,0.0,0.0,402.01,856.82,255.96,609.61,130.98,45.25,13.38,175.46,27.4,0.01,0.0,16.86,,1.2,0.83,3.13,0.0,16.86,3955.59,45.2,11.43,330.0,5830.0,0.0,6160.0,0.32,180.88,6.0,6.0,1.0,24.0,1.0,661.0,66.0,week <> 17-20
6/6/2022 2:00,4139.0,1790.98,28.36,1811.25,642.92,0.0,0.0,0.0,639.32,853.3,247.47,615.18,143.58,46.1,12.44,418.08,28.36,0.0,0.0,17.62,,1.49,0.94,3.16,0.0,17.62,3916.13,44.75,11.43,413.6,5830.0,0.0,6243.6,0.32,212.48,6.0,6.0,2.0,24.0,1.0,662.0,66.0,week <> 17-20
6/6/2022 3:00,4125.39,1801.19,27.09,1811.25,642.92,0.0,0.0,0.0,731.09,853.75,247.33,609.43,188.19,47.0,42.95,408.41,27.09,0.0,0.0,17.76,,1.19,0.19,3.46,0.0,17.76,3946.04,45.13,11.44,237.6,5865.75,0.0,6103.35,0.32,96.44,6.0,6.0,3.0,24.0,1.0,663.0,66.0,week <> 17-20
6/6/2022 4:00,4255.25,1811.41,27.76,1811.25,642.92,0.0,0.0,0.0,805.81,838.54,238.69,605.13,204.95,47.91,72.08,414.22,27.76,0.0,0.0,17.42,,1.37,0.95,3.13,0.0,17.42,4006.64,45.95,11.47,206.8,5923.5,0.0,6130.3,0.32,156.57,6.0,6.0,4.0,24.0,1.0,664.0,66.0,week <> 17-20
6/6/2022 5:00,4151.97,1818.49,26.66,1811.25,642.92,5.5,6.32,11.81,764.79,853.37,250.08,608.24,205.28,171.37,83.22,247.21,26.66,0.0,0.0,17.11,,1.04,0.38,3.57,0.0,17.11,4095.88,47.0,11.47,184.8,5967.5,0.0,6152.3,0.32,60.59,6.0,6.0,5.0,24.0,1.0,665.0,66.0,week <> 17-20
6/6/2022 6:00,4261.13,1815.63,27.1,1811.25,642.92,0.0,0.0,0.0,818.08,848.76,247.88,607.96,189.31,306.1,117.83,154.11,27.1,0.0,0.0,16.79,,1.06,0.8,3.82,0.46,16.79,4076.27,46.78,11.48,83.6,5973.0,39.6,6017.0,0.32,135.74,6.0,6.0,6.0,24.0,1.0,666.0,66.0,week <> 17-20
6/6/2022 7:00,4134.08,1812.04,26.32,1811.25,642.92,0.0,0.0,0.0,811.65,852.08,251.3,606.61,178.32,262.17,130.1,151.93,26.32,0.0,0.0,16.47,,0.84,0.42,3.84,0.44,16.47,4066.38,46.67,11.48,268.4,5937.25,0.0,6205.65,0.32,15.39,6.0,6.0,7.0,24.0,1.0,667.0,66.0,week <> 17-20
6/6/2022 8:00,3981.88,1808.45,25.09,1811.25,642.92,0.0,0.0,0.0,771.68,864.93,261.27,611.62,170.81,252.84,131.63,106.56,25.09,0.9,0.0,16.16,,1.09,0.77,3.82,0.03,16.16,4125.64,47.34,11.48,259.6,5868.5,0.0,6128.1,0.31,-106.1,6.0,6.0,8.0,24.0,1.0,668.0,66.0,week <> 17-20
6/6/2022 9:00,3873.64,1804.86,24.04,1811.25,642.92,0.0,0.0,0.0,744.29,851.54,248.31,619.7,173.73,249.41,130.24,105.78,24.04,1.05,0.0,15.84,,1.08,0.2,3.92,0.01,15.84,4076.49,46.8,11.48,378.4,5802.5,0.0,6180.9,0.31,-169.97,6.0,6.0,9.0,24.0,1.0,669.0,66.0,week <> 17-20
6/6/2022 10:00,4096.24,1801.27,26.49,1811.25,642.92,0.0,0.0,0.0,723.36,871.05,267.32,617.01,181.07,251.33,130.48,106.85,26.49,1.03,0.0,15.53,,1.31,1.18,4.66,0.01,15.53,4085.24,46.82,11.46,418.0,5755.75,0.0,6173.75,0.31,57.63,6.0,6.0,10.0,24.0,1.0,6610.0,66.0,week <> 17-20
6/6/2022 11:00,4017.8,1797.68,25.5,1811.25,642.92,0.0,0.0,0.0,706.33,855.73,256.88,614.77,191.43,249.61,131.04,108.54,25.5,1.05,0.0,15.32,,1.4,0.6,4.64,0.01,15.32,4064.96,46.56,11.45,255.2,5709.0,0.0,5964.2,0.31,15.14,6.0,6.0,11.0,24.0,1.0,6611.0,66.0,week <> 17-20
6/6/2022 12:00,4058.56,1794.09,25.4,1811.25,642.92,0.0,0.0,0.0,689.29,876.6,267.04,613.93,193.53,247.22,131.65,109.62,25.4,1.09,0.0,15.29,,1.03,0.79,4.49,0.01,15.29,4005.79,45.88,11.45,268.4,5700.75,0.0,5969.15,0.31,55.65,6.0,6.0,12.0,24.0,1.0,6612.0,66.0,week <> 17-20
6/6/2022 13:00,3993.69,1792.46,25.28,1811.25,642.92,0.0,0.0,0.0,673.8,866.64,259.15,615.97,189.25,230.85,132.96,90.01,25.28,1.28,0.0,15.26,,1.15,0.54,4.52,0.0,15.26,4025.61,46.11,11.45,352.0,5717.25,0.0,6069.25,0.31,17.86,6.0,6.0,13.0,24.0,1.0,6613.0,66.0,week <> 17-20
6/6/2022 14:00,4116.9,1795.88,25.15,1811.25,642.92,0.0,0.0,0.0,807.67,873.93,267.51,619.11,199.11,246.63,133.64,194.34,25.15,1.29,0.0,15.23,,1.07,0.65,4.6,0.0,15.23,3966.27,45.42,11.45,440.0,5720.0,0.0,6160.0,0.31,-3.49,6.0,6.0,14.0,24.0,1.0,6614.0,66.0,week <> 17-20
6/6/2022 15:00,4159.77,1799.55,25.6,1811.25,642.92,0.0,0.0,0.0,872.1,864.93,257.48,622.47,206.33,246.97,134.31,225.51,25.6,1.39,0.0,15.19,,1.31,0.18,4.61,0.0,15.19,4074.94,46.67,11.45,558.8,5733.75,0.0,6292.55,0.31,-19.73,6.0,6.0,15.0,24.0,1.0,6615.0,66.0,week <> 17-20
6/6/2022 16:00,4112.5,1803.22,25.05,1811.25,642.92,0.0,0.0,0.0,870.76,869.49,261.7,621.85,212.41,244.66,134.95,227.65,25.05,1.46,0.0,15.16,,1.17,0.18,4.51,0.0,15.16,3975.82,45.5,11.44,281.6,5761.25,0.0,6042.85,0.31,-73.88,6.0,6.0,16.0,24.0,1.0,6616.0,66.0,week <> 17-20
6/6/2022 17:00,4055.12,1806.9,24.79,1811.25,642.92,0.0,0.0,0.0,832.75,857.44,251.18,621.99,214.98,244.64,134.97,209.23,24.79,1.39,0.0,15.13,,1.22,0.25,4.52,0.0,15.13,3996.61,45.79,11.46,127.6,5739.25,0.0,5866.85,0.31,-84.88,6.0,6.0,17.0,24.0,1.0,6617.0,66.0,week 17-20
6/6/2022 18:00,4064.34,1810.57,24.17,1811.25,642.92,0.0,0.0,0.0,830.4,862.5,264.15,611.64,214.96,242.32,134.77,231.57,24.17,1.47,0.0,15.1,,1.13,0.2,4.43,0.0,15.1,3937.77,45.12,11.46,387.2,5725.5,0.0,6112.7,0.31,-82.03,6.0,6.0,18.0,24.0,1.0,6618.0,66.0,week 17-20
6/6/2022 19:00,3956.93,1814.24,24.13,1811.25,642.92,0.0,0.0,0.0,819.55,861.85,259.67,611.43,207.34,229.44,134.72,116.81,24.13,1.34,0.0,15.1,,1.17,0.17,4.42,0.0,15.1,3819.3,43.77,11.46,404.8,5717.25,0.0,6122.05,0.3,-181.63,6.0,6.0,19.0,24.0,1.0,6619.0,66.0,week 17-20
6/6/2022 20:00,3982.54,1817.91,24.42,1811.25,642.92,0.0,0.0,0.0,819.88,870.75,265.88,612.19,210.65,232.62,134.94,110.45,24.42,1.2,0.0,15.11,,1.24,0.2,4.41,0.0,15.11,3829.21,43.89,11.46,545.6,5739.25,0.0,6284.85,0.31,-168.92,6.0,6.0,20.0,24.0,1.0,6620.0,66.0,week 17-20
6/6/2022 21:00,3972.7,1821.22,24.37,1811.25,642.92,0.0,0.0,0.0,820.32,865.07,256.01,613.87,216.21,225.62,135.08,111.36,24.37,1.17,0.0,15.12,,1.16,0.28,4.41,0.0,15.12,3927.78,45.01,11.46,506.0,5780.5,0.0,6286.5,0.31,-176.82,6.0,6.0,21.0,24.0,1.0,6621.0,66.0,week <> 17-20
6/6/2022 22:00,3987.32,1822.31,24.35,1811.25,642.92,0.0,0.0,0.0,820.75,874.17,269.66,612.16,218.28,222.14,135.21,112.64,24.35,1.19,0.0,15.14,,1.15,0.27,4.44,0.0,15.14,3897.99,44.66,11.46,299.2,5827.25,0.0,6126.45,0.31,-172.83,6.0,6.0,22.0,24.0,1.0,6622.0,66.0,week <> 17-20
6/6/2022 23:00,4002.04,1811.11,24.4,1811.25,642.92,0.0,0.0,0.0,822.21,866.51,259.99,611.92,215.32,223.06,135.33,134.14,24.4,1.21,0.0,15.15,,1.17,0.26,4.5,0.0,15.15,3868.86,44.36,11.47,369.6,5832.75,0.0,6202.35,0.31,-140.71,6.0,6.0,23.0,24.0,1.0,6623.0,66.0,week <> 17-20
6/7/2022 0:00,4005.42,1812.82,24.9,1791.67,682.92,0.0,0.0,0.0,765.9,870.18,269.94,606.96,218.1,223.61,135.45,114.72,24.9,1.16,0.0,15.17,,1.19,0.24,4.51,0.0,15.17,3859.8,44.33,11.49,246.4,5849.25,0.0,6095.65,0.31,-126.41,6.0,7.0,0.0,24.0,2.0,670.0,67.0,week <> 17-20
6/7/2022 1:00,3956.45,1814.54,25.06,1791.67,682.92,0.0,0.0,0.0,757.1,836.64,235.55,604.9,210.94,222.24,135.58,114.42,25.06,1.17,0.0,15.18,,1.2,0.24,4.49,0.0,15.18,3948.07,45.3,11.47,272.8,5893.25,0.0,6166.05,0.31,-134.76,6.0,7.0,1.0,24.0,2.0,671.0,67.0,week <> 17-20
6/7/2022 2:00,3994.48,1816.26,24.64,1791.67,682.92,0.0,0.0,0.0,748.3,865.92,264.32,604.43,206.45,221.73,135.7,116.11,24.64,1.15,0.0,15.2,,1.15,0.2,4.52,0.0,15.2,3918.72,44.99,11.48,334.4,5912.5,0.0,6246.9,0.31,-118.92,6.0,7.0,2.0,24.0,2.0,672.0,67.0,week <> 17-20
6/7/2022 3:00,4053.02,1817.97,24.34,1791.67,682.92,0.0,0.0,0.0,785.76,870.46,262.85,606.83,205.64,224.66,135.2,164.0,24.34,1.26,0.0,15.36,,1.2,0.17,4.51,0.0,15.36,3918.53,44.98,11.48,255.2,5940.0,0.0,6195.2,0.32,-104.09,6.0,7.0,3.0,24.0,2.0,673.0,67.0,week <> 17-20
6/7/2022 4:00,4145.05,1819.69,24.88,1791.67,682.92,0.0,0.0,0.0,827.6,857.97,244.2,608.61,210.15,227.64,133.77,222.48,24.88,1.4,0.0,15.64,,1.31,0.18,4.58,0.0,15.64,3908.66,44.84,11.47,162.8,5953.75,0.0,6116.55,0.32,-43.12,6.0,7.0,4.0,24.0,2.0,674.0,67.0,week <> 17-20
6/7/2022 5:00,4120.42,1821.41,26.14,1791.67,682.92,0.0,0.0,0.0,706.07,886.01,274.12,613.36,203.5,211.69,132.68,90.26,26.14,1.25,0.0,15.93,,1.34,0.18,4.5,0.0,15.93,3899.07,44.72,11.47,198.0,5970.25,0.0,6168.25,0.32,24.02,6.0,7.0,5.0,24.0,2.0,675.0,67.0,week <> 17-20
6/7/2022 6:00,4111.6,1823.08,26.57,1791.67,682.92,0.0,0.0,0.0,682.23,903.66,269.0,640.93,201.25,211.42,132.6,51.01,26.57,1.14,0.0,16.22,,1.45,0.16,4.47,0.0,16.22,3889.93,44.66,11.48,149.6,5970.25,30.8,6089.05,0.32,19.72,6.0,7.0,6.0,24.0,2.0,676.0,67.0,week <> 17-20
6/7/2022 7:00,4162.71,1822.46,26.62,1791.67,682.92,0.0,0.0,0.0,702.5,908.42,280.16,642.64,206.73,217.14,132.59,106.78,26.62,1.18,0.0,16.5,,1.44,0.19,4.53,0.0,16.5,3889.42,44.64,11.48,268.4,5926.25,0.0,6194.65,0.31,46.41,6.0,7.0,7.0,24.0,2.0,677.0,67.0,week <> 17-20
6/7/2022 8:00,4111.3,1820.57,26.54,1791.67,682.92,0.0,0.0,0.0,707.25,892.25,267.71,638.62,206.73,216.62,132.58,94.04,26.54,1.17,0.0,16.79,,1.37,0.16,4.5,0.0,16.79,3830.35,43.97,11.48,589.6,5843.75,0.0,6433.35,0.31,8.31,6.0,7.0,8.0,24.0,2.0,678.0,67.0,week <> 17-20
6/7/2022 9:00,4133.13,1818.67,26.44,1791.67,682.92,0.0,0.0,0.0,667.45,902.71,275.0,647.18,207.91,219.88,132.57,102.13,26.44,1.13,0.0,17.08,,1.37,0.17,4.49,0.0,17.08,3938.99,45.2,11.48,440.0,5808.0,0.0,6248.0,0.31,61.38,6.0,7.0,9.0,24.0,2.0,679.0,67.0,week <> 17-20
6/7/2022 10:00,4112.2,1816.78,26.52,1791.67,682.92,0.0,0.0,0.0,701.56,886.26,264.41,643.14,209.33,218.87,132.56,108.38,26.52,1.22,0.0,17.36,,1.43,0.17,4.51,0.0,17.36,3958.5,45.43,11.48,426.8,5766.75,0.0,6193.55,0.31,24.69,6.0,7.0,10.0,24.0,2.0,6710.0,67.0,week <> 17-20
6/7/2022 11:00,4045.54,1814.88,26.76,1791.67,682.92,0.0,0.0,0.0,654.22,898.2,269.85,647.94,205.64,211.15,132.54,37.09,26.76,1.15,0.0,17.41,,1.43,0.2,4.49,0.0,17.41,3801.04,43.68,11.49,554.4,5711.75,0.0,6266.15,0.3,-4.68,6.0,7.0,11.0,24.0,2.0,6711.0,67.0,week <> 17-20
6/7/2022 12:00,4064.28,1812.99,26.98,1791.67,682.92,0.0,0.0,0.0,681.36,904.85,274.98,641.55,209.29,212.92,132.53,29.29,26.98,1.09,0.0,17.25,,1.44,0.2,4.46,0.0,17.25,3653.72,42.04,11.51,250.8,5692.5,8.8,5934.5,0.3,-17.83,6.0,7.0,12.0,24.0,2.0,6712.0,67.0,week <> 17-20
6/7/2022 13:00,4016.74,1811.09,25.51,1791.67,682.92,0.0,0.0,0.0,714.56,890.12,273.8,631.23,214.49,227.96,132.02,58.5,25.51,1.14,0.0,17.09,,1.39,0.21,4.42,0.0,17.09,3643.78,41.93,11.51,48.4,5689.75,4.4,5733.75,0.3,-81.95,6.0,7.0,13.0,24.0,2.0,6713.0,67.0,week <> 17-20
6/7/2022 14:00,4119.73,1809.27,26.31,1791.67,682.92,0.0,0.0,0.0,722.94,889.41,268.88,632.33,215.93,233.78,130.47,91.98,26.31,1.18,0.0,16.93,,1.38,0.19,4.47,0.0,16.93,3830.73,44.06,11.5,0.0,5692.5,167.2,5525.3,0.3,15.19,6.0,7.0,14.0,24.0,2.0,6714.0,67.0,week <> 17-20
6/7/2022 15:00,4019.57,1809.6,25.53,1791.67,682.92,0.0,0.0,0.0,729.51,832.16,271.37,573.38,216.14,228.85,129.27,108.02,25.53,1.18,0.0,16.77,,1.28,0.17,4.48,0.0,16.77,3800.54,43.7,11.5,0.0,5700.75,167.2,5533.55,0.3,-34.61,6.0,7.0,15.0,24.0,2.0,6715.0,67.0,week <> 17-20
6/7/2022 16:00,4039.38,1810.89,26.15,1791.67,682.92,0.0,0.0,0.0,737.7,827.49,274.2,567.97,214.89,228.43,129.39,107.23,26.15,1.21,0.0,16.61,,1.34,0.16,4.27,0.0,16.61,3770.98,43.36,11.5,17.6,5654.0,30.8,5640.8,0.3,-19.62,6.0,7.0,16.0,24.0,2.0,6716.0,67.0,week <> 17-20
6/7/2022 17:00,3987.64,1812.18,25.65,1791.67,682.92,0.0,0.0,0.0,740.44,828.0,272.27,568.47,214.63,237.48,129.62,101.31,25.65,1.22,0.0,16.45,,1.3,0.25,4.2,0.0,16.45,3958.59,45.51,11.5,277.2,5629.25,0.0,5906.45,0.3,-75.9,6.0,7.0,17.0,24.0,2.0,6717.0,67.0,week 17-20
6/7/2022 18:00,3853.5,1813.47,25.7,1791.67,682.92,0.0,0.0,0.0,672.69,790.55,272.2,532.2,206.77,227.19,129.84,29.26,25.7,1.27,0.0,16.29,,1.23,0.18,4.21,0.0,16.29,4008.53,46.12,11.5,246.4,5673.25,0.0,5919.65,0.3,-106.13,6.0,7.0,18.0,24.0,2.0,6718.0,67.0,week 17-20
6/7/2022 19:00,3876.13,1814.77,25.85,1791.67,682.92,0.0,0.0,0.0,673.14,786.53,272.15,525.97,209.91,236.85,130.07,29.16,25.85,1.08,0.0,16.15,,1.27,0.23,4.26,0.0,16.15,3809.78,43.81,11.5,224.4,5645.75,30.8,5839.35,0.3,-81.22,6.0,7.0,19.0,24.0,2.0,6719.0,67.0,week 17-20
6/7/2022 20:00,3965.98,1816.06,25.3,1791.67,682.92,0.0,0.0,0.0,784.91,784.56,276.92,519.6,214.15,247.15,130.3,100.85,25.3,1.19,0.0,16.02,,1.25,0.23,4.35,0.0,16.02,3849.91,44.29,11.5,35.2,5637.5,79.2,5593.5,0.3,-102.46,6.0,7.0,20.0,24.0,2.0,6720.0,67.0,week 17-20
6/7/2022 21:00,3939.21,1817.35,24.75,1791.67,682.92,0.0,0.0,0.0,818.02,788.09,283.8,513.23,214.72,244.29,130.54,110.06,24.75,1.21,0.0,15.9,,1.22,0.19,4.33,0.0,15.9,3889.01,44.73,11.5,220.0,5659.5,0.0,5879.5,0.3,-167.17,6.0,7.0,21.0,24.0,2.0,6721.0,67.0,week <> 17-20
6/7/2022 22:00,3909.26,1818.74,24.1,1791.67,682.92,0.0,0.0,0.0,795.2,794.85,285.47,513.1,212.42,239.89,130.94,109.28,24.1,1.21,0.0,15.77,,1.25,0.19,4.35,0.0,15.77,4097.22,47.15,11.51,290.4,5698.0,0.0,5988.4,0.3,-182.44,6.0,7.0,22.0,24.0,2.0,6722.0,67.0,week <> 17-20
6/7/2022 23:00,3904.04,1822.37,24.25,1791.67,682.92,0.0,0.0,0.0,772.39,786.29,276.81,518.84,212.26,239.91,131.39,108.88,24.25,1.19,0.0,15.65,,1.16,0.18,4.37,0.0,15.65,4097.72,47.14,11.51,699.6,5736.5,0.0,6436.1,0.3,-159.92,6.0,7.0,23.0,24.0,2.0,6723.0,67.0,week <> 17-20
6/8/2022 0:00,3990.42,1826.97,24.98,1780.83,445.0,0.0,0.0,0.0,749.58,833.0,286.16,553.73,211.18,238.75,131.83,108.41,24.98,1.18,0.0,15.52,,1.22,0.25,4.36,0.0,15.52,4086.28,46.92,11.48,624.8,5753.0,0.0,6377.8,0.3,135.87,6.0,8.0,0.0,24.0,3.0,680.0,68.0,week <> 17-20
6/8/2022 1:00,3977.19,1830.5,24.83,1780.83,445.0,0.0,0.0,0.0,726.77,849.25,298.23,551.7,212.17,238.16,132.14,108.38,24.83,1.18,0.0,15.39,,1.22,0.24,4.33,0.0,15.39,4007.71,46.03,11.49,378.4,5775.0,0.0,6153.4,0.3,125.66,6.0,8.0,1.0,24.0,3.0,681.0,68.0,week <> 17-20
6/8/2022 2:00,3966.25,1830.1,24.25,1780.83,445.0,0.0,0.0,0.0,703.95,840.75,289.56,550.08,213.12,233.15,132.19,107.53,24.25,1.23,0.0,15.27,,1.16,0.17,4.39,0.0,15.27,4017.42,46.12,11.48,154.0,5794.25,4.4,5943.85,0.31,146.45,6.0,8.0,2.0,24.0,3.0,682.0,68.0,week <> 17-20
6/8/2022 3:00,3946.86,1829.3,24.79,1780.83,445.0,0.0,0.0,0.0,681.59,824.2,272.0,557.01,209.76,230.03,132.24,94.2,24.79,1.23,0.0,15.34,,1.18,0.27,4.33,0.0,15.34,4066.41,46.64,11.47,426.8,5783.25,0.0,6210.05,0.31,166.77,6.0,8.0,3.0,24.0,3.0,683.0,68.0,week <> 17-20
6/8/2022 4:00,3954.11,1828.5,25.7,1780.83,445.0,0.0,0.0,0.0,680.72,845.23,291.34,551.74,201.94,223.29,132.29,29.37,25.7,1.09,0.0,15.52,,1.27,0.24,4.21,0.0,15.52,3977.27,45.59,11.46,198.0,5794.25,0.0,5992.25,0.31,154.66,6.0,8.0,4.0,24.0,3.0,684.0,68.0,week <> 17-20
6/8/2022 5:00,3923.95,1827.7,25.31,1780.83,445.0,0.0,0.0,0.0,691.69,849.78,300.26,553.29,199.28,223.02,132.32,29.41,25.31,1.18,0.0,15.69,,1.21,0.2,4.24,0.0,15.69,3888.58,44.6,11.47,158.4,5810.75,0.0,5969.15,0.31,109.79,6.0,8.0,5.0,24.0,3.0,685.0,68.0,week <> 17-20
6/8/2022 6:00,3933.58,1826.9,24.87,1780.83,445.0,0.0,0.0,0.0,689.12,855.67,301.32,561.3,201.51,226.51,132.05,61.69,24.87,1.22,0.0,15.86,,1.24,0.17,4.24,0.0,15.86,3740.04,42.87,11.46,88.0,5797.0,0.0,5885.0,0.31,116.9,6.0,8.0,6.0,24.0,3.0,686.0,68.0,week <> 17-20
6/8/2022 7:00,3859.93,1822.47,24.8,1780.83,445.0,0.0,0.0,0.0,657.52,847.68,299.14,560.26,199.72,224.61,131.69,29.24,24.8,1.16,0.0,16.04,,1.2,0.2,4.27,0.0,16.04,3759.67,43.07,11.46,127.6,5750.25,26.4,5851.45,0.31,87.26,6.0,8.0,7.0,24.0,3.0,687.0,68.0,week <> 17-20
6/8/2022 8:00,3980.41,1816.15,25.96,1780.83,445.0,0.0,0.0,0.0,688.09,844.14,295.67,559.82,199.57,230.32,131.33,57.07,25.96,1.12,0.0,16.21,,1.35,0.23,4.29,0.0,16.21,3660.66,41.9,11.45,118.8,5731.0,0.0,5849.8,0.31,187.03,6.0,8.0,8.0,24.0,3.0,688.0,68.0,week <> 17-20
6/8/2022 9:00,3997.3,1810.03,26.05,1780.83,445.0,0.0,0.0,0.0,669.34,836.85,292.42,561.11,202.09,230.65,130.97,102.32,26.05,1.25,0.0,16.38,,1.32,0.19,4.32,0.0,16.38,3769.21,43.13,11.44,92.4,5744.75,0.0,5837.15,0.31,236.07,6.0,8.0,9.0,24.0,3.0,689.0,68.0,week <> 17-20
6/8/2022 10:00,3846.69,1803.92,25.77,1780.83,445.0,0.0,0.0,0.0,583.43,833.03,289.88,561.78,134.66,222.17,130.49,54.93,25.77,1.23,0.0,16.56,,1.28,0.28,4.26,0.0,16.56,3718.66,42.51,11.43,0.0,5750.25,66.0,5684.25,0.31,181.31,6.0,8.0,10.0,24.0,3.0,6810.0,68.0,week <> 17-20
6/8/2022 11:00,3689.14,1797.8,25.48,1780.83,445.0,0.0,0.0,0.0,461.38,832.87,288.36,558.36,89.16,166.66,110.02,29.02,25.48,1.08,0.0,16.73,,1.26,0.2,3.1,0.0,16.73,3638.85,41.56,11.42,0.0,5788.75,184.8,5603.95,0.31,152.08,6.0,8.0,11.0,24.0,3.0,6811.0,68.0,week <> 17-20
6/8/2022 12:00,3679.92,1791.68,25.92,1780.83,445.0,0.0,0.0,0.0,416.41,833.87,285.34,558.18,77.26,159.67,100.72,29.1,25.92,0.8,0.0,16.9,,1.25,0.2,3.43,0.0,16.9,3620.87,41.53,11.47,0.0,5797.0,242.0,5555.0,0.31,192.95,6.0,8.0,12.0,24.0,3.0,6812.0,68.0,week <> 17-20
6/8/2022 13:00,3865.03,1785.57,26.33,1780.83,445.0,0.0,0.0,0.0,542.13,831.25,286.36,556.19,201.91,177.26,84.94,29.09,26.33,0.83,0.0,17.08,,1.38,0.15,3.07,0.0,17.08,3428.01,39.7,11.58,0.0,5769.5,277.2,5492.3,0.31,261.08,6.0,8.0,13.0,24.0,3.0,6813.0,68.0,week <> 17-20
6/8/2022 14:00,3841.93,1779.45,25.55,1780.83,445.0,0.0,0.0,0.0,599.87,833.03,285.15,559.42,118.26,224.84,96.5,99.66,25.55,1.04,0.0,17.25,,1.27,0.15,3.21,0.0,17.25,3379.68,39.23,11.61,0.0,5747.5,272.8,5474.7,0.31,184.59,6.0,8.0,14.0,24.0,3.0,6814.0,68.0,week <> 17-20
6/8/2022 15:00,3808.48,1771.82,25.67,1780.83,445.0,0.0,0.0,0.0,516.59,832.28,281.64,558.98,162.99,202.59,86.64,44.87,25.67,0.83,0.0,17.42,,1.24,0.15,3.14,0.0,17.42,2944.02,34.18,11.61,0.0,5711.75,330.0,5381.75,0.31,242.8,6.0,8.0,15.0,24.0,3.0,6815.0,68.0,week <> 17-20
6/8/2022 16:00,3982.41,1769.28,25.9,1780.83,445.0,0.0,0.0,0.0,727.19,830.79,285.51,563.11,205.22,267.65,108.62,109.99,25.9,1.07,0.0,17.51,,1.29,0.15,3.24,0.0,17.51,2973.89,34.54,11.61,0.0,5654.0,312.4,5341.6,0.3,210.15,6.0,8.0,16.0,24.0,3.0,6816.0,68.0,week <> 17-20
6/8/2022 17:00,4044.0,1777.07,26.53,1780.83,445.0,0.0,0.0,0.0,752.55,828.18,283.06,555.47,176.91,272.68,119.38,107.8,26.53,1.08,0.0,17.39,,1.38,0.15,4.12,0.0,17.39,3142.21,36.5,11.61,44.0,5574.25,0.0,5618.25,0.3,241.2,6.0,8.0,17.0,24.0,3.0,6817.0,68.0,week 17-20
6/8/2022 18:00,3839.52,1780.51,26.25,1780.83,445.0,0.0,0.0,0.0,586.11,821.03,283.24,556.37,186.09,94.91,51.11,179.04,26.25,0.71,0.0,17.26,,1.23,0.17,3.52,0.0,17.26,3211.69,37.32,11.62,17.6,5546.75,35.2,5529.15,0.3,206.87,6.0,8.0,18.0,24.0,3.0,6818.0,68.0,week 17-20
6/8/2022 19:00,3893.93,1783.94,26.63,1780.83,445.0,0.0,0.0,0.0,594.99,819.24,279.02,555.23,191.7,49.85,60.72,257.56,26.63,0.65,0.0,17.13,,1.42,0.19,3.72,0.0,17.13,3281.03,38.13,11.62,0.0,5588.0,211.2,5376.8,0.3,250.75,6.0,8.0,19.0,24.0,3.0,6819.0,68.0,week 17-20
6/8/2022 20:00,3929.39,1787.38,25.83,1780.83,445.0,0.0,0.0,0.0,681.06,820.45,278.37,551.65,178.45,282.74,98.9,51.21,25.83,1.0,0.0,17.0,,1.3,0.18,3.54,0.0,17.0,3380.01,39.29,11.62,0.0,5640.25,290.4,5349.85,0.3,195.5,6.0,8.0,20.0,24.0,3.0,6820.0,68.0,week 17-20
