DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
6/8/2022 21:00,4141.0,1790.81,27.5,1780.83,445.0,0.0,0.0,0.0,780.37,820.39,278.49,547.54,147.8,312.41,125.35,127.1,27.5,0.16,0.0,16.86,,1.22,0.54,3.69,0.0,16.86,3310.68,38.48,11.62,0.0,5703.5,330.0,5373.5,0.3,304.43,6.0,8.0,21.0,24.0,3.0,6821.0,68.0,week <> 17-20
6/8/2022 22:00,4137.41,1794.25,28.73,1780.83,445.0,0.0,0.0,0.0,691.86,823.73,277.61,555.5,158.96,264.16,131.26,78.36,28.73,0.0,0.0,16.73,,1.5,0.96,4.36,0.0,16.73,3449.23,40.09,11.62,0.0,5731.0,360.8,5370.2,0.3,382.57,6.0,8.0,22.0,24.0,3.0,6822.0,68.0,week <> 17-20
6/8/2022 23:00,4126.44,1797.69,27.44,1780.83,445.0,0.0,0.0,0.0,725.2,829.27,283.02,551.98,188.07,262.09,135.12,79.5,27.44,0.0,0.0,16.6,,1.33,0.55,4.62,0.0,16.6,3468.96,40.32,11.62,0.0,5766.75,356.4,5410.35,0.31,329.28,6.0,8.0,23.0,24.0,3.0,6823.0,68.0,week <> 17-20
6/9/2022 0:00,4046.84,1800.33,26.64,1761.25,270.0,0.0,0.0,0.0,736.54,834.97,284.94,554.5,207.39,251.94,135.13,45.38,26.64,0.0,0.0,16.42,,0.91,0.17,4.49,0.0,16.42,3459.22,40.21,11.62,0.0,5799.75,382.8,5416.95,0.31,404.99,6.0,9.0,0.0,24.0,4.0,690.0,69.0,week <> 17-20
6/9/2022 1:00,4057.67,1802.76,26.55,1761.25,270.0,0.0,0.0,0.0,709.35,831.29,284.04,551.8,209.03,251.03,134.2,59.76,26.55,0.0,0.0,16.13,,0.94,0.19,4.24,0.0,16.13,3568.95,41.52,11.63,0.0,5832.75,484.0,5348.75,0.31,444.26,6.0,9.0,1.0,24.0,4.0,691.0,69.0,week <> 17-20
6/9/2022 2:00,4108.34,1802.97,26.23,1761.25,270.0,0.0,0.0,0.0,720.5,839.22,287.05,559.09,214.94,255.41,133.28,104.6,26.23,0.0,0.0,15.83,,0.85,0.22,4.18,0.0,15.83,3787.0,44.05,11.63,0.0,5860.25,510.4,5349.85,0.31,475.65,6.0,9.0,2.0,24.0,4.0,692.0,69.0,week <> 17-20
6/9/2022 3:00,4025.31,1802.46,25.92,1761.25,270.0,0.0,0.0,0.0,734.87,737.01,177.09,560.67,218.45,260.99,132.31,106.12,25.92,0.0,0.0,15.54,,0.89,0.22,4.2,0.0,15.54,3539.15,41.16,11.63,0.0,5882.25,620.4,5261.85,0.31,480.96,6.0,9.0,3.0,24.0,4.0,693.0,69.0,week <> 17-20
6/9/2022 4:00,3930.44,1801.95,25.6,1761.25,270.0,0.0,0.0,0.0,734.6,719.64,154.49,559.07,218.97,252.61,131.29,78.05,25.6,0.0,0.0,15.24,,0.76,0.22,4.23,0.0,15.24,3460.06,40.24,11.63,0.0,5896.0,748.0,5148.0,0.31,404.25,6.0,9.0,4.0,24.0,4.0,694.0,69.0,week <> 17-20
6/9/2022 5:00,3782.71,1801.44,24.51,1761.25,270.0,0.0,0.0,0.0,726.07,718.99,155.08,558.17,225.27,249.77,130.22,44.23,24.51,0.0,0.0,14.95,,0.6,0.22,4.28,0.0,14.95,3470.2,40.39,11.64,0.0,5907.0,761.2,5145.8,0.31,266.2,6.0,9.0,5.0,24.0,4.0,695.0,69.0,week <> 17-20
6/9/2022 6:00,3797.43,1800.93,24.84,1761.25,270.0,0.0,0.0,0.0,723.56,718.32,154.25,564.19,225.9,256.51,128.96,75.96,24.84,0.0,0.0,14.65,,0.52,0.23,4.23,0.0,14.65,3489.84,40.59,11.63,0.0,5893.25,968.0,4925.25,0.31,284.62,6.0,9.0,6.0,24.0,4.0,696.0,69.0,week <> 17-20
6/9/2022 7:00,3694.12,1800.42,25.32,1761.25,270.0,0.0,0.0,0.0,586.19,713.75,154.29,561.61,81.83,257.14,130.68,77.06,25.32,0.0,0.0,14.36,,0.8,0.59,4.24,0.0,14.36,3390.71,39.43,11.63,0.0,5879.5,1060.4,4819.1,0.31,323.75,6.0,9.0,7.0,24.0,4.0,697.0,69.0,week <> 17-20
6/9/2022 8:00,3811.28,1799.91,25.61,1761.25,270.0,0.0,0.0,0.0,806.4,590.79,26.57,561.41,253.88,257.95,129.54,108.22,25.61,0.0,0.0,13.88,,0.75,0.35,4.26,0.0,13.88,3212.49,37.36,11.63,0.0,5794.25,972.4,4821.85,0.31,344.18,6.0,9.0,8.0,24.0,4.0,698.0,69.0,week <> 17-20
6/9/2022 9:00,3763.05,1802.84,24.85,1761.25,270.0,0.0,0.0,0.0,810.22,563.24,0.0,560.2,245.83,260.23,130.42,110.92,24.85,0.0,0.0,13.01,,0.69,0.18,4.27,0.0,13.01,3171.61,36.78,11.6,0.0,5750.25,963.6,4786.65,0.3,316.76,6.0,9.0,9.0,24.0,4.0,699.0,69.0,week <> 17-20
6/9/2022 10:00,3686.93,1810.92,23.89,1761.25,270.0,0.0,0.0,0.0,814.04,571.31,0.0,560.94,226.38,255.56,131.65,108.98,23.89,0.0,0.0,12.13,,0.59,0.17,4.34,0.0,12.13,3004.7,34.93,11.63,0.0,5755.75,1007.6,4748.15,0.3,220.66,6.0,9.0,10.0,24.0,4.0,6910.0,69.0,week <> 17-20
6/9/2022 11:00,3657.59,1812.91,24.67,1761.25,270.0,0.0,0.0,0.0,817.85,500.58,0.0,493.19,219.07,262.24,132.49,112.63,24.67,0.0,0.0,11.25,,0.71,0.15,4.36,0.0,11.25,2926.09,34.02,11.63,0.0,5692.5,985.6,4706.9,0.3,256.25,6.0,9.0,11.0,24.0,4.0,6911.0,69.0,week <> 17-20
6/9/2022 12:00,3459.33,1794.78,24.16,1761.25,270.0,0.0,0.0,0.0,818.61,324.85,0.0,319.88,214.62,251.93,132.7,121.79,24.16,0.0,0.0,10.36,,0.47,0.14,4.41,0.0,10.36,2955.74,34.36,11.63,0.0,5623.75,1333.2,4290.55,0.3,251.1,6.0,9.0,12.0,24.0,4.0,6912.0,69.0,week <> 17-20
6/9/2022 13:00,3407.63,1777.01,23.5,1761.25,270.0,0.0,0.0,0.0,747.8,338.99,0.0,330.01,212.04,242.12,132.92,108.85,23.5,0.0,0.0,9.48,,0.5,0.12,4.51,0.0,9.48,2926.02,34.02,11.63,0.0,5566.0,1399.2,4166.8,0.3,273.83,6.0,9.0,13.0,24.0,4.0,6913.0,69.0,week <> 17-20
6/9/2022 14:00,2970.67,1760.0,19.93,1761.25,270.0,0.0,0.0,0.0,674.04,317.11,0.0,315.58,208.36,238.77,133.0,58.09,19.93,0.0,0.0,8.7,,0.28,0.16,4.52,0.0,8.7,2856.9,33.23,11.63,0.0,5541.25,1504.8,4036.45,0.3,-50.48,6.0,9.0,14.0,24.0,4.0,6914.0,69.0,week <> 17-20
6/9/2022 15:00,3005.9,1750.42,21.13,1761.25,270.0,0.0,0.0,0.0,664.86,318.57,0.0,315.06,209.7,250.75,134.53,28.73,21.13,0.0,0.0,9.61,,0.58,0.16,5.01,0.0,9.61,2777.56,32.3,11.63,0.0,5544.0,1496.0,4048.0,0.3,2.05,6.0,9.0,15.0,24.0,4.0,6915.0,69.0,week <> 17-20
6/9/2022 16:00,3164.27,1754.26,21.92,1761.25,270.0,0.0,0.0,0.0,801.78,313.08,0.0,315.45,215.56,293.36,135.93,103.15,21.92,0.0,0.0,10.02,,0.39,0.13,4.7,0.0,10.02,2598.94,30.24,11.64,0.0,5533.0,1584.0,3949.0,0.3,25.15,6.0,9.0,16.0,24.0,4.0,6916.0,69.0,week <> 17-20
6/9/2022 17:00,3238.4,1758.1,21.82,1761.25,270.0,0.0,0.0,0.0,833.0,383.06,0.0,389.16,218.13,298.38,136.69,101.99,21.82,0.0,0.0,10.43,,0.29,0.13,4.56,0.0,10.43,2340.72,27.21,11.62,0.0,5541.25,1993.2,3548.05,0.3,-5.75,6.0,9.0,17.0,24.0,4.0,6917.0,69.0,week 17-20
6/9/2022 18:00,3312.38,1761.94,21.72,1761.25,270.0,0.0,0.0,0.0,886.43,393.65,0.0,397.11,222.15,300.58,137.52,171.86,21.72,0.0,0.0,10.84,,0.26,0.13,4.27,0.0,10.84,2558.5,29.74,11.63,0.0,5599.0,2072.4,3526.6,0.3,0.35,6.0,9.0,18.0,24.0,4.0,6918.0,69.0,week 17-20
6/9/2022 19:00,3415.79,1765.78,22.33,1761.25,270.0,0.0,0.0,0.0,871.23,423.6,0.02,425.16,228.34,292.74,135.87,167.63,22.33,0.0,0.0,11.25,,0.47,0.15,4.46,0.0,11.25,2716.96,31.59,11.63,0.0,5623.75,2208.8,3414.95,0.3,85.18,6.0,9.0,19.0,24.0,4.0,6919.0,69.0,week 17-20
6/9/2022 20:00,3334.31,1769.62,21.13,1761.25,270.0,0.0,0.0,0.0,813.28,480.74,0.14,478.57,225.48,285.29,134.42,114.52,21.13,0.0,0.0,11.66,,0.43,0.14,4.43,0.0,11.66,2598.09,30.21,11.63,0.0,5676.0,2173.6,3502.4,0.31,0.67,6.0,9.0,20.0,24.0,4.0,6920.0,69.0,week 17-20
6/9/2022 21:00,3482.5,1773.46,22.37,1761.25,270.0,0.0,0.0,0.0,854.32,483.54,0.27,480.29,221.09,288.99,133.63,158.33,22.37,0.0,0.0,12.07,,0.59,0.2,4.3,0.0,12.07,2598.2,30.22,11.63,0.0,5720.0,2274.8,3445.2,0.31,101.18,6.0,9.0,21.0,24.0,4.0,6921.0,69.0,week <> 17-20
6/9/2022 22:00,3500.76,1777.3,22.72,1761.25,270.0,0.0,0.0,0.0,845.32,482.17,0.4,482.0,217.13,287.88,132.83,164.2,22.72,0.0,0.0,12.48,,0.33,0.17,4.16,0.0,12.48,2667.52,31.03,11.63,0.0,5747.5,2239.6,3507.9,0.31,125.97,6.0,9.0,22.0,24.0,4.0,6922.0,69.0,week <> 17-20
6/9/2022 23:00,3485.17,1778.91,22.97,1761.25,270.0,0.0,0.0,0.0,875.29,481.89,0.53,483.72,217.66,275.94,128.82,160.37,22.97,0.0,0.0,12.64,,0.38,0.18,4.07,0.0,12.64,2677.33,31.13,11.63,0.0,5758.5,2314.4,3444.1,0.31,79.08,6.0,9.0,23.0,24.0,4.0,6923.0,69.0,week <> 17-20
6/10/2022 0:00,3600.11,1778.48,22.99,1748.75,257.92,0.0,0.0,0.0,865.91,535.99,0.66,534.59,221.88,280.9,128.35,187.02,22.99,0.0,0.0,12.59,,0.45,0.14,4.2,0.0,12.59,2518.77,29.28,11.63,0.0,5769.5,2332.0,3437.5,0.31,161.81,6.0,10.0,0.0,24.0,5.0,6100.0,610.0,week <> 17-20
6/10/2022 1:00,3818.71,1778.05,24.14,1748.75,257.92,0.0,0.0,0.0,966.73,584.9,0.79,573.77,221.47,274.35,127.3,245.66,24.14,0.0,0.0,12.53,,0.37,0.17,4.17,0.0,12.53,2489.38,28.95,11.63,0.0,5775.0,2477.2,3297.8,0.31,231.11,6.0,10.0,1.0,24.0,5.0,6101.0,610.0,week <> 17-20
6/10/2022 2:00,3572.12,1777.62,23.37,1748.75,257.92,0.0,0.0,0.0,731.41,607.76,0.92,597.42,216.93,218.74,105.05,128.5,23.37,0.0,0.0,12.48,,0.74,0.18,3.75,0.0,12.48,2479.59,28.83,11.63,0.0,5777.75,2543.2,3234.55,0.31,197.42,6.0,10.0,2.0,24.0,5.0,6102.0,610.0,week <> 17-20
6/10/2022 3:00,3492.45,1777.18,23.17,1748.75,257.92,0.0,0.0,0.0,674.25,608.46,1.01,596.03,208.96,226.56,99.96,66.96,23.17,0.0,0.0,12.42,,0.99,0.15,3.77,0.0,12.42,2370.62,27.56,11.63,0.0,5775.0,2635.6,3139.4,0.31,174.64,6.0,10.0,3.0,24.0,5.0,6103.0,610.0,week <> 17-20
6/10/2022 4:00,3495.97,1776.75,22.94,1748.75,257.92,0.0,0.0,0.0,670.81,606.43,0.9,594.87,192.16,226.17,97.27,108.4,22.94,0.0,0.0,12.37,,0.73,0.18,3.85,0.0,12.37,2380.56,27.68,11.63,0.0,5775.0,2613.6,3161.4,0.31,184.07,6.0,10.0,4.0,24.0,5.0,6104.0,610.0,week <> 17-20
6/10/2022 5:00,3524.13,1776.32,22.23,1748.75,257.92,0.0,0.0,0.0,769.53,602.23,0.77,595.47,175.77,224.2,95.78,230.1,22.23,0.0,0.0,12.31,,0.7,0.24,3.81,0.0,12.31,2410.5,28.03,11.63,0.0,5772.25,2802.8,2969.45,0.31,118.13,6.0,10.0,5.0,24.0,5.0,6105.0,610.0,week <> 17-20
6/10/2022 6:00,3420.6,1775.86,22.37,1748.75,257.92,0.0,0.0,0.0,697.77,602.0,0.64,596.61,166.61,223.81,97.2,150.36,22.37,0.0,0.0,12.26,,0.74,0.26,3.82,0.0,12.26,2430.46,28.26,11.63,0.0,5761.25,2780.8,2980.45,0.31,87.04,6.0,10.0,6.0,24.0,5.0,6106.0,610.0,week <> 17-20
6/10/2022 7:00,3240.72,1771.51,21.67,1748.75,257.92,0.0,0.0,0.0,546.04,597.43,0.51,603.97,164.27,86.62,63.98,193.11,21.67,0.0,0.0,12.13,,0.81,0.24,3.33,0.0,12.13,2578.99,29.99,11.63,0.0,5764.0,2701.6,3062.4,0.31,67.82,6.0,10.0,7.0,24.0,5.0,6107.0,610.0,week <> 17-20
6/10/2022 8:00,3199.2,1764.32,21.35,1748.75,257.92,0.0,0.0,0.0,527.98,598.66,0.38,602.15,160.8,191.77,76.35,57.86,21.35,0.0,0.0,11.92,,0.92,0.19,2.9,0.0,11.92,2538.76,29.52,11.63,0.0,5747.5,2596.0,3151.5,0.31,50.33,6.0,10.0,8.0,24.0,5.0,6108.0,610.0,week <> 17-20
6/10/2022 9:00,3029.09,1757.12,20.77,1748.75,257.92,0.0,0.0,0.0,462.33,559.49,0.24,562.98,146.56,20.56,38.25,211.94,20.77,0.0,0.0,11.72,,0.73,0.19,3.21,0.0,11.72,2558.75,29.75,11.63,0.0,5706.25,2569.6,3136.65,0.31,-7.76,6.0,10.0,9.0,24.0,5.0,6109.0,610.0,week <> 17-20
6/10/2022 10:00,2953.04,1749.92,20.35,1748.75,257.92,0.0,0.0,0.0,447.91,559.03,0.11,568.62,152.46,1.36,4.63,248.32,20.35,0.0,0.0,11.52,,0.61,0.17,2.57,0.0,11.52,2430.07,28.26,11.63,0.0,5667.75,2530.0,3137.75,0.31,-61.73,6.0,10.0,10.0,24.0,5.0,61010.0,610.0,week <> 17-20
6/10/2022 11:00,2985.03,1742.72,20.34,1748.75,257.92,0.0,0.0,0.0,488.56,539.12,0.01,558.86,139.19,1.37,4.89,324.05,20.34,0.0,0.0,11.32,,0.67,0.19,2.53,0.0,11.32,2410.23,28.02,11.63,0.0,5574.25,2472.8,3101.45,0.3,-43.29,6.0,10.0,11.0,24.0,5.0,61011.0,610.0,week <> 17-20
6/10/2022 12:00,2943.14,1735.52,20.37,1748.75,257.92,0.0,0.0,0.0,501.62,515.88,0.0,537.34,123.7,1.38,5.5,337.94,20.37,0.0,0.0,11.37,,0.7,0.18,2.57,0.0,11.37,2479.46,28.84,11.63,0.0,5513.75,2393.6,3120.15,0.3,-67.81,6.0,10.0,12.0,24.0,5.0,61012.0,610.0,week <> 17-20
6/10/2022 13:00,2884.3,1728.33,20.6,1748.75,257.92,0.0,0.0,0.0,432.14,511.5,0.0,539.02,69.86,1.39,6.23,333.51,20.6,0.0,0.0,11.56,,0.75,0.15,2.58,0.0,11.56,2558.65,29.77,11.63,0.0,5541.25,2437.6,3103.65,0.31,-45.59,6.0,10.0,13.0,24.0,5.0,61013.0,610.0,week <> 17-20
6/10/2022 14:00,2798.02,1721.28,20.78,1748.75,257.92,0.0,0.0,0.0,324.17,514.9,0.0,534.92,2.6,1.39,6.45,325.56,20.78,0.0,0.0,11.75,,0.63,0.16,2.56,0.0,11.75,2568.48,29.88,11.63,0.0,5486.25,2481.6,3004.65,0.3,-20.24,6.0,10.0,14.0,24.0,5.0,61014.0,610.0,week <> 17-20
6/10/2022 15:00,2619.82,1722.91,20.44,1748.75,257.92,0.0,0.0,0.0,170.56,513.42,0.0,527.65,0.89,1.4,7.19,133.72,20.44,0.0,0.0,11.93,,0.77,0.2,2.57,0.0,11.93,2528.87,29.42,11.63,0.0,5480.75,2477.2,3003.55,0.3,-44.99,6.0,10.0,15.0,24.0,5.0,61015.0,610.0,week <> 17-20
6/10/2022 16:00,2358.11,1725.95,19.2,1748.75,257.92,0.0,0.0,0.0,3.94,512.93,0.0,522.58,-0.26,1.41,7.02,-0.18,19.2,0.0,0.0,9.71,,0.58,0.15,2.53,0.0,9.71,2429.68,28.25,11.63,0.0,5491.75,2569.6,2922.15,0.3,-142.63,6.0,10.0,16.0,24.0,5.0,61016.0,610.0,week <> 17-20
6/10/2022 17:00,2579.32,1732.25,22.24,1748.75,257.92,0.0,0.0,0.0,3.72,515.01,0.0,523.53,-0.26,1.4,6.82,-0.18,22.24,0.0,0.0,9.95,,0.8,0.13,3.04,0.0,9.95,2449.18,28.46,11.62,0.0,5524.75,2670.8,2853.95,0.3,70.43,6.0,10.0,17.0,24.0,5.0,61017.0,610.0,week 17-20
6/10/2022 18:00,2737.46,1739.19,23.55,1748.75,257.92,0.0,0.0,0.0,3.5,531.49,0.0,538.1,-0.22,1.38,5.98,-0.19,23.55,0.0,0.0,10.33,,0.56,0.15,4.38,0.0,10.33,2548.61,29.67,11.64,0.0,5513.75,2380.4,3133.35,0.3,205.37,6.0,10.0,18.0,24.0,5.0,61018.0,610.0,week 17-20
6/10/2022 19:00,2626.91,1746.13,21.89,1748.75,257.92,0.0,0.0,0.0,3.27,542.99,0.0,546.21,-0.19,1.36,5.51,-0.19,21.89,0.0,0.0,10.71,,0.81,0.19,3.1,0.0,10.71,2677.33,31.16,11.64,0.0,5513.75,2428.8,3084.95,0.3,76.6,6.0,10.0,19.0,24.0,5.0,61019.0,610.0,week 17-20
6/10/2022 20:00,2618.98,1753.07,21.7,1748.75,257.92,0.0,0.0,0.0,3.05,545.79,0.0,545.67,-0.15,1.34,5.16,-0.2,21.7,0.0,0.0,11.09,,0.77,0.18,2.52,0.0,11.09,2726.75,31.74,11.64,0.0,5563.25,2481.6,3081.65,0.3,59.15,6.0,10.0,20.0,24.0,5.0,61020.0,610.0,week 17-20
6/10/2022 21:00,2696.23,1760.01,22.23,1748.75,257.92,0.0,0.0,0.0,2.83,555.62,0.0,551.24,-0.12,1.32,5.53,-0.2,22.23,0.0,0.0,11.47,,0.81,0.22,3.21,0.0,11.47,2687.01,31.26,11.64,0.0,5612.75,2556.4,3056.35,0.3,119.86,6.0,10.0,21.0,24.0,5.0,61021.0,610.0,week <> 17-20
6/10/2022 22:00,2690.32,1766.95,22.14,1748.75,257.92,0.0,0.0,0.0,2.61,560.33,0.0,555.68,-0.08,1.3,5.22,-0.2,22.14,0.0,0.0,11.85,,1.03,0.19,2.84,0.0,11.85,2637.51,30.69,11.64,0.0,5651.25,2547.6,3103.65,0.3,102.51,6.0,10.0,22.0,24.0,5.0,61022.0,610.0,week <> 17-20
6/10/2022 23:00,2541.12,1773.88,20.7,1748.75,257.92,0.0,0.0,0.0,2.38,556.9,0.0,554.87,-0.05,1.28,5.04,-0.21,20.7,0.0,0.0,12.23,,0.67,0.16,0.7,0.0,12.23,2627.63,30.58,11.64,0.0,5681.5,2499.2,3182.3,0.3,-49.96,6.0,10.0,23.0,24.0,5.0,61023.0,610.0,week <> 17-20
6/11/2022 0:00,2516.31,1777.43,20.21,1764.58,111.67,0.0,0.0,0.0,2.16,549.38,0.0,547.43,-0.03,1.26,4.82,-0.21,20.21,0.0,0.0,12.48,,0.63,0.17,0.27,0.0,12.48,2478.95,28.84,11.63,0.0,5711.75,2692.8,3018.95,0.31,75.67,6.0,11.0,0.0,24.0,6.0,6110.0,611.0,wknd
6/11/2022 1:00,2496.96,1776.35,20.01,1764.58,111.67,0.0,0.0,0.0,3.69,506.94,0.0,501.44,-0.03,1.28,4.19,-0.21,20.01,0.0,0.0,12.52,,0.63,0.18,0.08,0.0,12.52,2320.32,26.97,11.62,0.0,5720.0,2811.6,2908.4,0.31,98.32,6.0,11.0,1.0,24.0,6.0,6111.0,611.0,wknd
6/11/2022 2:00,2393.32,1775.24,20.32,1764.58,111.67,0.0,0.0,0.0,3.62,421.07,0.0,419.68,-0.03,3.27,4.83,-0.22,20.32,0.0,0.0,12.55,,0.61,0.18,0.1,0.0,12.55,1983.47,23.05,11.62,0.0,5731.0,2899.6,2831.4,0.31,81.72,6.0,11.0,2.0,24.0,6.0,6112.0,611.0,wknd
6/11/2022 3:00,2399.39,1774.12,20.47,1764.58,111.67,0.0,0.0,0.0,3.31,420.63,0.0,419.79,-0.03,5.0,6.54,-0.22,20.47,0.0,0.0,12.59,,0.65,0.2,0.33,0.0,12.59,1854.84,21.56,11.62,0.0,5736.5,3102.0,2634.5,0.31,89.66,6.0,11.0,3.0,24.0,6.0,6113.0,611.0,wknd
6/11/2022 4:00,2434.41,1773.01,20.71,1764.58,111.67,0.0,0.0,0.0,3.0,423.6,0.0,419.69,-0.04,4.47,6.47,-0.22,20.71,0.0,0.0,12.62,,0.73,0.22,0.63,0.0,12.62,1864.75,21.67,11.62,0.0,5780.5,3234.0,2546.5,0.31,123.14,6.0,11.0,4.0,24.0,6.0,6114.0,611.0,wknd
6/11/2022 5:00,2451.53,1771.9,20.45,1764.58,111.67,0.0,0.0,0.0,2.68,459.49,0.0,455.71,-0.04,3.95,6.79,-0.23,20.45,0.0,0.0,12.65,,0.7,0.23,0.1,0.0,12.65,1874.56,21.77,11.62,0.0,5810.75,3225.2,2585.55,0.31,105.79,6.0,11.0,5.0,24.0,6.0,6115.0,611.0,wknd
6/11/2022 6:00,2591.1,1770.79,20.93,1764.58,111.67,0.0,0.0,0.0,2.37,584.53,0.0,581.33,-0.04,3.43,7.07,-0.23,20.93,0.0,0.0,12.69,,0.63,0.23,0.54,0.0,12.69,1864.56,21.65,11.61,0.0,5835.5,3339.6,2495.9,0.31,121.75,6.0,11.0,6.0,24.0,6.0,6116.0,611.0,wknd
6/11/2022 7:00,2562.62,1769.67,20.54,1764.58,111.67,0.0,0.0,0.0,2.1,584.87,0.0,580.43,-0.04,2.9,7.13,-0.23,20.54,0.0,0.0,12.74,,0.74,0.23,0.3,0.0,12.74,1874.48,21.76,11.61,0.0,5838.25,3352.8,2485.45,0.31,94.32,6.0,11.0,7.0,24.0,6.0,6117.0,611.0,wknd
6/11/2022 8:00,2578.45,1766.11,20.81,1764.58,111.67,0.0,0.0,0.0,2.22,581.01,0.0,586.73,0.24,2.38,7.21,-0.26,20.81,0.0,0.0,12.89,,0.79,0.23,0.0,0.0,12.89,1864.58,21.65,11.61,0.0,5810.75,3462.8,2347.95,0.31,117.45,6.0,11.0,8.0,24.0,6.0,6118.0,611.0,wknd
6/11/2022 9:00,2452.21,1759.97,19.73,1764.58,111.67,0.0,0.0,0.0,2.44,584.92,0.0,596.53,0.85,1.85,7.29,-0.28,19.73,0.0,0.0,13.02,,0.54,0.23,0.0,0.0,13.02,1844.8,21.42,11.61,0.0,5736.5,3234.0,2502.5,0.31,-6.8,6.0,11.0,9.0,24.0,6.0,6119.0,611.0,wknd
6/11/2022 10:00,2437.47,1753.84,19.9,1764.58,111.67,0.0,0.0,0.0,2.66,564.15,0.0,582.46,0.73,1.38,8.02,18.61,19.9,0.0,0.0,13.15,,0.57,0.22,0.13,0.0,13.15,1834.84,21.3,11.61,0.0,5676.0,3190.0,2486.0,0.31,5.15,6.0,11.0,10.0,24.0,6.0,61110.0,611.0,wknd
6/11/2022 11:00,2492.88,1747.7,20.52,1764.58,111.67,0.0,0.0,0.0,2.89,544.16,0.0,561.42,0.61,1.29,9.02,26.8,20.52,0.0,0.0,13.28,,0.7,0.22,0.84,0.0,13.28,1844.72,21.41,11.61,0.0,5612.75,2939.2,2673.55,0.31,86.46,6.0,11.0,11.0,24.0,6.0,61111.0,611.0,wknd
6/11/2022 12:00,2586.16,1741.57,21.45,1764.58,111.67,0.0,0.0,0.0,3.11,546.67,0.0,557.04,0.49,1.27,9.87,-0.25,21.45,0.0,0.0,13.41,,0.8,0.22,0.86,0.0,13.41,1825.09,21.19,11.61,0.0,5560.5,3194.4,2366.1,0.3,183.14,6.0,11.0,12.0,24.0,6.0,61112.0,611.0,wknd
6/11/2022 13:00,2589.16,1735.43,21.41,1764.58,111.67,0.0,0.0,0.0,3.33,549.44,0.0,562.14,0.37,1.25,60.11,-0.25,21.41,0.0,0.0,13.54,,0.83,0.22,0.68,0.0,13.54,1825.28,21.21,11.62,0.0,5533.0,3141.6,2391.4,0.3,189.3,6.0,11.0,13.0,24.0,6.0,61113.0,611.0,wknd
6/11/2022 14:00,2546.19,1729.3,21.18,1764.58,111.67,0.0,0.0,0.0,3.56,544.26,0.0,554.39,0.24,1.23,31.74,-0.26,21.18,0.0,0.0,13.67,,0.89,0.18,0.66,0.0,13.67,1815.49,21.11,11.63,0.0,5519.25,3137.2,2382.05,0.3,157.41,6.0,11.0,14.0,24.0,6.0,61114.0,611.0,wknd
6/11/2022 15:00,2453.12,1723.18,21.37,1764.58,111.67,0.0,0.0,0.0,3.78,463.07,0.0,468.69,0.12,1.21,7.72,-0.26,21.37,0.0,0.0,13.8,,0.74,0.18,0.0,0.0,13.8,1815.45,21.11,11.63,0.0,5472.5,3066.8,2405.7,0.3,151.43,6.0,11.0,15.0,24.0,6.0,61115.0,611.0,wknd
6/11/2022 16:00,2474.42,1724.19,22.01,1764.58,111.67,0.0,0.0,0.0,3.44,421.2,0.0,431.11,0.01,1.19,7.02,-0.27,22.01,0.0,0.0,13.93,,0.94,0.21,0.0,0.0,13.93,1795.59,20.88,11.63,0.0,5464.25,3168.0,2296.25,0.3,213.93,6.0,11.0,16.0,24.0,6.0,61116.0,611.0,wknd
6/11/2022 17:00,2566.01,1731.05,22.42,1764.58,111.67,0.0,0.0,0.0,2.03,423.28,0.0,439.07,-0.01,1.17,6.73,-0.27,22.42,0.0,0.0,14.06,,0.93,0.16,0.48,0.0,14.06,1805.5,21.0,11.63,0.0,5450.5,3163.6,2286.9,0.3,297.99,6.0,11.0,17.0,24.0,6.0,61117.0,611.0,wknd
6/11/2022 18:00,2705.95,1737.92,22.53,1764.58,111.67,0.0,0.0,0.0,2.03,550.76,0.0,561.73,-0.02,1.13,6.44,-0.28,22.53,0.0,0.0,14.19,,0.95,0.13,0.96,0.0,14.19,1805.5,21.0,11.63,0.0,5464.25,2992.0,2472.25,0.3,303.58,6.0,11.0,18.0,24.0,6.0,61118.0,611.0,wknd
6/11/2022 19:00,2757.39,1744.78,22.6,1764.58,111.67,0.0,0.0,0.0,2.03,585.95,0.0,591.55,-0.02,0.98,6.09,-0.29,22.6,0.0,0.0,14.32,,0.92,0.17,0.94,0.0,14.32,1815.44,21.12,11.63,0.0,5491.75,2943.6,2548.15,0.3,312.97,6.0,11.0,19.0,24.0,6.0,61119.0,611.0,wknd
6/11/2022 20:00,2706.61,1751.64,22.2,1764.58,111.67,0.0,0.0,0.0,2.03,591.8,0.0,595.89,-0.03,0.82,5.16,-0.28,22.2,0.0,0.0,14.45,,0.91,0.17,0.94,0.0,14.45,1825.41,21.24,11.64,0.0,5552.25,3410.0,2142.25,0.3,249.48,6.0,11.0,20.0,24.0,6.0,61120.0,611.0,wknd
6/11/2022 21:00,2659.48,1758.51,21.8,1764.58,111.67,0.0,0.0,0.0,2.03,590.24,0.0,591.77,-0.03,0.66,4.72,-0.27,21.8,0.0,0.0,14.58,,0.8,0.14,0.94,0.0,14.58,1835.94,21.42,11.67,0.0,5618.25,3493.6,2124.65,0.3,197.04,6.0,11.0,21.0,24.0,6.0,61121.0,611.0,wknd
6/11/2022 22:00,2654.09,1765.37,21.29,1764.58,111.67,0.0,0.0,0.0,2.03,585.92,0.0,580.61,-0.03,0.51,4.24,-0.26,21.29,0.0,0.0,14.71,,0.78,0.13,0.95,0.0,14.71,1835.73,21.39,11.65,0.0,5698.0,3410.0,2288.0,0.31,189.1,6.0,11.0,22.0,24.0,6.0,61122.0,611.0,wknd
6/11/2022 23:00,2504.16,1772.19,21.18,1764.58,111.67,0.0,0.0,0.0,2.03,443.02,0.0,443.42,-0.04,0.35,4.17,-0.26,21.18,0.0,0.0,14.71,,0.82,0.14,0.85,0.0,14.71,1865.32,21.72,11.65,0.0,5780.5,3577.2,2203.3,0.31,175.25,6.0,11.0,23.0,24.0,6.0,61123.0,611.0,wknd
6/12/2022 0:00,2335.31,1775.02,18.77,1778.33,110.0,0.0,0.0,0.0,2.03,465.69,0.0,458.79,-0.04,0.19,3.9,-0.25,18.77,0.0,0.0,13.39,,0.53,0.19,0.8,0.0,13.39,1875.16,21.84,11.64,0.0,5854.75,3682.8,2171.95,0.31,-17.42,6.0,12.0,0.0,24.0,7.0,6120.0,612.0,wknd
6/12/2022 1:00,2001.75,1775.23,18.78,1778.33,110.0,0.0,0.0,0.0,2.36,144.21,0.0,130.21,-0.05,0.03,2.83,-0.24,18.78,0.0,0.0,11.7,,0.68,0.15,0.15,0.0,11.7,1865.24,21.73,11.65,0.0,5907.0,3590.4,2316.6,0.32,-30.06,6.0,12.0,1.0,24.0,7.0,6121.0,612.0,wknd
6/12/2022 2:00,1876.3,1775.45,19.21,1778.33,110.0,0.0,0.0,0.0,3.9,3.04,0.0,1.88,-0.06,-0.08,2.41,-0.23,19.21,0.0,0.0,10.02,,0.49,0.23,0.55,0.0,10.02,1874.86,21.81,11.63,0.0,5929.0,3489.2,2439.8,0.32,-16.09,6.0,12.0,2.0,24.0,7.0,6122.0,612.0,wknd
6/12/2022 3:00,1878.46,1775.66,19.32,1778.33,110.0,0.0,0.0,0.0,3.68,3.04,0.0,1.18,-0.06,-0.09,0.61,-0.22,19.32,0.0,0.0,8.33,,0.55,0.26,0.7,0.0,8.33,1904.26,22.13,11.62,0.0,5970.25,3612.4,2357.85,0.32,-13.91,6.0,12.0,3.0,24.0,7.0,6123.0,612.0,wknd
6/12/2022 4:00,1892.2,1775.87,19.23,1778.33,110.0,0.0,0.0,0.0,3.46,3.04,0.0,0.48,-0.07,-0.1,-0.49,-0.23,19.23,0.0,0.0,6.65,,0.57,0.29,0.74,0.0,6.65,1884.25,21.88,11.61,0.0,6000.5,3770.8,2229.7,0.32,-0.16,6.0,12.0,4.0,24.0,7.0,6124.0,612.0,wknd
6/12/2022 5:00,1880.51,1776.08,18.76,1778.33,110.0,0.0,0.0,0.0,3.24,3.04,0.0,-0.2,-0.08,-0.1,-0.18,-0.24,18.76,0.0,0.0,4.97,,0.5,0.32,0.74,0.0,4.97,1953.47,22.67,11.61,0.0,5997.75,3766.4,2231.35,0.32,-11.84,6.0,12.0,5.0,24.0,7.0,6125.0,612.0,wknd
6/12/2022 6:00,1891.41,1776.29,18.82,1778.33,110.0,0.0,0.0,0.0,3.01,3.04,0.0,-0.38,-0.08,-0.1,0.81,-0.26,18.82,0.0,0.0,3.28,,0.5,0.35,0.75,0.0,3.28,1884.14,21.87,11.61,0.0,5997.75,3806.0,2191.75,0.32,-0.93,6.0,12.0,6.0,24.0,7.0,6126.0,612.0,wknd
6/12/2022 7:00,1875.35,1776.41,18.87,1778.33,110.0,0.0,0.0,0.0,2.79,3.04,0.0,-0.38,-0.09,-0.1,0.92,-0.27,18.87,0.0,0.0,1.7,,0.86,0.3,0.23,0.0,1.7,1904.07,22.11,11.61,0.0,5975.75,3660.8,2314.95,0.32,-16.88,6.0,12.0,7.0,24.0,7.0,6127.0,612.0,wknd
6/12/2022 8:00,1858.37,1771.41,18.93,1778.33,110.0,0.0,0.0,0.0,2.57,3.04,0.0,-0.38,-0.09,-0.11,1.38,-0.29,18.93,0.0,0.0,1.17,,0.89,0.35,0.46,0.0,1.17,1874.28,21.76,11.61,0.0,5896.0,3700.4,2195.6,0.32,-28.65,6.0,12.0,8.0,24.0,7.0,6128.0,612.0,wknd
6/12/2022 9:00,1853.98,1763.5,18.98,1778.33,110.0,0.0,0.0,0.0,2.34,3.04,0.0,-0.38,-0.09,-0.11,2.3,-0.27,18.98,0.0,0.0,0.93,,0.89,0.32,0.16,0.0,0.93,1874.63,21.79,11.62,0.0,5802.5,3427.6,2374.9,0.31,-24.91,6.0,12.0,9.0,24.0,7.0,6129.0,612.0,wknd
6/12/2022 10:00,1853.0,1755.59,19.02,1778.33,110.0,0.0,0.0,0.0,2.25,3.04,0.0,-0.38,-0.08,-0.11,3.13,-0.27,19.02,0.0,0.0,0.69,,1.04,0.3,0.24,0.0,0.69,1845.89,21.55,11.67,0.0,5747.5,3388.0,2359.5,0.31,-17.88,6.0,12.0,10.0,24.0,7.0,61210.0,612.0,wknd
6/12/2022 11:00,1839.0,1747.68,19.05,1778.33,110.0,0.0,0.0,0.0,4.05,3.04,0.0,-0.38,-0.07,-0.11,4.17,-0.27,19.05,0.0,0.0,0.44,,0.95,0.25,0.0,0.0,0.44,1835.69,21.4,11.66,0.0,5648.5,3260.4,2388.1,0.31,-25.77,6.0,12.0,11.0,24.0,7.0,61211.0,612.0,wknd
6/12/2022 12:00,1840.92,1739.77,19.09,1778.33,110.0,0.0,0.0,0.0,4.05,3.04,0.0,-0.38,-0.06,-0.11,4.75,-0.27,19.09,0.0,0.0,0.2,,0.98,0.26,0.57,0.0,0.2,1834.4,21.24,11.58,0.0,5612.75,3326.4,2286.35,0.31,-15.94,6.0,12.0,12.0,24.0,7.0,61212.0,612.0,wknd
6/12/2022 13:00,1842.94,1734.18,19.4,1778.33,110.0,0.0,0.0,0.0,2.81,3.04,0.0,-0.38,-0.05,-0.11,4.83,-0.27,19.4,0.0,0.0,0.01,,0.97,0.21,0.82,0.0,0.01,1814.58,21.02,11.58,0.0,5571.5,3212.0,2359.5,0.31,-7.09,6.0,12.0,13.0,24.0,7.0,61213.0,612.0,wknd
6/12/2022 14:00,1823.42,1738.28,19.65,1778.33,110.0,0.0,0.0,0.0,2.03,3.04,0.0,-0.38,-0.04,-0.11,4.88,-0.27,19.65,0.0,0.0,0.0,,1.07,0.18,0.79,0.0,0.0,1814.45,21.01,11.58,0.0,5568.75,3247.2,2321.55,0.31,-29.93,6.0,12.0,14.0,24.0,7.0,61214.0,612.0,wknd
6/12/2022 15:00,1810.66,1743.06,19.69,1778.33,110.0,0.0,0.0,0.0,2.03,3.04,0.0,-0.38,-0.03,-0.1,5.16,-0.27,19.69,0.0,0.0,0.0,,0.95,0.2,0.8,0.0,0.0,1824.79,21.17,11.6,0.0,5549.5,3317.6,2231.9,0.3,-47.47,6.0,12.0,15.0,24.0,7.0,61215.0,612.0,wknd
6/12/2022 16:00,1815.12,1747.84,19.72,1778.33,110.0,0.0,0.0,0.0,2.03,3.04,0.0,-0.38,-0.02,-0.1,6.31,-0.28,19.72,0.0,0.0,0.0,,0.96,0.22,0.83,0.0,0.0,1844.69,21.41,11.6,0.0,5593.5,3335.2,2258.3,0.31,-47.79,6.0,12.0,16.0,24.0,7.0,61216.0,612.0,wknd
6/12/2022 17:00,1822.3,1752.62,19.76,1778.33,110.0,0.0,0.0,0.0,2.03,3.07,0.0,-0.37,-0.01,-0.1,6.5,-0.28,19.76,0.0,0.0,0.0,,0.99,0.19,0.83,0.0,0.0,1844.8,21.42,11.61,0.0,5626.5,3330.8,2295.7,0.31,-45.42,6.0,12.0,17.0,24.0,7.0,61217.0,612.0,wknd
6/12/2022 18:00,1832.17,1757.4,19.79,1778.33,110.0,0.0,0.0,0.0,2.03,3.04,0.0,-0.37,-0.01,-0.1,6.21,-0.28,19.79,0.0,0.0,0.0,,0.95,0.22,0.73,0.0,0.0,1845.23,21.46,11.63,0.0,5623.75,3357.2,2266.55,0.3,-40.29,6.0,12.0,18.0,24.0,7.0,61218.0,612.0,wknd
6/12/2022 19:00,1840.83,1762.18,19.83,1778.33,110.0,0.0,0.0,0.0,2.03,3.04,0.0,-0.37,0.0,-0.1,4.33,-0.29,19.83,0.0,0.0,0.0,,1.05,0.24,1.03,0.0,0.0,1845.16,21.45,11.63,0.0,5651.25,3454.0,2197.25,0.31,-36.42,6.0,12.0,19.0,24.0,7.0,61219.0,612.0,wknd
6/12/2022 20:00,1840.05,1766.96,19.86,1778.33,110.0,0.0,0.0,0.0,2.03,3.04,0.0,-0.37,0.01,-0.1,2.26,-0.29,19.86,0.0,0.0,0.0,,0.97,0.24,1.0,0.0,0.0,1845.25,21.46,11.63,0.0,5687.0,3577.2,2109.8,0.31,-41.98,6.0,12.0,20.0,24.0,7.0,61220.0,612.0,wknd
6/12/2022 21:00,1853.98,1772.0,19.81,1778.33,110.0,0.0,0.0,0.0,2.03,3.04,0.0,-0.37,0.02,-0.1,2.77,-0.29,19.81,0.0,0.0,0.0,,0.94,0.25,0.96,0.0,0.0,1856.01,21.67,11.68,0.0,5731.0,3616.8,2114.2,0.31,-33.08,6.0,12.0,21.0,24.0,7.0,61221.0,612.0,wknd
6/12/2022 22:00,1878.3,1778.64,19.73,1778.33,110.0,0.0,0.0,0.0,2.03,3.04,0.0,-0.37,0.02,-0.1,1.27,-0.3,19.73,0.0,0.0,0.0,,0.95,0.22,0.81,0.0,0.0,1865.96,21.79,11.68,0.0,5780.5,3630.0,2150.5,0.31,-15.4,6.0,12.0,22.0,24.0,7.0,61222.0,612.0,wknd
6/12/2022 23:00,1892.56,1785.55,19.66,1778.33,110.0,0.0,0.0,0.0,2.03,3.04,0.0,-0.37,0.03,-0.1,1.15,-0.3,19.66,0.0,0.0,0.0,,0.94,0.21,0.97,0.0,0.0,1865.33,21.74,11.65,0.0,5827.25,3726.8,2100.45,0.31,-8.05,6.0,12.0,23.0,24.0,7.0,61223.0,612.0,wknd
6/13/2022 0:00,1885.41,1792.46,19.58,585.83,35.0,0.0,0.0,0.0,2.03,3.04,0.0,-0.36,0.03,-0.1,0.9,-0.31,19.58,0.0,0.0,0.0,,0.94,0.02,0.87,0.0,0.0,1865.33,21.75,11.66,0.0,5854.75,3753.2,2101.55,0.31,52.89,6.0,13.0,0.0,25.0,1.0,6130.0,613.0,week <> 17-20
6/13/2022 1:00,1888.95,1799.37,19.5,585.83,35.0,0.0,0.0,0.0,2.03,3.04,0.04,-0.36,0.02,-0.1,-1.35,-0.3,19.5,0.0,0.0,0.0,,0.99,0.0,0.67,0.0,0.0,1865.35,21.75,11.66,0.0,5885.0,3792.8,2092.2,0.31,49.51,6.0,13.0,1.0,25.0,1.0,6131.0,613.0,week <> 17-20
6/13/2022 2:00,1916.04,1806.28,19.42,585.83,35.0,0.0,0.0,0.0,3.01,3.04,0.28,-0.36,0.01,-0.1,-0.39,-0.29,19.42,0.0,0.0,0.0,,0.94,0.0,0.0,0.0,0.0,1885.21,21.98,11.66,0.0,5912.5,3823.6,2088.9,0.31,68.71,6.0,13.0,2.0,25.0,1.0,6132.0,613.0,week <> 17-20
6/13/2022 3:00,1901.31,1813.19,19.34,585.83,35.0,0.0,0.0,0.0,3.83,3.04,0.53,-0.36,0.0,-0.1,-0.22,-0.28,19.34,0.0,0.0,0.0,,0.96,0.0,0.0,0.0,0.0,1895.18,22.1,11.66,0.0,5945.5,3788.4,2157.1,0.31,46.24,6.0,13.0,3.0,25.0,1.0,6133.0,613.0,week <> 17-20
6/13/2022 4:00,1975.68,1820.1,19.27,585.83,35.0,18.46,23.73,42.19,3.61,5.84,0.79,-0.36,-0.01,-0.1,-1.13,-0.28,19.27,0.0,0.0,0.0,,0.96,0.0,0.0,0.0,0.0,1875.3,21.87,11.66,0.0,5951.0,3924.8,2026.2,0.31,68.94,6.0,13.0,4.0,25.0,1.0,6134.0,613.0,week <> 17-20
6/13/2022 5:00,1899.57,1823.57,19.2,585.83,35.0,0.0,0.0,0.0,3.39,3.04,-2.34,-0.36,-0.02,-0.1,-0.35,-0.27,19.2,0.0,0.0,0.0,,0.94,0.0,0.19,0.0,0.0,1895.15,22.1,11.66,0.0,5942.75,3867.6,2075.15,0.31,34.58,6.0,13.0,5.0,25.0,1.0,6135.0,613.0,week <> 17-20
6/13/2022 6:00,1914.79,1811.8,19.15,585.83,35.0,0.0,0.0,0.0,3.16,3.04,-5.44,-0.35,-0.03,-0.09,-0.7,-0.26,19.15,0.0,0.0,0.0,,0.92,0.0,0.4,0.0,0.0,1865.39,21.75,11.66,0.0,5934.5,4228.4,1706.1,0.31,61.79,6.0,13.0,6.0,25.0,1.0,6136.0,613.0,week <> 17-20
6/13/2022 7:00,1892.2,1798.2,19.16,585.83,35.0,0.0,0.0,0.0,2.94,3.04,-5.44,-0.35,-0.04,-0.09,-0.81,-0.25,19.16,0.0,0.0,0.0,,0.96,0.0,0.69,0.0,0.0,1885.08,21.97,11.65,0.0,5896.0,4285.6,1610.4,0.31,53.02,6.0,13.0,7.0,25.0,1.0,6137.0,613.0,week <> 17-20
6/13/2022 8:00,1883.87,1784.61,19.18,585.83,35.0,0.0,0.0,0.0,2.72,3.04,-5.41,-0.35,-0.05,-0.09,0.19,-0.24,19.18,0.0,1.34,0.0,,1.03,0.02,0.21,0.0,0.0,1865.89,21.79,11.68,0.0,5849.25,4272.4,1576.85,0.31,58.5,6.0,13.0,8.0,25.0,1.0,6138.0,613.0,week <> 17-20
6/13/2022 9:00,1857.2,1771.02,19.2,585.83,35.0,0.0,0.0,0.0,2.49,3.04,-5.45,-0.35,-0.07,-0.09,1.36,-0.23,19.2,0.0,6.4,0.0,,0.9,0.08,0.35,0.0,0.0,1856.71,21.73,11.7,0.0,5805.25,4307.6,1497.65,0.31,45.64,6.0,13.0,9.0,25.0,1.0,6139.0,613.0,week <> 17-20
6/13/2022 10:00,1852.36,1757.43,19.21,585.83,35.0,0.0,0.0,0.0,2.27,3.04,-5.44,-0.35,-0.08,-0.09,3.0,-0.22,19.21,0.0,6.89,0.0,,1.0,0.11,0.0,0.0,0.0,1856.76,21.73,11.7,0.0,5772.25,4188.8,1583.45,0.31,54.62,6.0,13.0,10.0,25.0,1.0,61310.0,613.0,week <> 17-20
6/13/2022 11:00,1848.73,1743.84,19.23,585.83,35.0,0.0,0.0,0.0,2.82,3.04,-5.47,-0.35,-0.1,-0.09,4.21,-0.22,19.23,0.0,6.89,0.0,,0.98,0.1,0.03,0.0,0.0,1846.82,21.61,11.7,0.0,5766.75,4303.2,1463.55,0.31,64.03,6.0,13.0,11.0,25.0,1.0,61311.0,613.0,week <> 17-20
6/13/2022 12:00,1833.72,1730.25,19.24,585.83,35.0,0.0,0.0,0.0,3.86,3.04,-0.9,-0.35,-0.11,-0.09,4.53,-0.21,19.24,0.0,6.89,0.0,,1.01,0.08,0.0,0.0,0.0,2045.23,23.94,11.7,0.0,5747.5,4232.8,1514.7,0.31,61.57,6.0,13.0,12.0,25.0,1.0,61312.0,613.0,week <> 17-20
6/13/2022 13:00,1811.96,1722.06,19.27,585.83,35.0,0.0,0.0,0.0,3.63,2.96,0.0,-0.35,-0.13,-0.08,4.12,-0.21,19.27,0.0,6.89,0.0,,0.96,0.07,0.0,0.0,0.0,2281.97,26.62,11.67,0.0,5731.0,4250.4,1480.6,0.32,48.3,6.0,13.0,13.0,25.0,1.0,61313.0,613.0,week <> 17-20
6/13/2022 14:00,1836.15,1725.99,19.35,585.83,35.0,0.0,0.0,0.0,3.41,3.04,0.0,-0.35,-0.14,-0.08,5.52,-0.2,19.35,0.0,6.89,0.0,,0.99,0.05,0.0,0.0,0.0,575.5,6.67,11.58,1161.6,368.5,0.0,1530.1,0.02,68.71,6.0,13.0,14.0,25.0,1.0,61314.0,613.0,week <> 17-20
6/13/2022 15:00,1863.6,1733.41,19.38,585.83,35.0,0.0,0.0,0.0,3.19,3.04,0.0,-0.35,-0.15,-0.08,4.92,-0.2,19.38,0.0,6.89,0.0,,0.99,0.04,0.0,0.0,0.0,714.51,8.26,11.56,1478.4,0.0,0.0,1478.4,0.0,88.96,6.0,13.0,15.0,25.0,1.0,61315.0,613.0,week <> 17-20
6/13/2022 16:00,1864.38,1740.84,19.42,585.83,35.0,0.0,0.0,0.0,2.96,3.03,0.0,-0.35,-0.15,-0.08,4.88,-0.21,19.42,0.0,6.31,0.0,,0.94,0.02,0.0,0.0,0.0,724.51,8.39,11.58,1540.0,0.0,0.0,1540.0,0.0,82.54,6.0,13.0,16.0,25.0,1.0,61316.0,613.0,week <> 17-20
6/13/2022 17:00,1855.14,1748.26,19.45,585.83,35.0,0.0,0.0,0.0,2.74,3.04,0.0,-0.35,-0.13,-0.08,5.02,-0.22,19.45,0.0,5.03,0.0,,0.98,0.01,0.0,0.0,0.0,714.62,8.27,11.58,1465.2,0.0,0.0,1465.2,0.0,66.09,6.0,13.0,17.0,25.0,1.0,61317.0,613.0,week 17-20
6/13/2022 18:00,1864.65,1755.69,19.48,585.83,35.0,0.0,0.0,0.0,2.52,3.04,0.0,-0.35,-0.11,-0.08,5.12,-0.23,19.48,0.0,4.99,0.0,,0.97,0.0,0.03,0.0,0.0,724.54,8.39,11.58,1434.4,0.0,0.0,1434.4,0.0,68.41,6.0,13.0,18.0,25.0,1.0,61318.0,613.0,week 17-20
6/13/2022 19:00,1860.73,1763.11,19.51,585.83,35.0,0.0,0.0,0.0,2.3,3.04,0.0,-0.34,-0.09,-0.08,5.21,-0.24,19.51,0.0,4.99,0.0,,0.99,0.0,0.18,0.0,0.0,724.53,8.39,11.57,1328.8,0.0,0.0,1328.8,0.0,57.28,6.0,13.0,19.0,25.0,1.0,61319.0,613.0,week 17-20
6/13/2022 20:00,1865.43,1770.54,19.54,585.83,35.0,0.0,0.0,0.0,2.08,3.04,-4.38,-0.34,-0.07,-0.09,4.72,-0.25,19.54,0.0,4.99,0.0,,0.98,0.0,0.36,0.0,0.0,734.47,8.5,11.57,1350.8,0.0,0.0,1350.8,0.0,54.77,6.0,13.0,20.0,25.0,1.0,61320.0,613.0,week 17-20
6/13/2022 21:00,1883.86,1777.87,19.57,585.83,35.0,0.0,0.0,0.0,2.03,3.04,-5.58,-0.34,-0.05,-0.09,3.64,-0.26,19.57,0.0,4.99,0.0,,1.0,0.0,0.39,0.0,0.0,734.42,8.5,11.57,1302.4,0.0,0.0,1302.4,0.0,65.93,6.0,13.0,21.0,25.0,1.0,61321.0,613.0,week <> 17-20
6/13/2022 22:00,1879.4,1783.7,19.53,585.83,35.0,0.0,0.0,0.0,2.03,3.04,-5.45,-0.34,-0.03,-0.09,3.22,-0.27,19.53,0.0,4.99,0.0,,0.95,0.0,0.36,0.0,0.0,446.59,5.17,11.57,1346.4,0.0,0.0,1346.4,0.0,55.64,6.0,13.0,22.0,25.0,1.0,61322.0,613.0,week <> 17-20
6/13/2022 23:00,1886.38,1789.03,19.47,585.83,35.0,0.0,0.0,0.0,2.03,3.04,-5.45,-0.34,-0.01,-0.1,2.53,-0.28,19.47,0.0,4.99,0.0,,0.95,0.0,0.1,0.0,0.0,0.0,0.0,0.0,1276.0,0.0,0.0,1276.0,0.0,57.28,6.0,13.0,23.0,25.0,1.0,61323.0,613.0,week <> 17-20
6/14/2022 0:00,1884.84,1794.36,19.4,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.44,-0.34,0.0,-0.1,2.09,-0.29,19.4,0.0,2.94,0.0,,0.94,0.0,0.29,0.0,0.0,9.91,0.11,11.57,1262.8,0.0,0.0,1262.8,0.0,85.41,6.0,14.0,0.0,25.0,2.0,6140.0,614.0,week <> 17-20
6/14/2022 1:00,1897.87,1799.7,19.34,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.44,-0.34,0.02,-0.1,1.13,-0.29,19.34,0.0,0.02,0.0,,0.95,0.0,0.41,0.0,0.0,19.82,0.23,11.57,1298.0,0.0,0.0,1298.0,0.0,93.11,6.0,14.0,1.0,25.0,2.0,6141.0,614.0,week <> 17-20
6/14/2022 2:00,1899.59,1805.03,19.28,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.45,-0.34,0.03,-0.1,0.49,-0.29,19.28,0.0,0.0,0.0,,0.98,0.0,0.45,0.0,0.0,0.0,0.0,0.0,1289.2,0.0,0.0,1289.2,0.0,89.5,6.0,14.0,2.0,25.0,2.0,6142.0,614.0,week <> 17-20
6/14/2022 3:00,1897.82,1811.27,19.32,0.0,0.0,0.0,0.0,0.0,2.03,3.05,-5.39,-0.33,0.04,-0.1,-0.05,-0.29,19.32,0.0,0.0,0.0,,0.94,0.0,0.33,0.0,0.0,9.9,0.11,11.56,1276.0,0.0,0.0,1276.0,0.0,81.47,6.0,14.0,3.0,25.0,2.0,6143.0,614.0,week <> 17-20
6/14/2022 4:00,1909.94,1804.6,19.35,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.44,-0.33,0.05,-0.1,0.23,-0.3,19.35,0.0,0.0,0.0,,0.93,0.0,0.44,0.0,0.0,9.9,0.11,11.55,1254.0,0.0,0.0,1254.0,0.0,100.27,6.0,14.0,4.0,25.0,2.0,6144.0,614.0,week <> 17-20
6/14/2022 5:00,1886.74,1794.39,19.32,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.45,1197.31,0.07,-0.11,-0.56,-0.3,19.32,0.0,0.0,0.0,,0.92,0.0,0.41,0.0,0.0,0.0,0.0,0.0,1262.8,0.0,0.0,1262.8,0.0,87.28,6.0,14.0,5.0,25.0,2.0,6145.0,614.0,week <> 17-20
6/14/2022 6:00,1895.91,1784.18,19.3,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.32,3356.35,0.08,-0.11,-0.25,-0.3,19.3,0.0,0.0,0.0,,0.94,0.0,0.36,0.0,0.0,0.0,0.0,0.0,1267.2,0.0,0.0,1267.2,0.0,106.66,6.0,14.0,6.0,25.0,2.0,6146.0,614.0,week <> 17-20
6/14/2022 7:00,1883.48,1773.98,19.27,0.0,0.0,0.0,0.0,0.0,2.87,3.04,-11059.0,3356.35,0.09,-0.11,0.68,-0.3,19.27,0.0,0.0,0.0,,0.96,0.0,0.42,0.0,0.0,0.0,0.0,0.0,1306.8,0.0,0.0,1306.8,0.0,103.6,6.0,14.0,7.0,25.0,2.0,6147.0,614.0,week <> 17-20
6/14/2022 8:00,1870.05,1766.07,19.16,0.0,0.0,0.0,0.0,0.0,4.05,3.04,-11059.0,3356.35,0.07,-0.11,0.37,-0.29,19.16,0.0,0.0,0.0,,1.0,0.0,0.42,0.0,0.0,9.89,0.11,11.53,1350.8,0.0,0.0,1350.8,0.0,96.89,6.0,14.0,8.0,25.0,2.0,6148.0,614.0,week <> 17-20
6/14/2022 9:00,1864.66,1773.6,19.12,0.0,0.0,0.0,0.0,0.0,4.05,3.04,0.0,3356.35,0.06,-0.11,0.92,-0.29,19.12,0.0,0.0,0.0,,0.92,0.0,0.42,0.0,0.0,0.0,0.0,0.0,1289.2,0.0,0.0,1289.2,0.0,83.98,6.0,14.0,9.0,25.0,2.0,6149.0,614.0,week <> 17-20
6/14/2022 10:00,1864.49,1778.21,19.22,0.0,0.0,0.0,0.0,0.0,3.98,3.06,-0.88,3239.1,0.04,-0.11,1.45,-0.29,19.22,0.0,0.0,0.0,,0.96,0.01,0.41,0.0,0.0,0.0,0.0,0.0,1280.4,0.0,0.0,1280.4,0.0,79.23,6.0,14.0,10.0,25.0,2.0,61410.0,614.0,week <> 17-20
6/14/2022 11:00,2051.5,1753.88,19.16,0.0,0.0,83.65,98.4,182.05,3.68,3.04,-0.6,3356.35,0.02,-0.11,1.44,-0.29,19.16,0.0,0.0,0.0,,1.25,0.04,0.36,0.0,0.0,0.0,0.0,0.0,1302.4,0.0,0.0,1302.4,0.0,108.85,6.0,14.0,11.0,25.0,2.0,61411.0,614.0,week <> 17-20
6/14/2022 12:00,2301.8,1556.72,18.35,0.0,0.0,224.81,306.89,531.7,3.36,3.04,-0.51,3356.35,0.01,-0.1,1.3,-0.29,18.35,0.0,0.0,0.0,,1.15,0.08,0.19,0.0,0.0,0.0,0.0,0.0,1298.0,0.0,0.0,1298.0,0.0,206.98,6.0,14.0,12.0,25.0,2.0,61412.0,614.0,week <> 17-20
6/14/2022 13:00,591.52,60.39,12.68,0.0,0.0,190.59,281.27,471.86,3.04,3.04,0.0,3356.35,-0.01,-0.1,2.65,-0.28,12.68,0.0,0.0,0.0,,1.85,0.09,0.21,0.0,0.0,0.0,0.0,0.0,1276.0,0.0,0.0,1276.0,0.0,53.2,6.0,14.0,13.0,25.0,2.0,61413.0,614.0,week <> 17-20
6/14/2022 14:00,719.99,41.91,11.27,0.0,0.0,239.22,360.73,599.96,2.72,3.04,0.0,3356.35,-0.03,-0.1,3.09,-0.27,11.27,0.0,0.0,0.0,,1.36,0.09,0.33,0.0,0.0,0.0,0.0,0.0,1284.8,0.0,0.0,1284.8,0.0,72.36,6.0,14.0,14.0,25.0,2.0,61414.0,614.0,week <> 17-20
6/14/2022 15:00,729.29,35.32,8.75,0.0,0.0,239.14,362.48,601.62,2.4,3.04,0.0,3356.35,-0.04,-0.09,2.58,-0.27,8.75,0.0,0.0,0.0,,1.42,0.08,0.29,0.0,0.0,0.0,0.0,0.0,1306.8,0.0,0.0,1306.8,0.0,86.91,6.0,14.0,15.0,25.0,2.0,61415.0,614.0,week <> 17-20
6/14/2022 16:00,724.57,28.74,7.58,0.0,0.0,240.08,361.09,601.17,2.73,3.04,0.0,3356.35,-0.04,-0.09,3.26,-0.26,7.58,0.0,0.0,0.0,,1.44,0.07,0.32,0.0,0.0,0.0,0.0,0.0,1320.0,0.0,0.0,1320.0,0.0,88.89,6.0,14.0,16.0,25.0,2.0,61416.0,614.0,week <> 17-20
6/14/2022 17:00,726.48,22.15,7.8,0.0,0.0,241.05,361.42,602.48,3.87,3.04,0.0,3356.35,-0.04,-0.09,2.63,-0.25,7.8,0.0,0.0,0.0,,1.42,0.06,0.33,0.0,0.0,0.0,0.0,0.0,1271.6,0.0,0.0,1271.6,0.0,94.94,6.0,14.0,17.0,25.0,2.0,61417.0,614.0,week 17-20
6/14/2022 18:00,734.57,15.56,5.03,0.0,0.0,245.03,361.23,606.27,3.65,3.04,-1.38,3356.35,-0.03,-0.09,2.28,-0.25,5.03,0.0,0.0,0.0,,1.45,0.05,0.33,0.0,0.0,0.0,0.0,0.0,1240.8,0.0,0.0,1240.8,0.0,106.05,6.0,14.0,18.0,25.0,2.0,61418.0,614.0,week 17-20
6/14/2022 19:00,736.27,8.98,0.0,0.0,0.0,245.73,360.6,606.34,3.42,3.04,-5.26,3356.35,-0.03,-0.09,2.75,-0.24,0.0,0.0,0.0,0.0,,1.46,0.03,0.34,0.0,0.0,0.0,0.0,0.0,1232.0,0.0,0.0,1232.0,0.0,114.49,6.0,14.0,19.0,25.0,2.0,61419.0,614.0,week 17-20
6/14/2022 20:00,737.18,2.45,0.0,0.0,0.0,241.77,365.2,606.97,3.2,3.04,-5.64,3356.35,-0.03,-0.09,1.79,-0.23,0.0,0.0,0.0,0.0,,1.45,0.02,0.35,0.0,0.0,0.0,0.0,0.0,1210.0,0.0,0.0,1210.0,0.0,121.51,6.0,14.0,20.0,25.0,2.0,61420.0,614.0,week 17-20
6/14/2022 21:00,453.11,0.0,0.0,0.0,0.0,148.41,226.38,374.79,2.98,3.04,-5.45,3356.35,-0.02,-0.1,0.12,-0.24,0.0,0.0,0.0,0.0,,1.0,0.01,0.22,0.0,0.0,0.0,0.0,0.0,1302.4,0.0,0.0,1302.4,0.0,72.3,6.0,14.0,21.0,25.0,2.0,61421.0,614.0,week <> 17-20
6/14/2022 22:00,7.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.76,3.04,-5.45,3356.35,-0.02,-0.1,-0.37,-0.25,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1271.6,0.0,0.0,1271.6,0.0,1.46,6.0,14.0,22.0,25.0,2.0,61422.0,614.0,week <> 17-20
6/14/2022 23:00,14.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.53,3.04,-5.44,3356.35,-0.03,-0.1,-1.57,-0.26,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1249.6,0.0,0.0,1249.6,0.0,8.49,6.0,14.0,23.0,25.0,2.0,61423.0,614.0,week <> 17-20
6/15/2022 0:00,22.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.31,3.04,-5.45,3356.35,-0.07,-0.1,-1.85,-0.27,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1227.6,0.0,0.0,1227.6,0.0,17.59,6.0,15.0,0.0,25.0,3.0,6150.0,615.0,week <> 17-20
6/15/2022 1:00,10.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.51,3.04,-5.45,3356.35,-0.11,-0.1,-2.09,-0.28,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1377.2,0.0,0.0,1377.2,0.0,5.1,6.0,15.0,1.0,25.0,3.0,6151.0,615.0,week <> 17-20
6/15/2022 2:00,17.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9,3.04,-5.45,3356.35,-0.14,-0.1,-2.65,-0.29,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1469.6,0.0,0.0,1469.6,0.0,10.25,6.0,15.0,2.0,25.0,3.0,6152.0,615.0,week <> 17-20
6/15/2022 3:00,7.93,0.0,2.81,0.0,0.0,0.0,0.0,0.0,3.67,3.04,-5.51,3356.35,-0.15,-0.1,-3.09,-0.3,2.81,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1518.0,0.0,0.0,1518.0,0.0,1.22,6.0,15.0,3.0,25.0,3.0,6153.0,615.0,week <> 17-20
6/15/2022 4:00,5.7,0.0,4.01,0.0,0.0,0.0,0.0,0.0,3.45,3.04,-5.39,3356.35,-0.09,-0.1,-3.57,-0.31,4.01,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1509.2,0.0,0.0,1509.2,0.0,-0.79,6.0,15.0,4.0,25.0,3.0,6154.0,615.0,week <> 17-20
6/15/2022 5:00,6.77,0.0,4.02,0.0,0.0,0.0,0.0,0.0,3.23,3.04,-5.44,3356.35,-0.04,-0.1,-3.78,-0.3,4.02,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1504.8,0.0,0.0,1504.8,0.0,0.51,6.0,15.0,5.0,25.0,3.0,6155.0,615.0,week <> 17-20
6/15/2022 6:00,7.28,0.0,4.04,0.0,0.0,0.0,0.0,0.0,3.0,3.04,-5.46,3356.35,0.01,-0.1,-2.67,-0.29,4.04,0.0,0.01,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.2,0.0,0.0,1487.2,0.0,1.23,6.0,15.0,6.0,25.0,3.0,6156.0,615.0,week <> 17-20
6/15/2022 7:00,1.74,0.0,4.05,0.0,0.0,0.0,0.0,0.0,2.78,3.04,-5.44,3356.35,0.06,-0.1,-1.85,-0.28,4.05,0.0,0.85,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1491.6,0.0,0.0,1491.6,0.0,-4.08,6.0,15.0,7.0,25.0,3.0,6157.0,615.0,week <> 17-20
6/15/2022 8:00,0.0,0.0,4.05,0.0,0.0,0.0,0.0,0.0,2.55,2.97,-5.84,3356.35,0.11,-0.1,0.32,-0.28,4.05,0.0,1.39,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1465.2,0.0,0.0,1465.2,0.0,-5.52,6.0,15.0,8.0,25.0,3.0,6158.0,615.0,week <> 17-20
6/15/2022 9:00,0.0,0.0,3.83,0.0,0.0,0.0,0.0,0.0,2.33,3.04,-5.45,3356.35,0.17,-0.1,2.24,-0.27,3.83,0.0,1.39,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1509.2,0.0,0.0,1509.2,0.0,-5.37,6.0,15.0,9.0,25.0,3.0,6159.0,615.0,week <> 17-20
6/15/2022 10:00,0.0,0.0,1.33,0.0,0.0,0.0,0.0,0.0,2.31,3.04,-5.45,3356.35,0.22,-0.1,3.56,-0.26,1.33,0.0,1.39,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1487.2,0.0,0.0,1487.2,0.0,-5.35,6.0,15.0,10.0,25.0,3.0,61510.0,615.0,week <> 17-20
6/15/2022 11:00,0.0,0.0,2.36,0.0,0.0,0.0,0.0,0.0,3.92,3.04,-5.44,3356.35,0.22,-0.1,3.03,-0.26,2.36,0.0,1.39,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1513.6,0.0,0.0,1513.6,0.0,-6.96,6.0,15.0,11.0,25.0,3.0,61511.0,615.0,week <> 17-20
6/15/2022 12:00,0.0,0.0,9.44,0.0,0.0,0.0,0.0,0.0,3.7,3.04,-2.7,3356.35,0.18,-0.1,4.18,-0.23,9.44,0.0,1.39,0.0,,0.0,0.17,0.0,0.0,0.0,0.0,0.0,0.0,1487.2,0.0,0.0,1487.2,0.0,-6.74,6.0,15.0,12.0,25.0,3.0,61512.0,615.0,week <> 17-20
6/15/2022 13:00,0.0,0.0,4.05,0.0,0.0,0.0,0.0,0.0,3.48,3.04,-1.46,3356.35,0.14,-0.1,4.41,-0.23,4.05,0.0,1.39,0.0,,0.0,1.19,0.0,0.0,0.0,0.0,0.0,0.0,1504.8,0.0,0.0,1504.8,0.0,-6.52,6.0,15.0,13.0,25.0,3.0,61513.0,615.0,week <> 17-20
6/15/2022 14:00,0.0,0.0,4.05,0.0,0.0,0.0,0.0,0.0,3.26,3.04,-0.9,3356.35,0.1,-0.1,4.66,-0.22,4.05,0.0,1.36,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1509.2,0.0,0.0,1509.2,0.0,-6.29,6.0,15.0,14.0,25.0,3.0,61514.0,615.0,week <> 17-20
6/15/2022 15:00,0.0,0.0,4.05,0.0,0.0,0.0,0.0,0.0,3.03,3.04,0.0,3356.35,0.06,-0.1,6.27,-0.24,4.05,0.0,0.43,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1504.8,0.0,0.0,1504.8,0.0,-6.07,6.0,15.0,15.0,25.0,3.0,61515.0,615.0,week <> 17-20
6/15/2022 16:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,2.81,3.04,0.0,3356.35,0.02,-0.1,4.61,-0.25,4.06,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1504.8,0.0,0.0,1504.8,0.0,-5.85,6.0,15.0,16.0,25.0,3.0,61516.0,615.0,week <> 17-20
6/15/2022 17:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,2.59,2.97,0.0,3356.35,-0.02,-0.1,5.79,-0.25,4.06,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1469.6,0.0,0.0,1469.6,0.0,-5.56,6.0,15.0,17.0,25.0,3.0,61517.0,615.0,week 17-20
6/15/2022 18:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,2.36,3.04,0.0,3356.35,-0.06,-0.09,6.08,-0.25,4.06,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1438.8,0.0,0.0,1438.8,0.0,-5.4,6.0,15.0,18.0,25.0,3.0,61518.0,615.0,week 17-20
6/15/2022 19:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,2.14,3.04,0.0,3356.35,-0.06,-0.09,5.68,-0.25,4.06,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1408.0,0.0,0.0,1408.0,0.0,-5.18,6.0,15.0,19.0,25.0,3.0,61519.0,615.0,week 17-20
6/15/2022 20:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,2.03,3.13,0.0,3356.35,-0.04,-0.08,4.35,-0.25,4.06,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1381.6,0.0,0.0,1381.6,0.0,-5.15,6.0,15.0,20.0,25.0,3.0,61520.0,615.0,week 17-20
6/15/2022 21:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-1.32,3356.35,-0.02,-0.08,3.82,-0.25,4.06,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1372.8,0.0,0.0,1372.8,0.0,-5.06,6.0,15.0,21.0,25.0,3.0,61521.0,615.0,week <> 17-20
6/15/2022 22:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,2.03,3.05,-2.6,3356.35,0.0,-0.08,3.52,-0.25,4.06,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1447.6,0.0,0.0,1447.6,0.0,-5.07,6.0,15.0,22.0,25.0,3.0,61522.0,615.0,week <> 17-20
6/15/2022 23:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.61,3356.35,0.01,-0.07,1.89,-0.24,4.06,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1438.8,0.0,0.0,1438.8,0.0,-5.06,6.0,15.0,23.0,25.0,3.0,61523.0,615.0,week <> 17-20
6/16/2022 0:00,0.0,0.0,4.07,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.4,3356.35,0.03,-0.07,1.98,-0.24,4.07,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1412.4,0.0,0.0,1412.4,0.0,-5.06,6.0,16.0,0.0,25.0,4.0,6160.0,616.0,week <> 17-20
6/16/2022 1:00,0.0,0.0,4.07,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.41,3356.35,0.05,-0.07,1.49,-0.24,4.07,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1504.8,0.0,0.0,1504.8,0.0,-5.06,6.0,16.0,1.0,25.0,4.0,6161.0,616.0,week <> 17-20
6/16/2022 2:00,0.0,0.0,4.07,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.53,3356.35,0.07,-0.07,0.94,-0.23,4.07,0.0,0.0,0.0,,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1579.6,0.0,0.0,1579.6,0.0,-5.06,6.0,16.0,2.0,25.0,4.0,6162.0,616.0,week <> 17-20
6/16/2022 3:00,0.0,0.0,4.07,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.45,3356.35,0.05,-0.07,0.69,-0.23,4.07,0.0,0.0,0.0,,0.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1531.2,0.0,0.0,1531.2,0.0,-5.06,6.0,16.0,3.0,25.0,4.0,6163.0,616.0,week <> 17-20
6/16/2022 4:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,2.03,3.04,-5.45,3356.35,0.02,-0.07,0.41,-0.23,4.06,0.0,0.0,0.0,,0.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1368.4,0.0,0.0,1368.4,0.0,-5.06,6.0,16.0,4.0,25.0,4.0,6164.0,616.0,week <> 17-20
6/16/2022 5:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,1.91,3.04,-5.44,3356.35,-0.01,-0.07,0.52,-0.22,4.06,0.0,0.0,0.0,,0.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1328.8,0.0,0.0,1328.8,0.0,-4.95,6.0,16.0,5.0,25.0,4.0,6165.0,616.0,week <> 17-20
6/16/2022 6:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,1.12,4.67,-5.38,3356.35,-0.04,-0.08,0.53,-0.24,4.06,0.0,0.0,0.0,,0.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1210.0,0.0,0.0,1210.0,0.0,-5.8,6.0,16.0,6.0,25.0,4.0,6166.0,616.0,week <> 17-20
6/16/2022 7:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,0.25,3.04,-5.51,3356.35,-0.07,-0.08,2.12,-0.28,4.06,0.0,0.0,0.0,,0.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1210.0,0.0,0.0,1210.0,0.0,-3.29,6.0,16.0,7.0,25.0,4.0,6167.0,616.0,week <> 17-20
6/16/2022 8:00,0.0,0.0,4.06,0.0,0.0,0.0,0.0,0.0,0.0,3.3,-6.22,3356.35,-0.11,-0.08,3.75,-0.27,4.06,0.0,0.0,0.0,,0.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1245.2,0.0,0.0,1245.2,0.0,-3.3,6.0,16.0,8.0,25.0,4.0,6168.0,616.0,week <> 17-20
6/16/2022 9:00,0.0,0.0,1.82,0.0,0.0,0.0,0.0,0.0,0.14,3.04,-5.23,3356.35,-0.14,-0.08,5.01,-0.25,1.82,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1271.6,0.0,0.0,1271.6,0.0,-3.18,6.0,16.0,9.0,25.0,4.0,6169.0,616.0,week <> 17-20
6/16/2022 10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.36,3.04,-1.79,3356.35,-0.16,-0.08,5.22,-0.27,0.0,0.0,0.0,0.0,,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1280.4,0.0,0.0,1280.4,0.0,-3.4,6.0,16.0,10.0,25.0,4.0,61610.0,616.0,week <> 17-20
6/16/2022 11:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.58,3.04,-0.67,3356.35,-0.14,-0.08,5.66,-0.23,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1315.6,0.0,0.0,1315.6,0.0,-3.62,6.0,16.0,11.0,25.0,4.0,61611.0,616.0,week <> 17-20
6/16/2022 12:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.81,3.04,0.0,3356.35,-0.11,-0.08,6.18,-0.21,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1302.4,0.0,0.0,1302.4,0.0,-3.84,6.0,16.0,12.0,25.0,4.0,61612.0,616.0,week <> 17-20
6/16/2022 13:00,0.0,0.0,0.65,0.0,0.0,0.0,0.0,0.0,1.03,3.04,0.0,3356.35,-0.07,-0.09,7.02,-0.19,0.65,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1342.0,0.0,0.0,1342.0,0.0,-4.07,6.0,16.0,13.0,25.0,4.0,61613.0,616.0,week <> 17-20
6/16/2022 14:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.25,3.04,0.0,3356.35,-0.04,-0.09,6.92,-0.2,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1333.2,0.0,0.0,1333.2,0.0,-4.29,6.0,16.0,14.0,25.0,4.0,61614.0,616.0,week <> 17-20
6/16/2022 15:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47,3.04,0.0,3356.35,-0.01,-0.09,7.16,-0.21,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1302.4,0.0,0.0,1302.4,0.0,-4.51,6.0,16.0,15.0,25.0,4.0,61615.0,616.0,week <> 17-20
6/16/2022 16:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7,3.04,0.0,3356.35,0.02,-0.09,7.35,-0.22,0.0,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1324.4,0.0,0.0,1324.4,0.0,-4.73,6.0,16.0,16.0,25.0,4.0,61616.0,616.0,week <> 17-20
6/16/2022 17:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.96,3.04,0.0,3356.35,0.05,-0.09,6.74,-0.23,0.0,0.0,0.38,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1315.6,0.0,0.0,1315.6,0.0,-5.0,6.0,16.0,17.0,25.0,4.0,61617.0,616.0,week 17-20
6/16/2022 18:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.94,3.04,0.0,3356.35,0.07,-0.09,6.53,-0.24,0.0,0.0,0.74,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1298.0,0.0,0.0,1298.0,0.0,-6.97,6.0,16.0,18.0,25.0,4.0,61618.0,616.0,week 17-20
6/16/2022 19:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.71,3.04,0.0,3356.35,0.05,-0.09,6.6,-0.25,0.0,0.0,0.74,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1386.0,0.0,0.0,1386.0,0.0,-6.75,6.0,16.0,19.0,25.0,4.0,61619.0,616.0,week 17-20
6/16/2022 20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.49,3.04,0.0,3356.35,0.01,-0.1,6.75,-0.26,0.0,0.0,0.74,0.0,,0.0,0.0,0.0,0.0,0.0,198.28,2.28,11.51,1782.0,0.0,0.0,1782.0,0.0,-6.53,6.0,16.0,20.0,25.0,4.0,61620.0,616.0,week 17-20
6/16/2022 21:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.27,3.04,0.0,3356.35,-0.02,-0.1,5.95,-0.27,0.0,0.0,0.74,0.0,,0.0,0.0,0.0,0.0,0.0,357.09,4.11,11.52,1694.0,0.0,0.0,1694.0,0.0,-6.31,6.0,16.0,21.0,25.0,4.0,61621.0,616.0,week <> 17-20
6/16/2022 22:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.04,3.04,0.0,3356.35,-0.05,-0.1,5.81,-0.27,0.0,0.0,0.74,0.0,,0.0,0.0,0.0,0.0,0.0,357.1,4.11,11.52,1702.8,0.0,0.0,1702.8,0.0,-6.08,6.0,16.0,22.0,25.0,4.0,61622.0,616.0,week <> 17-20
6/16/2022 23:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.82,3.04,0.0,3356.35,-0.09,-0.1,5.04,-0.27,0.0,0.0,0.91,0.0,,0.0,0.0,0.0,0.0,0.0,267.83,3.09,11.52,1672.0,0.0,0.0,1672.0,0.0,-5.86,6.0,16.0,23.0,25.0,4.0,61623.0,616.0,week <> 17-20
