DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
6/17/2022 0:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,2.6,3.04,0.0,3356.35,-0.12,-0.1,4.77,-0.27,0.0,0.0,1.21,0.0,,0.0,0.0,0.0,0.0,0.0,277.76,3.2,11.53,1676.4,0.0,0.0,1676.4,0.0,-5.64,6.0,17.0,0.0,25.0,5.0,6170.0,617.0,week <> 17-20
6/17/2022 1:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,2.38,3.04,-1.37,3356.35,-0.15,-0.1,4.88,-0.28,0.0,0.0,1.22,0.0,,0.0,0.0,0.0,0.0,0.0,178.57,2.06,11.54,1694.0,0.0,0.0,1694.0,0.0,-5.41,6.0,17.0,1.0,25.0,5.0,6171.0,617.0,week <> 17-20
6/17/2022 2:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,2.15,3.04,-5.44,3356.35,-0.18,-0.1,3.05,-0.28,0.0,0.0,0.86,0.0,,0.0,0.0,0.0,0.0,0.0,247.99,2.86,11.53,1562.0,0.0,0.0,1562.0,0.0,-5.19,6.0,17.0,2.0,25.0,5.0,6172.0,617.0,week <> 17-20
6/17/2022 3:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,3.8,3.04,-5.22,3070.48,-0.19,-0.1,2.52,-0.28,0.0,0.0,0.18,0.0,,0.0,0.0,0.0,0.0,0.0,247.99,2.86,11.53,1553.2,0.0,0.0,1553.2,0.0,-6.84,6.0,17.0,3.0,25.0,5.0,6173.0,617.0,week <> 17-20
6/17/2022 4:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,3.74,3.04,-5.52,3356.35,-0.2,-0.1,3.15,-0.29,0.0,0.0,0.25,0.0,,0.0,0.0,0.0,0.0,0.0,248.0,2.86,11.53,1588.4,0.0,0.0,1588.4,0.0,-6.77,6.0,17.0,4.0,25.0,5.0,6174.0,617.0,week <> 17-20
6/17/2022 5:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,3.51,3.04,-5.46,3356.35,-0.22,-0.1,3.09,-0.28,0.0,0.0,0.26,0.0,,0.0,0.0,0.0,0.0,0.0,128.94,1.49,11.53,1557.6,0.0,0.0,1557.6,0.0,-6.56,6.0,17.0,5.0,25.0,5.0,6175.0,617.0,week <> 17-20
6/17/2022 6:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,3.29,3.04,-5.32,3356.35,-0.23,-0.1,4.08,-0.27,0.0,0.0,0.52,0.0,,0.0,0.0,0.0,0.0,0.0,585.16,6.75,11.54,1311.2,225.5,0.0,1536.7,0.0,-6.33,6.0,17.0,6.0,25.0,5.0,6176.0,617.0,week <> 17-20
6/17/2022 7:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,3.07,3.04,-5.5,3356.35,-0.24,-0.1,4.58,-0.26,0.0,0.0,0.23,0.0,,0.0,0.0,0.0,0.0,0.0,416.63,4.81,11.55,708.4,1056.0,206.8,1557.6,0.0,-6.11,6.0,17.0,7.0,25.0,5.0,6177.0,617.0,week <> 17-20
6/17/2022 8:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,2.85,3.04,-5.46,3356.35,-0.25,-0.1,4.49,-0.25,0.0,0.0,0.06,0.0,,0.0,0.04,0.0,0.0,0.0,367.04,4.24,11.55,1504.8,143.0,0.0,1647.8,0.0,-5.88,6.0,17.0,8.0,25.0,5.0,6178.0,617.0,week <> 17-20
6/17/2022 9:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,2.62,3.06,-0.7,3356.35,-0.27,-0.1,4.89,-0.24,0.0,0.0,0.06,0.0,,0.0,0.0,0.0,0.0,0.0,138.88,1.6,11.55,1641.2,0.0,0.0,1641.2,0.0,-5.68,6.0,17.0,9.0,25.0,5.0,6179.0,617.0,week <> 17-20
6/17/2022 10:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,2.4,3.04,0.0,3356.35,-0.26,-0.1,6.64,-0.23,0.0,0.0,0.06,0.0,,0.04,0.0,0.0,0.0,0.0,128.95,1.49,11.55,1623.6,0.0,0.0,1623.6,0.0,-5.44,6.0,17.0,10.0,25.0,5.0,61710.0,617.0,week <> 17-20
6/17/2022 11:00,88.77,0.0,0.0,42.08,0.0,0.0,0.0,0.0,2.18,17.77,0.0,3356.35,-0.24,-0.1,6.63,-0.21,0.0,0.0,0.06,0.0,,0.0,0.0,0.0,0.0,0.0,99.12,1.14,11.49,1804.0,0.0,0.0,1804.0,0.0,68.82,6.0,17.0,11.0,25.0,5.0,61711.0,617.0,week <> 17-20
6/17/2022 12:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,3.65,4.33,0.0,3356.35,-0.21,-0.09,7.24,-0.2,0.0,0.0,0.06,0.0,,0.0,0.0,0.01,0.0,0.0,69.38,0.8,11.48,1848.0,0.0,0.0,1848.0,0.0,-7.98,6.0,17.0,12.0,25.0,5.0,61712.0,617.0,week <> 17-20
6/17/2022 13:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,4.05,3.04,0.0,3356.35,-0.18,-0.09,7.37,-0.2,0.0,0.0,0.06,0.0,,0.0,0.0,0.0,0.0,0.0,109.03,1.25,11.48,1764.4,0.0,0.0,1764.4,0.0,-7.09,6.0,17.0,13.0,25.0,5.0,61713.0,617.0,week <> 17-20
6/17/2022 14:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,4.05,3.04,0.0,3356.35,-0.15,-0.09,7.43,-0.2,0.0,0.0,0.06,0.0,,0.0,0.0,0.0,0.0,0.0,89.2,1.02,11.48,1720.4,0.0,0.0,1720.4,0.0,-7.09,6.0,17.0,14.0,25.0,5.0,61714.0,617.0,week <> 17-20
6/17/2022 15:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,4.05,3.04,0.0,3356.35,-0.12,-0.09,7.49,-0.21,0.0,0.0,0.04,0.0,,0.0,0.0,0.0,0.0,0.0,99.12,1.14,11.48,1592.8,0.0,0.0,1592.8,0.0,-7.09,6.0,17.0,15.0,25.0,5.0,61715.0,617.0,week <> 17-20
6/17/2022 16:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,4.05,3.04,0.0,3356.35,-0.09,-0.09,7.55,-0.21,0.0,0.0,0.04,0.0,,0.0,0.0,0.0,0.0,0.0,99.12,1.14,11.48,1597.2,0.0,0.0,1597.2,0.0,-7.09,6.0,17.0,16.0,25.0,5.0,61716.0,617.0,week <> 17-20
6/17/2022 17:00,0.0,0.0,0.0,42.08,0.0,0.0,0.0,0.0,4.05,3.04,0.0,3356.35,-0.07,-0.09,7.61,-0.21,0.0,0.0,0.04,0.0,,0.0,0.0,0.0,0.0,0.0,109.05,1.25,11.47,1760.0,0.0,0.0,1760.0,0.0,-7.09,6.0,17.0,17.0,25.0,5.0,61717.0,617.0,week 17-20
6/17/2022 18:00,0.0,0.0,0.0,42.08,0.0,0.0,1.79,1.79,3.77,3.04,0.0,3356.35,-0.05,-0.09,7.67,-0.21,0.0,0.0,0.04,0.0,,0.0,0.0,0.0,0.0,0.0,79.3,0.91,11.47,1680.8,0.0,0.0,1680.8,0.0,-8.6,6.0,17.0,18.0,25.0,5.0,61718.0,617.0,week 17-20
6/17/2022 19:00,211.08,0.0,0.0,42.08,0.0,60.58,85.6,146.18,2.03,3.04,0.0,3356.35,-0.05,-0.09,7.51,-0.22,0.0,0.0,0.03,0.0,,0.02,0.01,0.01,0.0,0.0,89.21,1.02,11.46,1606.0,0.0,0.0,1606.0,0.0,59.84,6.0,17.0,19.0,25.0,5.0,61719.0,617.0,week 17-20
6/17/2022 20:00,372.23,0.0,0.0,42.08,0.0,125.37,181.52,306.89,2.03,3.04,0.0,3356.35,-0.04,-0.09,7.36,-0.22,0.0,0.0,0.03,0.0,,0.05,0.04,0.03,0.0,0.0,89.21,1.02,11.46,1592.8,0.0,0.0,1592.8,0.0,60.28,6.0,17.0,20.0,25.0,5.0,61720.0,617.0,week 17-20
6/17/2022 21:00,377.99,0.0,0.0,42.08,0.0,124.72,181.67,306.38,2.03,3.04,0.0,3356.35,-0.04,-0.09,7.48,-0.22,0.0,0.0,0.03,0.0,,0.08,0.06,0.05,0.0,0.0,128.86,1.48,11.46,1628.0,0.0,0.0,1628.0,0.0,66.54,6.0,17.0,21.0,25.0,5.0,61721.0,617.0,week <> 17-20
6/17/2022 22:00,293.42,0.0,0.0,42.08,0.0,92.51,132.95,225.46,2.03,3.04,0.0,3356.35,-0.03,-0.09,7.6,-0.22,0.0,0.0,0.03,0.0,,0.47,0.15,0.31,0.0,0.0,118.95,1.36,11.46,1623.6,0.0,0.0,1623.6,0.0,62.9,6.0,17.0,22.0,25.0,5.0,61722.0,617.0,week <> 17-20
6/17/2022 23:00,316.81,0.0,0.0,42.08,0.0,99.04,138.16,237.2,2.03,3.04,0.0,3356.35,-0.03,-0.09,7.72,-0.22,0.0,0.0,0.03,0.0,,1.86,0.06,0.07,0.0,0.0,79.29,0.91,11.46,1667.6,0.0,0.0,1667.6,0.0,74.54,6.0,17.0,23.0,25.0,5.0,61723.0,617.0,week <> 17-20
6/18/2022 0:00,214.36,0.0,0.0,0.0,0.0,69.57,92.61,162.19,2.03,3.04,0.0,3012.8,-0.02,-0.09,7.48,-0.22,0.0,0.0,0.03,0.0,,1.15,0.03,0.09,0.0,0.0,148.67,1.7,11.46,1650.0,0.0,0.0,1650.0,0.0,47.11,6.0,18.0,0.0,25.0,6.0,6180.0,618.0,wknd
6/18/2022 1:00,302.11,0.0,0.0,0.0,0.0,98.62,119.45,218.06,2.03,3.04,0.0,1023.46,-0.02,-0.09,7.23,-0.22,0.0,0.0,0.03,0.0,,1.07,0.07,1.05,0.0,0.0,69.37,0.79,11.46,1720.4,0.0,0.0,1720.4,0.0,78.98,6.0,18.0,1.0,25.0,6.0,6181.0,618.0,wknd
6/18/2022 2:00,275.33,0.0,0.0,0.0,0.0,91.79,119.38,211.17,2.03,2.99,0.0,3127.76,-0.01,-0.09,6.98,-0.22,0.0,0.0,0.03,0.0,,1.87,0.04,0.75,0.0,0.0,118.92,1.36,11.45,1733.6,0.0,0.0,1733.6,0.0,59.16,6.0,18.0,2.0,25.0,6.0,6182.0,618.0,wknd
6/18/2022 3:00,327.41,0.0,0.0,0.0,0.0,90.9,128.94,219.84,2.1,3.04,0.0,2256.09,-0.01,-0.09,6.67,-0.22,0.0,0.0,0.06,0.0,,2.11,0.02,0.75,0.0,0.0,118.93,1.36,11.46,1729.2,0.0,0.0,1729.2,0.0,102.44,6.0,18.0,3.0,25.0,6.0,6183.0,618.0,wknd
6/18/2022 4:00,108.55,0.0,0.0,0.0,0.0,32.02,43.1,75.12,2.58,3.34,0.0,1027.38,0.0,-0.1,6.24,-0.22,0.0,0.0,0.26,0.0,,0.28,0.0,0.7,0.0,0.0,109.02,1.25,11.46,1672.0,0.0,0.0,1672.0,0.0,27.52,6.0,18.0,4.0,25.0,6.0,6184.0,618.0,wknd
6/18/2022 5:00,617.99,498.71,2.26,0.0,0.0,45.26,57.28,102.53,2.03,3.04,-0.21,681.43,0.0,-0.1,6.7,-0.22,2.26,0.0,0.29,0.0,,0.09,0.0,0.14,0.0,0.0,89.2,1.02,11.47,1685.2,0.0,0.0,1685.2,0.0,11.68,6.0,18.0,5.0,25.0,6.0,6185.0,618.0,wknd
6/18/2022 6:00,493.89,334.0,4.95,0.0,0.0,44.6,53.89,98.5,2.03,3.04,0.0,3327.44,0.01,-0.1,6.79,-0.23,4.95,0.0,0.29,0.0,,0.48,0.0,0.18,0.0,0.0,118.93,1.37,11.48,1654.4,0.0,0.0,1654.4,0.0,56.33,6.0,18.0,6.0,25.0,6.0,6186.0,618.0,wknd
6/18/2022 7:00,498.36,178.06,5.97,0.0,0.0,68.7,91.2,159.9,2.03,2.94,0.0,3350.36,0.02,-0.1,6.72,-0.23,5.97,0.0,0.29,0.0,,0.92,0.0,0.0,0.0,0.0,69.37,0.8,11.48,1694.0,0.0,0.0,1694.0,0.0,155.44,6.0,18.0,7.0,25.0,6.0,6187.0,618.0,wknd
6/18/2022 8:00,216.72,0.0,6.41,0.0,0.0,56.33,71.74,128.07,2.03,3.08,0.0,1006.0,0.02,-0.1,7.18,-0.23,6.41,0.0,0.29,0.0,,0.98,0.0,0.0,0.0,0.0,158.59,1.82,11.48,1786.4,0.0,0.0,1786.4,0.0,83.54,6.0,18.0,8.0,25.0,6.0,6188.0,618.0,wknd
6/18/2022 9:00,136.65,0.0,5.55,0.0,0.0,52.55,69.92,122.47,2.03,3.04,0.0,723.35,0.03,-0.11,8.18,-0.23,5.55,0.0,0.29,0.0,,0.65,0.0,0.05,0.0,0.0,188.35,2.16,11.48,1962.4,0.0,0.0,1962.4,0.0,9.11,6.0,18.0,9.0,25.0,6.0,6189.0,618.0,wknd
6/18/2022 10:00,168.33,0.0,2.76,0.0,0.0,43.59,50.86,94.45,2.03,3.04,0.0,724.28,0.02,-0.11,9.16,-0.24,2.76,0.0,0.19,0.0,,0.27,0.0,0.0,0.0,0.0,148.73,1.71,11.5,1874.4,0.0,0.0,1874.4,0.0,68.82,6.0,18.0,10.0,25.0,6.0,61810.0,618.0,wknd
6/18/2022 11:00,109.73,0.0,0.0,0.0,0.0,29.4,36.32,65.72,2.03,3.04,0.0,725.21,0.0,-0.11,9.8,-0.24,0.0,0.0,0.1,0.0,,0.06,0.0,0.0,0.0,0.0,99.17,1.14,11.51,1931.6,0.0,0.0,1931.6,0.0,38.94,6.0,18.0,11.0,25.0,6.0,61811.0,618.0,wknd
6/18/2022 12:00,166.57,0.0,0.0,0.0,0.0,44.46,56.06,100.52,2.03,3.04,0.0,726.13,-0.01,-0.11,9.19,-0.24,0.0,0.0,0.05,0.0,,0.29,0.0,0.0,0.0,0.0,208.3,2.4,11.52,1861.2,0.0,0.0,1861.2,0.0,60.98,6.0,18.0,12.0,25.0,6.0,61812.0,618.0,wknd
6/18/2022 13:00,137.6,0.0,0.0,0.0,0.0,36.37,44.11,80.48,3.9,2.9,0.0,727.06,-0.02,-0.12,9.33,-0.24,0.0,0.0,0.05,0.0,,0.23,0.0,0.0,0.0,0.0,267.85,3.09,11.53,2054.8,0.0,0.0,2054.8,0.0,50.32,6.0,18.0,13.0,25.0,6.0,61813.0,618.0,wknd
6/18/2022 14:00,137.38,0.0,0.0,0.0,0.0,36.82,47.29,84.11,4.05,3.04,0.0,727.99,-0.04,-0.12,9.52,-0.23,0.0,0.0,0.05,0.0,,0.05,0.0,0.0,0.0,0.0,228.17,2.63,11.52,2103.2,0.0,0.0,2103.2,0.0,46.19,6.0,18.0,14.0,25.0,6.0,61814.0,618.0,wknd
6/18/2022 15:00,125.41,0.0,0.0,0.0,0.0,37.1,45.37,82.47,4.05,3.04,0.0,728.92,-0.05,-0.12,9.82,-0.23,0.0,0.0,0.05,0.0,,0.42,0.0,0.0,0.0,0.0,257.94,2.97,11.53,1927.2,0.0,0.0,1927.2,0.0,35.85,6.0,18.0,15.0,25.0,6.0,61815.0,618.0,wknd
6/18/2022 16:00,131.93,0.0,0.0,0.0,0.0,42.79,54.48,97.27,4.05,3.04,0.0,729.83,-0.06,-0.12,10.17,-0.22,0.0,0.0,0.05,0.0,,0.36,0.0,0.0,0.0,0.0,138.89,1.6,11.53,1848.0,0.0,0.0,1848.0,0.0,27.57,6.0,18.0,16.0,25.0,6.0,61816.0,618.0,wknd
6/18/2022 17:00,105.69,0.0,0.0,0.0,0.0,31.35,40.22,71.57,4.05,3.04,0.0,730.13,-0.08,-0.12,10.53,-0.22,0.0,0.0,0.04,0.0,,0.31,0.0,0.0,0.0,0.0,228.2,2.63,11.53,1922.8,0.0,0.0,1922.8,0.0,27.03,6.0,18.0,17.0,25.0,6.0,61817.0,618.0,wknd
6/18/2022 18:00,124.99,0.0,0.0,0.0,0.0,37.88,44.38,82.27,4.05,3.04,0.0,730.13,-0.09,-0.12,11.02,-0.21,0.0,0.0,0.04,0.0,,0.06,0.0,0.0,0.0,0.0,188.5,2.17,11.51,1936.0,0.0,0.0,1936.0,0.0,35.63,6.0,18.0,18.0,25.0,6.0,61818.0,618.0,wknd
6/18/2022 19:00,219.24,0.0,0.0,0.0,0.0,41.16,48.3,89.47,4.05,3.04,0.0,730.13,-0.11,-0.12,9.45,-0.21,0.0,0.0,0.04,0.0,,0.33,0.0,0.0,0.0,0.0,208.32,2.4,11.51,1856.8,0.0,0.0,1856.8,0.0,122.69,6.0,18.0,19.0,25.0,6.0,61819.0,618.0,wknd
6/18/2022 20:00,156.73,0.0,0.0,0.0,0.0,50.11,61.69,111.8,4.05,3.04,0.0,730.13,-0.12,-0.12,10.3,-0.22,0.0,0.0,0.04,0.0,,0.3,0.0,0.0,0.0,0.0,208.33,2.4,11.51,1821.6,0.0,0.0,1821.6,0.0,37.84,6.0,18.0,20.0,25.0,6.0,61820.0,618.0,wknd
6/18/2022 21:00,168.64,0.0,0.0,0.0,0.0,48.71,58.57,107.29,2.82,3.04,0.0,730.05,-0.14,-0.11,10.13,-0.23,0.0,0.0,0.04,0.0,,0.29,0.0,0.0,0.0,0.0,218.26,2.51,11.51,1821.6,0.0,0.0,1821.6,0.0,55.5,6.0,18.0,21.0,25.0,6.0,61821.0,618.0,wknd
6/18/2022 22:00,140.76,0.0,0.0,0.0,0.0,33.83,39.4,73.23,2.03,3.04,0.0,347.28,-0.16,-0.11,9.36,-0.23,0.0,0.0,0.04,0.0,,0.17,0.0,0.0,0.0,0.0,218.23,2.51,11.5,1843.6,0.0,0.0,1843.6,0.0,62.47,6.0,18.0,22.0,25.0,6.0,61822.0,618.0,wknd
6/18/2022 23:00,197.23,0.0,0.0,0.0,0.0,58.18,78.51,136.69,2.03,3.04,0.0,-16.87,-0.17,-0.11,8.86,-0.24,0.0,0.0,0.04,0.0,,0.69,0.0,0.02,0.0,0.0,208.3,2.4,11.5,1914.0,0.0,0.0,1914.0,0.0,55.48,6.0,18.0,23.0,25.0,6.0,61823.0,618.0,wknd
6/19/2022 0:00,130.23,0.0,0.0,0.0,0.0,29.71,37.42,67.12,2.03,3.04,0.0,32.71,-0.19,-0.12,9.28,-0.24,0.0,0.0,0.03,0.0,,0.26,0.0,0.0,0.0,0.0,228.13,2.62,11.5,1909.6,0.0,0.0,1909.6,0.0,58.04,6.0,19.0,0.0,25.0,7.0,6190.0,619.0,wknd
6/19/2022 1:00,188.84,0.0,0.0,0.0,0.0,49.47,60.61,110.07,2.03,3.04,0.0,-23.24,-0.2,-0.12,9.4,-0.25,0.0,0.0,0.02,0.0,,0.37,0.0,0.03,0.0,0.0,208.28,2.4,11.5,1870.0,0.0,0.0,1870.0,0.0,73.7,6.0,19.0,1.0,25.0,7.0,6191.0,619.0,wknd
6/19/2022 2:00,162.05,0.0,0.0,0.0,0.0,46.37,61.4,107.77,2.03,3.04,0.0,-95.89,-0.19,-0.12,9.0,-0.25,0.0,0.0,0.02,0.0,,0.32,0.0,0.03,0.0,0.0,238.04,2.74,11.5,1896.4,0.0,0.0,1896.4,0.0,49.21,6.0,19.0,2.0,25.0,7.0,6192.0,619.0,wknd
6/19/2022 3:00,181.06,0.0,0.0,0.0,0.0,47.87,57.74,105.61,2.03,3.04,0.0,104.12,-0.17,-0.13,8.61,-0.26,0.0,0.0,0.02,0.0,,0.16,0.0,0.08,0.0,0.0,218.19,2.51,11.51,1931.6,0.0,0.0,1931.6,0.0,70.38,6.0,19.0,3.0,25.0,7.0,6193.0,619.0,wknd
6/19/2022 4:00,151.78,0.0,0.0,0.0,0.0,39.46,47.77,87.23,2.03,3.04,0.0,308.43,-0.16,-0.13,8.21,-0.26,0.0,0.0,0.02,0.0,,0.33,0.0,0.03,0.0,0.0,238.03,2.74,11.51,1909.6,0.0,0.0,1909.6,0.0,59.48,6.0,19.0,4.0,25.0,7.0,6194.0,619.0,wknd
6/19/2022 5:00,142.85,0.0,0.0,0.0,0.0,42.13,60.18,102.3,2.03,3.04,0.0,184.25,-0.14,-0.14,7.83,-0.26,0.0,0.0,0.02,0.0,,0.32,0.01,0.05,0.0,0.0,247.96,2.85,11.51,1892.0,0.0,0.0,1892.0,0.0,35.48,6.0,19.0,5.0,25.0,7.0,6195.0,619.0,wknd
6/19/2022 6:00,138.02,0.0,0.0,0.0,0.0,29.16,37.52,66.68,2.03,3.04,0.0,-107.59,-0.12,-0.14,8.43,-0.26,0.0,0.0,0.02,0.0,,0.05,0.05,0.11,0.0,0.0,376.91,4.34,11.51,1892.0,0.0,0.0,1892.0,0.0,66.28,6.0,19.0,6.0,25.0,7.0,6196.0,619.0,wknd
6/19/2022 7:00,274.08,0.0,0.0,0.0,0.0,61.38,82.77,144.15,24.04,14.52,0.0,-107.68,-0.11,-0.14,8.09,-0.26,0.0,0.09,0.03,0.0,,0.35,0.06,0.02,0.0,0.0,416.63,4.8,11.51,1966.8,0.0,0.0,1966.8,0.0,91.38,6.0,19.0,7.0,25.0,7.0,6197.0,619.0,wknd
6/19/2022 8:00,213.08,0.0,0.0,0.0,0.0,69.49,91.46,160.95,51.34,3.04,0.0,-107.76,-0.09,-0.14,7.05,-0.26,0.0,0.01,0.43,0.0,,1.25,0.05,0.0,0.0,0.0,456.35,5.26,11.52,1892.0,0.0,0.0,1892.0,0.0,-2.25,6.0,19.0,8.0,25.0,7.0,6198.0,619.0,wknd
6/19/2022 9:00,219.46,0.0,0.0,0.0,0.0,58.53,70.67,129.2,58.81,3.04,0.0,-107.02,-0.08,-0.13,7.35,10.94,0.0,0.0,0.67,0.0,,0.5,0.04,0.0,0.0,0.0,466.3,5.37,11.52,1905.2,0.0,0.0,1905.2,0.0,28.41,6.0,19.0,9.0,25.0,7.0,6199.0,619.0,wknd
6/19/2022 10:00,177.33,0.0,0.0,0.0,0.0,41.09,45.68,86.77,66.29,3.04,0.0,715.42,-0.1,-0.13,6.07,28.38,0.0,0.0,0.67,0.0,,0.33,0.03,0.0,0.0,0.0,446.25,5.13,11.49,1883.2,0.0,0.0,1883.2,0.0,21.23,6.0,19.0,10.0,25.0,7.0,61910.0,619.0,wknd
6/19/2022 11:00,225.65,0.0,0.0,0.0,0.0,58.93,75.91,134.84,73.74,3.11,0.0,614.94,-0.13,-0.12,8.44,90.57,0.0,0.0,0.67,0.0,,0.53,0.02,0.0,0.0,0.0,386.67,4.44,11.48,1852.4,0.0,0.0,1852.4,0.0,13.96,6.0,19.0,11.0,25.0,7.0,61911.0,619.0,wknd
6/19/2022 12:00,267.24,0.0,0.0,0.0,0.0,51.45,64.94,116.38,77.34,3.04,0.0,654.97,-0.15,-0.12,9.02,149.23,0.0,0.0,0.67,0.0,,0.41,0.01,0.0,0.0,0.0,406.49,4.67,11.48,1997.6,0.0,0.0,1997.6,0.0,70.48,6.0,19.0,12.0,25.0,7.0,61912.0,619.0,wknd
6/19/2022 13:00,233.27,0.0,0.0,0.0,0.0,40.8,52.47,93.27,75.65,3.08,0.0,141.04,-0.17,-0.11,9.26,148.77,0.0,0.0,0.67,0.0,,0.47,0.0,0.0,0.0,0.0,366.82,4.21,11.48,1931.6,0.0,0.0,1931.6,0.0,61.27,6.0,19.0,13.0,25.0,7.0,61913.0,619.0,wknd
6/19/2022 14:00,255.7,0.0,0.0,0.0,0.0,46.69,58.45,105.13,65.49,3.04,0.0,-100.86,-0.19,-0.1,9.55,148.33,0.0,0.0,0.67,0.0,,0.35,0.0,0.0,0.0,0.0,396.59,4.55,11.48,1975.6,0.0,0.0,1975.6,0.0,82.04,6.0,19.0,14.0,25.0,7.0,61914.0,619.0,wknd
6/19/2022 15:00,144.64,0.0,0.0,0.0,0.0,34.55,41.11,75.66,56.16,3.04,0.0,-95.44,-0.21,-0.04,10.0,75.16,0.0,0.0,0.66,0.0,,0.22,0.0,0.0,0.0,0.0,386.68,4.44,11.48,1975.6,0.0,0.0,1975.6,0.0,9.79,6.0,19.0,15.0,25.0,7.0,61915.0,619.0,wknd
6/19/2022 16:00,237.96,0.0,0.0,0.0,0.0,54.1,67.88,121.98,55.9,3.04,0.0,-90.03,-0.23,0.13,9.93,110.0,0.0,0.0,0.4,0.0,,0.48,0.0,0.0,0.0,0.0,585.04,6.72,11.48,2103.2,0.0,0.0,2103.2,0.0,57.04,6.0,19.0,16.0,25.0,7.0,61916.0,619.0,wknd
6/19/2022 17:00,185.07,0.0,0.0,0.0,0.0,39.0,45.54,84.54,57.11,3.04,0.0,-88.47,-0.25,0.29,9.95,110.04,0.0,0.0,0.26,0.0,,0.08,0.0,0.0,0.0,0.0,406.57,4.68,11.5,2037.2,0.0,0.0,2037.2,0.0,40.39,6.0,19.0,17.0,25.0,7.0,61917.0,619.0,wknd
6/19/2022 18:00,207.99,0.0,0.0,0.0,0.0,45.7,53.67,99.37,57.56,3.04,0.0,-88.19,-0.26,0.46,9.7,111.06,0.0,0.0,0.26,0.0,,0.45,0.0,0.05,0.0,0.0,525.62,6.05,11.5,2054.8,0.0,0.0,2054.8,0.0,48.02,6.0,19.0,18.0,25.0,7.0,61918.0,619.0,wknd
6/19/2022 19:00,223.87,0.0,0.0,0.0,0.0,46.55,60.31,106.86,57.23,3.04,0.0,-92.84,-0.27,0.63,9.52,111.3,0.0,0.0,0.26,0.0,,0.34,0.0,0.0,0.0,0.0,466.1,5.36,11.5,2028.4,0.0,0.0,2028.4,0.0,56.74,6.0,19.0,19.0,25.0,7.0,61919.0,619.0,wknd
6/19/2022 20:00,214.32,0.0,0.0,0.0,0.0,44.53,55.73,100.26,56.9,3.04,0.0,238.1,-0.27,0.79,9.6,111.33,0.0,0.0,0.26,0.0,,0.37,0.0,0.04,0.0,0.0,456.18,5.25,11.5,1993.2,0.0,0.0,1993.2,0.0,54.12,6.0,19.0,20.0,25.0,7.0,61920.0,619.0,wknd
6/19/2022 21:00,217.91,0.0,0.0,0.0,0.0,46.86,62.12,108.98,56.86,3.04,0.0,-104.41,-0.28,0.96,9.83,111.03,0.0,0.0,0.26,0.0,,0.33,0.0,0.17,0.0,0.0,446.27,5.13,11.51,1856.8,0.0,0.0,1856.8,0.0,49.03,6.0,19.0,21.0,25.0,7.0,61921.0,619.0,wknd
6/19/2022 22:00,216.84,0.0,0.0,0.0,0.0,48.24,58.96,107.2,59.44,3.04,0.0,-39.79,-0.29,1.13,7.99,111.47,0.0,0.0,0.26,0.0,,0.39,0.0,0.17,0.0,0.0,575.24,6.62,11.51,1914.0,0.0,0.0,1914.0,0.0,47.16,6.0,19.0,22.0,25.0,7.0,61922.0,619.0,wknd
6/19/2022 23:00,215.67,0.0,0.0,0.0,0.0,47.39,61.98,109.38,62.12,3.04,0.0,14.25,0.43,1.32,8.49,111.41,0.0,0.0,0.26,0.0,,0.4,0.0,0.28,0.0,0.0,545.49,6.28,11.51,1927.2,0.0,0.0,1927.2,0.0,41.14,6.0,19.0,23.0,25.0,7.0,61923.0,619.0,wknd
6/20/2022 0:00,214.17,0.0,0.0,0.0,0.0,47.29,56.31,103.6,64.8,3.04,0.0,-101.84,0.02,1.53,9.25,111.4,0.0,0.0,0.19,0.0,,0.46,0.0,0.37,0.0,0.0,585.14,6.74,11.51,1975.6,0.0,0.0,1975.6,0.0,42.72,6.0,20.0,0.0,26.0,1.0,6200.0,620.0,week <> 17-20
6/20/2022 1:00,239.26,0.0,0.0,0.0,0.0,54.41,68.95,123.37,67.49,3.04,0.0,-97.63,0.27,2.26,9.43,112.18,0.0,0.0,0.16,0.0,,0.44,0.0,0.22,0.0,0.0,575.24,6.63,11.52,1892.0,0.0,0.0,1892.0,0.0,45.37,6.0,20.0,1.0,26.0,1.0,6201.0,620.0,week <> 17-20
6/20/2022 2:00,216.1,0.0,0.0,0.0,0.0,51.73,60.7,112.43,70.17,3.04,0.0,-97.53,0.53,2.24,8.7,112.08,0.0,0.0,0.16,0.0,,0.39,0.01,0.15,0.0,0.0,595.08,6.86,11.52,1905.2,0.0,0.0,1905.2,0.0,30.46,6.0,20.0,2.0,26.0,1.0,6202.0,620.0,week <> 17-20
6/20/2022 3:00,236.58,0.0,0.0,0.0,0.0,50.63,57.23,107.86,72.85,3.04,0.0,521.92,0.79,23.93,9.3,112.12,0.0,0.0,0.16,0.0,,0.33,0.05,0.21,0.0,0.0,575.23,6.63,11.52,1896.4,0.0,0.0,1896.4,0.0,52.82,6.0,20.0,3.0,26.0,1.0,6203.0,620.0,week <> 17-20
6/20/2022 4:00,258.29,0.0,0.0,0.0,0.0,45.2,59.74,104.94,75.54,3.04,0.0,4.44,1.04,40.75,8.23,112.11,0.0,0.0,0.16,0.0,,0.32,0.08,0.45,0.0,0.0,595.12,6.86,11.53,1896.4,0.0,0.0,1896.4,0.0,74.78,6.0,20.0,4.0,26.0,1.0,6204.0,620.0,week <> 17-20
6/20/2022 5:00,376.03,0.0,0.0,0.0,0.0,54.69,72.51,127.2,93.83,10.6,0.0,-101.67,1.3,36.66,9.09,183.4,0.0,0.0,0.16,0.0,,0.24,0.1,0.61,0.0,0.0,585.25,6.75,11.53,1909.6,0.0,0.0,1909.6,0.0,144.4,6.0,20.0,5.0,26.0,1.0,6205.0,620.0,week <> 17-20
6/20/2022 6:00,424.92,0.0,0.0,0.0,0.0,41.33,52.44,93.77,162.44,3.04,0.0,-99.69,11.78,38.66,10.28,234.12,0.0,0.0,0.16,0.0,,0.41,0.07,0.02,0.0,0.0,555.52,6.41,11.54,1892.0,0.0,0.0,1892.0,0.0,165.67,6.0,20.0,6.0,26.0,1.0,6206.0,620.0,week <> 17-20
6/20/2022 7:00,454.88,0.0,0.0,0.0,0.0,56.75,67.86,124.61,167.3,3.04,0.0,-99.52,0.15,37.72,8.99,234.73,0.0,0.0,0.15,0.0,,0.45,0.06,0.1,0.0,0.0,585.27,6.75,11.54,1839.2,0.0,0.0,1839.2,0.0,159.94,6.0,20.0,7.0,26.0,1.0,6207.0,620.0,week <> 17-20
6/20/2022 8:00,464.16,0.0,0.0,0.0,0.0,55.61,68.69,124.3,163.73,3.04,0.0,-98.76,0.14,38.72,8.8,234.89,0.0,0.0,0.06,0.0,,0.37,0.05,0.07,0.0,0.0,614.93,7.09,11.52,1892.0,0.0,0.0,1892.0,0.0,173.09,6.0,20.0,8.0,26.0,1.0,6208.0,620.0,week <> 17-20
6/20/2022 9:00,451.0,0.0,0.0,0.0,0.0,51.57,63.14,114.7,160.17,3.04,0.0,-98.0,0.13,41.65,8.39,234.07,0.0,0.0,0.03,0.0,,0.42,0.04,0.05,0.0,0.0,565.34,6.51,11.52,1896.4,0.0,0.0,1896.4,0.0,173.09,6.0,20.0,9.0,26.0,1.0,6209.0,620.0,week <> 17-20
6/20/2022 10:00,389.07,0.0,0.0,0.0,0.0,42.54,56.85,99.39,156.61,3.04,0.0,-97.24,0.13,1.18,8.23,233.28,0.0,0.0,0.03,0.0,,0.45,0.03,0.03,0.0,0.0,585.17,6.74,11.52,1883.2,0.0,0.0,1883.2,0.0,130.03,6.0,20.0,10.0,26.0,1.0,62010.0,620.0,week <> 17-20
6/20/2022 11:00,404.26,0.0,0.0,0.0,0.0,48.7,66.4,115.1,153.05,3.04,0.0,-96.48,0.12,1.19,9.08,232.84,0.0,0.0,0.03,0.0,,0.37,0.02,0.02,0.0,0.0,525.68,6.06,11.52,1918.4,0.0,0.0,1918.4,0.0,133.07,6.0,20.0,11.0,26.0,1.0,62011.0,620.0,week <> 17-20
6/20/2022 12:00,368.92,0.0,0.0,0.0,0.0,35.28,43.9,79.18,149.48,3.04,0.0,-96.09,0.11,1.2,8.96,233.36,0.0,0.0,0.03,0.0,,0.28,0.01,0.21,0.0,0.0,555.64,6.42,11.56,1896.4,0.0,0.0,1896.4,0.0,137.22,6.0,20.0,12.0,26.0,1.0,62012.0,620.0,week <> 17-20
6/20/2022 13:00,401.08,0.0,0.0,0.0,0.0,47.87,63.17,111.04,145.92,3.04,0.0,-96.45,0.11,1.21,8.78,233.31,0.0,0.0,0.04,0.0,,0.21,0.01,0.05,0.0,0.0,555.8,6.44,11.59,1958.0,0.0,0.0,1958.0,0.0,141.08,6.0,20.0,13.0,26.0,1.0,62013.0,620.0,week <> 17-20
6/20/2022 14:00,385.73,0.0,0.0,0.0,0.0,43.42,51.47,94.88,142.36,3.04,0.0,-96.84,0.09,1.22,8.24,233.85,0.0,0.0,0.06,0.0,,0.42,0.12,0.02,0.0,0.0,585.48,6.78,11.58,1909.6,0.0,0.0,1909.6,0.0,145.45,6.0,20.0,14.0,26.0,1.0,62014.0,620.0,week <> 17-20
6/20/2022 15:00,591.85,0.0,0.0,0.0,0.0,104.55,152.5,257.05,140.37,3.04,0.0,-89.93,0.0,1.23,8.12,234.2,0.0,0.0,0.06,0.0,,0.43,1.42,0.32,0.0,0.0,575.56,6.66,11.58,2046.0,0.0,0.0,2046.0,0.0,191.39,6.0,20.0,15.0,26.0,1.0,62015.0,620.0,week <> 17-20
6/20/2022 16:00,405.39,0.0,0.0,0.0,0.0,41.28,60.3,101.58,148.42,3.04,0.0,-92.65,-0.1,1.24,8.01,233.99,0.0,0.0,0.06,0.0,,0.38,0.6,0.29,0.0,0.0,565.7,6.55,11.58,2314.4,0.0,0.0,2314.4,0.0,152.35,6.0,20.0,16.0,26.0,1.0,62016.0,620.0,week <> 17-20
6/20/2022 17:00,533.18,0.0,0.0,0.0,0.0,90.98,127.12,218.1,158.26,3.04,0.0,-86.43,-0.2,1.25,8.5,233.43,0.0,0.01,0.06,0.0,,0.66,0.41,0.02,0.0,0.0,635.15,7.36,11.58,2222.0,0.0,0.0,2222.0,0.0,153.79,6.0,20.0,17.0,26.0,1.0,62017.0,620.0,week 17-20
6/20/2022 18:00,463.88,0.0,0.0,0.0,0.0,62.26,79.51,141.77,168.09,3.04,0.0,-85.99,10.46,1.34,8.91,233.64,0.0,0.0,0.06,0.0,,0.43,0.39,0.0,0.0,0.0,655.0,7.59,11.58,2173.6,0.0,0.0,2173.6,0.0,150.98,6.0,20.0,18.0,26.0,1.0,62018.0,620.0,week 17-20
6/20/2022 19:00,466.91,0.0,0.0,0.0,0.0,61.99,83.08,145.07,177.93,3.04,0.0,-85.6,0.0,1.47,7.7,248.14,0.0,0.0,0.06,0.0,,0.28,0.42,0.0,0.0,0.0,595.47,6.9,11.59,2213.2,0.0,0.0,2213.2,0.0,140.88,6.0,20.0,19.0,26.0,1.0,62019.0,620.0,week 17-20
6/20/2022 20:00,441.02,0.0,0.0,0.0,0.0,60.93,79.47,140.4,187.76,3.04,0.0,-85.2,-0.01,1.6,7.68,234.7,0.0,0.0,0.06,0.0,,0.21,0.46,0.0,0.0,0.0,654.99,7.59,11.59,2380.4,0.0,0.0,2380.4,0.0,109.82,6.0,20.0,20.0,26.0,1.0,62020.0,620.0,week 17-20
6/20/2022 21:00,584.47,0.0,0.0,0.0,0.0,70.28,97.07,167.35,187.55,3.04,0.0,-84.8,-0.02,1.96,7.5,336.63,0.0,0.0,0.05,0.0,,0.37,0.5,0.0,0.0,0.0,625.16,7.24,11.58,2556.4,0.0,0.0,2556.4,0.0,226.52,6.0,20.0,21.0,26.0,1.0,62021.0,620.0,week <> 17-20
6/20/2022 22:00,548.3,0.0,0.0,0.0,0.0,58.99,81.39,140.38,173.93,3.04,0.0,-84.41,-0.04,1.4,6.78,337.22,0.0,0.0,0.04,0.0,,0.38,0.43,0.19,0.0,0.0,605.2,6.99,11.55,2556.4,0.0,0.0,2556.4,0.0,230.96,6.0,20.0,22.0,26.0,1.0,62022.0,620.0,week <> 17-20
6/20/2022 23:00,594.37,0.0,0.0,0.0,0.0,71.63,92.04,163.67,160.24,3.04,0.0,-84.01,-0.05,1.5,6.13,336.01,0.0,0.0,0.04,0.0,,0.35,0.43,0.29,0.0,0.0,654.66,7.55,11.53,2582.8,0.0,0.0,2582.8,0.0,267.43,6.0,20.0,23.0,26.0,1.0,62023.0,620.0,week <> 17-20
6/21/2022 0:00,578.63,0.0,0.0,6.25,0.0,65.02,89.39,154.4,146.55,3.04,0.0,-77.2,-0.07,1.6,4.27,336.17,0.0,0.0,0.04,0.0,,0.54,0.45,0.29,0.0,0.0,684.32,7.88,11.51,2591.6,0.0,0.0,2591.6,0.0,274.64,6.0,21.0,0.0,26.0,2.0,6210.0,621.0,week <> 17-20
6/21/2022 1:00,586.85,0.0,0.0,6.25,0.0,77.09,99.55,176.65,199.6,8.61,0.0,397.91,-0.08,1.57,3.47,303.5,0.0,0.0,0.04,0.0,,0.63,0.42,0.28,0.0,0.0,644.59,7.42,11.5,2609.2,0.0,0.0,2609.2,0.0,201.98,6.0,21.0,1.0,26.0,2.0,6211.0,621.0,week <> 17-20
6/21/2022 2:00,579.56,0.0,0.0,6.25,0.0,55.52,78.19,133.71,223.3,3.04,0.06,716.42,-0.06,1.27,0.53,337.54,0.0,0.0,0.04,0.0,,0.35,0.4,0.35,0.0,0.0,654.49,7.53,11.5,2613.6,0.0,0.0,2613.6,0.0,219.51,6.0,21.0,2.0,26.0,2.0,6212.0,621.0,week <> 17-20
6/21/2022 3:00,601.02,0.0,0.0,6.25,0.0,70.95,92.97,163.92,218.7,3.04,0.18,716.63,1.05,1.26,-3.08,337.66,0.0,0.0,0.01,0.0,,0.49,0.41,0.4,0.0,0.0,684.29,7.88,11.51,2604.8,0.0,0.0,2604.8,0.0,215.36,6.0,21.0,3.0,26.0,2.0,6213.0,621.0,week <> 17-20
6/21/2022 4:00,589.5,0.0,0.0,6.25,0.0,59.97,82.86,142.83,214.11,3.04,0.3,716.83,2.72,1.24,-5.35,337.59,0.0,0.0,0.01,0.0,,0.39,0.4,0.4,0.0,0.0,654.66,7.55,11.53,2670.8,0.0,0.0,2670.8,0.0,229.52,6.0,21.0,4.0,26.0,2.0,6214.0,621.0,week <> 17-20
6/21/2022 5:00,553.27,0.0,0.0,6.25,0.0,50.98,64.41,115.4,209.52,3.04,0.41,717.04,4.87,1.23,-6.38,337.4,0.0,0.0,0.01,0.0,,0.1,0.38,0.41,0.0,0.0,595.24,6.87,11.55,2657.6,0.0,0.0,2657.6,0.0,225.31,6.0,21.0,5.0,26.0,2.0,6215.0,621.0,week <> 17-20
6/21/2022 6:00,594.03,0.0,0.0,6.25,0.0,63.47,81.15,144.62,204.93,3.04,0.53,717.24,5.96,1.22,-6.5,335.67,0.0,0.0,0.01,0.0,,0.4,0.37,0.41,0.0,0.0,694.5,8.02,11.55,2618.0,0.0,0.0,2618.0,0.0,241.45,6.0,21.0,6.0,26.0,2.0,6216.0,621.0,week <> 17-20
6/21/2022 7:00,624.23,0.0,0.0,6.25,0.0,63.79,85.73,149.52,235.57,3.04,0.65,717.45,61.51,1.2,-6.26,329.7,0.0,0.0,0.03,0.0,,0.36,0.35,0.41,0.0,0.0,625.05,7.22,11.55,2640.0,0.0,0.0,2640.0,0.0,236.11,6.0,21.0,7.0,26.0,2.0,6217.0,621.0,week <> 17-20
6/21/2022 8:00,572.71,0.0,0.0,6.25,0.0,59.04,80.55,139.59,246.78,3.04,0.77,717.66,9.01,1.19,-5.58,326.2,0.0,0.0,0.04,0.0,,0.45,0.33,0.41,0.0,0.0,644.86,7.45,11.55,2750.0,0.0,0.0,2750.0,0.0,183.3,6.0,21.0,8.0,26.0,2.0,6218.0,621.0,week <> 17-20
6/21/2022 9:00,586.23,0.0,0.0,6.25,0.0,63.98,82.37,146.35,226.49,3.04,0.89,717.85,11.87,1.18,-4.16,322.24,0.0,0.0,0.04,0.0,,0.43,0.32,0.42,0.0,0.0,595.24,6.87,11.54,2723.6,0.0,0.0,2723.6,0.0,210.36,6.0,21.0,9.0,26.0,2.0,6219.0,621.0,week <> 17-20
6/21/2022 10:00,525.95,0.0,0.0,6.25,0.0,42.47,56.0,98.47,212.64,3.04,0.75,718.03,16.92,1.19,-3.03,315.87,0.0,0.0,0.04,0.0,,0.01,0.24,0.42,0.0,0.0,635.0,7.34,11.55,2974.4,0.0,0.0,2974.4,0.0,211.8,6.0,21.0,10.0,26.0,2.0,62110.0,621.0,week <> 17-20
6/21/2022 11:00,561.68,0.0,0.0,6.25,0.0,53.05,67.71,120.76,213.57,3.04,0.35,718.2,33.04,1.21,-1.46,325.34,0.0,0.0,0.04,0.0,,0.3,0.19,0.42,0.0,0.0,506.18,5.87,11.59,3014.0,0.0,0.0,3014.0,0.0,224.31,6.0,21.0,11.0,26.0,2.0,62111.0,621.0,week <> 17-20
6/21/2022 12:00,561.94,0.0,0.0,6.25,0.0,49.01,62.04,111.05,215.07,2.97,0.03,718.37,41.73,1.23,-1.09,326.95,0.0,0.0,0.04,0.0,,0.32,0.23,0.39,0.0,0.0,803.73,9.31,11.58,3084.4,0.0,0.0,3084.4,0.0,232.84,6.0,21.0,12.0,26.0,2.0,62112.0,621.0,week <> 17-20
6/21/2022 13:00,587.87,0.0,0.0,6.25,0.0,55.9,72.39,128.29,216.58,3.04,0.0,718.54,41.23,1.24,-0.62,331.65,0.0,0.0,0.04,0.0,,0.3,0.32,0.36,0.0,0.0,694.69,8.04,11.57,3141.6,0.0,0.0,3141.6,0.0,239.96,6.0,21.0,13.0,26.0,2.0,62113.0,621.0,week <> 17-20
6/21/2022 14:00,572.67,0.0,0.0,6.25,0.0,50.39,66.73,117.11,218.18,3.06,0.03,697.0,40.64,1.26,-0.43,331.79,0.0,0.0,0.07,0.0,,0.04,0.37,0.35,0.0,0.0,704.66,8.16,11.58,3080.0,0.0,0.0,3080.0,0.0,234.33,6.0,21.0,14.0,26.0,2.0,62114.0,621.0,week <> 17-20
6/21/2022 15:00,577.78,0.0,0.0,6.25,0.0,53.17,64.97,118.14,232.35,3.04,0.68,718.61,40.53,1.28,-0.54,332.29,0.0,0.0,0.88,0.0,,0.31,0.25,0.04,0.0,0.0,764.21,8.85,11.58,2978.8,0.0,0.0,2978.8,0.0,224.25,6.0,21.0,15.0,26.0,2.0,62115.0,621.0,week <> 17-20
6/21/2022 16:00,651.57,0.0,0.0,6.25,0.0,53.49,73.06,126.55,250.74,8.84,0.18,718.51,39.89,37.34,5.89,332.39,0.0,0.0,1.21,0.0,,0.35,0.33,0.41,0.0,0.0,734.51,8.51,11.59,2833.6,0.0,0.0,2833.6,0.0,265.45,6.0,21.0,16.0,26.0,2.0,62116.0,621.0,week <> 17-20
6/21/2022 17:00,650.72,0.0,0.0,6.25,0.0,62.84,79.44,142.28,247.52,3.04,0.08,718.4,40.66,38.92,11.27,332.62,0.0,0.0,1.21,0.0,,0.42,0.36,0.34,0.0,0.0,744.49,8.63,11.6,2767.6,0.0,0.0,2767.6,0.0,257.88,6.0,21.0,17.0,26.0,2.0,62117.0,621.0,week 17-20
6/21/2022 18:00,597.79,0.0,0.0,6.25,0.0,41.91,51.08,92.99,241.33,3.04,0.21,718.3,40.73,38.82,10.92,333.28,0.0,0.0,1.21,0.0,,0.04,0.22,0.32,0.0,0.0,714.67,8.28,11.59,3049.2,0.0,0.0,3049.2,0.0,260.42,6.0,21.0,18.0,26.0,2.0,62118.0,621.0,week 17-20
6/21/2022 19:00,664.35,0.0,0.0,6.25,0.0,66.6,86.13,152.73,235.15,3.04,0.34,718.2,40.41,38.01,10.18,333.28,0.0,0.0,1.21,0.0,,0.41,0.35,0.38,0.0,0.0,734.47,8.51,11.58,3102.0,0.0,0.0,3102.0,0.0,273.43,6.0,21.0,19.0,26.0,2.0,62119.0,621.0,week 17-20
6/21/2022 20:00,625.36,0.0,0.0,6.25,0.0,52.99,65.58,118.57,229.69,3.04,0.48,718.1,37.44,37.49,10.2,332.47,0.0,0.0,1.21,0.0,,0.37,0.37,0.37,0.0,0.0,774.14,8.97,11.58,3053.6,0.0,0.0,3053.6,0.0,274.07,6.0,21.0,20.0,26.0,2.0,62120.0,621.0,week 17-20
6/21/2022 21:00,615.84,0.0,0.0,6.25,0.0,41.82,55.79,97.62,228.87,3.04,0.61,717.99,35.12,37.62,9.73,338.8,0.0,0.0,1.21,0.0,,0.12,0.21,0.39,0.0,0.0,843.55,9.77,11.58,3080.0,0.0,0.0,3080.0,0.0,286.31,6.0,21.0,21.0,26.0,2.0,62121.0,621.0,week <> 17-20
6/21/2022 22:00,661.37,0.0,0.0,6.25,0.0,58.51,79.04,137.55,228.87,3.04,0.74,717.89,42.78,42.78,9.75,341.0,0.0,0.0,1.47,0.0,,0.32,0.34,0.2,0.0,0.0,714.53,8.27,11.58,3203.2,0.0,0.0,3203.2,0.0,291.91,6.0,21.0,22.0,26.0,2.0,62122.0,621.0,week <> 17-20
6/21/2022 23:00,685.53,0.0,0.0,6.25,0.0,67.19,85.19,152.38,228.87,3.04,0.88,717.66,55.4,44.03,9.52,341.59,0.0,0.0,4.17,0.0,,0.51,0.39,0.4,0.0,0.0,972.47,11.26,11.58,3388.0,0.0,0.0,3388.0,0.0,301.24,6.0,21.0,23.0,26.0,2.0,62123.0,621.0,week <> 17-20
6/22/2022 0:00,656.88,0.0,0.0,0.0,0.0,49.8,60.61,110.41,228.87,3.04,1.01,717.27,69.72,44.13,9.14,341.7,0.0,0.0,4.89,0.0,,0.01,0.38,0.36,0.0,0.0,922.84,10.68,11.57,3339.6,0.0,0.0,3339.6,0.0,314.56,6.0,22.0,0.0,26.0,3.0,6220.0,622.0,week <> 17-20
6/22/2022 1:00,663.95,0.0,0.0,0.0,0.0,44.54,60.89,105.43,228.87,3.04,1.07,716.89,105.19,44.23,9.16,341.36,0.0,0.0,4.89,0.0,,0.38,0.19,0.38,0.0,0.0,1081.55,12.52,11.58,3352.8,0.0,0.0,3352.8,0.0,326.61,6.0,22.0,1.0,26.0,3.0,6221.0,622.0,week <> 17-20
6/22/2022 2:00,688.59,0.0,0.0,0.0,0.0,58.84,79.7,138.54,228.87,3.04,1.07,716.5,127.29,13.54,-0.26,340.09,0.0,0.0,4.89,0.0,,0.39,0.36,0.38,0.0,0.0,922.78,10.68,11.58,3357.2,0.0,0.0,3357.2,0.0,318.13,6.0,22.0,2.0,26.0,3.0,6222.0,622.0,week <> 17-20
6/22/2022 3:00,663.78,0.0,0.0,0.0,0.0,47.58,65.39,112.97,228.87,3.04,1.07,195.38,151.9,1.27,-4.23,339.91,0.0,0.0,4.89,0.0,,0.01,0.38,0.4,0.0,0.0,932.73,10.8,11.58,3550.8,0.0,0.0,3550.8,0.0,318.89,6.0,22.0,3.0,26.0,3.0,6223.0,622.0,week <> 17-20
6/22/2022 4:00,601.17,0.0,0.0,0.0,0.0,47.58,62.09,109.67,225.13,3.04,1.05,-95.74,169.04,1.25,-4.63,271.65,0.0,0.0,4.89,0.0,,0.33,0.23,0.38,0.0,0.0,1041.83,12.06,11.58,3568.4,0.0,0.0,3568.4,0.0,263.33,6.0,22.0,4.0,26.0,3.0,6224.0,622.0,week <> 17-20
6/22/2022 5:00,693.02,0.0,0.0,0.0,0.0,61.35,78.15,139.5,219.79,3.04,0.85,-93.76,181.25,1.24,-4.04,311.89,0.0,0.0,4.89,0.0,,0.44,0.32,0.35,0.0,0.0,992.19,11.48,11.58,3612.4,0.0,0.0,3612.4,0.0,330.69,6.0,22.0,5.0,26.0,3.0,6225.0,622.0,week <> 17-20
6/22/2022 6:00,635.11,0.0,0.0,0.0,0.0,57.47,69.62,127.08,193.58,3.05,0.59,-94.26,185.95,1.23,-2.74,270.75,0.0,0.0,4.86,0.0,,0.1,0.35,0.31,0.0,0.0,1091.4,12.63,11.57,3621.2,0.0,0.0,3621.2,0.0,311.4,6.0,22.0,6.0,26.0,3.0,6226.0,622.0,week <> 17-20
6/22/2022 7:00,647.42,0.0,0.0,0.0,0.0,60.11,80.61,140.72,218.6,3.04,0.33,-94.76,182.41,1.21,0.17,267.97,0.0,0.0,4.64,0.0,,0.33,0.33,0.38,0.0,0.0,1130.94,13.08,11.56,3458.4,0.0,0.0,3458.4,0.0,285.06,6.0,22.0,7.0,26.0,3.0,6227.0,622.0,week <> 17-20
6/22/2022 8:00,601.54,0.0,0.0,0.0,0.0,57.2,73.16,130.36,195.88,3.04,0.08,-95.07,146.91,1.2,-0.11,277.84,0.0,0.0,4.61,0.0,,0.36,0.24,0.39,0.0,0.0,1398.33,16.15,11.55,3370.4,0.0,0.0,3370.4,0.0,272.26,6.0,22.0,8.0,26.0,3.0,6228.0,622.0,week <> 17-20
6/22/2022 9:00,639.93,0.0,0.0,0.0,0.0,61.17,78.56,139.73,206.66,3.04,0.17,-90.78,190.96,1.18,0.69,257.39,0.0,0.0,4.61,0.0,,0.4,0.31,0.39,0.0,0.0,942.43,10.89,11.56,3533.2,0.0,0.0,3533.2,0.0,290.51,6.0,22.0,9.0,26.0,3.0,6229.0,622.0,week <> 17-20
6/22/2022 10:00,516.34,0.0,0.0,0.0,0.0,49.65,63.44,113.09,187.37,3.04,0.41,-86.9,112.53,1.14,1.94,257.13,0.0,0.0,4.61,0.0,,0.1,0.36,0.43,0.0,0.0,1002.01,11.58,11.56,3379.2,0.0,0.0,3379.2,0.0,212.84,6.0,22.0,10.0,26.0,3.0,62210.0,622.0,week <> 17-20
6/22/2022 11:00,800.78,171.58,0.0,0.0,0.0,48.57,64.14,112.71,208.76,3.04,0.65,-91.38,211.99,35.14,1.8,256.83,0.0,0.0,4.61,0.0,,0.29,0.26,0.43,0.0,0.0,1101.14,12.73,11.56,3572.8,0.0,0.0,3572.8,0.0,304.69,6.0,22.0,11.0,26.0,3.0,62211.0,622.0,week <> 17-20
6/22/2022 12:00,703.87,37.66,0.0,0.0,0.0,60.84,83.66,144.5,220.9,3.04,0.89,-96.6,213.63,39.11,1.84,256.28,0.0,0.0,4.61,0.0,,0.43,0.36,0.43,0.0,0.0,1021.78,11.8,11.55,3766.4,0.0,0.0,3766.4,0.0,297.77,6.0,22.0,12.0,26.0,3.0,62212.0,622.0,week <> 17-20
6/22/2022 13:00,712.93,32.09,0.0,0.0,0.0,68.66,81.38,150.03,255.94,3.04,1.03,546.36,217.56,39.79,2.31,255.33,0.0,0.0,4.61,0.0,,0.3,0.35,0.43,0.0,0.0,1180.42,13.64,11.55,3898.4,0.0,0.0,3898.4,0.0,271.84,6.0,22.0,13.0,26.0,3.0,62213.0,622.0,week <> 17-20
6/22/2022 14:00,769.74,26.52,0.0,0.0,0.0,54.63,63.8,118.43,319.86,3.04,0.91,782.57,218.1,39.72,2.24,342.13,0.0,0.0,6.22,0.0,,0.06,0.32,0.45,0.0,0.0,1120.89,12.95,11.55,3823.6,0.0,0.0,3823.6,0.0,301.89,6.0,22.0,14.0,26.0,3.0,62214.0,622.0,week <> 17-20
6/22/2022 15:00,744.91,20.96,0.0,0.0,0.0,55.41,74.4,129.81,315.9,3.04,0.77,168.17,219.89,36.37,2.67,311.55,0.0,0.0,12.27,0.0,,0.37,0.29,0.41,0.0,0.0,1061.51,12.27,11.56,3652.0,0.0,0.0,3652.0,0.0,275.21,6.0,22.0,15.0,26.0,3.0,62215.0,622.0,week <> 17-20
6/22/2022 16:00,750.01,15.39,0.0,0.0,0.0,60.9,76.68,137.59,311.94,3.04,0.64,-115.91,217.45,37.18,3.25,308.33,0.0,0.0,12.85,0.0,,0.42,0.32,0.42,0.0,0.0,1309.4,15.13,11.56,3828.0,0.0,0.0,3828.0,0.0,282.06,6.0,22.0,16.0,26.0,3.0,62216.0,622.0,week <> 17-20
6/22/2022 17:00,725.35,9.83,0.0,0.0,0.0,53.38,67.57,120.95,307.98,3.04,0.5,-116.02,218.15,37.19,4.02,310.87,0.0,0.0,12.85,0.0,,0.06,0.34,0.41,0.0,0.0,1656.12,19.14,11.56,4096.4,0.0,0.0,4096.4,0.0,283.55,6.0,22.0,17.0,26.0,3.0,62217.0,622.0,week 17-20
6/22/2022 18:00,739.43,4.26,0.0,0.0,0.0,49.52,64.66,114.18,304.01,3.04,0.37,-70.77,219.48,37.88,6.01,310.76,0.0,0.0,12.85,0.0,,0.34,0.39,0.4,0.0,0.0,1537.03,17.75,11.55,4012.8,0.0,0.0,4012.8,0.0,313.94,6.0,22.0,18.0,26.0,3.0,62218.0,622.0,week 17-20
6/22/2022 19:00,781.96,0.2,0.0,0.0,0.0,65.59,85.77,151.35,300.05,3.04,0.23,1237.42,216.89,39.69,11.85,312.5,0.0,0.0,12.85,0.0,,0.33,0.36,0.6,0.0,0.0,1675.71,19.35,11.55,4263.6,0.0,0.0,4263.6,0.0,327.32,6.0,22.0,19.0,26.0,3.0,62219.0,622.0,week 17-20
6/22/2022 20:00,845.52,0.0,0.0,0.0,0.0,90.26,112.86,203.11,296.09,3.04,0.1,1533.24,215.79,38.23,12.11,312.41,0.0,0.0,12.85,0.0,,0.47,0.34,1.34,0.0,0.0,1784.63,20.6,11.55,4373.6,0.0,0.0,4373.6,0.0,343.27,6.0,22.0,20.0,26.0,3.0,62220.0,622.0,week 17-20
6/22/2022 21:00,716.61,0.0,0.0,0.0,0.0,67.77,93.97,161.74,257.1,3.04,0.04,1540.43,147.03,41.8,14.74,310.71,0.0,0.0,12.85,0.0,,0.3,0.35,0.68,0.0,0.0,1883.73,21.76,11.55,4549.6,0.0,0.0,4549.6,0.0,294.74,6.0,22.0,21.0,26.0,3.0,62221.0,622.0,week <> 17-20
6/22/2022 22:00,982.89,0.0,0.0,0.0,0.0,117.46,158.67,276.13,310.6,3.04,0.17,1540.56,189.64,42.53,71.01,312.19,0.0,0.0,13.2,0.0,,0.65,0.45,2.51,0.0,0.0,1962.95,22.67,11.55,4474.8,0.0,0.0,4474.8,0.0,393.12,6.0,22.0,22.0,26.0,3.0,62222.0,622.0,week <> 17-20
6/22/2022 23:00,927.0,0.0,0.0,0.0,0.0,119.14,163.99,283.13,332.93,3.04,0.3,1540.56,193.93,40.98,3.62,314.72,0.0,0.0,13.97,0.0,,0.48,0.23,2.42,0.0,0.0,2071.6,23.91,11.54,4760.8,0.0,0.0,4760.8,0.0,307.9,6.0,22.0,23.0,26.0,3.0,62223.0,622.0,week <> 17-20
6/23/2022 0:00,1095.22,0.0,0.0,0.0,0.0,174.98,236.54,411.52,346.04,3.04,0.44,1540.56,201.13,39.44,0.86,315.56,0.0,0.0,14.0,0.0,,0.44,0.23,0.81,0.0,0.0,2071.66,23.92,11.55,4708.0,0.0,0.0,4708.0,0.0,334.63,6.0,23.0,0.0,26.0,4.0,6230.0,623.0,week <> 17-20
6/23/2022 1:00,926.92,0.0,0.0,0.0,0.0,115.37,165.47,280.84,359.14,3.04,0.57,1540.56,202.0,37.9,0.2,315.92,0.0,0.0,14.0,0.0,,0.92,0.35,2.54,0.0,0.0,2249.77,25.97,11.55,5042.4,0.0,0.0,5042.4,0.0,283.91,6.0,23.0,1.0,26.0,4.0,6231.0,623.0,week <> 17-20
6/23/2022 2:00,943.99,0.0,0.0,0.0,0.0,125.76,163.53,289.3,372.24,3.04,0.7,1540.56,198.89,38.73,2.66,316.62,0.0,0.0,14.0,0.0,,0.71,0.22,2.86,0.0,0.0,2170.38,25.05,11.54,5139.2,0.0,0.0,5139.2,0.0,279.41,6.0,23.0,2.0,26.0,4.0,6232.0,623.0,week <> 17-20
6/23/2022 3:00,1053.09,0.0,0.0,0.0,0.0,139.86,181.73,321.59,369.35,3.04,0.84,1541.52,146.03,41.79,69.03,358.95,0.0,0.0,14.0,0.0,,0.6,0.32,4.09,0.0,0.0,2110.96,24.35,11.54,4954.4,0.0,0.0,4954.4,0.0,359.11,6.0,23.0,3.0,26.0,4.0,6233.0,623.0,week <> 17-20
6/23/2022 4:00,994.28,0.0,0.0,0.0,0.0,140.37,181.73,322.1,293.79,3.04,0.97,1537.66,52.87,41.96,65.04,421.09,0.0,0.0,14.0,0.0,,0.92,0.3,2.57,0.0,0.0,2081.17,24.01,11.54,5161.2,0.0,0.0,5161.2,0.0,375.35,6.0,23.0,4.0,26.0,4.0,6234.0,623.0,week <> 17-20
6/23/2022 5:00,1095.24,0.0,0.0,0.0,0.0,140.89,182.44,323.32,292.27,3.05,1.06,1536.7,149.91,40.06,62.25,404.63,0.0,0.0,14.0,0.0,,0.46,0.62,2.77,0.0,0.0,1932.7,22.3,11.54,5033.6,0.0,0.0,5033.6,0.0,476.6,6.0,23.0,5.0,26.0,4.0,6235.0,623.0,week <> 17-20
6/23/2022 6:00,1141.69,0.0,0.0,0.0,0.0,141.89,181.16,323.05,323.31,3.04,1.06,1536.23,195.18,42.12,56.75,409.48,0.0,0.0,13.92,0.0,,0.54,0.8,2.3,0.0,0.0,1922.08,22.11,11.5,4910.4,0.0,0.0,4910.4,0.0,492.29,6.0,23.0,6.0,26.0,4.0,6236.0,623.0,week <> 17-20
6/23/2022 7:00,1413.94,0.0,0.0,0.0,0.0,255.45,376.25,631.71,298.03,3.04,1.05,1536.38,152.96,76.9,61.08,330.71,0.0,0.01,13.81,0.0,,0.92,0.89,2.59,0.0,0.0,1891.84,21.72,11.48,4923.6,0.0,0.0,4923.6,0.0,481.16,6.0,23.0,7.0,26.0,4.0,6237.0,623.0,week <> 17-20
6/23/2022 8:00,948.43,0.0,0.0,0.0,0.0,121.52,177.63,299.15,292.3,3.04,1.04,1535.41,184.46,48.91,19.0,302.32,0.0,0.0,13.81,0.0,,0.82,0.58,2.6,0.0,0.0,1792.75,20.57,11.47,4848.8,0.0,0.0,4848.8,0.0,353.94,6.0,23.0,8.0,26.0,4.0,6238.0,623.0,week <> 17-20
6/23/2022 9:00,1001.7,0.0,0.0,0.0,0.0,112.19,163.06,275.25,344.0,3.04,1.04,1414.93,202.84,37.81,38.42,367.73,0.0,0.0,13.81,0.0,,0.58,0.23,2.28,0.0,0.0,1803.41,20.71,11.48,4994.0,0.0,0.0,4994.0,0.0,379.42,6.0,23.0,9.0,26.0,4.0,6239.0,623.0,week <> 17-20
6/23/2022 10:00,1116.42,0.0,0.0,0.0,0.0,125.11,177.15,302.26,300.0,84.72,88.13,1524.31,205.12,65.44,65.76,298.94,0.0,0.0,13.81,0.0,,0.52,0.23,2.51,0.0,0.0,1705.7,19.62,11.5,4584.8,0.0,0.0,4584.8,0.0,429.44,6.0,23.0,10.0,26.0,4.0,62310.0,623.0,week <> 17-20
6/23/2022 11:00,1025.26,0.0,0.0,0.0,0.0,115.09,158.49,273.58,287.69,123.58,127.18,1529.14,209.23,232.22,78.2,33.0,0.0,0.01,13.81,0.0,,0.43,0.35,2.26,0.0,0.0,1715.75,19.73,11.5,4303.2,0.0,0.0,4303.2,0.0,340.4,6.0,23.0,11.0,26.0,4.0,62311.0,623.0,week <> 17-20
6/23/2022 12:00,1180.63,0.0,0.0,0.0,0.0,127.93,177.94,305.86,348.06,119.25,122.6,1525.83,212.81,325.69,101.94,28.29,0.0,0.0,13.81,0.0,,0.63,0.23,3.27,0.0,0.0,1723.39,19.74,11.45,4488.0,0.0,0.0,4488.0,0.0,407.46,6.0,23.0,12.0,26.0,4.0,62312.0,623.0,week <> 17-20
6/23/2022 13:00,1142.36,0.0,0.0,0.0,0.0,128.95,177.48,306.43,372.14,46.61,34.68,1526.73,217.06,300.6,100.68,94.27,0.0,0.0,13.82,0.0,,0.46,0.19,3.95,0.0,0.0,1723.2,19.73,11.45,4439.6,0.0,0.0,4439.6,0.0,417.18,6.0,23.0,13.0,26.0,4.0,62313.0,623.0,week <> 17-20
6/23/2022 14:00,1062.64,0.0,0.0,0.0,0.0,129.93,178.41,308.34,329.3,3.04,0.86,1531.49,217.88,272.19,95.72,84.3,0.0,0.0,14.37,0.0,,0.84,0.35,3.31,0.0,0.0,1762.74,20.18,11.45,4417.6,0.0,0.0,4417.6,0.0,421.97,6.0,23.0,14.0,26.0,4.0,62314.0,623.0,week <> 17-20
6/23/2022 15:00,1313.7,0.0,0.0,0.0,0.0,222.19,302.61,524.8,321.53,3.04,0.0,1531.87,211.54,250.27,90.59,108.2,0.0,0.0,14.75,0.0,,0.82,0.27,3.54,0.0,0.0,1802.33,20.64,11.45,4452.8,0.0,0.0,4452.8,0.0,464.33,6.0,23.0,15.0,26.0,4.0,62315.0,623.0,week <> 17-20
6/23/2022 16:00,1677.63,0.0,0.0,0.0,0.0,337.81,460.44,798.25,320.01,3.04,0.0,1532.17,197.89,277.94,98.35,110.9,0.0,0.0,14.75,0.05,,1.19,0.26,3.47,0.0,0.05,1782.47,20.39,11.44,4615.6,0.0,0.0,4615.6,0.0,556.33,6.0,23.0,16.0,26.0,4.0,62316.0,623.0,week <> 17-20
6/23/2022 17:00,1550.47,0.0,0.0,0.0,0.0,326.54,442.43,768.97,309.26,41.37,41.71,1537.29,193.84,46.73,22.32,293.85,0.0,0.0,14.75,0.72,,1.26,0.35,2.71,0.0,0.72,1772.6,20.28,11.44,4646.4,0.0,0.0,4646.4,0.0,430.86,6.0,23.0,17.0,26.0,4.0,62317.0,623.0,week 17-20
6/23/2022 18:00,1685.28,0.0,0.0,0.0,0.0,325.87,449.87,775.73,329.64,150.61,155.65,1536.24,182.72,1.4,7.16,348.91,0.0,0.0,14.75,1.6,,1.35,0.42,2.51,0.0,1.6,1812.18,20.74,11.44,4936.8,0.0,0.0,4936.8,0.0,429.3,6.0,23.0,18.0,26.0,4.0,62318.0,623.0,week 17-20
6/23/2022 19:00,1805.83,0.0,0.0,0.0,0.0,324.08,446.87,770.95,353.0,198.83,202.79,1533.53,181.23,30.74,59.11,297.96,0.0,0.0,14.75,2.47,,1.24,0.34,3.13,0.0,2.47,1812.57,20.75,11.45,4576.0,0.0,0.0,4576.0,0.0,483.05,6.0,23.0,19.0,26.0,4.0,62319.0,623.0,week 17-20
6/23/2022 20:00,1897.76,0.0,0.0,0.0,0.0,325.9,446.89,772.79,376.37,220.81,227.33,1533.65,191.43,55.12,63.26,331.11,0.0,0.0,14.75,3.34,,1.4,0.31,2.72,0.0,3.34,1882.07,21.55,11.45,4642.0,0.0,0.0,4642.0,0.0,527.8,6.0,23.0,20.0,26.0,4.0,62320.0,623.0,week 17-20
6/23/2022 21:00,1978.22,0.0,0.0,0.0,0.0,330.03,453.18,783.21,399.21,262.35,270.35,1535.88,196.57,216.18,86.72,228.33,0.0,0.0,14.78,4.22,,1.17,1.1,2.81,0.0,4.22,1961.45,22.46,11.45,4435.2,0.0,0.0,4435.2,0.0,533.46,6.0,23.0,21.0,26.0,4.0,62321.0,623.0,week <> 17-20
6/23/2022 22:00,2092.52,0.0,0.0,0.0,0.0,351.5,504.58,856.08,402.04,257.81,265.53,1538.11,205.94,244.81,93.96,219.14,0.0,0.0,15.41,5.09,,1.24,1.26,2.99,0.0,5.09,1981.12,22.68,11.45,4545.2,0.0,0.0,4545.2,0.0,576.59,6.0,23.0,22.0,26.0,4.0,62322.0,623.0,week <> 17-20
6/23/2022 23:00,2088.59,0.0,0.0,0.0,0.0,350.81,492.85,843.66,394.65,257.57,265.12,1540.34,206.11,251.26,94.88,219.96,0.0,0.02,15.65,5.96,,1.36,1.1,2.92,0.21,5.96,1971.19,22.56,11.44,4602.4,0.0,0.0,4602.4,0.0,592.72,6.0,23.0,23.0,26.0,4.0,62323.0,623.0,week <> 17-20
6/24/2022 0:00,2272.99,0.0,0.0,0.0,0.0,400.63,577.46,978.1,387.25,263.06,271.24,1542.57,189.03,279.44,108.23,216.45,0.0,0.0,15.65,6.75,,1.7,1.17,4.34,0.44,6.75,1950.74,22.3,11.43,4576.0,0.0,0.0,4576.0,0.0,644.59,6.0,24.0,0.0,26.0,5.0,6240.0,624.0,week <> 17-20
6/24/2022 1:00,2190.6,0.0,0.0,0.0,0.0,402.22,573.51,975.72,379.85,201.31,201.97,1541.93,183.13,274.56,109.23,213.01,0.0,0.0,15.65,6.86,,1.78,1.03,4.69,0.45,6.86,1861.08,21.25,11.42,4668.4,0.0,0.0,4668.4,0.0,633.72,6.0,24.0,1.0,26.0,5.0,6241.0,624.0,week <> 17-20
6/24/2022 2:00,2130.23,0.0,0.0,0.0,0.0,358.61,507.27,865.88,372.45,256.0,263.73,1539.12,180.61,277.2,107.91,218.08,0.0,0.0,15.65,6.81,,1.37,0.61,4.43,0.44,6.81,1870.97,21.35,11.41,4584.8,0.0,0.0,4584.8,0.0,635.89,6.0,24.0,2.0,26.0,5.0,6242.0,624.0,week <> 17-20
6/24/2022 3:00,2108.85,0.0,0.0,0.0,0.0,358.97,501.94,860.9,365.05,250.37,257.76,1537.77,175.32,273.34,107.36,215.08,0.0,0.0,15.65,6.76,,1.27,0.6,4.26,0.35,6.76,1890.71,21.58,11.41,4774.0,0.0,0.0,4774.0,0.0,632.52,6.0,24.0,3.0,26.0,5.0,6243.0,624.0,week <> 17-20
6/24/2022 4:00,1947.57,0.0,0.0,0.0,0.0,351.56,497.11,848.67,357.65,113.29,114.43,1536.41,170.29,273.59,107.08,214.12,0.0,0.0,15.65,6.71,,1.3,0.54,4.31,0.1,6.71,1989.74,22.72,11.42,5231.6,0.0,0.0,5231.6,0.0,627.95,6.0,24.0,4.0,26.0,5.0,6244.0,624.0,week <> 17-20
6/24/2022 5:00,1934.17,0.0,0.0,0.0,0.0,349.21,491.64,840.85,353.6,209.31,216.37,1535.17,168.91,274.67,106.45,115.09,0.0,0.0,15.72,6.67,,1.3,0.54,4.1,0.07,6.67,1980.05,22.63,11.43,5016.0,0.0,0.0,5016.0,0.0,530.41,6.0,24.0,5.0,26.0,5.0,6245.0,624.0,week <> 17-20
6/24/2022 6:00,1917.21,0.0,0.0,0.0,0.0,354.74,500.81,855.55,353.91,187.71,191.24,1534.08,168.95,273.68,106.53,106.86,0.0,0.0,16.27,6.62,,1.24,0.67,4.05,0.06,6.62,2010.06,23.0,11.44,5090.8,0.0,0.0,5090.8,0.0,520.04,6.0,24.0,6.0,26.0,5.0,6246.0,624.0,week <> 17-20
6/24/2022 7:00,1818.02,0.0,0.0,0.0,0.0,344.87,482.36,827.23,354.24,113.15,115.76,1532.99,168.73,275.29,107.41,106.78,0.0,0.0,16.39,6.57,,1.21,0.54,4.03,0.1,6.57,2129.01,24.39,11.46,5244.8,0.0,0.0,5244.8,0.0,523.4,6.0,24.0,7.0,26.0,5.0,6247.0,624.0,week <> 17-20
6/24/2022 8:00,1809.4,0.0,0.0,0.0,0.0,354.79,491.04,845.83,354.58,101.33,97.27,1531.91,167.96,273.7,107.46,107.44,0.0,0.0,16.39,6.53,,1.4,0.6,4.0,0.11,6.53,2148.76,24.62,11.46,5249.2,0.0,0.0,5249.2,0.0,507.67,6.0,24.0,8.0,26.0,5.0,6248.0,624.0,week <> 17-20
6/24/2022 9:00,1726.46,0.0,0.0,0.0,0.0,353.31,491.16,844.47,354.91,3.98,0.0,1531.27,170.59,276.13,110.06,107.48,0.0,-0.01,16.39,6.53,,1.15,0.59,4.02,0.13,6.53,2109.06,24.16,11.45,5112.8,0.0,0.0,5112.8,0.0,523.09,6.0,24.0,9.0,26.0,5.0,6249.0,624.0,week <> 17-20
6/24/2022 10:00,1732.16,0.0,0.0,0.0,0.0,348.78,485.34,834.11,355.25,3.04,0.0,1530.87,169.87,294.95,114.18,107.68,0.0,-0.01,16.39,6.53,,1.1,0.57,4.0,0.06,6.53,1941.02,22.24,11.46,4822.4,0.0,0.0,4822.4,0.0,539.76,6.0,24.0,10.0,26.0,5.0,62410.0,624.0,week <> 17-20
6/24/2022 11:00,1733.77,0.0,0.0,0.0,0.0,355.82,489.9,845.72,355.58,3.04,0.0,1530.47,172.11,289.46,113.26,107.03,0.0,-0.01,16.39,6.54,,1.27,0.55,4.13,0.12,6.54,1842.14,21.11,11.46,4329.6,0.0,0.0,4329.6,0.0,529.43,6.0,24.0,11.0,26.0,5.0,62411.0,624.0,week <> 17-20
6/24/2022 12:00,1744.31,0.0,0.0,0.0,0.0,359.11,495.48,854.59,355.91,3.04,0.0,1530.07,171.65,293.0,114.74,105.4,0.0,-0.01,16.39,6.55,,1.37,0.53,4.0,0.11,6.55,1832.31,21.0,11.46,4496.8,0.0,0.0,4496.8,0.0,530.76,6.0,24.0,12.0,26.0,5.0,62412.0,624.0,week <> 17-20
6/24/2022 13:00,1783.54,0.0,0.0,0.0,0.0,371.51,518.9,890.4,356.25,3.04,0.0,1529.67,174.67,292.02,114.74,104.5,0.0,-0.01,16.18,6.55,,1.38,0.6,2.77,0.11,6.55,1871.83,21.45,11.46,4540.8,0.0,0.0,4540.8,0.0,533.85,6.0,24.0,13.0,26.0,5.0,62413.0,624.0,week <> 17-20
6/24/2022 14:00,1816.53,0.0,0.0,0.0,0.0,383.39,537.43,920.83,354.14,3.04,0.0,1529.27,175.59,290.48,113.99,103.91,0.0,-0.01,15.27,6.56,,1.44,0.84,4.28,0.11,6.56,1901.59,21.79,11.46,4479.2,0.0,0.0,4479.2,0.0,538.52,6.0,24.0,14.0,26.0,5.0,62414.0,624.0,week <> 17-20
6/24/2022 15:00,1797.8,0.0,0.0,0.0,0.0,386.05,539.63,925.67,347.49,3.04,0.0,1529.9,174.18,288.12,114.47,82.26,0.0,-0.01,15.21,6.56,,1.54,0.85,4.3,0.11,6.56,1852.08,21.22,11.46,4466.0,0.0,0.0,4466.0,0.0,521.61,6.0,24.0,15.0,26.0,5.0,62415.0,624.0,week <> 17-20
6/24/2022 16:00,1797.48,0.0,0.0,0.0,0.0,380.28,531.82,912.11,349.29,3.04,0.0,1529.57,161.06,286.86,113.64,104.02,0.0,-0.01,16.4,6.58,,1.48,0.87,4.27,0.11,6.58,1842.15,21.1,11.46,4510.0,0.0,0.0,4510.0,0.0,533.04,6.0,24.0,16.0,26.0,5.0,62416.0,624.0,week <> 17-20
6/24/2022 17:00,1837.4,0.0,0.0,0.0,0.0,383.67,546.53,930.2,393.18,3.04,0.0,1527.72,181.52,288.74,114.15,107.56,0.0,-0.01,16.87,6.64,,1.55,0.88,4.28,0.11,6.64,1881.78,21.57,11.46,4628.8,0.0,0.0,4628.8,0.0,510.98,6.0,24.0,17.0,26.0,5.0,62417.0,624.0,week 17-20
6/24/2022 18:00,1822.39,0.0,0.0,0.0,0.0,383.15,536.61,919.76,416.51,3.04,0.0,1528.01,177.99,288.5,113.75,108.95,0.0,-0.01,16.87,6.7,,1.52,0.87,4.27,0.08,6.7,2050.55,23.52,11.47,4664.0,0.0,0.0,4664.0,0.0,483.08,6.0,24.0,18.0,26.0,5.0,62418.0,624.0,week 17-20
6/24/2022 19:00,1902.83,0.0,0.0,0.0,0.0,390.4,539.79,930.2,426.98,3.04,0.0,1527.79,179.21,288.38,112.78,173.52,0.0,0.0,16.87,6.76,,1.6,0.85,4.32,0.08,6.76,2179.03,24.99,11.47,4620.0,0.0,0.0,4620.0,0.0,542.62,6.0,24.0,19.0,26.0,5.0,62419.0,624.0,week 17-20
6/24/2022 20:00,1979.45,0.0,0.0,0.0,0.0,396.67,560.67,957.34,418.76,3.04,0.0,1524.45,178.6,288.16,112.98,221.18,0.0,0.0,16.87,6.83,,1.58,0.85,4.82,0.08,6.83,2000.85,22.95,11.47,4738.8,0.0,0.0,4738.8,0.0,600.31,6.0,24.0,20.0,26.0,5.0,62420.0,624.0,week 17-20
6/24/2022 21:00,2002.06,0.0,0.0,0.0,0.0,396.2,575.34,971.54,418.11,3.04,0.0,1530.0,176.75,287.45,113.33,223.31,0.0,0.0,16.87,6.89,,1.58,0.88,4.87,0.09,6.89,1852.44,21.24,11.46,4655.2,0.0,0.0,4655.2,0.0,609.37,6.0,24.0,21.0,26.0,5.0,62421.0,624.0,week <> 17-20
6/24/2022 22:00,1994.81,0.0,0.0,0.0,0.0,390.71,573.76,964.48,394.96,3.04,0.0,1529.39,175.43,281.41,115.58,221.08,0.0,0.0,16.87,6.96,,1.59,0.88,4.75,0.11,6.96,1892.08,21.7,11.47,4708.0,0.0,0.0,4708.0,0.0,632.34,6.0,24.0,22.0,26.0,5.0,62422.0,624.0,week <> 17-20
6/24/2022 23:00,1969.92,0.0,0.0,0.0,0.0,386.51,566.06,952.57,408.63,3.04,0.0,1530.83,176.52,286.03,121.83,200.6,0.0,0.0,16.91,7.02,,1.59,0.88,4.6,0.11,7.02,1941.58,22.27,11.47,4914.8,0.0,0.0,4914.8,0.0,605.68,6.0,24.0,23.0,26.0,5.0,62423.0,624.0,week <> 17-20
6/25/2022 0:00,1886.23,0.0,0.0,84.58,0.0,379.84,552.44,932.28,407.7,3.04,0.0,1533.54,177.29,297.87,126.48,120.37,0.0,0.0,18.34,7.17,,1.55,0.87,4.39,0.12,7.17,2139.5,24.54,11.47,5038.0,0.0,0.0,5038.0,0.0,543.21,6.0,25.0,0.0,26.0,6.0,6250.0,625.0,wknd
6/25/2022 1:00,1883.28,0.0,0.0,84.58,0.0,380.9,555.31,936.21,404.09,3.04,0.0,1535.08,179.7,305.04,128.69,107.56,0.0,0.0,19.03,7.76,,1.54,0.88,4.38,0.11,7.76,2248.19,25.79,11.47,5051.2,0.0,0.0,5051.2,0.0,539.94,6.0,25.0,1.0,26.0,6.0,6251.0,625.0,wknd
6/25/2022 2:00,1907.5,0.0,0.0,84.58,0.0,388.32,553.43,941.75,400.48,3.04,0.0,1536.61,179.38,310.86,135.02,105.52,0.0,0.0,19.03,8.4,,1.53,0.87,4.39,0.12,8.4,2337.3,26.81,11.47,4958.8,0.0,0.0,4958.8,0.0,562.24,6.0,25.0,2.0,26.0,6.0,6252.0,625.0,wknd
6/25/2022 3:00,2011.59,0.0,0.0,84.58,0.0,416.79,600.5,1017.29,396.86,3.04,0.0,1538.14,182.09,313.07,133.89,106.23,0.0,0.0,19.03,9.05,,1.75,0.88,4.46,0.11,9.05,2594.31,29.76,11.47,5143.6,0.0,0.0,5143.6,0.0,594.39,6.0,25.0,3.0,26.0,6.0,6253.0,625.0,wknd
