DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
6/25/2022 4:00,1993.78,0.0,0.0,84.58,0.0,401.66,595.78,997.45,393.25,3.04,0.0,1539.68,185.19,313.76,136.46,109.2,0.0,0.0,19.03,9.69,,1.54,0.9,4.53,0.12,9.69,2525.06,28.97,11.47,5368.0,0.0,0.0,5368.0,0.0,600.05,6.0,25.0,4.0,26.0,6.0,6254.0,625.0,wknd
6/25/2022 5:00,2035.46,0.0,0.0,84.58,0.0,415.21,602.41,1017.62,388.84,3.04,0.0,1540.14,189.07,313.13,137.93,117.09,0.0,0.0,19.03,10.33,,1.59,0.9,4.52,0.11,10.33,2663.6,30.56,11.47,5544.0,0.0,0.0,5544.0,0.0,625.96,6.0,25.0,5.0,26.0,6.0,6255.0,625.0,wknd
6/25/2022 6:00,2152.65,0.0,0.0,84.58,0.0,454.44,660.19,1114.63,371.03,3.04,0.0,1541.3,196.19,311.79,138.75,110.83,0.0,0.0,19.03,10.98,,1.84,1.28,4.54,0.1,10.98,2564.78,29.44,11.48,5627.6,0.0,0.0,5627.6,0.0,663.95,6.0,25.0,6.0,26.0,6.0,6256.0,625.0,wknd
6/25/2022 7:00,2175.33,0.0,0.0,84.58,0.0,464.62,672.77,1137.4,348.45,3.04,0.0,1545.34,199.04,310.44,142.03,104.13,0.0,0.0,19.15,11.62,,1.85,0.97,4.53,0.08,11.62,2347.3,26.95,11.48,5654.0,0.0,0.0,5654.0,0.0,686.45,6.0,25.0,7.0,26.0,6.0,6257.0,625.0,wknd
6/25/2022 8:00,2125.14,0.0,0.0,84.58,0.0,461.46,670.7,1132.16,325.87,3.04,0.0,1549.37,199.23,310.82,142.05,66.6,0.0,0.0,20.42,12.12,,1.81,0.72,4.52,0.06,12.12,2861.6,32.85,11.48,5746.4,0.0,0.0,5746.4,0.0,664.07,6.0,25.0,8.0,26.0,6.0,6258.0,625.0,wknd
6/25/2022 9:00,1952.96,0.0,0.0,84.58,0.0,438.59,637.85,1076.44,300.53,3.04,0.0,1537.77,200.13,51.02,33.89,299.91,0.0,0.0,20.78,11.87,,1.6,0.77,2.88,0.0,11.87,3049.15,35.0,11.48,5808.0,0.0,0.0,5808.0,0.0,572.95,6.0,25.0,9.0,26.0,6.0,6259.0,625.0,wknd
6/25/2022 10:00,1862.09,0.0,0.0,84.58,0.0,397.85,580.79,978.63,307.45,3.04,0.0,1537.87,195.28,1.25,14.3,377.39,0.0,0.0,20.78,11.53,,1.45,1.01,1.96,0.0,11.53,2959.86,33.97,11.48,5988.4,0.0,0.0,5988.4,0.0,572.97,6.0,25.0,10.0,26.0,6.0,62510.0,625.0,wknd
6/25/2022 11:00,1843.87,0.0,0.0,84.58,0.0,404.47,582.59,987.06,314.86,3.04,0.0,1539.77,165.01,9.32,15.97,400.87,0.0,0.0,20.78,11.18,,1.51,0.61,2.01,0.0,11.18,2901.1,33.31,11.48,5931.2,0.0,0.0,5931.2,0.0,538.91,6.0,25.0,11.0,26.0,6.0,62511.0,625.0,wknd
6/25/2022 12:00,1898.61,0.0,0.0,84.58,0.0,420.89,608.48,1029.37,322.27,3.04,0.0,1537.24,151.17,46.91,15.97,411.24,0.0,0.0,20.78,10.84,,1.38,0.93,2.49,0.0,10.84,2960.66,33.99,11.48,5715.6,0.0,0.0,5715.6,0.0,543.93,6.0,25.0,12.0,26.0,6.0,62512.0,625.0,wknd
6/25/2022 13:00,1918.59,0.0,0.0,84.58,0.0,414.37,597.44,1011.81,329.67,53.33,0.0,1534.29,160.51,45.21,11.24,409.19,0.0,0.0,20.78,10.49,,1.54,0.99,1.98,0.0,10.49,2921.35,33.56,11.49,5821.2,0.0,0.0,5821.2,0.0,523.78,6.0,25.0,13.0,26.0,6.0,62513.0,625.0,wknd
6/25/2022 14:00,1869.89,0.0,0.0,84.58,0.0,410.08,585.22,995.29,337.08,7.78,0.0,1531.34,177.73,44.16,10.41,387.79,0.0,0.0,20.78,10.15,,1.41,1.01,1.98,0.0,10.15,3019.8,34.69,11.49,6006.0,0.0,0.0,6006.0,0.0,529.73,6.0,25.0,14.0,26.0,6.0,62514.0,625.0,wknd
6/25/2022 15:00,1866.47,0.0,0.0,84.58,0.0,390.63,563.32,953.94,344.48,3.04,0.0,236.35,194.1,45.26,32.72,403.93,0.0,0.01,20.67,9.81,,1.43,0.8,2.25,0.0,9.81,3582.37,41.14,11.48,5161.2,830.5,0.0,5991.7,0.0,565.0,6.0,25.0,15.0,26.0,6.0,62515.0,625.0,wknd
6/25/2022 16:00,1894.8,0.0,0.0,84.58,0.0,383.74,550.37,934.11,380.43,3.04,0.0,215.82,206.01,153.76,93.39,279.44,0.0,0.0,20.07,9.55,,1.28,0.81,2.22,0.0,9.55,3631.71,41.69,11.48,5064.4,882.75,0.0,5947.15,0.0,577.23,6.0,25.0,16.0,26.0,6.0,62516.0,625.0,wknd
6/25/2022 17:00,2066.06,0.0,0.0,84.58,0.0,413.45,587.99,1001.45,434.02,2.98,0.0,1476.82,215.08,245.09,93.26,267.38,0.0,0.0,19.98,9.53,,1.46,1.25,2.34,0.0,9.53,3068.38,35.24,11.48,5420.8,654.5,0.0,6075.3,0.0,627.61,6.0,25.0,17.0,26.0,6.0,62517.0,625.0,wknd
6/25/2022 18:00,2204.87,0.0,0.0,84.58,0.0,442.88,640.24,1083.12,425.72,3.04,0.0,1406.53,201.45,280.14,111.21,269.51,0.0,0.0,19.98,9.71,,1.7,0.71,4.29,0.0,9.71,2900.73,33.33,11.49,5948.8,0.0,0.0,5948.8,0.0,692.99,6.0,25.0,18.0,26.0,6.0,62518.0,625.0,wknd
6/25/2022 19:00,2012.69,0.0,0.0,84.58,0.0,430.43,622.16,1052.59,368.55,3.09,0.0,1529.48,181.06,271.95,111.04,142.0,0.0,0.0,19.98,10.16,,1.56,0.76,4.01,0.0,10.16,2831.47,32.52,11.49,6072.0,0.0,0.0,6072.0,0.0,588.47,6.0,25.0,19.0,26.0,6.0,62519.0,625.0,wknd
6/25/2022 20:00,1870.1,0.0,0.0,84.58,0.0,423.83,614.62,1038.45,312.05,3.04,0.48,291.34,175.18,262.33,109.93,28.45,0.0,0.0,19.98,10.6,,1.64,0.82,3.47,0.0,10.6,2693.1,30.93,11.49,6085.2,0.0,0.0,6085.2,0.0,516.56,6.0,25.0,20.0,26.0,6.0,62520.0,625.0,wknd
6/25/2022 21:00,1914.59,0.0,0.0,84.58,0.0,418.36,609.54,1027.89,299.95,91.99,98.32,-213.77,174.6,235.58,101.26,28.52,0.0,0.0,19.98,11.05,,1.59,0.88,3.34,0.0,11.05,2732.69,31.39,11.49,6063.2,0.0,0.0,6063.2,0.0,494.75,6.0,25.0,21.0,26.0,6.0,62521.0,625.0,wknd
6/25/2022 22:00,1960.57,0.0,0.0,84.58,0.0,420.41,608.39,1028.8,314.56,131.54,134.73,-189.57,169.72,238.66,102.59,28.53,0.0,0.0,19.98,11.5,,1.3,1.03,3.36,0.0,11.5,3227.18,37.07,11.49,6041.2,0.0,0.0,6041.2,0.0,485.66,6.0,25.0,22.0,26.0,6.0,62522.0,625.0,wknd
6/25/2022 23:00,2155.86,0.0,0.0,84.58,0.0,449.75,656.7,1106.45,329.16,167.0,171.33,-184.04,166.73,247.85,102.17,93.6,0.0,0.0,20.23,11.94,,1.81,1.23,3.77,0.0,11.94,3315.95,38.1,11.49,6186.4,0.0,0.0,6186.4,0.0,553.25,6.0,25.0,23.0,26.0,6.0,62523.0,625.0,wknd
6/26/2022 0:00,2273.58,0.0,0.0,158.33,10.83,434.99,637.27,1072.25,343.76,322.5,332.33,-183.99,167.66,263.73,105.61,77.9,0.0,0.0,20.99,12.39,,1.61,1.1,3.79,0.0,12.39,3197.47,36.74,11.49,5931.2,0.0,0.0,5931.2,0.0,524.23,6.0,26.0,0.0,26.0,7.0,6260.0,626.0,wknd
6/26/2022 1:00,2360.49,0.0,0.0,158.33,10.83,460.33,667.92,1128.24,358.36,310.89,317.91,-184.95,166.61,282.31,115.98,78.19,0.0,0.0,21.39,12.83,,1.66,0.95,4.02,0.0,12.83,3227.31,37.09,11.49,5684.8,0.0,0.0,5684.8,0.0,552.16,6.0,26.0,1.0,26.0,7.0,6261.0,626.0,wknd
6/26/2022 2:00,2621.74,0.0,0.0,158.33,10.83,521.27,758.45,1279.71,372.96,339.37,349.16,-187.95,169.35,298.18,122.7,97.87,0.0,0.0,22.37,12.84,,2.05,1.61,4.3,0.0,12.84,3592.74,41.29,11.49,5878.4,0.0,0.0,5878.4,0.0,618.86,6.0,26.0,2.0,26.0,7.0,6262.0,626.0,wknd
6/26/2022 3:00,2558.69,0.0,0.0,158.33,10.83,461.65,685.65,1147.3,406.91,347.4,356.57,-195.66,173.03,327.34,135.08,141.07,0.0,0.0,22.99,12.47,,1.8,0.98,4.97,0.0,12.47,3701.18,42.53,11.49,5588.0,412.5,0.0,6000.5,0.0,646.24,6.0,26.0,3.0,26.0,7.0,6263.0,626.0,wknd
6/26/2022 4:00,2682.9,0.0,0.0,158.33,10.83,497.05,724.73,1221.78,441.59,347.41,357.37,-201.07,176.67,324.01,137.36,169.52,0.0,0.0,24.21,12.11,,2.0,1.23,4.89,0.0,12.11,3345.64,38.45,11.49,6252.4,0.0,0.0,6252.4,0.0,661.28,6.0,26.0,4.0,26.0,7.0,6264.0,626.0,wknd
6/26/2022 5:00,2596.52,0.0,0.0,158.33,10.83,484.55,706.13,1190.67,425.1,365.69,375.77,-194.79,185.4,321.79,138.29,96.54,0.0,0.0,24.23,11.74,,1.83,0.98,4.9,0.0,11.74,3394.51,38.96,11.48,6014.8,0.0,0.0,6014.8,0.0,604.22,6.0,26.0,5.0,26.0,7.0,6265.0,626.0,wknd
6/26/2022 6:00,2368.02,0.0,0.0,158.33,10.83,486.35,707.09,1193.44,411.93,163.97,130.48,66.32,192.33,318.63,139.63,63.13,0.0,0.0,24.23,11.37,,1.89,0.95,4.92,0.0,11.37,3690.03,42.28,11.46,6296.4,0.0,0.0,6296.4,0.0,587.86,6.0,26.0,6.0,26.0,7.0,6266.0,626.0,wknd
6/26/2022 7:00,2891.92,0.0,0.0,158.33,10.83,473.96,690.0,1163.96,398.75,729.27,395.49,1289.44,195.71,312.98,141.14,49.0,0.0,0.0,24.23,11.01,,1.81,1.14,4.68,0.0,11.01,3649.78,41.79,11.45,6107.2,0.0,0.0,6107.2,0.0,589.11,6.0,26.0,7.0,26.0,7.0,6267.0,626.0,wknd
6/26/2022 8:00,3081.61,0.0,0.0,158.33,10.83,506.25,740.68,1246.92,385.57,827.81,400.55,1523.87,204.85,311.94,140.27,28.7,0.0,0.0,24.23,10.64,,2.02,1.02,4.63,0.0,10.64,3670.64,42.09,11.47,6221.6,0.0,0.0,6221.6,0.0,610.47,6.0,26.0,8.0,26.0,7.0,6268.0,626.0,wknd
6/26/2022 9:00,2994.5,0.0,0.0,158.33,10.83,473.45,706.95,1180.4,372.39,832.08,402.56,1523.64,201.22,311.92,140.38,28.69,0.0,0.0,24.23,10.28,,2.05,1.08,4.57,0.0,10.28,3681.67,42.28,11.48,6124.8,0.0,0.0,6124.8,0.0,598.8,6.0,26.0,9.0,26.0,7.0,6269.0,626.0,wknd
6/26/2022 10:00,2931.69,0.0,0.0,158.33,10.83,472.47,695.07,1167.54,359.21,807.27,383.17,1523.3,199.22,303.71,129.92,28.57,0.0,0.0,24.23,10.28,,1.84,1.4,4.05,0.0,10.28,3652.77,41.98,11.49,5891.6,0.0,0.0,5891.6,0.0,586.82,6.0,26.0,10.0,26.0,7.0,62610.0,626.0,wknd
6/26/2022 11:00,2989.42,0.0,0.0,158.33,10.83,484.77,708.66,1193.44,344.5,813.11,389.5,1518.48,197.67,315.53,139.3,28.47,0.0,0.0,24.22,10.6,,1.91,1.05,4.32,0.0,10.6,3464.25,39.77,11.48,5931.2,0.0,0.0,5931.2,0.0,627.54,6.0,26.0,11.0,26.0,7.0,62611.0,626.0,wknd
6/26/2022 12:00,2942.88,0.0,0.0,158.33,10.83,477.94,691.25,1169.19,328.59,807.19,384.3,1512.3,189.63,318.72,128.52,40.88,0.0,0.0,24.21,10.93,,1.79,1.17,4.26,0.0,10.93,3148.11,36.14,11.48,5812.4,0.0,0.0,5812.4,0.0,627.08,6.0,26.0,12.0,26.0,7.0,62612.0,626.0,wknd
6/26/2022 13:00,3052.21,4.09,0.0,158.33,10.83,536.29,778.65,1314.94,354.54,703.31,383.98,1505.43,171.36,318.67,136.91,89.55,0.0,0.0,24.21,11.25,,2.04,1.14,4.75,0.0,11.25,3277.15,37.65,11.49,5522.0,0.0,0.0,5522.0,0.0,664.49,6.0,26.0,13.0,26.0,7.0,62613.0,626.0,wknd
6/26/2022 14:00,3622.53,797.13,0.0,158.33,10.83,599.19,908.71,1507.9,415.27,217.73,224.65,1533.39,186.55,317.18,136.02,108.8,0.0,0.0,24.21,11.57,,1.95,0.89,4.71,0.0,11.57,3475.07,39.93,11.49,5772.8,0.0,0.0,5772.8,0.0,673.68,6.0,26.0,14.0,26.0,7.0,62614.0,626.0,wknd
6/26/2022 15:00,3670.95,567.01,0.0,158.33,10.83,609.8,961.47,1571.27,419.24,379.74,391.39,1533.07,193.83,314.44,135.36,160.57,0.0,0.0,24.21,11.89,,1.65,0.58,4.75,0.0,11.89,3692.57,42.45,11.5,5988.4,0.0,0.0,5988.4,0.0,722.86,6.0,26.0,15.0,26.0,7.0,62615.0,626.0,wknd
6/26/2022 16:00,3101.87,110.35,0.0,158.33,10.83,581.62,894.17,1475.79,435.54,385.62,379.73,1533.86,191.9,314.04,134.75,214.29,0.0,0.0,24.21,12.22,,2.3,1.31,4.76,0.0,12.22,3633.26,41.77,11.5,6032.4,0.0,0.0,6032.4,0.0,683.74,6.0,26.0,16.0,26.0,7.0,62616.0,626.0,wknd
6/26/2022 17:00,2935.07,68.15,1.81,158.33,10.83,543.28,816.63,1359.91,435.04,399.72,385.06,1533.34,191.41,313.09,134.06,207.11,1.81,0.0,24.21,12.54,,2.24,1.1,4.87,0.0,12.54,3662.92,42.11,11.5,6080.8,0.0,0.0,6080.8,0.0,661.42,6.0,26.0,17.0,26.0,7.0,62617.0,626.0,wknd
6/26/2022 18:00,2855.67,57.47,6.04,158.33,10.83,514.91,768.51,1283.42,441.04,390.78,387.13,1520.22,192.5,313.65,133.4,218.91,6.04,0.0,24.2,12.73,,2.05,0.95,4.72,0.0,12.73,3593.68,41.31,11.5,6094.0,0.0,0.0,6094.0,0.0,672.12,6.0,26.0,18.0,26.0,7.0,62618.0,626.0,wknd
6/26/2022 19:00,2720.39,46.8,3.75,158.33,10.83,464.37,689.16,1153.52,452.88,412.88,394.71,1531.95,193.76,313.85,133.72,217.3,3.75,0.0,23.92,12.81,,1.82,1.14,4.7,0.0,12.81,3494.63,40.17,11.49,6204.0,0.0,0.0,6204.0,0.0,643.48,6.0,26.0,19.0,26.0,7.0,62619.0,626.0,wknd
6/26/2022 20:00,2761.55,36.12,0.0,158.33,10.83,475.81,705.14,1180.95,424.74,420.14,393.08,1527.36,191.79,314.21,134.34,216.78,0.0,0.0,23.71,12.89,,2.03,1.39,4.64,0.0,12.89,3622.92,41.62,11.49,6160.0,0.0,0.0,6160.0,0.0,688.77,6.0,26.0,20.0,26.0,7.0,62620.0,626.0,wknd
6/26/2022 21:00,3257.19,25.45,0.0,158.33,10.83,491.62,725.01,1216.62,432.22,874.73,395.17,1519.42,190.63,314.23,135.72,216.27,0.0,0.0,23.71,12.98,,1.99,1.15,4.69,0.0,12.98,3405.38,39.12,11.49,6067.6,0.0,0.0,6067.6,0.0,697.33,6.0,26.0,21.0,26.0,7.0,62621.0,626.0,wknd
6/26/2022 22:00,3350.23,14.77,0.0,158.33,10.83,535.28,784.0,1319.28,363.46,979.66,407.93,1517.99,137.65,314.83,137.95,124.87,0.0,0.0,23.71,13.06,,2.21,1.18,4.6,0.0,13.06,3613.09,41.51,11.49,5948.8,0.0,0.0,5948.8,0.0,662.23,6.0,26.0,22.0,26.0,7.0,62622.0,626.0,wknd
6/26/2022 23:00,3234.91,4.17,0.0,158.33,10.83,536.68,801.14,1337.82,305.81,953.83,391.67,1518.34,194.84,145.7,64.98,194.05,0.0,0.0,23.71,13.14,,1.96,1.09,4.02,0.0,13.14,3543.7,40.71,11.49,6129.2,0.0,0.0,6129.2,0.0,622.44,6.0,26.0,23.0,26.0,7.0,62623.0,626.0,wknd
6/27/2022 0:00,3257.74,7.95,0.0,1835.42,823.75,529.6,787.57,1317.17,324.16,938.6,388.61,1513.18,190.03,98.44,68.06,309.95,0.0,0.0,23.71,13.22,,2.19,0.73,4.15,0.0,13.22,3573.26,41.04,11.49,6045.6,0.0,0.0,6045.6,0.0,-153.88,6.0,27.0,0.0,27.0,1.0,6270.0,627.0,week <> 17-20
6/27/2022 1:00,3607.18,344.26,0.0,1835.42,823.75,526.75,777.25,1304.0,391.98,930.19,386.19,1518.05,165.04,310.53,122.9,158.87,0.0,0.0,23.71,13.3,,2.14,0.7,3.94,0.0,13.3,3583.15,41.16,11.49,6300.8,0.0,0.0,6300.8,0.0,-187.0,6.0,27.0,1.0,27.0,1.0,6271.0,627.0,week <> 17-20
6/27/2022 2:00,3755.18,357.56,0.0,1835.42,823.75,537.85,819.66,1357.51,413.48,926.95,383.17,1524.49,163.79,321.56,136.21,170.92,0.0,0.0,23.44,13.42,,1.66,0.84,4.68,0.0,13.42,3434.84,39.45,11.49,6050.0,0.0,0.0,6050.0,0.0,-124.08,6.0,27.0,2.0,27.0,1.0,6272.0,627.0,week <> 17-20
6/27/2022 3:00,3382.6,0.99,0.0,1835.42,823.75,551.41,844.25,1395.65,371.75,889.33,367.96,1525.59,172.03,315.92,135.98,111.22,0.0,0.0,8.55,13.76,,2.28,0.9,4.97,0.0,13.76,4166.03,47.85,11.49,5460.4,772.75,0.0,6233.15,74.96,-98.88,6.0,27.0,3.0,27.0,1.0,6273.0,627.0,week <> 17-20
6/27/2022 4:00,3424.38,0.0,0.0,1835.42,823.75,560.15,861.11,1421.26,374.53,905.0,385.3,1522.83,176.76,314.91,136.76,109.66,0.0,0.0,0.0,15.48,,2.2,1.31,5.05,0.0,15.48,4512.06,51.83,11.49,3559.6,2359.5,0.0,5919.1,0.0,-100.17,6.0,27.0,4.0,27.0,1.0,6274.0,627.0,week <> 17-20
6/27/2022 5:00,3730.61,0.0,0.0,1835.42,823.75,628.71,999.24,1627.94,410.86,904.48,393.24,1521.47,179.74,311.56,137.67,166.68,0.0,0.0,0.0,16.83,,2.31,0.78,4.98,0.0,16.83,4778.39,54.89,11.49,699.6,5530.25,0.0,6229.85,0.0,-36.42,6.0,27.0,5.0,27.0,1.0,6275.0,627.0,week <> 17-20
6/27/2022 6:00,3687.47,0.0,0.0,1835.42,823.75,634.37,971.08,1605.45,417.55,933.23,386.53,1519.96,179.79,310.98,138.29,110.72,0.0,0.0,0.0,16.81,,2.3,0.94,4.82,0.0,16.81,3968.68,45.59,11.49,0.0,5923.5,479.6,5443.9,0.0,-92.5,6.0,27.0,6.0,27.0,1.0,6276.0,627.0,week <> 17-20
6/27/2022 7:00,3716.54,0.0,0.0,1835.42,823.75,632.32,993.0,1625.32,395.13,937.97,394.66,1520.46,184.23,310.38,138.3,113.39,0.0,0.0,0.0,16.72,,2.37,0.91,4.67,0.0,16.72,4176.4,47.98,11.49,79.2,5852.0,154.0,5777.2,0.0,-65.62,6.0,27.0,7.0,27.0,1.0,6277.0,627.0,week <> 17-20
6/27/2022 8:00,3711.14,0.0,4.13,1835.42,823.75,631.32,1000.03,1631.35,372.71,936.48,394.04,1523.11,187.37,310.76,138.27,104.5,4.13,0.0,0.0,16.64,,2.4,0.53,4.57,0.0,16.64,4304.65,49.45,11.49,308.0,5849.25,0.0,6157.25,0.0,-53.15,6.0,27.0,8.0,27.0,1.0,6278.0,627.0,week <> 17-20
6/27/2022 9:00,3696.42,0.0,1.82,1835.42,823.75,632.27,998.38,1630.65,350.3,934.76,393.44,1525.77,187.93,310.51,138.24,95.99,1.82,0.0,0.0,16.55,,2.45,0.69,4.53,0.0,16.55,4304.61,49.45,11.49,444.4,5846.5,0.0,6290.9,0.0,-43.03,6.0,27.0,9.0,27.0,1.0,6279.0,627.0,week <> 17-20
6/27/2022 10:00,3509.47,0.0,0.0,1835.42,823.75,618.5,979.71,1598.21,313.52,936.54,391.69,1527.34,83.78,280.54,125.9,107.73,0.0,0.0,0.0,16.46,,2.55,0.61,4.33,0.0,16.46,4205.66,48.3,11.48,268.4,5813.5,0.0,6081.9,0.0,-162.55,6.0,27.0,10.0,27.0,1.0,62710.0,627.0,week <> 17-20
6/27/2022 11:00,3174.92,0.0,0.0,1835.42,823.75,573.12,888.48,1461.6,245.58,910.44,368.83,1520.81,89.33,8.63,46.11,312.62,0.0,0.0,0.0,16.38,,2.34,0.51,2.59,0.0,16.38,4254.93,48.88,11.49,435.6,5780.5,0.0,6216.1,0.0,-266.44,6.0,27.0,11.0,27.0,1.0,62711.0,627.0,week <> 17-20
6/27/2022 12:00,3315.78,0.0,0.0,1835.42,823.75,561.53,865.46,1426.99,297.27,920.34,384.23,1515.01,171.43,61.3,64.31,327.64,0.0,0.0,0.0,16.29,,2.0,0.51,3.06,0.0,16.29,4037.56,46.39,11.49,563.2,5753.0,0.0,6316.2,0.0,-152.56,6.0,27.0,12.0,27.0,1.0,62712.0,627.0,week <> 17-20
6/27/2022 13:00,3504.32,0.0,0.0,1835.42,823.75,598.2,935.61,1533.81,385.1,913.76,381.01,1519.94,171.4,303.03,118.47,97.76,0.0,0.0,0.0,16.27,,2.26,0.76,3.56,0.0,16.27,4333.99,49.8,11.49,356.4,5909.75,0.0,6266.15,0.0,-152.1,6.0,27.0,13.0,27.0,1.0,62713.0,627.0,week <> 17-20
6/27/2022 14:00,3736.41,0.0,0.0,1835.42,823.75,618.27,979.64,1597.91,446.82,907.32,373.67,1522.07,197.73,321.19,140.82,188.54,0.0,0.0,0.0,16.4,,2.56,0.56,4.66,0.0,16.4,4254.83,48.88,11.49,242.0,6069.25,0.0,6311.25,0.0,-39.39,6.0,27.0,14.0,27.0,1.0,62714.0,627.0,week <> 17-20
6/27/2022 15:00,3678.41,0.0,0.0,1835.42,823.75,600.67,932.18,1532.85,434.35,907.36,375.99,1524.08,200.65,319.39,139.93,215.0,0.0,0.0,0.0,16.54,,2.43,0.41,4.71,0.0,16.54,4126.41,47.41,11.49,303.6,5975.75,0.0,6279.35,0.0,-19.9,6.0,27.0,15.0,27.0,1.0,62715.0,627.0,week <> 17-20
6/27/2022 16:00,3692.21,0.0,0.0,1835.42,823.75,608.22,950.86,1559.07,421.88,902.82,376.69,1526.08,200.44,314.61,139.71,206.67,0.0,0.0,0.0,16.69,,2.37,0.72,4.71,0.0,16.69,4027.65,46.28,11.49,268.4,5832.75,0.0,6101.15,0.0,-15.31,6.0,27.0,16.0,27.0,1.0,62716.0,627.0,week <> 17-20
6/27/2022 17:00,3628.16,0.0,0.0,1835.42,823.75,630.49,989.97,1620.46,409.41,903.52,379.1,1528.09,199.17,315.18,139.41,78.77,0.0,0.0,0.0,16.83,,2.58,0.62,4.75,0.0,16.83,4067.24,46.73,11.49,387.2,5841.0,8.8,6219.4,0.0,-128.98,6.0,27.0,17.0,27.0,1.0,62717.0,627.0,week 17-20
6/27/2022 18:00,3527.87,0.0,0.0,1835.42,823.75,611.26,949.58,1560.84,395.45,891.95,371.24,1528.05,198.23,311.83,138.98,64.51,0.0,0.0,0.0,16.97,,2.52,0.64,4.7,0.0,16.97,4304.34,49.46,11.49,277.2,5956.5,0.0,6233.7,0.0,-144.12,6.0,27.0,18.0,27.0,1.0,62718.0,627.0,week 17-20
6/27/2022 19:00,3665.43,0.0,0.0,1835.42,823.75,662.45,1027.92,1690.37,358.85,898.94,371.9,1523.11,196.37,309.6,139.13,36.01,0.0,0.0,0.0,17.11,,2.64,0.71,4.72,0.0,17.11,4304.57,49.48,11.49,378.4,5852.0,0.0,6230.4,0.0,-106.47,6.0,27.0,19.0,27.0,1.0,62719.0,627.0,week 17-20
6/27/2022 20:00,3435.65,0.0,0.0,1835.42,823.75,599.68,935.62,1535.3,365.58,860.94,378.17,1527.77,194.9,309.16,139.13,32.96,0.0,0.0,0.0,17.25,,2.35,0.42,4.63,0.0,17.25,4274.63,49.13,11.49,374.0,5813.5,0.0,6187.5,0.0,-149.92,6.0,27.0,20.0,27.0,1.0,62720.0,627.0,week 17-20
6/27/2022 21:00,3650.25,0.0,0.0,1835.42,823.75,665.77,1020.36,1686.13,377.4,836.44,380.06,1533.3,193.53,309.47,139.07,85.83,0.0,0.0,0.0,17.22,,2.63,0.86,4.52,0.0,17.22,4323.76,49.69,11.49,202.4,5832.75,0.0,6035.15,0.0,-73.47,6.0,27.0,21.0,27.0,1.0,62721.0,627.0,week <> 17-20
6/27/2022 22:00,3581.77,0.0,0.0,1835.42,823.75,634.0,999.82,1633.82,392.95,842.82,385.01,1526.95,191.48,310.62,136.99,81.53,0.0,0.0,0.0,16.96,,2.62,0.63,4.53,0.0,16.96,4353.09,50.01,11.49,268.4,5931.75,0.0,6200.15,0.0,-111.58,6.0,27.0,22.0,27.0,1.0,62722.0,627.0,week <> 17-20
6/27/2022 23:00,3617.78,0.0,0.0,1835.42,823.75,637.57,1008.06,1645.63,388.96,843.74,384.77,1526.95,193.13,309.82,136.3,93.05,0.0,0.0,0.0,16.69,,2.57,0.78,4.51,0.0,16.69,4392.36,50.45,11.49,202.4,5997.75,0.0,6200.15,0.0,-84.3,6.0,27.0,23.0,27.0,1.0,62723.0,627.0,week <> 17-20
6/28/2022 0:00,3616.37,0.0,0.0,1795.83,807.92,630.79,990.71,1621.5,384.7,869.11,380.43,1527.9,191.31,310.72,135.83,95.31,0.0,0.0,0.0,16.42,,2.53,0.67,4.37,0.0,16.42,4352.71,49.98,11.48,198.0,6030.75,0.0,6228.75,0.0,-66.86,6.0,28.0,0.0,27.0,2.0,6280.0,628.0,week <> 17-20
6/28/2022 1:00,3476.04,0.0,0.0,1795.83,807.92,604.99,971.85,1576.84,380.44,788.54,328.55,1529.34,188.53,310.03,135.7,93.45,0.0,0.0,0.0,16.16,,2.54,0.58,4.34,0.0,16.16,4135.33,47.48,11.48,74.8,6080.25,8.8,6146.25,0.0,-77.69,6.0,28.0,1.0,27.0,2.0,6281.0,628.0,week <> 17-20
6/28/2022 2:00,4202.42,721.18,0.0,1795.83,807.92,597.51,949.48,1546.99,376.18,803.67,338.2,1535.57,187.25,311.86,135.78,100.19,0.0,0.0,0.0,15.89,,2.02,0.42,4.31,0.0,15.89,4194.5,48.15,11.48,52.8,6094.0,8.8,6138.0,0.82,-53.53,6.0,28.0,2.0,27.0,2.0,6282.0,628.0,week <> 17-20
6/28/2022 3:00,4564.02,1256.11,4.18,1795.83,807.92,566.38,882.43,1448.81,371.92,815.29,350.91,1534.09,187.3,311.73,135.83,92.78,4.18,0.0,0.0,15.62,,1.17,0.5,4.37,0.0,15.62,4214.1,48.35,11.47,92.4,6105.0,30.8,6166.6,0.47,-136.04,6.0,28.0,3.0,27.0,2.0,6283.0,628.0,week <> 17-20
6/28/2022 4:00,4822.69,1886.37,17.46,1795.83,807.92,390.54,615.28,1005.82,323.06,851.1,391.32,1533.37,186.68,258.38,115.43,79.15,17.46,0.0,0.0,15.35,,2.09,0.69,4.2,0.0,15.35,4194.88,48.13,11.47,145.2,6121.5,26.4,6240.3,0.31,-51.58,6.0,28.0,4.0,27.0,2.0,6284.0,628.0,week <> 17-20
6/28/2022 5:00,4007.36,1866.52,23.45,1795.83,807.92,0.0,0.0,0.0,282.51,844.6,385.99,1528.25,184.66,30.35,50.81,335.31,23.45,0.0,0.0,15.38,,1.13,0.9,2.69,0.0,15.38,4106.2,47.14,11.48,74.8,6149.0,8.8,6215.0,0.32,205.81,6.0,28.0,5.0,27.0,2.0,6285.0,628.0,week <> 17-20
6/28/2022 6:00,4212.34,1846.67,24.98,1795.83,807.92,0.0,0.0,0.0,364.5,857.57,381.38,1527.68,174.46,321.33,122.75,89.99,24.98,0.0,0.0,15.79,,1.26,0.51,4.22,0.0,15.79,4165.53,47.82,11.48,44.0,6138.0,48.4,6133.6,0.32,335.69,6.0,28.0,6.0,27.0,2.0,6286.0,628.0,week <> 17-20
6/28/2022 7:00,4345.05,1826.82,24.69,1795.83,807.92,0.0,0.0,0.0,416.28,917.05,381.35,1526.17,162.34,318.07,137.99,173.59,24.69,0.0,0.0,16.2,,1.26,0.43,4.52,0.0,16.2,4205.24,48.29,11.48,83.6,6088.5,17.6,6154.5,0.32,376.99,6.0,28.0,7.0,27.0,2.0,6287.0,628.0,week <> 17-20
6/28/2022 8:00,4357.01,1806.97,25.19,1795.83,807.92,0.0,0.0,0.0,367.78,915.53,385.52,1522.51,177.98,316.47,138.12,112.35,25.19,0.0,0.0,16.62,,1.34,0.49,4.51,0.0,16.62,4235.26,48.64,11.48,237.6,6044.5,0.0,6282.1,0.32,458.82,6.0,28.0,8.0,27.0,2.0,6288.0,628.0,week <> 17-20
6/28/2022 9:00,4240.08,1795.16,25.17,1795.83,807.92,0.0,0.0,0.0,346.52,905.34,383.56,1521.31,184.45,311.11,138.31,43.85,25.17,0.0,0.0,17.0,,1.34,0.49,4.49,0.0,17.0,4225.55,48.54,11.49,400.4,5956.5,0.0,6356.9,0.32,385.14,6.0,28.0,9.0,27.0,2.0,6289.0,628.0,week <> 17-20
6/28/2022 10:00,4303.07,1791.91,25.84,1795.83,807.92,0.0,0.0,0.0,345.77,908.9,383.52,1516.47,186.46,313.34,138.56,28.6,25.84,0.0,0.0,16.93,,1.54,0.62,4.53,0.0,16.93,4195.79,48.19,11.49,475.2,5854.75,0.0,6329.95,0.32,448.57,6.0,28.0,10.0,27.0,2.0,62810.0,628.0,week <> 17-20
6/28/2022 11:00,4085.82,1789.15,24.88,1795.83,807.92,0.0,0.0,0.0,344.77,761.37,225.95,1528.18,188.49,310.13,139.55,28.62,24.88,0.0,0.0,18.73,,1.17,0.27,4.52,0.0,18.73,4244.17,48.66,11.46,616.0,5780.5,0.0,6396.5,0.31,382.62,6.0,28.0,11.0,27.0,2.0,62811.0,628.0,week <> 17-20
6/28/2022 12:00,4378.44,1791.46,26.0,1795.83,807.92,0.0,0.0,0.0,341.87,925.82,400.08,1530.98,186.37,310.14,139.55,28.88,26.0,0.0,0.0,18.59,,1.4,0.77,4.47,0.0,18.59,4144.77,47.45,11.45,730.4,5681.5,0.0,6411.9,0.31,511.38,6.0,28.0,12.0,27.0,2.0,62812.0,628.0,week <> 17-20
6/28/2022 13:00,4300.52,1794.01,25.07,1795.83,807.92,0.0,0.0,0.0,338.97,927.86,401.35,1532.46,185.72,310.1,139.32,29.0,25.07,0.0,0.0,18.46,,1.32,0.54,4.59,0.0,18.46,4134.96,47.34,11.45,822.8,5640.25,0.0,6463.05,0.3,431.77,6.0,28.0,13.0,27.0,2.0,62813.0,628.0,week <> 17-20
6/28/2022 14:00,4159.7,1796.57,25.64,1795.83,807.92,0.0,0.0,0.0,336.06,775.8,399.02,1533.95,187.58,309.4,139.02,28.81,25.64,0.0,0.0,18.32,,1.39,0.56,4.61,0.0,18.32,4095.64,46.89,11.45,770.0,5610.0,0.0,6380.0,0.3,443.35,6.0,28.0,14.0,27.0,2.0,62814.0,628.0,week <> 17-20
6/28/2022 15:00,4069.5,1799.12,24.9,1795.83,807.92,0.0,0.0,0.0,333.16,768.43,392.05,1535.44,188.78,309.09,138.59,28.71,24.9,0.0,0.0,18.18,,1.14,0.41,4.54,0.0,18.18,4096.2,46.91,11.45,712.8,5563.25,0.0,6276.05,0.3,360.87,6.0,28.0,15.0,27.0,2.0,62815.0,628.0,week <> 17-20
6/28/2022 16:00,4108.01,1801.67,25.67,1795.83,807.92,0.0,0.0,0.0,317.23,771.25,392.47,1534.78,160.68,309.76,137.99,28.74,25.67,0.0,0.0,18.05,,1.28,0.48,4.5,0.0,18.05,4036.96,46.23,11.45,752.4,5560.5,0.0,6312.9,0.3,409.95,6.0,28.0,16.0,27.0,2.0,62816.0,628.0,week <> 17-20
6/28/2022 17:00,4351.14,1804.23,26.31,1795.83,807.92,0.0,0.0,0.0,357.08,907.91,405.05,1531.73,197.04,308.59,137.44,28.75,26.31,0.0,0.0,17.91,,1.51,0.5,4.49,0.0,17.91,4165.36,47.7,11.45,796.4,5563.25,0.0,6359.65,0.3,474.01,6.0,28.0,17.0,27.0,2.0,62817.0,628.0,week 17-20
6/28/2022 18:00,4343.26,1806.78,25.61,1795.83,807.92,0.0,0.0,0.0,357.97,945.98,410.28,1528.74,195.32,308.7,137.06,28.69,25.61,0.0,0.0,17.77,,1.53,0.49,4.55,0.0,17.77,4155.28,47.59,11.45,897.6,5535.75,0.0,6433.35,0.3,424.61,6.0,28.0,18.0,27.0,2.0,62818.0,628.0,week 17-20
6/28/2022 19:00,4321.49,1812.44,25.47,1795.83,807.92,0.0,0.0,0.0,358.87,945.49,398.06,1525.75,191.9,308.42,136.68,28.6,25.47,0.0,0.0,17.51,,1.25,0.48,4.61,0.0,17.51,4154.66,47.54,11.44,712.8,5552.25,0.0,6265.05,0.3,396.77,6.0,28.0,19.0,27.0,2.0,62819.0,628.0,week 17-20
6/28/2022 20:00,4368.4,1821.95,25.7,1795.83,807.92,0.0,0.0,0.0,359.77,979.93,396.23,1525.8,190.68,307.07,136.3,28.72,25.7,0.0,0.0,17.14,,1.45,0.54,4.6,0.0,17.14,4115.42,47.11,11.45,616.0,5560.5,0.0,6176.5,0.3,398.83,6.0,28.0,20.0,27.0,2.0,62820.0,628.0,week 17-20
6/28/2022 21:00,4403.41,1831.47,25.85,1795.83,807.92,0.0,0.0,0.0,360.66,980.04,397.29,1529.27,189.59,306.22,136.01,28.82,25.85,0.0,0.0,16.76,,1.41,0.53,4.64,0.0,16.76,4166.35,47.82,11.48,611.6,5582.5,0.0,6194.1,0.29,423.32,6.0,28.0,21.0,27.0,2.0,62821.0,628.0,week <> 17-20
6/28/2022 22:00,4445.96,1840.99,26.51,1795.83,807.92,0.0,0.0,0.0,361.56,972.36,391.95,1532.74,187.48,308.24,137.47,28.9,26.51,0.0,0.0,16.39,,1.49,0.5,4.79,0.0,16.39,4128.02,47.49,11.5,646.8,5629.25,0.0,6276.05,0.29,463.13,6.0,28.0,22.0,27.0,2.0,62822.0,628.0,week <> 17-20
6/28/2022 23:00,4395.14,1850.52,26.8,1795.83,807.92,0.0,0.0,0.0,362.45,898.13,306.23,1530.68,187.04,307.63,138.3,35.93,26.8,0.0,0.0,16.01,,1.55,0.56,4.79,0.0,16.01,4068.66,46.82,11.51,488.4,5703.5,0.0,6191.9,0.3,476.13,6.0,28.0,23.0,27.0,2.0,62823.0,628.0,week <> 17-20
6/29/2022 0:00,4180.82,1860.04,24.57,1767.08,657.5,0.0,0.0,0.0,363.35,816.83,223.97,1527.22,183.66,308.07,137.63,28.99,24.57,0.0,0.0,15.64,,1.04,0.15,4.83,0.0,15.64,4236.4,48.75,11.51,475.2,5824.5,0.0,6299.7,0.3,483.1,6.0,29.0,0.0,27.0,3.0,6290.0,629.0,week <> 17-20
6/29/2022 1:00,4239.37,1869.56,25.1,1767.08,657.5,0.0,0.0,0.0,365.72,814.49,221.33,1533.53,182.77,307.34,137.01,68.37,25.1,0.0,0.0,15.26,,1.37,0.46,4.86,0.0,15.26,4235.69,48.72,11.5,264.0,5942.75,0.0,6206.75,0.31,532.11,6.0,29.0,1.0,27.0,3.0,6291.0,629.0,week <> 17-20
6/29/2022 2:00,4268.33,1879.08,23.2,1767.08,657.5,0.0,0.0,0.0,393.26,960.57,369.21,1526.79,149.67,308.27,137.34,112.28,23.2,0.0,0.0,14.89,,1.22,0.69,4.84,0.0,14.89,4284.49,49.25,11.49,360.8,5975.75,0.0,6336.55,0.31,377.92,6.0,29.0,2.0,27.0,3.0,6292.0,629.0,week <> 17-20
6/29/2022 3:00,4236.25,1877.3,23.47,1767.08,657.5,0.0,0.0,0.0,374.46,953.54,392.54,1535.2,136.87,312.02,137.68,72.46,23.47,0.0,0.0,14.85,,1.41,0.77,4.84,0.0,14.85,4284.2,49.24,11.49,233.2,5997.75,0.0,6230.95,0.31,373.45,6.0,29.0,3.0,27.0,3.0,6293.0,629.0,week <> 17-20
6/29/2022 4:00,4155.22,1864.53,21.84,1767.08,657.5,0.0,0.0,0.0,358.08,980.48,404.85,1534.97,134.87,313.61,137.67,59.32,21.84,0.0,0.0,15.1,,1.25,0.86,4.82,0.0,15.1,4234.78,48.67,11.49,286.0,6006.0,0.0,6292.0,0.31,294.62,6.0,29.0,4.0,27.0,3.0,6294.0,629.0,week <> 17-20
6/29/2022 5:00,4215.61,1851.75,23.02,1767.08,657.5,0.0,0.0,0.0,348.52,954.69,398.1,1529.95,134.94,312.45,137.97,76.26,23.02,0.0,0.0,15.35,,1.26,0.83,4.96,0.0,15.35,4254.58,48.9,11.49,189.2,6028.0,0.0,6217.2,0.31,403.14,6.0,29.0,5.0,27.0,3.0,6295.0,629.0,week <> 17-20
6/29/2022 6:00,4253.26,1838.98,22.95,1767.08,657.5,0.0,0.0,0.0,339.2,959.54,398.99,1531.61,140.02,311.47,138.34,99.1,22.95,0.0,0.0,15.59,,1.36,0.93,4.9,0.0,15.59,4313.88,49.58,11.49,180.4,6036.25,13.2,6203.45,0.32,458.04,6.0,29.0,6.0,27.0,3.0,6296.0,629.0,week <> 17-20
6/29/2022 7:00,4281.93,1826.2,24.1,1767.08,657.5,0.0,0.0,0.0,329.88,958.9,395.88,1530.29,138.49,310.77,137.07,84.21,24.1,0.0,0.0,15.84,,1.34,1.0,4.93,0.0,15.84,4293.89,49.33,11.49,242.0,5940.0,0.0,6182.0,0.31,509.45,6.0,29.0,7.0,27.0,3.0,6297.0,629.0,week <> 17-20
6/29/2022 8:00,4268.27,1813.43,24.76,1767.08,657.5,0.0,0.0,0.0,322.68,969.4,400.51,1524.45,132.97,313.03,136.49,42.36,24.76,0.0,0.0,16.09,,1.42,0.79,4.86,0.0,16.09,4253.63,48.78,11.47,374.0,5819.0,0.0,6193.0,0.31,505.27,6.0,29.0,8.0,27.0,3.0,6298.0,629.0,week <> 17-20
6/29/2022 9:00,4240.27,1800.66,24.86,1767.08,657.5,0.0,0.0,0.0,320.36,970.44,393.68,1518.77,134.9,310.56,136.52,28.65,24.86,0.0,0.0,16.34,,1.42,0.64,4.79,0.0,16.34,4204.76,48.25,11.48,444.4,5709.0,0.0,6153.4,0.31,491.31,6.0,29.0,9.0,27.0,3.0,6299.0,629.0,week <> 17-20
6/29/2022 10:00,4290.75,1788.79,25.6,1767.08,657.5,0.0,0.0,0.0,311.08,969.72,389.54,1519.85,138.25,313.01,138.99,28.59,25.6,0.0,0.0,16.61,,1.67,0.99,4.79,0.0,16.61,4197.38,48.36,11.52,396.0,5607.25,0.0,6003.25,0.3,563.65,6.0,29.0,10.0,27.0,3.0,62910.0,629.0,week <> 17-20
6/29/2022 11:00,4178.17,1775.54,25.0,1767.08,657.5,0.0,0.0,0.0,290.52,954.88,385.09,1519.88,135.89,294.83,140.21,28.52,25.0,0.0,0.0,16.83,,1.46,0.6,4.73,0.0,16.83,4167.99,48.04,11.53,629.2,5502.75,0.0,6131.95,0.3,499.74,6.0,29.0,11.0,27.0,3.0,62911.0,629.0,week <> 17-20
6/29/2022 12:00,4179.06,1764.39,25.58,1767.08,657.5,0.0,0.0,0.0,286.96,942.48,375.23,1520.14,131.88,239.32,140.53,28.53,25.58,0.0,0.0,16.97,,1.62,0.89,4.73,0.38,16.97,4168.01,48.05,11.53,822.8,5445.0,0.0,6267.8,0.3,527.73,6.0,29.0,12.0,27.0,3.0,62912.0,629.0,week <> 17-20
6/29/2022 13:00,4151.63,1765.42,25.33,1767.08,657.5,0.0,0.0,0.0,272.5,945.37,374.03,1520.6,129.32,238.23,138.48,28.47,25.33,0.0,0.0,16.92,,1.59,0.65,4.68,0.5,16.92,3910.99,45.09,11.53,642.4,5403.75,0.0,6046.15,0.29,510.83,6.0,29.0,13.0,27.0,3.0,62913.0,629.0,week <> 17-20
6/29/2022 14:00,4139.01,1765.63,25.4,1767.08,657.5,0.0,0.0,0.0,261.2,944.77,364.18,1525.51,133.15,231.08,136.82,28.43,25.4,0.0,0.0,16.85,,1.32,0.83,4.7,0.47,16.85,3575.94,41.32,11.55,391.6,5392.75,0.0,5784.35,0.29,509.92,6.0,29.0,14.0,27.0,3.0,62914.0,629.0,week <> 17-20
6/29/2022 15:00,4081.86,1765.83,24.54,1767.08,657.5,0.0,0.0,0.0,279.43,965.44,377.67,1519.81,107.97,233.19,136.47,28.38,24.54,0.0,0.0,16.78,,1.39,0.5,4.69,0.37,16.78,3595.99,41.56,11.56,563.2,5370.75,0.0,5933.95,0.29,413.66,6.0,29.0,15.0,27.0,3.0,62915.0,629.0,week <> 17-20
6/29/2022 16:00,4205.48,1766.04,24.79,1767.08,657.5,0.0,0.0,0.0,278.37,964.69,376.4,1520.69,224.64,233.7,136.41,28.28,24.79,0.0,0.0,16.71,,1.34,0.72,4.77,0.05,16.71,3576.17,41.33,11.56,792.0,5368.0,0.0,6160.0,0.29,538.89,6.0,29.0,16.0,27.0,3.0,62916.0,629.0,week <> 17-20
6/29/2022 17:00,4208.27,1766.24,24.83,1767.08,657.5,0.0,0.0,0.0,293.11,953.88,376.29,1520.37,230.28,236.42,136.37,28.31,24.83,0.0,0.0,16.64,,1.46,0.7,4.69,0.12,16.64,3546.49,40.98,11.56,638.0,5348.75,0.0,5986.75,0.29,537.53,6.0,29.0,17.0,27.0,3.0,62917.0,629.0,week 17-20
6/29/2022 18:00,4190.92,1766.45,24.54,1767.08,657.5,0.0,0.0,0.0,307.86,960.17,379.27,1520.24,210.63,236.8,136.32,28.37,24.54,0.0,0.0,16.57,,1.43,0.64,4.77,0.09,16.57,3546.48,40.98,11.56,660.0,5359.75,0.0,6019.75,0.29,498.93,6.0,29.0,18.0,27.0,3.0,62918.0,629.0,week 17-20
6/29/2022 19:00,4162.49,1766.66,24.61,1767.08,657.5,0.0,0.0,0.0,315.6,962.69,379.29,1520.65,199.96,239.79,136.48,28.36,24.61,0.0,0.0,16.5,,1.38,0.49,4.8,0.09,16.5,3754.21,43.38,11.56,532.4,5500.0,0.0,6032.4,0.3,460.05,6.0,29.0,19.0,27.0,3.0,62919.0,629.0,week 17-20
6/29/2022 20:00,4203.6,1768.05,24.92,1767.08,657.5,0.0,0.0,0.0,314.87,962.93,378.52,1524.36,195.94,240.65,137.1,28.46,24.92,0.0,0.0,16.43,,1.41,0.74,4.77,0.09,16.43,3851.17,44.35,11.52,541.2,5577.0,0.0,6118.2,0.3,500.25,6.0,29.0,20.0,27.0,3.0,62920.0,629.0,week 17-20
6/29/2022 21:00,4169.66,1778.18,24.63,1767.08,657.5,0.0,0.0,0.0,314.12,959.31,377.01,1527.58,193.04,240.85,137.5,28.42,24.63,0.0,0.0,16.43,,1.26,0.53,4.79,0.1,16.43,3879.38,44.56,11.49,479.6,5698.0,0.0,6177.6,0.31,460.55,6.0,29.0,21.0,27.0,3.0,62921.0,629.0,week <> 17-20
6/29/2022 22:00,4106.15,1790.07,24.62,1767.08,657.5,0.0,0.0,0.0,313.36,885.0,304.43,1523.03,180.39,247.1,136.68,28.48,24.62,0.0,0.0,16.44,,1.48,0.74,4.55,0.0,16.44,3878.71,44.49,11.47,352.0,5791.5,0.0,6143.5,0.31,460.21,6.0,29.0,22.0,27.0,3.0,62922.0,629.0,week <> 17-20
6/29/2022 23:00,4277.65,1801.96,24.8,1767.08,657.5,0.0,0.0,0.0,310.67,968.54,386.64,1520.78,195.24,248.1,135.85,71.57,24.8,0.0,0.0,16.45,,1.29,0.87,4.59,0.0,16.45,3739.14,42.79,11.44,426.8,5841.0,0.0,6267.8,0.31,538.98,6.0,29.0,23.0,27.0,3.0,62923.0,629.0,week <> 17-20
6/30/2022 0:00,4283.85,1813.85,24.83,1866.25,728.75,0.0,0.0,0.0,305.36,966.63,388.94,1520.72,188.22,248.05,135.96,83.78,24.83,0.0,0.0,16.47,,1.41,0.72,4.56,0.0,16.47,3738.46,42.73,11.43,338.8,5868.5,0.0,6207.3,0.31,469.26,6.0,30.0,0.0,27.0,4.0,6300.0,630.0,week <> 17-20
6/30/2022 1:00,4332.85,1825.75,24.85,1866.25,728.75,0.0,0.0,0.0,300.03,972.02,387.68,1518.4,188.98,248.37,136.22,86.85,24.85,0.0,0.0,16.48,,1.44,0.95,4.54,0.0,16.48,3600.29,41.15,11.43,312.4,5887.75,0.0,6200.15,0.31,506.3,6.0,30.0,1.0,27.0,4.0,6301.0,630.0,week <> 17-20
6/30/2022 2:00,4331.59,1837.64,25.29,1866.25,728.75,0.0,0.0,0.0,294.71,974.08,387.53,1519.48,136.23,247.8,136.49,114.31,25.29,0.0,0.0,16.49,,1.54,0.97,4.6,0.0,16.49,3689.06,42.14,11.42,321.2,5926.25,0.0,6247.45,0.31,496.42,6.0,30.0,2.0,27.0,4.0,6302.0,630.0,week <> 17-20
6/30/2022 3:00,4280.52,1849.53,24.28,1866.25,728.75,0.0,0.0,0.0,289.39,973.53,391.1,1520.56,135.31,249.56,136.74,115.25,24.28,0.0,0.0,16.5,,1.25,0.64,4.55,0.0,16.5,3847.7,44.04,11.44,118.8,5975.75,0.0,6094.55,0.31,439.33,6.0,30.0,3.0,27.0,4.0,6303.0,630.0,week <> 17-20
6/30/2022 4:00,4290.47,1856.95,24.49,1866.25,728.75,0.0,0.0,0.0,322.32,977.94,393.85,1521.64,143.52,252.79,136.52,114.38,24.49,0.0,0.0,16.52,,1.36,0.6,4.52,0.0,16.52,3818.43,43.74,11.45,171.6,5975.75,0.0,6147.35,0.31,404.52,6.0,30.0,4.0,27.0,4.0,6304.0,630.0,week <> 17-20
6/30/2022 5:00,4366.76,1838.9,25.17,1866.25,728.75,0.0,0.0,0.0,363.35,960.6,386.08,1522.72,190.38,251.68,136.04,112.68,25.17,0.0,0.0,16.58,,1.44,0.93,4.55,0.0,16.58,3769.06,43.18,11.46,206.8,5973.0,0.0,6179.8,0.31,475.16,6.0,30.0,5.0,27.0,4.0,6305.0,630.0,week <> 17-20
6/30/2022 6:00,4345.8,1816.83,25.02,1866.25,728.75,0.0,0.0,0.0,358.53,955.17,391.6,1523.8,185.81,255.23,135.56,112.0,25.02,0.0,0.0,16.65,,1.48,1.0,4.56,0.0,16.65,3768.98,43.17,11.46,48.4,5995.0,30.8,6012.6,0.32,486.53,6.0,30.0,6.0,27.0,4.0,6306.0,630.0,week <> 17-20
6/30/2022 7:00,4301.08,1794.75,24.9,1866.25,728.75,0.0,0.0,0.0,348.6,948.12,388.21,1525.1,186.81,254.22,135.09,111.64,24.9,0.0,0.0,16.72,,1.4,0.93,4.55,0.0,16.72,3907.29,44.76,11.45,176.0,5959.25,0.0,6135.25,0.32,480.84,6.0,30.0,7.0,27.0,4.0,6307.0,630.0,week <> 17-20
6/30/2022 8:00,4243.32,1772.68,24.43,1866.25,728.75,0.0,0.0,0.0,337.82,940.74,370.77,1528.32,186.93,253.78,136.29,108.59,24.43,0.0,0.0,16.8,,1.35,0.62,4.56,0.0,16.8,3916.5,44.81,11.44,312.4,5876.75,0.0,6189.15,0.32,463.32,6.0,30.0,8.0,27.0,4.0,6308.0,630.0,week <> 17-20
6/30/2022 9:00,4246.34,1750.61,24.6,1866.25,728.75,0.0,0.0,0.0,327.04,960.9,389.25,1521.41,189.02,254.18,137.62,110.79,24.6,0.0,0.0,16.87,,1.39,0.63,4.5,0.0,16.87,3926.1,44.9,11.44,453.2,5819.0,0.0,6272.2,0.32,479.05,6.0,30.0,9.0,27.0,4.0,6309.0,630.0,week <> 17-20
6/30/2022 10:00,4200.93,1728.53,24.1,1866.25,728.75,0.0,0.0,0.0,316.26,958.31,383.49,1512.32,189.2,254.73,137.99,111.01,24.1,0.0,0.0,16.94,,1.33,0.49,4.49,0.0,16.94,3915.91,44.76,11.43,312.4,5838.25,0.0,6150.65,0.33,469.08,6.0,30.0,10.0,27.0,4.0,63010.0,630.0,week <> 17-20
6/30/2022 11:00,4218.97,1706.46,24.98,1866.25,728.75,0.0,0.0,0.0,305.47,951.04,380.06,1519.68,188.85,251.79,138.36,110.01,24.98,0.0,0.0,17.01,,1.35,0.69,4.46,0.0,17.01,3985.27,45.56,11.43,224.4,5860.25,0.0,6084.65,0.33,527.25,6.0,30.0,11.0,27.0,4.0,63011.0,630.0,week <> 17-20
6/30/2022 12:00,3949.58,1689.95,24.06,1866.25,728.75,0.0,0.0,0.0,304.44,743.38,166.03,1414.74,150.73,254.24,138.73,109.65,24.06,0.0,0.0,17.04,,1.39,0.34,4.45,0.0,17.04,3975.61,45.47,11.44,176.0,5879.5,17.6,6037.9,0.34,483.06,6.0,30.0,12.0,27.0,4.0,63012.0,630.0,week <> 17-20
6/30/2022 13:00,3608.5,1698.46,21.65,1866.25,728.75,0.0,0.0,0.0,374.05,676.78,96.45,1521.09,157.6,247.07,139.07,38.75,21.65,0.0,0.0,16.64,,0.9,0.34,4.32,0.0,16.64,3975.74,45.48,11.44,110.0,5879.5,39.6,5949.9,0.34,130.46,6.0,30.0,13.0,27.0,4.0,63013.0,630.0,week <> 17-20
6/30/2022 14:00,3632.15,1710.01,21.02,1866.25,728.75,0.0,0.0,0.0,698.1,694.34,117.1,1512.02,198.62,249.22,139.31,70.26,21.02,0.0,0.0,16.14,,1.07,0.56,4.34,0.0,16.14,3935.76,44.99,11.43,193.6,5931.75,0.0,6125.35,0.34,-199.04,6.0,30.0,14.0,27.0,4.0,63014.0,630.0,week <> 17-20
6/30/2022 15:00,3611.34,1721.55,20.11,1866.25,728.75,0.0,0.0,0.0,679.52,731.68,116.75,1507.66,204.23,248.83,138.34,65.2,20.11,0.0,0.0,15.64,,0.89,0.53,4.36,0.0,15.64,3896.31,44.54,11.43,184.8,6008.75,0.0,6193.55,0.34,-250.16,6.0,30.0,15.0,27.0,4.0,63015.0,630.0,week <> 17-20
6/30/2022 16:00,3584.43,1733.09,20.38,1866.25,728.75,0.0,0.0,0.0,649.74,720.25,117.15,1509.22,203.92,240.17,137.87,40.78,20.38,0.0,0.0,15.14,,0.99,0.57,4.37,0.0,15.14,3995.77,45.74,11.45,184.8,6072.0,0.0,6256.8,0.34,-247.41,6.0,30.0,16.0,27.0,4.0,63016.0,630.0,week <> 17-20
6/30/2022 17:00,3583.99,1744.64,20.66,1866.25,728.75,0.0,0.0,0.0,655.48,721.43,117.91,1510.81,192.53,238.75,138.22,28.12,20.66,0.0,0.0,14.63,,1.08,0.63,4.38,0.0,14.63,4075.18,46.63,11.44,22.0,6083.0,22.0,6083.0,0.34,-266.31,6.0,30.0,17.0,27.0,4.0,63017.0,630.0,week 17-20
6/30/2022 18:00,3793.99,1756.18,21.24,1866.25,728.75,0.0,0.0,0.0,665.77,850.21,250.51,1509.0,189.41,245.32,138.56,37.3,21.24,0.0,0.0,14.13,,0.92,0.47,4.38,0.0,14.13,3887.42,44.46,11.44,13.2,6066.5,154.0,5925.7,0.33,-206.92,6.0,30.0,18.0,27.0,4.0,63018.0,630.0,week 17-20
6/30/2022 19:00,3887.43,1767.73,21.01,1866.25,728.75,0.0,0.0,0.0,702.71,900.29,346.75,1510.0,202.69,248.36,138.69,80.13,21.01,0.0,0.0,13.63,,0.98,0.64,4.38,0.0,13.63,4048.92,46.56,11.5,272.8,6058.25,0.0,6331.05,0.33,-212.04,6.0,30.0,19.0,27.0,4.0,63019.0,630.0,week 17-20
6/30/2022 20:00,3920.99,1778.75,20.48,1866.25,728.75,0.0,0.0,0.0,731.91,869.48,378.17,1521.33,204.6,254.49,138.36,106.99,20.48,0.0,0.0,13.18,,1.11,0.75,4.39,0.0,13.18,4232.58,48.38,11.43,294.8,6050.0,0.0,6344.8,0.33,-187.9,6.0,30.0,20.0,27.0,4.0,63020.0,630.0,week 17-20
6/30/2022 21:00,3915.96,1787.9,21.4,1866.25,728.75,0.0,0.0,0.0,748.38,823.28,376.11,1524.71,201.98,254.98,137.98,111.44,21.4,0.0,0.0,13.24,,1.12,0.83,4.43,0.0,13.24,4220.85,48.11,11.4,308.0,6025.25,0.0,6333.25,0.33,-172.35,6.0,30.0,21.0,27.0,4.0,63021.0,630.0,week <> 17-20
6/30/2022 22:00,3776.53,1796.88,21.52,1866.25,728.75,0.0,0.0,0.0,743.72,637.34,361.84,1530.27,205.79,256.05,137.56,112.22,21.52,0.0,0.0,13.42,,1.16,0.84,4.39,0.0,13.42,4287.59,48.66,11.35,123.2,6041.75,0.0,6164.95,0.33,-130.15,6.0,30.0,22.0,27.0,4.0,63022.0,630.0,week <> 17-20
6/30/2022 23:00,3785.39,1805.86,21.31,1866.25,728.75,0.0,0.0,0.0,727.32,655.29,379.09,1527.49,190.66,254.75,137.13,114.02,21.31,0.0,0.0,13.6,,1.17,0.78,4.38,0.0,13.6,4297.52,48.77,11.35,189.2,6066.5,0.0,6255.7,0.33,-131.82,6.0,30.0,23.0,27.0,4.0,63023.0,630.0,week <> 17-20
7/1/2022 0:00,3639.31,1814.84,20.63,1854.58,657.92,0.0,0.0,0.0,710.91,573.07,314.08,1531.29,158.57,251.56,136.7,117.99,20.63,0.0,0.0,13.78,,1.05,0.54,4.41,0.0,13.78,4276.73,48.42,11.32,92.4,6077.5,0.0,6169.9,0.33,-117.43,7.0,1.0,0.0,27.0,5.0,710.0,71.0,week <> 17-20
7/1/2022 1:00,3728.24,1823.82,21.36,1854.58,657.92,0.0,0.0,0.0,694.51,617.01,361.28,1537.25,157.02,253.7,136.27,118.18,21.36,0.0,0.0,13.96,,1.02,0.66,4.41,0.0,13.96,4266.66,48.27,11.31,220.0,6083.0,0.0,6303.0,0.33,-65.02,7.0,1.0,1.0,27.0,5.0,711.0,71.0,week <> 17-20
7/1/2022 2:00,3886.82,1832.8,23.17,1854.58,657.92,0.0,0.0,0.0,678.11,635.38,378.11,1540.48,157.62,252.95,135.84,117.31,23.17,0.0,0.0,14.14,,1.24,0.53,4.39,0.0,14.14,4167.96,47.14,11.31,193.6,6077.5,0.0,6271.1,0.32,82.61,7.0,1.0,2.0,27.0,5.0,712.0,71.0,week <> 17-20
7/1/2022 3:00,3857.79,1841.78,22.84,1854.58,657.92,0.0,0.0,0.0,661.71,641.73,384.46,1541.31,156.09,254.86,135.41,115.72,22.84,0.0,0.0,14.32,,1.08,0.54,4.4,0.0,14.32,4207.34,47.58,11.31,162.8,6118.75,0.0,6281.55,0.33,54.65,7.0,1.0,3.0,27.0,5.0,713.0,71.0,week <> 17-20
7/1/2022 4:00,3816.0,1848.12,22.03,1854.58,657.92,0.0,0.0,0.0,645.39,635.96,378.34,1541.87,156.71,247.1,133.4,115.65,22.03,0.0,0.0,14.48,,1.12,0.44,4.38,0.0,14.48,4315.81,48.81,11.31,167.2,6124.25,0.0,6291.45,0.32,28.61,7.0,1.0,4.0,27.0,5.0,714.0,71.0,week <> 17-20
7/1/2022 5:00,3814.74,1846.81,22.34,1854.58,657.92,0.0,0.0,0.0,658.32,715.3,378.24,1536.3,145.61,190.57,105.17,117.74,22.34,0.0,0.0,14.56,,1.21,0.69,4.08,0.0,14.56,4335.25,49.02,11.31,171.6,6146.25,0.0,6317.85,0.33,-63.61,7.0,1.0,5.0,27.0,5.0,715.0,71.0,week <> 17-20
7/1/2022 6:00,3944.38,1845.01,22.3,1854.58,657.92,0.0,0.0,0.0,694.94,851.61,376.89,1528.34,144.33,206.43,110.96,118.53,22.3,0.0,0.0,14.62,,1.04,0.86,3.64,0.0,14.62,4394.09,49.68,11.31,96.8,6157.25,8.8,6245.25,0.33,-105.09,7.0,1.0,6.0,27.0,5.0,716.0,71.0,week <> 17-20
7/1/2022 7:00,3967.51,1843.21,21.58,1854.58,657.92,0.0,0.0,0.0,723.7,871.33,367.63,1523.41,137.68,240.37,122.1,129.57,21.58,0.0,0.0,14.69,,1.04,0.73,3.53,0.0,14.69,4374.26,49.45,11.3,246.4,6129.75,0.0,6376.15,0.33,-128.64,7.0,1.0,7.0,27.0,5.0,717.0,71.0,week <> 17-20
7/1/2022 8:00,3970.68,1841.4,22.49,1854.58,657.92,0.0,0.0,0.0,674.97,865.84,369.11,1527.47,125.05,239.8,120.17,134.8,22.49,0.0,0.0,14.76,,0.98,0.85,3.54,0.0,14.76,4275.64,48.34,11.31,158.4,6066.5,0.0,6224.9,0.32,-69.45,7.0,1.0,8.0,27.0,5.0,718.0,71.0,week <> 17-20
7/1/2022 9:00,3969.7,1839.6,22.18,1854.58,657.92,0.0,0.0,0.0,636.5,867.2,371.03,1525.24,115.7,238.79,120.13,118.42,22.18,0.0,0.0,14.82,,1.13,0.93,3.57,0.0,14.82,4236.91,47.95,11.32,400.4,5997.75,0.0,6398.15,0.32,-31.51,7.0,1.0,9.0,27.0,5.0,719.0,71.0,week <> 17-20
7/1/2022 10:00,4025.99,1837.8,22.26,1854.58,657.92,0.0,0.0,0.0,622.45,924.27,379.93,1524.62,111.56,236.32,119.55,118.33,22.26,0.0,0.0,14.89,,1.21,0.64,3.93,0.0,14.89,4150.62,47.16,11.36,286.0,5948.25,0.0,6234.25,0.32,-16.45,7.0,1.0,10.0,27.0,5.0,7110.0,71.0,week <> 17-20
7/1/2022 11:00,4021.79,1836.0,22.36,1854.58,657.92,0.0,0.0,0.0,608.41,909.95,370.09,1522.45,108.11,234.84,120.7,115.43,22.36,0.0,0.0,14.96,,1.17,0.73,3.95,0.0,14.96,4061.86,46.21,11.38,0.0,5885.0,206.8,5678.2,0.31,9.53,7.0,1.0,11.0,27.0,5.0,7111.0,71.0,week <> 17-20
7/1/2022 12:00,4015.38,1834.92,22.74,1854.58,657.92,0.0,0.0,0.0,589.42,918.74,376.08,1521.73,101.86,229.01,120.33,105.7,22.74,0.0,0.0,15.06,,1.14,0.66,4.2,0.0,15.06,4042.53,46.05,11.39,0.0,5799.75,655.6,5144.15,0.31,14.38,7.0,1.0,12.0,27.0,5.0,7112.0,71.0,week <> 17-20
7/1/2022 13:00,3985.15,1835.57,22.56,1854.58,657.92,0.0,0.0,0.0,567.88,920.96,377.9,1529.92,93.86,222.47,120.19,75.89,22.56,0.0,0.0,15.29,,1.24,0.63,4.18,0.0,15.29,4023.36,45.88,11.4,0.0,5717.25,809.6,4907.65,0.3,2.83,7.0,1.0,13.0,27.0,5.0,7113.0,71.0,week <> 17-20
7/1/2022 14:00,3933.84,1836.28,22.12,1854.58,657.92,0.0,0.0,0.0,571.55,907.92,368.28,1529.03,88.48,220.7,120.87,64.17,22.12,0.0,0.0,15.54,,1.0,0.74,3.69,0.0,15.54,3875.31,44.2,11.41,0.0,5975.75,998.8,4976.95,0.32,-39.82,7.0,1.0,14.0,27.0,5.0,7114.0,71.0,week <> 17-20
7/1/2022 15:00,4049.39,1836.99,23.15,1854.58,657.92,0.0,0.0,0.0,599.2,921.33,384.33,1532.85,92.59,235.0,130.17,35.68,23.15,0.0,0.0,15.79,,1.17,0.47,4.13,0.0,15.79,3529.66,40.26,11.41,0.0,5832.75,844.8,4987.95,0.31,33.95,7.0,1.0,15.0,27.0,5.0,7115.0,71.0,week <> 17-20
7/1/2022 16:00,4116.62,1837.7,23.66,1854.58,657.92,0.0,0.0,0.0,569.26,926.94,381.46,1535.3,105.85,229.52,135.19,56.54,23.66,0.0,0.0,16.04,,1.29,0.47,4.63,0.0,16.04,3095.61,35.31,11.41,0.0,5769.5,1060.4,4709.1,0.3,124.8,7.0,1.0,16.0,27.0,5.0,7116.0,71.0,week <> 17-20
7/1/2022 17:00,3925.42,1838.41,23.27,1854.58,657.92,0.0,0.0,0.0,454.69,929.32,381.03,1531.67,78.77,161.41,107.25,28.89,23.27,0.0,0.0,16.29,,1.07,0.63,4.14,0.0,16.29,3105.88,35.44,11.41,0.0,5783.25,1218.8,4564.45,0.31,45.08,7.0,1.0,17.0,27.0,5.0,7117.0,71.0,week 17-20
7/1/2022 18:00,4084.8,1839.12,23.68,1854.58,657.92,0.0,0.0,0.0,540.03,928.8,376.79,1527.59,114.24,230.14,135.38,28.77,23.68,0.0,0.0,16.54,,1.45,0.56,4.07,0.0,16.54,3214.94,36.7,11.41,0.0,5753.0,699.6,5053.4,0.3,118.94,7.0,1.0,18.0,27.0,5.0,7118.0,71.0,week 17-20
7/1/2022 19:00,4282.8,1839.84,25.48,1854.58,657.92,0.0,0.0,0.0,648.1,921.87,375.87,1523.52,128.75,251.28,136.7,92.91,25.48,0.0,0.0,16.79,,1.34,0.5,4.63,0.0,16.79,3472.07,39.63,11.42,0.0,5750.25,567.6,5182.65,0.3,215.08,7.0,1.0,19.0,27.0,5.0,7119.0,71.0,week 17-20
7/1/2022 20:00,4265.74,1843.88,24.35,1854.58,657.92,0.0,0.0,0.0,701.6,919.29,375.06,1520.58,140.17,259.62,136.49,117.2,24.35,0.0,0.0,16.99,,1.23,0.45,4.57,0.0,16.99,3867.11,44.13,11.41,0.0,5775.0,338.8,5436.2,0.3,143.04,7.0,1.0,20.0,27.0,5.0,7120.0,71.0,week 17-20
7/1/2022 21:00,4339.85,1854.27,25.12,1854.58,657.92,0.0,0.0,0.0,724.43,929.8,370.43,1528.0,145.8,261.69,136.94,123.35,25.12,0.0,0.0,16.95,,1.46,0.58,4.57,0.0,16.95,4044.5,46.13,11.41,132.0,5830.0,0.0,5962.0,0.31,173.43,7.0,1.0,21.0,27.0,5.0,7121.0,71.0,week <> 17-20
7/1/2022 22:00,4346.42,1864.81,25.35,1854.58,657.92,0.0,0.0,0.0,683.92,921.88,378.19,1535.24,139.1,251.09,137.17,110.37,25.35,0.0,0.0,16.88,,1.34,0.48,4.59,0.0,16.88,4073.13,46.4,11.39,105.6,5909.75,57.2,5958.15,0.31,217.89,7.0,1.0,22.0,27.0,5.0,7122.0,71.0,week <> 17-20
7/1/2022 23:00,4331.86,1875.35,24.66,1854.58,657.92,0.0,0.0,0.0,706.25,932.65,380.97,1536.89,143.07,253.27,137.39,113.99,24.66,0.0,0.0,16.81,,1.27,0.44,4.51,0.0,16.81,4101.17,46.68,11.38,13.2,5956.5,52.8,5916.9,0.31,159.7,7.0,1.0,23.0,27.0,5.0,7123.0,71.0,week <> 17-20
7/2/2022 0:00,4318.54,1885.89,25.03,1816.25,602.08,0.0,0.0,0.0,728.79,902.73,373.08,1537.82,144.16,253.48,137.62,114.87,25.03,0.0,0.0,16.74,,1.31,0.33,4.7,0.0,16.74,3785.17,43.09,11.38,30.8,5970.25,136.4,5864.65,0.31,199.05,7.0,2.0,0.0,27.0,6.0,720.0,72.0,wknd
7/2/2022 1:00,4221.12,1896.43,24.36,1816.25,602.08,0.0,0.0,0.0,751.33,815.61,376.94,1536.25,148.05,255.12,137.84,117.12,24.36,0.0,0.0,16.67,,1.39,0.58,4.74,0.0,16.67,3815.08,43.44,11.39,0.0,5986.75,470.8,5515.95,0.31,155.66,7.0,2.0,1.0,27.0,6.0,721.0,72.0,wknd
7/2/2022 2:00,4256.23,1906.97,24.67,1816.25,602.08,0.0,0.0,0.0,774.02,822.62,380.05,1534.39,149.28,259.48,138.17,121.54,24.67,0.0,0.0,16.6,,1.37,0.71,4.73,0.0,16.6,3983.22,45.38,11.39,0.0,6033.5,268.4,5765.1,0.31,150.54,7.0,2.0,2.0,27.0,6.0,722.0,72.0,wknd
7/2/2022 3:00,4364.76,1917.51,24.92,1816.25,602.08,0.0,0.0,0.0,793.29,864.06,385.66,1532.1,155.18,263.06,139.29,179.67,24.92,0.0,0.0,16.53,,1.56,0.68,4.75,0.0,16.53,4170.26,47.49,11.39,66.0,6055.5,127.6,5993.9,0.31,187.82,7.0,2.0,3.0,27.0,6.0,723.0,72.0,wknd
7/2/2022 4:00,4394.93,1915.37,24.85,1816.25,602.08,0.0,0.0,0.0,785.7,885.11,381.34,1529.27,155.27,264.18,139.69,172.4,24.85,0.0,0.0,16.5,,1.41,0.68,4.67,0.0,16.5,4101.4,46.73,11.39,22.0,6069.25,35.2,6056.05,0.31,206.67,7.0,2.0,4.0,27.0,6.0,724.0,72.0,wknd
7/2/2022 5:00,4449.54,1897.61,24.3,1816.25,602.08,0.0,0.0,0.0,787.16,966.74,386.2,1528.33,153.38,263.33,138.88,174.3,24.3,0.0,0.0,16.56,,1.16,0.64,4.61,0.0,16.56,4190.86,47.81,11.41,176.0,6088.5,0.0,6264.5,0.31,195.95,7.0,2.0,5.0,27.0,6.0,725.0,72.0,wknd
7/2/2022 6:00,4430.48,1880.96,24.22,1816.25,602.08,0.0,0.0,0.0,794.63,963.66,380.42,1524.27,154.63,264.11,137.8,182.69,24.22,0.0,0.0,16.62,,1.42,0.84,4.62,0.0,16.62,4171.61,47.63,11.42,347.6,6080.25,0.0,6427.85,0.31,189.15,7.0,2.0,6.0,27.0,6.0,726.0,72.0,wknd
7/2/2022 7:00,4332.64,1864.3,23.95,1816.25,602.08,0.0,0.0,0.0,713.97,974.77,391.44,1514.05,144.54,251.0,137.17,117.71,23.95,0.0,0.0,16.67,,1.27,0.73,4.71,0.0,16.67,4171.64,47.63,11.42,259.6,6025.25,0.0,6284.85,0.31,177.51,7.0,2.0,7.0,27.0,6.0,727.0,72.0,wknd
7/2/2022 8:00,4290.25,1847.64,23.77,1816.25,602.08,0.0,0.0,0.0,712.14,980.51,392.78,1516.64,140.59,248.65,137.91,113.83,23.77,0.0,0.0,16.73,,1.35,0.63,4.5,0.0,16.73,4171.68,47.63,11.42,277.2,5981.25,0.0,6258.45,0.31,147.87,7.0,2.0,8.0,27.0,6.0,728.0,72.0,wknd
7/2/2022 9:00,4195.48,1830.98,23.38,1816.25,602.08,0.0,0.0,0.0,646.21,970.92,385.91,1524.59,156.14,181.78,102.88,143.1,23.38,0.0,0.0,16.78,,1.17,0.51,4.54,0.0,16.78,4112.5,46.96,11.42,352.0,5863.0,0.0,6215.0,0.31,145.28,7.0,2.0,9.0,27.0,6.0,729.0,72.0,wknd
7/2/2022 10:00,4107.65,1814.32,22.29,1816.25,602.08,0.0,0.0,0.0,639.75,960.65,376.9,971.41,191.21,1.33,13.4,411.38,22.29,0.0,0.0,16.84,,1.27,0.48,3.45,0.0,16.84,4092.82,46.73,11.42,440.0,5750.25,0.0,6190.25,0.31,90.84,7.0,2.0,10.0,27.0,6.0,7210.0,72.0,wknd
7/2/2022 11:00,4094.44,1797.66,22.47,1816.25,602.08,0.0,0.0,0.0,617.17,955.54,377.29,553.47,178.95,1.34,12.86,416.56,22.47,0.0,0.0,16.89,,1.26,0.56,3.03,0.0,16.89,4092.17,46.63,11.39,479.6,5698.0,0.0,6177.6,0.31,121.99,7.0,2.0,11.0,27.0,6.0,7211.0,72.0,wknd
7/2/2022 12:00,4075.2,1785.25,23.15,1816.25,602.08,0.0,0.0,0.0,588.37,955.37,374.18,555.25,161.31,1.34,11.97,370.81,23.15,0.0,0.0,16.93,,1.15,0.57,3.07,0.0,16.93,4063.86,46.31,11.4,616.0,5615.5,0.0,6231.5,0.31,144.12,7.0,2.0,12.0,27.0,6.0,7212.0,72.0,wknd
7/2/2022 13:00,3920.69,1792.94,22.79,1816.25,602.08,0.0,0.0,0.0,433.0,950.18,364.97,554.72,158.12,1.35,7.72,228.36,22.79,0.0,0.0,16.9,,1.25,0.5,3.03,0.0,16.9,4034.45,45.99,11.4,589.6,5601.75,0.0,6191.35,0.3,142.49,7.0,2.0,13.0,27.0,6.0,7213.0,72.0,wknd
7/2/2022 14:00,3570.72,1803.22,19.38,1816.25,602.08,0.0,0.0,0.0,520.22,798.32,328.92,446.11,164.7,1.36,6.88,317.48,19.38,0.0,0.0,16.85,,0.78,0.94,3.03,0.0,16.85,3590.14,40.92,11.4,475.2,5563.25,0.0,6038.45,0.3,-153.12,7.0,2.0,14.0,27.0,6.0,7214.0,72.0,wknd
