DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
7/2/2022 15:00,3125.43,1812.73,18.87,1816.25,602.08,0.0,0.0,0.0,510.27,383.77,135.76,235.17,174.39,1.36,7.9,317.31,18.87,0.0,0.0,16.8,,0.93,0.42,3.05,0.0,16.8,3629.75,41.37,11.4,457.6,5563.25,0.0,6020.85,0.3,-183.42,7.0,2.0,15.0,27.0,6.0,7215.0,72.0,wknd
7/2/2022 16:00,3142.88,1819.14,18.45,1816.25,602.08,0.0,0.0,0.0,547.19,366.06,138.45,216.22,184.73,1.37,11.7,332.94,18.45,0.0,0.0,16.75,,0.85,0.16,3.04,0.0,16.75,3679.07,41.93,11.4,470.8,5511.0,0.0,5981.8,0.29,-191.59,7.0,2.0,16.0,27.0,6.0,7216.0,72.0,wknd
7/2/2022 17:00,3255.26,1825.2,18.79,1816.25,602.08,0.0,0.0,0.0,665.77,365.34,137.98,218.03,197.49,35.82,73.44,334.72,18.79,0.0,0.0,16.7,,0.67,0.39,3.38,0.0,16.7,3580.16,40.8,11.4,422.4,5524.75,0.0,5947.15,0.29,-203.13,7.0,2.0,17.0,27.0,6.0,7217.0,72.0,wknd
7/2/2022 18:00,3506.0,1831.27,19.84,1816.25,602.08,0.0,0.0,0.0,923.59,324.9,137.82,185.83,203.67,305.75,97.85,279.03,19.84,0.0,0.0,16.65,,0.45,0.67,2.9,0.0,16.65,3708.52,42.26,11.39,492.8,5593.5,0.0,6086.3,0.3,-175.85,7.0,2.0,18.0,27.0,6.0,7218.0,72.0,wknd
7/2/2022 19:00,3903.6,1837.34,21.75,1816.25,602.08,0.0,0.0,0.0,928.82,561.54,285.02,273.89,196.24,325.17,118.21,258.41,21.75,0.0,0.0,16.6,,1.06,0.17,3.38,0.29,16.6,3935.47,44.84,11.39,334.4,5703.5,0.0,6037.9,0.3,-26.19,7.0,2.0,19.0,27.0,6.0,7219.0,72.0,wknd
7/2/2022 20:00,4086.56,1843.41,23.64,1816.25,602.08,0.0,0.0,0.0,854.41,673.49,364.71,308.43,158.84,322.34,126.47,231.81,23.64,0.0,0.0,16.56,,0.95,0.21,4.28,0.51,16.56,3984.38,45.39,11.39,532.4,5761.25,0.0,6293.65,0.3,113.17,7.0,2.0,20.0,27.0,6.0,7220.0,72.0,wknd
7/2/2022 21:00,4114.87,1849.48,23.99,1816.25,602.08,0.0,0.0,0.0,725.03,824.21,366.63,436.5,134.42,316.86,126.0,112.92,23.99,0.0,0.0,16.54,,0.91,0.27,4.37,0.5,16.54,3855.7,43.93,11.39,281.6,5830.0,4.4,6107.2,0.31,114.07,7.0,2.0,21.0,27.0,6.0,7221.0,72.0,wknd
7/2/2022 22:00,4150.32,1855.54,23.68,1816.25,602.08,0.0,0.0,0.0,702.34,826.05,373.4,430.39,126.01,316.37,125.47,109.68,23.68,0.0,0.0,16.53,,1.15,0.33,4.6,0.48,16.53,3856.01,43.95,11.4,347.6,5868.5,0.0,6216.1,0.31,164.31,7.0,2.0,22.0,27.0,6.0,7222.0,72.0,wknd
7/2/2022 23:00,3833.45,1859.96,22.65,1816.25,602.08,0.0,0.0,0.0,522.69,820.73,366.98,429.69,160.45,58.04,32.9,207.41,22.65,0.0,0.0,16.51,,1.24,0.32,3.12,0.26,16.51,3776.84,43.04,11.4,206.8,5920.75,0.0,6127.55,0.31,27.99,7.0,2.0,23.0,27.0,6.0,7223.0,72.0,wknd
7/3/2022 0:00,3858.14,1858.86,23.4,1837.08,449.17,0.0,0.0,0.0,516.08,830.74,378.54,429.44,169.93,2.57,13.26,235.47,23.4,0.0,0.0,16.5,,1.12,1.08,2.34,0.11,16.5,3737.92,42.64,11.41,88.0,5940.0,22.0,6006.0,0.31,203.29,7.0,3.0,0.0,27.0,7.0,730.0,73.0,wknd
7/3/2022 1:00,4024.23,1857.32,22.75,1837.08,449.17,0.0,0.0,0.0,652.01,833.58,379.1,428.8,149.38,151.08,81.41,218.81,22.75,0.0,0.0,16.49,,1.27,0.41,3.34,0.17,16.49,3757.8,42.87,11.41,39.6,5918.0,70.4,5887.2,0.31,232.16,7.0,3.0,1.0,27.0,7.0,731.0,73.0,wknd
7/3/2022 2:00,4224.17,1855.78,24.03,1837.08,449.17,0.0,0.0,0.0,812.23,795.04,339.99,428.57,145.81,313.15,141.57,126.29,24.03,0.0,0.0,16.47,,1.4,0.41,4.57,0.09,16.47,3767.67,42.98,11.41,35.2,5948.25,39.6,5943.85,0.31,311.96,7.0,3.0,2.0,27.0,7.0,732.0,73.0,wknd
7/3/2022 3:00,4160.31,1854.24,24.37,1837.08,449.17,0.0,0.0,0.0,726.4,830.78,378.19,430.57,125.64,256.51,140.69,106.52,24.37,0.0,0.01,16.46,,1.06,0.35,4.76,0.1,16.46,3738.1,42.65,11.41,0.0,5995.0,66.0,5929.0,0.31,299.73,7.0,3.0,3.0,27.0,7.0,733.0,73.0,wknd
7/3/2022 4:00,4238.49,1852.7,25.25,1837.08,449.17,0.0,0.0,0.0,719.86,831.53,382.27,432.75,143.04,255.52,139.58,105.38,25.25,0.0,0.01,16.46,,1.47,0.63,4.88,0.1,16.46,3747.64,42.73,11.4,8.8,6011.5,74.8,5945.5,0.32,385.24,7.0,3.0,4.0,27.0,7.0,734.0,73.0,wknd
7/3/2022 5:00,4222.42,1851.16,25.16,1837.08,449.17,0.0,0.0,0.0,713.33,830.37,381.48,435.39,149.42,254.97,138.55,104.77,25.16,0.0,0.01,16.53,,1.41,0.64,4.77,0.1,16.53,3767.15,42.93,11.4,0.0,6039.0,268.4,5770.6,0.32,378.4,7.0,3.0,5.0,27.0,7.0,735.0,73.0,wknd
7/3/2022 6:00,4226.93,1849.61,24.05,1837.08,449.17,0.0,0.0,0.0,706.8,897.44,370.22,502.25,150.03,248.01,138.01,103.7,24.05,0.0,0.01,16.59,,1.2,0.41,4.76,0.1,16.59,3905.32,44.5,11.4,0.0,6058.25,44.0,6014.25,0.32,323.9,7.0,3.0,6.0,27.0,7.0,736.0,73.0,wknd
7/3/2022 7:00,4218.78,1844.8,24.03,1837.08,449.17,0.0,0.0,0.0,700.27,902.78,371.9,500.93,153.53,249.5,138.93,103.57,24.03,0.0,0.01,16.66,,1.16,0.43,4.55,0.13,16.66,3866.02,44.08,11.4,48.4,6030.75,4.4,6074.75,0.32,321.77,7.0,3.0,7.0,27.0,7.0,737.0,73.0,wknd
7/3/2022 8:00,4149.3,1831.16,23.21,1837.08,449.17,0.0,0.0,0.0,693.74,899.41,368.32,502.57,158.6,251.66,139.86,103.4,23.21,0.0,0.01,16.73,,0.94,0.21,4.49,0.14,16.73,3837.25,43.81,11.42,215.6,5973.0,4.4,6184.2,0.32,275.83,7.0,3.0,8.0,27.0,7.0,738.0,73.0,wknd
7/3/2022 9:00,4143.31,1817.03,23.95,1837.08,449.17,0.0,0.0,0.0,687.2,881.08,352.89,501.66,160.36,246.52,139.66,102.78,23.95,0.0,0.0,16.8,,1.05,0.39,4.6,0.12,16.8,3847.56,43.97,11.43,79.2,5907.0,4.4,5981.8,0.32,308.83,7.0,3.0,9.0,27.0,7.0,739.0,73.0,wknd
7/3/2022 10:00,4138.37,1802.9,24.38,1837.08,449.17,0.0,0.0,0.0,682.06,893.3,367.14,506.05,162.43,248.05,139.04,101.92,24.38,0.0,0.0,16.87,,1.19,0.32,4.5,0.09,16.87,3897.34,44.56,11.43,158.4,5808.0,4.4,5962.0,0.31,310.95,7.0,3.0,10.0,27.0,7.0,7310.0,73.0,wknd
7/3/2022 11:00,4112.21,1788.76,23.89,1837.08,449.17,0.0,0.0,0.0,685.98,883.94,354.72,514.28,166.55,247.32,137.66,101.47,23.89,0.0,0.0,16.93,,1.22,0.26,4.52,0.09,16.93,3847.14,43.93,11.42,132.0,5766.75,0.0,5898.75,0.31,304.36,7.0,3.0,11.0,27.0,7.0,7311.0,73.0,wknd
7/3/2022 12:00,4085.12,1774.63,23.82,1837.08,449.17,0.0,0.0,0.0,691.55,848.91,342.85,490.54,168.38,246.73,137.73,101.7,23.82,0.0,0.0,16.88,,1.19,0.44,4.28,0.1,16.88,3857.33,44.07,11.42,171.6,5742.0,0.0,5913.6,0.31,320.86,7.0,3.0,12.0,27.0,7.0,7312.0,73.0,wknd
7/3/2022 13:00,3623.0,1760.5,20.86,1837.08,449.17,0.0,0.0,0.0,697.11,614.63,326.42,285.45,181.56,245.15,138.46,101.67,20.86,0.0,0.0,16.44,,0.72,0.33,4.3,0.11,16.44,3827.85,43.73,11.43,180.4,5692.5,0.0,5872.9,0.31,101.6,7.0,3.0,13.0,27.0,7.0,7313.0,73.0,wknd
7/3/2022 14:00,3672.56,1746.37,21.11,1837.08,449.17,0.0,0.0,0.0,702.67,652.18,361.89,295.11,182.35,250.11,139.11,102.07,21.11,0.0,0.0,15.96,,0.68,0.37,4.37,0.16,15.96,3818.03,43.63,11.43,180.4,5720.0,0.0,5900.4,0.32,122.17,7.0,3.0,14.0,27.0,7.0,7314.0,73.0,wknd
7/3/2022 15:00,3718.42,1741.14,21.73,1837.08,449.17,0.0,0.0,0.0,708.23,642.18,350.51,294.19,182.86,255.52,139.17,103.91,21.73,0.0,0.0,15.48,,0.93,0.48,4.59,0.12,15.48,3867.47,44.19,11.43,250.8,5703.5,0.0,5954.3,0.32,177.7,7.0,3.0,15.0,27.0,7.0,7315.0,73.0,wknd
7/3/2022 16:00,3620.22,1755.35,21.24,1837.08,449.17,0.0,0.0,0.0,713.18,546.36,248.35,299.78,181.1,256.53,139.12,105.02,21.24,0.0,0.0,15.0,,1.0,0.4,4.59,0.09,15.0,3847.74,43.97,11.43,198.0,5720.0,0.0,5918.0,0.32,156.17,7.0,3.0,16.0,27.0,7.0,7316.0,73.0,wknd
7/3/2022 17:00,3753.45,1770.24,21.7,1837.08,449.17,0.0,0.0,0.0,713.96,648.22,353.82,295.79,178.55,259.0,139.06,106.61,21.7,0.0,0.0,14.52,,1.22,0.73,4.64,0.1,14.52,3827.9,43.74,11.43,198.0,5714.5,4.4,5908.1,0.31,171.87,7.0,3.0,17.0,27.0,7.0,7317.0,73.0,wknd
7/3/2022 18:00,3979.04,1785.14,23.07,1837.08,449.17,0.0,0.0,0.0,713.96,770.63,370.31,394.85,174.5,254.53,138.98,105.88,23.07,0.0,0.0,14.04,,1.2,0.81,4.57,0.1,14.04,3916.6,44.74,11.42,272.8,5739.25,0.0,6012.05,0.31,260.15,7.0,3.0,18.0,27.0,7.0,7318.0,73.0,wknd
7/3/2022 19:00,4033.6,1800.03,23.07,1837.08,449.17,0.0,0.0,0.0,713.96,810.5,378.35,424.54,172.22,252.16,138.66,105.36,23.07,0.0,0.0,13.56,,1.31,0.87,4.46,0.13,13.56,3867.27,44.18,11.42,184.8,5766.75,0.0,5951.55,0.31,259.95,7.0,3.0,19.0,27.0,7.0,7319.0,73.0,wknd
7/3/2022 20:00,3901.42,1814.92,21.03,1837.08,449.17,0.0,0.0,0.0,713.96,794.35,367.4,417.67,167.83,252.63,138.3,104.96,21.03,0.0,0.0,13.18,,1.18,0.74,4.47,0.15,13.18,3738.82,42.7,11.42,268.4,5805.25,0.0,6073.65,0.31,129.04,7.0,3.0,20.0,27.0,7.0,7320.0,73.0,wknd
7/3/2022 21:00,3902.56,1829.81,20.89,1837.08,449.17,0.0,0.0,0.0,713.96,800.99,373.96,416.45,167.88,249.31,137.93,105.17,20.89,0.0,0.0,13.14,,1.07,0.8,4.5,0.11,13.14,3896.61,44.48,11.42,132.0,5868.5,0.0,6000.5,0.31,108.64,7.0,3.0,21.0,27.0,7.0,7321.0,73.0,wknd
7/3/2022 22:00,3821.55,1844.7,19.08,1837.08,449.17,0.0,0.0,0.0,713.96,818.99,388.69,415.24,169.94,252.58,138.05,107.47,19.08,2.93,0.0,13.12,,1.05,1.22,4.38,0.0,13.12,4044.12,46.1,11.4,70.4,5926.25,74.8,5921.85,0.31,-5.26,7.0,3.0,22.0,27.0,7.0,7322.0,73.0,wknd
7/3/2022 23:00,3780.64,1854.66,18.75,1837.08,449.17,0.0,0.0,0.0,713.96,820.47,390.5,414.02,170.33,251.36,139.17,107.75,18.75,4.39,0.0,13.11,,1.25,0.64,4.59,0.0,13.11,3955.16,45.07,11.4,158.4,5962.0,0.0,6120.4,0.31,-57.62,7.0,3.0,23.0,27.0,7.0,7323.0,73.0,wknd
7/3/2022 0:00,3799.75,1855.92,18.52,1837.08,449.17,0.0,0.0,0.0,713.96,825.95,396.33,412.81,170.49,253.67,140.18,108.45,18.52,4.37,0.0,13.09,,1.31,0.88,4.69,0.0,13.09,3737.92,42.64,11.41,88.0,5940.0,22.0,6006.0,0.31,-45.24,7.0,3.0,0.0,27.0,7.0,730.0,73.0,wknd
7/4/2022 1:00,3804.76,1857.01,19.16,1832.5,471.67,0.0,0.0,0.0,715.86,805.31,376.68,411.59,171.46,253.35,139.61,109.21,19.16,2.95,0.0,13.07,,1.0,0.85,4.68,0.0,13.07,3994.83,45.53,11.4,35.2,6030.75,26.4,6039.55,0.32,-45.08,7.0,4.0,1.0,28.0,1.0,741.0,74.0,week <> 17-20
7/4/2022 2:00,3784.6,1858.11,18.84,1832.5,471.67,0.0,0.0,0.0,738.19,817.55,388.31,410.38,167.59,248.69,139.87,107.22,18.84,4.78,0.0,13.06,,1.21,0.86,4.71,0.0,13.06,4014.47,45.75,11.4,0.0,6055.5,132.0,5923.5,0.32,-100.91,7.0,4.0,2.0,28.0,1.0,742.0,74.0,week <> 17-20
7/4/2022 3:00,3789.94,1859.2,18.93,1832.5,471.67,0.0,0.0,0.0,766.05,819.73,389.45,410.43,164.7,248.88,139.09,107.12,18.93,4.68,0.0,13.04,,1.22,0.92,4.57,0.0,13.04,3974.95,45.31,11.4,13.2,6072.0,96.8,5988.4,0.32,-126.71,7.0,4.0,3.0,28.0,1.0,743.0,74.0,week <> 17-20
7/4/2022 4:00,3810.17,1860.3,18.78,1832.5,471.67,0.0,0.0,0.0,793.92,812.38,378.63,415.25,175.23,253.52,138.67,109.82,18.78,4.4,0.0,13.1,,1.31,0.66,4.5,0.0,13.1,3974.81,45.3,11.4,0.0,6121.5,189.2,5932.3,0.32,-128.09,7.0,4.0,4.0,28.0,1.0,744.0,74.0,week <> 17-20
7/4/2022 5:00,3954.46,1861.39,20.26,1832.5,471.67,0.0,0.0,0.0,828.41,825.2,391.81,420.51,179.63,262.63,139.1,147.05,20.26,3.17,0.0,13.41,,1.14,0.76,4.55,0.0,13.41,3964.36,45.19,11.4,0.0,6116.0,118.8,5997.2,0.32,-32.22,7.0,4.0,5.0,28.0,1.0,745.0,74.0,week <> 17-20
7/4/2022 6:00,3903.75,1862.48,19.1,1832.5,471.67,0.0,0.0,0.0,741.24,883.34,363.2,489.17,170.8,253.55,139.17,126.93,19.1,4.58,0.0,13.74,,1.33,0.76,4.5,0.0,13.74,3994.47,45.57,11.41,0.0,6113.25,127.6,5985.65,0.32,-54.98,7.0,4.0,6.0,28.0,1.0,746.0,74.0,week <> 17-20
7/4/2022 7:00,3885.08,1855.03,19.08,1832.5,471.67,7.88,9.08,16.96,724.78,897.25,380.76,492.98,167.01,249.82,138.6,108.23,19.08,4.72,0.0,14.08,,1.15,0.73,4.58,0.0,14.08,3975.06,45.37,11.41,61.6,6080.25,39.6,6102.25,0.32,-80.6,7.0,4.0,7.0,28.0,1.0,747.0,74.0,week <> 17-20
7/4/2022 8:00,3884.48,1835.46,18.95,1832.5,471.67,0.0,0.0,0.0,724.53,936.42,395.68,518.65,169.22,247.63,138.81,107.81,18.95,4.7,0.0,14.41,,1.26,0.64,4.53,0.0,14.41,4024.62,45.94,11.42,193.6,6050.0,30.8,6212.8,0.32,-83.59,7.0,4.0,8.0,28.0,1.0,748.0,74.0,week <> 17-20
7/4/2022 9:00,3944.32,1815.8,19.8,1832.5,471.67,0.0,0.0,0.0,724.29,946.49,397.32,526.4,174.47,253.91,139.09,109.4,19.8,3.42,0.0,14.74,,1.14,0.72,4.49,0.0,14.74,3935.19,44.89,11.41,330.0,5923.5,0.0,6253.5,0.32,-13.92,7.0,4.0,9.0,28.0,1.0,749.0,74.0,week <> 17-20
7/4/2022 10:00,3886.95,1802.26,18.9,1832.5,471.67,0.0,0.0,0.0,730.11,943.87,394.2,527.22,176.63,255.93,138.54,110.58,18.9,4.43,0.0,15.09,,1.31,0.49,4.52,0.0,15.09,3895.23,44.4,11.4,492.8,5827.25,0.0,6320.05,0.31,-60.96,7.0,4.0,10.0,28.0,1.0,7410.0,74.0,week <> 17-20
7/4/2022 11:00,3895.44,1800.18,19.45,1832.5,471.67,0.0,0.0,0.0,711.61,940.62,386.77,532.97,172.98,250.61,137.05,109.09,19.45,4.55,0.0,15.37,,1.22,0.55,4.48,0.0,15.37,3678.05,41.94,11.4,677.6,5739.25,0.0,6416.85,0.31,-28.64,7.0,4.0,11.0,28.0,1.0,7411.0,74.0,week <> 17-20
7/4/2022 12:00,3875.39,1800.55,19.43,1832.5,471.67,0.0,0.0,0.0,710.46,934.7,380.03,535.05,172.85,251.1,138.22,107.92,19.43,4.75,0.0,15.64,,1.26,0.46,4.51,0.0,15.64,3648.91,41.64,11.41,523.6,5684.25,0.0,6207.85,0.31,-41.99,7.0,4.0,12.0,28.0,1.0,7412.0,74.0,week <> 17-20
7/4/2022 13:00,3855.37,1800.93,19.88,1832.5,471.67,0.0,0.0,0.0,680.1,925.51,374.43,530.49,169.06,247.36,139.16,78.24,19.88,4.41,0.0,15.91,,1.25,0.41,4.48,0.0,15.91,3658.9,41.76,11.41,528.0,5593.5,0.0,6121.5,0.3,-22.84,7.0,4.0,13.0,28.0,1.0,7413.0,74.0,week <> 17-20
7/4/2022 14:00,3900.97,1801.3,19.74,1832.5,471.67,0.0,0.0,0.0,649.68,937.75,390.08,527.14,171.68,247.55,138.88,108.57,19.74,4.78,0.0,16.18,,1.28,0.63,4.42,0.0,16.18,3658.68,41.79,11.42,290.4,5637.5,0.0,5927.9,0.3,40.58,7.0,4.0,14.0,28.0,1.0,7414.0,74.0,week <> 17-20
7/3/2022 15:00,3889.76,1801.68,19.42,1837.08,449.17,0.0,0.0,0.0,659.73,939.07,388.82,527.14,173.25,253.6,138.57,108.47,19.42,4.74,0.0,16.29,,1.43,0.47,4.49,0.0,16.29,3867.47,44.19,11.43,250.8,5703.5,0.0,5954.3,0.31,40.13,7.0,3.0,15.0,27.0,7.0,7315.0,73.0,wknd
7/4/2022 16:00,3871.88,1802.05,19.26,1832.5,471.67,0.0,0.0,0.0,669.78,944.88,394.16,528.09,171.64,250.68,138.26,108.59,19.26,4.75,0.0,16.3,,1.14,0.38,4.4,0.0,16.3,3619.0,41.32,11.42,338.8,5590.75,0.0,5929.55,0.3,-16.51,7.0,4.0,16.0,28.0,1.0,7416.0,74.0,week <> 17-20
7/4/2022 17:00,3961.45,1802.43,20.23,1832.5,471.67,0.0,0.0,0.0,679.83,954.85,403.98,534.76,172.28,249.54,137.94,108.66,20.23,4.15,0.0,16.31,,1.45,0.52,4.48,0.0,16.31,3500.29,39.94,11.41,448.8,5640.25,0.0,6089.05,0.3,52.67,7.0,4.0,17.0,28.0,1.0,7417.0,74.0,week 17-20
7/4/2022 18:00,3907.16,1804.18,19.16,1832.5,471.67,0.0,0.0,0.0,689.89,952.84,397.44,536.37,173.67,250.21,137.71,109.58,19.16,4.6,0.0,16.32,,1.11,0.32,4.52,0.0,16.32,3628.61,41.4,11.41,343.2,5659.5,0.0,6002.7,0.3,-11.41,7.0,4.0,18.0,28.0,1.0,7418.0,74.0,week 17-20
7/4/2022 19:00,3781.16,1813.79,19.44,1832.5,471.67,0.0,0.0,0.0,699.94,838.74,282.58,528.9,170.68,245.89,137.8,108.32,19.44,4.79,0.0,16.33,,1.19,0.42,4.44,0.0,16.33,3510.12,40.05,11.41,198.0,5695.25,0.0,5893.25,0.3,-42.98,7.0,4.0,19.0,28.0,1.0,7419.0,74.0,week 17-20
7/4/2022 20:00,3940.77,1824.65,19.6,1832.5,471.67,0.0,0.0,0.0,708.9,953.22,404.22,532.89,169.9,244.15,137.92,108.21,19.6,4.85,0.0,16.34,,1.34,0.69,4.46,0.0,16.34,3707.51,42.29,11.41,132.0,5753.0,0.0,5885.0,0.31,-17.66,7.0,4.0,20.0,28.0,1.0,7420.0,74.0,week 17-20
7/4/2022 21:00,4084.97,1835.51,21.09,1832.5,471.67,0.0,0.0,0.0,710.91,964.86,412.59,519.97,177.3,253.88,138.03,107.55,21.09,3.57,0.0,16.35,,1.33,0.89,4.52,0.0,16.35,3786.43,43.2,11.41,242.0,5821.75,0.0,6063.75,0.31,102.03,7.0,4.0,21.0,28.0,1.0,7421.0,74.0,week <> 17-20
7/4/2022 22:00,3998.32,1846.37,19.56,1832.5,471.67,0.0,0.0,0.0,711.81,979.16,425.35,529.0,174.58,250.81,138.15,107.67,19.56,4.55,0.0,16.36,,1.26,0.51,4.52,0.0,16.36,3648.05,41.62,11.41,127.6,5890.5,4.4,6013.7,0.31,-10.7,7.0,4.0,22.0,28.0,1.0,7422.0,74.0,week <> 17-20
7/4/2022 23:00,3973.2,1857.23,19.6,1832.5,471.67,0.0,0.0,0.0,712.72,971.18,414.32,528.79,169.76,248.24,138.3,107.18,19.6,4.75,0.0,16.31,,1.38,0.51,4.48,0.0,16.31,3855.49,43.98,11.41,149.6,5959.25,8.8,6100.05,0.31,-39.6,7.0,4.0,23.0,28.0,1.0,7423.0,74.0,week <> 17-20
7/5/2022 0:00,4039.73,1868.09,20.03,1862.08,588.75,0.0,0.0,0.0,713.63,976.76,419.03,525.23,169.46,250.62,139.08,107.0,20.03,4.77,0.0,16.19,,1.46,0.74,4.52,0.0,16.19,3904.04,44.47,11.39,74.8,6003.25,96.8,5981.25,0.31,-107.5,7.0,5.0,0.0,28.0,2.0,750.0,75.0,week <> 17-20
7/5/2022 1:00,4060.57,1878.95,20.24,1862.08,588.75,0.0,0.0,0.0,714.54,987.79,433.45,529.73,170.28,247.62,139.62,107.39,20.24,4.37,0.0,16.08,,1.13,0.67,4.51,0.0,16.08,3903.59,44.42,11.38,127.6,5978.5,44.0,6062.1,0.31,-109.46,7.0,5.0,1.0,28.0,2.0,751.0,75.0,week <> 17-20
7/5/2022 2:00,4018.0,1886.23,19.4,1862.08,588.75,0.0,0.0,0.0,715.44,986.05,428.15,527.26,170.43,247.63,139.97,108.66,19.4,4.76,0.0,15.97,,1.36,0.41,4.5,0.0,15.97,3745.79,42.64,11.38,140.8,6022.5,8.8,6154.5,0.31,-158.48,7.0,5.0,2.0,28.0,2.0,752.0,75.0,week <> 17-20
7/5/2022 3:00,4020.7,1877.33,19.78,1862.08,588.75,0.0,0.0,0.0,706.31,977.18,423.02,525.63,166.13,247.41,139.93,108.67,19.78,4.83,0.0,15.86,,1.25,0.69,4.5,0.0,15.86,3706.79,42.21,11.39,0.0,6052.75,334.4,5718.35,0.31,-128.87,7.0,5.0,3.0,28.0,2.0,753.0,75.0,week <> 17-20
7/5/2022 4:00,4010.14,1866.47,19.38,1862.08,588.75,0.0,0.0,0.0,676.21,980.66,425.26,521.14,167.68,250.68,139.88,108.87,19.38,4.83,0.0,15.74,,1.31,0.49,4.5,0.0,15.74,3825.39,43.57,11.39,0.0,6072.0,92.4,5979.6,0.32,-101.95,7.0,5.0,4.0,28.0,2.0,754.0,75.0,week <> 17-20
7/5/2022 5:00,4037.49,1855.61,20.08,1862.08,588.75,0.0,0.0,0.0,644.0,978.1,433.58,507.42,164.55,246.55,140.06,98.41,20.08,4.16,0.0,15.63,,1.3,0.6,4.53,0.0,15.63,3884.91,44.28,11.4,0.0,6085.75,92.4,5993.35,0.32,-28.97,7.0,5.0,5.0,28.0,2.0,755.0,75.0,week <> 17-20
7/5/2022 6:00,4026.91,1844.75,22.46,1862.08,588.75,0.0,0.0,0.0,620.79,869.63,400.23,450.34,162.06,247.28,140.02,29.2,22.46,0.95,0.0,15.52,,1.17,0.87,4.52,0.0,15.52,3894.8,44.39,11.4,13.2,6105.0,30.8,6087.4,0.32,103.0,7.0,5.0,6.0,28.0,2.0,756.0,75.0,week <> 17-20
7/5/2022 7:00,4065.5,1833.89,22.97,1862.08,588.75,0.0,0.0,0.0,619.23,887.38,423.33,449.77,162.87,250.43,139.28,29.16,22.97,0.81,0.0,15.52,,1.41,0.94,4.5,0.0,15.52,3914.87,44.64,11.4,35.2,6091.25,0.0,6126.45,0.32,136.26,7.0,5.0,7.0,28.0,2.0,757.0,75.0,week <> 17-20
7/5/2022 8:00,3981.84,1823.03,22.09,1862.08,588.75,0.0,0.0,0.0,617.67,880.53,420.96,449.89,160.42,247.65,138.5,29.11,22.09,0.92,0.0,15.64,,1.19,0.78,4.52,0.0,15.64,4013.68,45.76,11.4,303.6,6017.0,0.0,6320.6,0.32,71.87,7.0,5.0,8.0,28.0,2.0,758.0,75.0,week <> 17-20
7/5/2022 9:00,3938.05,1812.16,22.85,1862.08,588.75,0.0,0.0,0.0,616.11,831.84,372.46,450.01,156.89,239.94,137.73,28.96,22.85,1.54,0.0,15.75,,1.45,0.91,4.47,0.0,15.75,4102.87,46.81,11.41,365.2,5909.75,0.0,6274.95,0.32,89.18,7.0,5.0,9.0,28.0,2.0,759.0,75.0,week <> 17-20
7/5/2022 10:00,3721.5,1803.37,19.31,1862.08,588.75,0.0,0.0,0.0,614.56,861.15,402.91,450.12,165.13,243.21,138.61,28.82,19.31,4.56,0.0,15.87,,1.24,0.4,4.36,0.0,15.87,4002.84,45.57,11.38,325.6,5841.0,0.0,6166.6,0.32,-146.33,7.0,5.0,10.0,28.0,2.0,7510.0,75.0,week <> 17-20
7/5/2022 11:00,3692.25,1802.02,19.3,1862.08,588.75,0.0,0.0,0.0,613.0,860.48,401.4,450.1,168.45,243.94,138.45,28.72,19.3,4.71,0.0,15.98,,1.28,0.26,4.43,0.0,15.98,4071.32,46.34,11.38,506.0,5802.5,0.0,6308.5,0.31,-172.0,7.0,5.0,11.0,28.0,2.0,7511.0,75.0,week <> 17-20
7/5/2022 12:00,3698.39,1801.34,19.25,1862.08,588.75,0.0,0.0,0.0,611.44,877.21,418.34,449.8,166.42,242.93,137.97,28.65,19.25,4.74,0.0,16.1,,1.27,0.42,4.36,0.0,16.1,4011.96,45.64,11.38,470.8,5753.0,0.0,6223.8,0.31,-180.35,7.0,5.0,12.0,28.0,2.0,7512.0,75.0,week <> 17-20
7/5/2022 13:00,3700.37,1800.67,19.28,1862.08,588.75,0.0,0.0,0.0,609.88,865.52,405.95,449.5,164.13,242.33,137.49,28.59,19.28,4.8,0.0,16.21,,1.2,0.49,4.41,0.0,16.21,4080.99,46.42,11.38,479.6,5750.25,0.0,6229.85,0.31,-164.45,7.0,5.0,13.0,28.0,2.0,7513.0,75.0,week <> 17-20
7/5/2022 14:00,3708.55,1799.99,19.43,1862.08,588.75,0.0,0.0,0.0,608.28,868.01,409.98,449.2,162.45,239.13,137.04,28.63,19.43,4.84,0.0,16.33,,1.36,0.61,4.4,0.0,16.33,4061.31,46.2,11.38,431.2,5739.25,0.0,6170.45,0.31,-156.49,7.0,5.0,14.0,28.0,2.0,7514.0,75.0,week <> 17-20
7/5/2022 15:00,3662.97,1799.32,19.06,1862.08,588.75,0.0,0.0,0.0,608.59,858.07,398.79,448.89,161.42,242.62,137.1,28.6,19.06,4.9,0.0,16.42,,1.28,0.38,4.4,0.0,16.42,4071.15,46.31,11.38,523.6,5780.5,0.0,6304.1,0.31,-191.77,7.0,5.0,15.0,28.0,2.0,7515.0,75.0,week <> 17-20
7/5/2022 16:00,3546.85,1798.64,19.33,1862.08,588.75,0.0,0.0,0.0,612.22,711.77,245.11,448.59,158.73,237.17,137.35,28.67,19.33,4.97,0.0,16.5,,1.36,0.52,4.42,0.0,16.5,4090.9,46.53,11.37,400.4,5802.5,0.0,6202.9,0.31,-164.53,7.0,5.0,16.0,28.0,2.0,7516.0,75.0,week <> 17-20
7/5/2022 17:00,3672.8,1797.97,18.82,1862.08,588.75,0.0,0.0,0.0,615.84,852.69,391.1,448.29,159.92,239.93,137.61,28.68,18.82,4.91,0.0,16.58,,1.25,0.38,4.36,0.0,16.58,4081.04,46.42,11.37,356.4,5816.25,0.0,6172.65,0.31,-182.45,7.0,5.0,17.0,28.0,2.0,7517.0,75.0,week 17-20
7/5/2022 18:00,3548.16,1800.4,19.03,1862.08,588.75,0.0,0.0,0.0,619.46,721.5,254.43,447.98,158.69,240.62,137.86,28.77,19.03,4.97,0.0,16.66,,1.32,0.29,4.41,0.0,16.66,4090.96,46.54,11.38,352.0,5816.25,0.0,6168.25,0.31,-181.95,7.0,5.0,18.0,28.0,2.0,7518.0,75.0,week 17-20
7/5/2022 19:00,3754.86,1811.87,19.49,1862.08,588.75,0.0,0.0,0.0,623.08,907.76,415.37,479.55,156.54,235.72,137.54,28.85,19.49,5.06,0.0,16.74,,1.24,0.49,4.41,0.0,16.74,4090.85,46.53,11.37,268.4,5860.25,0.0,6128.65,0.31,-176.61,7.0,5.0,19.0,28.0,2.0,7519.0,75.0,week 17-20
7/5/2022 20:00,3818.67,1823.91,19.43,1862.08,588.75,0.0,0.0,0.0,626.71,950.17,415.55,516.19,156.5,234.52,136.89,28.89,19.43,5.13,0.0,16.82,,1.29,0.72,4.37,0.0,16.82,4120.92,46.92,11.39,52.8,5918.0,30.8,5940.0,0.32,-170.87,7.0,5.0,20.0,28.0,2.0,7520.0,75.0,week 17-20
7/5/2022 21:00,3703.3,1835.96,19.57,1862.08,588.75,0.0,0.0,0.0,630.33,834.77,261.78,542.19,157.93,231.85,137.81,28.95,19.57,5.19,0.0,16.9,,1.37,0.4,4.38,0.0,16.9,4111.21,46.82,11.39,83.6,5967.5,61.6,5989.5,0.32,-186.51,7.0,5.0,21.0,28.0,2.0,7521.0,75.0,week <> 17-20
7/5/2022 22:00,3890.55,1848.0,19.69,1862.08,588.75,0.0,0.0,0.0,633.95,964.68,366.56,566.17,156.95,234.05,139.57,28.99,19.69,5.15,0.0,16.98,,1.39,0.53,4.39,0.0,16.98,3894.29,44.36,11.39,250.8,6033.5,0.0,6284.3,0.32,-144.84,7.0,5.0,22.0,28.0,2.0,7522.0,75.0,week <> 17-20
7/5/2022 23:00,3954.55,1860.05,19.81,1862.08,588.75,0.0,0.0,0.0,637.52,1021.15,423.71,565.33,157.63,242.19,140.49,29.07,19.81,5.01,0.0,17.0,,1.32,0.41,4.41,0.0,17.0,3953.7,45.04,11.39,184.8,6074.75,0.0,6259.55,0.32,-152.92,7.0,5.0,23.0,28.0,2.0,7523.0,75.0,week <> 17-20
7/6/2022 0:00,3944.18,1872.09,19.55,1822.5,431.67,0.0,0.0,0.0,635.16,1014.89,416.7,566.14,160.86,246.68,140.53,29.2,19.55,4.9,0.0,16.99,,1.21,0.19,4.56,0.0,16.99,3913.77,44.56,11.38,162.8,6099.5,0.0,6262.3,0.32,-9.62,7.0,6.0,0.0,28.0,3.0,760.0,76.0,week <> 17-20
7/6/2022 1:00,3796.16,1884.14,19.64,1822.5,431.67,0.0,0.0,0.0,629.22,862.07,253.26,570.29,154.85,250.41,140.34,29.22,19.64,4.93,0.0,16.98,,1.32,0.35,4.48,0.0,16.98,3933.47,44.78,11.38,0.0,6107.75,66.0,6041.75,0.32,-10.93,7.0,6.0,1.0,28.0,3.0,761.0,76.0,week <> 17-20
7/6/2022 2:00,3749.01,1891.46,19.28,1822.5,431.67,0.0,0.0,0.0,628.55,851.2,239.2,568.05,158.2,251.28,140.15,29.23,19.28,4.9,0.0,16.97,,1.2,0.3,4.49,0.0,16.97,3972.69,45.21,11.38,79.2,6154.5,61.6,6172.1,0.32,-53.86,7.0,6.0,2.0,28.0,3.0,762.0,76.0,week <> 17-20
7/6/2022 3:00,3873.61,1887.64,18.66,1822.5,431.67,0.0,0.0,0.0,628.65,961.6,363.49,563.2,155.88,251.28,140.02,29.21,18.66,5.01,0.0,16.97,,1.23,0.55,4.5,0.0,16.97,3972.47,45.2,11.38,8.8,6187.5,92.4,6103.9,0.32,-35.96,7.0,6.0,3.0,28.0,3.0,763.0,76.0,week <> 17-20
7/6/2022 4:00,3930.75,1883.36,19.05,1822.5,431.67,0.0,0.0,0.0,628.23,1016.45,417.84,565.09,155.15,246.07,139.98,29.23,19.05,5.11,0.0,16.96,,1.31,0.77,4.49,0.0,16.96,3992.5,45.45,11.38,0.0,6204.0,220.0,5984.0,0.32,-28.97,7.0,6.0,4.0,28.0,3.0,764.0,76.0,week <> 17-20
7/6/2022 5:00,3938.03,1879.08,19.0,1822.5,431.67,0.0,0.0,0.0,627.81,1033.1,432.13,567.92,151.39,244.65,140.1,29.21,19.0,5.17,0.0,16.95,,1.19,0.9,4.47,0.0,16.95,4002.58,45.57,11.39,0.0,6228.75,136.4,6092.35,0.32,-33.63,7.0,6.0,5.0,28.0,3.0,765.0,76.0,week <> 17-20
7/6/2022 6:00,3969.25,1874.8,19.69,1822.5,431.67,0.0,0.0,0.0,627.39,1022.65,420.97,569.67,149.53,241.37,140.45,29.16,19.69,5.19,0.0,16.93,,1.34,0.47,4.48,0.0,16.93,3943.6,44.92,11.39,0.0,6250.75,176.0,6074.75,0.32,12.75,7.0,6.0,6.0,28.0,3.0,766.0,76.0,week <> 17-20
7/6/2022 7:00,4056.8,1865.68,21.65,1822.5,431.67,0.0,0.0,0.0,626.92,1001.85,400.98,568.12,153.16,245.7,140.91,29.18,21.65,2.19,0.0,16.67,,1.19,0.17,4.44,0.0,16.67,3934.05,44.82,11.39,0.0,6168.25,180.4,5987.85,0.32,130.68,7.0,6.0,7.0,28.0,3.0,767.0,76.0,week <> 17-20
7/6/2022 8:00,4147.31,1839.5,22.82,1822.5,431.67,0.0,0.0,0.0,626.46,1008.58,411.01,568.63,159.92,240.62,141.37,29.13,22.82,1.34,0.0,16.53,,1.41,0.43,4.5,0.0,16.53,3904.29,44.46,11.39,250.8,6055.5,0.0,6306.3,0.32,241.11,7.0,6.0,8.0,28.0,3.0,768.0,76.0,week <> 17-20
7/6/2022 9:00,4057.32,1837.29,22.84,1822.5,431.67,0.0,0.0,0.0,625.9,927.65,327.64,568.19,163.9,242.96,141.75,29.03,22.84,1.32,0.0,16.59,,1.34,0.41,4.45,0.0,16.59,3686.96,41.96,11.38,369.6,5953.75,0.0,6323.35,0.32,234.81,7.0,6.0,9.0,28.0,3.0,769.0,76.0,week <> 17-20
7/6/2022 10:00,4111.85,1835.09,22.64,1822.5,431.67,0.0,0.0,0.0,625.35,1000.0,403.62,570.72,163.7,241.86,141.9,28.95,22.64,1.35,0.0,16.65,,1.09,0.5,4.48,0.0,16.65,3727.6,42.52,11.41,299.2,5901.5,0.0,6200.7,0.31,219.74,7.0,6.0,10.0,28.0,3.0,7610.0,76.0,week <> 17-20
7/6/2022 11:00,4062.62,1832.89,22.12,1822.5,431.67,0.0,0.0,0.0,624.79,991.76,399.86,569.64,165.89,241.33,142.03,28.86,22.12,1.33,0.0,16.72,,1.25,0.46,4.51,0.0,16.72,3629.69,41.48,11.43,321.2,5863.0,0.0,6184.2,0.31,181.52,7.0,6.0,11.0,28.0,3.0,7611.0,76.0,week <> 17-20
7/6/2022 12:00,4125.15,1830.69,22.85,1822.5,431.67,0.0,0.0,0.0,624.23,990.56,403.01,567.48,161.33,241.62,142.15,28.91,22.85,1.35,0.0,16.78,,1.46,0.65,4.52,0.0,16.78,3798.46,43.46,11.44,193.6,5830.0,0.0,6023.6,0.31,248.01,7.0,6.0,12.0,28.0,3.0,7612.0,76.0,week <> 17-20
7/6/2022 13:00,4108.44,1828.48,22.98,1822.5,431.67,0.0,0.0,0.0,623.68,992.52,404.19,571.17,162.29,240.93,142.23,28.86,22.98,1.36,0.0,16.84,,1.27,0.49,4.53,0.0,16.84,3778.99,43.26,11.45,272.8,5783.25,0.0,6056.05,0.31,232.09,7.0,6.0,13.0,28.0,3.0,7613.0,76.0,week <> 17-20
7/6/2022 14:00,4117.76,1826.28,22.61,1822.5,431.67,0.0,0.0,0.0,623.12,1000.79,413.33,571.08,162.44,242.96,142.28,28.99,22.61,1.35,0.0,16.91,,1.23,0.38,4.58,0.0,16.91,3749.31,42.92,11.45,255.2,5706.25,0.0,5961.45,0.3,235.89,7.0,6.0,14.0,28.0,3.0,7614.0,76.0,week <> 17-20
7/6/2022 15:00,4143.16,1824.17,22.89,1822.5,431.67,0.0,0.0,0.0,622.56,998.9,404.13,573.39,161.04,237.57,141.94,28.98,22.89,1.36,0.0,16.97,,1.39,0.29,4.56,0.0,16.97,3769.11,43.14,11.45,413.6,5673.25,0.0,6086.85,0.3,265.86,7.0,6.0,15.0,28.0,3.0,7615.0,76.0,week <> 17-20
7/6/2022 16:00,4128.84,1828.95,22.71,1822.5,431.67,0.0,0.0,0.0,622.79,997.52,407.66,572.32,162.88,242.08,141.38,28.99,22.71,1.31,0.0,17.0,,1.32,0.15,4.54,0.0,17.0,3759.14,43.03,11.45,378.4,5673.25,0.0,6051.65,0.3,247.91,7.0,6.0,16.0,28.0,3.0,7616.0,76.0,week <> 17-20
7/6/2022 17:00,4142.61,1838.08,22.99,1822.5,431.67,0.0,0.0,0.0,627.88,1001.84,410.54,571.25,162.08,239.18,140.81,29.01,22.99,1.31,0.0,17.01,,1.34,0.3,4.45,0.0,17.01,3749.1,42.91,11.44,281.6,5673.25,0.0,5954.85,0.3,243.15,7.0,6.0,17.0,28.0,3.0,7617.0,76.0,week 17-20
7/6/2022 18:00,4148.23,1847.2,23.02,1822.5,431.67,0.0,0.0,0.0,627.88,994.41,399.83,578.71,159.63,239.74,140.25,29.13,23.02,1.34,0.0,17.02,,1.3,0.38,4.42,0.0,17.02,3768.89,43.13,11.44,264.0,5684.25,0.0,5948.25,0.3,247.08,7.0,6.0,18.0,28.0,3.0,7618.0,76.0,week 17-20
7/6/2022 19:00,4171.16,1856.32,23.1,1822.5,431.67,0.0,0.0,0.0,627.88,1006.39,411.02,570.46,160.39,239.61,139.83,29.13,23.1,1.37,0.0,17.02,,1.34,0.34,4.48,0.0,17.02,3749.1,42.9,11.44,308.0,5733.75,0.0,6041.75,0.3,248.9,7.0,6.0,19.0,28.0,3.0,7619.0,76.0,week 17-20
7/6/2022 20:00,4159.24,1865.44,22.88,1822.5,431.67,0.0,0.0,0.0,627.91,1002.37,408.22,565.26,153.55,229.6,140.05,29.12,22.88,1.61,0.0,17.03,,1.31,0.3,4.76,0.0,17.03,3780.28,43.37,11.47,180.4,5761.25,0.0,5941.65,0.3,231.86,7.0,6.0,20.0,28.0,3.0,7620.0,76.0,week 17-20
7/6/2022 21:00,3946.09,1874.56,20.42,1822.5,431.67,0.0,0.0,0.0,629.6,952.14,360.09,559.95,164.84,237.84,140.41,29.17,20.42,4.99,0.0,17.04,,1.39,0.54,4.74,0.0,17.04,3790.93,43.55,11.49,338.8,5777.75,0.0,6116.55,0.3,58.12,7.0,6.0,21.0,28.0,3.0,7621.0,76.0,week <> 17-20
7/6/2022 22:00,3999.15,1883.68,20.26,1822.5,431.67,0.0,0.0,0.0,632.25,1003.96,418.82,555.07,168.35,242.96,140.58,29.19,20.26,5.13,0.0,17.04,,1.37,0.48,4.75,0.0,17.04,3702.45,42.56,11.49,409.2,5788.75,0.0,6197.95,0.3,47.58,7.0,6.0,22.0,28.0,3.0,7622.0,76.0,week <> 17-20
7/6/2022 23:00,3959.21,1892.8,20.56,1822.5,431.67,0.0,0.0,0.0,634.91,955.28,414.5,516.75,163.6,244.33,140.74,29.23,20.56,5.0,0.0,17.05,,1.43,0.49,4.81,0.0,17.05,3751.79,43.11,11.49,330.0,5810.75,0.0,6140.75,0.3,44.55,7.0,6.0,23.0,28.0,3.0,7623.0,76.0,week <> 17-20
7/7/2022 0:00,3975.08,1901.85,20.19,1866.67,435.0,0.0,0.0,0.0,637.56,976.99,423.43,523.65,163.95,247.24,140.96,29.29,20.19,4.89,0.0,17.04,,1.3,0.39,4.8,0.0,17.04,3781.42,43.45,11.49,277.2,5849.25,0.0,6126.45,0.3,23.67,7.0,7.0,0.0,28.0,4.0,770.0,77.0,week <> 17-20
7/7/2022 1:00,4028.74,1910.87,20.29,1866.67,435.0,0.0,0.0,0.0,635.55,1006.31,412.67,561.35,167.51,245.92,141.32,29.34,20.29,4.99,0.0,17.01,,1.41,0.36,4.84,0.0,17.01,3840.33,44.1,11.48,259.6,5868.5,0.0,6128.1,0.3,41.02,7.0,7.0,1.0,28.0,4.0,771.0,77.0,week <> 17-20
7/7/2022 2:00,4014.05,1919.84,20.03,1866.67,435.0,0.0,0.0,0.0,639.67,1007.92,409.14,560.82,170.47,248.37,141.68,29.33,20.03,4.96,0.0,17.0,,1.31,0.29,4.85,0.0,17.0,3840.84,44.15,11.5,308.0,5874.0,0.0,6182.0,0.29,11.62,7.0,7.0,2.0,28.0,4.0,772.0,77.0,week <> 17-20
7/7/2022 3:00,4045.36,1922.92,20.59,1866.67,435.0,0.0,0.0,0.0,639.56,995.18,408.62,549.29,168.66,247.33,142.0,29.33,20.59,4.93,0.0,16.91,,1.36,0.63,4.82,0.0,16.91,3890.51,44.75,11.5,347.6,5863.0,0.0,6210.6,0.29,52.7,7.0,7.0,3.0,28.0,4.0,773.0,77.0,week <> 17-20
7/7/2022 4:00,4048.65,1911.22,20.35,1866.67,435.0,0.0,0.0,0.0,642.08,1002.72,419.43,549.8,163.44,247.97,141.6,29.4,20.35,4.92,0.0,16.64,,1.39,0.48,4.86,0.0,16.64,3870.87,44.55,11.51,374.0,5860.25,0.0,6234.25,0.3,57.62,7.0,7.0,4.0,28.0,4.0,774.0,77.0,week <> 17-20
7/7/2022 5:00,3991.87,1899.52,20.48,1866.67,435.0,0.0,0.0,0.0,644.6,957.85,404.58,517.83,161.14,248.21,141.36,29.4,20.48,4.59,0.0,16.37,,1.3,0.24,4.87,0.0,16.37,3850.27,44.28,11.5,140.8,5874.0,44.0,5970.8,0.3,54.9,7.0,7.0,5.0,28.0,4.0,775.0,77.0,week <> 17-20
7/7/2022 6:00,3979.85,1887.82,20.38,1866.67,435.0,0.0,0.0,0.0,647.12,970.47,420.48,516.81,159.0,246.54,140.42,29.37,20.38,4.97,0.0,16.1,,1.36,0.46,4.82,0.0,16.1,3622.62,41.65,11.5,110.0,5885.0,0.0,5995.0,0.3,39.43,7.0,7.0,6.0,28.0,4.0,776.0,77.0,week <> 17-20
7/7/2022 7:00,3950.13,1876.13,20.24,1866.67,435.0,0.0,0.0,0.0,649.64,962.38,407.07,521.21,161.76,249.76,138.43,29.19,20.24,4.85,0.0,15.83,,1.38,0.42,4.73,0.0,15.83,3760.44,43.2,11.49,39.6,5992.25,4.4,6027.45,0.31,26.98,7.0,7.0,7.0,28.0,4.0,777.0,77.0,week <> 17-20
7/7/2022 8:00,3733.29,1864.43,19.92,1866.67,435.0,0.0,0.0,0.0,652.16,774.92,236.66,503.32,166.6,253.61,138.23,29.1,19.92,4.69,0.0,15.56,,1.36,0.19,4.75,0.0,15.56,3839.38,44.11,11.49,220.0,5986.75,0.0,6206.75,0.31,6.78,7.0,7.0,8.0,28.0,4.0,778.0,77.0,week <> 17-20
7/7/2022 9:00,3766.18,1852.73,20.16,1866.67,435.0,0.0,0.0,0.0,654.68,799.88,292.67,482.79,172.18,252.67,138.72,29.0,20.16,4.55,0.0,15.3,,1.3,0.22,4.71,0.0,15.3,3740.81,42.98,11.49,268.4,5918.0,0.0,6186.4,0.31,23.89,7.0,7.0,9.0,28.0,4.0,779.0,77.0,week <> 17-20
7/7/2022 10:00,3668.55,1841.03,19.2,1866.67,435.0,0.0,0.0,0.0,661.33,738.6,223.51,489.8,173.21,257.54,139.19,33.74,19.2,4.47,0.0,15.03,,1.31,0.28,4.31,0.0,15.03,3800.23,43.66,11.49,312.4,5931.75,0.0,6244.15,0.31,-7.41,7.0,7.0,10.0,28.0,4.0,7710.0,77.0,week <> 17-20
7/7/2022 11:00,3841.99,1833.01,18.49,1866.67,435.0,0.0,0.0,0.0,710.81,891.79,391.14,490.79,173.97,259.07,139.01,107.24,18.49,4.91,0.0,14.89,,1.19,0.2,4.29,0.0,14.89,3997.89,45.92,11.49,316.8,5989.5,0.0,6306.3,0.32,-28.62,7.0,7.0,11.0,28.0,4.0,7711.0,77.0,week <> 17-20
7/7/2022 12:00,3821.02,1828.48,19.11,1866.67,435.0,0.0,0.0,0.0,712.36,889.26,385.01,491.08,175.59,256.53,138.34,106.4,19.11,4.95,0.0,14.91,,1.28,0.7,4.3,0.0,14.91,3760.55,43.19,11.48,316.8,5962.0,0.0,6278.8,0.31,-44.09,7.0,7.0,12.0,28.0,4.0,7712.0,77.0,week <> 17-20
7/7/2022 13:00,3790.25,1823.95,18.99,1866.67,435.0,0.0,0.0,0.0,713.92,871.51,367.72,491.37,178.15,257.35,139.49,105.96,18.99,4.94,0.0,14.93,,1.24,0.67,4.35,0.0,14.93,3948.56,45.36,11.49,422.4,5962.0,0.0,6384.4,0.32,-54.14,7.0,7.0,13.0,28.0,4.0,7713.0,77.0,week <> 17-20
7/7/2022 14:00,3800.71,1819.42,19.13,1866.67,435.0,0.0,0.0,0.0,715.48,883.65,381.99,491.66,179.91,260.24,140.63,105.92,19.13,4.98,0.0,14.95,,1.27,0.62,4.3,0.0,14.95,3889.7,44.71,11.49,532.4,5918.0,0.0,6450.4,0.31,-52.84,7.0,7.0,14.0,28.0,4.0,7714.0,77.0,week <> 17-20
7/7/2022 15:00,3803.14,1814.89,18.93,1866.67,435.0,0.0,0.0,0.0,717.04,895.52,391.47,491.95,175.5,256.66,140.05,105.54,18.93,5.1,0.0,14.97,,1.31,0.42,4.43,0.0,14.97,3949.21,45.4,11.5,215.6,5967.5,0.0,6183.1,0.32,-59.3,7.0,7.0,15.0,28.0,4.0,7715.0,77.0,week <> 17-20
7/7/2022 16:00,3795.85,1810.35,19.0,1866.67,435.0,0.0,0.0,0.0,718.6,891.39,387.94,492.25,172.86,257.18,138.44,105.08,19.0,5.12,0.0,14.99,,1.26,0.61,4.41,0.0,14.99,3919.49,45.06,11.5,330.0,5904.25,0.0,6234.25,0.31,-59.49,7.0,7.0,16.0,28.0,4.0,7716.0,77.0,week <> 17-20
7/7/2022 17:00,3809.58,1805.82,18.76,1866.67,435.0,0.0,0.0,0.0,720.15,897.13,393.18,492.54,168.55,254.05,137.87,104.52,18.76,5.19,0.0,15.02,,1.3,0.72,4.42,0.0,15.02,3850.2,44.25,11.49,237.6,5956.5,0.0,6194.1,0.32,-48.53,7.0,7.0,17.0,28.0,4.0,7717.0,77.0,week 17-20
7/7/2022 18:00,3792.46,1801.31,18.96,1866.67,435.0,0.0,0.0,0.0,721.71,877.49,370.48,493.09,164.46,259.85,138.23,105.2,18.96,5.05,0.0,15.04,,1.26,0.35,4.42,0.0,15.04,3889.65,44.69,11.49,198.0,5984.0,0.0,6182.0,0.32,-43.06,7.0,7.0,18.0,28.0,4.0,7718.0,77.0,week 17-20
7/7/2022 19:00,3828.47,1801.03,18.87,1866.67,435.0,0.0,0.0,0.0,723.27,896.9,389.46,494.73,168.37,260.22,138.31,106.02,18.87,4.9,0.0,15.17,,1.27,0.6,4.58,0.0,15.17,3909.33,44.92,11.49,158.4,6003.25,35.2,6126.45,0.32,-27.72,7.0,7.0,19.0,28.0,4.0,7719.0,77.0,week 17-20
7/7/2022 20:00,3830.46,1803.9,18.94,1866.67,435.0,0.0,0.0,0.0,705.53,900.9,393.12,496.46,170.74,259.27,138.29,106.46,18.94,4.8,0.0,15.44,,1.24,0.6,4.63,0.0,15.44,3899.15,44.78,11.48,35.2,6033.5,44.0,6024.7,0.32,-14.88,7.0,7.0,20.0,28.0,4.0,7720.0,77.0,week 17-20
7/7/2022 21:00,3734.38,1806.78,19.26,1866.67,435.0,0.0,0.0,0.0,666.7,900.49,391.85,495.43,161.69,248.43,138.38,29.82,19.26,4.68,0.0,15.71,,1.19,0.74,4.78,0.0,15.71,3948.46,45.34,11.48,448.8,6055.5,0.0,6504.3,0.32,-74.59,7.0,7.0,21.0,28.0,4.0,7721.0,77.0,week <> 17-20
7/7/2022 22:00,3791.45,1809.66,19.2,1866.67,435.0,0.0,0.0,0.0,675.26,892.28,392.06,492.41,167.79,254.49,138.65,80.56,19.2,4.74,0.0,15.98,,1.23,0.61,4.74,0.0,15.98,3918.83,45.0,11.48,176.0,6116.0,0.0,6292.0,0.33,-20.75,7.0,7.0,22.0,28.0,4.0,7722.0,77.0,week <> 17-20
7/7/2022 23:00,3819.45,1812.54,19.03,1866.67,435.0,0.0,0.0,0.0,735.7,879.45,378.98,489.4,172.8,259.66,138.93,107.59,19.03,4.74,0.0,16.25,,1.28,0.67,4.73,0.0,16.25,3958.35,45.45,11.48,132.0,6146.25,44.0,6234.25,0.33,-43.24,7.0,7.0,23.0,28.0,4.0,7723.0,77.0,week <> 17-20
7/8/2022 0:00,3872.15,1815.41,19.25,1819.17,390.0,0.0,0.0,0.0,738.23,901.74,399.75,486.39,178.2,263.4,139.2,111.11,19.25,4.63,0.0,16.52,,1.17,0.8,4.67,0.0,16.52,3938.61,45.23,11.48,88.0,6176.5,17.6,6246.9,0.33,26.77,7.0,8.0,0.0,28.0,5.0,780.0,78.0,week <> 17-20
7/8/2022 1:00,3879.74,1818.29,19.7,1819.17,390.0,0.0,0.0,0.0,740.76,897.32,391.34,484.31,172.62,258.99,139.48,108.8,19.7,4.84,0.0,16.79,,1.35,0.59,4.52,0.0,16.79,3918.85,45.0,11.48,145.2,6187.5,0.0,6332.7,0.33,33.37,7.0,8.0,1.0,28.0,5.0,781.0,78.0,week <> 17-20
7/8/2022 2:00,3925.83,1821.16,19.66,1819.17,390.0,0.0,0.0,0.0,747.98,905.29,397.74,485.05,176.23,265.93,139.62,109.12,19.66,4.71,0.0,17.05,,1.34,0.33,4.54,0.0,17.05,3909.46,44.92,11.49,92.4,6239.75,70.4,6261.75,0.33,61.4,7.0,8.0,2.0,28.0,5.0,782.0,78.0,week <> 17-20
7/8/2022 3:00,3907.08,1823.5,19.99,1819.17,390.0,0.0,0.0,0.0,796.33,869.51,363.68,485.98,179.79,269.53,139.2,126.82,19.99,4.63,0.0,17.01,,1.26,0.27,4.53,0.0,17.01,3919.32,45.04,11.49,13.2,6256.25,61.6,6207.85,0.33,27.74,7.0,8.0,3.0,28.0,5.0,783.0,78.0,week <> 17-20
7/8/2022 4:00,3891.81,1825.51,19.29,1819.17,390.0,0.0,0.0,0.0,830.62,814.18,307.69,486.91,181.79,269.78,138.75,202.84,19.29,5.07,0.0,16.77,,1.34,0.17,4.49,0.0,16.77,3938.98,45.26,11.49,0.0,6278.25,123.2,6155.05,0.33,31.49,7.0,8.0,4.0,28.0,5.0,784.0,78.0,week <> 17-20
7/8/2022 5:00,3655.81,1827.53,19.42,1819.17,390.0,0.0,0.0,0.0,772.55,656.52,141.5,487.84,177.3,265.67,138.97,128.65,19.42,3.61,0.0,16.54,,1.06,0.16,4.42,0.0,16.54,3978.5,45.72,11.49,0.0,6292.0,162.8,6129.2,0.33,9.21,7.0,8.0,5.0,28.0,5.0,785.0,78.0,week <> 17-20
7/8/2022 6:00,3804.06,1829.55,19.05,1819.17,390.0,0.0,0.0,0.0,768.25,799.75,293.03,488.78,173.83,264.42,139.25,112.74,19.05,4.76,0.0,16.3,,1.31,0.33,4.44,0.0,16.3,3870.02,44.51,11.5,0.0,6281.0,96.8,6184.2,0.33,16.51,7.0,8.0,6.0,28.0,5.0,786.0,78.0,week <> 17-20
7/8/2022 7:00,3874.69,1831.56,18.97,1819.17,390.0,0.0,0.0,0.0,775.06,890.46,387.44,489.71,174.39,265.93,139.53,113.14,18.97,4.77,0.0,16.06,,1.19,0.63,4.57,0.0,16.06,3662.55,42.13,11.5,0.0,6215.0,347.6,5867.4,0.33,-12.4,7.0,8.0,7.0,28.0,5.0,787.0,78.0,week <> 17-20
7/8/2022 8:00,3784.07,1833.58,18.92,1819.17,390.0,0.0,0.0,0.0,781.87,817.21,307.43,488.07,174.33,266.64,139.81,112.69,18.92,4.8,0.0,15.83,,1.3,0.34,4.55,0.0,15.83,3801.34,43.73,11.5,39.6,6074.75,48.4,6065.95,0.32,-38.59,7.0,8.0,8.0,28.0,5.0,788.0,78.0,week <> 17-20
7/8/2022 9:00,3837.08,1835.6,20.41,1819.17,390.0,0.0,0.0,0.0,702.98,816.74,310.08,486.59,170.65,254.84,140.09,80.95,20.41,2.72,0.0,15.59,,1.18,0.49,4.56,0.0,15.59,3860.32,44.38,11.5,92.4,6003.25,48.4,6047.25,0.32,91.77,7.0,8.0,9.0,28.0,5.0,789.0,78.0,week <> 17-20
7/8/2022 10:00,4035.88,1837.62,21.24,1819.17,390.0,0.0,0.0,0.0,720.58,923.58,381.17,523.37,172.14,255.62,140.23,100.4,21.24,1.83,0.0,15.36,,1.3,0.65,4.53,0.0,15.36,3760.66,43.18,11.48,176.0,5923.5,0.0,6099.5,0.31,164.11,7.0,8.0,10.0,28.0,5.0,7810.0,78.0,week <> 17-20
7/8/2022 11:00,3806.83,1839.78,19.12,1819.17,390.0,0.0,0.0,0.0,781.37,795.54,247.51,522.26,178.12,264.23,139.71,110.64,19.12,1.76,0.0,15.34,,1.13,0.6,4.55,0.0,15.34,3760.78,43.18,11.48,0.0,5838.25,246.4,5591.85,0.31,0.14,7.0,8.0,11.0,28.0,5.0,7811.0,78.0,week <> 17-20
7/8/2022 12:00,3993.72,1842.02,18.9,1819.17,390.0,0.0,0.0,0.0,835.14,937.38,398.25,517.42,186.33,270.39,140.1,189.5,18.9,4.91,0.0,15.46,,1.18,0.93,4.56,0.0,15.46,3701.65,42.5,11.48,0.0,5761.25,492.8,5268.45,0.3,-10.83,7.0,8.0,12.0,28.0,5.0,7812.0,78.0,week <> 17-20
7/8/2022 13:00,3926.48,1844.26,18.91,1819.17,390.0,0.0,0.0,0.0,798.27,930.7,389.88,522.62,183.22,265.92,142.86,121.14,18.91,4.76,0.0,15.58,,1.31,0.72,4.62,0.0,15.58,3948.66,45.34,11.48,35.2,5706.25,105.6,5635.85,0.3,-36.75,7.0,8.0,13.0,28.0,5.0,7813.0,78.0,week <> 17-20
7/8/2022 14:00,3996.42,1846.5,18.91,1819.17,390.0,0.0,0.0,0.0,830.92,930.58,388.75,525.6,190.31,268.13,142.39,185.94,18.91,4.96,0.0,15.7,,1.2,0.63,4.59,0.0,15.7,3948.55,45.33,11.48,114.4,5645.75,26.4,5733.75,0.29,-1.58,7.0,8.0,14.0,28.0,5.0,7814.0,78.0,week <> 17-20
7/8/2022 15:00,3970.31,1848.74,18.9,1819.17,390.0,0.0,0.0,0.0,811.92,933.95,394.29,518.17,193.85,258.38,140.72,168.6,18.9,5.01,0.0,15.82,,1.25,0.71,4.6,0.0,15.82,3928.95,45.11,11.48,176.0,5623.75,0.0,5799.75,0.29,-14.31,7.0,8.0,15.0,28.0,5.0,7815.0,78.0,week <> 17-20
7/8/2022 16:00,3878.59,1850.98,19.08,1819.17,390.0,0.0,0.0,0.0,767.9,910.19,366.87,521.67,185.08,245.67,135.93,110.92,19.08,4.76,0.0,15.94,,1.23,0.53,4.32,0.0,15.94,3929.08,45.12,11.48,536.8,5596.25,0.0,6133.05,0.29,-40.48,7.0,8.0,16.0,28.0,5.0,7816.0,78.0,week <> 17-20
7/8/2022 17:00,3929.57,1853.22,19.59,1819.17,390.0,0.0,0.0,0.0,777.03,933.6,384.34,527.33,181.3,245.63,135.38,109.9,19.59,4.82,0.0,16.06,,1.23,0.59,4.4,0.0,16.06,3731.3,42.85,11.48,629.2,5579.75,0.0,6208.95,0.29,-24.29,7.0,8.0,17.0,28.0,5.0,7817.0,78.0,week 17-20
7/8/2022 18:00,3950.06,1855.66,19.69,1819.17,390.0,0.0,0.0,0.0,786.16,937.97,397.64,518.93,182.12,246.73,135.16,109.81,19.69,4.72,0.0,16.18,,1.32,0.65,4.45,0.0,16.18,3721.64,42.75,11.49,558.8,5585.25,0.0,6144.05,0.29,-19.73,7.0,8.0,18.0,28.0,5.0,7818.0,78.0,week 17-20
7/8/2022 19:00,3932.63,1862.13,19.56,1819.17,390.0,0.0,0.0,0.0,795.29,920.06,387.91,509.05,183.24,250.37,134.93,112.09,19.56,4.59,0.0,16.3,,1.24,0.37,4.42,0.0,16.3,3652.87,41.99,11.49,585.2,5612.75,0.0,6197.95,0.29,-34.85,7.0,8.0,19.0,28.0,5.0,7819.0,78.0,week 17-20
7/8/2022 20:00,3984.74,1870.17,19.4,1819.17,390.0,0.0,0.0,0.0,787.58,931.31,396.13,511.54,185.63,251.65,134.7,142.19,19.4,4.76,0.0,16.41,,1.24,0.36,4.43,0.0,16.41,3603.55,41.42,11.5,699.6,5656.75,0.0,6356.35,0.29,5.68,7.0,8.0,20.0,28.0,5.0,7820.0,78.0,week 17-20
7/8/2022 21:00,3964.13,1878.22,19.63,1819.17,390.0,0.0,0.0,0.0,775.23,940.93,398.49,519.65,179.48,238.16,131.72,110.92,19.63,4.68,0.0,16.51,,1.25,0.65,4.33,0.0,16.51,3583.33,41.17,11.49,198.0,5733.75,0.0,5931.75,0.29,-20.24,7.0,8.0,21.0,28.0,5.0,7821.0,78.0,week <> 17-20
7/8/2022 22:00,3993.62,1886.26,19.82,1819.17,390.0,0.0,0.0,0.0,780.99,938.51,390.84,524.79,182.38,235.99,131.44,137.37,19.82,4.67,0.0,16.62,,1.28,0.56,4.27,0.0,16.62,3652.21,41.94,11.48,294.8,5838.25,0.0,6133.05,0.3,-2.15,7.0,8.0,22.0,28.0,5.0,7822.0,78.0,week <> 17-20
7/8/2022 23:00,3979.42,1894.31,19.79,1819.17,390.0,0.0,0.0,0.0,739.37,943.1,396.17,519.96,175.19,233.66,130.99,111.44,19.79,4.67,0.0,16.73,,1.3,0.6,4.25,0.0,16.73,3810.17,43.75,11.48,105.6,5909.75,0.0,6015.35,0.3,12.64,7.0,8.0,23.0,28.0,5.0,7823.0,78.0,week <> 17-20
7/9/2022 0:00,3960.15,1902.35,19.73,1848.33,331.25,0.0,0.0,0.0,719.17,950.91,405.58,518.21,170.97,218.15,127.03,112.5,19.73,4.5,0.0,16.76,,1.21,0.45,4.27,0.0,16.76,3690.69,42.32,11.47,211.2,5948.25,4.4,6155.05,0.3,56.46,7.0,9.0,0.0,28.0,6.0,790.0,79.0,wknd
7/9/2022 1:00,3949.13,1910.4,19.62,1848.33,331.25,0.0,0.0,0.0,698.98,949.77,405.82,519.03,163.49,213.23,125.22,110.43,19.62,4.69,0.0,16.72,,1.35,0.44,4.31,0.0,16.72,3621.77,41.56,11.47,114.4,5951.0,0.0,6065.4,0.3,58.73,7.0,9.0,1.0,28.0,6.0,791.0,79.0,wknd
7/9/2022 2:00,3962.26,1917.27,19.81,1848.33,331.25,0.0,0.0,0.0,678.78,958.72,414.53,518.43,160.29,214.09,123.84,109.97,19.81,4.54,0.0,16.71,,1.33,0.42,4.44,0.0,16.71,3671.07,42.15,11.48,83.6,6017.0,0.0,6100.6,0.3,76.24,7.0,9.0,2.0,28.0,6.0,792.0,79.0,wknd
7/9/2022 3:00,3979.44,1908.04,20.15,1848.33,331.25,0.0,0.0,0.0,658.59,952.29,407.2,518.07,159.38,217.69,124.41,110.96,20.15,4.43,0.0,16.71,,1.17,0.61,4.42,0.0,16.71,3690.83,42.38,11.48,136.4,6044.5,0.0,6180.9,0.31,129.27,7.0,9.0,3.0,28.0,6.0,793.0,79.0,wknd
7/9/2022 4:00,4022.43,1893.72,20.39,1848.33,331.25,0.0,0.0,0.0,638.39,957.41,410.38,513.53,158.64,220.18,126.21,111.97,20.39,4.38,0.0,16.7,,1.36,0.69,4.49,0.0,16.7,3769.82,43.28,11.48,127.6,6061.0,0.0,6188.6,0.31,201.66,7.0,9.0,4.0,28.0,6.0,794.0,79.0,wknd
7/9/2022 5:00,3912.5,1879.39,19.7,1848.33,331.25,0.0,0.0,0.0,621.15,953.01,406.7,511.17,151.65,204.97,114.25,110.39,19.7,4.3,0.0,16.7,,1.29,0.3,4.01,0.0,16.7,3779.65,43.39,11.48,378.4,6011.5,0.0,6389.9,0.31,127.71,7.0,9.0,5.0,28.0,6.0,795.0,79.0,wknd
7/9/2022 6:00,3701.9,1865.06,19.59,1848.33,331.25,0.0,0.0,0.0,595.6,824.93,275.45,512.43,147.24,206.39,108.47,68.2,19.59,3.98,0.0,16.69,,1.11,0.26,3.91,0.0,16.69,3769.7,43.28,11.48,233.2,5989.5,0.0,6222.7,0.31,85.07,7.0,9.0,6.0,28.0,6.0,796.0,79.0,wknd
7/9/2022 7:00,3844.24,1850.73,19.94,1848.33,331.25,0.0,0.0,0.0,608.88,919.37,379.02,512.27,143.59,215.88,108.2,107.46,19.94,4.05,0.0,16.69,,1.28,0.55,3.63,0.0,16.69,3720.48,42.72,11.48,409.2,5937.25,0.0,6346.45,0.31,134.01,7.0,9.0,7.0,28.0,6.0,797.0,79.0,wknd
7/9/2022 8:00,3900.83,1836.4,20.74,1848.33,331.25,0.0,0.0,0.0,615.5,934.14,396.16,513.27,139.38,213.72,105.86,111.62,20.74,2.82,0.0,16.66,,1.25,0.53,3.49,0.0,16.66,3661.3,42.05,11.48,242.0,5874.0,0.0,6116.0,0.31,183.54,7.0,9.0,8.0,28.0,6.0,798.0,79.0,wknd
7/9/2022 9:00,3799.65,1822.07,22.14,1848.33,331.25,0.0,0.0,0.0,414.98,935.78,399.32,518.2,165.58,68.86,38.67,106.83,22.14,0.58,0.0,16.49,,1.38,0.74,2.52,0.0,16.49,3721.72,42.83,11.51,431.2,5832.75,0.0,6263.95,0.31,295.56,7.0,9.0,9.0,28.0,6.0,799.0,79.0,wknd
7/9/2022 10:00,3793.96,1808.45,20.92,1848.33,331.25,0.0,0.0,0.0,626.22,802.35,208.75,566.15,167.07,40.97,59.55,321.08,20.92,0.78,0.0,16.31,,1.04,0.16,2.52,0.0,16.31,3573.98,41.18,11.52,475.2,5802.5,0.0,6277.7,0.31,225.68,7.0,9.0,10.0,28.0,6.0,7910.0,79.0,wknd
7/9/2022 11:00,3746.86,1801.85,22.21,1848.33,331.25,0.0,0.0,0.0,503.32,822.84,215.99,578.69,168.04,1.35,7.64,309.25,22.21,0.0,0.0,16.13,,1.09,0.18,3.03,0.0,16.13,3544.92,40.85,11.52,8.8,5772.25,52.8,5728.25,0.31,287.6,7.0,9.0,11.0,28.0,6.0,7911.0,79.0,wknd
7/9/2022 12:00,3986.4,1797.03,21.71,1848.33,331.25,0.0,0.0,0.0,645.85,958.43,362.03,581.22,180.47,36.99,57.71,276.92,21.71,0.46,0.0,15.94,,1.32,0.76,3.54,0.0,15.94,3683.55,42.44,11.52,110.0,5772.25,61.6,5820.65,0.31,253.84,7.0,9.0,12.0,28.0,6.0,7912.0,79.0,wknd
7/9/2022 13:00,3997.4,1792.22,20.19,1848.33,331.25,0.0,0.0,0.0,755.34,973.18,378.04,578.99,185.2,260.63,102.43,168.89,20.19,1.24,0.0,15.76,,1.07,0.62,3.25,0.0,15.76,3574.46,41.12,11.5,0.0,5788.75,180.4,5608.35,0.31,145.41,7.0,9.0,13.0,28.0,6.0,7913.0,79.0,wknd
7/9/2022 14:00,3968.83,1787.4,20.67,1848.33,331.25,0.0,0.0,0.0,720.1,955.68,359.71,581.35,163.0,267.09,111.98,122.47,20.67,1.11,0.0,15.57,,1.09,0.69,3.62,0.0,15.57,3504.3,40.24,11.48,105.6,5838.25,0.0,5943.85,0.32,174.4,7.0,9.0,14.0,28.0,6.0,7914.0,79.0,wknd
7/9/2022 15:00,3979.25,1782.59,17.61,1848.33,331.25,0.0,0.0,0.0,972.92,950.09,356.85,580.62,179.93,348.97,142.42,237.01,17.61,5.6,0.0,15.39,,1.2,0.61,4.65,0.0,15.39,3444.51,39.53,11.48,17.6,5830.0,83.6,5764.0,0.32,-57.6,7.0,9.0,15.0,28.0,6.0,7915.0,79.0,wknd
7/9/2022 16:00,3773.72,1777.78,17.76,1848.33,331.25,0.0,0.0,0.0,970.59,748.4,371.59,374.53,179.07,341.87,141.36,237.18,17.76,5.64,0.0,15.19,,1.22,0.59,4.89,0.0,15.19,3523.36,40.42,11.47,123.2,5816.25,22.0,5917.45,0.32,-54.3,7.0,9.0,16.0,28.0,6.0,7916.0,79.0,wknd
7/9/2022 17:00,3764.26,1772.96,17.58,1848.33,331.25,0.0,0.0,0.0,967.45,739.61,369.01,368.79,179.39,331.85,141.67,238.68,17.58,5.75,0.0,14.93,,1.26,0.61,4.97,0.0,14.93,3572.34,40.99,11.47,237.6,5799.75,0.0,6037.35,0.32,-47.01,7.0,9.0,17.0,28.0,6.0,7917.0,79.0,wknd
7/9/2022 18:00,3684.79,1770.02,17.83,1848.33,331.25,0.0,0.0,0.0,837.02,745.25,373.77,372.45,185.63,242.13,142.3,233.26,17.83,5.38,0.0,14.67,,1.26,0.49,4.81,0.0,14.67,3473.34,39.88,11.48,246.4,5819.0,0.0,6065.4,0.32,1.25,7.0,9.0,18.0,28.0,6.0,7918.0,79.0,wknd
7/9/2022 19:00,3645.93,1781.01,17.77,1848.33,331.25,0.0,0.0,0.0,798.61,742.29,371.41,369.63,180.91,243.89,143.56,193.59,17.77,5.3,0.0,14.4,,1.18,0.54,4.72,0.0,14.4,3572.29,41.02,11.48,105.6,5865.75,0.0,5971.35,0.32,-7.24,7.0,9.0,19.0,28.0,6.0,7919.0,79.0,wknd
7/9/2022 20:00,3622.41,1794.84,17.25,1848.33,331.25,0.0,0.0,0.0,857.86,720.04,368.8,347.27,189.42,255.89,143.57,226.27,17.25,5.25,0.0,14.13,,1.09,0.42,4.2,0.0,14.13,3583.62,41.15,11.48,101.2,5912.5,0.0,6013.7,0.32,-81.57,7.0,9.0,20.0,28.0,6.0,7920.0,79.0,wknd
7/9/2022 21:00,3678.64,1808.67,16.65,1848.33,331.25,0.0,0.0,0.0,981.9,716.56,380.89,330.78,197.91,314.08,142.4,233.28,16.65,5.55,0.0,13.87,,0.99,0.31,4.37,0.0,13.87,3605.34,41.41,11.48,220.0,5995.0,0.0,6215.0,0.32,-159.73,7.0,9.0,21.0,28.0,6.0,7921.0,79.0,wknd
7/9/2022 22:00,3852.45,1822.49,16.82,1848.33,331.25,0.0,0.0,0.0,1031.34,757.42,388.39,361.22,199.15,325.71,141.47,335.06,16.82,6.11,0.0,13.6,,1.06,0.51,4.42,0.0,13.6,3575.82,41.08,11.49,0.0,6058.25,118.8,5939.45,0.32,-90.05,7.0,9.0,22.0,28.0,6.0,7922.0,79.0,wknd
7/9/2022 23:00,3730.55,1836.32,16.92,1848.33,331.25,0.0,0.0,0.0,1003.86,650.5,381.62,272.49,196.35,322.88,141.49,324.93,16.92,6.01,0.01,13.33,,1.04,0.3,4.46,0.0,13.33,3536.22,40.62,11.49,66.0,6099.5,8.8,6156.7,0.32,-91.38,7.0,9.0,23.0,28.0,6.0,7923.0,79.0,wknd
7/10/2022 0:00,3662.85,1850.14,17.63,1829.58,255.42,0.0,0.0,0.0,908.83,630.28,380.31,252.04,192.77,322.11,142.03,190.81,17.63,3.48,0.01,13.13,,1.1,0.55,4.41,0.0,13.13,3536.24,40.62,11.49,26.4,6102.25,74.8,6053.85,0.32,18.18,7.0,10.0,0.0,28.0,7.0,7100.0,710.0,wknd
7/10/2022 1:00,3713.64,1863.97,17.44,1829.58,255.42,0.0,0.0,0.0,960.33,628.62,371.46,254.53,194.21,322.46,141.71,240.65,17.44,2.88,0.01,13.25,,1.01,0.39,4.44,0.0,13.25,3566.26,40.99,11.49,0.0,6113.25,497.2,5616.05,0.32,5.3,7.0,10.0,1.0,28.0,7.0,7101.0,710.0,wknd
7/10/2022 2:00,3720.82,1874.59,17.49,1829.58,255.42,0.0,0.0,0.0,969.57,617.34,357.81,263.79,193.06,321.69,141.4,249.14,17.49,2.83,0.01,13.43,,0.94,0.44,4.42,0.0,13.43,3626.04,41.72,11.5,0.0,6140.75,501.6,5639.15,0.32,3.9,7.0,10.0,2.0,28.0,7.0,7102.0,710.0,wknd
7/10/2022 3:00,3813.35,1866.76,18.5,1829.58,255.42,0.0,0.0,0.0,984.79,629.89,366.1,265.53,193.47,318.84,141.08,246.5,18.5,2.81,0.01,13.6,,1.08,0.88,4.49,0.0,13.6,3735.0,42.99,11.51,0.0,6187.5,255.2,5932.3,0.32,76.49,7.0,10.0,3.0,28.0,7.0,7103.0,710.0,wknd
7/10/2022 4:00,3820.06,1855.99,18.78,1829.58,255.42,0.0,0.0,0.0,948.1,649.57,349.66,295.24,192.99,318.9,140.76,242.32,18.78,2.84,0.01,13.78,,1.05,0.71,4.53,0.0,13.78,3804.52,43.81,11.52,0.0,6193.0,198.0,5995.0,0.32,110.99,7.0,10.0,4.0,28.0,7.0,7104.0,710.0,wknd
