DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
7/10/2022 5:00,3809.71,1845.21,18.94,1829.58,255.42,0.0,0.0,0.0,902.1,668.78,355.59,306.09,186.37,310.54,140.5,213.77,18.94,2.93,0.01,13.95,,1.13,0.97,4.59,0.0,13.95,3755.2,43.26,11.52,0.0,6198.5,167.2,6031.3,0.32,138.2,7.0,10.0,5.0,28.0,7.0,7105.0,710.0,wknd
7/10/2022 6:00,3765.86,1834.44,18.95,1829.58,255.42,0.0,0.0,0.0,904.55,658.35,358.97,293.22,187.73,265.38,140.61,224.12,18.95,2.71,0.01,14.13,,1.15,0.95,4.46,0.0,14.13,3834.45,44.18,11.52,13.2,6206.75,105.6,6114.35,0.33,113.1,7.0,10.0,6.0,28.0,7.0,7106.0,710.0,wknd
7/10/2022 7:00,3694.62,1823.67,17.93,1829.58,255.42,0.0,0.0,0.0,936.95,646.21,345.64,294.69,195.68,271.75,140.79,236.68,17.93,2.64,0.0,14.3,,1.01,0.97,4.48,0.0,14.3,3814.64,43.95,11.52,30.8,6168.25,140.8,6058.25,0.33,32.38,7.0,10.0,7.0,28.0,7.0,7107.0,710.0,wknd
7/10/2022 8:00,3767.04,1812.9,18.99,1829.58,255.42,0.0,0.0,0.0,935.61,648.88,355.23,300.89,199.95,277.43,140.97,239.25,18.99,2.53,0.0,14.48,,1.17,0.95,4.53,0.0,14.48,3793.16,43.71,11.52,66.0,6041.75,110.0,5997.75,0.32,114.24,7.0,10.0,8.0,28.0,7.0,7108.0,710.0,wknd
7/10/2022 9:00,3612.21,1802.12,17.41,1829.58,255.42,0.0,0.0,0.0,831.95,660.78,369.11,297.21,200.14,263.28,128.12,201.34,17.41,2.21,0.0,14.68,,1.03,0.81,3.92,0.0,14.68,3751.96,43.23,11.52,92.4,5959.25,30.8,6020.85,0.32,61.93,7.0,10.0,9.0,28.0,7.0,7109.0,710.0,wknd
7/10/2022 10:00,3580.21,1793.57,16.84,1829.58,255.42,0.0,0.0,0.0,847.02,665.63,375.96,295.97,197.9,291.01,122.19,207.6,16.84,2.07,0.0,14.88,,0.95,0.74,3.78,0.0,14.88,3741.24,43.04,11.51,110.0,5912.5,22.0,6000.5,0.32,18.58,7.0,10.0,10.0,28.0,7.0,71010.0,710.0,wknd
7/10/2022 11:00,3724.47,1795.11,16.69,1829.58,255.42,0.0,0.0,0.0,1011.42,667.74,380.61,293.11,200.62,302.67,120.37,322.55,16.69,2.19,0.0,15.08,,0.88,0.5,3.63,0.0,15.08,2970.14,34.17,11.5,22.0,5868.5,74.8,5815.7,0.31,-5.22,7.0,10.0,11.0,28.0,7.0,71011.0,710.0,wknd
7/10/2022 12:00,3614.4,1797.88,16.72,1829.58,255.42,0.0,0.0,0.0,860.53,670.93,386.19,287.26,172.85,274.39,113.26,279.27,16.72,2.15,0.0,15.28,,0.9,0.6,3.7,0.0,15.28,2942.51,33.85,11.5,0.0,5830.0,114.4,5715.6,0.31,29.65,7.0,10.0,12.0,28.0,7.0,71012.0,710.0,wknd
7/10/2022 13:00,3539.95,1800.65,17.05,1829.58,255.42,0.0,0.0,0.0,766.76,673.3,388.38,288.05,149.43,273.47,115.37,216.16,17.05,2.35,0.0,15.49,,0.99,0.7,3.85,0.0,15.49,2725.4,31.36,11.51,44.0,5775.0,83.6,5735.4,0.31,43.83,7.0,10.0,13.0,28.0,7.0,71013.0,710.0,wknd
7/10/2022 14:00,3476.54,1803.42,16.34,1829.58,255.42,0.0,0.0,0.0,766.09,661.6,377.75,292.04,144.01,254.09,115.37,213.69,16.34,2.68,0.0,15.69,,0.89,0.52,4.02,0.0,15.69,2775.06,31.93,11.51,0.0,5728.25,246.4,5481.85,0.31,-9.98,7.0,10.0,14.0,28.0,7.0,71014.0,710.0,wknd
7/10/2022 15:00,3554.7,1806.2,17.79,1829.58,255.42,0.0,0.0,0.0,756.5,665.72,378.8,292.46,145.36,260.06,117.23,194.52,17.79,4.15,0.0,15.89,,1.22,0.43,4.06,0.0,15.89,2775.09,31.94,11.51,0.0,5676.0,444.4,5231.6,0.3,70.86,7.0,10.0,15.0,28.0,7.0,71015.0,710.0,wknd
7/10/2022 16:00,3618.65,1808.97,18.04,1829.58,255.42,0.0,0.0,0.0,812.28,665.1,373.52,295.11,155.01,258.61,124.67,230.84,18.04,4.72,0.0,16.02,,1.12,0.26,4.09,0.0,16.02,2854.72,32.89,11.52,0.0,5645.75,708.4,4937.35,0.3,76.89,7.0,10.0,16.0,28.0,7.0,71016.0,710.0,wknd
7/10/2022 17:00,3500.84,1811.74,18.06,1829.58,255.42,0.0,0.0,0.0,725.9,643.34,378.65,264.97,154.81,253.89,123.87,122.17,18.06,4.28,0.0,15.79,,1.09,0.21,4.11,0.0,15.79,2904.31,33.47,11.52,0.0,5634.75,598.4,5036.35,0.3,64.45,7.0,10.0,17.0,28.0,7.0,71017.0,710.0,wknd
7/10/2022 18:00,3606.02,1816.69,19.68,1829.58,255.42,0.0,0.0,0.0,724.51,633.34,379.02,259.1,159.43,254.04,122.45,117.02,19.68,4.31,0.0,15.51,,1.26,0.16,4.12,0.0,15.51,2884.46,33.24,11.52,0.0,5637.5,633.6,5003.9,0.3,176.07,7.0,10.0,18.0,28.0,7.0,71018.0,710.0,wknd
7/10/2022 19:00,3619.65,1829.54,18.98,1829.58,255.42,0.0,0.0,0.0,776.68,597.84,376.97,226.16,161.06,231.19,133.52,215.85,18.98,5.35,0.0,15.23,,1.24,0.27,4.38,0.0,15.23,3013.2,34.72,11.52,0.0,5662.25,365.2,5297.05,0.3,160.18,7.0,10.0,19.0,28.0,7.0,71019.0,710.0,wknd
7/10/2022 20:00,3630.9,1843.1,20.07,1829.58,255.42,0.0,0.0,0.0,748.14,603.17,381.33,221.57,160.22,225.48,134.25,153.15,20.07,5.06,0.0,14.95,,1.31,0.58,4.4,0.0,14.95,2953.65,34.03,11.52,0.0,5700.75,140.8,5559.95,0.3,181.08,7.0,10.0,20.0,28.0,7.0,71020.0,710.0,wknd
7/10/2022 21:00,3609.38,1856.67,18.55,1829.58,255.42,0.0,0.0,0.0,722.63,669.08,383.94,280.87,164.7,224.09,134.0,140.94,18.55,5.13,0.0,14.67,,1.23,0.85,4.4,0.0,14.67,3062.6,35.28,11.52,0.0,5742.0,118.8,5623.2,0.3,105.58,7.0,10.0,21.0,28.0,7.0,71021.0,710.0,wknd
7/10/2022 22:00,3564.22,1870.24,18.78,1829.58,255.42,0.0,0.0,0.0,597.26,726.58,388.58,329.45,180.79,118.55,88.42,162.53,18.78,4.33,0.0,14.39,,1.14,0.72,4.48,0.0,14.39,3102.17,35.74,11.52,0.0,5813.5,206.8,5606.7,0.3,114.72,7.0,10.0,22.0,28.0,7.0,71022.0,710.0,wknd
7/10/2022 23:00,3565.77,1883.81,19.11,1829.58,255.42,0.0,0.0,0.0,521.21,796.73,381.82,397.41,191.39,39.72,27.75,210.57,19.11,3.54,0.0,14.1,,1.11,0.7,4.32,0.0,14.1,3121.95,35.96,11.52,8.8,5904.25,176.0,5737.05,0.3,108.6,7.0,10.0,23.0,28.0,7.0,71023.0,710.0,wknd
7/11/2022 0:00,3609.43,1897.38,17.95,1791.25,381.67,0.0,0.0,0.0,596.32,856.57,388.19,442.21,177.11,49.73,27.1,271.67,17.95,3.19,0.0,13.86,,1.05,0.89,3.71,0.0,13.86,3112.06,35.85,11.52,0.0,5948.25,233.2,5715.05,0.3,-122.51,7.0,11.0,0.0,29.0,1.0,7110.0,711.0,week <> 17-20
7/11/2022 1:00,3656.87,1910.95,17.32,1791.25,381.67,0.0,0.0,0.0,666.16,855.64,389.86,445.72,153.83,178.37,86.01,194.79,17.32,4.83,0.0,13.83,,1.05,0.86,4.1,0.0,13.83,3131.85,36.08,11.52,26.4,5959.25,242.0,5743.65,0.3,-157.54,7.0,11.0,1.0,29.0,1.0,7111.0,711.0,week <> 17-20
7/11/2022 2:00,3775.06,1917.82,16.76,1791.25,381.67,0.0,0.0,0.0,813.6,848.05,378.71,450.54,159.19,270.13,136.45,193.0,16.76,5.66,0.0,13.83,,1.11,0.95,4.4,0.0,13.83,3300.1,38.01,11.52,0.0,5992.25,382.8,5609.45,0.3,-186.07,7.0,11.0,2.0,29.0,1.0,7112.0,711.0,week <> 17-20
7/11/2022 3:00,3837.08,1905.08,16.82,1791.25,381.67,0.0,0.0,0.0,816.36,904.04,389.01,485.87,181.86,229.82,136.3,222.39,16.82,5.68,0.0,13.83,,1.13,0.85,4.4,0.0,13.83,3487.76,40.14,11.51,0.0,6044.5,299.2,5745.3,0.31,-170.06,7.0,11.0,3.0,29.0,1.0,7113.0,711.0,week <> 17-20
7/11/2022 4:00,3796.93,1891.07,17.18,1791.25,381.67,0.89,0.0,0.89,771.4,897.74,383.69,485.17,168.83,229.82,133.13,173.07,17.18,5.12,0.0,13.84,,1.08,0.9,4.51,0.0,13.84,3507.25,40.34,11.5,0.0,6077.5,312.4,5765.1,0.31,-145.85,7.0,11.0,4.0,29.0,1.0,7114.0,711.0,week <> 17-20
7/11/2022 5:00,3862.91,1877.07,16.71,1791.25,381.67,0.0,0.0,0.0,841.71,901.1,386.7,486.21,184.21,239.67,132.97,234.78,16.71,5.25,0.0,13.84,,1.0,0.61,4.58,0.0,13.84,3418.4,39.34,11.51,0.0,6094.0,286.0,5808.0,0.31,-138.64,7.0,11.0,5.0,29.0,1.0,7115.0,711.0,week <> 17-20
7/11/2022 6:00,3843.26,1863.07,16.92,1791.25,381.67,0.0,0.0,0.0,857.44,887.23,373.87,486.98,190.82,243.27,133.4,242.37,16.92,5.27,0.0,13.84,,1.08,0.43,4.52,0.0,13.84,3269.96,37.64,11.51,0.0,6088.5,550.0,5538.5,0.31,-146.14,7.0,11.0,6.0,29.0,1.0,7116.0,711.0,week <> 17-20
7/11/2022 7:00,3839.24,1849.07,16.95,1791.25,381.67,0.0,0.0,0.0,854.79,880.52,367.7,489.81,195.25,239.74,132.27,241.22,16.95,5.28,0.0,13.84,,1.16,0.84,4.52,0.0,13.84,3329.39,38.32,11.51,0.0,6066.5,180.4,5886.1,0.32,-126.81,7.0,11.0,7.0,29.0,1.0,7117.0,711.0,week <> 17-20
7/11/2022 8:00,3792.53,1835.07,16.6,1791.25,381.67,0.0,0.0,0.0,852.33,865.59,346.79,500.77,200.68,243.61,132.51,240.01,16.6,5.33,0.0,13.81,,1.08,0.43,4.42,0.0,13.81,3368.84,38.76,11.51,4.4,5940.0,105.6,5838.8,0.31,-142.12,7.0,11.0,8.0,29.0,1.0,7118.0,711.0,week <> 17-20
7/11/2022 9:00,3781.61,1821.06,16.68,1791.25,381.67,0.0,0.0,0.0,849.82,876.86,345.42,504.03,207.71,246.59,133.89,228.81,16.68,5.31,0.0,13.67,,1.08,0.5,4.28,0.0,13.67,3566.53,41.01,11.5,193.6,5865.75,26.4,6032.95,0.31,-147.8,7.0,11.0,9.0,29.0,1.0,7119.0,711.0,week <> 17-20
7/11/2022 10:00,3006.47,1811.03,16.5,1791.25,381.67,0.0,0.0,0.0,791.71,195.57,184.4,25.99,209.34,238.88,134.43,154.59,16.5,4.92,0.0,13.53,,0.99,0.15,4.27,0.0,13.53,3388.94,38.95,11.49,281.6,5791.5,0.0,6073.1,0.31,-173.5,7.0,11.0,10.0,29.0,1.0,71110.0,711.0,week <> 17-20
7/11/2022 11:00,2958.13,1810.39,17.04,1791.25,381.67,0.0,0.0,0.0,824.34,99.93,94.59,12.26,213.94,240.86,134.3,178.91,17.04,5.17,0.0,13.38,,1.05,0.38,4.24,0.0,13.38,3497.95,40.2,11.49,536.8,5692.5,0.0,6229.3,0.3,-158.21,7.0,11.0,11.0,29.0,1.0,71111.0,711.0,week <> 17-20
7/11/2022 12:00,2757.54,1810.15,16.12,1791.25,381.67,0.0,0.0,0.0,754.36,3.16,1.11,11.58,214.18,237.03,132.47,116.53,16.12,4.87,0.0,13.24,,1.12,0.72,4.46,0.0,13.24,3446.4,39.6,11.49,602.8,5593.5,0.0,6196.3,0.3,-191.81,7.0,11.0,12.0,29.0,1.0,71112.0,711.0,week <> 17-20
7/11/2022 13:00,2793.86,1810.19,16.48,1791.25,381.67,0.0,0.0,0.0,649.64,164.22,152.97,10.9,232.87,86.11,69.97,206.68,16.48,2.87,0.0,13.09,,0.91,0.37,4.71,0.0,13.09,3385.57,38.87,11.48,638.0,5544.0,0.0,6182.0,0.3,-211.87,7.0,11.0,13.0,29.0,1.0,71113.0,711.0,week <> 17-20
7/11/2022 14:00,2803.9,1811.34,16.63,1791.25,381.67,0.0,0.0,0.0,656.45,133.39,139.42,10.22,229.1,13.55,68.46,313.05,16.63,0.91,0.0,12.95,,0.66,0.36,4.67,0.0,12.95,3306.21,37.95,11.48,470.8,5516.5,0.0,5987.3,0.29,-178.94,7.0,11.0,14.0,29.0,1.0,71114.0,711.0,week <> 17-20
7/11/2022 15:00,2875.6,1812.59,18.37,1791.25,381.67,0.0,0.0,0.0,592.7,144.72,140.44,9.54,203.7,41.16,57.0,271.78,18.37,0.79,0.0,12.8,,0.84,0.24,4.92,0.0,12.8,3335.99,38.28,11.48,233.2,5491.75,0.0,5724.95,0.29,-56.08,7.0,11.0,15.0,29.0,1.0,71115.0,711.0,week <> 17-20
7/11/2022 16:00,2928.13,1813.85,18.59,1791.25,381.67,0.0,0.0,0.0,535.27,234.02,244.5,8.86,167.16,34.78,23.25,241.13,18.59,0.26,0.0,12.73,,0.52,0.29,4.31,0.0,12.73,3523.82,40.43,11.47,167.2,5478.0,0.0,5645.2,0.29,-36.68,7.0,11.0,16.0,29.0,1.0,71116.0,711.0,week <> 17-20
7/11/2022 17:00,2911.3,1815.11,17.16,1791.25,381.67,0.0,0.0,0.0,589.05,254.13,266.14,8.18,159.36,162.43,79.66,153.02,17.16,2.32,0.0,12.86,,0.91,0.32,4.43,0.0,12.86,3335.51,38.28,11.48,290.4,5453.25,0.0,5743.65,0.29,-128.65,7.0,11.0,17.0,29.0,1.0,71117.0,711.0,week 17-20
7/11/2022 18:00,3035.95,1816.36,17.33,1791.25,381.67,0.0,0.0,0.0,725.11,248.09,258.89,8.0,171.62,309.17,120.18,91.29,17.33,5.03,0.0,13.01,,1.14,0.52,4.56,0.0,13.01,3324.19,38.06,11.45,598.4,5450.5,0.0,6048.9,0.29,-135.28,7.0,11.0,18.0,29.0,1.0,71118.0,711.0,week 17-20
7/11/2022 19:00,2986.74,1817.62,16.8,1791.25,381.67,0.0,0.0,0.0,719.56,256.74,266.51,8.14,169.1,265.7,133.86,114.86,16.8,4.83,0.0,13.16,,1.05,0.2,4.58,0.0,13.16,3353.15,38.33,11.43,374.0,5486.25,0.0,5860.25,0.29,-188.83,7.0,11.0,19.0,29.0,1.0,71119.0,711.0,week 17-20
7/11/2022 20:00,3080.77,1818.87,17.03,1791.25,381.67,0.0,0.0,0.0,724.2,320.57,266.25,71.62,176.47,252.03,132.63,117.43,17.03,4.66,0.0,13.5,,1.05,0.49,4.58,0.0,13.5,3333.22,38.09,11.43,554.4,5530.25,0.0,6084.65,0.29,-164.55,7.0,11.0,20.0,29.0,1.0,71120.0,711.0,week 17-20
7/11/2022 21:00,3131.54,1821.46,16.43,1791.25,381.67,0.0,0.0,0.0,758.89,350.5,269.49,86.34,181.11,248.79,134.36,149.59,16.43,4.79,0.0,13.72,,0.95,0.24,4.29,0.0,13.72,3392.7,38.79,11.43,523.6,5599.0,0.0,6122.6,0.3,-180.98,7.0,11.0,21.0,29.0,1.0,71121.0,711.0,week <> 17-20
7/11/2022 22:00,3143.96,1828.27,16.57,1791.25,381.67,0.0,0.0,0.0,784.57,320.51,278.94,63.35,187.53,242.17,133.02,181.63,16.57,5.18,0.0,13.67,,1.1,0.12,4.1,0.0,13.67,3343.27,38.22,11.43,457.6,5673.25,0.0,6130.85,0.3,-171.05,7.0,11.0,22.0,29.0,1.0,71122.0,711.0,week <> 17-20
7/11/2022 23:00,3144.99,1835.38,16.8,1791.25,381.67,0.0,0.0,0.0,728.5,360.88,278.62,99.27,193.6,240.34,132.93,113.26,16.8,4.69,0.0,13.61,,0.98,0.21,4.28,0.0,13.61,3461.71,39.57,11.43,589.6,5709.0,0.0,6298.6,0.3,-161.43,7.0,11.0,23.0,29.0,1.0,71123.0,711.0,week <> 17-20
7/12/2022 0:00,3162.04,1842.49,16.73,1746.25,282.08,0.0,0.0,0.0,737.04,370.85,286.63,101.64,199.59,241.03,133.5,112.49,16.73,4.7,0.0,13.55,,1.02,0.15,4.19,0.0,13.55,3570.26,40.81,11.43,422.4,5750.25,0.0,6172.65,0.3,-70.42,7.0,12.0,0.0,29.0,2.0,7120.0,712.0,week <> 17-20
7/12/2022 1:00,3333.7,1849.6,16.19,1746.25,282.08,0.0,0.0,0.0,745.58,531.83,286.3,239.68,204.95,242.33,133.8,116.25,16.19,4.7,0.0,13.5,,0.99,0.14,4.11,0.0,13.5,3550.48,40.59,11.43,246.4,5810.75,0.0,6057.15,0.3,-75.4,7.0,12.0,1.0,29.0,2.0,7121.0,712.0,week <> 17-20
7/12/2022 2:00,3521.16,1856.71,17.0,1746.25,282.08,0.0,0.0,0.0,801.02,614.92,287.34,311.47,209.04,240.26,133.98,169.63,17.0,4.97,0.0,13.44,,1.0,0.41,4.06,0.0,13.44,3520.84,40.24,11.43,180.4,5838.25,0.0,6018.65,0.3,-33.57,7.0,12.0,2.0,29.0,2.0,7122.0,712.0,week <> 17-20
7/12/2022 3:00,3540.95,1863.82,16.27,1746.25,282.08,0.0,0.0,0.0,845.02,619.98,294.16,311.14,214.34,243.94,133.54,215.02,16.27,5.22,0.0,13.38,,1.09,0.19,4.1,0.0,13.38,3431.93,39.22,11.43,242.0,5860.25,0.0,6102.25,0.3,-69.96,7.0,12.0,3.0,29.0,2.0,7123.0,712.0,week <> 17-20
7/12/2022 4:00,3454.83,1870.94,16.34,1746.25,282.08,0.0,0.0,0.0,754.34,620.87,297.97,306.67,133.79,240.99,132.75,204.31,16.34,5.47,0.0,13.38,,0.98,0.17,4.16,0.0,13.38,3471.35,39.66,11.43,343.2,5896.0,0.0,6239.2,0.31,-73.41,7.0,12.0,4.0,29.0,2.0,7124.0,712.0,week <> 17-20
7/12/2022 5:00,3294.75,1870.99,16.29,1746.25,282.08,0.0,0.0,0.0,671.63,552.45,226.43,310.45,136.21,224.8,130.65,131.74,16.29,5.4,0.0,13.54,,1.02,0.11,4.26,0.0,13.54,3392.44,38.77,11.43,369.6,5926.25,0.0,6295.85,0.31,-82.41,7.0,12.0,5.0,29.0,2.0,7125.0,712.0,week <> 17-20
7/12/2022 6:00,3357.49,1854.81,16.64,1746.25,282.08,0.0,0.0,0.0,675.8,606.01,276.98,312.93,170.1,223.26,113.9,108.09,16.64,4.84,0.0,13.73,,1.01,0.18,3.45,0.0,13.73,3362.85,38.42,11.43,189.2,5945.5,8.8,6125.9,0.31,-61.21,7.0,12.0,6.0,29.0,2.0,7126.0,712.0,week <> 17-20
7/12/2022 7:00,3402.16,1837.99,17.54,1746.25,282.08,0.0,0.0,0.0,680.75,601.11,269.68,317.82,157.83,289.1,107.06,93.83,17.54,3.32,0.0,13.92,,1.05,0.17,2.93,0.0,13.92,3283.83,37.53,11.43,325.6,5918.0,0.0,6243.6,0.31,0.23,7.0,12.0,7.0,29.0,2.0,7127.0,712.0,week <> 17-20
7/12/2022 8:00,3601.48,1821.16,20.41,1746.25,282.08,0.0,0.0,0.0,767.61,543.68,270.81,266.24,239.41,255.08,106.95,114.88,20.41,0.32,0.0,14.1,,0.96,0.23,3.2,0.0,14.1,3234.68,36.99,11.44,250.8,5868.5,0.0,6119.3,0.31,186.94,7.0,12.0,8.0,29.0,2.0,7128.0,712.0,week <> 17-20
7/12/2022 9:00,3420.51,1804.33,21.56,1746.25,282.08,0.0,0.0,0.0,811.49,267.71,267.07,28.8,223.62,263.05,118.72,157.96,21.56,0.0,0.0,14.29,,0.81,0.28,3.95,0.0,14.29,3363.04,38.45,11.43,462.0,5747.5,0.0,6209.5,0.31,254.9,7.0,12.0,9.0,29.0,2.0,7129.0,712.0,week <> 17-20
7/12/2022 10:00,3536.71,1787.51,21.96,1746.25,282.08,0.0,0.0,0.0,820.15,333.87,264.46,89.05,197.16,268.89,120.99,201.88,21.96,0.2,0.0,14.47,,0.99,0.16,4.55,0.18,14.47,3274.05,37.43,11.43,413.6,5632.0,0.0,6045.6,0.31,313.1,7.0,12.0,10.0,29.0,2.0,71210.0,712.0,week <> 17-20
7/12/2022 11:00,3475.54,1770.68,19.22,1746.25,282.08,0.0,0.0,0.0,737.69,569.89,240.52,321.4,195.8,249.35,116.81,113.41,19.22,1.95,0.0,14.66,,1.33,0.16,3.89,0.0,14.66,3313.57,37.87,11.43,484.0,5560.5,0.0,6044.5,0.3,115.19,7.0,12.0,11.0,29.0,2.0,71211.0,712.0,week <> 17-20
7/12/2022 12:00,3424.04,1753.86,17.48,1746.25,282.08,0.0,0.0,0.0,727.14,663.11,224.06,419.3,204.16,248.9,116.75,114.21,17.48,4.57,0.0,14.82,,1.4,0.15,4.01,0.0,14.82,3313.49,37.87,11.43,563.2,5502.75,0.0,6065.95,0.3,-2.16,7.0,12.0,12.0,29.0,2.0,71212.0,712.0,week <> 17-20
7/12/2022 13:00,3336.96,1744.52,18.45,1746.25,282.08,0.0,0.0,0.0,581.03,665.17,253.49,400.63,201.43,90.07,50.35,203.18,18.45,3.9,0.0,14.89,,1.41,0.15,3.89,0.0,14.89,2938.01,33.57,11.42,638.0,5420.25,0.0,6058.25,0.3,64.16,7.0,12.0,13.0,29.0,2.0,71213.0,712.0,week <> 17-20
7/12/2022 14:00,3376.43,1749.1,18.07,1746.25,282.08,0.0,0.0,0.0,642.67,659.1,256.98,395.67,194.92,18.35,37.41,252.73,18.07,3.38,0.0,14.95,,1.38,0.15,3.33,0.0,14.95,3145.77,35.93,11.42,369.6,5365.25,0.0,5734.85,0.3,43.47,7.0,12.0,14.0,29.0,2.0,71214.0,712.0,week <> 17-20
7/12/2022 15:00,3568.44,1754.0,20.66,1746.25,282.08,0.0,0.0,0.0,608.89,669.05,254.99,405.58,170.86,42.49,55.1,229.0,20.66,1.16,0.0,15.01,,1.36,0.15,3.88,0.0,15.01,3135.72,35.82,11.42,642.4,5313.0,0.0,5955.4,0.29,254.41,7.0,12.0,15.0,29.0,2.0,71215.0,712.0,week <> 17-20
7/12/2022 16:00,3375.72,1758.91,17.9,1746.25,282.08,0.0,0.0,0.0,621.44,681.72,259.74,407.42,160.07,156.49,79.71,169.21,17.9,4.08,0.0,15.07,,1.5,0.15,3.64,0.0,15.07,3194.83,36.47,11.42,616.0,5274.5,0.0,5890.5,0.29,31.57,7.0,12.0,16.0,29.0,2.0,71216.0,712.0,week <> 17-20
7/12/2022 17:00,3352.41,1763.81,17.01,1746.25,282.08,0.0,0.0,0.0,667.06,672.54,248.28,407.69,165.77,251.54,120.95,101.07,17.01,5.19,0.0,15.13,,1.34,0.12,3.67,0.0,15.13,3175.27,36.26,11.42,448.8,5266.25,0.0,5715.05,0.29,-33.09,7.0,12.0,17.0,29.0,2.0,71217.0,712.0,week 17-20
7/12/2022 18:00,3399.17,1768.71,17.52,1746.25,282.08,0.0,0.0,0.0,666.78,686.93,261.62,407.96,161.07,247.8,122.01,103.23,17.52,4.87,0.0,15.19,,1.45,0.14,3.64,0.0,15.19,3195.08,36.49,11.42,404.8,5296.5,0.0,5701.3,0.29,-5.32,7.0,12.0,18.0,29.0,2.0,71218.0,712.0,week 17-20
7/12/2022 19:00,3372.11,1773.61,17.34,1746.25,282.08,0.0,0.0,0.0,673.37,637.27,260.53,365.87,163.41,250.18,121.27,104.22,17.34,4.72,0.0,15.25,,1.47,0.16,3.77,0.0,15.25,3066.66,35.03,11.42,268.4,5326.75,0.0,5595.15,0.29,5.77,7.0,12.0,19.0,29.0,2.0,71219.0,712.0,week 17-20
7/12/2022 20:00,3422.99,1778.51,18.05,1746.25,282.08,0.0,0.0,0.0,683.97,603.77,270.84,326.78,163.89,250.74,120.98,104.55,18.05,4.77,0.0,15.4,,1.55,0.17,4.22,0.0,15.4,3135.85,35.82,11.42,453.2,5346.0,0.0,5799.2,0.29,74.66,7.0,12.0,20.0,29.0,2.0,71220.0,712.0,week 17-20
7/12/2022 21:00,3381.62,1785.54,17.27,1746.25,282.08,0.0,0.0,0.0,694.49,592.63,273.48,313.73,167.16,248.37,121.66,104.9,17.27,4.78,0.0,15.77,,1.38,0.2,4.26,0.0,15.77,3145.66,35.93,11.42,554.4,5387.25,0.0,5941.65,0.29,26.87,7.0,12.0,21.0,29.0,2.0,71221.0,712.0,week <> 17-20
7/12/2022 22:00,3505.3,1795.77,19.02,1746.25,282.08,0.0,0.0,0.0,696.63,604.35,275.12,323.88,171.31,245.99,120.6,105.23,19.02,4.74,0.0,16.14,,1.65,0.2,4.13,0.0,16.14,3165.37,36.15,11.42,167.2,5423.0,0.0,5590.2,0.29,126.46,7.0,12.0,22.0,29.0,2.0,71222.0,712.0,week <> 17-20
7/12/2022 23:00,3605.27,1806.02,19.25,1746.25,282.08,0.0,0.0,0.0,693.11,669.99,277.09,376.75,173.78,245.95,119.66,105.74,19.25,4.63,0.0,16.52,,1.2,0.15,3.69,0.0,16.52,3224.58,36.83,11.42,519.2,5439.5,0.0,5958.7,0.29,154.08,7.0,12.0,23.0,29.0,2.0,71223.0,712.0,week <> 17-20
7/13/2022 0:00,3594.05,1816.28,18.95,1777.5,265.42,0.0,0.0,0.0,689.58,656.38,281.53,363.22,174.36,246.18,121.29,105.83,18.95,4.64,0.0,16.89,,1.19,0.15,3.66,0.0,16.89,3254.3,37.17,11.42,594.0,5458.75,0.0,6052.75,0.29,166.4,7.0,13.0,0.0,29.0,3.0,7130.0,713.0,week <> 17-20
7/13/2022 1:00,3554.12,1826.53,19.05,1777.5,265.42,0.0,0.0,0.0,686.05,643.12,283.6,348.97,175.3,249.37,121.62,106.24,19.05,4.61,0.0,17.27,,1.15,0.4,3.7,0.0,17.27,3284.38,37.56,11.44,475.2,5505.5,0.0,5980.7,0.29,133.0,7.0,13.0,1.0,29.0,3.0,7131.0,713.0,week <> 17-20
7/13/2022 2:00,3465.81,1836.78,18.55,1777.5,265.42,0.0,0.0,0.0,682.52,576.71,280.72,291.3,173.97,245.23,120.03,106.01,18.55,4.67,0.0,17.64,,1.21,0.48,3.67,0.0,17.64,3334.0,38.14,11.44,365.2,5508.25,0.0,5873.45,0.29,104.37,7.0,13.0,2.0,29.0,3.0,7132.0,713.0,week <> 17-20
7/13/2022 3:00,3511.48,1847.04,19.46,1777.5,265.42,0.0,0.0,0.0,679.0,561.86,275.21,282.1,173.95,242.06,119.58,105.37,19.46,4.83,0.0,18.02,,1.15,0.27,3.75,0.0,18.02,3324.26,38.05,11.45,299.2,5513.75,0.0,5812.95,0.29,158.16,7.0,13.0,3.0,29.0,3.0,7133.0,713.0,week <> 17-20
7/13/2022 4:00,3429.91,1857.29,17.91,1777.5,265.42,0.0,0.0,0.0,675.47,566.25,276.7,286.85,174.67,239.36,121.51,104.4,17.91,4.97,0.0,18.16,,1.08,0.35,3.76,0.0,18.16,3304.64,37.84,11.45,158.4,5522.0,30.8,5649.6,0.29,65.48,7.0,13.0,4.0,29.0,3.0,7134.0,713.0,week <> 17-20
7/13/2022 5:00,3395.22,1853.75,17.04,1777.5,265.42,0.0,0.0,0.0,671.94,569.51,279.05,287.68,177.54,240.29,120.41,104.53,17.04,4.96,0.0,17.81,,1.15,0.37,3.97,0.0,17.81,3354.21,38.42,11.45,180.4,5533.0,57.2,5656.2,0.29,34.59,7.0,13.0,5.0,29.0,3.0,7135.0,713.0,week <> 17-20
7/13/2022 6:00,3322.05,1833.72,16.52,1777.5,265.42,0.0,0.0,0.0,668.12,564.07,276.07,288.33,177.53,239.96,119.92,104.2,16.52,5.0,0.0,17.43,,1.05,0.83,3.97,0.0,17.43,3334.55,38.2,11.46,17.6,5601.75,83.6,5535.75,0.3,-9.27,7.0,13.0,6.0,29.0,3.0,7136.0,713.0,week <> 17-20
7/13/2022 7:00,3276.55,1813.66,16.9,1777.5,265.42,0.0,0.0,0.0,654.82,528.82,239.22,289.55,170.67,239.3,121.1,103.48,16.9,5.07,0.0,17.05,,1.03,0.75,3.92,0.0,17.05,3334.5,38.2,11.46,136.4,5599.0,0.0,5735.4,0.3,13.83,7.0,13.0,7.0,29.0,3.0,7137.0,713.0,week <> 17-20
7/13/2022 8:00,3400.51,1793.6,18.43,1777.5,265.42,0.0,0.0,0.0,637.0,547.53,262.91,288.82,171.78,250.19,123.18,103.27,18.43,5.09,0.0,16.67,,1.2,0.27,3.95,0.0,16.67,3334.5,38.2,11.46,154.0,5579.75,0.0,5733.75,0.3,156.97,7.0,13.0,8.0,29.0,3.0,7138.0,713.0,week <> 17-20
7/13/2022 9:00,3306.77,1773.53,17.69,1777.5,265.42,0.0,0.0,0.0,619.27,546.95,263.69,288.93,172.29,246.08,121.6,87.22,17.69,5.07,0.0,16.3,,1.16,0.27,3.9,0.0,16.3,3324.55,38.08,11.45,250.8,5555.0,0.0,5805.8,0.3,101.6,7.0,13.0,9.0,29.0,3.0,7139.0,713.0,week <> 17-20
7/13/2022 10:00,3351.6,1753.47,17.82,1777.5,265.42,0.0,0.0,0.0,607.69,651.33,258.37,381.74,173.76,235.94,121.78,28.52,17.82,4.73,0.0,15.92,,1.08,0.25,3.96,0.0,15.92,3294.66,37.71,11.45,360.8,5500.0,0.0,5860.8,0.3,73.69,7.0,13.0,10.0,29.0,3.0,71310.0,713.0,week <> 17-20
7/13/2022 11:00,3347.52,1742.05,17.89,1777.5,265.42,0.0,0.0,0.0,608.97,682.14,252.94,413.36,177.14,234.6,119.85,28.43,17.89,4.72,0.0,15.5,,1.08,0.39,3.9,0.0,15.5,3314.1,37.9,11.44,259.6,5442.25,0.0,5701.85,0.3,48.94,7.0,13.0,11.0,29.0,3.0,71311.0,713.0,week <> 17-20
7/13/2022 12:00,2953.72,1739.57,17.04,1777.5,265.42,0.0,0.0,0.0,631.28,368.14,227.07,145.87,177.28,234.14,120.22,28.35,17.04,4.74,0.0,15.21,,1.13,0.43,3.84,0.0,15.21,3195.51,36.54,11.44,176.0,5370.75,4.4,5542.35,0.3,-50.69,7.0,13.0,12.0,29.0,3.0,71312.0,713.0,week <> 17-20
7/13/2022 13:00,3179.79,1735.64,16.81,1777.5,265.42,0.0,0.0,0.0,630.03,615.63,252.78,357.85,176.52,237.3,120.72,28.32,16.81,4.59,0.0,14.89,,0.97,0.41,3.84,0.0,14.89,3057.21,34.96,11.44,418.0,5332.25,0.0,5750.25,0.3,-66.93,7.0,13.0,13.0,29.0,3.0,71313.0,713.0,week <> 17-20
7/13/2022 14:00,3174.12,1731.71,16.48,1777.5,265.42,0.0,0.0,0.0,626.68,591.13,247.21,341.03,180.88,243.56,120.18,49.34,16.48,4.44,0.0,14.58,,1.17,0.38,3.89,0.0,14.58,3077.23,35.19,11.44,206.8,5379.0,0.0,5585.8,0.3,-40.82,7.0,13.0,14.0,29.0,3.0,71314.0,713.0,week <> 17-20
7/13/2022 15:00,3227.95,1727.78,16.68,1777.5,265.42,0.0,0.0,0.0,639.26,588.52,243.21,341.53,182.45,241.86,120.48,103.36,16.68,4.72,0.0,14.26,,1.02,0.22,3.78,0.0,14.26,3126.58,35.76,11.44,409.2,5464.25,0.0,5873.45,0.31,6.97,7.0,13.0,15.0,29.0,3.0,71315.0,713.0,week <> 17-20
7/13/2022 16:00,3211.14,1723.86,16.67,1777.5,265.42,0.0,0.0,0.0,636.31,590.7,244.64,343.55,168.34,242.27,120.86,103.27,16.67,4.97,0.0,13.95,,1.06,0.28,3.76,0.0,13.95,3057.38,34.97,11.44,61.6,5519.25,48.4,5532.45,0.31,-5.15,7.0,13.0,16.0,29.0,3.0,71316.0,713.0,week <> 17-20
7/13/2022 17:00,3224.41,1719.93,16.76,1777.5,265.42,0.0,0.0,0.0,662.14,544.79,195.37,346.19,208.01,244.8,121.92,103.53,16.76,4.94,0.0,13.64,,1.05,0.3,3.77,0.0,13.64,3017.88,34.52,11.44,140.8,5527.5,8.8,5659.5,0.31,32.13,7.0,13.0,17.0,29.0,3.0,71317.0,713.0,week 17-20
7/13/2022 18:00,3104.05,1716.0,16.54,1777.5,265.42,0.0,0.0,0.0,663.97,461.06,104.47,345.53,182.92,244.08,120.88,103.02,16.54,4.85,0.0,13.32,,1.05,0.35,3.75,0.0,13.32,3027.74,34.62,11.44,0.0,5552.25,338.8,5213.45,0.31,-2.39,7.0,13.0,18.0,29.0,3.0,71318.0,713.0,week 17-20
7/13/2022 19:00,3165.07,1714.29,16.47,1777.5,265.42,0.0,0.0,0.0,665.29,536.47,182.58,344.12,178.28,241.39,119.98,93.69,16.47,4.89,0.0,13.16,,0.97,0.34,3.78,0.0,13.16,3146.26,35.98,11.44,0.0,5610.0,246.4,5363.6,0.32,-16.39,7.0,13.0,19.0,29.0,3.0,71319.0,713.0,week 17-20
7/13/2022 20:00,3183.86,1718.51,16.76,1777.5,265.42,0.0,0.0,0.0,665.35,605.4,255.84,350.17,173.64,240.38,120.39,28.48,16.76,4.51,0.0,13.5,,1.02,0.46,3.74,0.0,13.5,3244.96,37.11,11.44,0.0,5689.75,268.4,5421.35,0.32,-70.81,7.0,13.0,20.0,29.0,3.0,71320.0,713.0,week 17-20
7/13/2022 21:00,3196.38,1723.06,16.61,1777.5,265.42,0.0,0.0,0.0,665.27,599.58,249.23,349.45,171.12,243.74,120.51,40.46,16.61,4.52,0.0,13.88,,0.99,0.4,3.77,0.0,13.88,3215.27,36.77,11.44,61.6,5750.25,74.8,5737.05,0.32,-56.95,7.0,13.0,21.0,29.0,3.0,71321.0,713.0,week <> 17-20
7/13/2022 22:00,3259.06,1727.61,16.39,1777.5,265.42,0.0,0.0,0.0,661.89,599.7,251.21,343.91,174.37,245.46,120.6,104.06,16.39,4.79,0.0,14.25,,1.05,0.55,3.77,0.0,14.25,3175.74,36.32,11.44,70.4,5777.75,88.0,5760.15,0.32,4.45,7.0,13.0,22.0,29.0,3.0,71322.0,713.0,week <> 17-20
7/13/2022 23:00,3284.56,1732.16,16.61,1777.5,265.42,0.0,0.0,0.0,656.77,604.82,256.74,342.31,171.22,243.6,120.13,103.71,16.61,4.92,0.0,14.63,,1.15,0.34,3.79,0.0,14.63,3126.55,35.77,11.44,30.8,5808.0,118.8,5720.0,0.32,25.39,7.0,13.0,23.0,29.0,3.0,71323.0,713.0,week <> 17-20
7/14/2022 0:00,3333.51,1736.71,17.48,1820.83,227.5,0.0,0.0,0.0,651.65,606.82,258.33,344.53,169.2,244.08,120.13,103.49,17.48,4.93,0.0,15.01,,1.09,0.29,3.85,0.0,15.01,3126.61,35.78,11.44,206.8,5819.0,0.0,6025.8,0.32,110.82,7.0,14.0,0.0,29.0,4.0,7140.0,714.0,week <> 17-20
7/14/2022 1:00,3363.84,1741.26,17.79,1820.83,227.5,0.0,0.0,0.0,646.54,610.76,261.92,342.73,169.04,240.34,120.35,103.57,17.79,4.94,0.0,15.39,,1.14,0.35,3.86,0.0,15.39,3116.56,35.65,11.44,26.4,5835.5,118.8,5743.1,0.32,137.78,7.0,14.0,1.0,29.0,4.0,7141.0,714.0,week <> 17-20
7/14/2022 2:00,3363.79,1745.81,17.85,1820.83,227.5,0.0,0.0,0.0,641.42,603.82,259.16,339.61,168.82,241.22,120.26,103.46,17.85,4.92,0.0,15.77,,1.17,0.45,3.93,0.0,15.77,3156.01,36.1,11.44,356.4,5832.75,0.0,6189.15,0.32,145.25,7.0,14.0,2.0,29.0,4.0,7142.0,714.0,week <> 17-20
7/14/2022 3:00,3340.99,1747.02,17.92,1820.83,227.5,0.0,0.0,0.0,636.31,603.32,256.21,341.46,166.24,236.42,119.88,103.13,17.92,4.95,0.0,16.06,,1.03,0.22,3.85,0.0,16.06,3156.08,36.1,11.44,52.8,5860.25,44.0,5869.05,0.32,126.85,7.0,14.0,3.0,29.0,4.0,7143.0,714.0,week <> 17-20
7/14/2022 4:00,3382.83,1740.97,17.89,1820.83,227.5,0.0,0.0,0.0,631.19,606.47,258.21,338.99,166.84,233.23,121.29,103.1,17.89,4.96,0.0,16.09,,1.22,0.31,3.88,0.0,16.09,3165.91,36.22,11.44,114.4,5882.25,17.6,5979.05,0.33,176.69,7.0,14.0,4.0,29.0,4.0,7144.0,714.0,week <> 17-20
7/14/2022 5:00,3365.9,1734.68,17.89,1820.83,227.5,0.0,0.0,0.0,620.92,610.02,258.48,343.01,165.18,219.65,113.14,103.48,17.89,4.75,0.0,16.09,,1.07,0.14,3.62,0.0,16.09,3205.5,36.68,11.44,61.6,5904.25,26.4,5939.45,0.33,172.78,7.0,14.0,5.0,29.0,4.0,7145.0,714.0,week <> 17-20
7/14/2022 6:00,3365.49,1728.39,18.04,1820.83,227.5,0.0,0.0,0.0,601.74,609.12,258.47,340.86,167.08,233.11,112.02,104.84,18.04,4.55,0.0,16.09,,1.03,0.11,3.6,0.0,16.09,3037.29,34.74,11.44,0.0,5918.0,105.6,5812.4,0.33,198.73,7.0,14.0,6.0,29.0,4.0,7146.0,714.0,week <> 17-20
7/14/2022 7:00,3376.09,1722.1,18.29,1820.83,227.5,0.0,0.0,0.0,614.49,608.36,259.34,345.15,162.87,231.36,111.7,102.71,18.29,4.58,0.0,16.1,,1.26,0.13,3.88,0.0,16.1,2820.23,32.27,11.44,0.0,5934.5,184.8,5749.7,0.33,203.65,7.0,14.0,7.0,29.0,4.0,7147.0,714.0,week <> 17-20
7/14/2022 8:00,3358.99,1715.8,17.92,1820.83,227.5,0.0,0.0,0.0,652.93,606.69,256.35,347.0,157.61,231.58,110.51,104.67,17.92,4.52,0.0,16.1,,1.14,0.14,3.84,0.0,16.1,2830.63,32.42,11.45,0.0,5912.5,114.4,5798.1,0.33,156.07,7.0,14.0,8.0,29.0,4.0,7148.0,714.0,week <> 17-20
7/14/2022 9:00,3326.45,1709.51,17.57,1820.83,227.5,0.0,0.0,0.0,650.07,585.96,232.27,351.75,159.26,233.3,112.78,104.92,17.57,4.51,0.0,16.11,,1.13,0.17,3.78,0.0,16.11,2820.85,32.32,11.46,0.0,5852.0,404.8,5447.2,0.33,153.41,7.0,14.0,9.0,29.0,4.0,7149.0,714.0,week <> 17-20
7/14/2022 10:00,3350.72,1703.22,18.1,1820.83,227.5,0.0,0.0,0.0,647.21,608.46,254.79,351.3,159.9,234.54,112.44,105.05,18.1,4.41,0.0,16.11,,1.16,0.13,3.76,0.0,16.11,3068.06,35.15,11.46,48.4,5758.5,176.0,5630.9,0.33,164.34,7.0,14.0,10.0,29.0,4.0,71410.0,714.0,week <> 17-20
7/14/2022 11:00,3234.67,1702.97,16.77,1820.83,227.5,0.0,0.0,0.0,644.35,600.72,252.46,344.57,161.36,233.67,113.06,104.77,16.77,4.43,0.0,15.88,,1.02,0.56,3.56,0.0,15.88,3098.08,35.52,11.47,110.0,5678.75,0.0,5788.75,0.32,59.13,7.0,14.0,11.0,29.0,4.0,71411.0,714.0,week <> 17-20
7/14/2022 12:00,3090.72,1713.31,16.44,1820.83,227.5,0.0,0.0,0.0,641.5,503.99,251.77,247.83,160.4,231.03,113.06,104.07,16.44,4.53,0.0,15.17,,0.95,0.81,3.53,0.0,15.17,3088.62,35.44,11.48,0.0,5643.0,206.8,5436.2,0.32,4.43,7.0,14.0,12.0,29.0,4.0,71412.0,714.0,week <> 17-20
7/14/2022 13:00,3108.71,1723.84,16.48,1820.83,227.5,0.0,0.0,0.0,630.8,498.71,259.31,245.21,157.81,232.29,112.99,103.66,16.48,4.58,0.0,14.44,,1.01,0.9,3.6,0.0,14.44,3138.16,36.02,11.48,4.4,5637.5,17.6,5624.3,0.32,27.86,7.0,14.0,13.0,29.0,4.0,71413.0,714.0,week <> 17-20
7/14/2022 14:00,3165.98,1734.38,16.74,1820.83,227.5,0.0,0.0,0.0,614.22,537.89,261.04,277.68,155.95,230.32,113.62,103.76,16.74,4.64,0.0,13.71,,0.99,0.93,3.57,0.0,13.71,3157.9,36.24,11.48,48.4,5585.25,44.0,5589.65,0.31,51.99,7.0,14.0,14.0,29.0,4.0,71414.0,714.0,week <> 17-20
7/14/2022 15:00,3087.17,1744.92,16.5,1820.83,227.5,0.0,0.0,0.0,573.34,544.96,268.36,278.91,148.13,208.18,106.77,50.96,16.5,4.42,0.0,12.99,,1.03,1.01,3.41,0.0,12.99,3167.78,36.36,11.48,79.2,5566.0,74.8,5570.4,0.31,-3.55,7.0,14.0,15.0,29.0,4.0,71415.0,714.0,week <> 17-20
7/14/2022 16:00,3045.96,1755.45,16.41,1820.83,227.5,0.0,0.0,0.0,490.94,553.2,277.4,276.78,171.05,67.42,43.22,186.87,16.41,3.08,0.0,12.26,,0.9,1.01,3.19,0.0,12.26,3207.31,36.81,11.48,44.0,5596.25,39.6,5600.65,0.31,18.87,7.0,14.0,16.0,29.0,4.0,71416.0,714.0,week <> 17-20
7/14/2022 17:00,3052.53,1765.99,16.59,1820.83,227.5,0.0,0.0,0.0,503.26,554.76,277.08,279.85,172.27,2.94,10.43,293.95,16.59,2.48,0.0,11.53,,0.85,1.04,2.96,0.0,11.53,3246.18,37.19,11.46,132.0,5585.25,0.0,5717.25,0.31,1.01,7.0,14.0,17.0,29.0,4.0,71417.0,714.0,week 17-20
7/14/2022 18:00,3182.3,1776.53,16.28,1820.83,227.5,0.0,0.0,0.0,614.39,551.23,272.47,279.58,156.67,102.87,74.66,258.37,16.28,3.86,0.0,10.8,,0.92,0.98,3.63,0.0,10.8,3285.3,37.61,11.45,255.2,5640.25,0.0,5895.45,0.31,12.65,7.0,14.0,18.0,29.0,4.0,71418.0,714.0,week 17-20
7/14/2022 19:00,3275.33,1785.57,16.38,1820.83,227.5,0.0,0.0,0.0,680.98,553.16,271.46,280.06,145.14,278.47,120.7,114.34,16.38,4.72,0.0,10.4,,1.07,0.95,3.65,0.0,10.4,3324.69,38.05,11.44,167.2,5733.75,0.0,5900.95,0.31,28.12,7.0,14.0,19.0,29.0,4.0,71419.0,714.0,week 17-20
7/14/2022 20:00,3246.3,1792.52,16.59,1820.83,227.5,0.0,0.0,0.0,654.65,563.3,280.46,281.84,145.04,236.98,115.85,111.51,16.59,4.73,0.0,10.4,,0.94,0.96,4.21,0.0,10.4,3355.27,38.43,11.45,88.0,5791.5,0.0,5879.5,0.31,8.33,7.0,14.0,20.0,29.0,4.0,71420.0,714.0,week 17-20
7/14/2022 21:00,3217.41,1799.46,16.68,1820.83,227.5,0.0,0.0,0.0,621.19,564.32,280.96,280.65,152.47,227.83,113.95,73.81,16.68,4.86,0.0,10.41,,0.96,1.02,4.28,0.0,10.41,3385.43,38.8,11.46,96.8,5849.25,0.0,5946.05,0.31,4.95,7.0,14.0,21.0,29.0,4.0,71421.0,714.0,week <> 17-20
7/14/2022 22:00,3149.54,1806.39,16.55,1820.83,227.5,0.0,0.0,0.0,569.44,548.93,263.12,278.09,146.82,223.82,113.39,28.89,16.55,4.55,0.0,10.41,,1.0,0.94,4.37,0.0,10.41,3089.31,35.46,11.48,101.2,5945.5,22.0,6024.7,0.32,-2.72,7.0,14.0,22.0,29.0,4.0,71422.0,714.0,week <> 17-20
7/14/2022 23:00,3161.89,1813.32,16.34,1820.83,227.5,0.0,0.0,0.0,556.22,559.36,275.05,285.16,143.97,222.45,118.29,28.93,16.34,4.65,0.0,10.42,,0.99,0.87,4.31,0.0,10.42,3110.72,35.84,11.52,154.0,6008.75,0.0,6162.75,0.32,5.49,7.0,14.0,23.0,29.0,4.0,71423.0,714.0,week <> 17-20
7/15/2022 0:00,3152.89,1820.26,16.2,1788.75,277.08,0.0,0.0,0.0,545.04,552.35,267.64,282.97,142.5,216.11,119.59,28.87,16.2,4.71,0.0,10.42,,1.03,1.0,4.08,0.0,10.42,3082.74,35.68,11.57,8.8,6050.0,61.6,5997.2,0.32,-41.85,7.0,15.0,0.0,29.0,5.0,7150.0,715.0,week <> 17-20
7/15/2022 1:00,3190.85,1827.19,16.35,1788.75,277.08,0.0,0.0,0.0,539.51,582.75,298.68,279.62,144.86,216.07,118.47,28.89,16.35,4.7,0.0,10.43,,0.97,0.9,4.1,0.0,10.43,3094.54,36.0,11.63,88.0,6080.25,8.8,6159.45,0.32,-35.69,7.0,15.0,1.0,29.0,5.0,7151.0,715.0,week <> 17-20
7/15/2022 2:00,3183.45,1834.12,16.31,1788.75,277.08,0.0,0.0,0.0,534.3,583.51,298.91,279.03,145.72,215.68,119.06,28.97,16.31,4.76,0.0,10.43,,1.01,0.81,4.1,0.0,10.43,3084.93,35.92,11.64,0.0,6107.75,154.0,5953.75,0.32,-45.57,7.0,15.0,2.0,29.0,5.0,7152.0,715.0,week <> 17-20
7/15/2022 3:00,3206.25,1834.5,16.48,1788.75,277.08,0.0,0.0,0.0,529.09,590.34,297.76,283.78,145.69,215.63,119.81,28.96,16.48,4.76,0.0,10.19,,0.94,0.87,4.17,0.0,10.19,3005.83,35.03,11.66,0.0,6132.5,233.2,5899.3,0.32,-24.77,7.0,15.0,3.0,29.0,5.0,7153.0,715.0,week <> 17-20
7/15/2022 4:00,3233.15,1827.55,16.46,1788.75,277.08,0.0,0.0,0.0,523.88,610.91,296.32,302.44,145.28,214.72,116.23,28.98,16.46,4.67,0.0,9.8,,1.0,1.04,4.24,0.0,9.8,2787.71,32.49,11.65,0.0,6127.0,497.2,5629.8,0.32,-6.28,7.0,15.0,4.0,29.0,5.0,7154.0,715.0,week <> 17-20
7/15/2022 5:00,3073.88,1820.59,16.43,1788.75,277.08,0.0,0.0,0.0,518.73,463.35,289.5,176.93,146.38,217.48,108.48,29.01,16.43,4.3,0.0,9.4,,0.93,0.94,3.84,0.0,9.4,2788.0,32.51,11.66,0.0,6143.5,567.6,5575.9,0.32,-5.87,7.0,15.0,5.0,29.0,5.0,7155.0,715.0,week <> 17-20
7/15/2022 6:00,2853.73,1813.63,16.17,1788.75,277.08,0.0,0.0,0.0,523.57,285.09,295.93,12.91,145.76,190.7,97.24,29.08,16.17,4.0,0.0,9.01,,0.94,0.99,3.95,0.0,9.01,2787.55,32.46,11.64,0.0,6165.5,866.8,5298.7,0.32,-45.65,7.0,15.0,6.0,29.0,5.0,7156.0,715.0,week <> 17-20
7/15/2022 7:00,2852.81,1806.67,16.38,1788.75,277.08,0.0,0.0,0.0,535.81,283.88,294.4,10.53,141.99,199.11,96.24,29.02,16.38,3.79,0.0,8.61,,0.99,0.91,3.72,0.0,8.61,2777.6,32.34,11.64,0.0,6110.5,765.6,5344.9,0.32,-50.63,7.0,15.0,7.0,29.0,5.0,7157.0,715.0,week <> 17-20
7/15/2022 8:00,2857.61,1799.71,16.59,1788.75,277.08,0.0,0.0,0.0,548.04,305.01,260.14,61.68,136.38,200.85,96.92,29.01,16.59,3.63,0.0,8.22,,0.93,1.04,3.43,0.0,8.22,2777.66,32.34,11.64,0.0,6014.25,462.0,5552.25,0.32,-72.24,7.0,15.0,8.0,29.0,5.0,7158.0,715.0,week <> 17-20
7/15/2022 9:00,3089.05,1792.76,16.15,1788.75,277.08,0.0,0.0,0.0,560.28,549.4,261.74,284.12,142.43,204.23,97.89,28.87,16.15,3.54,0.0,7.82,,0.86,1.13,3.4,0.0,7.82,2896.41,33.7,11.63,0.0,5912.5,343.2,5569.3,0.31,-90.47,7.0,15.0,9.0,29.0,5.0,7159.0,715.0,week <> 17-20
7/15/2022 10:00,3131.41,1785.8,15.95,1788.75,277.08,0.0,0.0,0.0,572.52,594.15,284.73,302.35,149.94,204.52,96.28,28.78,15.95,3.54,0.0,7.43,,0.93,1.28,3.38,0.0,7.43,3203.39,37.25,11.63,0.0,5857.5,105.6,5751.9,0.31,-98.15,7.0,15.0,10.0,29.0,5.0,71510.0,715.0,week <> 17-20
7/15/2022 11:00,3123.25,1783.97,15.96,1788.75,277.08,0.0,0.0,0.0,584.75,589.63,279.29,305.49,153.73,206.04,97.7,28.71,15.96,3.52,0.0,7.67,,0.91,1.28,3.4,0.0,7.67,3213.13,37.35,11.62,66.0,5780.5,13.2,5833.3,0.31,-112.18,7.0,15.0,11.0,29.0,5.0,71511.0,715.0,week <> 17-20
7/15/2022 12:00,3169.7,1786.62,16.02,1788.75,277.08,0.0,0.0,0.0,598.17,584.73,276.55,301.69,160.45,207.65,97.19,65.15,16.02,3.68,0.0,8.32,,0.95,1.07,3.5,0.0,8.32,3185.78,37.23,11.69,13.2,5758.5,61.6,5710.1,0.31,-76.91,7.0,15.0,12.0,29.0,5.0,71512.0,715.0,week <> 17-20
7/15/2022 13:00,3197.11,1789.28,16.39,1788.75,277.08,0.0,0.0,0.0,620.02,583.07,272.29,306.48,157.93,218.34,97.34,111.31,16.39,3.93,0.0,8.97,,0.91,1.05,3.36,0.0,8.97,3126.63,36.57,11.7,0.0,5736.5,171.6,5564.9,0.3,-72.35,7.0,15.0,13.0,29.0,5.0,71513.0,715.0,week <> 17-20
7/15/2022 14:00,3195.68,1791.93,16.33,1788.75,277.08,0.0,0.0,0.0,643.52,583.8,270.7,309.4,155.26,217.91,98.18,110.95,16.33,3.93,0.0,9.62,,1.0,0.9,3.4,0.0,9.62,3215.92,37.62,11.7,118.8,5703.5,0.0,5822.3,0.3,-100.67,7.0,15.0,14.0,29.0,5.0,71514.0,715.0,week <> 17-20
7/15/2022 15:00,3241.38,1794.59,16.32,1788.75,277.08,0.0,0.0,0.0,667.02,586.32,271.69,305.8,157.46,238.36,108.55,111.29,16.32,4.18,0.0,10.27,,1.02,0.86,3.61,0.0,10.27,3346.07,39.23,11.73,418.0,5665.0,0.0,6083.0,0.3,-83.64,7.0,15.0,15.0,29.0,5.0,71515.0,715.0,week <> 17-20
7/15/2022 16:00,3280.08,1797.25,16.11,1788.75,277.08,0.0,0.0,0.0,690.53,580.5,266.6,307.13,155.67,267.05,128.75,111.31,16.11,4.61,0.0,10.92,,1.02,0.45,4.47,0.0,10.92,3304.95,38.58,11.67,501.6,5645.75,0.0,6147.35,0.3,-65.28,7.0,15.0,16.0,29.0,5.0,71516.0,715.0,week <> 17-20
7/15/2022 17:00,3319.91,1799.9,16.16,1788.75,277.08,0.0,0.0,0.0,714.03,566.18,249.87,308.82,159.57,294.55,137.88,111.0,16.16,4.76,0.0,11.57,,0.97,0.28,4.64,0.0,11.57,3247.9,37.94,11.68,391.6,5629.25,0.0,6020.85,0.3,-37.28,7.0,15.0,17.0,29.0,5.0,71517.0,715.0,week 17-20
7/15/2022 18:00,3361.41,1802.59,16.21,1788.75,277.08,0.0,0.0,0.0,737.53,593.21,276.19,310.52,166.15,287.92,137.49,111.3,16.21,4.9,0.0,12.21,,1.01,0.36,4.77,0.0,12.21,3277.25,38.21,11.66,396.0,5626.5,0.0,6022.5,0.3,-49.0,7.0,15.0,18.0,29.0,5.0,71518.0,715.0,week 17-20
7/15/2022 19:00,3391.15,1808.84,16.52,1788.75,277.08,0.0,0.0,0.0,761.03,596.32,267.43,319.13,177.01,282.61,136.99,110.98,16.52,5.01,0.0,12.11,,1.06,0.36,4.88,0.0,12.11,3386.09,39.46,11.65,475.2,5681.5,0.0,6156.7,0.3,-52.12,7.0,15.0,19.0,29.0,5.0,71519.0,715.0,week 17-20
7/15/2022 20:00,3428.61,1817.59,16.47,1788.75,277.08,0.0,0.0,0.0,786.04,602.83,274.07,318.07,190.16,285.14,137.17,111.87,16.47,4.86,0.0,11.51,,1.01,0.6,4.96,0.0,11.51,3346.94,39.11,11.68,453.2,5728.25,0.0,6181.45,0.3,-54.94,7.0,15.0,20.0,29.0,5.0,71520.0,715.0,week 17-20
7/15/2022 21:00,3124.81,1826.34,16.49,1788.75,277.08,0.0,0.0,0.0,832.87,259.11,269.8,12.85,196.52,286.33,137.61,131.04,16.49,4.84,0.0,10.91,,0.96,0.56,5.01,0.0,10.91,3378.04,39.62,11.73,431.2,5780.5,0.0,6211.7,0.3,-70.59,7.0,15.0,21.0,29.0,5.0,71521.0,715.0,week <> 17-20
7/15/2022 22:00,3132.62,1835.09,16.23,1788.75,277.08,0.0,0.0,0.0,798.11,269.63,280.45,12.17,195.15,285.37,138.44,131.92,16.23,4.93,0.0,10.32,,1.0,0.55,4.96,0.0,10.32,3428.12,40.24,11.74,220.0,5824.5,0.0,6044.5,0.3,-47.29,7.0,15.0,22.0,29.0,5.0,71522.0,715.0,week <> 17-20
7/15/2022 23:00,3112.7,1843.84,16.33,1788.75,277.08,0.0,0.0,0.0,775.63,274.98,286.07,11.5,189.92,276.43,140.07,112.63,16.33,4.97,0.0,9.72,,1.04,0.68,4.91,0.0,9.72,3528.01,41.48,11.76,334.4,5879.5,0.0,6213.9,0.3,-58.84,7.0,15.0,23.0,29.0,5.0,71523.0,715.0,week <> 17-20
7/16/2022 0:00,3119.94,1852.59,16.56,1763.75,342.92,0.0,0.0,0.0,771.0,273.68,285.8,10.83,191.25,279.6,137.29,112.26,16.56,5.02,0.0,9.12,,1.02,1.1,4.9,0.0,9.12,3637.38,42.8,11.77,409.2,5915.25,0.0,6324.45,0.3,-120.25,7.0,16.0,0.0,29.0,6.0,7160.0,716.0,wknd
7/16/2022 1:00,3110.66,1861.34,16.45,1763.75,342.92,0.0,0.0,0.0,766.36,272.38,283.61,10.15,194.07,275.96,136.56,112.18,16.45,5.01,0.0,8.52,,1.05,1.05,4.91,0.0,8.52,3637.62,42.83,11.77,308.0,5923.5,0.0,6231.5,0.3,-132.34,7.0,16.0,1.0,29.0,6.0,7161.0,716.0,wknd
7/16/2022 2:00,3026.37,1869.84,16.48,1763.75,342.92,0.0,0.0,0.0,761.73,204.55,211.86,9.48,194.05,275.56,136.7,111.8,16.48,5.02,0.0,7.93,,1.0,0.93,4.87,0.0,7.93,3551.81,42.16,11.87,224.4,5934.5,0.0,6158.9,0.3,-152.66,7.0,16.0,2.0,29.0,6.0,7162.0,716.0,wknd
7/16/2022 3:00,2812.18,1865.81,16.57,1763.75,342.92,0.0,0.0,0.0,757.09,15.16,6.61,8.81,191.96,269.84,136.59,111.38,16.57,5.1,0.0,7.79,,1.01,1.08,4.79,0.0,7.79,3591.73,42.63,11.87,83.6,5992.25,4.4,6071.45,0.3,-168.8,7.0,16.0,3.0,29.0,6.0,7163.0,716.0,wknd
7/16/2022 4:00,2809.18,1854.75,16.1,1763.75,342.92,0.0,0.0,0.0,752.46,3.04,0.0,8.15,193.41,272.31,134.93,111.35,16.1,5.01,0.0,7.97,,0.97,1.14,4.61,0.0,7.97,3611.94,42.91,11.88,26.4,6036.25,88.0,5974.65,0.3,-143.99,7.0,16.0,4.0,29.0,6.0,7164.0,716.0,wknd
7/16/2022 5:00,2807.42,1843.7,16.01,1763.75,342.92,0.0,0.0,0.0,747.81,3.04,0.0,8.01,194.65,272.65,133.96,111.31,16.01,5.05,0.0,8.14,,1.01,1.25,4.62,0.0,8.14,3591.83,42.65,11.87,167.2,6055.5,4.4,6218.3,0.31,-130.04,7.0,16.0,5.0,29.0,6.0,7165.0,716.0,wknd
7/16/2022 6:00,2804.84,1832.64,16.62,1763.75,342.92,0.0,0.0,0.0,742.45,3.04,0.0,8.14,195.35,270.2,134.2,111.27,16.62,4.96,0.0,8.32,,1.01,1.23,4.63,0.0,8.32,3542.61,42.12,11.89,92.4,6050.0,22.0,6120.4,0.31,-116.2,7.0,16.0,6.0,29.0,6.0,7166.0,716.0,wknd
7/16/2022 7:00,2793.85,1821.59,16.83,1763.75,342.92,0.0,0.0,0.0,736.72,11.22,0.0,20.27,200.85,272.93,134.19,111.06,16.83,4.89,0.0,8.49,,1.11,1.24,4.66,0.0,8.49,3473.05,41.3,11.89,277.2,6014.25,0.0,6291.45,0.31,-118.6,7.0,16.0,7.0,29.0,6.0,7167.0,716.0,wknd
7/16/2022 8:00,2925.58,1810.54,16.67,1763.75,342.92,0.0,0.0,0.0,731.0,158.92,0.0,150.45,202.72,274.41,134.18,110.54,16.67,4.89,0.0,8.67,,1.05,1.26,4.71,0.0,8.67,3493.0,41.54,11.89,352.0,5893.25,0.0,6245.25,0.3,-117.8,7.0,16.0,8.0,29.0,6.0,7168.0,716.0,wknd
7/16/2022 9:00,3235.54,1799.48,16.35,1763.75,342.92,0.0,0.0,0.0,725.28,471.82,0.0,442.83,204.02,271.53,134.02,110.65,16.35,4.83,0.0,8.84,,1.02,1.19,4.86,0.0,8.84,3513.36,41.86,11.91,334.4,5827.25,0.0,6161.65,0.3,-103.96,7.0,16.0,9.0,29.0,6.0,7169.0,716.0,wknd
7/16/2022 10:00,3236.92,1788.64,16.22,1763.75,342.92,0.0,0.0,0.0,719.55,480.41,0.0,444.9,205.31,276.47,133.77,110.79,16.22,4.79,0.0,9.02,,1.01,1.03,4.8,0.0,9.02,3424.18,40.85,11.93,246.4,5761.25,0.0,6007.65,0.3,-94.6,7.0,16.0,10.0,29.0,6.0,71610.0,716.0,wknd
7/16/2022 11:00,3214.04,1783.65,16.66,1763.75,342.92,0.0,0.0,0.0,713.83,495.7,0.0,460.66,197.42,262.67,134.06,108.8,16.66,5.31,0.0,9.44,,1.1,0.93,4.74,0.0,9.44,3374.38,40.25,11.93,316.8,5717.25,0.0,6034.05,0.3,-122.06,7.0,16.0,11.0,29.0,6.0,71611.0,716.0,wknd
7/16/2022 12:00,3147.61,1781.32,16.68,1763.75,342.92,0.0,0.0,0.0,713.62,497.02,0.0,466.04,197.45,266.51,134.27,34.78,16.68,4.74,0.0,10.03,,1.02,1.07,4.56,0.0,10.03,3343.36,39.75,11.89,242.0,5662.25,0.0,5904.25,0.3,-187.26,7.0,16.0,12.0,29.0,6.0,71612.0,716.0,wknd
7/16/2022 13:00,3233.48,1778.99,16.35,1763.75,342.92,0.0,0.0,0.0,711.58,498.11,0.2,471.32,206.88,275.77,134.08,108.42,16.35,4.96,0.0,10.62,,1.02,0.64,4.54,0.0,10.62,3352.23,39.73,11.85,501.6,5648.5,0.0,6150.1,0.3,-98.11,7.0,16.0,13.0,29.0,6.0,71613.0,716.0,wknd
7/16/2022 14:00,3370.34,1776.65,16.59,1763.75,342.92,0.0,0.0,0.0,704.08,651.64,155.1,475.92,202.38,264.36,133.88,106.8,16.59,5.41,0.0,11.21,,1.05,0.43,4.46,0.0,11.21,3321.95,39.34,11.84,444.4,5634.75,0.0,6079.15,0.3,-104.95,7.0,16.0,14.0,29.0,6.0,71614.0,716.0,wknd
7/16/2022 15:00,3335.77,1774.32,16.46,1763.75,342.92,0.0,0.0,0.0,696.58,639.48,138.73,479.63,201.15,263.0,133.95,95.56,16.46,5.44,0.0,11.79,,1.12,0.49,4.42,0.0,11.79,3322.67,39.44,11.87,409.2,5629.25,0.0,6038.45,0.3,-117.53,7.0,16.0,15.0,29.0,6.0,71615.0,716.0,wknd
7/16/2022 16:00,3272.59,1771.99,16.62,1763.75,342.92,0.0,0.0,0.0,689.09,641.34,136.59,476.36,201.8,262.84,134.41,28.3,16.62,5.06,0.0,12.3,,1.1,0.41,4.38,0.0,12.3,3153.32,37.43,11.87,409.2,5632.0,0.0,6041.2,0.3,-172.74,7.0,16.0,16.0,29.0,6.0,71616.0,716.0,wknd
7/16/2022 17:00,3302.01,1769.65,16.46,1763.75,342.92,0.0,0.0,0.0,681.59,668.76,172.47,470.42,200.98,260.32,134.68,28.3,16.46,5.15,0.0,13.01,,1.05,0.64,4.39,0.0,13.01,3052.86,36.25,11.87,321.2,5632.0,0.0,5953.2,0.3,-160.91,7.0,16.0,17.0,29.0,6.0,71617.0,716.0,wknd
7/16/2022 18:00,3404.06,1767.6,16.25,1763.75,342.92,0.0,0.0,0.0,674.09,764.96,275.63,473.09,198.59,260.87,133.57,28.41,16.25,5.21,0.0,13.74,,1.05,0.7,4.38,0.0,13.74,3102.79,36.84,11.87,154.0,5659.5,0.0,5813.5,0.3,-145.51,7.0,16.0,18.0,29.0,6.0,71618.0,716.0,wknd
7/16/2022 19:00,3370.49,1771.45,16.53,1763.75,342.92,0.0,0.0,0.0,665.45,727.56,233.33,474.36,197.47,259.49,133.46,28.39,16.53,5.33,0.0,14.46,,1.15,0.32,4.44,0.0,14.46,3133.73,37.2,11.87,44.0,5700.75,26.4,5718.35,0.3,-136.89,7.0,16.0,19.0,29.0,6.0,71619.0,716.0,wknd
7/16/2022 20:00,3403.32,1777.68,16.54,1763.75,342.92,0.0,0.0,0.0,662.52,754.25,269.34,466.01,201.61,265.71,132.73,28.32,16.54,4.98,0.0,15.18,,1.02,0.42,4.49,0.0,15.18,3161.85,37.37,11.82,0.0,5761.25,198.0,5563.25,0.3,-134.05,7.0,16.0,20.0,29.0,6.0,71620.0,716.0,wknd
7/16/2022 21:00,3457.18,1783.91,17.05,1763.75,342.92,0.0,0.0,0.0,661.79,753.71,268.95,461.93,208.19,269.06,132.78,28.41,17.05,4.9,0.0,15.9,,1.01,0.39,4.38,0.0,15.9,3338.44,39.2,11.74,0.0,5830.0,290.4,5539.6,0.31,-85.15,7.0,16.0,21.0,29.0,6.0,71621.0,716.0,wknd
7/16/2022 22:00,3555.78,1790.14,18.04,1763.75,342.92,0.0,0.0,0.0,661.05,767.48,279.73,466.43,204.64,263.39,133.47,28.49,18.04,5.07,0.0,16.62,,1.19,0.16,4.36,0.0,16.62,3395.62,39.64,11.67,0.0,5885.0,202.4,5682.6,0.31,-5.81,7.0,16.0,22.0,29.0,6.0,71622.0,716.0,wknd
7/16/2022 23:00,3660.66,1796.36,20.19,1763.75,342.92,0.0,0.0,0.0,660.32,764.28,272.58,464.05,204.59,257.85,134.22,28.46,20.19,5.02,0.0,17.34,,1.42,0.23,4.21,0.0,17.34,3344.4,38.88,11.63,0.0,5904.25,184.8,5719.45,0.31,96.77,7.0,16.0,23.0,29.0,6.0,71623.0,716.0,wknd
7/17/2022 0:00,3655.11,1802.59,19.76,1767.92,250.42,0.0,0.0,0.0,659.77,766.61,271.69,459.18,204.69,257.97,134.5,28.49,19.76,4.97,0.0,17.5,,1.32,0.21,4.16,0.0,17.5,3245.03,37.71,11.62,0.0,5942.75,224.4,5718.35,0.31,175.72,7.0,17.0,0.0,29.0,7.0,7170.0,717.0,wknd
7/17/2022 1:00,3574.11,1808.82,19.02,1767.92,250.42,0.0,0.0,0.0,661.39,762.21,274.49,460.31,204.17,257.8,133.18,28.5,19.02,5.05,0.09,16.97,,1.3,0.19,4.26,0.0,16.97,3274.6,38.01,11.61,0.0,5981.25,303.6,5677.65,0.32,91.28,7.0,17.0,1.0,29.0,7.0,7171.0,717.0,wknd
7/17/2022 2:00,3603.78,1816.86,18.95,1767.92,250.42,0.0,0.0,0.0,658.38,773.41,272.74,474.32,204.99,255.92,132.25,28.5,18.95,5.07,0.15,16.61,,1.25,0.17,4.55,0.0,16.61,3324.42,38.58,11.6,0.0,6006.0,404.8,5601.2,0.32,104.71,7.0,17.0,2.0,29.0,7.0,7172.0,717.0,wknd
7/17/2022 3:00,3634.83,1816.62,19.32,1767.92,250.42,0.0,0.0,0.0,665.58,784.08,279.22,476.38,210.42,256.48,133.01,28.54,19.32,5.1,0.15,16.62,,1.26,0.18,4.77,0.0,16.62,3364.5,39.08,11.62,0.0,6052.75,382.8,5669.95,0.32,118.13,7.0,17.0,3.0,29.0,7.0,7173.0,717.0,wknd
7/17/2022 4:00,3608.1,1811.16,19.38,1767.92,250.42,0.0,0.0,0.0,673.84,780.36,278.79,472.18,211.42,255.11,133.13,28.41,19.38,5.16,0.15,16.63,,1.24,0.16,4.79,0.0,16.63,3632.29,42.2,11.62,0.0,6113.25,695.2,5418.05,0.32,92.32,7.0,17.0,4.0,29.0,7.0,7174.0,717.0,wknd
7/17/2022 5:00,3552.36,1808.21,19.12,1767.92,250.42,0.0,0.0,0.0,618.8,778.48,276.81,468.06,174.92,253.23,129.12,28.4,19.12,5.18,0.15,16.65,,1.25,0.23,4.74,0.0,16.65,3751.18,43.58,11.62,0.0,6132.5,682.0,5450.5,0.32,96.45,7.0,17.0,5.0,29.0,7.0,7175.0,717.0,wknd
7/17/2022 6:00,3498.14,1803.92,19.0,1767.92,250.42,0.0,0.0,0.0,604.87,764.27,272.54,461.96,149.39,256.69,130.05,28.33,19.0,5.03,0.15,16.7,,1.17,0.25,4.34,0.0,16.7,4029.61,46.91,11.64,0.0,6132.5,563.2,5569.3,0.32,74.67,7.0,17.0,6.0,29.0,7.0,7176.0,717.0,wknd
7/17/2022 7:00,3502.76,1791.51,18.48,1767.92,250.42,0.0,0.0,0.0,614.18,771.16,229.37,511.36,177.41,253.16,130.96,28.28,18.48,5.26,0.15,16.67,,1.27,0.18,4.53,0.0,16.67,3791.94,44.18,11.65,0.0,6110.5,338.8,5771.7,0.32,75.49,7.0,17.0,7.0,29.0,7.0,7177.0,717.0,wknd
7/17/2022 8:00,3528.07,1779.11,18.8,1767.92,250.42,0.0,0.0,0.0,624.56,806.64,266.55,511.79,187.93,248.31,129.54,28.18,18.8,5.35,0.14,16.65,,1.24,0.15,4.46,0.0,16.65,3176.93,37.06,11.67,8.8,6047.25,162.8,5893.25,0.32,67.33,7.0,17.0,8.0,29.0,7.0,7178.0,717.0,wknd
7/17/2022 9:00,3439.93,1766.71,18.69,1767.92,250.42,0.0,0.0,0.0,596.96,780.0,237.07,512.8,155.68,250.25,128.39,28.1,18.69,5.28,0.04,16.62,,1.21,0.16,4.33,0.0,16.62,2830.35,33.06,11.68,0.0,5973.0,264.0,5709.0,0.32,45.86,7.0,17.0,9.0,29.0,7.0,7179.0,717.0,wknd
7/17/2022 10:00,3393.9,1754.3,18.54,1767.92,250.42,0.0,0.0,0.0,527.86,784.35,236.58,520.79,158.41,216.77,118.35,28.12,18.54,4.89,0.0,16.6,,1.2,0.16,3.62,0.0,16.6,2810.46,32.8,11.67,0.0,5865.75,726.0,5139.75,0.32,76.97,7.0,17.0,10.0,29.0,7.0,71710.0,717.0,wknd
7/17/2022 11:00,3366.02,1741.9,18.19,1767.92,250.42,0.0,0.0,0.0,535.43,789.26,254.59,513.45,183.45,199.55,106.07,28.03,18.19,4.12,0.0,16.57,,1.09,0.13,2.85,0.0,16.57,2909.33,33.9,11.65,0.0,5783.25,572.0,5211.25,0.32,49.01,7.0,17.0,11.0,29.0,7.0,71711.0,717.0,wknd
7/17/2022 12:00,3373.05,1729.5,17.65,1767.92,250.42,0.0,0.0,0.0,545.17,811.13,271.04,517.5,177.15,205.2,102.68,27.98,17.65,5.18,0.0,16.55,,1.2,0.14,3.7,0.0,16.55,2800.05,32.61,11.64,4.4,5687.0,118.8,5572.6,0.31,36.84,7.0,17.0,12.0,29.0,7.0,71712.0,717.0,wknd
7/17/2022 13:00,3337.54,1717.28,17.43,1767.92,250.42,0.0,0.0,0.0,514.39,808.72,265.75,520.27,146.85,214.17,103.24,28.0,17.43,4.71,0.0,16.52,,1.16,0.15,3.22,0.0,16.52,2711.35,31.65,11.67,39.6,5637.5,0.0,5677.1,0.31,46.72,7.0,17.0,13.0,29.0,7.0,71713.0,717.0,wknd
7/17/2022 14:00,3344.84,1718.04,17.22,1767.92,250.42,0.0,0.0,0.0,516.65,808.21,264.84,520.21,154.74,211.08,103.24,28.02,17.22,4.72,0.0,16.52,,1.08,0.16,3.3,0.0,16.52,2701.8,31.57,11.69,13.2,5577.0,184.8,5405.4,0.31,51.52,7.0,17.0,14.0,29.0,7.0,71714.0,717.0,wknd
7/17/2022 15:00,3164.61,1726.66,17.54,1767.92,250.42,0.0,0.0,0.0,403.83,813.4,265.66,522.36,39.05,189.02,88.57,41.11,17.54,4.38,0.0,16.53,,1.15,0.12,3.28,0.0,16.53,2721.65,31.8,11.69,0.0,5508.25,246.4,5261.85,0.3,-29.69,7.0,17.0,15.0,29.0,7.0,71715.0,717.0,wknd
