DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
7/17/2022 16:00,3071.99,1735.28,18.32,1767.92,250.42,0.0,0.0,0.0,246.29,800.32,265.89,510.59,0.11,2.31,13.65,223.67,18.32,3.13,0.0,16.55,,1.11,0.21,2.56,0.0,16.55,2691.88,31.46,11.69,0.0,5469.75,83.6,5386.15,0.3,39.68,7.0,17.0,16.0,29.0,7.0,71716.0,717.0,wknd
7/17/2022 17:00,3124.06,1743.9,18.69,1767.92,250.42,0.0,0.0,0.0,270.44,796.2,270.9,502.79,0.73,2.07,13.26,230.68,18.69,2.99,0.0,16.57,,1.08,0.14,2.54,0.0,16.57,2672.06,31.23,11.69,26.4,5436.75,30.8,5432.35,0.3,63.1,7.0,17.0,17.0,29.0,7.0,71717.0,717.0,wknd
7/17/2022 18:00,3151.62,1752.51,18.85,1767.92,250.42,0.0,0.0,0.0,287.79,807.25,276.51,508.35,1.34,1.82,12.57,234.59,18.85,2.92,0.0,16.58,,1.04,0.15,2.5,0.0,16.58,2681.4,31.29,11.67,8.8,5417.5,22.0,5404.3,0.29,53.64,7.0,17.0,18.0,29.0,7.0,71718.0,717.0,wknd
7/17/2022 19:00,3174.8,1761.13,19.0,1767.92,250.42,0.0,0.0,0.0,305.14,810.41,274.91,511.08,1.96,1.58,13.28,235.77,19.0,2.84,0.0,16.57,,1.11,0.16,2.53,0.0,16.57,2680.73,31.22,11.65,22.0,5428.5,22.0,5428.5,0.29,47.69,7.0,17.0,19.0,29.0,7.0,71719.0,717.0,wknd
7/17/2022 20:00,3354.25,1769.75,19.12,1767.92,250.42,0.0,0.0,0.0,442.33,803.31,271.23,504.0,83.59,19.37,31.3,260.95,19.12,3.11,0.0,16.56,,1.09,0.14,2.79,0.0,16.56,2621.12,30.52,11.64,13.2,5450.5,74.8,5388.9,0.29,88.45,7.0,17.0,20.0,29.0,7.0,71720.0,717.0,wknd
7/17/2022 21:00,3428.89,1778.41,18.58,1767.92,250.42,0.0,0.0,0.0,550.31,808.24,280.51,501.87,56.35,46.95,68.31,336.15,18.58,3.89,0.0,16.56,,1.12,0.17,2.94,0.0,16.56,2571.48,29.94,11.64,8.8,5500.0,176.0,5332.8,0.29,41.52,7.0,17.0,21.0,29.0,7.0,71721.0,717.0,wknd
7/17/2022 22:00,3359.93,1788.44,18.4,1767.92,250.42,0.0,0.0,0.0,521.96,796.51,284.94,483.85,55.28,46.74,59.35,336.47,18.4,3.94,0.0,16.55,,1.02,0.17,2.55,0.0,16.55,2501.86,29.11,11.64,0.0,5566.0,479.6,5086.4,0.3,2.61,7.0,17.0,22.0,29.0,7.0,71722.0,717.0,wknd
7/17/2022 23:00,3268.46,1799.14,18.64,1767.92,250.42,0.0,0.0,0.0,490.37,744.07,281.5,435.02,0.66,46.54,59.45,337.06,18.64,3.86,0.0,16.54,,1.08,0.18,2.62,0.0,16.54,2522.16,29.39,11.65,0.0,5626.5,532.4,5094.1,0.3,-15.54,7.0,17.0,23.0,29.0,7.0,71723.0,717.0,wknd
7/18/2022 0:00,3304.41,1809.84,18.02,1671.67,240.83,0.0,0.0,0.0,512.62,750.4,285.29,431.58,1.56,46.33,58.03,339.27,18.02,3.84,0.0,16.54,,1.09,0.26,2.51,0.0,16.54,2731.95,32.03,11.72,0.0,5673.25,523.6,5149.65,0.3,-9.28,7.0,18.0,0.0,30.0,1.0,7180.0,718.0,week <> 17-20
7/18/2022 1:00,3351.7,1820.54,18.29,1671.67,240.83,0.0,0.0,0.0,534.86,768.47,292.56,435.59,2.62,46.12,58.07,341.87,18.29,3.74,0.0,16.53,,1.01,0.13,2.62,0.0,16.53,2780.88,32.56,11.71,0.0,5703.5,664.4,5039.1,0.3,-13.01,7.0,18.0,1.0,30.0,1.0,7181.0,718.0,week <> 17-20
7/18/2022 2:00,3383.36,1831.24,18.8,1671.67,240.83,0.0,0.0,0.0,559.11,753.25,272.37,439.6,9.92,45.91,57.67,342.5,18.8,3.59,0.0,16.52,,1.01,0.21,2.59,0.0,16.52,2790.18,32.64,11.7,0.0,5769.5,378.4,5391.1,0.3,-1.09,7.0,18.0,2.0,30.0,1.0,7182.0,718.0,week <> 17-20
7/18/2022 3:00,3660.6,1841.95,18.22,1671.67,240.83,0.0,0.0,0.0,686.94,766.19,287.49,443.6,230.15,45.78,60.92,326.4,18.22,3.68,0.0,16.22,,1.11,0.13,2.64,0.0,16.22,2800.21,32.77,11.7,0.0,5821.75,563.2,5258.55,0.3,124.69,7.0,18.0,3.0,30.0,1.0,7183.0,718.0,week <> 17-20
7/18/2022 4:00,3777.46,1852.65,17.3,1671.67,240.83,0.0,0.0,0.0,852.67,771.28,294.29,448.84,259.28,316.43,100.73,151.99,17.3,4.18,0.0,15.7,,1.08,0.13,2.8,0.0,15.7,2830.14,33.14,11.71,0.0,5854.75,484.0,5370.75,0.3,60.03,7.0,18.0,4.0,30.0,1.0,7184.0,718.0,week <> 17-20
7/18/2022 5:00,4059.72,1862.37,21.74,1671.67,240.83,0.0,0.0,0.0,843.07,776.06,295.61,458.99,251.65,353.31,125.09,88.17,21.74,3.0,0.0,15.17,,1.34,0.16,4.51,0.0,15.17,2939.26,34.42,11.71,0.0,5907.0,378.4,5528.6,0.3,337.39,7.0,18.0,5.0,30.0,1.0,7185.0,718.0,week <> 17-20
7/18/2022 6:00,3818.13,1853.71,19.49,1671.67,240.83,1.61,0.74,2.34,779.19,801.96,285.79,483.47,251.57,312.58,125.52,30.45,19.49,4.23,0.0,14.65,,1.18,0.18,4.03,0.0,14.65,2968.31,34.76,11.71,0.0,5948.25,594.0,5354.25,0.3,140.09,7.0,18.0,6.0,30.0,1.0,7186.0,718.0,week <> 17-20
7/18/2022 7:00,3207.12,1838.1,17.19,1671.67,240.83,24.59,34.77,59.36,718.94,341.7,269.2,84.09,202.53,281.37,125.91,60.22,17.19,4.47,0.0,14.12,,1.32,0.29,4.3,0.0,14.12,2958.32,34.65,11.71,0.0,5901.5,435.6,5465.9,0.3,8.19,7.0,18.0,7.0,30.0,1.0,7187.0,718.0,week <> 17-20
7/18/2022 8:00,2838.32,1822.49,16.42,1671.67,240.83,0.0,0.0,0.0,583.93,270.0,266.41,10.74,207.42,119.87,56.26,150.23,16.42,3.65,0.0,13.59,,0.82,0.59,3.49,0.0,13.59,2959.45,34.66,11.71,0.0,5808.0,211.2,5596.8,0.3,-78.93,7.0,18.0,8.0,30.0,1.0,7188.0,718.0,week <> 17-20
7/18/2022 9:00,2826.54,1806.88,16.72,1671.67,240.83,0.0,0.0,0.0,576.75,253.76,265.88,10.31,211.4,47.73,55.58,227.3,16.72,3.55,0.0,13.07,,0.89,0.69,3.1,0.0,13.07,2830.49,33.16,11.71,0.0,5659.5,308.0,5351.5,0.3,-51.68,7.0,18.0,9.0,30.0,1.0,7189.0,718.0,week <> 17-20
7/18/2022 10:00,2931.72,1791.27,16.45,1671.67,240.83,0.0,0.0,0.0,753.49,208.21,215.85,9.87,194.35,306.75,107.41,110.51,16.45,5.07,0.0,12.54,,0.97,0.68,3.42,0.0,12.54,2871.32,33.74,11.75,52.8,5447.75,0.0,5500.55,0.29,-62.08,7.0,18.0,10.0,30.0,1.0,71810.0,718.0,week <> 17-20
7/18/2022 11:00,2822.71,1775.66,16.39,1671.67,240.83,0.0,0.0,0.0,723.19,129.57,135.65,9.43,148.88,317.41,138.31,88.74,16.39,5.27,0.0,11.8,,1.13,0.79,4.45,0.0,11.8,2762.67,32.52,11.77,145.2,5324.0,0.0,5469.2,0.28,-46.54,7.0,18.0,11.0,30.0,1.0,71811.0,718.0,week <> 17-20
7/18/2022 12:00,2730.38,1760.05,16.37,1671.67,240.83,0.0,0.0,0.0,680.6,129.45,135.63,9.0,163.1,275.88,135.87,28.3,16.37,4.74,0.0,10.9,,0.96,0.92,4.47,0.0,10.9,2742.69,32.27,11.77,259.6,5230.5,0.0,5490.1,0.28,-80.56,7.0,18.0,12.0,30.0,1.0,71812.0,718.0,week <> 17-20
7/18/2022 13:00,2716.67,1745.85,16.56,1671.67,240.83,0.0,0.0,0.0,697.36,128.34,134.14,8.56,175.2,263.64,134.75,28.26,16.56,5.5,0.0,9.99,,1.12,1.24,4.44,0.0,9.99,2712.33,31.85,11.74,426.8,5181.0,0.0,5607.8,0.28,-95.72,7.0,18.0,13.0,30.0,1.0,71813.0,718.0,week <> 17-20
7/18/2022 14:00,2730.42,1743.59,16.31,1671.67,240.83,0.0,0.0,0.0,671.85,131.26,132.59,8.12,189.43,280.59,134.53,32.16,16.31,4.7,0.0,9.09,,1.03,1.23,4.28,0.0,9.09,2662.29,31.23,11.73,391.6,5131.5,0.0,5523.1,0.28,-57.12,7.0,18.0,14.0,30.0,1.0,71814.0,718.0,week <> 17-20
7/18/2022 15:00,2716.29,1744.02,16.78,1671.67,240.83,0.0,0.0,0.0,664.28,125.93,131.95,7.89,194.53,272.58,133.01,28.18,16.78,4.76,0.0,8.19,,1.05,1.19,4.3,0.0,8.19,2711.93,31.81,11.73,506.0,5104.0,0.0,5610.0,0.28,-58.77,7.0,18.0,15.0,30.0,1.0,71815.0,718.0,week <> 17-20
7/18/2022 16:00,2685.63,1744.45,16.81,1671.67,240.83,0.0,0.0,0.0,657.34,125.98,131.59,7.89,192.66,258.69,129.24,28.17,16.81,4.85,0.0,7.28,,1.03,1.09,4.27,0.0,7.28,2692.27,31.6,11.74,440.0,5093.0,0.0,5533.0,0.28,-82.98,7.0,18.0,16.0,30.0,1.0,71816.0,718.0,week <> 17-20
7/18/2022 17:00,2690.94,1744.89,16.51,1671.67,240.83,0.0,0.0,0.0,650.39,125.39,131.52,7.91,196.9,259.21,130.13,28.09,16.51,4.88,0.0,6.65,,1.06,1.22,4.31,0.0,6.65,2692.28,31.6,11.74,475.2,5068.25,0.0,5543.45,0.27,-70.57,7.0,18.0,17.0,30.0,1.0,71817.0,718.0,week 17-20
7/18/2022 18:00,2709.53,1745.32,16.6,1671.67,240.83,0.0,0.0,0.0,643.45,126.5,132.79,7.96,200.78,270.1,130.18,28.17,16.6,4.9,0.0,6.83,,1.03,0.96,4.29,0.0,6.83,2592.39,30.36,11.71,479.6,5068.25,0.0,5547.85,0.27,-46.58,7.0,18.0,18.0,30.0,1.0,71818.0,718.0,week 17-20
7/18/2022 19:00,2639.7,1745.76,16.04,1671.67,240.83,0.0,0.0,0.0,636.51,62.11,55.42,8.01,201.91,265.78,128.9,28.16,16.04,4.68,0.0,7.07,,1.09,1.07,4.3,0.0,7.07,2621.93,30.68,11.7,422.4,5076.5,0.0,5498.9,0.28,-45.51,7.0,18.0,19.0,30.0,1.0,71819.0,718.0,week 17-20
7/18/2022 20:00,2614.5,1746.19,16.47,1671.67,240.83,0.0,0.0,0.0,617.62,8.39,0.0,8.06,188.09,269.23,130.29,28.17,16.47,4.74,0.0,7.31,,1.04,1.16,4.28,0.0,7.31,2592.12,30.33,11.7,374.0,5112.25,0.0,5486.25,0.28,1.46,7.0,18.0,20.0,30.0,1.0,71820.0,718.0,week 17-20
7/18/2022 21:00,2517.24,1747.28,16.68,1671.67,240.83,0.0,0.0,0.0,599.79,3.04,0.0,8.11,226.38,176.58,118.33,28.27,16.68,5.41,0.0,7.54,,1.02,1.41,3.47,0.0,7.54,2532.5,29.63,11.7,400.4,5178.25,0.0,5578.65,0.28,-73.7,7.0,18.0,21.0,30.0,1.0,71821.0,718.0,week <> 17-20
7/18/2022 22:00,2535.96,1753.3,16.49,1671.67,240.83,0.0,0.0,0.0,540.7,57.91,60.63,8.15,220.16,128.5,83.09,59.05,16.49,5.17,0.0,7.78,,1.07,2.01,3.05,0.0,7.78,2562.39,29.99,11.71,202.4,5260.75,0.0,5463.15,0.28,-56.77,7.0,18.0,22.0,30.0,1.0,71822.0,718.0,week <> 17-20
7/18/2022 23:00,2748.55,1760.33,16.34,1671.67,240.83,0.0,0.0,0.0,589.52,213.07,223.01,8.2,210.78,1.83,60.73,257.36,16.34,3.71,0.0,8.02,,0.88,1.42,3.15,0.0,8.02,2631.98,30.82,11.71,237.6,5335.0,0.0,5572.6,0.29,-55.19,7.0,18.0,23.0,30.0,1.0,71823.0,718.0,week <> 17-20
7/19/2022 0:00,2803.49,1767.35,16.11,1627.92,253.75,0.0,0.0,0.0,604.44,214.32,222.49,8.25,192.75,23.73,56.67,296.97,16.11,3.74,0.0,8.26,,0.96,1.54,2.58,0.0,8.26,2701.67,31.66,11.72,176.0,5384.5,0.0,5560.5,0.29,-36.38,7.0,19.0,0.0,30.0,2.0,7190.0,719.0,week <> 17-20
7/19/2022 1:00,2821.25,1774.38,15.93,1627.92,253.75,0.0,0.0,0.0,589.04,207.73,213.96,8.26,159.67,41.63,57.19,327.99,15.93,3.82,0.0,8.41,,0.91,1.25,2.72,0.0,8.41,2691.85,31.55,11.72,176.0,5456.0,4.4,5627.6,0.29,-3.65,7.0,19.0,1.0,30.0,2.0,7191.0,719.0,week <> 17-20
7/19/2022 2:00,2814.58,1781.41,16.29,1627.92,253.75,0.0,0.0,0.0,591.23,227.3,237.99,8.21,127.9,44.44,57.35,336.49,16.29,3.78,0.0,8.35,,0.91,1.06,2.71,0.0,8.35,2732.04,32.07,11.74,193.6,5502.75,17.6,5678.75,0.29,-39.11,7.0,19.0,2.0,30.0,2.0,7192.0,719.0,week <> 17-20
7/19/2022 3:00,2844.96,1788.44,16.53,1627.92,253.75,0.0,0.0,0.0,658.18,198.93,205.52,8.16,170.7,237.9,90.79,129.99,16.53,4.54,0.0,8.29,,1.06,1.77,3.1,0.0,8.29,2781.98,32.69,11.75,286.0,5546.75,0.0,5832.75,0.29,-54.34,7.0,19.0,3.0,30.0,2.0,7193.0,719.0,week <> 17-20
7/19/2022 4:00,2956.34,1795.46,16.41,1627.92,253.75,0.0,0.0,0.0,764.45,211.36,220.56,8.12,188.02,302.36,109.66,113.79,16.41,4.56,0.0,8.22,,0.99,1.66,4.52,0.0,8.22,2801.86,32.93,11.75,162.8,5566.0,0.0,5728.8,0.29,-68.67,7.0,19.0,4.0,30.0,2.0,7194.0,719.0,week <> 17-20
7/19/2022 5:00,2989.47,1798.49,16.33,1627.92,253.75,0.0,0.0,0.0,748.12,246.81,257.52,8.07,199.66,291.28,105.71,114.16,16.33,4.52,0.0,8.15,,0.93,1.68,4.5,0.0,8.15,2801.0,32.83,11.72,79.2,5601.75,44.0,5636.95,0.29,-57.7,7.0,19.0,5.0,30.0,2.0,7195.0,719.0,week <> 17-20
7/19/2022 6:00,2986.17,1778.25,16.69,1627.92,253.75,0.0,0.0,0.0,731.8,253.91,264.34,8.02,195.03,284.12,106.88,112.49,16.69,4.58,0.0,8.09,,0.98,1.28,4.31,0.0,8.09,2800.49,32.78,11.71,74.8,5640.25,79.2,5635.85,0.3,-31.54,7.0,19.0,6.0,30.0,2.0,7196.0,719.0,week <> 17-20
7/19/2022 7:00,2980.18,1754.26,16.56,1627.92,253.75,0.0,0.0,0.0,715.47,259.87,270.75,7.97,184.29,296.06,113.29,112.51,16.56,4.68,0.0,8.02,,1.06,1.05,4.14,0.0,8.02,2860.07,33.48,11.7,88.0,5640.25,0.0,5728.25,0.3,-3.16,7.0,19.0,7.0,30.0,2.0,7197.0,719.0,week <> 17-20
7/19/2022 8:00,2849.92,1730.27,16.33,1627.92,253.75,0.0,0.0,0.0,701.75,208.31,214.93,7.93,184.95,248.11,114.77,112.48,16.33,4.54,0.0,7.95,,0.98,1.37,3.72,0.0,7.95,2861.11,33.59,11.74,127.6,5538.5,17.6,5648.5,0.3,-44.15,7.0,19.0,8.0,30.0,2.0,7198.0,719.0,week <> 17-20
7/19/2022 9:00,2882.38,1706.28,16.23,1627.92,253.75,0.0,0.0,0.0,692.57,236.91,248.39,7.9,195.39,279.41,122.96,109.11,16.23,5.06,0.0,7.99,,1.11,1.21,3.76,0.0,7.99,2831.74,33.29,11.75,286.0,5368.0,0.0,5654.0,0.3,-7.12,7.0,19.0,9.0,30.0,2.0,7199.0,719.0,week <> 17-20
7/19/2022 10:00,2786.8,1682.29,16.43,1627.92,253.75,0.0,0.0,0.0,669.23,238.36,247.7,7.9,200.61,267.46,126.33,33.9,16.43,5.46,0.0,8.3,,1.08,1.59,4.51,0.0,8.3,2999.36,35.14,11.71,422.4,5205.75,0.0,5628.15,0.29,-56.83,7.0,19.0,10.0,30.0,2.0,71910.0,719.0,week <> 17-20
7/19/2022 11:00,2759.82,1658.3,16.39,1627.92,253.75,0.0,0.0,0.0,629.09,232.28,240.1,7.9,209.87,256.73,127.11,27.93,16.39,5.81,0.0,8.61,,1.24,0.8,4.43,0.0,8.61,2989.23,35.0,11.71,624.8,5095.75,0.0,5720.55,0.29,-13.6,7.0,19.0,11.0,30.0,2.0,71911.0,719.0,week <> 17-20
7/19/2022 12:00,2734.09,1634.31,16.14,1627.92,253.75,0.0,0.0,0.0,588.92,227.85,237.62,7.89,213.6,256.12,127.42,27.79,16.14,5.74,0.0,8.92,,1.06,0.4,4.06,0.0,8.92,2909.86,34.06,11.71,866.8,5005.0,0.0,5871.8,0.29,29.27,7.0,19.0,12.0,30.0,2.0,71912.0,719.0,week <> 17-20
7/19/2022 13:00,2681.75,1615.08,15.88,1627.92,253.75,0.0,0.0,0.0,572.33,229.04,233.91,7.89,218.66,229.22,116.43,27.73,15.88,5.55,0.0,9.24,,1.12,0.34,4.01,0.0,9.24,2900.08,33.95,11.71,1069.2,4944.5,0.0,6013.7,0.29,11.56,7.0,19.0,13.0,30.0,2.0,71913.0,719.0,week <> 17-20
7/19/2022 14:00,2726.21,1617.67,16.43,1627.92,253.75,0.0,0.0,0.0,655.43,227.31,235.44,7.88,216.39,288.39,111.61,27.67,16.43,5.81,0.0,9.55,,1.13,0.8,3.72,0.0,9.55,2810.31,32.85,11.69,1196.8,4903.25,0.0,6100.05,0.29,-27.95,7.0,19.0,14.0,30.0,2.0,71914.0,719.0,week <> 17-20
7/19/2022 15:00,2710.74,1622.97,16.71,1627.92,253.75,0.0,0.0,0.0,642.66,216.62,224.93,7.88,217.62,285.94,109.93,27.61,16.71,5.21,0.0,9.87,,1.1,1.0,3.88,0.0,9.87,2859.75,33.41,11.68,1060.4,4873.0,0.0,5933.4,0.28,-25.26,7.0,19.0,15.0,30.0,2.0,71915.0,719.0,week <> 17-20
7/19/2022 16:00,2712.88,1628.27,16.51,1627.92,253.75,0.0,0.0,0.0,624.96,224.03,230.14,7.87,207.2,281.8,111.83,27.57,16.51,4.92,0.0,10.18,,1.15,0.75,4.05,0.0,10.18,2909.23,33.97,11.68,1042.8,4856.5,0.0,5899.3,0.28,-18.13,7.0,19.0,16.0,30.0,2.0,71916.0,719.0,week <> 17-20
7/19/2022 17:00,2612.95,1633.57,16.24,1627.92,253.75,0.0,0.0,0.0,572.94,201.79,201.73,7.87,169.04,240.9,110.62,27.59,16.24,4.46,0.0,10.42,,1.03,0.71,4.09,0.0,10.42,2869.51,33.51,11.68,928.4,4831.75,0.0,5760.15,0.28,-49.11,7.0,19.0,17.0,30.0,2.0,71917.0,719.0,week 17-20
7/19/2022 18:00,2642.68,1638.87,16.42,1627.92,253.75,0.0,0.0,0.0,586.5,197.93,204.85,7.87,213.09,222.81,111.45,27.7,16.42,4.29,0.0,10.45,,1.08,0.45,4.13,0.0,10.45,2889.43,33.73,11.68,937.2,4812.5,0.0,5749.7,0.28,-34.38,7.0,19.0,18.0,30.0,2.0,71918.0,719.0,week 17-20
7/19/2022 19:00,2615.6,1644.16,16.26,1627.92,253.75,0.0,0.0,0.0,590.31,166.3,170.32,7.87,203.24,224.29,110.92,27.69,16.26,4.4,0.0,10.48,,1.02,0.82,4.07,0.0,10.48,2858.1,33.21,11.62,862.4,4834.5,0.0,5696.9,0.28,-38.92,7.0,19.0,19.0,30.0,2.0,71919.0,719.0,week 17-20
7/19/2022 20:00,2555.19,1649.46,16.55,1627.92,253.75,0.0,0.0,0.0,594.11,95.64,99.64,7.87,197.7,225.51,112.51,27.81,16.55,4.45,0.0,10.51,,1.13,0.37,3.95,0.0,10.51,2955.66,34.19,11.57,677.6,4895.0,0.0,5572.6,0.28,-37.77,7.0,19.0,20.0,30.0,2.0,71920.0,719.0,week 17-20
7/19/2022 21:00,2585.67,1655.87,16.04,1627.92,253.75,0.0,0.0,0.0,597.91,106.73,111.66,7.87,195.17,223.65,111.94,27.96,16.04,4.51,0.0,10.54,,0.97,1.36,4.05,0.0,10.54,2985.4,34.55,11.57,682.0,4972.0,0.0,5654.0,0.29,-28.59,7.0,19.0,21.0,30.0,2.0,71921.0,719.0,week <> 17-20
7/19/2022 22:00,2643.59,1667.1,16.39,1627.92,253.75,0.0,0.0,0.0,601.71,160.41,167.26,7.87,189.29,227.52,112.35,27.98,16.39,4.45,0.0,10.57,,1.02,0.45,4.06,0.0,10.57,3027.01,35.23,11.64,563.2,5073.75,0.0,5636.95,0.29,-39.39,7.0,19.0,22.0,30.0,2.0,71922.0,719.0,week <> 17-20
7/19/2022 23:00,2719.42,1678.9,16.32,1627.92,253.75,0.0,0.0,0.0,605.51,228.56,237.85,7.87,180.3,230.21,113.11,28.1,16.32,4.44,0.0,10.59,,1.06,0.84,4.01,0.0,10.59,3018.07,35.23,11.67,594.0,5145.25,0.0,5739.25,0.29,-47.31,7.0,19.0,23.0,30.0,2.0,71923.0,719.0,week <> 17-20
7/20/2022 0:00,2719.83,1690.7,16.64,1740.42,291.25,0.0,0.0,0.0,609.32,214.21,221.69,7.87,180.18,230.3,112.96,28.15,16.64,4.49,0.0,10.62,,0.95,0.77,4.01,0.0,10.62,3018.52,35.29,11.69,620.4,5200.25,0.0,5820.65,0.29,-85.64,7.0,20.0,0.0,30.0,3.0,7200.0,720.0,week <> 17-20
7/20/2022 1:00,2745.49,1702.5,16.4,1740.42,291.25,0.0,0.0,0.0,613.16,227.32,235.63,7.87,180.04,235.46,112.43,28.23,16.4,4.51,0.0,10.54,,1.0,0.66,4.08,0.0,10.54,3008.48,35.17,11.69,374.0,5368.0,0.0,5742.0,0.3,-88.73,7.0,20.0,1.0,30.0,3.0,7201.0,720.0,week <> 17-20
7/20/2022 2:00,2798.59,1714.3,16.4,1740.42,291.25,0.0,0.0,0.0,623.5,227.16,234.24,7.87,177.23,289.38,112.26,28.28,16.4,4.99,0.0,10.18,,1.08,0.45,4.11,0.0,10.18,2998.56,35.06,11.69,334.4,5475.25,0.0,5809.65,0.3,-57.61,7.0,20.0,2.0,30.0,3.0,7202.0,720.0,week <> 17-20
7/20/2022 3:00,2815.4,1726.1,16.36,1740.42,291.25,0.0,0.0,0.0,638.62,242.98,253.21,7.88,177.09,285.89,112.15,28.22,16.36,5.04,0.0,9.82,,1.03,1.11,4.02,0.0,9.82,3008.74,35.2,11.7,453.2,5522.0,0.0,5975.2,0.3,-83.56,7.0,20.0,3.0,30.0,3.0,7203.0,720.0,week <> 17-20
7/20/2022 4:00,2826.18,1737.9,16.58,1740.42,291.25,0.0,0.0,0.0,653.75,244.55,253.7,7.88,181.94,282.33,111.14,28.31,16.58,4.97,0.0,9.45,,1.15,0.67,4.01,0.0,9.45,2988.45,34.92,11.68,246.4,5563.25,0.0,5809.65,0.3,-101.26,7.0,20.0,4.0,30.0,3.0,7204.0,720.0,week <> 17-20
7/20/2022 5:00,2820.24,1741.96,16.57,1740.42,291.25,0.0,0.0,0.0,668.87,233.9,241.48,7.89,185.04,279.88,113.27,28.28,16.57,4.77,0.0,9.08,,0.96,0.68,4.02,0.0,9.08,2849.22,33.26,11.67,114.4,5610.0,22.0,5702.4,0.31,-115.74,7.0,20.0,5.0,30.0,3.0,7205.0,720.0,week <> 17-20
7/20/2022 6:00,2877.53,1718.98,16.29,1740.42,291.25,0.0,0.0,0.0,684.0,243.14,253.42,7.89,180.95,280.4,113.42,77.97,16.29,4.9,0.0,8.71,,1.01,0.82,4.15,0.0,8.71,2790.22,32.65,11.7,66.0,5629.25,61.6,5633.65,0.31,-59.83,7.0,20.0,6.0,30.0,3.0,7206.0,720.0,week <> 17-20
7/20/2022 7:00,2946.28,1693.67,16.13,1740.42,291.25,0.0,0.0,0.0,696.61,250.61,260.4,7.9,180.0,280.64,112.97,103.23,16.13,5.12,0.0,8.34,,1.04,1.13,4.44,0.0,8.34,2879.02,33.77,11.73,39.6,5640.25,66.0,5613.85,0.31,14.13,7.0,20.0,7.0,30.0,3.0,7207.0,720.0,week <> 17-20
7/20/2022 8:00,2949.14,1668.36,16.34,1740.42,291.25,0.0,0.0,0.0,684.82,251.81,250.96,21.53,181.55,277.62,111.26,102.88,16.34,5.07,0.0,7.97,,1.14,0.92,4.24,0.0,7.97,2958.84,34.77,11.75,360.8,5610.0,0.0,5970.8,0.32,52.89,7.0,20.0,8.0,30.0,3.0,7208.0,720.0,week <> 17-20
7/20/2022 9:00,2949.14,1643.05,16.41,1740.42,291.25,0.0,0.0,0.0,666.87,460.35,191.93,270.89,184.85,275.61,111.53,102.15,16.41,5.12,0.0,7.92,,1.0,0.54,4.02,0.0,7.92,2949.16,34.68,11.76,264.0,5676.0,0.0,5940.0,0.33,-112.38,7.0,20.0,9.0,30.0,3.0,7209.0,720.0,week <> 17-20
7/20/2022 10:00,2949.14,1617.74,16.43,1740.42,291.25,0.0,0.0,0.0,648.91,513.38,244.37,275.99,186.06,219.39,112.02,100.32,16.43,4.87,0.0,8.32,,1.1,0.96,3.78,0.0,8.32,2920.65,34.43,11.79,206.8,5722.75,0.0,5929.55,0.33,-122.15,7.0,20.0,10.0,30.0,3.0,72010.0,720.0,week <> 17-20
7/20/2022 11:00,2949.14,1592.43,16.17,1740.42,291.25,0.0,0.0,0.0,634.25,488.3,220.08,273.48,189.64,251.64,111.81,42.34,16.17,4.84,0.0,8.72,,1.04,0.74,3.79,0.0,8.72,2931.56,34.6,11.8,149.6,5698.0,39.6,5808.0,0.34,-57.09,7.0,20.0,11.0,30.0,3.0,72011.0,720.0,week <> 17-20
7/20/2022 12:00,2949.14,1567.12,16.61,1740.42,291.25,0.0,0.0,0.0,588.79,504.63,232.64,274.87,152.48,267.96,112.54,27.55,16.61,4.69,0.0,9.12,,1.13,0.77,3.76,0.0,9.12,3011.63,35.52,11.79,264.0,5692.5,0.0,5956.5,0.34,-2.65,7.0,20.0,12.0,30.0,3.0,72012.0,720.0,week <> 17-20
7/20/2022 13:00,2949.14,1547.84,16.44,1740.42,291.25,0.0,0.0,0.0,627.04,399.86,232.65,176.2,186.59,226.48,112.15,69.44,16.44,4.57,0.0,9.52,,1.1,0.7,3.8,0.0,9.52,2981.6,35.14,11.79,528.0,5585.25,0.0,6113.25,0.34,83.15,7.0,20.0,13.0,30.0,3.0,72013.0,720.0,week <> 17-20
7/20/2022 14:00,2949.14,1545.53,16.49,1740.42,291.25,0.0,0.0,0.0,610.81,497.29,226.11,282.08,173.98,233.14,112.23,27.54,16.49,4.45,0.0,9.92,,1.04,0.88,3.88,0.0,9.92,3080.41,36.25,11.77,356.4,5582.5,0.0,5938.9,0.34,4.26,7.0,20.0,14.0,30.0,3.0,72014.0,720.0,week <> 17-20
7/20/2022 15:00,2949.14,1544.25,16.46,1740.42,291.25,0.0,0.0,0.0,594.11,498.2,229.27,276.72,172.28,287.24,112.82,27.49,16.46,4.77,0.0,10.32,,1.1,0.68,3.87,0.0,10.32,2990.59,35.15,11.75,294.8,5524.75,0.0,5819.55,0.34,21.32,7.0,20.0,15.0,30.0,3.0,72015.0,720.0,week <> 17-20
7/20/2022 16:00,2949.14,1542.97,16.49,1740.42,291.25,0.0,0.0,0.0,577.81,498.22,229.62,276.54,168.58,261.83,104.31,27.44,16.49,4.62,0.0,10.72,,1.1,0.59,3.48,0.0,10.72,3129.33,36.75,11.74,330.0,5480.75,0.0,5810.75,0.33,38.88,7.0,20.0,16.0,30.0,3.0,72016.0,720.0,week <> 17-20
7/20/2022 17:00,2949.14,1541.78,16.34,1740.42,291.25,0.0,0.0,0.0,591.74,489.19,218.65,277.75,160.99,282.97,110.65,27.44,16.34,4.58,0.0,10.97,,1.15,0.58,3.74,0.0,10.97,3119.46,36.64,11.75,479.6,5491.75,0.0,5971.35,0.34,35.18,7.0,20.0,17.0,30.0,3.0,72017.0,720.0,week 17-20
7/20/2022 18:00,2949.14,1550.37,16.5,1740.42,291.25,0.0,0.0,0.0,595.38,486.34,217.53,276.83,140.13,286.83,112.53,27.46,16.5,4.69,0.0,11.11,,1.06,0.7,3.95,0.0,11.11,3278.85,38.56,11.76,532.4,5541.25,0.0,6073.65,0.34,25.8,7.0,20.0,18.0,30.0,3.0,72018.0,720.0,week 17-20
7/20/2022 19:00,2949.14,1573.19,16.54,1740.42,291.25,0.0,0.0,0.0,636.82,497.16,229.2,275.4,217.64,284.57,112.87,27.57,16.54,4.86,0.0,11.23,,1.09,0.46,3.99,0.0,11.23,3060.41,36.0,11.76,523.6,5610.0,0.0,6133.6,0.34,-49.28,7.0,20.0,19.0,30.0,3.0,72019.0,720.0,week 17-20
7/20/2022 20:00,2949.14,1595.2,16.24,1740.42,291.25,0.0,0.0,0.0,641.35,501.61,231.07,270.96,207.34,280.4,114.05,27.76,16.24,4.92,0.0,11.35,,1.11,0.59,4.0,0.0,11.35,2951.93,34.8,11.79,215.6,5687.0,0.0,5902.6,0.33,-80.27,7.0,20.0,20.0,30.0,3.0,72020.0,720.0,week 17-20
7/20/2022 21:00,2949.14,1617.2,16.15,1740.42,291.25,0.0,0.0,0.0,645.89,510.55,237.13,274.09,196.53,285.82,113.89,27.85,16.15,4.94,0.0,11.47,,1.1,0.55,3.97,0.0,11.47,3111.25,36.72,11.8,101.2,5709.0,127.6,5682.6,0.33,-115.74,7.0,20.0,21.0,30.0,3.0,72021.0,720.0,week <> 17-20
7/20/2022 22:00,2949.14,1639.2,16.19,1740.42,291.25,0.0,0.0,0.0,650.42,511.61,237.83,272.05,189.24,278.3,114.22,27.92,16.19,5.0,0.0,11.58,,1.1,0.33,4.06,0.0,11.58,3202.06,37.93,11.85,17.6,5711.75,17.6,5711.75,0.33,-143.35,7.0,20.0,22.0,30.0,3.0,72022.0,720.0,week <> 17-20
7/20/2022 23:00,2949.14,1661.2,16.45,1740.42,291.25,0.0,0.0,0.0,654.96,509.38,235.78,280.29,186.05,281.01,112.82,28.03,16.45,5.16,0.0,11.7,,1.02,0.39,4.11,0.0,11.7,3062.63,36.25,11.84,0.0,5739.25,105.6,5633.65,0.32,-167.66,7.0,20.0,23.0,30.0,3.0,72023.0,720.0,week <> 17-20
7/21/2022 0:00,2949.14,1683.21,16.15,1789.58,246.67,0.0,0.0,0.0,659.49,482.38,246.25,236.41,185.54,281.79,112.59,28.24,16.15,5.37,0.0,11.82,,1.09,0.42,4.03,0.0,11.82,3289.29,38.75,11.78,162.8,5764.0,13.2,5913.6,0.32,-122.61,7.0,21.0,0.0,30.0,4.0,7210.0,721.0,week <> 17-20
7/21/2022 1:00,2949.14,1705.21,16.48,1789.58,246.67,0.0,0.0,0.0,657.05,465.78,259.47,204.02,182.98,276.24,112.43,29.16,16.48,5.32,0.0,11.93,,0.99,0.31,4.04,0.0,11.93,3379.28,39.87,11.8,365.2,5772.25,0.0,6137.45,0.32,-125.57,7.0,21.0,1.0,30.0,4.0,7211.0,721.0,week <> 17-20
7/21/2022 2:00,2949.14,1719.82,16.28,1789.58,246.67,0.0,0.0,0.0,631.06,472.25,264.49,201.33,180.63,282.31,111.95,28.23,16.28,5.05,0.0,12.01,,1.02,0.49,4.06,0.0,12.01,3379.56,39.91,11.81,470.8,5794.25,0.0,6265.05,0.32,-120.65,7.0,21.0,2.0,30.0,4.0,7212.0,721.0,week <> 17-20
7/21/2022 3:00,2949.14,1722.53,16.06,1789.58,246.67,0.0,0.0,0.0,603.15,439.77,249.06,177.88,180.53,281.22,113.11,28.3,16.06,5.21,0.0,12.01,,1.05,0.34,4.06,0.0,12.01,3369.69,39.8,11.81,576.4,5791.5,0.0,6367.9,0.32,-62.98,7.0,21.0,3.0,30.0,4.0,7213.0,721.0,week <> 17-20
7/21/2022 4:00,2949.14,1725.09,16.43,1789.58,246.67,0.0,0.0,0.0,575.24,285.14,262.85,45.44,179.44,290.89,112.85,28.28,16.43,5.25,0.0,12.01,,1.04,0.47,4.04,0.0,12.01,3279.97,38.71,11.8,576.4,5797.0,0.0,6373.4,0.32,117.01,7.0,21.0,4.0,30.0,4.0,7214.0,721.0,week <> 17-20
7/21/2022 5:00,2949.14,1727.64,16.55,1789.58,246.67,0.0,0.0,0.0,547.32,260.63,267.04,24.55,177.2,249.56,104.32,28.39,16.55,5.14,0.0,12.01,,1.01,0.39,3.9,0.0,12.01,3270.3,38.62,11.81,739.2,5799.75,0.0,6538.95,0.31,166.87,7.0,21.0,5.0,30.0,4.0,7215.0,721.0,week <> 17-20
7/21/2022 6:00,2949.14,1730.2,16.52,1789.58,246.67,0.0,0.0,0.0,519.41,363.25,259.55,118.76,174.85,247.92,101.48,28.44,16.52,5.1,0.0,12.01,,1.05,0.5,3.96,0.0,12.01,3270.11,38.61,11.81,558.8,5843.75,0.0,6402.55,0.32,89.61,7.0,21.0,6.0,30.0,4.0,7216.0,721.0,week <> 17-20
7/21/2022 7:00,2949.14,1732.75,16.33,1789.58,246.67,0.0,0.0,0.0,468.41,548.71,260.78,287.92,140.15,172.56,99.61,32.71,16.33,4.31,0.0,12.01,,1.01,0.73,4.15,0.0,12.01,3289.61,38.8,11.8,620.4,5846.5,0.0,6466.9,0.32,-47.4,7.0,21.0,7.0,30.0,4.0,7217.0,721.0,week <> 17-20
7/21/2022 8:00,2949.14,1735.31,16.6,1789.58,246.67,0.0,0.0,0.0,455.69,551.21,266.93,284.91,129.93,147.37,103.98,28.42,16.6,4.1,0.0,12.01,,0.89,0.63,4.02,0.0,12.01,3249.63,38.31,11.79,484.0,5846.5,0.0,6330.5,0.32,-39.74,7.0,21.0,8.0,30.0,4.0,7218.0,721.0,week <> 17-20
7/21/2022 9:00,2949.14,1737.86,16.6,1789.58,246.67,0.0,0.0,0.0,463.7,544.79,257.81,281.04,128.86,145.02,101.49,28.36,16.6,4.18,0.0,12.01,,0.91,0.44,3.51,0.0,12.01,3320.84,39.31,11.84,501.6,5846.5,0.0,6348.1,0.31,-43.88,7.0,21.0,9.0,30.0,4.0,7219.0,721.0,week <> 17-20
7/21/2022 10:00,2949.14,1737.91,16.35,1789.58,246.67,0.0,0.0,0.0,471.71,522.76,230.06,280.98,130.6,148.63,101.2,28.33,16.35,4.18,0.0,12.01,,0.95,0.33,3.47,0.0,12.01,3369.38,39.79,11.81,563.2,5852.0,0.0,6415.2,0.32,-29.9,7.0,21.0,10.0,30.0,4.0,72110.0,721.0,week <> 17-20
7/21/2022 11:00,2949.14,1734.73,17.56,1789.58,246.67,0.0,0.0,0.0,479.54,537.68,252.73,275.37,133.29,160.69,101.98,28.24,17.56,3.97,0.0,12.0,,1.06,0.56,3.55,0.0,12.0,3426.68,40.33,11.77,638.0,5846.5,0.0,6484.5,0.32,-49.48,7.0,21.0,11.0,30.0,4.0,72111.0,721.0,week <> 17-20
7/21/2022 12:00,2949.14,1731.54,16.95,1789.58,246.67,0.0,0.0,0.0,482.24,546.73,264.24,270.94,138.33,169.1,101.48,28.2,16.95,3.73,0.0,12.0,,1.01,0.33,3.67,0.0,12.0,3317.77,39.15,11.8,501.6,5838.25,0.0,6339.85,0.32,-58.04,7.0,21.0,12.0,30.0,4.0,72112.0,721.0,week <> 17-20
7/21/2022 13:00,2949.14,1728.35,18.72,1789.58,246.67,0.0,0.0,0.0,482.52,546.9,263.86,271.53,140.34,170.76,101.49,28.21,18.72,3.65,0.0,11.99,,1.12,0.27,3.79,0.0,11.99,3401.24,40.37,11.87,422.4,5830.0,0.0,6252.4,0.31,-55.29,7.0,21.0,13.0,30.0,4.0,72113.0,721.0,week <> 17-20
7/21/2022 14:00,2949.14,1725.16,17.36,1789.58,246.67,0.0,0.0,0.0,482.79,532.46,250.62,272.84,138.82,171.5,101.33,28.18,17.36,3.7,0.0,11.98,,1.02,0.38,3.99,0.0,11.98,3302.22,39.23,11.88,616.0,5816.25,0.0,6432.25,0.31,-37.94,7.0,21.0,14.0,30.0,4.0,72114.0,721.0,week <> 17-20
7/21/2022 15:00,2949.14,1721.97,18.67,1789.58,246.67,0.0,0.0,0.0,551.26,538.56,257.13,271.67,144.4,190.93,109.61,67.88,18.67,3.93,0.0,11.98,,1.08,0.5,2.17,0.0,11.98,3003.82,35.67,11.88,475.2,5805.25,0.0,6280.45,0.31,-109.31,7.0,21.0,15.0,30.0,4.0,72115.0,721.0,week <> 17-20
7/21/2022 16:00,2949.14,1718.78,17.39,1789.58,246.67,0.0,0.0,0.0,634.69,531.07,248.08,272.27,149.08,218.32,128.67,108.75,17.39,4.43,0.0,11.97,,1.03,0.43,0.0,0.0,11.97,3084.76,36.76,11.92,272.8,5813.5,0.0,6086.3,0.31,-182.07,7.0,21.0,16.0,30.0,4.0,72116.0,721.0,week <> 17-20
7/21/2022 17:00,2949.14,1715.59,19.18,1789.58,246.67,0.0,0.0,0.0,641.86,543.17,259.2,277.05,154.56,216.43,132.93,108.74,19.18,3.72,0.0,11.97,,1.1,0.47,0.0,0.0,11.97,3110.24,36.65,11.78,110.0,5824.5,0.0,5934.5,0.32,-198.14,7.0,21.0,17.0,30.0,4.0,72117.0,721.0,week 17-20
7/21/2022 18:00,2949.14,1717.54,16.49,1789.58,246.67,0.0,0.0,0.0,570.03,547.9,263.46,276.64,171.06,136.19,89.74,133.36,16.49,3.93,0.0,12.05,,1.01,0.25,1.73,0.0,12.05,3069.44,36.06,11.75,39.6,5816.25,8.8,5847.05,0.32,-133.0,7.0,21.0,18.0,30.0,4.0,72118.0,721.0,week 17-20
7/21/2022 19:00,2949.14,1724.72,16.75,1789.58,246.67,0.0,0.0,0.0,476.54,556.03,271.97,277.77,184.5,1.94,14.8,234.32,16.75,3.04,0.0,12.29,,0.86,0.39,2.9,0.0,12.29,3088.35,36.2,11.72,35.2,5827.25,4.4,5858.05,0.32,-54.82,7.0,21.0,19.0,30.0,4.0,72119.0,721.0,week 17-20
7/21/2022 20:00,2949.14,1731.9,18.79,1789.58,246.67,0.0,0.0,0.0,470.67,543.96,258.81,283.05,173.08,11.59,15.2,231.17,18.79,2.94,0.0,12.54,,1.07,0.46,3.38,0.0,12.54,3218.31,37.79,11.74,0.0,5849.25,118.8,5730.45,0.32,-44.05,7.0,21.0,20.0,30.0,4.0,72120.0,721.0,week 17-20
7/21/2022 21:00,2949.14,1739.08,20.02,1789.58,246.67,0.0,0.0,0.0,482.87,547.79,264.23,278.76,150.8,41.69,19.84,237.17,20.02,2.87,0.0,12.78,,1.27,0.65,3.81,0.0,12.78,3347.25,39.29,11.74,0.0,5893.25,154.0,5739.25,0.32,-67.27,7.0,21.0,21.0,30.0,4.0,72121.0,721.0,week <> 17-20
7/21/2022 22:00,2949.14,1746.26,17.78,1789.58,246.67,0.0,0.0,0.0,551.89,498.49,212.08,277.32,147.96,101.49,77.84,184.77,17.78,3.7,0.0,13.03,,0.98,0.24,3.18,0.0,13.03,3425.82,40.14,11.72,17.6,5937.25,136.4,5818.45,0.32,-94.16,7.0,21.0,22.0,30.0,4.0,72122.0,721.0,week <> 17-20
7/21/2022 23:00,2949.14,1753.43,17.4,1789.58,246.67,0.0,0.0,0.0,767.57,546.21,262.84,277.0,160.11,312.07,105.73,148.05,17.4,4.53,0.0,13.28,,1.05,0.4,3.45,0.0,13.28,3267.5,38.33,11.73,66.0,5953.75,39.6,5980.15,0.32,-364.75,7.0,21.0,23.0,30.0,4.0,72123.0,721.0,week <> 17-20
7/22/2022 0:00,2949.14,1760.61,16.8,1773.33,240.42,0.0,0.0,0.0,881.03,546.17,261.97,272.31,184.42,314.32,132.6,228.7,16.8,5.45,0.0,13.52,,1.02,0.35,4.45,0.0,13.52,3214.07,38.28,11.91,30.8,6003.25,92.4,5941.65,0.32,-479.09,7.0,22.0,0.0,30.0,5.0,7220.0,722.0,week <> 17-20
7/22/2022 1:00,2949.14,1767.78,16.86,1773.33,240.42,0.0,0.0,0.0,864.24,539.21,253.88,273.28,177.73,293.13,138.4,225.23,16.86,5.07,0.0,13.77,,1.08,0.43,4.78,0.0,13.77,3324.9,39.73,11.95,39.6,6008.75,30.8,6017.55,0.32,-462.51,7.0,22.0,1.0,30.0,5.0,7221.0,722.0,week <> 17-20
7/22/2022 2:00,2949.14,1771.66,16.93,1773.33,240.42,0.0,0.0,0.0,830.84,551.54,268.08,270.03,181.46,285.08,139.15,201.23,16.93,4.88,0.0,13.91,,1.07,0.35,5.08,0.0,13.91,3334.72,39.84,11.95,193.6,6014.25,13.2,6194.65,0.31,-445.31,7.0,22.0,2.0,30.0,5.0,7222.0,722.0,week <> 17-20
7/22/2022 3:00,2949.14,1772.9,17.01,1773.33,240.42,0.0,0.0,0.0,786.92,546.93,262.19,272.1,164.0,274.2,138.85,138.72,17.01,4.82,0.0,13.86,,0.95,0.61,5.03,0.0,13.86,3195.45,38.19,11.95,167.2,6047.25,0.0,6214.45,0.32,-398.03,7.0,22.0,3.0,30.0,5.0,7223.0,722.0,week <> 17-20
7/22/2022 4:00,2949.14,1774.15,17.19,1773.33,240.42,0.0,0.0,0.0,771.68,550.91,264.99,277.3,163.64,272.53,139.27,112.05,17.19,4.92,0.0,13.79,,1.05,0.77,4.93,0.0,13.79,3155.55,37.7,11.95,88.0,6033.5,0.0,6121.5,0.32,-388.01,7.0,22.0,4.0,30.0,5.0,7224.0,722.0,week <> 17-20
7/22/2022 5:00,2949.14,1775.39,17.04,1773.33,240.42,0.0,0.0,0.0,771.68,554.28,264.91,285.29,170.72,267.63,137.52,112.26,17.04,4.78,0.0,13.73,,1.09,0.48,4.94,0.0,13.73,3234.13,38.54,11.92,101.2,6061.0,0.0,6162.2,0.32,-392.63,7.0,22.0,5.0,30.0,5.0,7225.0,722.0,week <> 17-20
7/22/2022 6:00,2949.14,1776.64,17.01,1773.33,240.42,0.0,0.0,0.0,771.68,558.32,272.15,281.28,175.45,265.41,137.13,112.16,17.01,4.78,0.0,13.67,,1.05,0.58,4.82,0.0,13.67,3262.82,38.75,11.88,88.0,6072.0,0.0,6160.0,0.32,-397.92,7.0,22.0,6.0,30.0,5.0,7226.0,722.0,week <> 17-20
7/22/2022 7:00,2949.14,1777.88,16.9,1773.33,240.42,0.0,0.0,0.0,771.68,552.39,269.33,274.23,179.56,264.97,137.13,111.64,16.9,4.77,0.0,13.61,,0.95,0.4,4.74,0.0,13.61,3181.43,37.63,11.83,132.0,6036.25,0.0,6168.25,0.32,-393.23,7.0,22.0,7.0,30.0,5.0,7227.0,722.0,week <> 17-20
7/22/2022 8:00,2949.14,1779.12,17.13,1773.33,240.42,0.0,0.0,0.0,690.93,649.16,253.61,377.64,128.58,262.2,137.13,115.15,17.13,5.08,0.0,13.55,,1.0,0.83,4.74,0.0,13.55,3062.3,36.21,11.83,220.0,6000.5,0.0,6220.5,0.32,-410.49,7.0,22.0,8.0,30.0,5.0,7228.0,722.0,week <> 17-20
7/22/2022 9:00,2949.14,1780.33,17.16,1773.33,240.42,0.0,0.0,0.0,719.79,640.45,235.25,385.01,172.71,266.8,137.3,109.89,17.16,5.08,0.0,13.49,,1.06,0.97,4.72,0.0,13.49,3003.15,35.53,11.83,26.4,5896.0,17.6,5904.8,0.31,-431.85,7.0,22.0,9.0,30.0,5.0,7229.0,722.0,week <> 17-20
7/22/2022 10:00,2949.14,1778.4,17.61,1773.33,240.42,0.0,0.0,0.0,719.77,662.75,255.68,387.71,202.48,257.46,136.44,111.43,17.61,5.23,0.0,13.5,,1.04,0.65,4.76,0.0,13.5,3073.09,36.37,11.84,22.0,5857.5,30.8,5848.7,0.31,-452.19,7.0,22.0,10.0,30.0,5.0,72210.0,722.0,week <> 17-20
7/22/2022 11:00,2949.14,1774.46,16.19,1773.33,240.42,0.0,0.0,0.0,689.1,644.5,238.94,393.72,182.9,253.96,133.97,111.07,16.19,5.27,0.0,13.6,,1.15,0.72,4.78,0.0,13.6,3212.52,38.11,11.86,281.6,5816.25,0.0,6097.85,0.31,-399.34,7.0,22.0,11.0,30.0,5.0,72211.0,722.0,week <> 17-20
7/22/2022 12:00,2949.14,1770.51,16.57,1773.33,240.42,0.0,0.0,0.0,760.07,672.21,265.68,393.62,221.5,256.27,132.92,111.45,16.57,5.16,0.0,13.7,,1.0,1.12,4.74,0.0,13.7,3158.02,37.04,11.73,312.4,5777.75,0.0,6090.15,0.31,-494.07,7.0,22.0,12.0,30.0,5.0,72212.0,722.0,week <> 17-20
7/22/2022 13:00,2949.14,1766.57,16.71,1773.33,240.42,0.0,0.0,0.0,656.51,671.8,264.84,393.07,135.97,248.14,133.62,111.44,16.71,5.04,0.0,13.8,,1.11,0.99,4.78,0.0,13.8,3177.39,37.24,11.72,567.6,5733.75,0.0,6301.35,0.31,-386.16,7.0,22.0,13.0,30.0,5.0,72213.0,722.0,week <> 17-20
7/22/2022 14:00,2949.14,1762.63,16.38,1773.33,240.42,0.0,0.0,0.0,415.18,668.54,267.28,389.18,2.12,64.29,72.69,260.39,16.38,4.35,0.0,13.89,,1.07,1.17,3.75,0.0,13.89,3167.3,37.1,11.71,673.2,5698.0,0.0,6371.2,0.31,-137.62,7.0,22.0,14.0,30.0,5.0,72214.0,722.0,week <> 17-20
7/22/2022 15:00,2949.14,1758.69,16.64,1773.33,240.42,0.0,0.0,0.0,486.98,661.87,258.25,391.1,2.97,41.83,62.59,333.88,16.64,4.02,0.0,13.99,,0.98,0.35,2.57,0.0,13.99,3217.04,37.68,11.71,616.0,5659.5,0.0,6275.5,0.3,-198.81,7.0,22.0,15.0,30.0,5.0,72215.0,722.0,week <> 17-20
7/22/2022 16:00,2949.14,1754.75,17.42,1773.33,240.42,0.0,0.0,0.0,477.17,669.91,267.63,392.27,1.61,41.02,61.65,335.49,17.42,4.2,0.0,14.09,,1.1,0.78,2.64,0.0,14.09,3190.07,37.63,11.8,642.4,5654.0,0.0,6296.4,0.3,-193.1,7.0,22.0,16.0,30.0,5.0,72216.0,722.0,week <> 17-20
7/22/2022 17:00,2949.14,1751.03,16.72,1773.33,240.42,0.0,0.0,0.0,498.21,673.99,267.52,393.38,2.39,42.61,60.95,336.21,16.72,3.74,0.0,14.19,,0.9,0.76,2.51,0.0,14.19,3143.15,37.33,11.88,598.4,5689.75,0.0,6288.15,0.3,-214.5,7.0,22.0,17.0,30.0,5.0,72217.0,722.0,week 17-20
7/22/2022 18:00,2949.14,1755.97,16.77,1773.33,240.42,0.0,0.0,0.0,487.32,678.16,270.64,394.49,2.97,44.03,61.07,336.45,16.77,3.73,0.0,14.19,,0.94,0.77,2.64,0.0,14.19,3140.41,37.03,11.79,668.8,5698.0,0.0,6366.8,0.3,-212.74,7.0,22.0,18.0,30.0,5.0,72218.0,722.0,week 17-20
7/22/2022 19:00,2949.14,1765.38,16.7,1773.33,240.42,0.0,0.0,0.0,568.49,668.55,262.86,395.6,84.1,45.46,60.26,337.63,16.7,3.83,0.0,14.09,,0.95,0.92,2.54,0.0,14.09,3189.38,37.55,11.77,743.6,5744.75,0.0,6488.35,0.31,-293.7,7.0,22.0,19.0,30.0,5.0,72219.0,722.0,week 17-20
7/22/2022 20:00,2949.14,1774.79,16.57,1773.33,240.42,0.0,0.0,0.0,652.03,677.47,268.51,396.27,224.78,46.96,61.79,313.05,16.57,3.95,0.0,13.98,,0.98,0.52,2.66,0.0,13.98,3218.02,37.81,11.75,686.4,5783.25,0.0,6469.65,0.31,-395.56,7.0,22.0,20.0,30.0,5.0,72220.0,722.0,week 17-20
7/22/2022 21:00,2949.14,1784.19,17.43,1773.33,240.42,0.0,0.0,0.0,746.28,685.88,277.23,390.91,255.45,280.49,97.82,28.65,17.43,3.63,0.0,13.88,,0.96,0.82,3.36,0.0,13.88,3256.27,38.27,11.75,413.6,5816.25,0.0,6229.85,0.31,-507.63,7.0,22.0,21.0,30.0,5.0,72221.0,722.0,week <> 17-20
7/22/2022 22:00,2949.14,1793.6,17.58,1773.33,240.42,0.0,0.0,0.0,640.52,560.76,271.33,279.05,229.18,143.63,79.01,158.55,17.58,3.17,0.0,13.78,,0.97,0.45,3.77,0.0,13.78,3278.07,38.57,11.76,448.8,5860.25,0.0,6309.05,0.31,-286.16,7.0,22.0,22.0,30.0,5.0,72222.0,722.0,week <> 17-20
7/22/2022 23:00,2949.14,1803.01,16.62,1773.33,240.42,0.0,0.0,0.0,632.0,562.23,280.4,273.94,215.15,264.16,88.96,28.97,16.62,3.91,0.0,13.67,,0.93,0.54,3.8,0.0,13.67,3179.49,37.42,11.77,602.8,5879.5,0.0,6482.3,0.31,-288.52,7.0,22.0,23.0,30.0,5.0,72223.0,722.0,week <> 17-20
7/23/2022 0:00,2949.14,1812.41,16.79,1739.58,331.25,0.0,0.0,0.0,753.77,552.71,270.48,270.04,191.86,331.2,132.57,61.86,16.79,5.23,0.0,13.57,,1.03,0.42,4.81,0.0,13.57,3219.23,37.89,11.77,440.0,5896.0,0.0,6336.0,0.31,-501.01,7.0,23.0,0.0,30.0,6.0,7230.0,723.0,wknd
7/23/2022 1:00,2949.14,1821.33,16.65,1739.58,331.25,0.0,0.0,0.0,765.8,555.73,274.9,271.77,192.27,295.88,137.73,106.28,16.65,5.17,0.0,13.46,,1.05,0.43,5.03,0.0,13.46,3239.13,38.13,11.77,426.8,5904.25,0.0,6331.05,0.3,-524.97,7.0,23.0,1.0,30.0,6.0,7231.0,723.0,wknd
7/23/2022 2:00,2949.14,1818.99,16.55,1739.58,331.25,0.0,0.0,0.0,759.61,503.13,223.83,266.68,193.29,267.22,136.84,103.92,16.55,4.87,0.0,13.01,,1.03,0.44,4.91,0.0,13.01,3268.87,38.48,11.77,264.0,5920.75,0.0,6184.75,0.31,-463.84,7.0,23.0,2.0,30.0,6.0,7232.0,723.0,wknd
7/23/2022 3:00,2949.14,1811.97,16.9,1739.58,331.25,0.0,0.0,0.0,753.42,424.56,139.42,269.36,200.15,265.52,137.89,104.27,16.9,4.99,0.0,12.19,,0.98,0.73,4.7,0.0,12.19,3318.71,39.08,11.78,409.2,5926.25,0.0,6335.45,0.31,-372.06,7.0,23.0,3.0,30.0,6.0,7233.0,723.0,wknd
7/23/2022 4:00,2949.14,1804.95,16.72,1739.58,331.25,0.0,0.0,0.0,768.6,477.0,190.78,271.01,199.3,268.58,135.43,127.17,16.72,4.95,0.0,11.36,,1.09,0.39,4.71,0.0,11.36,3398.52,40.06,11.79,492.8,5967.5,0.0,6460.3,0.31,-432.66,7.0,23.0,4.0,30.0,6.0,7234.0,723.0,wknd
7/23/2022 5:00,2949.14,1797.92,16.13,1739.58,331.25,0.0,0.0,0.0,751.41,552.49,268.43,273.8,202.17,258.39,134.22,111.71,16.13,5.28,0.0,10.54,,0.98,0.52,4.75,0.0,10.54,3399.52,40.17,11.81,440.0,6017.0,0.0,6457.0,0.31,-483.93,7.0,23.0,5.0,30.0,6.0,7235.0,723.0,wknd
7/23/2022 6:00,2949.14,1790.9,16.34,1739.58,331.25,0.0,0.0,0.0,697.94,565.26,280.01,275.58,208.25,236.36,135.17,38.07,16.34,5.22,0.0,9.71,,1.03,0.5,4.78,0.0,9.71,3409.37,40.27,11.81,290.4,6050.0,0.0,6340.4,0.32,-436.21,7.0,23.0,6.0,30.0,6.0,7236.0,723.0,wknd
7/23/2022 7:00,2949.14,1783.88,15.99,1739.58,331.25,0.0,0.0,0.0,682.11,459.89,181.7,264.1,207.57,242.98,136.18,28.39,15.99,4.91,0.0,8.89,,1.01,0.55,4.76,0.0,8.89,3379.52,39.92,11.81,418.0,5975.75,0.0,6393.75,0.31,-307.99,7.0,23.0,7.0,30.0,6.0,7237.0,723.0,wknd
7/23/2022 8:00,2949.14,1776.85,16.23,1739.58,331.25,0.0,0.0,0.0,666.58,415.55,129.44,272.22,191.14,243.8,136.49,28.31,16.23,4.67,0.0,8.06,,0.96,0.86,4.72,0.0,8.06,3280.15,38.74,11.81,475.2,5923.5,0.0,6398.7,0.31,-241.1,7.0,23.0,8.0,30.0,6.0,7238.0,723.0,wknd
7/23/2022 9:00,2949.14,1770.08,16.41,1739.58,331.25,0.0,0.0,0.0,651.06,473.43,129.47,321.65,193.85,246.85,137.1,28.33,16.41,4.62,0.0,7.24,,1.0,1.25,4.81,0.0,7.24,3270.21,38.62,11.81,418.0,5849.25,0.0,6267.25,0.31,-276.68,7.0,23.0,9.0,30.0,6.0,7239.0,723.0,wknd
7/23/2022 10:00,2949.14,1767.11,16.63,1739.58,331.25,0.0,0.0,0.0,707.07,553.18,182.88,347.75,195.65,249.9,137.03,91.43,16.63,4.97,0.0,7.04,,1.03,1.27,4.72,0.0,7.04,3339.21,39.39,11.8,699.6,5761.25,0.0,6460.85,0.31,-409.48,7.0,23.0,10.0,30.0,6.0,72310.0,723.0,wknd
7/23/2022 11:00,2949.14,1765.43,16.49,1739.58,331.25,0.0,0.0,0.0,715.66,497.33,127.8,346.36,202.41,254.76,137.81,102.22,16.49,4.9,0.0,7.5,,1.0,1.08,4.75,0.0,7.5,3456.59,40.6,11.74,770.0,5692.5,0.0,6462.5,0.3,-360.53,7.0,23.0,11.0,30.0,6.0,72311.0,723.0,wknd
7/23/2022 12:00,2949.14,1763.75,16.46,1739.58,331.25,0.0,0.0,0.0,715.41,530.09,238.85,282.38,197.57,250.41,137.78,101.54,16.46,5.1,0.0,7.97,,1.04,1.24,4.78,0.0,7.97,3416.7,40.11,11.74,941.6,5626.5,0.0,6568.1,0.3,-391.36,7.0,23.0,12.0,30.0,6.0,72312.0,723.0,wknd
7/23/2022 13:00,2949.14,1762.07,16.34,1739.58,331.25,0.0,0.0,0.0,715.17,541.71,265.53,265.67,194.85,249.56,136.16,100.86,16.34,5.19,0.0,8.44,,1.1,0.82,4.76,0.0,8.44,3377.24,39.67,11.75,862.4,5579.75,0.0,6442.15,0.3,-401.06,7.0,23.0,13.0,30.0,6.0,72313.0,723.0,wknd
7/23/2022 14:00,2949.14,1760.39,16.78,1739.58,331.25,0.0,0.0,0.0,708.82,546.87,267.15,274.01,199.82,251.7,136.69,101.87,16.78,5.04,0.0,8.91,,0.98,0.79,4.77,0.0,8.91,3201.59,37.91,11.84,919.6,5486.25,0.0,6405.85,0.29,-398.19,7.0,23.0,14.0,30.0,6.0,72314.0,723.0,wknd
7/23/2022 15:00,2949.14,1758.7,16.53,1739.58,331.25,0.0,0.0,0.0,670.27,547.01,261.93,281.14,197.4,247.43,137.79,84.42,16.53,5.14,0.0,9.37,,1.05,0.53,4.77,0.0,9.37,3360.86,39.83,11.85,831.6,5467.0,0.0,6298.6,0.29,-358.09,7.0,23.0,15.0,30.0,6.0,72315.0,723.0,wknd
7/23/2022 16:00,2949.14,1757.02,16.39,1739.58,331.25,0.0,0.0,0.0,642.66,548.39,265.67,277.46,184.84,221.81,138.89,56.54,16.39,5.43,0.0,9.84,,1.07,0.66,4.77,0.0,9.84,3430.19,40.63,11.84,594.0,5425.75,0.0,6019.75,0.29,-330.18,7.0,23.0,16.0,30.0,6.0,72316.0,723.0,wknd
7/23/2022 17:00,2949.14,1755.87,16.34,1739.58,331.25,0.0,0.0,0.0,620.76,595.43,272.69,311.86,185.24,212.16,139.22,31.54,16.34,5.36,0.0,10.31,,1.02,1.14,4.8,0.0,10.31,3370.41,39.91,11.84,162.8,5381.75,0.0,5544.55,0.29,-354.17,7.0,23.0,17.0,30.0,6.0,72317.0,723.0,wknd
7/23/2022 18:00,2949.14,1760.42,16.53,1739.58,331.25,0.0,0.0,0.0,611.85,636.12,271.1,352.27,190.21,218.85,138.94,28.31,16.53,5.14,0.0,10.75,,0.98,0.88,4.67,0.0,10.75,3479.74,41.21,11.84,316.8,5384.5,0.0,5701.3,0.29,-390.5,7.0,23.0,18.0,30.0,6.0,72318.0,723.0,wknd
7/23/2022 19:00,2949.14,1766.52,16.39,1739.58,331.25,0.0,0.0,0.0,612.66,661.07,271.36,371.51,186.38,221.09,138.64,28.22,16.39,4.99,0.0,11.15,,1.09,1.36,4.69,0.0,11.15,3568.96,42.25,11.84,488.4,5436.75,0.0,5925.15,0.29,-422.36,7.0,23.0,19.0,30.0,6.0,72319.0,723.0,wknd
7/23/2022 20:00,2949.14,1772.62,16.92,1739.58,331.25,0.0,0.0,0.0,622.76,670.96,265.08,385.5,187.71,223.98,138.34,28.29,16.92,4.9,0.0,11.56,,1.08,0.9,4.74,0.0,11.56,3607.41,42.59,11.81,312.4,5535.75,0.0,5848.15,0.29,-448.45,7.0,23.0,20.0,30.0,6.0,72320.0,723.0,wknd
7/23/2022 21:00,2949.14,1778.73,16.69,1739.58,331.25,0.0,0.0,0.0,631.44,678.57,272.74,386.28,194.77,224.96,138.05,28.32,16.69,4.86,0.0,11.97,,1.01,0.63,4.7,0.0,11.97,3694.45,43.42,11.75,554.4,5621.0,0.0,6175.4,0.3,-470.85,7.0,23.0,21.0,30.0,6.0,72321.0,723.0,wknd
7/23/2022 22:00,2949.14,1784.83,16.5,1739.58,331.25,0.0,0.0,0.0,637.52,562.04,266.75,280.13,196.58,228.3,137.77,28.42,16.5,4.82,0.0,12.37,,1.03,0.74,4.69,0.0,12.37,3673.97,43.16,11.75,646.8,5698.0,0.0,6344.8,0.3,-366.5,7.0,23.0,22.0,30.0,6.0,72322.0,723.0,wknd
7/23/2022 23:00,2949.14,1791.36,16.62,1739.58,331.25,0.0,0.0,0.0,626.05,599.94,273.1,313.69,193.86,231.74,137.86,28.44,16.62,4.82,0.0,12.78,,1.0,0.77,4.68,0.0,12.78,3584.69,42.11,11.75,554.4,5758.5,0.0,6312.9,0.3,-399.45,7.0,23.0,23.0,30.0,6.0,72323.0,723.0,wknd
7/24/2022 0:00,2949.14,1797.18,16.61,1673.75,271.67,0.0,0.0,0.0,595.89,677.03,272.03,379.55,176.09,203.07,138.08,28.44,16.61,5.66,0.0,13.06,,1.04,0.64,4.68,0.0,13.06,3574.71,41.98,11.74,699.6,5764.0,0.0,6463.6,0.3,-392.62,7.0,24.0,0.0,30.0,7.0,7240.0,724.0,wknd
7/24/2022 1:00,2949.14,1795.16,16.78,1673.75,271.67,0.0,0.0,0.0,623.36,664.16,257.39,378.71,172.28,211.23,137.34,35.55,16.78,5.46,0.0,13.12,,1.04,0.86,4.68,0.0,13.12,3376.22,39.64,11.74,682.0,5783.25,0.0,6465.25,0.3,-405.22,7.0,24.0,1.0,30.0,7.0,7241.0,724.0,wknd
7/24/2022 2:00,2949.14,1792.52,16.76,1673.75,271.67,0.0,0.0,0.0,624.5,688.68,268.79,394.25,185.51,221.4,136.11,28.38,16.76,5.11,0.0,13.19,,1.25,0.97,4.69,0.0,13.19,3336.57,39.17,11.74,444.4,5799.75,0.0,6244.15,0.31,-428.23,7.0,24.0,2.0,30.0,7.0,7242.0,724.0,wknd
7/24/2022 3:00,2949.14,1789.87,18.31,1673.75,271.67,0.0,0.0,0.0,614.13,715.5,265.22,422.48,167.89,207.51,134.88,28.37,18.31,5.34,0.0,13.25,,1.17,0.83,4.69,0.0,13.25,3267.2,38.36,11.74,321.2,5838.25,0.0,6159.45,0.31,-442.03,7.0,24.0,3.0,30.0,7.0,7243.0,724.0,wknd
7/24/2022 4:00,2949.14,1787.22,18.17,1673.75,271.67,0.0,0.0,0.0,603.75,718.59,272.33,423.11,164.1,206.78,133.48,28.51,18.17,5.22,0.0,13.32,,1.21,0.74,4.65,0.0,13.32,3247.56,38.15,11.75,343.2,5841.0,0.0,6184.2,0.31,-432.1,7.0,24.0,4.0,30.0,7.0,7244.0,724.0,wknd
7/24/2022 5:00,2949.14,1784.58,18.22,1673.75,271.67,0.0,0.0,0.0,593.38,724.7,265.11,433.47,160.04,213.98,125.64,28.5,18.22,4.98,0.0,13.38,,1.08,0.8,4.46,0.0,13.38,3277.32,38.5,11.75,343.2,5874.0,0.0,6217.2,0.31,-425.18,7.0,24.0,5.0,30.0,7.0,7245.0,724.0,wknd
7/24/2022 6:00,2949.14,1781.93,17.1,1673.75,271.67,0.0,0.0,0.0,598.7,801.94,272.9,496.97,154.29,210.88,129.95,28.44,17.1,5.12,0.0,13.44,,1.09,0.94,4.24,0.0,13.44,3287.55,38.65,11.76,343.2,5846.5,0.0,6189.7,0.31,-505.09,7.0,24.0,6.0,30.0,7.0,7246.0,724.0,wknd
7/24/2022 7:00,2949.14,1779.28,17.25,1673.75,271.67,0.0,0.0,0.0,633.97,693.56,161.86,495.49,159.09,219.62,133.87,28.32,17.25,4.72,0.0,13.51,,1.05,0.73,4.77,0.0,13.51,3258.1,38.34,11.77,396.0,5810.75,0.0,6206.75,0.31,-429.34,7.0,24.0,7.0,30.0,7.0,7247.0,724.0,wknd
7/24/2022 8:00,2949.14,1772.42,17.26,1673.75,271.67,0.0,0.0,0.0,669.97,695.62,133.21,522.91,163.06,231.41,133.69,28.27,17.26,4.39,0.0,13.54,,1.06,0.59,4.58,0.0,13.54,3268.21,38.47,11.77,519.2,5753.0,0.0,6272.2,0.31,-460.54,7.0,24.0,8.0,30.0,7.0,7248.0,724.0,wknd
7/24/2022 9:00,2949.14,1760.47,17.83,1673.75,271.67,0.0,0.0,0.0,705.03,603.56,275.27,317.64,182.52,250.88,133.71,105.13,17.83,4.45,0.0,13.51,,1.17,0.7,4.63,0.0,13.51,3318.46,39.12,11.79,730.4,5621.0,0.0,6351.4,0.3,-391.59,7.0,24.0,9.0,30.0,7.0,7249.0,724.0,wknd
7/24/2022 10:00,2949.14,1748.51,16.78,1673.75,271.67,0.0,0.0,0.0,707.53,803.83,255.38,522.72,182.44,244.18,132.73,106.37,16.78,4.7,0.0,13.49,,0.97,0.66,4.63,0.0,13.49,3299.01,38.93,11.8,937.2,5513.75,0.0,6450.95,0.3,-582.41,7.0,24.0,10.0,30.0,7.0,72410.0,724.0,wknd
7/24/2022 11:00,2949.14,1736.56,16.87,1673.75,271.67,0.0,0.0,0.0,689.26,804.32,242.36,533.14,173.43,236.69,132.93,103.98,16.87,4.94,0.0,13.47,,1.19,0.61,4.67,0.0,13.47,3169.92,37.4,11.8,853.6,5403.75,0.0,6257.35,0.29,-552.67,7.0,24.0,11.0,30.0,7.0,72411.0,724.0,wknd
7/24/2022 12:00,2949.14,1724.6,17.09,1673.75,271.67,0.0,0.0,0.0,670.99,740.16,177.65,533.65,174.23,237.62,133.43,103.41,17.09,4.92,0.0,13.45,,1.06,0.97,4.69,0.0,13.45,3081.1,36.4,11.81,638.0,5315.75,0.0,5953.75,0.29,-458.27,7.0,24.0,12.0,30.0,7.0,72412.0,724.0,wknd
7/24/2022 13:00,2949.14,1712.64,16.78,1673.75,271.67,0.0,0.0,0.0,652.71,568.94,0.42,533.49,181.51,240.74,133.93,103.69,16.78,4.86,0.0,13.42,,1.09,0.49,4.64,0.0,13.42,3171.02,37.51,11.83,686.4,5255.25,0.0,5941.65,0.29,-256.82,7.0,24.0,13.0,30.0,7.0,72413.0,724.0,wknd
7/24/2022 14:00,2949.14,1700.68,16.85,1673.75,271.67,0.0,0.0,0.0,617.26,789.39,238.79,528.04,184.18,199.91,115.85,127.32,16.85,4.38,0.0,13.4,,1.03,0.62,4.52,0.0,13.4,3200.9,37.88,11.83,642.4,5214.0,0.0,5856.4,0.29,-429.86,7.0,24.0,14.0,30.0,7.0,72414.0,724.0,wknd
7/24/2022 15:00,2949.14,1688.72,18.88,1673.75,271.67,0.0,0.0,0.0,561.84,801.81,253.3,526.74,206.46,1.31,10.48,322.17,18.88,0.24,0.0,13.38,,0.89,0.77,2.72,0.0,13.38,3181.05,37.64,11.83,932.8,5178.25,0.0,6111.05,0.29,-374.9,7.0,24.0,15.0,30.0,7.0,72415.0,724.0,wknd
7/24/2022 16:00,2949.14,1688.41,18.76,1673.75,271.67,0.0,0.0,0.0,579.25,800.61,252.26,526.92,188.17,1.31,10.55,329.85,18.76,0.01,0.0,13.38,,0.95,0.59,2.72,0.0,13.38,3061.87,36.23,11.83,1086.8,5159.0,0.0,6245.8,0.29,-390.79,7.0,24.0,16.0,30.0,7.0,72416.0,724.0,wknd
7/24/2022 17:00,2949.14,1699.14,19.91,1673.75,271.67,0.0,0.0,0.0,603.75,809.37,251.66,534.38,152.9,17.34,38.75,326.63,19.91,0.43,0.0,13.43,,0.97,0.4,3.02,0.0,13.43,3042.06,36.0,11.83,1108.8,5137.0,0.0,6245.8,0.28,-434.79,7.0,24.0,17.0,30.0,7.0,72417.0,724.0,wknd
7/24/2022 18:00,2949.14,1709.87,20.13,1673.75,271.67,0.0,0.0,0.0,654.0,811.21,248.91,540.55,137.41,74.05,63.52,302.45,20.13,0.85,0.0,13.47,,1.06,0.52,3.27,0.0,13.47,3111.04,36.75,11.81,1007.6,5126.0,0.0,6133.6,0.28,-497.61,7.0,24.0,18.0,30.0,7.0,72418.0,724.0,wknd
7/24/2022 19:00,2949.14,1720.6,19.61,1673.75,271.67,0.0,0.0,0.0,669.53,818.86,260.94,534.57,147.78,138.13,83.93,281.82,19.61,1.12,0.0,13.52,,1.12,0.91,3.44,0.0,13.52,3140.42,37.06,11.8,981.2,5139.75,0.0,6120.95,0.28,-531.52,7.0,24.0,19.0,30.0,7.0,72419.0,724.0,wknd
7/24/2022 20:00,2949.14,1731.33,19.44,1673.75,271.67,0.0,0.0,0.0,796.12,810.26,249.47,536.08,157.26,313.9,122.02,158.7,19.44,1.89,0.0,13.57,,1.0,0.82,4.36,0.0,13.57,3108.63,36.58,11.77,981.2,5161.75,0.0,6142.95,0.28,-660.24,7.0,24.0,20.0,30.0,7.0,72420.0,724.0,wknd
7/24/2022 21:00,2949.14,1742.06,19.41,1673.75,271.67,0.0,0.0,0.0,692.55,829.91,266.56,535.9,144.23,256.45,136.47,132.33,19.41,1.8,0.0,13.62,,1.0,0.6,4.83,0.0,13.62,3168.35,37.26,11.76,818.4,5343.25,0.0,6161.65,0.29,-587.06,7.0,24.0,21.0,30.0,7.0,72421.0,724.0,wknd
7/24/2022 22:00,2949.14,1752.79,18.63,1673.75,271.67,0.0,0.0,0.0,666.57,834.84,258.61,542.58,144.9,233.12,137.68,105.56,18.63,3.14,0.0,13.66,,1.08,0.79,4.87,0.0,13.66,3218.28,37.92,11.78,726.0,5486.25,0.0,6212.25,0.29,-576.73,7.0,24.0,22.0,30.0,7.0,72422.0,724.0,wknd
7/24/2022 23:00,2949.14,1763.48,17.47,1673.75,271.67,0.0,0.0,0.0,698.81,842.76,273.07,535.68,150.69,233.08,135.15,151.09,17.47,3.8,0.0,13.71,,1.13,0.47,4.87,0.0,13.71,3168.24,37.37,11.8,805.2,5511.0,0.0,6316.2,0.29,-627.58,7.0,24.0,23.0,30.0,7.0,72423.0,724.0,wknd
7/25/2022 0:00,2949.14,1765.3,17.26,1737.08,276.67,0.0,0.0,0.0,639.6,727.5,273.11,431.05,159.55,236.76,134.15,80.69,17.26,4.87,0.0,13.74,,1.0,0.74,4.84,0.0,13.74,3297.32,38.9,11.8,708.4,5566.0,0.0,6274.4,0.3,-459.92,7.0,25.0,0.0,31.0,1.0,7250.0,725.0,week <> 17-20
7/25/2022 1:00,2949.14,1760.46,18.11,1737.08,276.67,0.0,0.0,0.0,603.94,675.25,269.34,385.83,159.87,232.05,134.6,28.48,18.11,4.47,0.0,13.73,,1.17,1.08,4.77,0.0,13.73,3377.63,39.88,11.81,563.2,5601.75,0.0,6164.95,0.3,-367.18,7.0,25.0,1.0,31.0,1.0,7251.0,725.0,week <> 17-20
7/25/2022 2:00,2949.14,1755.63,17.32,1737.08,276.67,0.0,0.0,0.0,615.77,668.2,260.96,390.03,159.65,225.85,135.4,28.55,17.32,4.58,0.0,13.73,,1.18,0.71,4.73,0.0,13.73,3368.48,39.78,11.81,554.4,5618.25,0.0,6172.65,0.3,-367.12,7.0,25.0,2.0,31.0,1.0,7252.0,725.0,week <> 17-20
