DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
7/25/2022 3:00,2949.14,1750.79,16.87,1737.08,276.67,0.0,0.0,0.0,627.6,659.9,256.44,386.82,158.85,225.07,135.72,28.51,16.87,4.64,0.0,13.72,,1.05,0.73,4.64,0.0,13.72,3347.18,39.52,11.81,629.2,5621.0,0.0,6250.2,0.3,-365.81,7.0,25.0,3.0,31.0,1.0,7253.0,725.0,week <> 17-20
7/25/2022 4:00,2949.14,1745.95,16.9,1737.08,276.67,0.0,0.0,0.0,639.42,665.88,259.59,383.74,160.37,226.8,135.91,28.56,16.9,4.61,0.0,13.72,,1.01,0.88,4.58,0.0,13.72,3327.25,39.29,11.81,457.6,5629.25,0.0,6086.85,0.3,-378.78,7.0,25.0,4.0,31.0,1.0,7254.0,725.0,week <> 17-20
7/25/2022 5:00,2949.14,1741.12,17.54,1737.08,276.67,0.0,0.0,0.0,651.25,659.23,250.81,383.63,160.2,224.06,135.74,28.43,17.54,4.66,0.0,13.71,,1.12,1.1,4.54,0.0,13.71,3366.94,39.76,11.81,48.4,5676.0,22.0,5702.4,0.31,-379.12,7.0,25.0,5.0,31.0,1.0,7255.0,725.0,week <> 17-20
7/25/2022 6:00,2949.14,1736.28,17.07,1737.08,276.67,0.0,0.0,0.0,663.08,659.08,248.46,383.04,162.22,225.76,134.0,28.48,17.07,4.67,0.0,13.71,,1.09,0.94,4.57,0.0,13.71,3257.56,38.45,11.8,48.4,5692.5,17.6,5723.3,0.31,-385.96,7.0,25.0,6.0,31.0,1.0,7256.0,725.0,week <> 17-20
7/25/2022 7:00,2949.14,1731.34,16.96,1737.08,276.67,0.0,0.0,0.0,674.72,666.7,257.42,383.72,175.65,233.09,133.59,52.81,16.96,4.61,0.0,13.7,,1.01,0.52,4.39,0.0,13.7,3216.48,37.84,11.77,22.0,5725.5,30.8,5716.7,0.31,-400.29,7.0,25.0,7.0,31.0,1.0,7257.0,725.0,week <> 17-20
7/25/2022 8:00,2949.14,1720.01,17.1,1737.08,276.67,0.0,0.0,0.0,683.06,650.07,240.1,387.16,190.21,243.72,132.79,105.59,17.1,4.85,0.0,13.62,,1.17,0.92,4.37,0.0,13.62,3253.9,38.08,11.7,88.0,5692.5,0.0,5780.5,0.31,-380.66,7.0,25.0,8.0,31.0,1.0,7258.0,725.0,week <> 17-20
7/25/2022 9:00,2949.14,1704.82,17.04,1737.08,276.67,0.0,0.0,0.0,690.18,659.9,251.67,390.66,185.82,241.28,134.0,104.49,17.04,4.95,0.0,13.41,,1.04,0.89,4.5,0.0,13.41,3401.93,39.76,11.69,506.0,5632.0,0.0,6138.0,0.31,-382.43,7.0,25.0,9.0,31.0,1.0,7259.0,725.0,week <> 17-20
7/25/2022 10:00,2949.14,1689.64,17.01,1737.08,276.67,0.0,0.0,0.0,612.49,648.54,243.01,393.53,206.19,136.31,83.28,148.37,17.01,4.31,0.0,13.21,,1.08,0.93,3.86,0.0,13.21,3333.58,38.95,11.68,959.2,5546.75,0.0,6505.95,0.31,-278.19,7.0,25.0,10.0,31.0,1.0,72510.0,725.0,week <> 17-20
7/25/2022 11:00,2949.14,1674.46,16.76,1737.08,276.67,0.0,0.0,0.0,533.76,648.3,244.5,391.36,171.55,19.8,43.75,282.75,16.76,3.66,0.0,13.0,,0.98,0.8,2.89,0.0,13.0,3374.41,39.45,11.69,748.0,5535.75,0.0,6283.75,0.31,-184.05,7.0,25.0,11.0,31.0,1.0,72511.0,725.0,week <> 17-20
7/25/2022 12:00,2949.14,1659.28,17.48,1737.08,276.67,0.0,0.0,0.0,601.19,644.67,243.77,388.12,196.79,119.95,73.86,210.61,17.48,4.62,0.0,12.8,,1.07,0.77,3.2,0.0,12.8,3354.97,39.24,11.7,743.6,5533.0,0.0,6276.6,0.32,-232.66,7.0,25.0,12.0,31.0,1.0,72512.0,725.0,week <> 17-20
7/25/2022 13:00,2949.14,1644.09,16.61,1737.08,276.67,0.0,0.0,0.0,675.74,633.59,233.76,384.88,156.03,318.89,128.62,87.95,16.61,5.42,0.0,12.59,,1.22,0.64,3.86,0.0,12.59,3345.09,39.13,11.7,796.4,5500.0,0.0,6296.4,0.32,-280.95,7.0,25.0,13.0,31.0,1.0,72513.0,725.0,week <> 17-20
7/25/2022 14:00,2949.14,1628.91,16.92,1737.08,276.67,0.0,0.0,0.0,653.95,638.33,239.56,383.04,151.26,260.58,133.47,98.18,16.92,5.17,0.0,12.39,,1.08,1.16,4.53,0.0,12.39,3414.47,39.93,11.7,712.8,5472.5,0.0,6185.3,0.32,-248.72,7.0,25.0,14.0,31.0,1.0,72514.0,725.0,week <> 17-20
7/25/2022 15:00,2949.14,1614.28,16.74,1737.08,276.67,0.0,0.0,0.0,603.54,632.42,233.87,386.44,154.43,205.32,134.65,42.75,16.74,5.07,0.0,12.18,,1.17,1.13,4.65,0.0,12.18,3275.49,38.3,11.69,963.6,5469.75,0.0,6433.35,0.32,-177.77,7.0,25.0,15.0,31.0,1.0,72515.0,725.0,week <> 17-20
7/25/2022 16:00,2949.14,1618.05,16.49,1737.08,276.67,0.0,0.0,0.0,590.57,638.58,243.75,390.34,171.62,216.81,135.03,27.62,16.49,4.53,0.0,12.07,,1.09,0.81,4.7,0.0,12.07,3275.44,38.29,11.69,910.8,5469.75,0.0,6380.55,0.32,-174.73,7.0,25.0,16.0,31.0,1.0,72516.0,725.0,week <> 17-20
7/25/2022 17:00,2949.14,1630.74,16.35,1737.08,276.67,0.0,0.0,0.0,659.38,639.2,244.15,391.09,184.14,221.79,135.11,75.69,16.35,4.61,0.0,12.11,,1.01,1.03,4.63,0.0,12.11,3265.24,38.15,11.68,752.4,5497.25,0.0,6249.65,0.32,-256.85,7.0,25.0,17.0,31.0,1.0,72517.0,725.0,week 17-20
7/25/2022 18:00,2949.14,1643.43,16.54,1737.08,276.67,0.0,0.0,0.0,657.01,631.19,235.2,388.21,187.9,222.97,134.97,97.26,16.54,4.77,0.0,12.15,,1.05,0.99,4.67,0.0,12.15,3156.32,36.89,11.69,563.2,5585.25,0.0,6148.45,0.32,-259.16,7.0,25.0,18.0,31.0,1.0,72518.0,725.0,week 17-20
7/25/2022 19:00,2949.14,1656.13,16.72,1737.08,276.67,0.0,0.0,0.0,641.74,630.63,239.4,386.31,182.78,212.1,134.82,72.96,16.72,4.97,0.0,12.19,,1.25,1.45,4.63,0.0,12.19,3088.52,36.26,11.74,448.8,5621.0,0.0,6069.8,0.32,-256.02,7.0,25.0,19.0,31.0,1.0,72519.0,725.0,week 17-20
7/25/2022 20:00,2949.14,1668.82,16.39,1737.08,276.67,0.0,0.0,0.0,626.24,634.93,241.45,387.98,187.12,222.29,134.68,68.94,16.39,4.64,0.0,12.23,,1.0,1.1,4.66,0.0,12.23,3139.8,37.02,11.79,479.6,5612.75,0.0,6092.35,0.32,-257.51,7.0,25.0,20.0,31.0,1.0,72520.0,725.0,week 17-20
7/25/2022 21:00,2949.14,1681.51,16.46,1737.08,276.67,0.0,0.0,0.0,609.79,656.09,251.78,396.11,185.52,219.38,134.58,99.42,16.46,4.93,0.0,12.27,,1.04,0.9,4.64,0.0,12.27,3218.21,37.85,11.76,374.0,5640.25,0.0,6014.25,0.32,-274.92,7.0,25.0,21.0,31.0,1.0,72521.0,725.0,week <> 17-20
7/25/2022 22:00,2949.14,1694.2,16.42,1737.08,276.67,0.0,0.0,0.0,601.65,677.88,245.6,416.14,173.11,204.72,134.48,38.61,16.42,4.89,0.0,12.31,,1.08,1.06,4.78,0.0,12.31,3226.78,37.82,11.72,523.6,5676.0,0.0,6199.6,0.32,-301.26,7.0,25.0,22.0,31.0,1.0,72522.0,725.0,week <> 17-20
7/25/2022 23:00,2949.14,1706.51,16.55,1737.08,276.67,0.0,0.0,0.0,606.67,743.36,250.91,472.35,176.89,218.47,133.08,60.32,16.55,4.62,0.0,12.35,,0.96,0.99,4.76,0.0,12.35,3216.83,37.71,11.72,413.6,5722.75,0.0,6136.35,0.32,-384.07,7.0,25.0,23.0,31.0,1.0,72523.0,725.0,week <> 17-20
7/26/2022 0:00,2949.14,1710.7,16.54,1816.67,250.42,0.0,0.0,0.0,611.85,775.84,258.15,490.4,178.01,224.07,131.32,101.4,16.54,4.68,0.0,12.44,,1.0,1.11,4.76,0.0,12.44,3238.07,38.09,11.76,418.0,5769.5,0.0,6187.5,0.32,-399.67,7.0,26.0,0.0,31.0,2.0,7260.0,726.0,week <> 17-20
7/26/2022 1:00,2949.14,1711.65,16.31,1816.67,250.42,0.0,0.0,0.0,617.04,776.35,256.25,487.01,177.92,222.1,130.52,101.42,16.31,4.73,0.0,12.59,,1.09,0.8,4.72,0.0,12.59,3237.69,38.05,11.75,440.0,5791.5,0.0,6231.5,0.32,-406.32,7.0,26.0,1.0,31.0,2.0,7261.0,726.0,week <> 17-20
7/26/2022 2:00,2949.14,1712.6,16.18,1816.67,250.42,0.0,0.0,0.0,622.22,770.64,254.82,488.79,170.51,218.85,129.96,100.6,16.18,4.81,0.0,12.75,,1.0,1.08,4.58,0.0,12.75,3207.67,37.68,11.75,435.6,5788.75,0.0,6224.35,0.32,-406.74,7.0,26.0,2.0,31.0,2.0,7262.0,726.0,week <> 17-20
7/26/2022 3:00,2949.14,1713.55,17.47,1816.67,250.42,0.0,0.0,0.0,551.01,765.47,245.64,489.53,165.32,166.97,111.0,100.31,17.47,4.44,0.0,12.91,,1.08,1.05,3.99,0.0,12.91,3198.1,37.6,11.76,308.0,5783.25,0.0,6091.25,0.32,-331.31,7.0,26.0,3.0,31.0,2.0,7263.0,726.0,week <> 17-20
7/26/2022 4:00,2949.14,1714.5,18.43,1816.67,250.42,0.0,0.0,0.0,540.03,762.83,245.06,490.62,196.16,1.3,31.5,290.12,18.43,3.75,0.0,13.06,,1.15,0.51,3.56,0.0,13.06,3197.27,37.51,11.73,426.8,5769.5,0.0,6196.3,0.32,-318.64,7.0,26.0,4.0,31.0,2.0,7264.0,726.0,week <> 17-20
7/26/2022 5:00,2949.14,1715.46,16.75,1816.67,250.42,0.0,0.0,0.0,547.9,770.91,250.73,490.02,182.4,1.3,23.59,294.03,16.75,3.47,0.0,13.22,,0.91,0.5,2.77,0.0,13.22,3227.44,37.9,11.74,426.8,5788.75,0.0,6215.55,0.32,-335.54,7.0,26.0,5.0,31.0,2.0,7265.0,726.0,week <> 17-20
7/26/2022 6:00,2949.14,1716.41,16.93,1816.67,250.42,0.0,0.0,0.0,538.05,778.4,258.21,492.88,152.24,1.3,20.82,292.32,16.93,3.64,0.0,13.38,,0.96,0.73,2.42,0.0,13.38,3297.16,38.74,11.75,347.6,5799.75,0.0,6147.35,0.32,-334.13,7.0,26.0,6.0,31.0,2.0,7266.0,726.0,week <> 17-20
7/26/2022 7:00,2949.14,1717.17,16.89,1816.67,250.42,0.0,0.0,0.0,550.09,775.32,254.54,497.84,129.68,53.98,68.08,254.05,16.89,4.01,0.0,13.54,,1.0,0.83,2.59,0.0,13.54,3306.89,38.83,11.74,545.6,5786.0,0.0,6331.6,0.32,-343.85,7.0,26.0,7.0,31.0,2.0,7267.0,726.0,week <> 17-20
7/26/2022 8:00,2949.14,1715.33,18.06,1816.67,250.42,0.0,0.0,0.0,604.75,766.71,248.7,495.15,100.23,280.78,125.45,64.56,18.06,3.44,0.0,13.63,,1.11,0.81,4.52,0.0,13.63,3305.88,38.7,11.71,580.8,5769.5,0.0,6350.3,0.32,-388.06,7.0,26.0,8.0,31.0,2.0,7268.0,726.0,week <> 17-20
7/26/2022 9:00,2949.14,1712.64,18.46,1816.67,250.42,0.0,0.0,0.0,557.02,740.78,227.06,491.76,112.47,228.52,130.11,28.74,18.46,3.49,0.0,13.62,,1.08,0.88,4.82,0.0,13.62,3294.03,38.37,11.65,444.4,5739.25,0.0,6183.65,0.32,-311.71,7.0,26.0,9.0,31.0,2.0,7269.0,726.0,week <> 17-20
7/26/2022 10:00,2949.14,1709.95,18.03,1816.67,250.42,0.0,0.0,0.0,591.35,752.67,231.99,494.55,147.88,232.2,130.86,28.63,18.03,3.58,0.0,13.61,,1.17,0.75,4.88,0.0,13.61,3293.28,38.32,11.64,409.2,5673.25,0.0,6082.45,0.32,-355.24,7.0,26.0,10.0,31.0,2.0,72610.0,726.0,week <> 17-20
7/26/2022 11:00,2949.14,1707.26,17.72,1816.67,250.42,0.0,0.0,0.0,608.92,756.75,231.39,496.52,145.14,241.7,135.87,28.39,17.72,3.97,0.0,13.59,,1.08,0.7,4.83,0.0,13.59,3370.8,39.17,11.62,149.6,5786.0,0.0,5935.6,0.32,-374.2,7.0,26.0,11.0,31.0,2.0,72611.0,726.0,week <> 17-20
7/26/2022 12:00,2949.14,1704.57,17.56,1816.67,250.42,0.0,0.0,0.0,626.49,754.66,236.58,498.58,152.9,239.29,135.01,28.35,17.56,3.75,0.0,13.58,,1.06,0.56,4.74,0.0,13.58,3408.23,39.58,11.61,585.2,5821.75,0.0,6406.95,0.33,-386.99,7.0,26.0,12.0,31.0,2.0,72612.0,726.0,week <> 17-20
7/26/2022 13:00,2949.14,1701.88,17.78,1816.67,250.42,0.0,0.0,0.0,659.49,741.2,224.19,497.86,168.05,243.19,135.22,88.55,17.78,3.98,0.0,13.57,,1.02,0.85,4.67,0.0,13.57,3436.54,39.75,11.57,448.8,5885.0,0.0,6333.8,0.33,-403.84,7.0,26.0,13.0,31.0,2.0,72613.0,726.0,week <> 17-20
7/26/2022 14:00,2949.14,1700.63,17.2,1816.67,250.42,0.0,0.0,0.0,707.82,597.67,235.83,363.79,185.45,251.52,135.42,102.25,17.2,4.2,0.0,13.5,,1.16,0.46,4.78,0.0,13.5,3434.98,39.64,11.54,484.0,5918.0,0.0,6402.0,0.33,-307.4,7.0,26.0,14.0,31.0,2.0,72614.0,726.0,week <> 17-20
7/26/2022 15:00,2949.14,1705.74,17.38,1816.67,250.42,0.0,0.0,0.0,708.13,598.27,235.58,349.11,191.31,252.18,134.64,103.78,17.38,4.36,0.0,13.16,,0.98,0.67,4.83,0.0,13.16,3455.92,39.88,11.54,431.2,5882.25,0.0,6313.45,0.33,-313.42,7.0,26.0,15.0,31.0,2.0,72615.0,726.0,week <> 17-20
7/26/2022 16:00,2949.14,1711.59,17.65,1816.67,250.42,0.0,0.0,0.0,708.46,541.69,204.1,318.79,188.77,251.69,134.57,104.08,17.65,4.41,0.0,12.79,,1.17,0.97,4.87,0.0,12.79,3468.75,40.03,11.54,660.0,5841.0,0.0,6501.0,0.33,-263.03,7.0,26.0,16.0,31.0,2.0,72616.0,726.0,week <> 17-20
7/26/2022 17:00,2949.14,1717.45,16.65,1816.67,250.42,0.0,0.0,0.0,708.8,468.99,178.31,276.66,191.67,254.12,134.88,105.55,16.65,4.33,0.0,12.42,,1.03,0.5,3.79,0.0,12.42,3478.81,40.14,11.54,611.6,5764.0,0.0,6375.6,0.32,-196.51,7.0,26.0,17.0,31.0,2.0,72617.0,726.0,week 17-20
7/26/2022 18:00,2949.14,1723.3,16.48,1816.67,250.42,0.0,0.0,0.0,709.13,446.09,153.69,277.88,186.9,242.61,134.4,104.0,16.48,4.56,0.0,12.05,,0.98,0.92,4.87,0.0,12.05,3467.0,40.01,11.54,589.6,5755.75,0.0,6345.35,0.32,-179.8,7.0,26.0,18.0,31.0,2.0,72618.0,726.0,week 17-20
7/26/2022 19:00,2949.14,1729.16,16.49,1816.67,250.42,0.0,0.0,0.0,709.46,482.32,191.09,285.76,189.36,245.66,136.92,103.3,16.49,4.57,0.0,11.68,,1.13,1.17,4.89,0.0,11.68,3513.93,40.49,11.52,374.0,5802.5,0.0,6176.5,0.32,-222.22,7.0,26.0,19.0,31.0,2.0,72619.0,726.0,week 17-20
7/26/2022 20:00,2949.14,1735.01,16.42,1816.67,250.42,0.0,0.0,0.0,709.81,562.35,263.08,289.28,195.25,249.28,136.84,103.91,16.42,4.44,0.0,11.31,,1.02,0.82,3.99,0.0,11.31,3513.63,40.47,11.52,413.6,5835.5,0.0,6249.1,0.32,-308.44,7.0,26.0,20.0,31.0,2.0,72620.0,726.0,week 17-20
7/26/2022 21:00,2949.14,1740.86,16.68,1816.67,250.42,0.0,0.0,0.0,710.49,554.26,259.15,278.72,194.78,245.48,136.04,104.06,16.68,4.48,0.0,10.94,,1.03,0.9,4.92,0.0,10.94,3522.26,40.47,11.49,325.6,5876.75,0.0,6202.35,0.33,-306.89,7.0,26.0,21.0,31.0,2.0,72621.0,726.0,week <> 17-20
7/26/2022 22:00,2949.14,1746.3,16.46,1816.67,250.42,0.0,0.0,0.0,711.35,540.11,248.14,277.91,194.02,247.75,135.0,105.1,16.46,4.43,0.0,10.62,,1.01,0.91,4.89,0.0,10.62,3462.87,39.78,11.49,154.0,5934.5,0.0,6088.5,0.33,-299.04,7.0,26.0,22.0,31.0,2.0,72622.0,726.0,week <> 17-20
7/26/2022 23:00,2949.14,1750.3,16.37,1816.67,250.42,0.0,0.0,0.0,712.21,553.78,262.37,279.74,196.48,251.65,133.68,106.06,16.37,4.49,0.0,10.54,,1.01,1.43,4.91,0.0,10.54,3600.85,41.34,11.48,184.8,5986.75,0.0,6171.55,0.33,-317.57,7.0,26.0,23.0,31.0,2.0,72623.0,726.0,week <> 17-20
7/27/2022 0:00,2949.14,1754.16,16.21,1831.25,295.0,0.0,0.0,0.0,711.29,545.61,252.48,281.83,197.5,248.95,134.65,106.4,16.21,4.59,0.0,10.48,,0.98,0.95,4.97,0.0,10.48,3591.09,41.21,11.48,118.8,6014.25,8.8,6124.25,0.33,-356.92,7.0,27.0,0.0,31.0,3.0,7270.0,727.0,week <> 17-20
7/27/2022 1:00,2949.14,1758.03,16.57,1831.25,295.0,0.0,0.0,0.0,704.29,544.19,253.08,283.93,192.43,244.91,135.66,105.27,16.57,4.72,0.0,10.43,,0.96,1.22,4.88,0.0,10.43,3610.79,41.44,11.48,48.4,6028.0,0.0,6076.4,0.33,-352.37,7.0,27.0,1.0,31.0,3.0,7271.0,727.0,week <> 17-20
7/27/2022 2:00,2949.14,1761.9,16.57,1831.25,295.0,0.0,0.0,0.0,696.8,533.25,239.6,286.02,190.28,242.16,136.04,104.22,16.57,4.86,0.0,10.37,,1.12,1.17,4.89,0.0,10.37,3600.83,41.32,11.48,140.8,6030.75,0.0,6171.55,0.33,-337.81,7.0,27.0,2.0,31.0,3.0,7272.0,727.0,week <> 17-20
7/27/2022 3:00,2949.14,1765.77,16.63,1831.25,295.0,0.0,0.0,0.0,689.3,539.06,244.81,288.12,189.87,235.71,136.2,103.77,16.63,4.98,0.0,10.32,,0.97,1.32,4.89,0.0,10.32,3561.21,40.86,11.47,202.4,6036.25,0.0,6238.65,0.33,-339.99,7.0,27.0,3.0,31.0,3.0,7273.0,727.0,week <> 17-20
7/27/2022 4:00,2949.14,1769.64,16.38,1831.25,295.0,0.0,0.0,0.0,681.8,567.5,238.23,318.17,186.02,233.69,136.46,103.03,16.38,5.08,0.0,10.27,,1.06,0.92,4.84,0.0,10.27,3541.55,40.64,11.47,259.6,6052.75,0.0,6312.35,0.33,-364.81,7.0,27.0,4.0,31.0,3.0,7274.0,727.0,week <> 17-20
7/27/2022 5:00,2949.14,1773.51,16.33,1831.25,295.0,0.0,0.0,0.0,674.65,658.4,256.09,383.73,181.15,230.61,136.57,102.28,16.33,5.2,0.0,10.21,,1.03,1.34,4.73,0.0,10.21,3679.55,42.24,11.48,237.6,6069.25,0.0,6306.85,0.33,-452.42,7.0,27.0,5.0,31.0,3.0,7275.0,727.0,week <> 17-20
7/27/2022 6:00,2949.14,1777.12,16.4,1831.25,295.0,0.0,0.0,0.0,674.95,673.8,233.56,420.07,175.27,226.81,136.67,101.42,16.4,5.39,0.0,10.19,,1.03,1.51,4.75,0.0,10.19,3630.4,41.7,11.49,149.6,6149.0,0.0,6298.6,0.33,-471.74,7.0,27.0,6.0,31.0,3.0,7276.0,727.0,week <> 17-20
7/27/2022 7:00,2949.14,1780.02,16.66,1831.25,295.0,0.0,0.0,0.0,678.31,671.1,229.43,412.39,176.02,230.0,136.78,101.09,16.66,5.37,0.0,10.31,,1.04,1.44,4.78,0.0,10.31,3699.8,42.51,11.49,233.2,6088.5,0.0,6321.7,0.33,-475.29,7.0,27.0,7.0,31.0,3.0,7277.0,727.0,week <> 17-20
7/27/2022 8:00,2949.14,1782.88,16.49,1831.25,295.0,0.0,0.0,0.0,681.67,675.02,236.19,407.3,173.85,229.64,136.89,101.34,16.49,5.33,0.0,10.45,,1.1,1.37,4.77,0.0,10.45,3650.14,41.92,11.49,444.4,5989.5,0.0,6433.9,0.32,-485.43,7.0,27.0,8.0,31.0,3.0,7278.0,727.0,week <> 17-20
7/27/2022 9:00,2949.14,1785.74,16.33,1831.25,295.0,0.0,0.0,0.0,685.03,675.62,246.65,402.5,174.83,230.32,136.99,101.48,16.33,5.27,0.0,10.59,,1.07,1.39,4.68,0.0,10.59,3511.83,40.33,11.48,308.0,5907.0,0.0,6215.0,0.32,-492.25,7.0,27.0,9.0,31.0,3.0,7279.0,727.0,week <> 17-20
7/27/2022 10:00,2949.14,1788.59,16.73,1831.25,295.0,0.0,0.0,0.0,688.39,720.45,229.86,464.35,174.25,231.51,137.0,102.52,16.73,5.26,0.0,10.73,,1.06,1.12,4.69,0.0,10.73,3582.78,41.16,11.49,365.2,5885.0,0.0,6250.2,0.32,-543.3,7.0,27.0,10.0,31.0,3.0,72710.0,727.0,week <> 17-20
7/27/2022 11:00,2949.14,1791.45,16.49,1831.25,295.0,0.0,0.0,0.0,691.75,737.74,229.42,479.5,173.29,231.24,136.85,102.52,16.49,5.31,0.0,10.87,,1.0,1.17,4.79,0.0,10.87,3721.9,42.74,11.48,668.8,5849.25,0.0,6518.05,0.31,-566.8,7.0,27.0,11.0,31.0,3.0,72711.0,727.0,week <> 17-20
7/27/2022 12:00,2949.14,1794.31,16.18,1831.25,295.0,0.0,0.0,0.0,687.8,740.61,225.8,481.57,176.98,230.47,136.75,100.84,16.18,5.33,0.0,11.01,,1.06,1.21,4.82,0.0,11.01,3741.72,42.98,11.49,638.0,5813.5,0.0,6451.5,0.31,-568.58,7.0,27.0,12.0,31.0,3.0,72712.0,727.0,week <> 17-20
7/27/2022 13:00,2949.14,1797.17,16.5,1831.25,295.0,0.0,0.0,0.0,667.29,764.93,247.22,483.64,177.49,231.64,137.33,84.76,16.5,5.05,0.0,11.15,,0.98,1.12,4.8,0.0,11.15,3504.53,40.25,11.49,611.6,5816.25,0.0,6427.85,0.31,-575.25,7.0,27.0,13.0,31.0,3.0,72713.0,727.0,week <> 17-20
7/27/2022 14:00,2949.14,1798.96,16.62,1831.25,295.0,0.0,0.0,0.0,675.18,768.42,243.42,485.71,176.39,231.07,136.65,102.09,16.62,5.27,0.0,11.24,,1.05,1.13,4.81,0.0,11.24,3425.53,39.35,11.49,743.6,5753.0,0.0,6496.6,0.31,-588.42,7.0,27.0,14.0,31.0,3.0,72714.0,727.0,week <> 17-20
7/27/2022 15:00,2949.14,1798.69,16.38,1831.25,295.0,0.0,0.0,0.0,683.08,772.1,242.92,487.79,179.54,237.38,136.25,102.85,16.38,5.15,0.0,11.14,,1.02,1.23,4.82,0.0,11.14,3435.28,39.44,11.48,558.8,5725.5,0.0,6284.3,0.31,-599.73,7.0,27.0,15.0,31.0,3.0,72715.0,727.0,week <> 17-20
7/27/2022 16:00,2949.14,1798.37,16.18,1831.25,295.0,0.0,0.0,0.0,690.97,766.64,240.53,489.59,187.38,245.1,135.9,103.26,16.18,4.99,0.0,11.04,,1.03,1.28,4.81,0.0,11.04,3484.63,40.0,11.48,528.0,5722.75,0.0,6250.75,0.31,-601.84,7.0,27.0,16.0,31.0,3.0,72716.0,727.0,week <> 17-20
7/27/2022 17:00,2949.14,1798.16,16.22,1831.25,295.0,0.0,0.0,0.0,698.86,764.0,244.15,489.99,184.87,242.23,135.55,103.19,16.22,5.01,0.0,10.94,,1.0,1.05,4.85,0.0,10.94,3257.25,37.39,11.48,536.8,5720.0,0.0,6256.8,0.31,-606.87,7.0,27.0,17.0,31.0,3.0,72717.0,727.0,week 17-20
7/27/2022 18:00,2949.14,1803.67,16.78,1831.25,295.0,0.0,0.0,0.0,706.75,782.6,260.65,493.39,185.34,241.65,135.2,103.11,16.78,5.02,0.0,11.07,,1.14,1.18,5.0,0.0,11.07,3227.62,37.05,11.48,475.2,5714.5,0.0,6189.7,0.31,-638.88,7.0,27.0,18.0,31.0,3.0,72718.0,727.0,week 17-20
7/27/2022 19:00,2949.14,1812.48,16.78,1831.25,295.0,0.0,0.0,0.0,714.64,784.01,255.92,498.65,183.24,239.4,135.08,102.8,16.78,5.11,0.0,11.33,,0.98,1.17,5.01,0.0,11.33,3257.37,37.39,11.48,184.8,5733.75,0.0,5918.55,0.31,-657.0,7.0,27.0,19.0,31.0,3.0,72719.0,727.0,week 17-20
7/27/2022 20:00,2949.14,1821.29,16.3,1831.25,295.0,0.0,0.0,0.0,722.53,784.5,255.98,499.41,185.71,242.56,135.2,103.15,16.3,5.02,0.0,11.6,,1.1,0.83,4.97,0.0,11.6,3375.95,38.74,11.48,453.2,5783.25,0.0,6236.45,0.31,-674.18,7.0,27.0,20.0,31.0,3.0,72720.0,727.0,week 17-20
7/27/2022 21:00,2949.14,1830.11,16.64,1831.25,295.0,0.0,0.0,0.0,726.53,710.96,181.03,495.71,185.79,237.47,135.42,103.11,16.64,5.07,0.0,11.87,,1.01,0.9,5.0,0.0,11.87,3395.69,38.96,11.47,422.4,5841.0,0.0,6263.4,0.31,-613.45,7.0,27.0,21.0,31.0,3.0,72721.0,727.0,week <> 17-20
7/27/2022 22:00,2949.14,1838.92,17.84,1831.25,295.0,0.0,0.0,0.0,727.3,775.71,245.56,493.53,184.07,233.63,136.37,102.58,17.84,5.17,0.0,12.13,,1.17,1.23,4.98,0.0,12.13,3612.91,41.44,11.47,409.2,5882.25,0.0,6291.45,0.31,-687.79,7.0,27.0,22.0,31.0,3.0,72722.0,727.0,week <> 17-20
7/27/2022 23:00,2949.14,1847.73,17.53,1831.25,295.0,0.0,0.0,0.0,727.91,757.03,227.03,492.21,185.58,238.96,137.22,103.05,17.53,5.09,0.0,12.4,,1.05,1.07,4.98,0.0,12.4,3553.77,40.79,11.48,444.4,5854.75,0.0,6299.15,0.31,-678.53,7.0,27.0,23.0,31.0,3.0,72723.0,727.0,week <> 17-20
7/28/2022 0:00,2949.14,1856.54,17.07,1792.92,377.08,0.0,0.0,0.0,727.11,797.21,268.48,491.2,187.28,241.85,137.37,103.6,17.07,5.01,0.0,12.67,,1.14,0.93,4.97,0.0,12.67,3702.24,42.5,11.48,440.0,5882.25,0.0,6322.25,0.31,-808.81,7.0,28.0,0.0,31.0,4.0,7280.0,728.0,week <> 17-20
7/28/2022 1:00,2949.14,1865.12,17.02,1792.92,377.08,0.0,0.0,0.0,726.0,802.44,272.08,492.0,183.67,240.09,135.79,103.61,17.02,5.02,0.0,12.91,,1.08,1.06,5.04,0.0,12.91,3702.06,42.49,11.48,453.2,5918.0,0.0,6371.2,0.31,-821.5,7.0,28.0,1.0,31.0,4.0,7281.0,728.0,week <> 17-20
7/28/2022 2:00,2949.14,1864.15,17.14,1792.92,377.08,0.0,0.0,0.0,724.89,741.99,286.34,423.74,185.28,240.35,134.99,103.91,17.14,5.01,0.0,12.85,,1.12,1.2,5.04,0.0,12.85,3593.23,41.24,11.48,259.6,5945.5,0.0,6205.1,0.31,-758.97,7.0,28.0,2.0,31.0,4.0,7282.0,728.0,week <> 17-20
7/28/2022 3:00,2949.14,1858.26,17.44,1792.92,377.08,0.0,0.0,0.0,723.77,692.88,260.39,405.21,190.0,245.26,134.48,104.48,17.44,4.95,0.0,12.67,,1.05,1.36,5.11,0.0,12.67,3296.82,37.84,11.48,347.6,5973.0,0.0,6320.6,0.31,-702.86,7.0,28.0,3.0,31.0,4.0,7283.0,728.0,week <> 17-20
7/28/2022 4:00,2949.14,1852.37,17.24,1792.92,377.08,0.0,0.0,0.0,722.66,860.19,271.08,541.82,192.61,243.07,134.48,105.01,17.24,4.89,0.0,12.51,,1.11,1.34,5.02,0.0,12.51,3692.03,42.37,11.48,330.0,5992.25,0.0,6322.25,0.31,-863.16,7.0,28.0,4.0,31.0,4.0,7284.0,728.0,week <> 17-20
7/28/2022 5:00,2949.14,1846.47,16.32,1792.92,377.08,0.0,0.0,0.0,721.55,826.99,238.02,538.07,191.22,239.76,134.06,104.71,16.32,5.02,0.0,12.27,,1.2,1.03,5.03,0.0,12.27,3582.94,41.1,11.47,308.0,6017.0,0.0,6325.0,0.31,-822.96,7.0,28.0,5.0,31.0,4.0,7285.0,728.0,week <> 17-20
7/28/2022 6:00,2949.14,1840.58,17.64,1792.92,377.08,0.0,0.0,0.0,720.43,855.85,274.76,537.35,188.88,240.94,133.63,104.37,17.64,5.07,0.0,11.75,,0.99,1.79,5.04,0.0,11.75,3662.06,42.0,11.47,110.0,6036.25,0.0,6146.25,0.32,-844.81,7.0,28.0,6.0,31.0,4.0,7286.0,728.0,week <> 17-20
7/28/2022 7:00,2949.14,1834.68,17.07,1792.92,377.08,0.0,0.0,0.0,719.32,842.49,265.53,534.3,191.05,240.69,133.55,104.29,17.07,4.99,0.0,11.23,,1.2,1.29,5.02,0.0,11.23,3820.16,43.82,11.47,330.0,6039.0,0.0,6369.0,0.32,-824.44,7.0,28.0,7.0,31.0,4.0,7287.0,728.0,week <> 17-20
7/28/2022 8:00,2949.14,1828.79,16.46,1792.92,377.08,0.0,0.0,0.0,718.47,762.6,200.11,519.18,189.96,243.08,134.67,103.81,16.46,5.03,0.0,10.71,,1.05,1.0,5.05,0.0,10.71,3859.81,44.28,11.47,246.4,5997.75,0.0,6244.15,0.32,-737.81,7.0,28.0,8.0,31.0,4.0,7288.0,728.0,week <> 17-20
7/28/2022 9:00,2949.14,1822.96,17.01,1792.92,377.08,0.0,0.0,0.0,721.31,800.69,254.03,510.52,189.26,248.58,136.59,103.67,17.01,5.09,0.0,10.19,,1.24,1.38,4.92,0.0,10.19,3731.4,42.82,11.47,580.8,5945.5,0.0,6526.3,0.31,-772.9,7.0,28.0,9.0,31.0,4.0,7289.0,728.0,week <> 17-20
7/28/2022 10:00,2949.14,1818.7,18.83,1792.92,377.08,0.0,0.0,0.0,725.34,815.54,264.18,514.06,191.91,252.05,138.2,103.94,18.83,4.99,0.0,9.67,,1.13,1.07,4.82,0.0,9.67,3800.73,43.62,11.48,686.4,5821.75,0.0,6508.15,0.31,-787.52,7.0,28.0,10.0,31.0,4.0,72810.0,728.0,week <> 17-20
7/28/2022 11:00,2949.14,1815.16,18.87,1792.92,377.08,0.0,0.0,0.0,729.37,820.42,274.29,517.25,191.47,252.03,138.42,103.98,18.87,5.02,0.0,9.16,,1.36,0.3,4.82,0.0,9.16,3721.64,42.71,11.48,646.8,5714.5,0.0,6361.3,0.3,-792.89,7.0,28.0,11.0,31.0,4.0,72811.0,728.0,week <> 17-20
7/28/2022 12:00,2949.14,1811.61,16.24,1792.92,377.08,0.0,0.0,0.0,733.4,772.61,278.05,463.38,189.68,251.55,138.09,103.55,16.24,5.04,0.0,8.65,,1.0,1.34,4.85,0.0,8.65,3711.9,42.6,11.48,611.6,5648.5,0.0,6260.1,0.3,-745.57,7.0,28.0,12.0,31.0,4.0,72812.0,728.0,week <> 17-20
7/28/2022 13:00,2949.14,1808.06,16.76,1792.92,377.08,0.0,0.0,0.0,737.43,703.53,268.59,408.43,191.15,249.78,137.76,103.14,16.76,5.03,0.0,8.75,,1.0,1.43,4.79,0.0,8.75,3731.58,42.83,11.48,765.6,5645.75,0.0,6411.35,0.3,-676.96,7.0,28.0,13.0,31.0,4.0,72813.0,728.0,week <> 17-20
7/28/2022 14:00,2949.14,1804.51,16.93,1792.92,377.08,0.0,0.0,0.0,741.46,697.1,262.01,413.13,192.17,250.43,137.44,103.04,16.93,5.05,0.0,9.23,,1.09,0.89,4.84,0.0,9.23,3682.37,42.28,11.48,708.4,5626.5,0.0,6334.9,0.3,-671.01,7.0,28.0,14.0,31.0,4.0,72814.0,728.0,week <> 17-20
7/28/2022 15:00,2949.14,1800.96,16.73,1792.92,377.08,0.0,0.0,0.0,745.49,754.15,275.2,447.64,191.03,249.59,136.13,102.75,16.73,5.08,0.0,9.72,,1.12,0.92,4.97,0.0,9.72,3623.06,41.6,11.48,875.6,5601.75,0.0,6477.35,0.3,-728.55,7.0,28.0,15.0,31.0,4.0,72815.0,728.0,week <> 17-20
7/28/2022 16:00,2949.14,1797.42,16.25,1792.92,377.08,0.0,0.0,0.0,746.04,537.17,134.81,376.7,190.69,264.86,136.64,103.19,16.25,4.98,0.0,10.2,,1.07,0.98,4.98,0.0,10.2,3573.64,41.03,11.48,761.2,5566.0,0.0,6327.2,0.3,-508.57,7.0,28.0,16.0,31.0,4.0,72816.0,728.0,week <> 17-20
7/28/2022 17:00,2949.14,1794.36,16.18,1792.92,377.08,0.0,0.0,0.0,738.94,491.42,116.55,348.22,195.11,267.15,137.94,104.5,16.18,4.77,0.0,10.69,,0.99,0.99,4.97,0.0,10.69,3435.35,39.45,11.48,616.0,5555.0,0.0,6171.0,0.3,-452.68,7.0,28.0,17.0,31.0,4.0,72817.0,728.0,week 17-20
7/28/2022 18:00,2949.14,1799.79,16.19,1792.92,377.08,0.0,0.0,0.0,731.57,544.47,169.14,351.57,188.09,248.42,138.41,103.58,16.19,4.99,0.0,11.18,,1.09,0.68,4.88,0.0,11.18,3366.14,38.64,11.48,704.0,5552.25,0.0,6256.25,0.3,-503.78,7.0,28.0,18.0,31.0,4.0,72818.0,728.0,week 17-20
7/28/2022 19:00,2949.14,1808.28,16.44,1792.92,377.08,0.0,0.0,0.0,724.2,651.17,278.57,352.49,188.23,247.58,137.84,103.51,16.44,5.0,0.0,11.66,,0.92,1.03,4.81,0.0,11.66,3396.87,39.09,11.51,611.6,5574.25,0.0,6185.85,0.3,-611.59,7.0,28.0,19.0,31.0,4.0,72819.0,728.0,week 17-20
7/28/2022 20:00,2949.14,1816.76,16.47,1792.92,377.08,0.0,0.0,0.0,716.83,644.92,266.66,357.38,193.92,249.34,138.14,103.94,16.47,4.94,0.0,12.14,,1.05,1.0,4.8,0.0,12.14,3439.7,39.88,11.59,400.4,5629.25,0.0,6029.65,0.3,-606.46,7.0,28.0,20.0,31.0,4.0,72820.0,728.0,week 17-20
7/28/2022 21:00,2949.14,1825.24,17.98,1792.92,377.08,0.0,0.0,0.0,712.42,784.35,262.84,488.85,189.41,246.2,136.85,103.54,17.98,5.1,0.0,12.29,,1.22,0.63,4.84,0.0,12.29,3469.45,40.23,11.6,501.6,5678.75,0.0,6180.35,0.3,-749.95,7.0,28.0,21.0,31.0,4.0,72821.0,728.0,week <> 17-20
7/28/2022 22:00,2949.14,1833.72,16.88,1792.92,377.08,0.0,0.0,0.0,716.64,783.4,248.7,501.73,184.84,247.08,137.04,103.62,16.88,5.02,0.0,12.22,,0.97,0.92,4.82,0.0,12.22,3637.5,42.17,11.59,387.2,5703.5,0.0,6090.7,0.3,-761.7,7.0,28.0,22.0,31.0,4.0,72822.0,728.0,week <> 17-20
7/28/2022 23:00,2949.14,1842.21,19.03,1792.92,377.08,0.0,0.0,0.0,721.41,773.03,236.17,498.99,186.03,255.41,137.33,105.14,19.03,4.76,0.0,12.15,,1.26,0.55,4.81,0.0,12.15,3815.58,44.24,11.6,752.4,5706.25,0.0,6458.65,0.3,-764.6,7.0,28.0,23.0,31.0,4.0,72823.0,728.0,week <> 17-20
7/29/2022 0:00,2949.14,1850.69,18.52,1785.42,335.0,0.0,0.0,0.0,726.19,809.12,273.92,497.99,181.92,256.5,135.91,105.83,18.52,4.76,0.0,12.08,,1.18,0.63,4.79,0.0,12.08,3786.13,43.91,11.6,580.8,5744.75,0.0,6325.55,0.3,-771.86,7.0,29.0,0.0,31.0,5.0,7290.0,729.0,week <> 17-20
7/29/2022 1:00,2949.14,1858.09,17.87,1785.42,335.0,0.0,0.0,0.0,721.76,746.77,284.02,431.03,180.17,251.98,135.25,105.83,17.87,4.81,0.0,12.01,,1.11,0.74,4.86,0.0,12.01,3806.08,44.15,11.6,497.2,5780.5,0.0,6277.7,0.3,-712.49,7.0,29.0,1.0,31.0,5.0,7291.0,729.0,week <> 17-20
7/29/2022 2:00,2949.14,1852.59,17.94,1785.42,335.0,0.0,0.0,0.0,713.69,437.33,279.69,161.57,173.59,248.65,134.62,104.66,17.94,4.98,0.0,11.94,,1.15,1.11,5.0,0.0,11.94,3756.7,43.59,11.6,343.2,5802.5,0.0,6145.7,0.3,-389.47,7.0,29.0,2.0,31.0,5.0,7292.0,729.0,week <> 17-20
7/29/2022 3:00,2949.14,1843.35,19.16,1785.42,335.0,0.0,0.0,0.0,706.14,742.06,279.97,431.72,174.58,251.62,134.12,105.2,19.16,4.82,0.0,11.87,,1.24,0.93,4.97,0.0,11.87,3786.53,43.94,11.61,448.8,5816.25,0.0,6265.05,0.3,-677.41,7.0,29.0,3.0,31.0,5.0,7293.0,729.0,week <> 17-20
7/29/2022 4:00,2949.14,1834.1,16.62,1785.42,335.0,0.0,0.0,0.0,698.59,793.63,288.22,464.98,178.05,250.73,134.82,105.37,16.62,4.85,0.0,11.81,,1.13,1.15,4.98,0.0,11.81,3836.07,44.52,11.61,510.4,5882.25,0.0,6392.65,0.31,-712.18,7.0,29.0,4.0,31.0,5.0,7294.0,729.0,week <> 17-20
7/29/2022 5:00,2949.14,1824.85,16.99,1785.42,335.0,0.0,0.0,0.0,691.05,894.12,276.74,563.87,174.94,228.74,135.99,90.78,16.99,5.07,0.0,11.99,,1.0,1.13,4.99,0.0,11.99,3895.42,45.21,11.61,382.8,5920.75,0.0,6303.55,0.31,-795.88,7.0,29.0,5.0,31.0,5.0,7295.0,729.0,week <> 17-20
7/29/2022 6:00,2949.14,1815.61,19.37,1785.42,335.0,0.0,0.0,0.0,683.5,919.98,292.12,577.87,172.35,233.36,134.62,77.8,19.37,4.82,0.0,12.32,,1.38,0.57,5.0,0.0,12.32,3835.95,44.52,11.6,88.0,5951.0,0.0,6039.0,0.31,-804.94,7.0,29.0,6.0,31.0,5.0,7296.0,729.0,week <> 17-20
7/29/2022 7:00,2949.14,1806.36,19.47,1785.42,335.0,0.0,0.0,0.0,675.95,910.02,285.6,576.18,173.84,232.59,134.71,104.58,19.47,5.09,0.0,12.65,,1.24,0.78,4.94,0.0,12.65,3875.58,44.98,11.61,422.4,5959.25,0.0,6381.65,0.31,-778.2,7.0,29.0,7.0,31.0,5.0,7297.0,729.0,week <> 17-20
7/29/2022 8:00,2949.14,1797.11,19.26,1785.42,335.0,0.0,0.0,0.0,668.49,906.97,280.93,577.38,169.26,226.75,134.57,41.21,19.26,4.88,0.0,12.99,,1.33,0.62,4.86,0.0,12.99,3875.54,44.98,11.61,620.4,5876.75,0.0,6497.15,0.31,-758.43,7.0,29.0,8.0,31.0,5.0,7298.0,729.0,week <> 17-20
7/29/2022 9:00,2949.14,1788.34,19.21,1785.42,335.0,0.0,0.0,0.0,671.36,913.81,287.55,579.55,173.91,238.35,134.35,105.24,19.21,4.87,0.0,13.32,,1.25,0.64,4.77,0.0,13.32,3865.74,44.87,11.61,466.4,5780.5,0.0,6246.9,0.31,-759.38,7.0,29.0,9.0,31.0,5.0,7299.0,729.0,week <> 17-20
7/29/2022 10:00,2949.14,1783.75,19.31,1785.42,335.0,0.0,0.0,0.0,681.48,823.72,212.84,568.97,179.26,243.61,134.12,105.2,19.31,4.8,0.0,13.66,,1.28,0.8,4.78,0.0,13.66,3796.37,44.05,11.6,352.0,5689.75,0.0,6041.75,0.3,-674.81,7.0,29.0,10.0,31.0,5.0,72910.0,729.0,week <> 17-20
7/29/2022 11:00,2949.14,1780.12,19.15,1785.42,335.0,0.0,0.0,0.0,691.6,846.36,239.04,566.32,184.16,244.88,134.78,104.99,19.15,4.79,0.0,13.99,,1.27,0.62,4.81,0.0,13.99,3746.81,43.47,11.6,664.4,5599.0,0.0,6263.4,0.3,-703.94,7.0,29.0,11.0,31.0,5.0,72911.0,729.0,week <> 17-20
7/29/2022 12:00,2949.14,1776.5,18.57,1785.42,335.0,0.0,0.0,0.0,701.71,891.39,276.25,574.7,187.87,249.8,136.28,106.15,18.57,4.62,0.0,14.32,,1.26,0.7,4.68,0.0,14.32,3855.84,44.75,11.6,844.8,5530.25,0.0,6375.05,0.3,-755.46,7.0,29.0,12.0,31.0,5.0,72912.0,729.0,week <> 17-20
7/29/2022 13:00,2949.14,1772.88,17.84,1785.42,335.0,0.0,0.0,0.0,711.83,883.34,271.56,572.35,193.28,251.44,135.34,107.72,17.84,4.59,0.0,14.14,,1.13,0.73,4.64,0.0,14.14,3796.46,44.06,11.6,809.6,5491.75,0.0,6301.35,0.3,-753.9,7.0,29.0,13.0,31.0,5.0,72913.0,729.0,week <> 17-20
7/29/2022 14:00,2949.14,1769.25,17.64,1785.42,335.0,0.0,0.0,0.0,721.95,886.41,277.56,573.01,185.26,233.7,136.99,104.44,17.64,5.04,0.0,13.63,,1.17,0.66,4.65,0.0,13.63,3657.7,42.43,11.6,915.2,5491.75,0.0,6406.95,0.3,-763.47,7.0,29.0,14.0,31.0,5.0,72914.0,729.0,week <> 17-20
7/29/2022 15:00,2949.14,1765.63,17.49,1785.42,335.0,0.0,0.0,0.0,732.08,850.37,255.85,554.91,186.96,240.53,137.22,104.12,17.49,4.98,0.0,13.13,,1.24,0.65,4.6,0.0,13.13,3697.27,42.88,11.6,734.8,5467.0,0.0,6201.8,0.3,-733.94,7.0,29.0,15.0,31.0,5.0,72915.0,729.0,week <> 17-20
7/29/2022 16:00,2949.14,1762.0,16.83,1785.42,335.0,0.0,0.0,0.0,744.73,709.44,268.63,415.12,192.44,254.08,135.58,104.42,16.83,4.84,0.0,12.62,,1.05,0.9,4.63,0.0,12.62,3637.45,42.15,11.59,1034.0,5445.0,0.0,6479.0,0.3,-602.03,7.0,29.0,16.0,31.0,5.0,72916.0,729.0,week <> 17-20
7/29/2022 17:00,2949.14,1759.3,16.47,1785.42,335.0,0.0,0.0,0.0,759.18,670.0,263.79,384.08,197.53,258.56,134.43,104.58,16.47,4.8,0.0,12.12,,1.03,1.07,4.73,0.0,12.12,3557.54,41.16,11.57,739.2,5467.0,0.0,6206.2,0.3,-574.34,7.0,29.0,17.0,31.0,5.0,72917.0,729.0,week 17-20
7/29/2022 18:00,2949.14,1762.71,16.26,1785.42,335.0,0.0,0.0,0.0,773.64,682.69,277.24,382.27,200.65,263.39,134.54,105.45,16.26,4.67,0.0,11.61,,0.97,0.98,4.88,0.0,11.61,3517.23,40.63,11.55,589.6,5508.25,0.0,6097.85,0.3,-604.9,7.0,29.0,18.0,31.0,5.0,72918.0,729.0,week 17-20
7/29/2022 19:00,2949.14,1767.25,16.84,1785.42,335.0,0.0,0.0,0.0,788.09,677.92,272.26,381.22,205.67,267.08,134.71,107.47,16.84,4.57,0.0,11.11,,1.12,0.71,4.85,0.0,11.11,2714.98,31.31,11.53,721.6,5585.25,0.0,6306.85,0.3,-619.12,7.0,29.0,19.0,31.0,5.0,72919.0,729.0,week 17-20
7/29/2022 20:00,2949.14,1771.79,16.49,1785.42,335.0,0.0,0.0,0.0,819.58,677.28,267.66,385.96,210.12,271.34,135.49,148.56,16.49,4.71,0.0,10.61,,0.98,0.79,4.94,0.0,10.61,2853.26,32.85,11.51,308.0,5654.0,0.0,5962.0,0.31,-654.52,7.0,29.0,20.0,31.0,5.0,72920.0,729.0,week 17-20
7/29/2022 21:00,2949.14,1776.33,18.72,1785.42,335.0,0.0,0.0,0.0,792.06,770.98,272.82,474.6,201.65,256.2,135.14,106.22,18.72,4.72,0.0,10.83,,1.26,0.47,4.98,0.0,10.83,2862.46,32.9,11.49,242.0,5744.75,0.0,5986.75,0.31,-725.24,7.0,29.0,21.0,31.0,5.0,72921.0,729.0,week <> 17-20
7/29/2022 22:00,2949.14,1780.88,20.62,1785.42,335.0,0.0,0.0,0.0,788.01,856.84,272.22,552.78,195.16,245.61,133.03,104.11,20.62,4.93,0.0,11.51,,1.34,0.51,4.93,0.0,11.51,2872.11,32.98,11.48,136.4,5838.25,17.6,5957.05,0.32,-811.58,7.0,29.0,22.0,31.0,5.0,72922.0,729.0,week <> 17-20
7/29/2022 23:00,2949.14,1785.42,19.51,1785.42,335.0,0.0,0.0,0.0,783.95,856.42,255.27,561.09,200.99,255.44,131.82,105.32,19.51,4.63,0.0,12.18,,1.29,0.66,4.99,0.0,12.18,2990.68,34.34,11.48,268.4,5893.25,0.0,6161.65,0.32,-811.65,7.0,29.0,23.0,31.0,5.0,72923.0,729.0,week <> 17-20
7/30/2022 0:00,2949.14,1789.96,19.78,1775.42,448.33,0.0,0.0,0.0,779.9,860.46,272.25,549.06,202.31,262.59,131.15,106.51,19.78,4.5,0.0,12.85,,1.27,0.5,4.9,0.0,12.85,2971.0,34.13,11.49,57.2,5920.75,35.2,5942.75,0.32,-929.51,7.0,30.0,0.0,31.0,6.0,7300.0,730.0,wknd
7/30/2022 1:00,2949.14,1792.92,19.29,1775.42,448.33,0.0,0.0,0.0,775.84,873.23,284.3,551.28,193.88,247.93,130.47,104.9,19.29,4.96,0.0,13.53,,1.28,0.58,4.58,0.0,13.53,2911.84,33.46,11.49,0.0,5945.5,171.6,5773.9,0.32,-941.18,7.0,30.0,1.0,31.0,6.0,7301.0,730.0,wknd
7/30/2022 2:00,2949.14,1787.63,19.43,1775.42,448.33,0.0,0.0,0.0,771.78,870.41,277.15,552.1,195.55,255.6,130.29,105.42,19.43,4.71,0.0,14.2,,1.23,0.5,4.59,0.0,14.2,3169.04,36.42,11.49,96.8,5942.75,0.0,6039.55,0.32,-929.01,7.0,30.0,2.0,31.0,6.0,7302.0,730.0,wknd
7/30/2022 3:00,2949.14,1781.15,19.37,1775.42,448.33,0.0,0.0,0.0,767.73,881.77,281.05,554.65,201.11,265.46,130.99,107.74,19.37,4.52,0.0,14.88,,1.25,0.51,4.68,0.0,14.88,3366.78,38.7,11.49,180.4,6000.5,13.2,6167.7,0.32,-929.85,7.0,30.0,3.0,31.0,6.0,7303.0,730.0,wknd
7/30/2022 4:00,2949.14,1774.68,19.22,1775.42,448.33,0.0,0.0,0.0,805.63,889.65,282.24,560.1,205.13,273.36,130.93,153.82,19.22,4.58,0.0,15.53,,1.2,0.62,4.65,0.0,15.53,3485.34,40.07,11.5,303.6,6028.0,0.0,6331.6,0.33,-969.14,7.0,30.0,4.0,31.0,6.0,7304.0,730.0,wknd
7/30/2022 5:00,2949.14,1768.2,20.06,1775.42,448.33,0.0,0.0,0.0,729.52,882.72,265.36,568.7,153.93,262.68,131.58,131.91,20.06,4.77,0.0,15.77,,1.28,0.56,4.67,0.0,15.77,3495.36,40.2,11.5,374.0,6008.75,0.0,6382.75,0.33,-879.63,7.0,30.0,5.0,31.0,6.0,7305.0,730.0,wknd
7/30/2022 6:00,2949.14,1761.73,20.22,1775.42,448.33,0.0,0.0,0.0,776.68,860.54,244.34,571.26,212.91,264.45,131.39,108.92,20.22,4.81,0.0,15.87,,1.37,0.5,4.69,0.0,15.87,3624.21,41.7,11.51,171.6,6008.75,4.4,6175.95,0.33,-898.14,7.0,30.0,6.0,31.0,6.0,7306.0,730.0,wknd
7/30/2022 7:00,2949.14,1755.25,18.99,1775.42,448.33,0.0,0.0,0.0,826.35,877.97,272.72,568.48,231.07,270.72,131.53,159.06,18.99,4.92,0.0,15.97,,1.28,0.42,4.65,0.0,15.97,3683.49,42.38,11.51,176.0,5995.0,0.0,6171.0,0.33,-958.77,7.0,30.0,7.0,31.0,6.0,7307.0,730.0,wknd
7/30/2022 8:00,2949.14,1748.78,18.49,1775.42,448.33,0.0,0.0,0.0,884.56,875.81,275.57,564.2,226.97,275.4,131.35,221.44,18.49,5.14,0.0,16.07,,1.16,0.46,4.61,0.0,16.07,3614.26,41.59,11.51,286.0,5887.75,0.0,6173.75,0.32,-1008.35,7.0,30.0,8.0,31.0,6.0,7308.0,730.0,wknd
7/30/2022 9:00,2949.14,1743.24,18.54,1775.42,448.33,0.0,0.0,0.0,829.26,870.45,263.51,566.98,226.26,271.48,130.96,177.44,18.54,5.1,0.0,16.17,,1.18,0.36,4.7,0.0,16.17,3663.63,42.14,11.5,642.4,5794.25,0.0,6436.65,0.32,-942.14,7.0,30.0,9.0,31.0,6.0,7309.0,730.0,wknd
7/30/2022 10:00,2949.14,1741.56,19.25,1775.42,448.33,0.0,0.0,0.0,802.93,847.47,262.83,554.55,225.4,266.84,130.74,112.39,19.25,4.72,0.0,16.27,,1.22,0.29,4.57,0.0,16.27,3703.1,42.59,11.5,651.2,5709.0,0.0,6360.2,0.32,-891.16,7.0,30.0,10.0,31.0,6.0,73010.0,730.0,wknd
7/30/2022 11:00,2949.14,1740.3,19.56,1775.42,448.33,0.0,0.0,0.0,868.93,842.68,259.85,558.39,227.36,277.4,132.34,209.89,19.56,5.13,0.0,16.37,,1.38,0.36,4.64,0.0,16.37,3732.67,42.92,11.5,770.0,5629.25,0.0,6399.25,0.31,-951.1,7.0,30.0,11.0,31.0,6.0,73011.0,730.0,wknd
7/30/2022 12:00,2949.14,1739.04,19.04,1775.42,448.33,0.0,0.0,0.0,835.33,849.65,265.61,556.66,226.74,264.08,134.03,187.49,19.04,5.16,0.0,16.38,,1.25,0.36,4.61,0.0,16.38,3712.86,42.69,11.5,717.2,5546.75,0.0,6263.95,0.31,-923.21,7.0,30.0,12.0,31.0,6.0,73012.0,730.0,wknd
7/30/2022 13:00,2949.14,1737.78,19.04,1775.42,448.33,0.0,0.0,0.0,773.97,821.26,261.46,535.14,224.45,244.21,136.37,107.07,19.04,5.06,0.0,15.74,,1.27,0.31,4.63,0.0,15.74,3702.98,42.57,11.5,655.6,5497.25,0.0,6152.85,0.3,-832.2,7.0,30.0,13.0,31.0,6.0,73013.0,730.0,wknd
7/30/2022 14:00,2949.14,1736.52,19.67,1775.42,448.33,0.0,0.0,0.0,741.07,813.51,245.36,542.15,222.34,240.99,136.66,106.01,19.67,5.07,0.0,14.97,,1.34,0.78,4.59,0.0,14.97,3683.39,42.36,11.5,734.8,5439.5,0.0,6174.3,0.3,-790.3,7.0,30.0,14.0,31.0,6.0,73014.0,730.0,wknd
7/30/2022 15:00,2949.14,1735.26,18.94,1775.42,448.33,0.0,0.0,0.0,708.17,817.55,254.63,539.68,221.54,226.28,136.79,105.41,18.94,5.16,0.0,14.2,,1.28,0.47,4.51,0.0,14.2,3673.51,42.25,11.5,928.4,5406.5,0.0,6334.9,0.3,-760.17,7.0,30.0,15.0,31.0,6.0,73015.0,730.0,wknd
7/30/2022 16:00,2949.14,1734.0,19.04,1775.42,448.33,0.0,0.0,0.0,675.27,728.39,198.32,510.61,219.27,220.98,136.83,104.46,19.04,5.3,0.0,13.44,,1.38,0.33,4.64,0.0,13.44,3663.77,42.15,11.5,976.8,5384.5,0.0,6361.3,0.3,-636.85,7.0,30.0,16.0,31.0,6.0,73016.0,730.0,wknd
7/30/2022 17:00,2949.14,1735.97,17.38,1775.42,448.33,0.0,0.0,0.0,654.37,818.06,262.1,534.11,218.67,206.69,136.69,99.61,17.38,5.61,0.0,12.67,,1.1,0.6,4.62,0.0,12.67,3564.68,40.98,11.5,902.0,5381.75,0.0,6283.75,0.3,-707.61,7.0,30.0,17.0,31.0,6.0,73017.0,730.0,wknd
7/30/2022 18:00,2949.14,1748.67,16.41,1775.42,448.33,0.0,0.0,0.0,665.86,104.39,11.45,82.26,192.99,230.59,134.54,61.4,16.41,4.79,0.0,11.9,,1.05,0.45,4.69,0.0,11.9,3623.84,41.64,11.49,1069.2,5387.25,0.0,6456.45,0.3,-18.11,7.0,30.0,18.0,31.0,6.0,73018.0,730.0,wknd
7/30/2022 19:00,2949.14,1762.22,16.27,1775.42,448.33,0.0,0.0,0.0,720.03,155.29,162.84,10.66,195.81,236.05,134.78,107.41,16.27,4.84,0.0,11.13,,0.98,0.19,4.54,0.0,11.13,3642.82,41.8,11.47,752.4,5453.25,0.0,6205.65,0.3,-136.74,7.0,30.0,19.0,31.0,6.0,73019.0,730.0,wknd
7/30/2022 20:00,2949.14,1775.77,16.07,1775.42,448.33,0.0,0.0,0.0,720.03,168.82,172.78,12.5,191.26,232.36,134.73,107.85,16.07,4.88,0.0,10.49,,1.07,0.58,4.57,0.0,10.49,3681.78,42.19,11.46,704.0,5544.0,0.0,6248.0,0.3,-163.82,7.0,30.0,20.0,31.0,6.0,73020.0,730.0,wknd
7/30/2022 21:00,2949.14,1789.32,16.06,1775.42,448.33,0.0,0.0,0.0,720.03,158.98,165.18,14.35,190.19,234.04,134.55,108.38,16.06,4.83,0.0,10.74,,0.9,0.55,4.64,0.0,10.74,3700.97,42.36,11.45,827.2,5623.75,0.0,6450.95,0.3,-167.53,7.0,30.0,21.0,31.0,6.0,73021.0,730.0,wknd
7/30/2022 22:00,2949.14,1802.87,16.41,1775.42,448.33,0.0,0.0,0.0,720.03,257.34,266.31,16.2,191.06,239.94,134.37,109.43,16.41,4.67,0.0,11.18,,1.01,0.48,4.64,0.0,11.18,3651.23,41.77,11.44,897.6,5651.25,0.0,6548.85,0.3,-279.44,7.0,30.0,22.0,31.0,6.0,73022.0,730.0,wknd
7/30/2022 23:00,2949.14,1816.42,16.31,1775.42,448.33,0.0,0.0,0.0,720.03,230.71,239.1,18.05,190.98,239.22,134.41,110.37,16.31,4.65,0.0,11.61,,1.01,0.41,4.61,0.0,11.61,3690.43,42.18,11.43,642.4,5640.25,0.0,6282.65,0.3,-266.36,7.0,30.0,23.0,31.0,6.0,73023.0,730.0,wknd
7/31/2022 0:00,2949.14,1829.97,16.45,1784.17,440.42,0.0,0.0,0.0,720.03,169.48,159.42,29.31,187.06,233.15,136.23,109.33,16.45,4.93,0.0,12.05,,0.98,0.99,4.64,0.0,12.05,3749.37,42.83,11.42,800.8,5673.25,0.0,6474.05,0.3,-210.76,7.0,31.0,0.0,31.0,7.0,7310.0,731.0,wknd
7/31/2022 1:00,2949.14,1837.56,16.53,1784.17,440.42,0.0,0.0,0.0,720.03,450.29,75.12,350.28,177.75,225.82,138.02,108.01,16.53,5.13,0.0,12.48,,1.01,0.68,4.64,0.0,12.48,3748.76,42.77,11.41,836.0,5722.75,0.0,6558.75,0.3,-499.16,7.0,31.0,1.0,31.0,7.0,7311.0,731.0,wknd
7/31/2022 2:00,2949.14,1830.96,16.38,1784.17,440.42,0.0,0.0,0.0,718.44,623.52,255.58,340.74,179.78,232.64,136.06,108.8,16.38,4.98,0.01,12.91,,1.0,0.55,4.64,0.0,12.91,3788.71,43.27,11.42,554.4,5755.75,0.0,6310.15,0.3,-664.19,7.0,31.0,2.0,31.0,7.0,7312.0,731.0,wknd
7/31/2022 3:00,2949.14,1823.75,16.51,1784.17,440.42,0.0,0.0,0.0,714.67,723.31,258.69,434.56,181.08,235.81,134.84,109.16,16.51,4.9,0.01,13.23,,0.98,0.53,4.66,0.0,13.23,3778.81,43.17,11.42,668.8,5769.5,0.0,6438.3,0.31,-753.01,7.0,31.0,3.0,31.0,7.0,7313.0,731.0,wknd
7/31/2022 4:00,2949.14,1816.54,16.12,1784.17,440.42,0.0,0.0,0.0,710.89,746.49,262.91,451.04,181.71,236.06,134.36,109.4,16.12,4.84,0.01,13.72,,1.03,0.65,4.66,0.0,13.72,3759.01,42.94,11.42,611.6,5783.25,0.0,6394.85,0.31,-765.19,7.0,31.0,4.0,31.0,7.0,7314.0,731.0,wknd
7/31/2022 5:00,2949.14,1809.33,17.53,1784.17,440.42,0.0,0.0,0.0,708.22,811.16,255.02,513.45,180.48,235.94,134.57,109.32,17.53,4.88,0.01,14.31,,1.03,0.38,4.67,0.0,14.31,3828.14,43.73,11.42,510.4,5797.0,0.0,6307.4,0.31,-819.99,7.0,31.0,5.0,31.0,7.0,7315.0,731.0,wknd
7/31/2022 6:00,2949.14,1802.12,17.69,1784.17,440.42,0.0,0.0,0.0,715.45,823.8,267.49,514.67,181.09,235.17,134.98,109.11,17.69,4.91,0.01,14.9,,1.16,0.28,4.67,0.0,14.9,3818.25,43.61,11.42,431.2,5805.25,0.0,6236.45,0.31,-832.65,7.0,31.0,6.0,31.0,7.0,7316.0,731.0,wknd
7/31/2022 7:00,2949.14,1794.91,17.93,1784.17,440.42,0.0,0.0,0.0,716.23,797.93,247.28,513.69,182.88,239.71,135.61,109.12,17.93,4.81,0.01,15.49,,1.1,0.28,4.69,0.0,15.49,3700.21,42.31,11.43,462.0,5786.0,0.0,6248.0,0.31,-800.35,7.0,31.0,7.0,31.0,7.0,7317.0,731.0,wknd
7/31/2022 8:00,2949.14,1787.7,19.08,1784.17,440.42,0.0,0.0,0.0,717.02,810.75,268.22,509.76,190.04,244.25,134.27,109.5,19.08,4.66,0.01,16.08,,1.21,0.25,4.63,0.0,16.08,3760.06,43.03,11.44,519.2,5761.25,0.0,6280.45,0.31,-806.74,7.0,31.0,8.0,31.0,7.0,7318.0,731.0,wknd
7/31/2022 9:00,2949.14,1779.92,20.06,1784.17,440.42,0.0,0.0,0.0,717.8,791.93,251.41,513.86,186.71,237.19,133.94,108.39,20.06,4.85,0.01,16.67,,1.27,0.24,4.63,0.0,16.67,3730.37,42.66,11.44,497.2,5687.0,0.0,6184.2,0.31,-780.93,7.0,31.0,9.0,31.0,7.0,7319.0,731.0,wknd
7/31/2022 10:00,2949.14,1771.07,20.5,1784.17,440.42,0.0,0.0,0.0,718.59,800.56,260.23,512.47,180.69,234.76,136.43,107.72,20.5,4.89,0.0,17.26,,1.35,0.25,4.65,0.0,17.26,3730.55,42.68,11.44,677.6,5593.5,0.0,6271.1,0.31,-781.49,7.0,31.0,10.0,31.0,7.0,73110.0,731.0,wknd
7/31/2022 11:00,2949.14,1762.19,20.36,1784.17,440.42,0.0,0.0,0.0,719.37,789.88,244.76,518.33,179.8,234.7,136.56,107.37,20.36,4.9,0.0,17.66,,1.35,0.25,4.68,0.0,17.66,3720.89,42.58,11.44,756.8,5571.5,0.0,6328.3,0.31,-762.72,7.0,31.0,11.0,31.0,7.0,73111.0,731.0,wknd
7/31/2022 12:00,2949.14,1753.31,20.22,1784.17,440.42,0.0,0.0,0.0,720.15,800.6,252.47,518.73,177.46,232.63,137.0,106.73,20.22,4.96,0.0,17.59,,1.35,0.25,4.71,0.0,17.59,3730.76,42.69,11.44,761.2,5563.25,0.0,6324.45,0.31,-765.34,7.0,31.0,12.0,31.0,7.0,73112.0,731.0,wknd
7/31/2022 13:00,2949.14,1744.43,20.08,1784.17,440.42,0.0,0.0,0.0,718.0,783.42,238.21,518.16,179.68,239.12,137.12,106.95,20.08,4.87,0.0,17.5,,1.36,0.25,4.65,0.0,17.5,3710.87,42.45,11.44,721.6,5524.75,0.0,6246.35,0.31,-737.12,7.0,31.0,13.0,31.0,7.0,73113.0,731.0,wknd
7/31/2022 14:00,2949.14,1735.55,19.94,1784.17,440.42,0.0,0.0,0.0,696.02,776.29,238.14,515.48,182.45,249.12,134.03,107.11,19.94,4.81,0.0,17.42,,1.38,0.24,4.47,0.0,17.42,3651.57,41.76,11.44,946.0,5456.0,0.0,6402.0,0.3,-699.13,7.0,31.0,14.0,31.0,7.0,73114.0,731.0,wknd
7/31/2022 15:00,2949.14,1726.67,19.8,1784.17,440.42,0.0,0.0,0.0,709.25,775.81,238.0,512.66,183.32,241.95,137.73,107.31,19.8,4.8,0.0,17.33,,1.33,0.24,4.42,0.0,17.33,3631.86,41.54,11.44,1082.4,5445.0,0.0,6527.4,0.31,-703.0,7.0,31.0,15.0,31.0,7.0,73115.0,731.0,wknd
7/31/2022 16:00,2949.14,1717.78,19.75,1784.17,440.42,0.0,0.0,0.0,709.71,773.58,234.08,513.19,170.87,233.87,137.01,105.64,19.75,5.17,0.0,17.24,,1.35,0.25,4.55,0.0,17.24,3671.48,42.0,11.44,880.0,5409.25,0.0,6289.25,0.3,-692.35,7.0,31.0,16.0,31.0,7.0,73116.0,731.0,wknd
7/31/2022 17:00,2949.14,1717.4,19.51,1784.17,440.42,0.0,0.0,0.0,710.17,781.45,243.59,518.33,175.57,245.12,137.2,106.32,19.51,4.95,0.0,17.16,,1.29,0.33,4.59,0.0,17.16,3660.84,41.82,11.42,805.2,5445.0,0.0,6250.2,0.31,-700.3,7.0,31.0,17.0,31.0,7.0,73117.0,731.0,wknd
7/31/2022 18:00,2949.14,1730.2,19.21,1784.17,440.42,0.0,0.0,0.0,710.63,782.4,241.24,523.56,179.18,249.13,136.18,106.93,19.21,4.77,0.0,17.07,,1.26,0.18,4.71,0.0,17.07,3680.51,42.03,11.42,818.4,5502.75,0.0,6321.15,0.31,-714.51,7.0,31.0,18.0,31.0,7.0,73118.0,731.0,wknd
7/31/2022 19:00,2949.14,1743.15,19.12,1784.17,440.42,0.0,0.0,0.0,712.42,796.79,251.76,520.68,178.75,252.33,135.19,107.61,19.12,4.75,0.0,17.01,,1.28,0.2,4.62,0.0,17.01,3650.42,41.65,11.41,633.6,5535.75,0.0,6169.35,0.31,-743.64,7.0,31.0,19.0,31.0,7.0,73119.0,731.0,wknd
7/31/2022 20:00,2949.14,1756.1,19.03,1784.17,440.42,0.0,0.0,0.0,716.29,778.09,234.51,513.15,183.13,253.35,135.54,110.25,19.03,4.57,0.0,17.0,,1.25,0.22,4.65,0.0,17.0,3580.18,40.74,11.38,765.6,5563.25,0.0,6328.85,0.31,-741.76,7.0,31.0,20.0,31.0,7.0,73120.0,731.0,wknd
7/31/2022 21:00,2949.14,1769.05,18.9,1784.17,440.42,0.0,0.0,0.0,720.19,802.75,257.2,517.83,180.99,252.93,137.61,109.55,18.9,4.79,0.0,16.99,,1.19,0.24,4.64,0.0,16.99,3659.04,41.64,11.38,770.0,5579.75,0.0,6349.75,0.31,-783.28,7.0,31.0,21.0,31.0,7.0,73121.0,731.0,wknd
7/31/2022 22:00,2949.14,1782.01,19.06,1784.17,440.42,0.0,0.0,0.0,724.09,811.12,251.97,532.07,175.51,242.56,135.21,108.29,19.06,4.99,0.0,16.99,,1.27,0.26,4.64,0.0,16.99,3629.76,41.29,11.38,695.2,5582.5,0.0,6277.7,0.3,-808.49,7.0,31.0,22.0,31.0,7.0,73122.0,731.0,wknd
7/31/2022 23:00,2949.14,1794.96,19.27,1784.17,440.42,0.0,0.0,0.0,727.99,833.22,270.41,535.29,179.24,252.1,134.87,108.81,19.27,4.82,0.0,16.98,,1.22,0.29,4.66,0.0,16.98,3748.03,42.66,11.38,770.0,5604.5,0.0,6374.5,0.3,-847.44,7.0,31.0,23.0,31.0,7.0,73123.0,731.0,wknd
8/1/2022 0:00,2949.14,1807.91,19.68,1781.67,490.83,0.0,0.0,0.0,731.88,832.77,267.03,538.42,177.67,243.21,136.92,109.24,19.68,4.86,0.0,16.97,,1.23,0.29,4.59,0.0,16.97,3738.17,42.56,11.39,818.4,5629.25,0.0,6447.65,0.3,-914.26,8.0,1.0,0.0,32.0,1.0,810.0,81.0,week <> 17-20
8/1/2022 1:00,2949.14,1812.79,20.03,1781.67,490.83,0.0,0.0,0.0,735.78,843.71,272.57,536.72,183.69,243.92,137.68,109.69,20.03,4.82,0.0,16.97,,1.31,0.28,4.64,0.0,16.97,3768.98,43.04,11.42,602.8,5651.25,0.0,6254.05,0.3,-933.98,8.0,1.0,1.0,32.0,1.0,811.0,81.0,week <> 17-20
8/1/2022 2:00,2949.14,1807.68,19.4,1781.67,490.83,0.0,0.0,0.0,739.63,838.87,265.65,535.16,181.67,248.19,134.6,109.99,19.4,4.81,0.0,16.96,,1.19,0.26,4.58,0.0,16.96,3729.7,42.61,11.42,616.0,5676.0,0.0,6292.0,0.3,-927.88,8.0,1.0,2.0,32.0,1.0,812.0,81.0,week <> 17-20
8/1/2022 3:00,2949.14,1802.53,18.93,1781.67,490.83,0.0,0.0,0.0,736.05,844.61,272.94,535.94,183.02,248.74,134.87,110.01,18.93,4.79,0.0,16.94,,1.2,0.27,4.64,0.0,16.94,3719.93,42.52,11.43,620.4,5733.75,0.0,6354.15,0.31,-924.89,8.0,1.0,3.0,32.0,1.0,813.0,81.0,week <> 17-20
8/1/2022 4:00,2949.14,1797.39,19.98,1781.67,490.83,0.0,0.0,0.0,727.07,842.47,265.23,537.25,182.53,256.22,134.96,110.88,19.98,4.66,0.0,16.89,,1.28,0.27,4.62,0.0,16.89,3660.23,41.8,11.42,572.0,5769.5,0.0,6341.5,0.31,-908.62,8.0,1.0,4.0,32.0,1.0,814.0,81.0,week <> 17-20
8/1/2022 5:00,2949.14,1792.25,19.46,1781.67,490.83,0.0,0.0,0.0,718.09,851.07,275.39,540.7,181.37,258.36,135.35,111.65,19.46,4.59,0.0,16.85,,1.23,0.18,4.64,0.0,16.85,3620.21,41.29,11.4,677.6,5761.25,0.0,6438.85,0.31,-903.1,8.0,1.0,5.0,32.0,1.0,815.0,81.0,week <> 17-20
8/1/2022 6:00,2949.14,1787.1,19.09,1781.67,490.83,0.0,0.0,0.0,709.19,803.28,224.85,539.17,167.18,234.34,135.77,108.76,19.09,5.28,0.0,16.81,,1.25,0.22,4.62,0.0,16.81,3600.76,41.1,11.41,558.8,5766.75,0.0,6325.55,0.31,-841.26,8.0,1.0,6.0,32.0,1.0,816.0,81.0,week <> 17-20
8/1/2022 7:00,2949.14,1781.96,19.96,1781.67,490.83,0.0,0.0,0.0,705.85,840.52,262.5,544.56,171.56,242.63,136.19,109.12,19.96,5.02,0.0,16.77,,1.26,0.26,4.63,0.0,16.77,3640.69,41.59,11.42,686.4,5780.5,0.0,6466.9,0.31,-870.03,8.0,1.0,7.0,32.0,1.0,817.0,81.0,week <> 17-20
8/1/2022 8:00,2949.14,1776.82,19.1,1781.67,490.83,0.0,0.0,0.0,705.85,840.76,260.62,547.67,171.91,244.51,135.52,108.94,19.1,4.99,0.0,16.72,,1.23,0.25,4.63,0.0,16.72,3660.0,41.77,11.41,607.2,5750.25,0.0,6357.45,0.31,-865.13,8.0,1.0,8.0,32.0,1.0,818.0,81.0,week <> 17-20
8/1/2022 9:00,2949.14,1772.63,19.49,1781.67,490.83,0.0,0.0,0.0,705.85,841.39,265.93,541.98,171.91,251.32,134.69,109.03,19.49,4.81,0.0,16.68,,1.24,0.31,4.57,0.0,16.68,3620.45,41.32,11.41,655.6,5722.75,0.0,6378.35,0.31,-861.57,8.0,1.0,9.0,32.0,1.0,819.0,81.0,week <> 17-20
8/1/2022 10:00,2949.14,1769.38,19.67,1781.67,490.83,5.28,7.46,12.74,705.85,828.66,258.21,542.35,173.9,248.81,136.87,109.13,19.67,4.76,0.0,16.64,,1.25,0.2,4.65,0.0,16.64,3551.73,40.56,11.42,787.6,5659.5,0.0,6447.1,0.31,-858.33,8.0,1.0,10.0,32.0,1.0,8110.0,81.0,week <> 17-20
8/1/2022 11:00,2949.14,1766.13,19.93,1781.67,490.83,0.0,0.0,0.0,705.85,839.83,269.93,542.02,178.1,255.09,137.36,109.66,19.93,4.69,0.0,16.59,,1.25,0.16,4.59,0.0,16.59,3650.53,41.69,11.42,748.0,5585.25,0.0,6333.25,0.31,-853.51,8.0,1.0,11.0,32.0,1.0,8111.0,81.0,week <> 17-20
