DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
8/1/2022 12:00,2949.14,1762.88,19.88,1781.67,490.83,0.0,0.0,0.0,705.85,830.89,258.87,542.38,182.87,259.72,136.96,111.02,19.88,4.58,0.0,16.55,,1.23,0.2,4.36,0.0,16.55,3650.72,41.71,11.43,770.0,5557.75,0.0,6327.75,0.31,-841.32,8.0,1.0,12.0,32.0,1.0,8112.0,81.0,week <> 17-20
8/1/2022 13:00,2949.14,1759.63,19.06,1781.67,490.83,0.0,0.0,0.0,704.57,829.19,261.82,540.61,176.29,246.34,136.72,108.67,19.06,5.1,0.0,16.5,,1.22,0.31,4.29,0.0,16.5,3581.6,40.92,11.43,990.0,5522.0,0.0,6512.0,0.3,-835.08,8.0,1.0,13.0,32.0,1.0,8113.0,81.0,week <> 17-20
8/1/2022 14:00,2949.14,1756.38,19.08,1781.67,490.83,0.0,0.0,0.0,697.36,823.45,252.55,546.6,175.08,251.74,136.5,108.0,19.08,5.07,0.0,16.46,,1.28,0.25,4.33,0.0,16.46,3739.54,42.72,11.42,880.0,5497.25,0.0,6377.25,0.3,-818.88,8.0,1.0,14.0,32.0,1.0,8114.0,81.0,week <> 17-20
8/1/2022 15:00,2949.14,1753.13,19.33,1781.67,490.83,0.0,0.0,0.0,689.41,831.15,258.56,546.52,179.17,252.78,136.27,107.88,19.33,4.77,0.0,16.41,,1.17,0.26,4.56,0.0,16.41,3730.03,42.64,11.43,915.2,5453.25,0.0,6368.45,0.3,-815.39,8.0,1.0,15.0,32.0,1.0,8115.0,81.0,week <> 17-20
8/1/2022 16:00,2949.14,1749.91,19.54,1781.67,490.83,0.0,0.0,0.0,681.47,807.95,250.12,532.07,183.85,256.73,136.05,108.04,19.54,4.83,0.0,16.37,,1.22,0.28,4.55,0.0,16.37,3750.14,42.9,11.44,1095.6,5461.5,0.0,6557.1,0.3,-781.02,8.0,1.0,16.0,32.0,1.0,8116.0,81.0,week <> 17-20
8/1/2022 17:00,2949.14,1753.0,19.67,1781.67,490.83,0.0,0.0,0.0,673.52,804.01,261.68,522.29,183.54,260.2,135.83,108.62,19.67,4.84,0.0,16.32,,1.25,0.24,4.59,0.0,16.32,3740.34,42.8,11.44,1020.8,5439.5,0.0,6460.3,0.3,-772.22,8.0,1.0,17.0,32.0,1.0,8117.0,81.0,week 17-20
8/1/2022 18:00,2949.14,1760.93,18.69,1781.67,490.83,0.0,0.0,0.0,665.58,788.06,252.18,517.21,185.71,260.69,136.58,109.03,18.69,4.87,0.0,16.28,,1.21,0.21,4.66,0.0,16.28,3740.78,42.83,11.45,620.4,5439.5,0.0,6059.9,0.3,-756.26,8.0,1.0,18.0,32.0,1.0,8118.0,81.0,week 17-20
8/1/2022 19:00,2949.14,1768.87,18.39,1781.67,490.83,0.0,0.0,0.0,665.15,802.14,260.76,516.01,177.5,241.69,137.31,91.98,18.39,5.24,0.0,16.25,,1.19,0.32,4.62,0.0,16.25,3770.16,43.15,11.45,862.4,5467.0,0.0,6329.4,0.3,-777.85,8.0,1.0,19.0,32.0,1.0,8119.0,81.0,week 17-20
8/1/2022 20:00,2949.14,1776.8,18.94,1781.67,490.83,0.0,0.0,0.0,686.94,792.92,251.78,513.0,184.04,250.31,135.06,108.62,18.94,5.0,0.0,16.25,,1.22,0.23,4.66,0.0,16.25,3701.29,42.4,11.46,1012.0,5494.5,0.0,6506.5,0.3,-798.36,8.0,1.0,20.0,32.0,1.0,8120.0,81.0,week 17-20
8/1/2022 21:00,2949.14,1784.74,18.81,1781.67,490.83,0.0,0.0,0.0,702.51,805.96,263.37,514.48,179.76,235.85,135.64,107.38,18.81,5.24,0.0,16.25,,1.21,0.24,4.62,0.0,16.25,3740.66,42.84,11.45,761.2,5538.5,0.0,6299.7,0.3,-834.9,8.0,1.0,21.0,32.0,1.0,8121.0,81.0,week <> 17-20
8/1/2022 22:00,2949.14,1792.67,20.18,1781.67,490.83,0.0,0.0,0.0,711.24,802.86,262.19,519.76,181.21,234.41,137.88,107.87,20.18,5.09,0.0,16.25,,1.3,0.24,4.63,0.0,16.25,3799.86,43.51,11.45,783.2,5599.0,0.0,6382.2,0.3,-848.47,8.0,1.0,22.0,32.0,1.0,8122.0,81.0,week <> 17-20
8/1/2022 23:00,2949.14,1800.61,19.48,1781.67,490.83,0.0,0.0,0.0,707.24,812.35,273.61,514.68,184.35,234.6,138.62,108.33,19.48,5.01,0.0,16.25,,1.27,0.29,4.56,0.0,16.25,3829.52,43.85,11.45,919.6,5656.75,0.0,6576.35,0.3,-861.89,8.0,1.0,23.0,32.0,1.0,8123.0,81.0,week <> 17-20
8/2/2022 0:00,2949.14,1808.47,19.96,1731.25,349.17,0.0,0.0,0.0,702.95,800.13,270.0,506.83,184.62,236.69,138.69,108.75,19.96,4.94,0.0,16.25,,1.31,0.28,4.55,0.0,16.25,3839.38,43.97,11.45,778.8,5700.75,0.0,6479.55,0.3,-711.57,8.0,2.0,0.0,32.0,2.0,820.0,82.0,week <> 17-20
8/2/2022 1:00,2949.14,1811.12,20.44,1731.25,349.17,0.0,0.0,0.0,698.66,765.83,277.44,463.04,186.29,240.56,138.41,109.26,20.44,4.85,0.0,16.25,,1.23,0.24,4.57,0.0,16.25,3839.41,43.97,11.45,651.2,5714.5,0.0,6365.7,0.31,-675.64,8.0,2.0,1.0,32.0,2.0,821.0,82.0,week <> 17-20
8/2/2022 2:00,2949.14,1810.56,19.9,1731.25,349.17,0.0,0.0,0.0,694.37,725.96,280.94,416.44,186.15,245.54,138.13,109.61,19.9,4.78,0.0,16.24,,1.28,0.24,4.66,0.0,16.24,3878.91,44.42,11.45,576.4,5725.5,0.0,6301.9,0.31,-630.91,8.0,2.0,2.0,32.0,2.0,822.0,82.0,week <> 17-20
8/2/2022 3:00,2949.14,1810.0,19.54,1731.25,349.17,0.0,0.0,0.0,690.08,727.0,283.55,416.92,188.08,248.24,137.86,109.95,19.54,4.72,0.0,16.31,,1.21,0.23,4.62,0.0,16.31,3869.09,44.32,11.45,611.6,5706.25,0.0,6317.85,0.3,-627.11,8.0,2.0,3.0,32.0,2.0,823.0,82.0,week <> 17-20
8/2/2022 4:00,2949.14,1809.44,19.15,1731.25,349.17,0.0,0.0,0.0,685.79,732.26,284.26,417.4,183.65,247.19,137.63,109.76,19.15,4.83,0.0,16.46,,1.12,0.22,4.67,0.0,16.46,3898.81,44.66,11.46,642.4,5755.75,0.0,6398.15,0.31,-627.51,8.0,2.0,4.0,32.0,2.0,824.0,82.0,week <> 17-20
8/2/2022 5:00,2949.14,1808.87,18.6,1731.25,349.17,0.0,0.0,0.0,681.5,725.36,278.71,417.87,177.89,238.42,137.28,108.52,18.6,5.02,0.0,16.62,,1.24,0.19,4.67,0.0,16.62,3928.44,45.01,11.46,677.6,5791.5,0.0,6469.1,0.31,-615.76,8.0,2.0,5.0,32.0,2.0,825.0,82.0,week <> 17-20
8/2/2022 6:00,2949.14,1808.31,19.45,1731.25,349.17,0.0,0.0,0.0,692.11,731.37,283.61,418.35,172.06,230.38,135.87,107.21,19.45,5.35,0.0,16.77,,1.32,0.16,4.66,0.0,16.77,3879.02,44.44,11.46,330.0,5819.0,0.0,6149.0,0.31,-631.82,8.0,2.0,6.0,32.0,2.0,826.0,82.0,week <> 17-20
8/2/2022 7:00,2949.14,1807.75,19.62,1731.25,349.17,0.0,0.0,0.0,710.42,728.08,282.06,418.83,173.77,233.52,137.53,107.18,19.62,5.26,0.0,16.93,,1.3,0.14,4.69,0.0,16.93,3731.09,42.78,11.46,448.8,5802.5,0.0,6251.3,0.31,-646.28,8.0,2.0,7.0,32.0,2.0,827.0,82.0,week <> 17-20
8/2/2022 8:00,2949.14,1807.04,19.16,1731.25,349.17,0.0,0.0,0.0,709.49,723.68,277.27,419.31,175.0,229.93,136.7,106.85,19.16,5.23,0.0,17.08,,1.2,0.13,4.72,0.0,17.08,3425.41,39.33,11.48,492.8,5755.75,0.0,6248.55,0.31,-640.24,8.0,2.0,8.0,32.0,2.0,828.0,82.0,week <> 17-20
8/2/2022 9:00,2949.14,1800.91,18.57,1731.25,349.17,0.0,0.0,0.0,708.56,722.8,276.43,420.21,180.5,233.25,135.29,107.22,18.57,5.14,0.0,17.23,,1.19,0.18,4.61,0.0,17.23,3376.83,38.83,11.5,426.8,5684.25,0.0,6111.05,0.3,-632.29,8.0,2.0,9.0,32.0,2.0,829.0,82.0,week <> 17-20
8/2/2022 10:00,2949.14,1792.09,20.31,1731.25,349.17,0.0,0.0,0.0,707.62,724.04,278.07,425.24,184.24,240.41,134.2,107.64,20.31,5.02,0.0,17.39,,1.27,0.23,4.68,0.0,17.39,3348.67,38.63,11.53,418.0,5588.0,0.0,6006.0,0.3,-623.78,8.0,2.0,10.0,32.0,2.0,8210.0,82.0,week <> 17-20
8/2/2022 11:00,2949.14,1783.27,20.22,1731.25,349.17,0.0,0.0,0.0,706.69,708.0,260.91,431.3,186.95,245.17,135.81,107.95,20.22,4.9,0.0,17.46,,1.34,0.32,4.51,0.0,17.46,3349.23,38.68,11.55,787.6,5472.5,0.0,6260.1,0.29,-597.99,8.0,2.0,11.0,32.0,2.0,8211.0,82.0,week <> 17-20
8/2/2022 12:00,2949.14,1774.45,20.18,1731.25,349.17,0.0,0.0,0.0,705.76,669.46,217.46,437.79,187.28,244.69,135.62,107.82,20.18,4.89,0.0,17.49,,1.26,0.17,4.55,0.0,17.49,3467.98,40.05,11.55,902.0,5406.5,0.0,6308.5,0.29,-549.7,8.0,2.0,12.0,32.0,2.0,8212.0,82.0,week <> 17-20
8/2/2022 13:00,2949.14,1765.63,20.21,1731.25,349.17,0.0,0.0,0.0,704.82,833.43,263.53,544.58,184.24,236.28,135.83,106.74,20.21,5.05,0.0,17.51,,1.33,0.35,4.57,0.0,17.51,3448.45,39.86,11.56,726.0,5332.25,0.0,6058.25,0.29,-703.91,8.0,2.0,13.0,32.0,2.0,8213.0,82.0,week <> 17-20
8/2/2022 14:00,2949.14,1756.81,20.19,1731.25,349.17,0.0,0.0,0.0,703.89,841.4,267.58,546.62,184.28,236.79,135.96,105.96,20.19,5.11,0.0,17.53,,1.36,0.26,4.49,0.0,17.53,3230.89,37.36,11.56,638.0,5288.25,0.0,5926.25,0.29,-702.13,8.0,2.0,14.0,32.0,2.0,8214.0,82.0,week <> 17-20
8/2/2022 15:00,2949.14,1745.83,20.39,1731.25,349.17,0.0,0.0,0.0,703.08,846.92,273.34,547.95,187.49,242.24,134.4,106.37,20.39,4.97,0.0,17.53,,1.33,0.36,4.54,0.0,17.53,3178.89,36.52,11.49,620.4,5244.25,0.0,5864.65,0.29,-695.85,8.0,2.0,15.0,32.0,2.0,8215.0,82.0,week <> 17-20
8/2/2022 16:00,2949.14,1729.16,20.48,1731.25,349.17,0.0,0.0,0.0,700.42,838.65,263.4,549.48,189.24,241.0,134.11,106.49,20.48,4.91,0.0,17.55,,1.3,0.25,4.51,0.0,17.55,3129.9,36.0,11.5,783.2,5208.5,0.0,5991.7,0.29,-668.25,8.0,2.0,16.0,32.0,2.0,8216.0,82.0,week <> 17-20
8/2/2022 17:00,2949.14,1737.45,20.6,1731.25,349.17,0.0,0.0,0.0,701.31,831.35,258.24,546.62,190.88,246.89,133.72,106.85,20.6,4.81,0.0,17.72,,1.29,0.33,4.53,0.0,17.72,3211.06,37.11,11.56,1069.2,5197.5,0.0,6266.7,0.29,-670.13,8.0,2.0,17.0,32.0,2.0,8217.0,82.0,week 17-20
8/2/2022 18:00,2949.14,1745.74,20.11,1731.25,349.17,0.0,0.0,0.0,702.2,840.85,267.58,550.37,190.83,244.79,132.95,107.69,20.11,4.74,0.0,17.89,,1.33,0.28,4.5,0.0,17.89,3380.26,39.15,11.58,875.6,5203.0,0.0,6078.6,0.28,-688.82,8.0,2.0,18.0,32.0,2.0,8218.0,82.0,week 17-20
8/2/2022 19:00,2949.14,1754.04,19.07,1731.25,349.17,0.0,0.0,0.0,703.09,829.56,254.63,542.33,189.96,249.29,132.17,108.26,19.07,4.69,0.0,18.07,,1.24,0.41,4.54,0.0,18.07,3399.44,39.34,11.57,712.8,5227.75,0.0,5940.55,0.29,-686.71,8.0,2.0,19.0,32.0,2.0,8219.0,82.0,week 17-20
8/2/2022 20:00,2949.14,1762.33,19.56,1731.25,349.17,0.0,0.0,0.0,703.98,838.29,264.71,540.98,187.69,251.72,131.83,108.53,19.56,4.75,0.0,18.24,,1.23,0.45,4.37,0.0,18.24,3290.87,38.13,11.59,849.2,5274.5,0.0,6123.7,0.29,-704.62,8.0,2.0,20.0,32.0,2.0,8220.0,82.0,week 17-20
8/2/2022 21:00,2949.14,1770.62,20.51,1731.25,349.17,0.0,0.0,0.0,704.87,845.23,270.66,542.06,181.68,250.1,132.51,108.09,20.51,4.92,0.0,18.41,,1.32,0.19,4.29,0.0,18.41,3281.61,38.07,11.6,849.2,5390.0,0.0,6239.2,0.29,-720.75,8.0,2.0,21.0,32.0,2.0,8221.0,82.0,week <> 17-20
8/2/2022 22:00,2949.14,1778.92,20.96,1731.25,349.17,0.0,0.0,0.0,705.76,853.72,277.6,545.8,179.03,243.92,133.44,108.09,20.96,4.96,0.0,18.58,,1.45,0.25,4.32,0.0,18.58,3390.69,39.36,11.61,871.2,5434.0,0.0,6305.2,0.29,-738.43,8.0,2.0,22.0,32.0,2.0,8222.0,82.0,week <> 17-20
8/2/2022 23:00,2949.14,1787.15,20.79,1731.25,349.17,0.0,0.0,0.0,706.65,857.58,278.2,541.92,181.53,245.17,133.6,108.54,20.79,4.86,0.0,18.76,,1.23,0.28,4.44,0.0,18.76,3381.52,39.33,11.63,774.4,5489.0,0.0,6263.4,0.29,-751.42,8.0,2.0,23.0,32.0,2.0,8223.0,82.0,week <> 17-20
8/3/2022 0:00,2949.14,1790.68,20.45,1705.42,312.08,0.0,0.0,0.0,707.92,860.66,275.22,549.67,181.69,245.91,133.72,108.71,20.45,4.83,0.0,18.41,,1.3,0.34,4.49,0.0,18.41,3332.7,38.83,11.65,730.4,5563.25,0.0,6293.65,0.3,-722.2,8.0,3.0,0.0,32.0,3.0,830.0,83.0,week <> 17-20
8/3/2022 1:00,2949.14,1791.15,20.88,1705.42,312.08,0.0,0.0,0.0,710.92,868.09,286.61,545.24,182.91,246.69,133.84,108.95,20.88,4.79,0.0,17.66,,1.35,0.28,4.48,0.0,17.66,3332.41,38.8,11.64,567.6,5604.5,0.0,6172.1,0.3,-733.11,8.0,3.0,1.0,32.0,3.0,831.0,83.0,week <> 17-20
8/3/2022 2:00,2949.14,1791.63,20.86,1705.42,312.08,0.0,0.0,0.0,710.92,856.94,277.02,546.71,181.92,246.58,134.13,109.4,20.86,4.77,0.0,16.9,,1.33,0.23,4.49,0.0,16.9,3302.02,38.39,11.63,602.8,5612.75,0.0,6215.55,0.3,-722.43,8.0,3.0,2.0,32.0,3.0,832.0,83.0,week <> 17-20
8/3/2022 3:00,2949.14,1792.1,20.82,1705.42,312.08,0.0,0.0,0.0,710.92,864.81,283.36,546.39,185.41,250.79,134.62,110.4,20.82,4.66,0.0,16.15,,1.32,0.3,4.48,0.0,16.15,3222.71,37.46,11.62,167.2,5632.0,0.0,5799.2,0.3,-730.78,8.0,3.0,3.0,32.0,3.0,833.0,83.0,week <> 17-20
8/3/2022 4:00,2949.14,1792.58,21.43,1705.42,312.08,0.0,0.0,0.0,710.92,870.34,286.76,545.92,189.14,256.57,135.1,112.02,21.43,4.53,0.0,15.39,,1.32,0.35,4.42,0.0,15.39,3311.79,38.48,11.62,360.8,5643.0,0.0,6003.8,0.3,-736.78,8.0,3.0,4.0,32.0,3.0,834.0,83.0,week <> 17-20
8/3/2022 5:00,2949.14,1793.05,20.63,1705.42,312.08,0.0,0.0,0.0,710.92,862.72,275.37,549.22,183.82,248.25,131.24,111.5,20.63,4.57,0.0,14.64,,1.33,0.26,4.06,0.0,14.64,3242.56,37.69,11.62,422.4,5662.25,0.0,6084.65,0.3,-729.63,8.0,3.0,5.0,32.0,3.0,835.0,83.0,week <> 17-20
8/3/2022 6:00,2949.14,1793.53,18.89,1705.42,312.08,0.0,0.0,0.0,710.92,840.56,286.59,518.92,174.77,238.68,131.39,109.84,18.89,4.72,0.0,13.88,,1.23,0.19,4.01,0.0,13.88,3263.13,38.0,11.65,145.2,5676.0,13.2,5808.0,0.3,-707.94,8.0,3.0,6.0,32.0,3.0,836.0,83.0,week <> 17-20
8/3/2022 7:00,2949.14,1793.73,16.75,1705.42,312.08,0.0,0.0,0.0,710.92,719.69,259.25,433.95,163.12,237.77,129.8,108.88,16.75,4.81,0.0,13.13,,1.01,1.02,4.04,0.0,13.13,3282.7,38.2,11.64,272.8,5665.0,26.4,5911.4,0.3,-587.28,8.0,3.0,7.0,32.0,3.0,837.0,83.0,week <> 17-20
8/3/2022 8:00,2949.14,1782.88,16.48,1705.42,312.08,0.0,0.0,0.0,710.74,691.51,282.38,391.75,149.73,253.99,132.23,108.24,16.48,4.86,0.0,12.85,,1.05,0.89,3.98,0.0,12.85,3232.82,37.59,11.63,607.2,5585.25,0.0,6192.45,0.3,-548.07,8.0,3.0,8.0,32.0,3.0,838.0,83.0,week <> 17-20
8/3/2022 9:00,2949.14,1766.28,16.71,1705.42,312.08,0.0,0.0,0.0,708.14,677.82,276.06,389.7,140.38,279.5,133.17,107.16,16.71,5.01,0.0,12.96,,1.04,0.96,3.88,0.0,12.96,3232.95,37.6,11.63,743.6,5524.75,0.0,6268.35,0.3,-515.19,8.0,3.0,9.0,32.0,3.0,839.0,83.0,week <> 17-20
8/3/2022 10:00,2949.14,1749.69,16.73,1705.42,312.08,0.0,0.0,0.0,704.76,670.7,273.54,387.65,139.97,272.94,133.11,106.1,16.73,5.03,0.0,13.06,,0.99,0.78,3.68,0.0,13.06,3183.51,37.03,11.63,616.0,5434.0,0.0,6050.0,0.3,-488.09,8.0,3.0,10.0,32.0,3.0,8310.0,83.0,week <> 17-20
8/3/2022 11:00,2949.14,1733.1,18.76,1705.42,312.08,0.0,0.0,0.0,701.38,673.28,277.54,384.77,145.93,277.67,135.0,105.78,18.76,4.97,0.0,13.16,,1.27,0.17,3.56,0.0,13.16,3192.29,37.03,11.6,651.2,5326.75,0.0,5977.95,0.29,-470.7,8.0,3.0,11.0,32.0,3.0,8311.0,83.0,week <> 17-20
8/3/2022 12:00,2949.14,1716.51,18.7,1705.42,312.08,0.0,0.0,0.0,697.99,652.82,266.55,369.92,149.13,281.86,137.71,105.46,18.7,5.02,0.0,13.27,,1.18,0.14,3.52,0.0,13.27,3142.2,36.39,11.58,972.4,5244.25,0.0,6216.65,0.29,-430.27,8.0,3.0,12.0,32.0,3.0,8312.0,83.0,week <> 17-20
8/3/2022 13:00,2949.14,1699.91,18.27,1705.42,312.08,0.0,0.0,0.0,612.23,615.75,262.92,343.83,141.71,224.63,131.95,72.81,18.27,4.97,0.0,13.37,,1.16,0.12,3.53,0.0,13.37,3141.08,36.27,11.55,976.8,5164.5,0.0,6141.3,0.29,-290.85,8.0,3.0,13.0,32.0,3.0,8313.0,83.0,week <> 17-20
8/3/2022 14:00,2949.14,1683.32,19.24,1705.42,312.08,0.0,0.0,0.0,550.99,624.27,272.1,339.76,135.84,165.86,122.45,28.33,19.24,4.85,0.0,13.48,,1.21,0.2,3.93,0.0,13.48,3131.07,36.13,11.54,695.2,5120.5,0.0,5815.7,0.29,-221.53,8.0,3.0,14.0,32.0,3.0,8314.0,83.0,week <> 17-20
8/3/2022 15:00,2949.14,1667.54,17.33,1705.42,312.08,0.0,0.0,0.0,598.52,617.21,265.62,341.18,144.36,213.86,129.52,34.13,17.33,4.52,0.0,13.58,,1.21,0.45,4.19,0.0,13.58,3101.05,35.72,11.52,888.8,5090.25,0.0,5979.05,0.29,-246.21,8.0,3.0,15.0,32.0,3.0,8315.0,83.0,week <> 17-20
8/3/2022 16:00,2949.14,1670.57,16.87,1705.42,312.08,0.0,0.0,0.0,624.8,602.17,247.64,344.86,157.77,244.68,131.21,104.31,16.87,4.73,0.0,13.57,,1.12,0.61,4.41,0.0,13.57,3120.86,35.96,11.52,1117.6,5071.0,0.0,6188.6,0.29,-260.48,8.0,3.0,16.0,32.0,3.0,8316.0,83.0,week <> 17-20
8/3/2022 17:00,2949.14,1681.52,19.0,1705.42,312.08,0.0,0.0,0.0,636.54,617.14,266.65,340.29,170.89,248.95,131.57,105.49,19.0,4.54,0.0,13.52,,1.17,0.39,4.48,0.0,13.52,3111.39,35.89,11.54,1082.4,5051.75,0.0,6134.15,0.29,-298.14,8.0,3.0,17.0,32.0,3.0,8317.0,83.0,week 17-20
8/3/2022 18:00,2949.14,1692.47,20.33,1705.42,312.08,0.0,0.0,0.0,648.27,527.84,257.14,273.78,178.42,250.77,131.23,106.3,20.33,4.46,0.0,13.47,,1.25,0.23,4.44,0.0,13.47,3140.93,36.21,11.53,853.6,5117.75,0.0,5971.35,0.29,-231.53,8.0,3.0,18.0,32.0,3.0,8318.0,83.0,week 17-20
8/3/2022 19:00,2949.14,1703.42,19.02,1705.42,312.08,0.0,0.0,0.0,660.01,536.79,260.34,277.88,182.67,255.49,130.63,108.27,19.02,4.42,0.0,13.42,,1.12,0.36,4.45,0.0,13.42,3170.69,36.55,11.53,809.6,5211.25,0.0,6020.85,0.29,-263.17,8.0,3.0,19.0,32.0,3.0,8319.0,83.0,week 17-20
8/3/2022 20:00,2949.14,1714.38,18.08,1705.42,312.08,0.0,0.0,0.0,671.75,544.07,267.39,278.41,184.1,255.83,130.16,108.83,18.08,4.4,0.0,13.36,,1.04,0.35,4.45,0.0,13.36,3229.81,37.21,11.52,827.2,5263.5,0.0,6090.7,0.3,-293.14,8.0,3.0,20.0,32.0,3.0,8320.0,83.0,week 17-20
8/3/2022 21:00,2949.14,1725.33,18.93,1705.42,312.08,0.0,0.0,0.0,683.48,581.66,265.27,312.24,183.81,253.78,132.35,107.0,18.93,4.43,0.0,13.31,,1.22,0.18,4.48,0.0,13.31,3368.11,38.79,11.52,822.8,5346.0,0.0,6168.8,0.3,-353.41,8.0,3.0,21.0,32.0,3.0,8321.0,83.0,week <> 17-20
8/3/2022 22:00,2949.14,1736.28,18.63,1705.42,312.08,0.0,0.0,0.0,694.23,610.84,256.76,346.1,180.47,248.85,131.72,105.53,18.63,4.55,0.0,13.26,,1.14,0.33,4.43,0.0,13.26,3456.96,39.81,11.52,756.8,5439.5,0.0,6196.3,0.3,-404.29,8.0,3.0,22.0,32.0,3.0,8322.0,83.0,week <> 17-20
8/3/2022 23:00,2949.14,1746.53,17.08,1705.42,312.08,0.0,0.0,0.0,702.24,628.61,273.39,345.97,182.13,250.07,131.83,105.71,17.08,4.54,0.0,13.21,,0.99,0.71,4.43,0.0,13.21,3248.99,37.4,11.51,884.4,5475.25,0.0,6359.65,0.3,-440.33,8.0,3.0,23.0,32.0,3.0,8323.0,83.0,week <> 17-20
8/3/2022 0:00,2949.14,1745.94,17.2,1705.42,312.08,0.0,0.0,0.0,710.09,620.38,268.35,342.37,186.26,250.27,132.18,105.87,17.2,4.51,0.0,13.16,,1.12,0.77,4.46,0.0,13.16,3332.7,38.83,11.65,730.4,5563.25,0.0,6293.65,0.3,-439.36,8.0,3.0,0.0,32.0,3.0,830.0,83.0,week <> 17-20
8/4/2022 1:00,2949.14,1741.66,17.87,1731.67,261.67,0.0,0.0,0.0,676.68,614.18,263.56,333.59,199.29,192.95,105.41,130.85,17.87,4.27,0.0,13.12,,1.26,0.57,4.4,0.0,13.12,3269.4,37.69,11.53,880.0,5546.75,0.0,6426.75,0.31,-345.04,8.0,4.0,1.0,32.0,4.0,841.0,84.0,week <> 17-20
8/4/2022 2:00,2949.14,1737.37,16.84,1731.67,261.67,0.0,0.0,0.0,622.59,623.45,270.06,337.75,205.2,75.17,62.0,254.14,16.84,4.19,0.0,13.08,,0.93,1.0,4.85,0.0,13.08,3269.92,37.74,11.54,726.0,5599.0,0.0,6325.0,0.31,-295.95,8.0,4.0,2.0,32.0,4.0,842.0,84.0,week <> 17-20
8/4/2022 3:00,2949.14,1733.08,16.78,1731.67,261.67,0.0,0.0,0.0,739.41,618.75,267.79,334.54,191.79,277.32,128.38,103.22,16.78,5.25,0.0,13.04,,0.98,0.95,4.19,0.0,13.04,3081.7,35.56,11.54,576.4,5615.5,0.0,6191.9,0.31,-403.78,8.0,4.0,3.0,32.0,4.0,843.0,84.0,week <> 17-20
8/4/2022 4:00,2949.14,1728.8,16.31,1731.67,261.67,0.0,0.0,0.0,662.28,623.83,266.67,344.38,172.73,215.2,123.19,105.01,16.31,4.62,0.0,13.0,,1.01,0.95,4.34,0.0,13.0,2883.7,33.27,11.54,770.0,5632.0,0.0,6402.0,0.31,-327.43,8.0,4.0,4.0,32.0,4.0,844.0,84.0,week <> 17-20
8/4/2022 5:00,2949.14,1724.51,16.53,1731.67,261.67,0.0,0.0,0.0,656.41,633.16,274.86,347.97,172.22,217.14,123.16,106.71,16.53,4.38,0.0,12.96,,0.96,0.86,4.32,0.0,12.96,3002.61,34.66,11.54,686.4,5681.5,0.0,6367.9,0.32,-326.6,8.0,4.0,5.0,32.0,4.0,845.0,84.0,week <> 17-20
8/4/2022 6:00,2949.14,1720.23,16.57,1731.67,261.67,0.0,0.0,0.0,653.88,628.3,273.08,344.36,181.0,215.17,122.8,107.42,16.57,4.16,0.0,12.92,,0.98,0.86,4.29,0.0,12.92,2893.88,33.41,11.55,132.0,5714.5,193.6,5652.9,0.32,-314.94,8.0,4.0,6.0,32.0,4.0,846.0,84.0,week <> 17-20
8/4/2022 7:00,2949.14,1715.52,16.59,1731.67,261.67,0.0,0.0,0.0,652.31,615.7,260.76,342.23,184.5,216.03,122.93,107.28,16.59,4.11,0.0,12.88,,0.93,0.81,4.19,0.0,12.88,2795.22,32.3,11.56,0.0,5728.25,528.0,5200.25,0.32,-296.05,8.0,4.0,7.0,32.0,4.0,847.0,84.0,week <> 17-20
8/4/2022 8:00,2949.14,1706.19,16.73,1731.67,261.67,0.0,0.0,0.0,650.74,619.7,265.76,342.47,184.46,214.28,123.4,106.98,16.73,4.17,0.0,12.92,,1.01,0.69,4.35,0.0,12.92,2775.74,32.11,11.57,0.0,5656.75,352.0,5304.75,0.32,-289.16,8.0,4.0,8.0,32.0,4.0,848.0,84.0,week <> 17-20
8/4/2022 9:00,2949.14,1695.59,16.79,1731.67,261.67,0.0,0.0,0.0,649.17,568.58,215.01,345.29,182.6,217.36,125.67,107.63,16.79,4.16,0.0,12.99,,1.03,0.66,4.4,0.0,12.99,2706.49,31.32,11.57,0.0,5579.75,193.6,5386.15,0.31,-225.87,8.0,4.0,9.0,32.0,4.0,849.0,84.0,week <> 17-20
8/4/2022 10:00,2949.14,1685.0,16.61,1731.67,261.67,0.0,0.0,0.0,647.63,612.36,262.41,346.91,179.1,216.05,127.62,106.81,16.61,4.28,0.0,13.06,,1.03,0.81,4.47,0.0,13.06,2617.19,30.27,11.56,0.0,5544.0,264.0,5280.0,0.32,-257.51,8.0,4.0,10.0,32.0,4.0,8410.0,84.0,week <> 17-20
8/4/2022 11:00,2949.14,1674.4,16.47,1731.67,261.67,0.0,0.0,0.0,647.12,596.89,250.41,345.91,172.93,208.49,126.67,104.97,16.47,4.45,0.0,13.14,,1.02,0.78,4.51,0.0,13.14,2320.09,26.83,11.56,0.0,5535.75,290.4,5245.35,0.32,-230.94,8.0,4.0,11.0,32.0,4.0,8411.0,84.0,week <> 17-20
8/4/2022 12:00,2949.14,1663.8,16.74,1731.67,261.67,0.0,0.0,0.0,647.12,596.12,250.0,342.65,174.78,205.0,127.9,104.14,16.74,4.49,0.0,13.21,,1.05,0.77,4.61,0.0,13.21,2370.02,27.43,11.57,0.0,5434.0,532.4,4901.6,0.31,-219.57,8.0,4.0,12.0,32.0,4.0,8412.0,84.0,week <> 17-20
8/4/2022 13:00,2949.14,1653.21,16.77,1731.67,261.67,0.0,0.0,0.0,647.12,598.68,253.94,341.45,175.03,200.11,127.24,103.35,16.77,4.6,0.0,13.29,,1.03,0.76,4.63,0.0,13.29,2696.9,31.22,11.58,0.0,5359.75,629.2,4730.55,0.31,-211.53,8.0,4.0,13.0,32.0,4.0,8413.0,84.0,week <> 17-20
8/4/2022 14:00,2949.14,1642.61,16.69,1731.67,261.67,0.0,0.0,0.0,647.12,593.69,247.7,340.23,171.07,193.54,127.26,102.25,16.69,4.77,0.0,13.36,,1.07,0.87,4.64,0.0,13.36,2676.1,30.89,11.54,0.0,5326.75,426.8,4899.95,0.31,-195.95,8.0,4.0,14.0,32.0,4.0,8414.0,84.0,week <> 17-20
8/3/2022 15:00,2949.14,1634.29,16.96,1705.42,312.08,0.0,0.0,0.0,647.23,598.99,249.97,338.85,175.96,194.19,127.46,102.02,16.96,4.77,0.0,13.44,,1.09,0.66,4.61,0.0,13.44,3101.05,35.72,11.52,888.8,5090.25,0.0,5979.05,0.3,-243.46,8.0,3.0,15.0,32.0,3.0,8315.0,83.0,week <> 17-20
8/4/2022 16:00,2949.14,1644.46,16.71,1731.67,261.67,0.0,0.0,0.0,647.56,594.64,245.03,339.4,174.69,196.19,126.86,101.58,16.71,4.75,0.0,13.66,,1.06,0.69,4.63,0.0,13.66,2785.89,32.23,11.57,162.8,5307.5,17.6,5452.7,0.31,-199.19,8.0,4.0,16.0,32.0,4.0,8416.0,84.0,week <> 17-20
8/4/2022 17:00,2949.14,1658.7,16.75,1731.67,261.67,0.0,0.0,0.0,647.9,593.69,246.56,347.47,174.85,195.35,128.31,102.04,16.75,4.76,0.0,13.94,,1.08,0.63,4.55,0.0,13.94,2700.6,31.6,11.7,158.4,5351.5,0.0,5509.9,0.31,-212.81,8.0,4.0,17.0,32.0,4.0,8417.0,84.0,week 17-20
8/4/2022 18:00,2949.14,1672.93,16.92,1731.67,261.67,0.0,0.0,0.0,648.23,597.86,252.7,345.9,173.29,198.14,127.66,102.41,16.92,4.78,0.0,14.22,,1.11,0.76,4.57,0.0,14.22,2774.36,32.85,11.84,110.0,5417.5,8.8,5518.7,0.3,-231.56,8.0,4.0,18.0,32.0,4.0,8418.0,84.0,week 17-20
8/4/2022 19:00,2949.14,1687.17,17.74,1731.67,261.67,0.0,0.0,0.0,648.56,602.29,254.05,346.1,174.13,196.93,127.06,102.59,17.74,4.79,0.0,14.5,,1.1,0.36,4.51,0.0,14.5,2833.92,33.56,11.84,325.6,5489.0,0.0,5814.6,0.3,-250.55,8.0,4.0,19.0,32.0,4.0,8419.0,84.0,week 17-20
8/4/2022 20:00,2949.14,1701.41,19.29,1731.67,261.67,0.0,0.0,0.0,648.9,613.79,263.46,349.17,172.78,200.26,126.99,103.09,19.29,4.75,0.0,14.78,,1.16,0.41,4.44,0.0,14.78,3091.97,36.62,11.84,404.8,5546.75,0.0,5951.55,0.3,-276.63,8.0,4.0,20.0,32.0,4.0,8420.0,84.0,week 17-20
8/4/2022 21:00,2949.14,1715.65,19.79,1731.67,261.67,0.0,0.0,0.0,649.23,625.74,270.72,350.17,172.09,200.02,126.92,103.11,19.79,4.77,0.0,15.07,,1.29,0.24,4.3,0.0,15.07,3101.79,36.73,11.84,396.0,5579.75,0.0,5975.75,0.3,-303.15,8.0,4.0,21.0,32.0,4.0,8421.0,84.0,week <> 17-20
8/4/2022 22:00,2949.14,1729.88,18.15,1731.67,261.67,0.0,0.0,0.0,649.57,549.2,264.11,276.04,171.96,194.45,126.85,102.56,18.15,4.89,0.0,15.35,,1.15,0.23,4.39,0.0,15.35,3221.13,38.16,11.85,523.6,5599.0,0.0,6122.6,0.3,-241.17,8.0,4.0,22.0,32.0,4.0,8422.0,84.0,week <> 17-20
8/4/2022 23:00,2949.14,1742.76,17.83,1731.67,261.67,0.0,0.0,0.0,649.9,556.95,279.35,275.19,172.03,199.29,127.43,103.24,17.83,4.82,0.0,15.61,,1.16,0.13,4.35,0.0,15.61,3330.55,39.47,11.85,532.4,5632.0,0.0,6164.4,0.3,-262.13,8.0,4.0,23.0,32.0,4.0,8423.0,84.0,week <> 17-20
8/5/2022 0:00,2949.14,1747.08,18.05,1797.92,196.67,0.0,0.0,0.0,650.26,565.42,278.15,281.96,170.82,199.35,128.24,103.63,18.05,4.81,0.0,15.46,,1.11,0.22,4.38,0.0,15.46,3568.82,42.29,11.85,624.8,5654.0,0.0,6278.8,0.3,-210.29,8.0,5.0,0.0,32.0,5.0,850.0,85.0,week <> 17-20
8/5/2022 1:00,2949.14,1749.93,17.55,1797.92,196.67,0.0,0.0,0.0,650.68,573.45,279.25,285.7,169.61,197.71,128.61,103.66,17.55,4.79,0.0,15.12,,1.1,0.25,4.48,0.0,15.12,3647.87,43.19,11.84,739.2,5678.75,0.0,6417.95,0.3,-221.59,8.0,5.0,1.0,32.0,5.0,851.0,85.0,week <> 17-20
8/5/2022 2:00,2949.14,1752.78,17.54,1797.92,196.67,0.0,0.0,0.0,651.11,395.84,277.76,121.92,169.42,197.55,127.66,103.47,17.54,4.83,0.0,14.78,,1.05,0.24,4.43,0.0,14.78,3583.86,42.06,11.73,761.2,5703.5,0.0,6464.7,0.31,-47.25,8.0,5.0,2.0,32.0,5.0,852.0,85.0,week <> 17-20
8/5/2022 3:00,2949.14,1755.62,16.64,1797.92,196.67,0.0,0.0,0.0,651.53,271.36,278.39,12.04,169.51,197.46,127.17,103.15,16.64,4.85,0.0,14.44,,1.05,0.49,4.42,0.0,14.44,3563.24,41.74,11.71,655.6,5722.75,0.0,6378.35,0.31,73.95,8.0,5.0,3.0,32.0,5.0,853.0,85.0,week <> 17-20
8/5/2022 4:00,2949.14,1758.47,18.47,1797.92,196.67,0.0,0.0,0.0,651.96,268.68,274.56,11.37,169.89,198.33,127.11,103.45,18.47,4.84,0.0,14.09,,1.19,0.45,4.44,0.0,14.09,3483.99,40.82,11.72,572.0,5739.25,0.0,6311.25,0.31,73.36,8.0,5.0,4.0,32.0,5.0,854.0,85.0,week <> 17-20
8/5/2022 5:00,2949.14,1761.32,18.01,1797.92,196.67,0.0,0.0,0.0,515.23,274.87,281.09,10.69,200.13,5.1,16.29,253.48,18.01,1.29,0.0,13.75,,0.94,0.52,3.63,0.0,13.75,3414.88,40.04,11.72,347.6,5769.5,0.0,6117.1,0.31,201.05,8.0,5.0,5.0,32.0,5.0,855.0,85.0,week <> 17-20
8/5/2022 6:00,2949.14,1764.16,16.72,1797.92,196.67,0.0,0.0,0.0,524.37,266.73,273.62,10.02,181.84,2.15,12.81,291.72,16.72,1.02,0.0,13.41,,0.74,0.34,2.5,0.0,13.41,3385.19,39.69,11.73,264.0,5805.25,4.4,6064.85,0.31,197.21,8.0,5.0,6.0,32.0,5.0,856.0,85.0,week <> 17-20
8/5/2022 7:00,2949.14,1765.35,16.76,1797.92,196.67,0.0,0.0,0.0,522.37,264.55,271.37,9.35,157.46,1.98,11.07,338.12,16.76,1.92,0.0,13.01,,0.78,0.49,2.56,0.0,13.01,3264.84,38.19,11.7,154.0,5819.0,26.4,5946.6,0.31,200.2,8.0,5.0,7.0,32.0,5.0,857.0,85.0,week <> 17-20
8/5/2022 8:00,2948.98,1758.4,16.6,1797.92,196.67,0.0,0.0,0.0,449.59,262.18,270.29,8.68,103.12,1.81,11.05,338.78,16.6,1.91,0.0,11.08,,0.74,0.42,2.55,0.0,11.08,3244.13,37.86,11.67,101.2,5764.0,8.8,5856.4,0.31,282.15,8.0,5.0,8.0,32.0,5.0,858.0,85.0,week <> 17-20
8/5/2022 9:00,2708.39,1755.42,16.36,1797.92,196.67,0.0,0.0,0.0,460.48,259.92,265.84,8.24,62.64,1.64,10.18,337.26,16.36,1.37,0.0,8.17,,0.72,1.08,2.53,0.0,8.17,3322.29,38.66,11.64,281.6,5709.0,0.0,5990.6,0.31,35.89,8.0,5.0,9.0,32.0,5.0,859.0,85.0,week <> 17-20
8/5/2022 10:00,2334.51,1746.37,16.49,1797.92,196.67,0.0,0.0,0.0,227.79,213.28,199.67,8.11,91.91,1.47,10.52,64.4,16.49,0.19,0.0,7.49,,0.45,1.17,2.5,0.0,7.49,3449.97,39.9,11.57,268.4,5645.75,0.0,5914.15,0.31,-49.59,8.0,5.0,10.0,32.0,5.0,8510.0,85.0,week <> 17-20
8/5/2022 11:00,2389.62,1720.94,16.54,1797.92,196.67,0.0,0.0,0.0,215.4,250.17,255.0,7.95,111.19,1.3,11.25,50.42,16.54,0.0,0.0,7.29,,0.17,1.03,2.52,0.0,7.29,3361.29,38.82,11.55,365.2,5607.25,0.0,5972.45,0.31,6.44,8.0,5.0,11.0,32.0,5.0,8511.0,85.0,week <> 17-20
8/5/2022 12:00,2722.88,1698.85,16.44,1797.92,196.67,0.0,0.0,0.0,532.44,254.07,260.88,8.12,123.14,1.21,11.04,373.14,16.44,0.0,0.0,7.12,,0.18,1.08,2.5,0.0,7.12,3291.59,37.95,11.53,462.0,5618.25,0.0,6080.25,0.32,40.85,8.0,5.0,12.0,32.0,5.0,8512.0,85.0,week <> 17-20
8/5/2022 13:00,2733.85,1692.03,15.82,1797.92,196.67,0.0,0.0,0.0,558.07,264.18,256.58,9.5,131.62,1.24,12.6,357.61,15.82,0.0,0.0,7.18,,0.52,1.0,2.51,0.0,7.18,3184.52,37.01,11.62,286.0,5599.0,0.0,5885.0,0.32,22.91,8.0,5.0,13.0,32.0,5.0,8513.0,85.0,week <> 17-20
8/5/2022 14:00,2736.31,1695.02,16.32,1797.92,196.67,0.0,0.0,0.0,598.38,243.78,251.05,11.24,133.86,17.31,39.04,321.47,16.32,0.0,0.0,7.34,,0.5,0.99,2.82,0.46,7.34,2807.74,32.6,11.61,347.6,5596.25,0.0,5943.85,0.31,2.47,8.0,5.0,14.0,32.0,5.0,8514.0,85.0,week <> 17-20
8/5/2022 15:00,2808.64,1698.01,16.3,1797.92,196.67,0.0,0.0,0.0,638.72,254.39,260.67,12.99,137.9,170.42,99.93,178.02,16.3,2.28,0.0,7.49,,0.79,1.01,3.11,0.02,7.49,2588.05,29.85,11.53,140.8,5588.0,13.2,5715.6,0.32,20.84,8.0,5.0,15.0,32.0,5.0,8515.0,85.0,week <> 17-20
8/5/2022 16:00,2712.65,1701.01,16.83,1797.92,196.67,0.0,0.0,0.0,610.26,243.97,250.36,14.73,147.23,271.59,104.13,39.54,16.83,3.47,0.0,7.65,,0.84,1.04,4.05,0.0,7.65,2578.22,29.73,11.53,88.0,5618.25,8.8,5697.45,0.32,-39.25,8.0,5.0,16.0,32.0,5.0,8516.0,85.0,week <> 17-20
8/5/2022 17:00,2786.61,1704.0,16.64,1797.92,196.67,0.0,0.0,0.0,694.73,242.85,251.06,16.47,174.08,326.05,120.45,45.78,16.64,4.42,0.0,7.8,,0.84,1.14,4.75,0.0,7.8,2529.45,29.12,11.51,382.8,5651.25,0.0,6034.05,0.32,-51.63,8.0,5.0,17.0,32.0,5.0,8517.0,85.0,week 17-20
8/5/2022 18:00,2849.2,1707.0,16.63,1797.92,196.67,0.0,0.0,0.0,710.33,296.04,248.56,67.15,149.48,253.61,134.13,120.15,16.63,4.52,0.0,7.96,,0.9,1.22,4.74,0.0,7.96,2697.46,31.07,11.52,677.6,5236.0,0.0,5913.6,0.29,-60.83,8.0,5.0,18.0,32.0,5.0,8518.0,85.0,week 17-20
8/5/2022 19:00,3107.74,1709.99,16.72,1797.92,196.67,0.0,0.0,0.0,763.95,535.08,255.04,279.06,180.33,260.29,132.05,159.06,16.72,4.51,0.0,8.11,,0.89,1.05,4.73,0.0,8.11,2934.8,33.82,11.52,180.4,5706.25,4.4,5882.25,0.32,-97.95,8.0,5.0,19.0,32.0,5.0,8519.0,85.0,week 17-20
8/5/2022 20:00,3129.59,1713.0,17.09,1797.92,196.67,0.0,0.0,0.0,752.82,527.73,256.53,266.81,180.04,253.76,134.2,160.39,17.09,4.62,0.0,8.44,,0.87,1.16,4.78,0.0,8.44,3033.7,34.96,11.53,17.6,5832.75,162.8,5687.55,0.33,-60.64,8.0,5.0,20.0,32.0,5.0,8520.0,85.0,week 17-20
8/5/2022 21:00,3236.46,1716.19,17.19,1797.92,196.67,0.0,0.0,0.0,661.96,678.19,243.28,413.71,162.3,236.48,136.07,100.82,17.19,4.68,0.0,10.38,,1.01,0.86,4.73,0.0,10.38,3123.83,36.08,11.55,136.4,5896.0,0.0,6032.4,0.33,-16.55,8.0,5.0,21.0,32.0,5.0,8521.0,85.0,week <> 17-20
8/5/2022 22:00,3352.94,1719.42,18.47,1797.92,196.67,0.0,0.0,0.0,623.13,752.16,253.01,475.71,161.16,234.81,135.51,94.75,18.47,4.61,0.0,12.71,,0.98,0.71,4.75,0.0,12.71,3382.89,39.19,11.59,356.4,5951.0,0.0,6307.4,0.33,61.57,8.0,5.0,22.0,32.0,5.0,8522.0,85.0,week <> 17-20
8/5/2022 23:00,3596.84,1722.65,20.87,1797.92,196.67,0.0,0.0,0.0,619.94,814.57,260.24,520.04,161.85,229.91,134.5,71.16,20.87,4.52,0.0,15.05,,1.2,0.39,4.75,0.0,15.05,3443.35,40.0,11.62,448.8,5959.25,0.0,6408.05,0.33,243.01,8.0,5.0,23.0,32.0,5.0,8523.0,85.0,week <> 17-20
8/6/2022 0:00,3662.45,1726.12,21.47,1772.08,347.08,0.0,0.0,0.0,609.03,814.11,253.77,524.09,166.73,230.41,134.28,97.06,21.47,4.61,0.0,17.27,,1.32,0.2,4.67,0.0,17.27,3494.12,40.71,11.65,338.8,6008.75,0.0,6347.55,0.33,166.12,8.0,6.0,0.0,32.0,6.0,860.0,86.0,wknd
8/6/2022 1:00,3622.0,1733.22,21.1,1772.08,347.08,0.0,0.0,0.0,626.98,805.94,244.01,524.15,166.95,216.68,136.44,100.47,21.1,4.72,0.0,17.41,,1.29,0.2,4.64,0.0,17.41,3378.26,39.64,11.73,228.8,6052.75,48.4,6233.15,0.33,108.76,8.0,6.0,1.0,32.0,6.0,861.0,86.0,wknd
8/6/2022 2:00,3595.38,1735.12,20.51,1772.08,347.08,0.0,0.0,0.0,624.3,820.83,261.82,523.32,167.92,214.32,136.11,93.93,20.51,4.69,0.0,16.79,,1.2,0.45,4.66,0.0,16.79,3399.44,40.03,11.77,0.0,6135.25,396.0,5739.25,0.33,68.04,8.0,6.0,2.0,32.0,6.0,862.0,86.0,wknd
8/6/2022 3:00,3510.21,1737.01,18.6,1772.08,347.08,0.0,0.0,0.0,637.31,836.22,269.68,527.92,172.15,214.11,136.16,92.91,18.6,4.69,0.0,16.17,,1.09,0.67,4.68,0.0,16.17,3389.88,39.96,11.79,0.0,6168.25,554.4,5613.85,0.33,-47.41,8.0,6.0,3.0,32.0,6.0,863.0,86.0,wknd
8/6/2022 4:00,3443.01,1738.91,18.38,1772.08,347.08,0.0,0.0,0.0,668.22,746.64,174.42,528.49,176.81,218.19,136.21,106.81,18.38,4.62,0.0,15.55,,1.06,0.82,4.67,0.0,15.55,3459.59,40.8,11.79,0.0,6198.5,506.0,5692.5,0.33,-57.84,8.0,6.0,4.0,32.0,6.0,864.0,86.0,wknd
8/6/2022 5:00,3412.86,1740.8,18.61,1772.08,347.08,0.0,0.0,0.0,699.75,713.6,141.22,527.49,180.29,221.95,136.27,109.24,18.61,4.55,0.0,14.93,,1.06,0.66,4.64,0.0,14.93,3638.51,42.93,11.8,0.0,6201.25,523.6,5677.65,0.33,-88.37,8.0,6.0,5.0,32.0,6.0,865.0,86.0,wknd
8/6/2022 6:00,3295.79,1742.7,18.45,1772.08,347.08,0.0,0.0,0.0,731.27,579.55,2.28,527.14,182.17,223.51,136.32,110.78,18.45,4.5,0.0,14.31,,0.99,0.87,4.63,0.0,14.31,3688.23,43.53,11.8,0.0,6193.0,250.8,5942.2,0.33,-104.81,8.0,6.0,6.0,32.0,6.0,866.0,86.0,wknd
8/6/2022 7:00,3268.94,1744.59,18.16,1772.08,347.08,0.0,0.0,0.0,754.83,575.75,0.0,530.89,184.23,227.37,136.51,125.33,18.16,4.49,0.0,13.69,,1.02,0.72,4.54,0.0,13.69,3807.78,44.98,11.81,52.8,6132.5,132.0,6053.3,0.33,-153.32,8.0,6.0,7.0,32.0,6.0,867.0,86.0,wknd
8/6/2022 8:00,3356.19,1746.41,18.04,1772.08,347.08,0.0,0.0,0.0,813.53,576.25,0.0,531.42,191.09,238.27,136.03,218.34,18.04,4.75,0.0,13.08,,0.97,0.86,4.54,0.0,13.08,3639.13,43.0,11.82,127.6,6033.5,13.2,6147.9,0.32,-127.08,8.0,6.0,8.0,32.0,6.0,868.0,86.0,wknd
8/6/2022 9:00,3484.61,1746.86,19.77,1772.08,347.08,0.0,0.0,0.0,802.54,576.18,0.0,531.77,193.15,234.41,134.21,220.82,19.77,5.01,0.0,12.64,,1.16,0.26,4.52,0.0,12.64,3649.11,43.13,11.82,140.8,5948.25,0.0,6089.05,0.32,11.95,8.0,6.0,9.0,32.0,6.0,869.0,86.0,wknd
8/6/2022 10:00,3388.59,1746.79,19.83,1772.08,347.08,0.0,0.0,0.0,714.26,577.44,0.0,535.99,181.23,210.04,137.75,153.7,19.83,5.17,0.0,12.25,,1.18,0.3,4.55,0.0,12.25,3519.91,41.59,11.82,290.4,5887.75,0.0,6178.15,0.32,3.02,8.0,6.0,10.0,32.0,6.0,8610.0,86.0,wknd
8/6/2022 11:00,3315.83,1746.71,19.23,1772.08,347.08,0.0,0.0,0.0,653.41,579.45,0.0,538.78,173.83,209.57,138.3,110.34,19.23,4.94,0.0,11.85,,1.16,0.19,4.63,0.0,11.85,3450.42,40.77,11.82,277.2,5816.25,0.0,6093.45,0.31,-10.83,8.0,6.0,11.0,32.0,6.0,8611.0,86.0,wknd
8/6/2022 12:00,3218.69,1746.64,17.64,1772.08,347.08,0.0,0.0,0.0,665.84,595.44,0.0,552.36,185.07,218.42,140.0,110.78,17.64,4.62,0.0,11.45,,0.89,0.55,4.63,0.0,11.45,3480.96,41.13,11.81,448.8,5742.0,0.0,6190.8,0.31,-136.32,8.0,6.0,12.0,32.0,6.0,8612.0,86.0,wknd
8/6/2022 13:00,2832.73,1746.57,17.94,1772.08,347.08,0.0,0.0,0.0,678.8,244.2,0.0,222.59,186.34,221.06,138.94,111.55,17.94,4.54,0.0,11.06,,0.91,0.37,4.62,0.0,11.06,3468.97,40.78,11.76,638.0,5687.0,0.0,6325.0,0.31,-183.93,8.0,6.0,13.0,32.0,6.0,8613.0,86.0,wknd
8/6/2022 14:00,2610.68,1746.5,18.36,1772.08,347.08,0.0,0.0,0.0,691.76,3.04,0.0,16.11,185.06,219.24,137.57,110.96,18.36,4.61,0.0,10.66,,0.99,0.59,4.65,0.0,10.66,3359.61,39.49,11.75,629.2,5665.0,0.0,6294.2,0.31,-177.71,8.0,6.0,14.0,32.0,6.0,8614.0,86.0,wknd
8/6/2022 15:00,2603.91,1746.43,18.53,1772.08,347.08,0.0,0.0,0.0,704.72,3.04,1.71,18.57,182.94,219.88,137.69,110.8,18.53,4.61,0.0,10.26,,0.93,0.51,4.66,0.0,10.26,3498.92,41.14,11.76,448.8,5659.5,0.0,6108.3,0.31,-197.37,8.0,6.0,15.0,32.0,6.0,8615.0,86.0,wknd
8/6/2022 16:00,2552.21,1744.49,16.68,1772.08,347.08,0.0,0.0,0.0,753.03,40.5,44.43,21.03,189.07,226.25,139.95,156.81,16.68,4.76,0.0,9.92,,0.66,0.64,4.64,0.0,9.92,3578.26,42.07,11.76,668.8,5626.5,0.0,6295.3,0.3,-332.89,8.0,6.0,16.0,32.0,6.0,8616.0,86.0,wknd
8/6/2022 17:00,2716.33,1663.59,16.06,1772.08,347.08,0.0,0.0,0.0,779.73,234.8,150.73,95.99,191.2,223.49,139.19,190.16,16.06,4.99,0.0,10.13,,0.68,0.76,4.65,0.0,10.13,3548.52,41.73,11.76,748.0,5637.5,0.0,6385.5,0.32,-308.87,8.0,6.0,17.0,32.0,6.0,8617.0,86.0,wknd
8/6/2022 18:00,2960.93,1783.81,16.55,1772.08,347.08,0.0,0.0,0.0,724.87,425.56,180.38,239.42,190.68,217.18,140.02,147.1,16.55,4.76,0.0,10.49,,0.72,0.85,4.66,0.0,10.49,3538.73,41.63,11.76,602.8,5640.25,0.0,6243.05,0.3,-320.4,8.0,6.0,18.0,32.0,6.0,8618.0,86.0,wknd
8/6/2022 19:00,3064.71,1824.96,17.07,1772.08,347.08,0.0,0.0,0.0,680.29,528.39,255.35,266.34,184.92,205.09,139.35,110.97,17.07,4.81,0.0,10.85,,0.79,0.89,4.68,0.0,10.85,3548.08,41.71,11.75,523.6,5695.25,0.0,6218.85,0.29,-316.01,8.0,6.0,19.0,32.0,6.0,8619.0,86.0,wknd
8/6/2022 20:00,3149.43,1830.46,17.85,1772.08,347.08,0.0,0.0,0.0,677.15,524.7,247.92,270.2,186.66,211.57,138.52,111.35,17.85,4.64,0.0,11.2,,0.98,0.56,4.66,0.0,11.2,3596.93,42.22,11.74,519.2,5750.25,0.0,6269.45,0.3,-229.95,8.0,6.0,20.0,32.0,6.0,8620.0,86.0,wknd
8/6/2022 21:00,3409.11,1835.95,18.61,1772.08,347.08,0.0,0.0,0.0,674.0,741.14,282.0,430.16,186.32,215.22,137.79,112.27,18.61,4.53,0.01,11.56,,0.86,0.66,4.67,0.0,11.56,3716.24,43.67,11.75,347.6,5838.25,0.0,6185.85,0.3,-189.07,8.0,6.0,21.0,32.0,6.0,8621.0,86.0,wknd
8/6/2022 22:00,3471.67,1841.45,18.61,1772.08,347.08,0.0,0.0,0.0,670.86,785.85,286.45,468.67,183.09,215.17,137.57,113.08,18.61,4.51,0.01,11.91,,0.87,0.81,4.69,0.0,11.91,3668.72,43.35,11.82,352.0,5890.5,0.0,6242.5,0.3,-173.56,8.0,6.0,22.0,32.0,6.0,8622.0,86.0,wknd
8/6/2022 23:00,3511.79,1846.95,18.77,1772.08,347.08,0.0,0.0,0.0,667.71,819.99,288.1,495.66,180.37,217.0,137.79,113.8,18.77,4.5,0.01,12.27,,0.92,0.74,4.74,0.0,12.27,3620.86,42.98,11.87,448.8,5920.75,0.0,6369.55,0.3,-169.94,8.0,6.0,23.0,32.0,6.0,8623.0,86.0,wknd
8/7/2022 0:00,3402.87,1852.44,19.22,1757.92,293.33,0.0,0.0,0.0,556.8,822.59,289.21,498.03,199.95,56.23,39.54,226.28,19.22,3.51,0.01,12.63,,0.94,0.6,3.88,0.0,12.63,3643.15,43.63,11.98,448.8,5970.25,0.0,6419.05,0.3,-122.3,8.0,7.0,0.0,32.0,7.0,870.0,87.0,wknd
8/7/2022 1:00,3423.95,1857.94,19.61,1757.92,293.33,0.0,0.0,0.0,523.25,824.37,294.33,493.9,185.63,1.4,2.66,317.8,19.61,3.21,0.01,13.05,,0.86,0.62,3.31,0.0,13.05,3623.42,43.42,11.98,484.0,5962.0,0.0,6446.0,0.3,-74.94,8.0,7.0,1.0,32.0,7.0,871.0,87.0,wknd
8/7/2022 2:00,3403.83,1862.91,19.78,1757.92,293.33,0.0,0.0,0.0,541.7,826.39,291.27,492.13,156.24,1.38,2.09,338.94,19.78,3.18,0.01,13.48,,0.79,0.49,3.34,0.0,13.48,3643.26,43.66,11.99,303.6,5948.25,0.0,6251.85,0.3,-120.51,8.0,7.0,2.0,32.0,7.0,872.0,87.0,wknd
8/7/2022 3:00,3481.18,1854.9,20.94,1757.92,293.33,0.0,0.0,0.0,525.28,823.7,290.66,490.96,125.95,1.35,-0.44,339.57,20.94,3.15,0.01,13.91,,1.04,0.57,3.32,0.0,13.91,3543.78,42.47,11.99,198.0,5984.0,0.0,6182.0,0.3,-16.04,8.0,7.0,3.0,32.0,7.0,873.0,87.0,wknd
8/7/2022 4:00,3657.22,1841.33,22.38,1757.92,293.33,0.0,0.0,0.0,603.1,819.73,286.29,491.93,125.77,19.75,36.95,367.07,22.38,3.38,0.01,14.34,,1.05,0.47,3.71,0.0,14.34,3504.07,42.0,11.99,228.8,6058.25,0.0,6287.05,0.3,99.72,8.0,7.0,4.0,32.0,7.0,874.0,87.0,wknd
8/7/2022 5:00,3710.19,1827.76,21.28,1757.92,293.33,0.0,0.0,0.0,699.81,818.84,290.25,490.81,140.8,168.08,98.28,270.3,21.28,4.37,0.0,14.76,,1.14,0.49,3.53,0.0,14.76,3573.73,42.84,11.99,242.0,6094.0,0.0,6336.0,0.31,70.44,8.0,7.0,5.0,32.0,7.0,875.0,87.0,wknd
8/7/2022 6:00,3833.63,1814.19,21.58,1757.92,293.33,0.0,0.0,0.0,858.35,819.53,285.7,490.19,154.36,310.74,136.65,231.25,21.58,5.99,0.0,15.19,,1.32,0.65,4.38,0.0,15.19,3514.21,42.14,11.99,211.2,6085.75,0.0,6296.95,0.31,48.23,8.0,7.0,6.0,32.0,7.0,876.0,87.0,wknd
8/7/2022 7:00,3654.29,1800.62,21.86,1757.92,293.33,0.0,0.0,0.0,686.47,819.79,284.92,497.79,156.84,208.65,140.99,119.24,21.86,5.15,0.0,15.62,,1.23,0.48,4.78,0.0,15.62,3514.24,42.14,11.99,277.2,6074.75,0.0,6351.95,0.31,54.08,8.0,7.0,7.0,32.0,7.0,877.0,87.0,wknd
8/7/2022 8:00,3679.69,1787.05,21.74,1757.92,293.33,0.0,0.0,0.0,727.46,841.61,281.33,522.65,160.21,228.48,139.27,112.81,21.74,4.87,0.0,16.0,,1.13,0.67,4.86,0.0,16.0,3464.53,41.55,11.99,404.8,5962.0,0.0,6366.8,0.31,30.23,8.0,7.0,8.0,32.0,7.0,878.0,87.0,wknd
8/7/2022 9:00,3536.54,1773.48,20.32,1757.92,293.33,0.0,0.0,0.0,698.74,789.38,224.45,523.87,166.97,221.42,138.16,135.88,20.32,4.93,0.0,15.9,,1.08,0.69,4.65,0.0,15.9,3434.71,41.19,11.99,440.0,5843.75,0.0,6283.75,0.3,-18.4,8.0,7.0,9.0,32.0,7.0,879.0,87.0,wknd
8/7/2022 10:00,3467.02,1760.07,19.54,1757.92,293.33,0.0,0.0,0.0,680.32,837.28,272.78,529.6,170.7,207.58,136.68,112.39,19.54,4.77,0.0,15.66,,1.0,0.7,4.66,0.0,15.66,3365.09,40.36,11.99,343.2,5780.5,0.0,6123.7,0.3,-103.98,8.0,7.0,10.0,32.0,7.0,8710.0,87.0,wknd
8/7/2022 11:00,3499.95,1749.28,20.03,1757.92,293.33,0.0,0.0,0.0,678.86,833.62,274.87,524.39,178.14,212.35,137.28,112.09,20.03,4.73,0.0,15.42,,1.12,0.73,4.66,0.0,15.42,3394.68,40.69,11.99,453.2,5722.75,0.0,6175.95,0.3,-55.14,8.0,7.0,11.0,32.0,7.0,8711.0,87.0,wknd
8/7/2022 12:00,3495.94,1739.39,20.45,1757.92,293.33,0.0,0.0,0.0,675.5,800.79,242.82,524.26,183.3,211.95,138.66,112.46,20.45,4.76,0.0,15.19,,1.07,0.66,4.64,0.0,15.19,3424.43,41.04,11.98,668.8,5665.0,0.0,6333.8,0.3,-13.08,8.0,7.0,12.0,32.0,7.0,8712.0,87.0,wknd
8/7/2022 13:00,3382.84,1729.51,20.77,1757.92,293.33,0.0,0.0,0.0,672.15,681.94,111.86,528.07,179.81,201.78,138.28,110.7,20.77,4.96,0.0,14.95,,1.19,0.61,4.69,0.0,14.95,3384.06,40.48,11.96,730.4,5632.0,0.0,6362.4,0.3,5.9,8.0,7.0,13.0,32.0,7.0,8713.0,87.0,wknd
8/7/2022 14:00,3514.16,1730.65,20.3,1757.92,293.33,0.0,0.0,0.0,660.75,827.6,272.74,525.99,180.42,196.47,137.32,110.04,20.3,5.08,0.0,14.79,,1.13,0.5,4.67,0.0,14.79,3364.78,40.22,11.95,629.2,5590.75,0.0,6219.95,0.3,1.82,8.0,7.0,14.0,32.0,7.0,8714.0,87.0,wknd
8/7/2022 15:00,3596.33,1741.41,21.64,1757.92,293.33,0.0,0.0,0.0,701.77,822.45,270.45,521.77,183.15,206.86,136.88,112.43,21.64,4.28,0.0,14.9,,1.13,0.52,4.68,0.0,14.9,3386.27,40.55,11.98,858.0,5560.5,0.0,6418.5,0.3,37.37,8.0,7.0,15.0,32.0,7.0,8715.0,87.0,wknd
8/7/2022 16:00,3578.16,1750.42,21.05,1757.92,293.33,0.0,0.0,0.0,684.54,832.77,272.67,526.54,184.26,208.9,136.57,111.13,21.05,5.0,0.0,15.06,,1.17,0.65,4.66,0.0,15.06,3392.47,40.27,11.87,858.0,5549.5,0.0,6407.5,0.3,17.1,8.0,7.0,16.0,32.0,7.0,8716.0,87.0,wknd
8/7/2022 17:00,3564.96,1759.42,21.22,1757.92,293.33,0.0,0.0,0.0,678.5,821.07,269.39,523.49,178.36,198.92,136.79,109.64,21.22,5.06,0.0,15.21,,1.21,0.34,4.65,0.0,15.21,3371.76,39.95,11.85,893.2,5555.0,0.0,6448.2,0.3,12.64,8.0,7.0,17.0,32.0,7.0,8717.0,87.0,wknd
8/7/2022 18:00,3568.19,1768.42,20.46,1757.92,293.33,0.0,0.0,0.0,672.46,836.53,273.13,533.0,178.83,200.9,137.27,109.81,20.46,5.07,0.0,15.36,,1.21,0.34,4.66,0.0,15.36,3410.7,40.33,11.82,708.4,5590.75,0.0,6299.15,0.3,-2.55,8.0,7.0,18.0,32.0,7.0,8718.0,87.0,wknd
8/7/2022 19:00,3614.05,1777.42,21.11,1757.92,293.33,0.0,0.0,0.0,666.42,841.28,274.35,535.18,178.76,203.33,137.75,110.16,21.11,4.99,0.0,15.51,,1.11,0.39,4.69,0.0,15.51,3515.62,41.16,11.71,770.0,5632.0,0.0,6402.0,0.3,35.59,8.0,7.0,19.0,32.0,7.0,8719.0,87.0,wknd
8/7/2022 20:00,3738.08,1786.43,22.31,1757.92,293.33,0.0,0.0,0.0,660.38,849.39,278.31,535.82,183.95,212.64,137.9,112.35,22.31,4.72,0.0,15.66,,1.32,0.59,4.73,0.0,15.66,3455.48,40.4,11.69,734.8,5698.0,0.0,6432.8,0.3,148.55,8.0,7.0,20.0,32.0,7.0,8720.0,87.0,wknd
8/7/2022 21:00,3691.93,1795.43,21.92,1757.92,293.33,0.0,0.0,0.0,654.35,829.41,274.72,519.06,183.21,203.63,137.52,113.32,21.92,4.86,0.0,15.82,,1.19,0.55,4.78,0.0,15.82,3554.46,41.48,11.67,545.6,5783.25,0.0,6328.85,0.31,119.4,8.0,7.0,21.0,32.0,7.0,8721.0,87.0,wknd
8/7/2022 22:00,3640.26,1802.86,21.53,1757.92,293.33,0.0,0.0,0.0,649.33,838.65,279.65,522.51,166.69,186.68,137.12,110.32,21.53,5.35,0.0,15.92,,1.21,0.56,4.86,0.0,15.92,3574.14,41.75,11.68,528.0,5860.25,0.0,6388.25,0.31,56.1,8.0,7.0,22.0,32.0,7.0,8722.0,87.0,wknd
8/7/2022 23:00,3658.23,1802.4,21.78,1757.92,293.33,0.0,0.0,0.0,644.89,842.59,281.11,521.16,172.48,197.88,136.71,110.55,21.78,5.11,0.0,15.72,,1.2,0.51,4.86,0.0,15.72,3600.89,41.81,11.61,532.4,5923.5,0.0,6455.9,0.31,75.02,8.0,7.0,23.0,32.0,7.0,8723.0,87.0,wknd
8/8/2022 0:00,3635.88,1800.86,21.5,1789.17,336.67,0.0,0.0,0.0,640.46,841.56,278.2,521.69,174.48,196.07,136.2,110.63,21.5,5.05,0.0,15.47,,1.21,0.41,4.74,0.0,15.47,3569.42,41.32,11.58,440.0,5962.0,0.0,6402.0,0.32,16.34,8.0,8.0,0.0,33.0,1.0,880.0,88.0,week <> 17-20
8/8/2022 1:00,3658.56,1799.31,22.18,1789.17,336.67,0.0,0.0,0.0,636.02,835.36,281.24,513.81,174.29,202.32,134.33,110.93,22.18,4.91,0.0,15.22,,1.32,0.51,4.74,0.0,15.22,3619.0,41.91,11.58,325.6,5986.75,0.0,6312.35,0.32,51.2,8.0,8.0,1.0,33.0,1.0,881.0,88.0,week <> 17-20
8/8/2022 2:00,3555.43,1797.77,21.52,1789.17,336.67,0.0,0.0,0.0,631.59,773.78,216.8,511.11,170.61,203.02,133.71,111.17,21.52,4.9,0.0,14.97,,1.16,0.36,4.79,0.0,14.97,3708.11,42.93,11.58,462.0,6017.0,0.0,6479.0,0.32,15.62,8.0,8.0,2.0,33.0,1.0,882.0,88.0,week <> 17-20
8/8/2022 3:00,3530.51,1796.23,21.45,1789.17,336.67,0.0,0.0,0.0,627.16,731.16,157.78,522.83,170.24,200.62,133.78,111.32,21.45,4.92,0.0,14.72,,1.2,0.42,4.65,0.0,14.72,3678.21,42.58,11.58,431.2,6014.25,0.0,6445.45,0.32,39.3,8.0,8.0,3.0,33.0,1.0,883.0,88.0,week <> 17-20
8/8/2022 4:00,3593.09,1794.68,20.89,1789.17,336.67,0.0,0.0,0.0,622.72,857.68,287.37,522.76,168.16,201.38,133.64,111.43,20.89,4.94,0.0,14.47,,1.13,0.47,4.67,0.0,14.47,3717.34,43.0,11.57,369.6,6019.75,0.0,6389.35,0.32,-18.67,8.0,8.0,4.0,33.0,1.0,884.0,88.0,week <> 17-20
8/8/2022 5:00,3527.99,1793.14,19.88,1789.17,336.67,5.11,5.55,10.66,618.35,850.4,281.72,519.28,163.98,190.95,133.42,111.17,19.88,5.12,0.0,14.23,,1.04,0.62,4.65,0.0,14.23,3677.66,42.54,11.57,338.8,6028.0,0.0,6366.8,0.32,-81.24,8.0,8.0,5.0,33.0,1.0,885.0,88.0,week <> 17-20
8/8/2022 6:00,3530.69,1789.6,20.02,1789.17,336.67,0.0,0.0,0.0,617.78,855.57,285.58,523.44,166.81,197.57,133.19,111.3,20.02,5.01,0.0,14.02,,1.01,0.86,4.66,0.0,14.02,3657.95,42.32,11.57,347.6,5995.0,0.0,6342.6,0.32,-68.92,8.0,8.0,6.0,33.0,1.0,886.0,88.0,week <> 17-20
8/8/2022 7:00,3479.7,1778.06,20.15,1789.17,336.67,0.0,0.0,0.0,619.37,842.22,274.1,526.57,168.71,196.61,133.07,111.15,20.15,4.99,0.0,14.06,,1.16,0.55,4.71,0.0,14.06,3628.19,41.98,11.57,312.4,5995.0,0.0,6307.4,0.32,-96.62,8.0,8.0,7.0,33.0,1.0,887.0,88.0,week <> 17-20
8/8/2022 8:00,3449.37,1765.7,19.74,1789.17,336.67,0.0,0.0,0.0,620.97,834.63,278.45,518.46,175.11,201.0,133.37,111.25,19.74,4.81,0.0,14.15,,0.97,0.48,4.63,0.0,14.15,3628.1,41.97,11.57,695.2,5912.5,0.0,6607.7,0.32,-108.6,8.0,8.0,8.0,33.0,1.0,888.0,88.0,week <> 17-20
8/8/2022 9:00,3381.41,1753.34,19.84,1789.17,336.67,0.0,0.0,0.0,622.56,770.32,221.4,511.59,177.75,201.98,133.73,111.32,19.84,4.83,0.0,14.23,,0.96,0.58,4.57,0.0,14.23,3568.9,41.27,11.56,673.2,5813.5,0.0,6486.7,0.32,-101.49,8.0,8.0,9.0,33.0,1.0,889.0,88.0,week <> 17-20
8/8/2022 10:00,3414.25,1740.99,20.06,1789.17,336.67,0.0,0.0,0.0,624.16,816.37,266.48,519.82,177.62,196.69,133.79,110.02,20.06,4.98,0.0,14.32,,1.04,0.4,4.65,0.0,14.32,3420.45,39.54,11.56,563.2,5755.75,0.0,6318.95,0.32,-103.93,8.0,8.0,10.0,33.0,1.0,8810.0,88.0,week <> 17-20
8/8/2022 11:00,3432.32,1728.63,20.34,1789.17,336.67,0.0,0.0,0.0,625.76,813.23,272.15,514.93,176.78,190.59,133.36,108.77,20.34,5.18,0.0,14.41,,1.19,0.49,4.62,0.0,14.41,3499.67,40.45,11.56,655.6,5681.5,0.0,6337.1,0.31,-71.96,8.0,8.0,11.0,33.0,1.0,8811.0,88.0,week <> 17-20
8/8/2022 12:00,3401.89,1716.27,20.11,1789.17,336.67,0.0,0.0,0.0,631.36,806.68,261.43,512.56,178.76,201.26,133.21,103.35,20.11,5.18,0.0,14.49,,1.09,0.54,4.6,0.0,14.49,3450.37,39.86,11.55,730.4,5623.75,0.0,6354.15,0.31,-89.08,8.0,8.0,12.0,33.0,1.0,8812.0,88.0,week <> 17-20
8/8/2022 13:00,3379.79,1703.91,20.56,1789.17,336.67,0.0,0.0,0.0,604.02,819.55,267.37,523.72,167.87,193.39,133.52,66.01,20.56,5.54,0.0,14.58,,1.17,0.3,4.64,0.0,14.58,3480.18,40.2,11.55,743.6,5623.75,0.0,6367.35,0.32,-84.35,8.0,8.0,13.0,33.0,1.0,8813.0,88.0,week <> 17-20
8/8/2022 14:00,3397.29,1697.97,20.39,1789.17,336.67,0.0,0.0,0.0,614.39,808.5,260.45,521.58,175.64,192.72,133.7,105.54,20.39,5.25,0.0,14.66,,1.16,0.49,4.62,0.0,14.66,3351.45,38.7,11.55,611.6,5593.5,0.0,6205.1,0.32,-60.24,8.0,8.0,14.0,33.0,1.0,8814.0,88.0,week <> 17-20
8/8/2022 15:00,3407.91,1712.59,20.52,1789.17,336.67,0.0,0.0,0.0,629.39,810.69,263.07,519.6,171.33,189.35,134.4,106.13,20.52,5.01,0.0,14.66,,1.2,0.38,4.66,0.0,14.66,3361.49,38.82,11.55,624.8,5546.75,0.0,6171.55,0.31,-81.42,8.0,8.0,15.0,33.0,1.0,8815.0,88.0,week <> 17-20
8/8/2022 16:00,3387.73,1728.75,20.33,1789.17,336.67,0.0,0.0,0.0,644.53,796.81,266.67,506.83,175.27,199.03,134.88,104.78,20.33,5.08,0.0,14.65,,1.09,0.38,4.64,0.0,14.65,3539.75,40.87,11.55,541.2,5538.5,0.0,6079.7,0.31,-119.04,8.0,8.0,16.0,33.0,1.0,8816.0,88.0,week <> 17-20
8/8/2022 17:00,3421.6,1744.92,20.35,1789.17,336.67,0.0,0.0,0.0,658.11,786.24,262.25,498.67,174.2,197.9,135.66,107.38,20.35,5.24,0.0,14.65,,1.13,0.57,4.63,0.0,14.65,3549.82,40.98,11.54,664.4,5530.25,0.0,6194.65,0.3,-104.33,8.0,8.0,17.0,33.0,1.0,8817.0,88.0,week 17-20
8/8/2022 18:00,3540.27,1761.08,20.95,1789.17,336.67,0.0,0.0,0.0,670.1,812.45,276.59,511.02,180.44,213.35,138.06,109.15,20.95,4.83,0.0,14.64,,1.15,0.66,4.61,0.0,14.64,3470.73,40.04,11.54,765.6,5549.5,0.0,6315.1,0.3,-40.02,8.0,8.0,18.0,33.0,1.0,8818.0,88.0,week 17-20
8/8/2022 19:00,3481.27,1777.25,20.53,1789.17,336.67,0.0,0.0,0.0,681.64,809.72,267.58,515.59,179.49,208.04,138.31,110.57,20.53,4.9,0.0,14.63,,1.05,0.32,4.65,0.0,14.63,0.0,0.0,0.0,558.8,5607.25,0.0,6166.05,0.0,-124.01,8.0,8.0,19.0,33.0,1.0,8819.0,88.0,week 17-20
8/8/2022 20:00,3579.84,1793.41,20.7,1789.17,336.67,0.0,0.0,0.0,685.73,829.55,279.66,515.46,181.27,211.03,138.56,111.71,20.7,4.88,0.0,14.62,,1.15,0.54,4.63,0.0,14.62,0.0,0.0,0.0,435.6,5662.25,0.0,6097.85,0.0,-65.52,8.0,8.0,20.0,33.0,1.0,8820.0,88.0,week 17-20
8/8/2022 21:00,3599.3,1809.58,20.73,1789.17,336.67,0.0,0.0,0.0,687.18,835.72,274.36,525.0,180.69,212.93,138.81,112.23,20.73,4.76,0.0,14.62,,1.02,0.56,4.61,0.0,14.62,0.0,0.0,0.0,338.8,5747.5,0.0,6086.3,0.0,-69.85,8.0,8.0,21.0,33.0,1.0,8821.0,88.0,week <> 17-20
8/8/2022 22:00,3623.88,1822.62,20.44,1789.17,336.67,0.0,0.0,0.0,688.63,835.65,282.44,519.24,180.06,212.59,139.05,112.62,20.44,4.84,0.0,14.62,,1.11,0.57,4.64,0.0,14.62,0.0,0.0,0.0,440.0,5802.5,0.0,6242.5,0.0,-59.69,8.0,8.0,22.0,33.0,1.0,8822.0,88.0,week <> 17-20
8/8/2022 23:00,3599.28,1827.59,20.69,1789.17,336.67,0.0,0.0,0.0,690.07,820.89,278.91,510.86,177.91,208.02,139.3,112.27,20.69,4.9,0.0,14.72,,1.17,0.5,4.63,0.0,14.72,0.0,0.0,0.0,642.4,5799.75,0.0,6442.15,0.0,-75.93,8.0,8.0,23.0,33.0,1.0,8823.0,88.0,week <> 17-20
