DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
8/9/2022 0:00,3650.7,1832.15,20.72,1766.67,309.58,0.0,0.0,0.0,691.52,838.86,281.55,519.3,178.65,210.77,139.03,112.65,20.72,4.89,0.0,14.82,,1.09,0.46,4.63,0.0,14.82,0.0,0.0,0.0,488.4,5802.5,0.0,6290.9,0.0,-21.41,8.0,9.0,0.0,33.0,2.0,890.0,89.0,week <> 17-20
8/9/2022 1:00,3742.08,1836.7,21.39,1766.67,309.58,0.0,0.0,0.0,692.97,851.54,289.6,521.72,181.35,213.26,137.81,113.54,21.39,4.81,0.0,14.93,,1.18,0.54,4.62,0.0,14.93,0.0,0.0,0.0,268.4,5819.0,0.0,6087.4,0.0,51.29,8.0,9.0,1.0,33.0,2.0,891.0,89.0,week <> 17-20
8/9/2022 2:00,3708.42,1841.25,21.23,1766.67,309.58,0.0,0.0,0.0,694.41,856.41,290.1,521.69,179.09,208.66,137.7,113.26,21.23,4.92,0.0,15.04,,1.11,0.35,4.66,0.0,15.04,0.0,0.0,0.0,365.2,5827.25,0.0,6192.45,0.0,6.75,8.0,9.0,2.0,33.0,2.0,892.0,89.0,week <> 17-20
8/9/2022 3:00,3752.6,1845.81,21.51,1766.67,309.58,0.0,0.0,0.0,695.86,855.78,294.7,518.63,178.38,208.03,137.59,113.41,21.51,4.83,0.0,15.14,,1.18,0.47,4.64,0.0,15.14,0.0,0.0,0.0,497.2,5832.75,0.0,6329.95,0.0,45.57,8.0,9.0,3.0,33.0,2.0,893.0,89.0,week <> 17-20
8/9/2022 4:00,3715.67,1850.36,21.11,1766.67,309.58,0.0,0.0,0.0,697.27,845.4,284.35,515.86,179.45,211.49,137.07,113.62,21.11,4.84,0.0,15.25,,1.13,0.42,4.62,0.0,15.25,0.0,0.0,0.0,242.0,5890.5,0.0,6132.5,0.0,13.05,8.0,9.0,4.0,33.0,2.0,894.0,89.0,week <> 17-20
8/9/2022 5:00,3689.3,1854.92,21.45,1766.67,309.58,0.0,0.0,0.0,697.48,818.05,292.2,488.04,180.03,207.61,136.85,113.5,21.45,4.89,0.0,15.36,,1.18,0.5,4.64,0.0,15.36,0.0,0.0,0.0,299.2,5898.75,0.0,6197.95,0.0,9.27,8.0,9.0,5.0,33.0,2.0,895.0,89.0,week <> 17-20
8/9/2022 6:00,3662.35,1853.45,21.42,1766.67,309.58,0.0,0.0,0.0,697.08,800.26,284.05,485.26,178.39,202.62,137.51,112.45,21.42,5.07,0.0,15.41,,1.29,0.48,4.74,0.0,15.41,0.0,0.0,0.0,536.8,5918.0,0.0,6454.8,0.0,1.98,8.0,9.0,6.0,33.0,2.0,896.0,89.0,week <> 17-20
8/9/2022 7:00,3661.41,1839.34,21.21,1766.67,309.58,0.0,0.0,0.0,696.68,797.67,287.25,482.45,182.31,208.32,138.27,112.91,21.21,4.84,0.0,15.26,,1.14,0.47,4.79,0.0,15.26,0.0,0.0,0.0,321.2,5937.25,0.0,6258.45,0.0,18.14,8.0,9.0,7.0,33.0,2.0,897.0,89.0,week <> 17-20
8/9/2022 8:00,3599.0,1824.83,20.91,1766.67,309.58,0.0,0.0,0.0,696.28,794.37,279.02,487.22,185.94,214.26,138.98,113.48,20.91,4.8,0.0,15.1,,1.15,0.34,4.65,0.0,15.1,0.0,0.0,0.0,448.8,5854.75,0.0,6303.55,0.0,-26.06,8.0,9.0,8.0,33.0,2.0,898.0,89.0,week <> 17-20
8/9/2022 9:00,3449.29,1810.32,20.85,1766.67,309.58,0.0,0.0,0.0,695.88,670.24,177.91,457.83,183.04,200.86,138.23,112.19,20.85,5.02,0.0,14.94,,1.13,0.6,4.59,0.0,14.94,0.0,0.0,0.0,708.4,5747.5,0.0,6455.9,0.0,-36.73,8.0,9.0,9.0,33.0,2.0,899.0,89.0,week <> 17-20
8/9/2022 10:00,3534.57,1795.81,20.86,1766.67,309.58,0.0,0.0,0.0,695.48,760.94,287.31,443.61,185.78,202.2,137.71,111.34,20.86,5.05,0.0,14.78,,1.12,0.66,4.66,0.0,14.78,0.0,0.0,0.0,717.2,5665.0,0.0,6382.2,0.0,-27.25,8.0,9.0,10.0,33.0,2.0,8910.0,89.0,week <> 17-20
8/9/2022 11:00,3474.72,1781.3,20.48,1766.67,309.58,0.0,0.0,0.0,695.08,738.29,261.5,444.43,187.29,202.41,137.59,110.58,20.48,5.21,0.0,14.62,,1.09,0.44,4.63,0.0,14.62,0.0,0.0,0.0,787.6,5599.0,0.0,6386.6,0.0,-49.54,8.0,9.0,11.0,33.0,2.0,8911.0,89.0,week <> 17-20
8/9/2022 12:00,3514.54,1766.79,20.64,1766.67,309.58,0.0,0.0,0.0,691.75,756.67,280.63,445.25,189.21,207.49,135.47,110.8,20.64,5.04,0.0,14.46,,1.27,0.52,4.55,0.0,14.46,0.0,0.0,0.0,708.4,5538.5,0.0,6246.9,0.0,-10.25,8.0,9.0,12.0,33.0,2.0,8912.0,89.0,week <> 17-20
8/9/2022 13:00,3380.69,1752.28,19.27,1766.67,309.58,0.0,0.0,0.0,678.09,733.09,268.79,439.91,195.38,216.01,134.61,111.22,19.27,4.92,0.0,14.3,,1.19,0.48,4.47,0.0,14.3,0.0,0.0,0.0,523.6,5502.75,0.0,6026.35,0.0,-92.36,8.0,9.0,13.0,33.0,2.0,8913.0,89.0,week <> 17-20
8/9/2022 14:00,3392.98,1745.98,19.97,1766.67,309.58,0.0,0.0,0.0,744.99,663.6,274.14,377.97,189.58,267.25,124.88,110.7,19.97,5.4,0.0,14.2,,1.0,0.66,4.2,0.0,14.2,0.0,0.0,0.0,739.2,5467.0,0.0,6206.2,0.0,-71.17,8.0,9.0,14.0,33.0,2.0,8914.0,89.0,week <> 17-20
8/9/2022 15:00,3572.76,1753.56,21.99,1766.67,309.58,0.0,0.0,0.0,781.59,657.47,265.44,382.68,187.67,293.66,136.44,111.03,21.99,5.39,0.0,14.31,,1.42,0.19,4.14,0.0,14.31,0.0,0.0,0.0,875.6,5442.25,0.0,6317.85,0.0,70.55,8.0,9.0,15.0,33.0,2.0,8915.0,89.0,week <> 17-20
8/9/2022 16:00,3570.55,1761.37,21.96,1766.67,309.58,0.0,0.0,0.0,692.51,728.98,274.97,434.43,182.96,208.22,137.22,113.56,21.96,4.27,0.0,14.44,,1.14,0.43,4.28,0.0,14.44,0.0,0.0,0.0,818.4,5420.25,0.0,6238.65,0.0,78.11,8.0,9.0,16.0,33.0,2.0,8916.0,89.0,week <> 17-20
8/9/2022 17:00,3501.5,1769.18,21.06,1766.67,309.58,0.0,0.0,0.0,689.5,734.32,265.58,447.05,181.75,209.14,136.58,111.78,21.06,4.75,0.0,14.56,,1.18,0.52,4.34,0.0,14.56,0.0,0.0,0.0,699.6,5409.25,0.0,6108.85,0.0,-1.09,8.0,9.0,17.0,33.0,2.0,8917.0,89.0,week 17-20
8/9/2022 18:00,3554.07,1776.99,21.23,1766.67,309.58,0.0,0.0,0.0,691.17,740.65,268.18,448.87,185.87,214.27,136.32,112.2,21.23,4.77,0.0,14.68,,1.24,0.45,4.86,0.0,14.68,0.0,0.0,0.0,717.2,5406.5,0.0,6123.7,0.0,35.68,8.0,9.0,18.0,33.0,2.0,8918.0,89.0,week 17-20
8/9/2022 19:00,3561.05,1784.8,21.17,1766.67,309.58,0.0,0.0,0.0,692.84,734.9,256.26,450.69,188.91,215.91,136.29,112.56,21.17,4.74,0.0,14.81,,1.13,0.5,3.0,0.0,14.81,0.0,0.0,0.0,840.4,5439.5,0.0,6279.9,0.0,38.93,8.0,9.0,19.0,33.0,2.0,8919.0,89.0,week 17-20
8/9/2022 20:00,3573.03,1792.61,20.55,1766.67,309.58,0.0,0.0,0.0,694.51,757.62,276.83,452.51,188.48,211.97,136.34,112.91,20.55,4.75,0.0,14.93,,1.14,0.56,1.59,0.0,14.93,0.0,0.0,0.0,844.8,5500.0,0.0,6344.8,0.0,18.71,8.0,9.0,20.0,33.0,2.0,8920.0,89.0,week 17-20
8/9/2022 21:00,3571.28,1800.42,20.9,1766.67,309.58,0.0,0.0,0.0,696.18,743.12,266.84,452.54,189.79,212.13,135.58,113.15,20.9,4.75,0.0,15.05,,1.19,0.41,4.7,0.0,15.05,0.0,0.0,0.0,748.0,5557.75,0.0,6305.75,0.0,21.98,8.0,9.0,21.0,33.0,2.0,8921.0,89.0,week <> 17-20
8/9/2022 22:00,3558.66,1807.2,20.68,1766.67,309.58,0.0,0.0,0.0,697.85,750.35,275.98,446.69,190.97,214.88,136.06,113.57,20.68,4.73,0.0,15.14,,1.07,0.42,4.47,0.0,15.14,0.0,0.0,0.0,756.8,5601.75,0.0,6358.55,0.0,-6.32,8.0,9.0,22.0,33.0,2.0,8922.0,89.0,week <> 17-20
8/9/2022 23:00,3521.26,1812.38,20.51,1766.67,309.58,0.0,0.0,0.0,699.52,722.83,269.16,424.72,189.12,213.53,136.73,113.5,20.51,4.74,0.0,15.13,,1.09,0.19,4.42,0.0,15.13,0.0,0.0,0.0,748.0,5645.75,0.0,6393.75,0.0,-23.04,8.0,9.0,23.0,33.0,2.0,8923.0,89.0,week <> 17-20
8/10/2022 0:00,3405.54,1817.54,20.89,1727.5,340.42,0.0,0.0,0.0,701.19,588.93,277.48,298.5,187.64,213.26,136.59,113.46,20.89,4.75,0.0,15.11,,1.12,0.35,4.62,0.0,15.11,0.0,0.0,0.0,660.0,5681.5,0.0,6341.5,0.0,-42.53,8.0,10.0,0.0,33.0,3.0,8100.0,810.0,week <> 17-20
8/10/2022 1:00,3508.3,1822.69,21.17,1727.5,340.42,0.0,0.0,0.0,699.74,684.83,275.41,390.32,187.51,212.58,136.43,113.35,21.17,4.79,0.0,15.1,,1.1,0.38,4.79,0.0,15.1,0.0,0.0,0.0,682.0,5709.0,0.0,6391.0,0.0,-39.38,8.0,10.0,1.0,33.0,3.0,8101.0,810.0,week <> 17-20
8/10/2022 2:00,3575.8,1827.85,20.77,1727.5,340.42,0.0,0.0,0.0,695.93,754.96,276.82,453.0,188.4,211.68,136.35,113.26,20.77,4.8,0.0,15.08,,1.05,0.3,4.84,0.0,15.08,0.0,0.0,0.0,611.6,5728.25,0.0,6339.85,0.0,-43.36,8.0,10.0,2.0,33.0,3.0,8102.0,810.0,week <> 17-20
8/10/2022 3:00,3676.88,1833.01,21.53,1727.5,340.42,0.0,0.0,0.0,694.14,793.54,283.2,483.81,187.91,210.74,136.53,113.48,21.53,4.8,0.0,15.06,,1.19,0.47,4.86,0.0,15.06,0.0,0.0,0.0,532.4,5753.0,0.0,6285.4,0.0,15.78,8.0,10.0,3.0,33.0,3.0,8103.0,810.0,week <> 17-20
8/10/2022 4:00,3628.59,1838.17,20.97,1727.5,340.42,0.0,0.0,0.0,692.35,793.84,276.64,485.69,187.22,209.91,136.75,113.28,20.97,4.87,0.0,15.04,,1.07,0.43,4.85,0.0,15.04,0.0,0.0,0.0,567.6,5786.0,0.0,6353.6,0.0,-36.19,8.0,10.0,4.0,33.0,3.0,8104.0,810.0,week <> 17-20
8/10/2022 5:00,3666.64,1843.33,21.39,1727.5,340.42,0.0,0.0,0.0,690.56,814.25,291.23,489.85,188.8,210.07,136.86,113.11,21.39,4.91,0.0,15.02,,1.19,0.49,4.84,0.0,15.02,0.0,0.0,0.0,387.2,5808.0,0.0,6195.2,0.0,-21.91,8.0,10.0,5.0,33.0,3.0,8105.0,810.0,week <> 17-20
8/10/2022 6:00,3581.59,1833.01,21.01,1727.5,340.42,0.0,0.0,0.0,688.78,740.29,276.27,435.74,190.45,209.26,136.86,113.33,21.01,4.86,0.0,15.01,,1.09,0.4,4.84,0.0,15.01,3529.96,40.69,11.53,378.4,5838.25,0.0,6216.65,0.31,-20.9,8.0,10.0,6.0,33.0,3.0,8106.0,810.0,week <> 17-20
8/10/2022 7:00,3593.37,1803.32,21.46,1727.5,340.42,0.0,0.0,0.0,686.99,727.18,286.72,426.19,191.65,210.91,136.86,113.27,21.46,4.84,0.0,15.02,,1.16,0.81,4.73,0.0,15.02,3529.92,40.69,11.53,360.8,5852.0,0.0,6212.8,0.31,35.46,8.0,10.0,7.0,33.0,3.0,8107.0,810.0,week <> 17-20
8/10/2022 8:00,3546.7,1773.57,21.04,1727.5,340.42,0.0,0.0,0.0,685.2,725.27,276.09,431.38,191.82,212.36,136.86,112.75,21.04,4.87,0.0,15.0,,1.21,0.57,4.72,0.0,15.0,3529.94,40.69,11.53,545.6,5819.0,0.0,6364.6,0.32,22.24,8.0,10.0,8.0,33.0,3.0,8108.0,810.0,week <> 17-20
8/10/2022 9:00,3315.58,1760.28,19.92,1727.5,340.42,0.0,0.0,0.0,682.43,609.96,220.54,365.51,192.46,210.71,137.15,112.3,19.92,4.91,0.0,14.04,,1.06,0.6,4.75,0.0,14.04,3490.35,40.24,11.53,655.6,5742.0,0.0,6397.6,0.31,-77.49,8.0,10.0,9.0,33.0,3.0,8109.0,810.0,week <> 17-20
8/10/2022 10:00,3289.01,1761.29,19.17,1727.5,340.42,0.0,0.0,0.0,675.46,632.93,275.57,343.55,195.62,212.11,138.2,111.59,19.17,4.97,0.0,14.05,,0.97,0.56,4.72,0.0,14.05,3480.69,40.1,11.52,492.8,5626.5,0.0,6119.3,0.31,-121.08,8.0,10.0,10.0,33.0,3.0,81010.0,810.0,week <> 17-20
8/10/2022 11:00,3332.39,1756.29,19.88,1727.5,340.42,0.0,0.0,0.0,668.03,663.1,277.9,372.73,192.49,199.24,130.07,109.91,19.88,4.89,0.0,14.21,,1.08,0.66,4.57,0.0,14.21,3243.03,37.35,11.52,233.2,5497.25,0.0,5730.45,0.3,-95.44,8.0,10.0,11.0,33.0,3.0,81011.0,810.0,week <> 17-20
8/10/2022 12:00,3459.0,1751.3,19.55,1727.5,340.42,0.0,0.0,0.0,705.64,746.52,274.41,450.78,186.96,301.53,125.31,99.31,19.55,5.3,0.0,14.36,,1.13,0.49,3.86,0.0,14.36,3391.53,39.07,11.52,343.2,5392.75,0.0,5735.95,0.3,-84.88,8.0,10.0,12.0,33.0,3.0,81012.0,810.0,week <> 17-20
8/10/2022 13:00,3515.71,1746.31,20.64,1727.5,340.42,0.0,0.0,0.0,716.65,744.76,278.47,453.56,187.8,266.41,136.18,111.33,20.64,5.43,0.0,14.51,,1.1,0.26,4.69,0.0,14.51,3391.46,39.07,11.52,660.0,5332.25,0.0,5992.25,0.29,-32.43,8.0,10.0,13.0,33.0,3.0,81013.0,810.0,week <> 17-20
8/10/2022 14:00,3456.55,1741.31,20.85,1727.5,340.42,0.0,0.0,0.0,666.01,690.29,222.31,455.54,188.76,203.83,135.65,110.16,20.85,5.02,0.0,14.66,,1.27,0.39,5.12,0.0,14.66,3401.35,39.18,11.52,774.4,5271.75,0.0,6046.15,0.29,18.52,8.0,10.0,14.0,33.0,3.0,81014.0,810.0,week <> 17-20
8/10/2022 15:00,3493.75,1736.32,20.9,1727.5,340.42,0.0,0.0,0.0,666.82,740.17,272.06,457.52,194.06,211.6,135.3,109.29,20.9,5.09,0.0,14.81,,1.21,0.35,4.57,0.0,14.81,3421.18,39.41,11.52,1069.2,5241.5,0.0,6310.7,0.29,10.02,8.0,10.0,15.0,33.0,3.0,81015.0,810.0,week <> 17-20
8/10/2022 16:00,3398.38,1731.32,21.25,1727.5,340.42,0.0,0.0,0.0,577.14,749.01,270.01,458.97,184.73,181.91,106.61,33.53,21.25,3.0,0.0,14.97,,1.1,0.26,3.87,0.0,14.97,3500.37,40.33,11.52,1020.8,5222.25,0.0,6243.05,0.29,0.49,8.0,10.0,16.0,33.0,3.0,81016.0,810.0,week <> 17-20
8/10/2022 17:00,3378.86,1727.94,20.7,1727.5,340.42,0.0,0.0,0.0,625.01,756.41,276.98,459.34,185.34,202.39,119.34,46.54,20.7,4.19,0.0,15.12,,1.08,0.26,3.97,0.0,15.12,3500.33,40.34,11.52,1038.4,5208.5,0.0,6246.9,0.29,-70.92,8.0,10.0,17.0,33.0,3.0,81017.0,810.0,week 17-20
8/10/2022 18:00,3479.84,1734.9,21.05,1727.5,340.42,0.0,0.0,0.0,668.41,750.13,268.22,459.67,172.85,213.52,138.37,109.65,21.05,4.94,0.0,15.28,,1.15,0.3,4.92,0.0,15.28,3391.8,39.06,11.52,998.8,5205.75,0.0,6204.55,0.29,-14.02,8.0,10.0,18.0,33.0,3.0,81018.0,810.0,week 17-20
8/10/2022 19:00,3498.34,1743.7,20.93,1727.5,340.42,0.0,0.0,0.0,666.97,755.23,277.58,460.01,160.09,208.63,138.75,109.45,20.93,5.05,0.0,15.43,,1.16,0.46,4.91,0.0,15.43,3342.22,38.47,11.51,1051.6,5249.75,0.0,6301.35,0.29,-7.97,8.0,10.0,19.0,33.0,3.0,81019.0,810.0,week 17-20
8/10/2022 20:00,3476.39,1752.49,20.71,1727.5,340.42,0.0,0.0,0.0,668.3,748.16,267.76,460.34,174.32,204.6,139.78,109.17,20.71,5.18,0.0,15.59,,1.14,0.35,4.94,0.0,15.59,3362.0,38.7,11.51,800.8,5293.75,0.0,6094.55,0.29,-32.98,8.0,10.0,20.0,33.0,3.0,81020.0,810.0,week 17-20
8/10/2022 21:00,3535.91,1761.28,21.11,1727.5,340.42,0.0,0.0,0.0,669.64,752.87,272.57,460.67,183.01,201.22,139.64,108.93,21.11,5.28,0.0,15.75,,1.23,0.47,4.75,0.0,15.75,3371.93,38.82,11.51,787.6,5337.75,0.0,6125.35,0.29,11.69,8.0,10.0,21.0,33.0,3.0,81021.0,810.0,week <> 17-20
8/10/2022 22:00,3519.78,1770.08,20.51,1727.5,340.42,0.0,0.0,0.0,670.98,769.61,273.79,475.47,184.51,198.89,139.51,108.83,20.51,5.34,0.0,15.91,,1.05,0.58,4.48,0.0,15.91,3391.8,39.06,11.52,919.6,5392.75,0.0,6312.35,0.29,-31.3,8.0,10.0,22.0,33.0,3.0,81022.0,810.0,week <> 17-20
8/10/2022 23:00,3454.29,1778.87,20.28,1727.5,340.42,0.0,0.0,0.0,672.31,754.51,208.53,513.05,183.62,195.83,138.03,108.6,20.28,5.41,0.0,16.07,,1.09,0.31,4.43,0.0,16.07,3391.73,39.05,11.51,994.4,5447.75,0.0,6442.15,0.29,-91.82,8.0,10.0,23.0,33.0,3.0,81023.0,810.0,week <> 17-20
8/11/2022 0:00,3537.26,1787.66,19.79,1700.0,285.42,0.0,0.0,0.0,673.65,836.18,276.6,523.71,181.83,195.06,137.1,108.61,19.79,5.44,0.0,16.22,,1.04,0.5,4.45,0.0,16.22,3411.43,39.29,11.52,836.0,5483.5,0.0,6319.5,0.29,-45.64,8.0,11.0,0.0,33.0,4.0,8110.0,811.0,week <> 17-20
8/11/2022 1:00,3606.6,1796.01,20.63,1700.0,285.42,0.0,0.0,0.0,674.98,838.05,285.87,516.15,180.6,194.82,138.46,108.57,20.63,5.45,0.0,16.33,,1.18,0.51,4.43,0.0,16.33,3401.48,39.18,11.52,866.8,5508.25,0.0,6375.05,0.29,12.14,8.0,11.0,1.0,33.0,4.0,8111.0,811.0,week <> 17-20
8/11/2022 2:00,3571.45,1802.08,20.23,1700.0,285.42,0.0,0.0,0.0,676.32,841.07,275.18,529.27,181.08,193.91,138.69,108.88,20.23,5.43,0.0,16.04,,1.15,0.29,4.44,0.0,16.04,3480.57,40.09,11.52,805.2,5546.75,0.0,6351.95,0.3,-33.43,8.0,11.0,2.0,33.0,4.0,8112.0,811.0,week <> 17-20
8/11/2022 3:00,3518.21,1807.85,20.64,1700.0,285.42,0.0,0.0,0.0,664.77,778.99,209.31,526.13,179.98,192.45,138.37,108.83,20.64,5.4,0.0,15.66,,1.1,0.41,4.52,0.0,15.66,3450.78,39.75,11.52,576.4,5618.25,0.0,6194.65,0.3,-18.81,8.0,11.0,3.0,33.0,4.0,8113.0,811.0,week <> 17-20
8/11/2022 4:00,3480.51,1812.89,20.62,1700.0,285.42,0.0,0.0,0.0,606.36,768.78,200.71,524.34,180.58,193.18,137.83,70.61,20.62,5.09,0.0,15.27,,1.12,0.17,4.55,0.0,15.27,3430.99,39.53,11.52,558.8,5615.5,0.0,6174.3,0.3,7.06,8.0,11.0,4.0,33.0,4.0,8114.0,811.0,week <> 17-20
8/11/2022 5:00,3557.91,1814.3,21.01,1700.0,285.42,0.0,0.0,0.0,588.22,839.83,286.67,514.75,182.19,194.06,137.26,28.62,21.01,4.84,0.0,14.98,,1.11,0.51,4.54,0.0,14.98,3420.99,39.4,11.52,580.8,5632.0,0.0,6212.8,0.3,30.14,8.0,11.0,5.0,33.0,4.0,8115.0,811.0,week <> 17-20
8/11/2022 6:00,3565.22,1795.99,20.64,1700.0,285.42,0.0,0.0,0.0,581.56,840.9,281.48,522.41,185.49,194.81,136.69,28.64,20.64,4.84,0.0,15.06,,1.09,0.51,4.52,0.0,15.06,3351.81,38.61,11.52,418.0,5676.0,0.0,6094.0,0.3,61.36,8.0,11.0,6.0,33.0,4.0,8116.0,811.0,week <> 17-20
8/11/2022 7:00,3561.84,1777.56,21.1,1700.0,285.42,0.0,0.0,0.0,574.89,840.62,283.94,520.49,190.4,189.87,136.19,28.59,21.1,4.84,0.0,15.14,,1.17,0.55,4.53,0.0,15.14,3341.95,38.51,11.52,277.2,5714.5,0.0,5991.7,0.31,83.35,8.0,11.0,7.0,33.0,4.0,8117.0,811.0,week <> 17-20
8/11/2022 8:00,3526.95,1759.13,21.12,1700.0,285.42,0.0,0.0,0.0,568.23,832.28,275.92,520.01,191.44,188.88,136.09,28.47,21.12,4.81,0.0,15.22,,1.11,0.41,4.51,0.0,15.22,3421.22,39.43,11.52,448.8,5711.75,0.0,6160.55,0.31,81.9,8.0,11.0,8.0,33.0,4.0,8118.0,811.0,week <> 17-20
8/11/2022 9:00,3513.79,1740.69,20.98,1700.0,285.42,0.0,0.0,0.0,560.03,827.58,272.32,524.35,193.07,187.58,135.68,29.63,20.98,4.66,0.0,15.3,,1.11,0.45,4.49,0.0,15.3,3262.65,37.6,11.52,457.6,5601.75,0.0,6059.35,0.31,100.07,8.0,11.0,9.0,33.0,4.0,8119.0,811.0,week <> 17-20
8/11/2022 10:00,3267.41,1722.26,20.57,1700.0,285.42,0.0,0.0,0.0,543.27,720.26,158.5,528.34,183.67,157.83,112.73,28.48,20.57,4.35,0.0,15.38,,1.07,0.32,3.88,0.0,15.38,3312.33,38.21,11.54,563.2,5458.75,0.0,6021.95,0.3,-3.8,8.0,11.0,10.0,33.0,4.0,81110.0,811.0,week <> 17-20
8/11/2022 11:00,3413.75,1703.83,20.86,1700.0,285.42,0.0,0.0,0.0,552.63,828.12,271.31,531.3,182.2,191.97,111.17,28.19,20.86,4.08,0.0,15.46,,1.14,0.33,3.74,0.0,15.46,3252.93,37.52,11.53,695.2,5326.75,0.0,6021.95,0.3,43.74,8.0,11.0,11.0,33.0,4.0,81111.0,811.0,week <> 17-20
8/11/2022 12:00,3421.25,1685.41,21.11,1700.0,285.42,0.0,0.0,0.0,572.36,792.86,236.79,528.92,166.0,200.88,112.02,32.77,21.11,3.98,0.0,15.54,,1.1,0.21,3.5,0.0,15.54,3034.42,35.02,11.54,840.4,5244.25,0.0,6084.65,0.3,85.2,8.0,11.0,12.0,33.0,4.0,81112.0,811.0,week <> 17-20
8/11/2022 13:00,3426.68,1678.33,20.22,1700.0,285.42,0.0,0.0,0.0,663.1,801.39,252.94,524.62,144.34,279.59,112.02,103.45,20.22,4.89,0.0,15.55,,1.04,0.44,3.52,0.0,15.55,3151.7,36.44,11.56,594.0,5205.75,0.0,5799.75,0.3,-1.56,8.0,11.0,13.0,33.0,4.0,81113.0,811.0,week <> 17-20
8/11/2022 14:00,3451.11,1681.35,20.38,1700.0,285.42,0.0,0.0,0.0,661.0,793.69,245.67,526.67,133.0,299.84,129.47,103.47,20.38,5.37,0.0,15.49,,1.18,0.36,4.16,0.0,15.49,3072.47,35.52,11.56,809.6,5181.0,0.0,5990.6,0.3,29.65,8.0,11.0,14.0,33.0,4.0,81114.0,811.0,week <> 17-20
8/11/2022 15:00,3533.27,1684.36,20.69,1700.0,285.42,0.0,0.0,0.0,656.35,806.63,250.38,532.39,135.01,283.68,134.31,103.57,20.69,5.42,0.0,15.42,,1.22,0.42,4.59,0.0,15.42,3102.35,35.87,11.56,893.2,5156.25,0.0,6049.45,0.29,100.51,8.0,11.0,15.0,33.0,4.0,81115.0,811.0,week <> 17-20
8/11/2022 16:00,3539.41,1687.38,21.34,1700.0,285.42,0.0,0.0,0.0,676.54,791.44,244.14,527.07,150.81,292.11,133.22,88.3,21.34,3.76,0.0,15.36,,1.16,0.23,4.4,0.0,15.36,3211.32,37.13,11.56,959.2,5139.75,0.0,6098.95,0.29,98.63,8.0,11.0,16.0,33.0,4.0,81116.0,811.0,week <> 17-20
8/11/2022 17:00,3414.64,1690.39,20.49,1700.0,285.42,0.0,0.0,0.0,663.6,757.65,248.53,492.69,169.28,275.99,130.69,73.03,20.49,5.47,0.0,15.3,,1.11,0.5,4.59,0.0,15.3,3042.86,35.18,11.56,1047.2,5120.5,0.0,6167.7,0.29,17.58,8.0,11.0,17.0,33.0,4.0,81117.0,811.0,week 17-20
8/11/2022 18:00,3367.84,1693.41,20.39,1700.0,285.42,0.0,0.0,0.0,588.95,754.44,243.74,491.72,171.89,258.95,130.8,28.21,20.39,5.02,0.0,15.23,,1.21,0.27,4.41,0.0,15.23,2835.13,32.79,11.56,1016.4,5131.5,0.0,6147.9,0.29,45.62,8.0,11.0,18.0,33.0,4.0,81118.0,811.0,week 17-20
8/11/2022 19:00,3392.45,1696.42,21.35,1700.0,285.42,0.0,0.0,0.0,611.03,754.48,253.93,490.63,176.31,195.43,136.5,28.11,21.35,4.38,0.0,15.17,,1.2,0.39,4.4,0.0,15.17,2627.12,30.38,11.56,646.8,5145.25,0.0,5792.05,0.29,45.11,8.0,11.0,19.0,33.0,4.0,81119.0,811.0,week 17-20
8/11/2022 20:00,3396.65,1699.46,20.69,1700.0,285.42,0.0,0.0,0.0,637.43,751.34,247.94,489.72,177.36,200.28,136.09,57.43,20.69,4.6,0.0,15.11,,1.13,0.31,4.48,0.0,15.11,2379.58,27.51,11.56,374.0,5197.5,0.0,5571.5,0.29,23.01,8.0,11.0,20.0,33.0,4.0,81120.0,811.0,week 17-20
8/11/2022 21:00,3415.19,1705.96,21.37,1700.0,285.42,0.0,0.0,0.0,595.91,762.49,258.53,489.04,173.16,196.93,136.49,35.38,21.37,4.67,0.0,15.04,,1.18,0.48,4.41,0.0,15.04,2468.76,28.54,11.56,176.0,5258.0,0.0,5434.0,0.3,65.42,8.0,11.0,21.0,33.0,4.0,81121.0,811.0,week <> 17-20
8/11/2022 22:00,3419.02,1714.9,21.26,1700.0,285.42,0.0,0.0,0.0,605.02,759.73,250.46,488.91,179.26,203.12,136.62,28.24,21.26,4.49,0.0,14.96,,1.14,0.28,4.44,0.0,14.96,2617.25,30.26,11.56,330.0,5304.75,0.0,5634.75,0.3,53.96,8.0,11.0,22.0,33.0,4.0,81122.0,811.0,week <> 17-20
8/11/2022 23:00,3441.44,1723.84,20.8,1700.0,285.42,0.0,0.0,0.0,617.78,774.29,262.48,493.15,180.63,210.13,135.36,38.34,20.8,4.52,0.0,14.89,,1.1,0.32,4.51,0.0,14.89,3072.65,35.53,11.56,550.0,5387.25,0.0,5937.25,0.3,40.12,8.0,11.0,23.0,33.0,4.0,81123.0,811.0,week <> 17-20
8/12/2022 0:00,3426.48,1732.78,20.85,1677.92,297.5,0.0,0.0,0.0,618.88,784.01,250.78,511.73,180.46,193.52,132.23,30.91,20.85,4.43,0.0,14.81,,1.15,0.29,4.44,0.0,14.81,3151.77,36.44,11.56,545.6,5447.75,0.0,5993.35,0.3,-6.7,8.0,12.0,0.0,33.0,5.0,8120.0,812.0,week <> 17-20
8/12/2022 1:00,3505.64,1741.72,21.28,1677.92,297.5,0.0,0.0,0.0,594.51,820.58,267.23,523.47,179.29,191.93,132.76,28.26,21.28,4.35,0.0,14.74,,1.09,0.44,4.35,0.0,14.74,3181.41,36.79,11.56,717.2,5472.5,0.0,6189.7,0.3,51.33,8.0,12.0,1.0,33.0,5.0,8121.0,812.0,week <> 17-20
8/12/2022 2:00,3483.66,1750.66,21.2,1677.92,297.5,0.0,0.0,0.0,570.14,819.1,256.71,527.22,175.91,194.5,130.2,28.39,21.2,4.33,0.0,14.66,,1.17,0.3,4.33,0.0,14.66,3280.36,37.93,11.56,580.8,5472.5,0.0,6053.3,0.3,46.25,8.0,12.0,2.0,33.0,5.0,8122.0,812.0,week <> 17-20
8/12/2022 3:00,3460.44,1759.6,20.76,1677.92,297.5,0.0,0.0,0.0,545.77,820.21,270.57,518.35,169.96,189.54,130.95,28.39,20.76,4.47,0.0,14.59,,1.14,0.3,4.34,0.0,14.59,3270.37,37.82,11.56,532.4,5527.5,0.0,6059.9,0.3,37.36,8.0,12.0,3.0,33.0,5.0,8123.0,812.0,week <> 17-20
8/12/2022 4:00,3456.87,1768.27,20.6,1677.92,297.5,0.0,0.0,0.0,521.63,811.73,261.37,515.3,164.85,187.95,129.28,28.47,20.6,4.37,0.0,14.52,,1.07,0.44,4.34,0.0,14.52,3290.27,38.05,11.57,567.6,5593.5,0.0,6161.1,0.3,57.74,8.0,12.0,4.0,33.0,5.0,8124.0,812.0,week <> 17-20
8/12/2022 5:00,3375.66,1762.61,19.93,1677.92,297.5,0.0,0.0,0.0,513.76,826.82,271.39,520.9,155.76,172.64,113.69,28.51,19.93,4.3,0.0,14.53,,0.95,0.24,3.34,0.0,14.53,3171.54,36.68,11.57,730.4,5607.25,0.0,6337.65,0.3,-25.04,8.0,12.0,5.0,33.0,5.0,8125.0,812.0,week <> 17-20
8/12/2022 6:00,3370.32,1748.83,21.03,1677.92,297.5,0.0,0.0,0.0,515.88,762.41,200.68,523.96,149.07,173.04,113.96,28.52,21.03,4.31,0.0,14.66,,1.11,0.4,3.89,0.0,14.66,3419.65,39.58,11.57,655.6,5618.25,0.0,6273.85,0.31,45.7,8.0,12.0,6.0,33.0,5.0,8126.0,812.0,week <> 17-20
8/12/2022 7:00,3444.47,1735.05,20.68,1677.92,297.5,0.0,0.0,0.0,517.99,839.83,279.88,525.74,135.39,170.42,121.48,28.48,20.68,4.59,0.0,14.78,,1.2,0.3,4.36,0.0,14.78,3331.22,38.6,11.59,457.6,5645.75,0.0,6103.35,0.31,54.1,8.0,12.0,7.0,33.0,5.0,8127.0,812.0,week <> 17-20
8/12/2022 8:00,3291.11,1721.26,20.88,1677.92,297.5,0.0,0.0,0.0,520.11,722.72,154.08,531.39,125.03,173.94,122.11,28.36,20.88,4.59,0.0,14.9,,1.16,0.37,4.32,0.0,14.9,3598.56,41.7,11.59,620.4,5648.5,0.0,6268.9,0.31,29.51,8.0,12.0,8.0,33.0,5.0,8128.0,812.0,week <> 17-20
8/12/2022 9:00,3344.94,1707.48,21.04,1677.92,297.5,0.0,0.0,0.0,522.22,781.92,223.45,530.88,135.23,183.42,122.26,28.24,21.04,4.39,0.0,15.03,,1.1,0.47,4.12,0.0,15.03,3529.14,40.89,11.59,677.6,5566.0,0.0,6243.6,0.31,35.81,8.0,12.0,9.0,33.0,5.0,8129.0,812.0,week <> 17-20
8/12/2022 10:00,3267.81,1693.69,20.53,1677.92,297.5,0.0,0.0,0.0,524.34,753.48,227.46,500.89,143.2,185.03,121.33,28.08,20.53,4.34,0.0,15.15,,1.1,0.27,3.72,0.0,15.15,3551.27,41.16,11.59,686.4,5428.5,0.0,6114.9,0.31,-1.19,8.0,12.0,10.0,33.0,5.0,81210.0,812.0,week <> 17-20
8/12/2022 11:00,3066.25,1679.91,19.55,1677.92,297.5,0.0,0.0,0.0,526.45,634.56,202.13,424.4,139.83,189.1,121.0,27.97,19.55,4.38,0.0,15.27,,0.94,0.45,3.57,0.0,15.27,3343.92,38.98,11.66,1020.8,5296.5,0.0,6317.3,0.3,-72.17,8.0,12.0,11.0,33.0,5.0,81211.0,812.0,week <> 17-20
8/12/2022 12:00,3181.56,1666.49,20.71,1677.92,297.5,0.0,0.0,0.0,528.57,643.55,209.13,418.3,139.61,188.06,121.89,27.91,20.71,4.47,0.0,15.39,,1.21,0.13,3.31,0.0,15.39,3334.61,38.91,11.67,1148.4,5197.5,0.0,6345.9,0.3,45.45,8.0,12.0,12.0,33.0,5.0,81212.0,812.0,week <> 17-20
8/12/2022 13:00,3101.99,1663.92,19.49,1677.92,297.5,0.0,0.0,0.0,530.73,669.29,249.52,412.03,140.13,196.6,120.33,27.88,19.49,4.62,0.0,15.22,,1.02,0.14,3.49,0.0,15.22,3324.87,38.83,11.68,1205.6,5153.5,0.0,6359.1,0.29,-59.45,8.0,12.0,13.0,33.0,5.0,81213.0,812.0,week <> 17-20
8/12/2022 14:00,3126.81,1666.39,19.46,1677.92,297.5,0.0,0.0,0.0,582.74,648.12,226.34,413.87,140.02,244.52,119.76,28.01,19.46,4.75,0.0,14.88,,0.97,0.15,3.62,0.0,14.88,3225.71,37.68,11.68,1218.8,5128.75,0.0,6347.55,0.29,-67.94,8.0,12.0,14.0,33.0,5.0,81214.0,812.0,week <> 17-20
8/12/2022 15:00,3248.12,1668.86,20.48,1677.92,297.5,0.0,0.0,0.0,603.86,677.9,242.78,422.39,145.76,263.08,134.0,31.21,20.48,4.96,0.0,14.54,,1.31,0.18,4.67,0.0,14.54,3235.77,37.8,11.68,1126.4,5115.0,0.0,6241.4,0.29,-0.01,8.0,12.0,15.0,33.0,5.0,81215.0,812.0,week <> 17-20
8/12/2022 16:00,3082.44,1671.34,21.36,1677.92,297.5,0.0,0.0,0.0,599.5,472.41,221.39,236.34,153.93,233.49,133.97,28.13,21.36,4.21,0.0,14.2,,1.05,0.17,4.86,0.0,14.2,3315.05,38.71,11.68,1025.2,5112.25,0.0,6137.45,0.29,41.7,8.0,12.0,16.0,33.0,5.0,81216.0,812.0,week <> 17-20
8/12/2022 17:00,2866.16,1673.81,21.33,1677.92,297.5,0.0,0.0,0.0,606.71,234.82,243.26,10.06,170.66,230.15,133.38,28.16,21.33,4.44,0.0,13.86,,1.2,0.22,4.82,0.0,13.86,3443.85,40.2,11.67,1258.4,5101.25,0.0,6359.65,0.29,53.32,8.0,12.0,17.0,33.0,5.0,81217.0,812.0,week 17-20
8/12/2022 18:00,2644.33,1676.28,20.01,1677.92,297.5,0.0,0.0,0.0,606.82,138.01,137.25,11.72,179.87,224.05,133.88,28.25,20.01,4.46,0.0,13.52,,1.05,0.17,4.46,0.0,13.52,3344.69,39.05,11.67,1122.0,5112.25,0.0,6234.25,0.29,-74.28,8.0,12.0,18.0,33.0,5.0,81218.0,812.0,week 17-20
8/12/2022 19:00,2404.5,1678.76,17.89,1677.92,297.5,0.0,0.0,0.0,606.93,4.32,0.0,13.96,182.46,226.65,134.92,28.32,17.89,4.55,0.0,13.18,,0.88,0.15,4.73,0.0,13.18,3334.75,38.93,11.67,1183.6,5137.0,0.0,6320.6,0.29,-183.0,8.0,12.0,19.0,33.0,5.0,81219.0,812.0,week 17-20
8/12/2022 20:00,2486.73,1681.51,18.02,1677.92,297.5,0.0,0.0,0.0,607.04,30.41,29.64,16.2,181.4,227.32,135.97,28.38,18.02,4.63,0.0,12.84,,0.94,0.14,4.92,0.0,12.84,3274.98,38.2,11.66,1091.2,5181.0,0.0,6272.2,0.29,-129.73,8.0,12.0,20.0,33.0,5.0,81220.0,812.0,week 17-20
8/12/2022 21:00,2642.11,1689.56,18.6,1677.92,297.5,0.0,0.0,0.0,607.15,195.69,198.75,23.09,181.37,228.57,136.43,28.44,18.6,4.63,0.0,13.05,,0.93,0.17,4.83,0.0,13.05,3302.89,38.3,11.6,1086.8,5233.25,0.0,6320.05,0.3,-147.79,8.0,12.0,21.0,33.0,5.0,81221.0,812.0,week <> 17-20
8/12/2022 22:00,3102.72,1699.6,19.8,1677.92,297.5,0.0,0.0,0.0,607.27,528.38,253.56,273.43,183.03,226.31,134.06,28.51,19.8,4.61,0.0,13.57,,0.98,0.2,4.73,0.0,13.57,3282.96,38.03,11.58,990.0,5266.25,0.0,6256.25,0.3,-30.03,8.0,12.0,22.0,33.0,5.0,81222.0,812.0,week <> 17-20
8/12/2022 23:00,3179.16,1709.64,20.05,1677.92,297.5,0.0,0.0,0.0,607.38,585.24,258.38,319.81,184.13,228.58,133.7,28.57,20.05,4.62,0.0,14.1,,1.08,0.21,4.7,0.0,14.1,3332.62,38.6,11.58,972.4,5324.0,0.0,6296.4,0.3,-20.6,8.0,12.0,23.0,33.0,5.0,81223.0,812.0,week <> 17-20
8/13/2022 0:00,3214.83,1719.68,20.05,1681.25,136.25,0.0,0.0,0.0,607.49,630.17,257.62,360.63,184.1,227.32,134.13,28.56,20.05,4.62,0.0,14.62,,1.06,0.26,4.51,0.0,14.62,3372.27,39.06,11.58,880.0,5390.0,0.0,6270.0,0.3,121.24,8.0,13.0,0.0,33.0,6.0,8130.0,813.0,wknd
8/13/2022 1:00,3316.2,1729.73,20.19,1681.25,136.25,0.0,0.0,0.0,608.27,672.8,256.78,402.38,184.07,229.28,134.09,28.58,20.19,4.62,0.0,15.15,,1.07,0.25,4.57,0.0,15.15,3382.04,39.18,11.58,752.4,5442.25,0.0,6194.65,0.3,169.16,8.0,13.0,1.0,33.0,6.0,8131.0,813.0,wknd
8/13/2022 2:00,3308.18,1739.77,19.77,1681.25,136.25,0.0,0.0,0.0,620.37,694.87,274.83,401.22,184.76,228.38,133.95,28.66,19.77,4.62,0.0,15.67,,1.01,0.2,4.4,0.0,15.67,3342.26,38.73,11.59,642.4,5478.0,0.0,6120.4,0.3,116.93,8.0,13.0,2.0,33.0,6.0,8132.0,813.0,wknd
8/13/2022 3:00,3319.76,1749.81,19.8,1681.25,136.25,0.0,0.0,0.0,636.54,678.37,262.11,400.82,182.96,231.0,133.82,28.69,19.8,4.66,0.0,16.19,,1.07,0.16,4.37,0.0,16.19,3342.38,38.74,11.59,572.0,5549.5,0.0,6121.5,0.3,118.79,8.0,13.0,3.0,33.0,6.0,8133.0,813.0,wknd
8/13/2022 4:00,3199.3,1758.31,19.75,1681.25,136.25,0.0,0.0,0.0,652.71,565.39,145.88,400.43,180.64,227.48,133.64,28.7,19.75,4.65,0.0,16.71,,1.02,0.16,4.31,0.0,16.71,3381.97,39.2,11.59,554.4,5621.0,0.0,6175.4,0.31,86.64,8.0,13.0,4.0,33.0,6.0,8134.0,813.0,wknd
8/13/2022 5:00,3443.94,1747.13,21.38,1681.25,136.25,0.0,0.0,0.0,669.51,694.35,281.17,403.52,182.37,233.11,133.41,44.14,21.38,4.59,0.0,16.66,,1.22,0.2,4.39,0.0,16.66,3352.27,38.86,11.59,594.0,5687.0,0.0,6281.0,0.31,196.7,8.0,13.0,5.0,33.0,6.0,8135.0,813.0,wknd
8/13/2022 6:00,3362.71,1729.97,20.77,1681.25,136.25,0.0,0.0,0.0,704.04,595.75,134.47,434.87,182.28,233.21,133.18,76.02,20.77,4.8,0.0,16.26,,1.22,0.14,4.36,0.0,16.26,3332.43,38.63,11.59,488.4,5728.25,0.0,6216.65,0.32,196.7,8.0,13.0,6.0,33.0,6.0,8136.0,813.0,wknd
8/13/2022 7:00,3639.39,1712.8,20.66,1681.25,136.25,0.0,0.0,0.0,782.91,766.42,274.95,470.7,195.25,251.59,133.54,162.44,20.66,4.93,0.0,15.86,,1.09,0.15,4.33,0.0,15.86,3183.89,36.91,11.59,550.0,5750.25,0.0,6300.25,0.32,241.01,8.0,13.0,7.0,33.0,6.0,8137.0,813.0,wknd
8/13/2022 8:00,3562.72,1695.63,20.09,1681.25,136.25,0.0,0.0,0.0,795.62,753.65,237.47,491.12,197.36,250.05,136.35,180.48,20.09,5.14,0.0,15.46,,1.07,0.13,4.33,0.0,15.46,3203.74,37.13,11.59,673.2,5689.75,0.0,6362.95,0.32,181.57,8.0,13.0,8.0,33.0,6.0,8138.0,813.0,wknd
8/13/2022 9:00,3584.02,1678.46,20.08,1681.25,136.25,0.0,0.0,0.0,791.29,775.48,257.59,496.05,198.22,249.95,136.62,179.79,20.08,5.14,0.0,15.06,,1.23,0.15,4.41,0.0,15.06,3193.4,36.95,11.57,585.2,5524.75,0.0,6109.95,0.32,202.54,8.0,13.0,9.0,33.0,6.0,8139.0,813.0,wknd
8/13/2022 10:00,3365.39,1661.3,19.24,1681.25,136.25,0.0,0.0,0.0,808.81,681.74,160.98,494.87,201.42,252.39,134.62,198.0,19.24,5.15,0.0,14.67,,0.97,0.17,4.56,0.0,14.67,3133.72,36.26,11.57,765.6,5365.25,0.0,6130.85,0.31,77.28,8.0,13.0,10.0,33.0,6.0,81310.0,813.0,wknd
8/13/2022 11:00,3367.34,1644.13,19.04,1681.25,136.25,0.0,0.0,0.0,763.37,725.92,207.9,498.52,202.81,239.27,133.02,147.31,19.04,4.92,0.0,14.27,,1.07,0.19,4.68,0.0,14.27,3074.04,35.61,11.59,792.0,5252.5,0.0,6044.5,0.31,97.67,8.0,13.0,11.0,33.0,6.0,81311.0,813.0,wknd
8/13/2022 12:00,3349.52,1628.51,19.35,1681.25,136.25,0.0,0.0,0.0,709.14,764.63,253.11,491.37,201.34,243.76,131.23,105.99,19.35,4.66,0.0,13.9,,1.03,0.25,1.33,0.0,13.9,2925.27,33.91,11.59,827.2,5172.75,0.0,5999.95,0.3,111.0,8.0,13.0,12.0,33.0,6.0,81312.0,813.0,wknd
8/13/2022 13:00,3250.61,1627.31,19.24,1681.25,136.25,0.0,0.0,0.0,711.72,740.62,225.33,494.8,193.29,245.37,128.07,104.26,19.24,4.73,0.0,13.92,,1.01,0.12,0.0,0.0,13.92,2885.69,33.45,11.59,822.8,5139.75,0.0,5962.55,0.3,34.71,8.0,13.0,13.0,33.0,6.0,81313.0,813.0,wknd
8/13/2022 14:00,3258.58,1629.64,19.23,1681.25,136.25,0.0,0.0,0.0,714.36,739.03,231.72,489.66,185.85,243.08,125.87,103.82,19.23,4.66,0.0,14.08,,1.05,0.23,0.0,0.0,14.08,2875.82,33.33,11.59,875.6,5145.25,0.0,6020.85,0.3,39.29,8.0,13.0,14.0,33.0,6.0,81314.0,813.0,wknd
8/13/2022 15:00,3346.53,1631.97,20.31,1681.25,136.25,0.0,0.0,0.0,717.01,733.41,230.97,483.0,179.06,247.74,128.33,103.92,20.31,4.55,0.0,14.24,,1.09,0.16,0.0,0.0,14.24,2905.56,33.68,11.59,853.6,5126.0,0.0,5979.6,0.3,127.89,8.0,13.0,15.0,33.0,6.0,81315.0,813.0,wknd
8/13/2022 16:00,3471.72,1634.3,21.09,1681.25,136.25,0.0,0.0,0.0,755.91,759.85,247.12,496.5,181.96,253.05,138.42,147.14,21.09,4.35,0.0,14.4,,1.11,0.15,0.0,0.0,14.4,2895.88,33.59,11.6,880.0,5112.25,0.0,5992.25,0.3,185.4,8.0,13.0,16.0,33.0,6.0,81316.0,813.0,wknd
8/13/2022 17:00,3374.89,1636.64,20.55,1681.25,136.25,0.0,0.0,0.0,738.69,727.38,245.59,463.42,181.71,239.5,139.47,104.73,20.55,5.01,0.0,14.55,,1.29,0.19,0.0,0.0,14.55,2895.83,33.58,11.59,844.8,5109.5,0.0,5954.3,0.3,135.93,8.0,13.0,17.0,33.0,6.0,81317.0,813.0,wknd
8/13/2022 18:00,3358.45,1638.97,20.37,1681.25,136.25,0.0,0.0,0.0,728.58,723.74,247.62,457.17,188.91,233.97,139.77,104.09,20.37,5.15,0.0,14.71,,1.14,0.2,0.0,0.0,14.71,2935.34,34.02,11.59,875.6,5098.5,0.0,5974.1,0.3,130.91,8.0,13.0,18.0,33.0,6.0,81318.0,813.0,wknd
8/13/2022 19:00,3291.64,1641.3,20.19,1681.25,136.25,0.0,0.0,0.0,718.46,687.15,233.97,437.18,192.92,232.39,139.71,104.09,20.19,5.2,0.0,14.87,,1.08,0.15,0.0,0.0,14.87,2945.12,34.13,11.59,946.0,5131.5,0.0,6077.5,0.3,108.48,8.0,13.0,19.0,33.0,6.0,81319.0,813.0,wknd
8/13/2022 20:00,3337.25,1644.93,20.14,1681.25,136.25,0.0,0.0,0.0,708.35,688.74,245.7,433.91,195.76,232.15,138.29,104.13,20.14,5.14,0.0,15.02,,1.17,0.16,0.0,0.0,15.02,2984.7,34.59,11.59,959.2,5161.75,0.0,6120.95,0.3,158.99,8.0,13.0,20.0,33.0,6.0,81320.0,813.0,wknd
8/13/2022 21:00,3308.37,1657.72,20.26,1681.25,136.25,0.0,0.0,0.0,698.24,684.97,240.05,434.19,197.12,209.29,134.31,104.2,20.26,5.05,0.0,15.07,,1.15,0.14,0.0,0.0,15.07,2915.31,33.78,11.59,814.0,5249.75,0.0,6063.75,0.3,131.19,8.0,13.0,21.0,33.0,6.0,81321.0,813.0,wknd
8/13/2022 22:00,3356.41,1672.29,20.38,1681.25,136.25,0.0,0.0,0.0,688.13,695.74,254.57,434.48,200.53,214.12,133.45,104.43,20.38,4.92,0.0,15.07,,1.14,0.21,0.0,0.0,15.07,2955.22,34.26,11.59,690.8,5313.0,0.0,6003.8,0.3,164.0,8.0,13.0,22.0,33.0,6.0,81322.0,813.0,wknd
8/13/2022 23:00,3403.86,1686.86,20.5,1681.25,136.25,0.0,0.0,0.0,678.01,693.05,246.3,434.76,202.6,224.4,133.2,104.77,20.5,4.87,0.0,15.08,,1.12,0.12,0.0,0.0,15.08,2945.51,34.16,11.6,849.2,5299.25,0.0,6148.45,0.3,209.68,8.0,13.0,23.0,33.0,6.0,81323.0,813.0,wknd
8/14/2022 0:00,3412.93,1701.43,20.46,1667.08,235.0,0.0,0.0,0.0,674.11,710.22,259.75,430.94,194.16,212.49,129.86,104.94,20.46,4.8,0.0,15.08,,1.2,0.19,0.0,0.0,15.08,2925.65,33.93,11.6,809.6,5340.5,0.0,6150.1,0.3,92.17,8.0,14.0,0.0,33.0,7.0,8140.0,814.0,wknd
8/14/2022 1:00,3372.61,1716.0,20.25,1667.08,235.0,0.0,0.0,0.0,691.72,660.53,258.09,380.25,189.49,222.0,123.48,106.05,20.25,4.41,0.0,15.09,,1.1,0.21,0.0,0.0,15.09,3054.38,35.43,11.6,690.8,5370.75,0.0,6061.55,0.3,69.36,8.0,14.0,1.0,33.0,7.0,8141.0,814.0,wknd
8/14/2022 2:00,3371.07,1730.58,20.04,1667.08,235.0,0.0,0.0,0.0,719.41,607.33,265.57,332.84,194.13,229.57,126.18,121.3,20.04,4.22,0.0,15.1,,1.11,0.21,0.0,0.0,15.1,3123.52,36.22,11.59,761.2,5387.25,0.0,6148.45,0.3,78.75,8.0,14.0,2.0,33.0,7.0,8142.0,814.0,wknd
8/14/2022 3:00,3413.39,1745.15,20.06,1667.08,235.0,0.0,0.0,0.0,789.6,595.21,248.92,331.97,196.29,227.64,127.46,212.94,20.06,4.96,0.0,15.1,,1.04,0.18,0.0,0.0,15.1,3143.28,36.44,11.59,629.2,5467.0,0.0,6096.2,0.3,48.44,8.0,14.0,3.0,33.0,7.0,8143.0,814.0,wknd
8/14/2022 4:00,3377.66,1756.6,20.27,1667.08,235.0,0.0,0.0,0.0,741.11,605.91,256.83,332.22,187.99,224.25,127.26,147.84,20.27,4.7,0.0,15.09,,1.11,0.14,0.0,0.0,15.09,3153.12,36.55,11.59,589.6,5549.5,0.0,6139.1,0.3,39.04,8.0,14.0,4.0,33.0,7.0,8144.0,814.0,wknd
8/14/2022 5:00,3359.23,1750.91,19.77,1667.08,235.0,0.0,0.0,0.0,688.74,617.52,269.15,334.26,183.26,220.96,128.4,108.58,19.77,4.58,0.01,14.83,,1.1,0.14,0.0,0.0,14.83,3202.67,37.13,11.59,646.8,5618.25,0.0,6265.05,0.31,67.06,8.0,14.0,5.0,33.0,7.0,8145.0,814.0,wknd
8/14/2022 6:00,3205.28,1742.62,19.29,1667.08,235.0,0.0,0.0,0.0,658.19,591.05,240.65,338.15,172.87,212.89,131.09,106.33,19.29,5.1,0.01,14.48,,1.02,0.12,0.0,0.0,14.48,3222.49,37.36,11.59,444.4,5665.0,0.0,6109.4,0.31,-21.59,8.0,14.0,6.0,33.0,7.0,8146.0,814.0,wknd
8/14/2022 7:00,3233.92,1734.32,19.38,1667.08,235.0,0.0,0.0,0.0,675.68,596.94,248.07,334.34,169.33,228.0,135.94,105.97,19.38,5.02,0.01,14.13,,1.04,0.16,0.0,0.0,14.13,3182.75,36.9,11.59,404.8,5703.5,0.0,6108.3,0.31,-8.03,8.0,14.0,7.0,33.0,7.0,8147.0,814.0,wknd
8/14/2022 8:00,3227.77,1719.19,19.51,1667.08,235.0,0.0,0.0,0.0,682.84,595.2,252.29,327.9,182.35,236.45,134.69,107.12,19.51,4.66,0.01,13.74,,1.01,0.2,0.0,0.0,13.74,3192.94,37.04,11.6,484.0,5629.25,0.0,6113.25,0.31,-4.45,8.0,14.0,8.0,33.0,7.0,8148.0,814.0,wknd
8/14/2022 9:00,3158.09,1688.0,18.84,1667.08,235.0,0.0,0.0,0.0,676.55,595.03,250.46,336.69,183.0,221.35,134.4,104.39,18.84,5.1,0.01,13.68,,1.06,0.25,0.0,0.0,13.68,3202.51,37.14,11.6,699.6,5497.25,0.0,6196.85,0.31,-36.49,8.0,14.0,9.0,33.0,7.0,8149.0,814.0,wknd
8/14/2022 10:00,3088.92,1662.52,18.69,1667.08,235.0,0.0,0.0,0.0,682.01,546.04,203.9,327.88,191.31,223.16,134.31,103.44,18.69,5.03,0.01,13.58,,1.06,0.17,0.0,0.0,13.58,3163.09,36.7,11.6,805.2,5337.75,0.0,6142.95,0.31,-36.65,8.0,14.0,10.0,33.0,7.0,81410.0,814.0,wknd
8/14/2022 11:00,2960.97,1656.43,17.38,1667.08,235.0,0.0,0.0,0.0,687.38,559.21,221.64,332.9,194.0,224.79,134.31,102.6,17.38,5.03,0.01,13.35,,0.84,0.45,0.0,0.0,13.35,3143.36,36.48,11.6,787.6,5233.25,0.0,6020.85,0.3,-177.04,8.0,14.0,11.0,33.0,7.0,81411.0,814.0,wknd
8/14/2022 12:00,2916.94,1652.66,17.23,1667.08,235.0,0.0,0.0,0.0,683.49,570.43,230.62,331.9,192.69,219.4,133.7,102.19,17.23,5.04,0.01,13.12,,0.78,0.52,0.0,0.0,13.12,3203.06,37.18,11.61,932.8,5139.75,0.0,6072.55,0.3,-224.65,8.0,14.0,12.0,33.0,7.0,81412.0,814.0,wknd
8/14/2022 13:00,2901.33,1648.9,17.11,1667.08,235.0,0.0,0.0,0.0,671.53,560.91,223.56,333.26,196.14,221.58,134.83,102.56,17.11,4.95,0.0,12.89,,0.81,0.47,0.0,0.0,12.89,3252.65,37.77,11.61,1016.4,5112.25,0.0,6128.65,0.3,-215.02,8.0,14.0,13.0,33.0,7.0,81413.0,814.0,wknd
8/14/2022 14:00,2926.26,1645.14,17.37,1667.08,235.0,0.0,0.0,0.0,660.15,547.87,211.35,335.34,203.03,221.49,134.25,102.6,17.37,4.89,0.0,12.66,,0.88,0.52,0.0,0.0,12.66,3044.69,35.36,11.61,787.6,5101.25,0.0,5888.85,0.3,-161.9,8.0,14.0,14.0,33.0,7.0,81414.0,814.0,wknd
8/14/2022 15:00,2914.05,1641.38,17.15,1667.08,235.0,0.0,0.0,0.0,648.76,562.26,230.94,335.05,204.33,221.93,134.64,102.22,17.15,5.0,0.0,12.42,,0.83,0.48,0.0,0.0,12.42,2985.12,34.65,11.61,611.6,5068.25,0.0,5679.85,0.29,-173.35,8.0,14.0,15.0,33.0,7.0,81415.0,814.0,wknd
8/14/2022 16:00,2918.97,1637.62,17.57,1667.08,235.0,0.0,0.0,0.0,649.45,575.44,239.2,334.87,201.98,219.38,133.64,59.09,17.57,4.56,0.0,12.19,,0.76,0.6,0.0,0.0,12.19,3113.89,36.14,11.6,611.6,5043.5,0.0,5655.1,0.29,-178.54,8.0,14.0,16.0,33.0,7.0,81416.0,814.0,wknd
8/14/2022 17:00,2953.26,1633.85,17.24,1667.08,235.0,0.0,0.0,0.0,678.2,578.36,243.84,335.21,207.66,226.85,134.7,103.05,17.24,4.59,0.0,11.96,,0.81,0.47,0.0,0.0,11.96,3301.94,38.31,11.6,651.2,5062.75,0.0,5713.95,0.3,-172.15,8.0,14.0,17.0,33.0,7.0,81417.0,814.0,wknd
8/14/2022 18:00,2974.53,1633.35,17.74,1667.08,235.0,0.0,0.0,0.0,695.37,553.55,214.43,336.43,206.93,220.46,134.65,104.56,17.74,4.7,0.0,11.81,,0.85,0.52,0.0,0.0,11.81,3172.93,36.81,11.6,1034.0,5065.5,0.0,6099.5,0.3,-142.74,8.0,14.0,18.0,33.0,7.0,81418.0,814.0,wknd
8/14/2022 19:00,3001.78,1643.36,17.63,1667.08,235.0,0.0,0.0,0.0,670.72,580.98,245.04,328.71,201.92,217.34,134.27,104.37,17.63,4.86,0.0,11.97,,0.85,0.44,0.0,0.0,11.97,3054.24,35.43,11.6,976.8,5084.75,0.0,6061.55,0.3,-128.28,8.0,14.0,19.0,33.0,7.0,81419.0,814.0,wknd
8/14/2022 20:00,2948.18,1654.17,17.69,1667.08,235.0,0.0,0.0,0.0,611.82,576.34,236.32,325.01,168.11,198.83,133.94,92.28,17.69,5.19,0.0,12.16,,0.78,0.53,0.0,0.0,12.16,3064.03,35.54,11.6,1007.6,5126.0,0.0,6133.6,0.3,-129.14,8.0,14.0,20.0,33.0,7.0,81420.0,814.0,wknd
8/14/2022 21:00,2976.05,1664.97,17.74,1667.08,235.0,0.0,0.0,0.0,597.35,595.63,257.84,330.51,218.46,200.63,134.09,28.2,17.74,5.01,0.0,12.35,,1.01,0.44,0.0,0.0,12.35,3073.85,35.64,11.6,972.4,5186.5,0.0,6158.9,0.3,-116.9,8.0,14.0,21.0,33.0,7.0,81421.0,814.0,wknd
8/14/2022 22:00,2970.81,1675.78,17.73,1667.08,235.0,0.0,0.0,0.0,598.8,591.83,255.09,328.87,220.32,199.41,134.03,28.19,17.73,4.98,0.0,12.54,,0.88,0.44,0.0,0.0,12.54,3073.97,35.65,11.6,994.4,5230.5,0.0,6224.9,0.3,-130.6,8.0,14.0,22.0,33.0,7.0,81422.0,814.0,wknd
8/14/2022 23:00,2957.35,1686.58,17.77,1667.08,235.0,0.0,0.0,0.0,600.25,582.59,250.09,323.45,185.82,198.27,134.22,31.61,17.77,4.74,0.0,12.73,,0.81,0.53,0.0,0.0,12.73,3064.03,35.54,11.6,998.8,5271.75,0.0,6270.55,0.3,-147.07,8.0,14.0,23.0,33.0,7.0,81423.0,814.0,wknd
8/15/2022 0:00,3077.11,1697.39,18.05,1695.42,222.92,0.0,0.0,0.0,601.7,662.0,254.7,389.17,192.59,201.08,134.32,28.28,18.05,4.65,0.0,12.92,,0.89,0.37,0.0,0.0,12.92,3024.34,35.08,11.6,954.8,5326.75,0.0,6281.55,0.3,-106.9,8.0,15.0,0.0,34.0,1.0,8150.0,815.0,week <> 17-20
8/15/2022 1:00,3149.83,1708.19,19.05,1695.42,222.92,0.0,0.0,0.0,603.15,681.47,250.24,413.37,190.68,198.04,133.99,28.3,19.05,4.61,0.0,13.11,,1.01,0.38,0.0,0.0,13.11,3034.17,35.18,11.59,928.4,5362.5,0.0,6290.9,0.3,-65.9,8.0,15.0,1.0,34.0,1.0,8151.0,815.0,week <> 17-20
8/15/2022 2:00,3166.04,1719.48,18.88,1695.42,222.92,0.0,0.0,0.0,604.59,674.46,244.66,414.9,188.95,202.63,135.07,28.33,18.88,4.57,0.0,13.26,,0.95,0.26,0.0,0.0,13.26,2954.76,34.25,11.59,866.8,5414.75,0.0,6281.55,0.3,-55.42,8.0,15.0,2.0,34.0,1.0,8152.0,815.0,week <> 17-20
8/15/2022 3:00,3189.32,1731.92,18.93,1695.42,222.92,0.0,0.0,0.0,606.0,691.44,252.4,414.08,187.71,204.06,136.32,28.49,18.93,4.54,0.0,13.26,,0.91,0.35,0.0,0.0,13.26,3033.94,35.16,11.59,818.4,5439.5,0.0,6257.9,0.3,-62.95,8.0,15.0,3.0,34.0,1.0,8153.0,815.0,week <> 17-20
8/15/2022 4:00,3224.45,1744.41,18.99,1695.42,222.92,0.0,0.0,0.0,603.22,699.18,262.71,409.45,188.54,206.81,134.6,28.48,18.99,4.47,0.0,13.24,,0.9,0.39,0.0,0.0,13.24,3083.72,35.76,11.6,888.8,5461.5,0.0,6350.3,0.3,-45.27,8.0,15.0,4.0,34.0,1.0,8154.0,815.0,week <> 17-20
8/15/2022 5:00,3244.73,1756.91,19.02,1695.42,222.92,0.0,0.0,0.0,597.65,696.58,265.47,408.08,189.66,217.86,134.81,28.51,19.02,4.46,0.0,13.23,,0.98,0.31,0.0,0.0,13.23,3073.87,35.66,11.6,831.6,5478.0,0.0,6309.6,0.3,-29.31,8.0,15.0,5.0,34.0,1.0,8155.0,815.0,week <> 17-20
8/15/2022 6:00,3218.19,1765.91,19.12,1695.42,222.92,0.0,0.0,0.0,591.5,680.33,245.07,409.28,188.08,203.67,134.76,28.59,19.12,4.44,0.0,13.2,,0.98,0.4,0.0,0.0,13.2,3024.24,35.08,11.6,704.0,5494.5,0.0,6198.5,0.3,-42.47,8.0,15.0,6.0,34.0,1.0,8156.0,815.0,week <> 17-20
8/15/2022 7:00,3212.39,1746.67,18.98,1695.42,222.92,0.0,0.0,0.0,586.76,699.77,264.2,403.49,191.14,201.72,134.17,28.47,18.98,4.43,0.0,13.2,,0.95,0.37,0.0,0.0,13.2,3083.65,35.76,11.6,655.6,5500.0,0.0,6155.6,0.3,-43.72,8.0,15.0,7.0,34.0,1.0,8157.0,815.0,week <> 17-20
8/15/2022 8:00,3232.15,1725.85,19.3,1695.42,222.92,0.0,0.0,0.0,583.63,701.39,271.93,402.62,191.76,204.43,133.93,28.35,19.3,4.43,0.0,13.34,,1.01,0.43,0.0,0.0,13.34,3033.88,35.16,11.59,602.8,5502.75,0.0,6105.55,0.3,-1.64,8.0,15.0,8.0,34.0,1.0,8158.0,815.0,week <> 17-20
8/15/2022 9:00,3188.69,1705.04,19.59,1695.42,222.92,0.0,0.0,0.0,580.5,687.55,259.34,405.11,191.93,201.95,134.84,28.17,19.59,4.44,0.0,13.48,,1.02,0.15,0.0,0.0,13.48,3152.69,36.53,11.59,695.2,5445.0,0.0,6140.2,0.31,-7.31,8.0,15.0,9.0,34.0,1.0,8159.0,815.0,week <> 17-20
8/15/2022 10:00,3171.38,1684.22,19.92,1695.42,222.92,3.12,3.56,6.68,577.37,684.64,258.06,407.77,191.5,202.02,133.62,28.05,19.92,4.5,0.0,13.62,,0.97,0.14,0.0,0.0,13.62,3262.1,37.83,11.6,690.8,5362.5,0.0,6053.3,0.3,-4.45,8.0,15.0,10.0,34.0,1.0,81510.0,815.0,week <> 17-20
8/15/2022 11:00,3232.94,1663.41,20.88,1695.42,222.92,0.0,0.0,0.0,574.24,650.4,249.87,384.4,195.19,198.16,132.5,27.86,20.88,4.54,0.0,13.76,,1.16,0.21,0.0,0.0,13.76,3272.16,37.96,11.6,809.6,5288.25,0.0,6097.85,0.3,121.97,8.0,15.0,11.0,34.0,1.0,81511.0,815.0,week <> 17-20
8/15/2022 12:00,3288.89,1642.59,21.81,1695.42,222.92,0.0,0.0,0.0,571.11,621.45,259.69,349.52,199.33,194.79,132.78,27.82,21.81,4.57,0.0,13.9,,1.38,0.17,0.0,0.0,13.9,3173.1,36.81,11.6,822.8,5222.25,0.0,6045.05,0.3,230.83,8.0,15.0,12.0,34.0,1.0,81512.0,815.0,week <> 17-20
8/15/2022 13:00,3059.65,1621.77,20.49,1695.42,222.92,0.0,0.0,0.0,493.93,615.91,247.29,354.87,230.49,25.37,28.59,180.75,20.49,3.15,0.0,14.04,,1.07,0.17,0.0,0.0,14.04,3044.45,35.32,11.6,836.0,5233.25,0.0,6069.25,0.31,105.11,8.0,15.0,13.0,34.0,1.0,81513.0,815.0,week <> 17-20
8/15/2022 14:00,3020.74,1601.86,20.63,1695.42,222.92,0.0,0.0,0.0,527.7,598.35,226.95,355.46,217.02,8.56,17.47,230.72,20.63,2.64,0.0,14.17,,0.92,0.14,0.0,0.0,14.17,3074.13,35.66,11.6,871.2,5230.5,0.0,6101.7,0.31,69.9,8.0,15.0,14.0,34.0,1.0,81514.0,815.0,week <> 17-20
8/15/2022 15:00,3141.64,1602.98,20.46,1695.42,222.92,0.0,0.0,0.0,596.85,603.88,231.7,361.82,181.91,41.68,59.97,217.15,20.46,3.25,0.0,14.16,,1.03,0.15,0.0,0.0,14.16,2965.03,34.38,11.6,778.8,5203.0,0.0,5981.8,0.31,115.01,8.0,15.0,15.0,34.0,1.0,81515.0,815.0,week <> 17-20
8/15/2022 16:00,3329.01,1612.93,21.01,1695.42,222.92,0.0,0.0,0.0,706.81,611.3,241.03,362.95,144.13,288.69,110.73,126.08,21.01,2.25,0.0,14.07,,1.03,0.16,0.0,0.0,14.07,2975.04,34.5,11.59,976.8,5175.5,0.0,6152.3,0.31,175.05,8.0,15.0,16.0,34.0,1.0,81516.0,815.0,week <> 17-20
8/15/2022 17:00,3198.28,1622.88,19.75,1695.42,222.92,0.0,0.0,0.0,709.12,627.28,255.89,364.54,152.57,320.73,137.26,49.62,19.75,4.58,0.0,13.98,,1.01,0.15,0.0,0.0,13.98,3044.43,35.31,11.6,990.0,5153.5,0.0,6143.5,0.3,16.08,8.0,15.0,17.0,34.0,1.0,81517.0,815.0,week 17-20
8/15/2022 18:00,3078.1,1632.83,19.52,1695.42,222.92,0.0,0.0,0.0,691.07,575.26,236.37,333.03,181.37,269.42,136.27,49.59,19.52,5.39,0.0,13.89,,1.04,0.14,0.0,0.0,13.89,3084.13,35.78,11.6,840.4,5255.25,0.0,6095.65,0.31,-43.97,8.0,15.0,18.0,34.0,1.0,81518.0,815.0,week 17-20
8/15/2022 19:00,3089.43,1642.78,19.45,1695.42,222.92,0.0,0.0,0.0,673.01,538.14,197.9,329.48,199.44,206.65,137.66,98.89,19.45,5.32,0.0,13.79,,1.14,0.14,0.0,0.0,13.79,3193.07,37.05,11.6,712.8,5299.25,0.0,6012.05,0.31,12.58,8.0,15.0,19.0,34.0,1.0,81519.0,815.0,week 17-20
8/15/2022 20:00,3098.43,1652.73,18.95,1695.42,222.92,0.0,0.0,0.0,660.67,576.11,234.03,328.46,210.39,208.05,137.72,93.93,18.95,5.33,0.0,13.7,,1.03,0.13,0.0,0.0,13.7,3252.42,37.73,11.6,734.8,5357.0,0.0,6091.8,0.31,-13.99,8.0,15.0,20.0,34.0,1.0,81520.0,815.0,week 17-20
8/15/2022 21:00,3102.84,1662.68,19.05,1695.42,222.92,0.0,0.0,0.0,650.57,580.83,243.01,327.01,214.63,206.12,135.91,91.09,19.05,5.32,0.0,13.61,,0.99,0.14,0.0,0.0,13.61,3262.31,37.84,11.6,673.2,5414.75,0.0,6087.95,0.31,-14.14,8.0,15.0,21.0,34.0,1.0,81521.0,815.0,week <> 17-20
8/15/2022 22:00,3084.86,1672.46,18.95,1695.42,222.92,0.0,0.0,0.0,617.83,599.51,261.55,331.27,187.16,202.99,135.57,76.84,18.95,5.05,0.0,13.52,,0.98,0.14,0.0,0.0,13.52,3291.93,38.18,11.6,695.2,5464.25,0.0,6159.45,0.31,-27.85,8.0,15.0,22.0,34.0,1.0,81522.0,815.0,week <> 17-20
8/15/2022 23:00,3042.48,1679.76,18.85,1695.42,222.92,0.0,0.0,0.0,595.85,599.41,258.72,332.45,189.45,203.57,135.32,28.29,18.85,4.66,0.0,13.39,,0.94,0.14,0.0,0.0,13.39,3341.42,38.76,11.6,704.0,5505.5,0.0,6209.5,0.31,-55.46,8.0,15.0,23.0,34.0,1.0,81523.0,815.0,week <> 17-20
8/16/2022 0:00,3064.8,1686.21,18.93,1729.58,306.25,0.0,0.0,0.0,622.98,595.3,254.03,328.16,188.54,208.84,135.06,28.29,18.93,4.57,0.0,13.24,,0.92,0.13,0.0,0.0,13.24,3450.35,40.02,11.6,620.4,5497.25,0.0,6117.65,0.31,-145.95,8.0,16.0,0.0,34.0,2.0,8160.0,816.0,week <> 17-20
8/16/2022 1:00,2980.12,1692.67,17.56,1729.58,306.25,0.0,0.0,0.0,646.85,612.18,264.03,334.52,191.2,211.99,135.29,28.34,17.56,4.48,0.0,13.09,,0.87,0.24,0.0,0.0,13.09,3440.46,39.91,11.6,668.8,5497.25,0.0,6166.05,0.31,-277.83,8.0,16.0,1.0,34.0,2.0,8161.0,816.0,week <> 17-20
8/16/2022 2:00,3059.96,1699.12,17.62,1729.58,306.25,0.0,0.0,0.0,667.91,611.12,258.1,338.02,195.18,215.23,136.74,69.17,17.62,4.7,0.0,12.94,,0.79,0.24,0.0,0.0,12.94,3410.75,39.56,11.6,572.0,5530.25,0.0,6102.25,0.31,-224.43,8.0,16.0,2.0,34.0,2.0,8162.0,816.0,week <> 17-20
8/16/2022 3:00,3101.64,1705.57,17.41,1729.58,306.25,0.0,0.0,0.0,672.94,605.75,267.45,327.76,195.44,217.36,137.82,104.98,17.41,4.93,0.0,12.79,,0.84,0.26,0.0,0.0,12.79,3381.04,39.22,11.6,545.6,5568.75,0.0,6114.35,0.31,-188.86,8.0,16.0,3.0,34.0,2.0,8163.0,816.0,week <> 17-20
8/16/2022 4:00,3101.71,1712.02,18.04,1729.58,306.25,0.0,0.0,0.0,675.43,603.82,263.57,324.8,193.4,214.97,138.91,104.9,18.04,4.97,0.0,12.64,,0.86,0.25,0.0,0.0,12.64,3272.04,37.96,11.6,431.2,5612.75,0.0,6043.95,0.31,-195.81,8.0,16.0,4.0,34.0,2.0,8164.0,816.0,week <> 17-20
8/16/2022 5:00,3058.31,1718.47,17.57,1729.58,306.25,0.0,0.0,0.0,676.62,581.11,235.8,329.35,191.4,213.41,136.02,104.96,17.57,4.95,0.0,12.49,,0.85,0.17,0.0,0.0,12.49,3321.55,38.53,11.6,435.6,5634.75,0.0,6070.35,0.31,-224.14,8.0,16.0,5.0,34.0,2.0,8165.0,816.0,week <> 17-20
8/16/2022 6:00,3114.24,1723.95,18.29,1729.58,306.25,0.0,0.0,0.0,674.28,605.23,261.14,328.11,191.89,218.3,133.99,105.26,18.29,4.82,0.0,12.34,,0.81,0.33,0.0,0.0,12.34,3272.0,37.95,11.6,466.4,5651.25,0.0,6117.65,0.31,-195.46,8.0,16.0,6.0,34.0,2.0,8166.0,816.0,week <> 17-20
8/16/2022 7:00,3063.03,1718.74,17.83,1729.58,306.25,0.0,0.0,0.0,675.39,551.02,199.94,331.53,191.22,218.8,134.29,105.68,17.83,4.73,0.0,12.35,,0.85,0.16,0.0,0.0,12.35,3271.99,37.96,11.6,382.8,5645.75,0.0,6028.55,0.31,-188.37,8.0,16.0,7.0,34.0,2.0,8167.0,816.0,week <> 17-20
8/16/2022 8:00,3179.98,1710.6,19.67,1729.58,306.25,0.0,0.0,0.0,676.5,574.43,225.6,331.07,189.58,220.05,134.59,105.81,19.67,4.72,0.0,12.44,,1.01,0.16,0.0,0.0,12.44,3252.24,37.72,11.6,523.6,5596.25,0.0,6119.85,0.31,-87.8,8.0,16.0,8.0,34.0,2.0,8168.0,816.0,week <> 17-20
8/16/2022 9:00,3285.78,1702.46,20.66,1729.58,306.25,0.0,0.0,0.0,677.62,572.87,229.7,333.99,190.46,219.33,134.9,105.66,20.66,4.69,0.0,12.52,,1.17,0.16,0.0,0.0,12.52,3281.98,38.06,11.6,536.8,5494.5,0.0,6031.3,0.31,26.58,8.0,16.0,9.0,34.0,2.0,8169.0,816.0,week <> 17-20
8/16/2022 10:00,3309.21,1694.32,20.45,1729.58,306.25,0.0,0.0,0.0,678.73,603.45,259.92,333.12,192.63,220.84,135.2,105.37,20.45,4.67,0.0,12.61,,1.17,0.15,0.0,0.0,12.61,3123.52,36.23,11.6,554.4,5475.25,0.0,6029.65,0.31,26.46,8.0,16.0,10.0,34.0,2.0,81610.0,816.0,week <> 17-20
8/16/2022 11:00,3199.72,1686.19,19.55,1729.58,306.25,0.0,0.0,0.0,679.84,578.14,238.66,324.12,192.52,217.57,135.51,104.79,19.55,4.74,0.0,12.7,,1.07,0.14,0.0,0.0,12.7,3202.89,37.15,11.6,488.4,5475.25,0.0,5963.65,0.31,-50.7,8.0,16.0,11.0,34.0,2.0,81611.0,816.0,week <> 17-20
