DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
8/16/2022 12:00,3078.96,1678.05,18.66,1729.58,306.25,0.0,0.0,0.0,680.95,582.25,242.49,329.16,191.1,217.88,135.52,104.41,18.66,4.78,0.0,12.78,,0.86,0.18,0.0,0.0,12.78,3272.2,37.95,11.6,523.6,5387.25,0.0,5910.85,0.31,-168.55,8.0,16.0,12.0,34.0,2.0,81612.0,816.0,week <> 17-20
8/16/2022 13:00,3094.08,1669.91,18.78,1729.58,306.25,0.0,0.0,0.0,682.07,597.03,255.87,329.4,191.72,217.62,134.7,104.48,18.78,4.73,0.0,12.87,,0.93,0.15,0.0,0.0,12.87,3231.17,37.34,11.56,770.0,5315.75,0.0,6085.75,0.31,-161.19,8.0,16.0,13.0,34.0,2.0,81613.0,816.0,week <> 17-20
8/16/2022 14:00,2992.57,1663.34,18.84,1729.58,306.25,0.0,0.0,0.0,683.13,484.07,141.36,334.85,191.2,215.83,134.15,104.5,18.84,4.68,0.0,12.96,,1.0,0.17,0.0,0.0,12.96,3289.61,37.92,11.53,800.8,5260.75,0.0,6061.55,0.3,-144.22,8.0,16.0,14.0,34.0,2.0,81614.0,816.0,week <> 17-20
8/16/2022 15:00,2995.48,1669.5,18.23,1729.58,306.25,0.0,0.0,0.0,681.41,533.82,190.21,333.73,193.77,220.35,134.01,104.39,18.23,4.64,0.0,13.18,,0.84,0.23,0.0,0.0,13.18,3319.28,38.25,11.52,708.4,5247.0,0.0,5955.4,0.3,-195.49,8.0,16.0,15.0,34.0,2.0,81615.0,816.0,week <> 17-20
8/16/2022 16:00,3069.25,1678.45,18.68,1729.58,306.25,0.0,0.0,0.0,678.04,595.05,196.49,385.58,194.25,217.72,133.9,104.13,18.68,3.81,0.0,13.44,,0.81,0.21,0.0,0.0,13.44,3328.89,38.34,11.52,924.0,5233.25,0.0,6157.25,0.3,-188.53,8.0,16.0,16.0,34.0,2.0,81616.0,816.0,week <> 17-20
8/16/2022 17:00,3105.89,1687.4,18.27,1729.58,306.25,0.0,0.0,0.0,674.67,630.97,191.49,421.02,192.48,219.71,133.8,104.8,18.27,4.66,0.0,13.69,,0.9,0.16,0.0,0.0,13.69,3467.43,39.93,11.52,756.8,5260.75,0.0,6017.55,0.3,-193.39,8.0,16.0,17.0,34.0,2.0,81617.0,816.0,week 17-20
8/16/2022 18:00,3220.62,1696.35,18.16,1729.58,306.25,0.0,0.0,0.0,671.31,729.85,244.7,464.39,190.15,220.67,133.73,105.06,18.16,4.65,0.0,13.95,,0.85,0.26,0.0,0.0,13.95,3487.11,40.16,11.52,642.4,5475.25,0.0,6117.65,0.31,-183.13,8.0,16.0,18.0,34.0,2.0,81618.0,816.0,week 17-20
8/16/2022 19:00,3284.21,1705.29,18.1,1729.58,306.25,0.0,0.0,0.0,667.94,742.45,256.47,465.33,187.59,219.59,133.72,105.39,18.1,4.68,0.0,14.2,,0.93,0.15,0.0,0.0,14.2,3506.77,40.38,11.52,624.8,5500.0,0.0,6124.8,0.31,-137.73,8.0,16.0,19.0,34.0,2.0,81619.0,816.0,week 17-20
8/16/2022 20:00,3291.1,1714.24,18.27,1729.58,306.25,0.0,0.0,0.0,664.57,752.21,264.57,463.95,185.57,218.65,133.8,105.27,18.27,4.75,0.0,14.45,,0.9,0.15,0.0,0.0,14.45,3526.81,40.63,11.52,633.6,5516.5,0.0,6150.1,0.31,-146.17,8.0,16.0,20.0,34.0,2.0,81620.0,816.0,week 17-20
8/16/2022 21:00,3329.83,1723.19,18.53,1729.58,306.25,0.0,0.0,0.0,661.21,744.38,251.53,462.57,180.67,221.09,134.46,105.58,18.53,4.73,0.0,14.71,,0.93,0.16,0.0,0.0,14.71,3556.75,40.95,11.51,642.4,5535.75,0.0,6178.15,0.31,-105.2,8.0,16.0,21.0,34.0,2.0,81621.0,816.0,week <> 17-20
8/16/2022 22:00,3371.47,1731.43,19.29,1729.58,306.25,0.0,0.0,0.0,661.31,758.91,274.67,461.18,179.94,216.14,135.11,105.46,19.29,4.84,0.0,14.94,,0.97,0.14,0.0,0.0,14.94,3546.79,40.82,11.51,651.2,5538.5,0.0,6189.7,0.31,-86.43,8.0,16.0,22.0,34.0,2.0,81622.0,816.0,week <> 17-20
8/16/2022 23:00,3473.76,1735.22,20.78,1729.58,306.25,0.0,0.0,0.0,698.58,745.55,267.54,459.8,184.21,225.54,135.32,105.54,20.78,4.78,0.0,14.94,,1.16,0.17,0.0,0.0,14.94,3546.58,40.79,11.5,717.2,5519.25,0.0,6236.45,0.31,-11.84,8.0,16.0,23.0,34.0,2.0,81623.0,816.0,week <> 17-20
8/17/2022 0:00,3466.44,1738.23,20.37,1792.5,145.0,0.0,0.0,0.0,676.56,748.65,272.52,458.41,184.25,242.72,134.91,79.63,20.37,4.76,0.0,14.87,,1.11,0.18,0.0,0.0,14.87,3497.05,40.21,11.5,585.2,5530.25,0.0,6115.45,0.31,158.0,8.0,17.0,0.0,34.0,3.0,8170.0,817.0,week <> 17-20
8/17/2022 1:00,3447.87,1741.25,20.1,1792.5,145.0,0.0,0.0,0.0,643.75,736.8,266.36,440.51,182.03,219.29,134.0,105.76,20.1,4.76,0.0,14.8,,1.1,0.14,0.0,0.0,14.8,3487.46,40.14,11.51,554.4,5623.75,0.0,6178.15,0.31,181.07,8.0,17.0,1.0,34.0,3.0,8171.0,817.0,week <> 17-20
8/17/2022 2:00,3408.85,1744.27,20.77,1792.5,145.0,0.0,0.0,0.0,664.75,696.93,275.35,392.98,176.52,282.68,134.07,47.42,20.77,4.91,0.0,14.74,,1.12,0.16,0.0,0.0,14.74,3497.08,40.23,11.51,616.0,5612.75,0.0,6228.75,0.31,157.91,8.0,17.0,2.0,34.0,3.0,8172.0,817.0,week <> 17-20
8/17/2022 3:00,3302.96,1747.29,20.4,1792.5,145.0,0.0,0.0,0.0,673.58,629.67,266.5,343.52,173.06,209.04,134.08,91.68,20.4,4.86,0.0,14.67,,1.05,0.14,0.0,0.0,14.67,3437.45,39.54,11.5,554.4,5670.5,0.0,6224.9,0.31,107.43,8.0,17.0,3.0,34.0,3.0,8173.0,817.0,week <> 17-20
8/17/2022 4:00,3354.01,1750.3,20.87,1792.5,145.0,0.0,0.0,0.0,681.08,627.91,275.51,332.28,172.92,205.44,128.89,105.15,20.87,4.79,0.0,14.6,,1.13,0.17,0.0,0.0,14.6,3358.42,38.65,11.51,426.8,5670.5,0.0,6097.3,0.31,149.71,8.0,17.0,4.0,34.0,3.0,8174.0,817.0,week <> 17-20
8/17/2022 5:00,3303.64,1753.32,20.09,1792.5,145.0,0.0,0.0,0.0,688.58,596.16,239.7,333.85,173.69,208.74,128.42,105.12,20.09,4.75,0.0,14.53,,1.09,0.13,0.0,0.0,14.53,3229.81,37.18,11.51,532.4,5621.0,0.0,6153.4,0.31,120.58,8.0,17.0,5.0,34.0,3.0,8175.0,817.0,week <> 17-20
8/17/2022 6:00,3306.19,1753.36,19.79,1792.5,145.0,0.0,0.0,0.0,696.08,638.0,284.02,328.79,171.66,216.99,127.78,105.01,19.79,4.71,0.0,14.46,,1.05,0.17,0.0,0.0,14.46,3279.16,37.76,11.51,629.2,5640.25,0.0,6269.45,0.31,73.75,8.0,17.0,6.0,34.0,3.0,8176.0,817.0,week <> 17-20
8/17/2022 7:00,3278.0,1738.8,19.24,1792.5,145.0,0.0,0.0,0.0,712.05,611.18,256.45,339.86,172.64,239.63,128.98,99.28,19.24,4.68,0.0,14.39,,1.02,0.14,0.0,0.0,14.39,3269.18,37.64,11.51,563.2,5678.75,0.0,6241.95,0.31,70.96,8.0,17.0,7.0,34.0,3.0,8177.0,817.0,week <> 17-20
8/17/2022 8:00,3309.08,1722.29,19.11,1792.5,145.0,0.0,0.0,0.0,747.08,622.91,270.44,336.48,172.64,298.34,127.93,105.68,19.11,5.04,0.0,14.32,,1.06,0.14,0.0,0.0,14.32,3160.38,36.39,11.51,536.8,5670.5,0.0,6207.3,0.32,71.79,8.0,17.0,8.0,34.0,3.0,8178.0,817.0,week <> 17-20
8/17/2022 9:00,3142.9,1714.19,19.31,1792.5,145.0,0.0,0.0,0.0,592.04,630.96,280.84,332.86,167.76,184.76,108.94,70.82,19.31,4.19,0.0,14.27,,0.91,0.18,0.0,0.0,14.27,3239.47,37.28,11.51,519.2,5651.25,0.0,6170.45,0.32,60.71,8.0,17.0,9.0,34.0,3.0,8179.0,817.0,week <> 17-20
8/17/2022 10:00,3222.92,1716.62,19.88,1792.5,145.0,0.0,0.0,0.0,620.12,612.97,261.59,332.58,164.55,286.21,114.25,28.48,19.88,4.56,0.0,14.36,,1.1,0.15,0.0,0.0,14.36,3298.63,37.95,11.51,664.4,5662.25,0.0,6326.65,0.32,128.2,8.0,17.0,10.0,34.0,3.0,81710.0,817.0,week <> 17-20
8/17/2022 11:00,3304.59,1719.36,19.99,1792.5,145.0,0.0,0.0,0.0,722.08,626.23,274.69,340.26,154.43,297.14,128.88,101.95,19.99,5.05,0.0,14.49,,1.13,0.17,0.0,0.0,14.49,3179.75,36.58,11.5,576.4,5629.25,0.0,6205.65,0.32,91.92,8.0,17.0,11.0,34.0,3.0,81711.0,817.0,week <> 17-20
8/17/2022 12:00,3258.36,1722.09,19.99,1792.5,145.0,0.0,0.0,0.0,733.74,617.43,265.34,339.28,149.27,294.06,127.62,103.21,19.99,5.03,0.0,14.61,,1.09,0.14,0.0,0.0,14.61,2952.15,33.94,11.5,624.8,5596.25,0.0,6221.05,0.31,40.1,8.0,17.0,12.0,34.0,3.0,81712.0,817.0,week <> 17-20
8/17/2022 13:00,3320.04,1724.83,20.83,1792.5,145.0,0.0,0.0,0.0,732.28,611.76,266.91,334.4,167.28,291.32,128.83,102.47,20.83,4.96,0.0,14.74,,1.15,0.16,0.0,0.0,14.74,3021.38,34.73,11.49,721.6,5610.0,0.0,6331.6,0.31,106.17,8.0,17.0,13.0,34.0,3.0,81713.0,817.0,week <> 17-20
8/17/2022 14:00,3350.9,1727.56,20.78,1792.5,145.0,0.0,0.0,0.0,730.83,614.95,273.32,334.58,178.03,290.39,127.67,102.24,20.78,4.94,0.0,14.86,,1.16,0.15,0.0,0.0,14.86,3040.92,34.94,11.49,629.2,5648.5,0.0,6277.7,0.32,132.56,8.0,17.0,14.0,34.0,3.0,81714.0,817.0,week <> 17-20
8/17/2022 15:00,3365.91,1730.3,20.67,1792.5,145.0,0.0,0.0,0.0,729.38,623.24,268.2,346.47,181.19,290.7,128.64,102.28,20.67,4.97,0.0,14.98,,1.11,0.15,0.0,0.0,14.98,3090.21,35.49,11.49,488.4,5651.25,0.0,6139.65,0.31,138.0,8.0,17.0,15.0,34.0,3.0,81715.0,817.0,week <> 17-20
8/17/2022 16:00,3506.04,1733.03,21.12,1792.5,145.0,0.0,0.0,0.0,727.92,718.92,268.98,429.86,179.6,288.19,128.83,102.72,21.12,4.44,0.0,15.11,,1.08,0.17,0.0,0.0,15.11,3129.76,35.94,11.48,532.4,5678.75,0.0,6211.15,0.32,181.17,8.0,17.0,16.0,34.0,3.0,81716.0,817.0,week <> 17-20
8/17/2022 17:00,3522.73,1735.68,20.66,1792.5,145.0,0.0,0.0,0.0,726.47,728.86,272.64,442.45,176.96,288.83,128.84,103.33,20.66,5.07,0.0,15.21,,1.17,0.16,0.0,0.0,15.21,3189.15,36.62,11.48,514.8,5612.75,0.0,6127.55,0.31,186.73,8.0,17.0,17.0,34.0,3.0,81717.0,817.0,week 17-20
8/17/2022 18:00,3540.02,1738.08,20.17,1792.5,145.0,0.0,0.0,0.0,725.02,769.38,275.23,475.26,173.28,285.75,129.06,101.78,20.17,5.2,0.0,15.2,,1.12,0.13,0.0,0.0,15.2,3159.29,36.27,11.48,580.8,5582.5,0.0,6163.3,0.31,162.55,8.0,17.0,18.0,34.0,3.0,81718.0,817.0,week 17-20
8/17/2022 19:00,3561.46,1740.46,20.13,1792.5,145.0,0.0,0.0,0.0,719.55,813.89,281.69,500.64,172.25,267.03,128.5,89.83,20.13,5.04,0.0,15.18,,1.13,0.14,0.0,0.0,15.18,3218.53,36.93,11.47,506.0,5615.5,0.0,6121.5,0.31,142.56,8.0,17.0,19.0,34.0,3.0,81719.0,817.0,week 17-20
8/17/2022 20:00,3592.0,1742.84,20.52,1792.5,145.0,0.0,0.0,0.0,711.85,814.7,280.96,502.65,174.73,290.49,126.03,104.96,20.52,5.22,0.0,15.17,,1.13,0.16,0.0,0.0,15.17,3188.91,36.6,11.48,532.4,5643.0,0.0,6175.4,0.31,177.61,8.0,17.0,20.0,34.0,3.0,81720.0,817.0,week 17-20
8/17/2022 21:00,3574.93,1745.22,20.6,1792.5,145.0,0.0,0.0,0.0,706.97,802.63,273.86,501.68,176.99,287.92,125.49,105.91,20.6,5.18,0.0,15.15,,1.1,0.13,0.0,0.0,15.15,3149.56,36.17,11.48,321.2,5687.0,0.0,6008.2,0.31,175.11,8.0,17.0,21.0,34.0,3.0,81721.0,817.0,week <> 17-20
8/17/2022 22:00,3575.27,1747.6,20.45,1792.5,145.0,0.0,0.0,0.0,702.08,786.83,263.97,489.02,176.07,287.65,126.62,106.6,20.45,5.15,0.0,15.14,,1.1,0.13,0.0,0.0,15.14,2754.01,31.65,11.49,378.4,5711.75,0.0,6090.15,0.31,193.76,8.0,17.0,22.0,34.0,3.0,81722.0,817.0,week <> 17-20
8/17/2022 23:00,3531.08,1749.98,20.37,1792.5,145.0,0.0,0.0,0.0,697.2,742.63,284.44,433.22,172.75,289.3,127.64,106.94,20.37,5.15,0.0,15.12,,1.11,0.13,0.0,0.0,15.12,2724.51,31.32,11.49,360.8,5711.75,0.0,6072.55,0.31,196.28,8.0,17.0,23.0,34.0,3.0,81723.0,817.0,week <> 17-20
8/18/2022 0:00,3515.18,1752.36,20.09,1766.25,259.17,0.0,0.0,0.0,692.31,729.44,269.0,435.06,171.1,287.85,127.83,107.45,20.09,5.16,0.0,15.11,,1.11,0.13,1.46,0.0,15.11,2971.92,34.16,11.49,453.2,5722.75,0.0,6175.95,0.31,81.9,8.0,18.0,0.0,34.0,4.0,8180.0,818.0,week <> 17-20
8/18/2022 1:00,3531.46,1755.78,19.79,1766.25,259.17,0.0,0.0,0.0,687.42,748.9,285.58,433.69,169.31,287.67,128.31,106.71,19.79,5.24,0.0,15.05,,1.1,0.16,4.58,0.0,15.05,3070.7,35.3,11.49,321.2,5753.0,0.0,6074.2,0.32,80.19,8.0,18.0,1.0,34.0,4.0,8181.0,818.0,week <> 17-20
8/18/2022 2:00,3467.66,1761.65,20.7,1766.25,259.17,0.0,0.0,0.0,629.55,746.3,282.48,432.33,166.55,209.06,130.24,75.07,20.7,4.59,0.0,14.82,,1.08,0.15,4.68,0.0,14.82,3139.93,36.09,11.49,312.4,5783.25,0.0,6095.65,0.32,70.99,8.0,18.0,2.0,34.0,4.0,8182.0,818.0,week <> 17-20
8/18/2022 3:00,3388.12,1767.62,20.66,1766.25,259.17,0.0,0.0,0.0,619.23,704.41,279.28,392.98,167.89,193.88,128.82,28.53,20.66,4.2,0.0,14.58,,1.08,0.15,4.58,0.0,14.58,3318.1,38.14,11.5,457.6,5786.0,0.0,6243.6,0.32,37.7,8.0,18.0,3.0,34.0,4.0,8183.0,818.0,week <> 17-20
8/18/2022 4:00,3260.21,1773.59,20.16,1766.25,259.17,0.0,0.0,0.0,642.06,638.39,244.56,364.41,172.18,200.23,130.68,39.47,20.16,4.28,0.0,14.34,,1.01,0.12,4.57,0.0,14.34,3278.52,37.7,11.5,462.0,5783.25,0.0,6245.25,0.31,-53.0,8.0,18.0,4.0,34.0,4.0,8184.0,818.0,week <> 17-20
8/18/2022 5:00,3310.84,1779.56,19.25,1766.25,259.17,0.0,0.0,0.0,656.56,673.69,282.37,369.59,171.41,201.08,130.42,107.7,19.25,4.67,0.0,14.1,,0.96,0.19,4.59,0.0,14.1,3426.94,39.4,11.5,457.6,5816.25,0.0,6273.85,0.31,-58.14,8.0,18.0,5.0,34.0,4.0,8185.0,818.0,week <> 17-20
8/18/2022 6:00,3301.89,1785.53,19.51,1766.25,259.17,0.0,0.0,0.0,646.1,669.46,285.44,368.9,169.66,200.68,131.11,107.06,19.51,4.69,0.0,13.86,,0.95,0.26,4.53,0.0,13.86,3555.41,40.88,11.5,422.4,5849.25,0.0,6271.65,0.32,-58.37,8.0,18.0,6.0,34.0,4.0,8186.0,818.0,week <> 17-20
8/18/2022 7:00,3190.38,1791.5,19.1,1766.25,259.17,0.0,0.0,0.0,635.64,558.21,164.1,365.52,170.58,203.21,131.79,107.04,19.1,4.69,0.0,13.63,,1.0,0.17,4.46,0.0,13.63,3526.01,40.58,11.51,378.4,5871.25,0.0,6249.65,0.32,-54.14,8.0,18.0,7.0,34.0,4.0,8187.0,818.0,week <> 17-20
8/18/2022 8:00,3261.04,1797.47,19.36,1766.25,259.17,0.0,0.0,0.0,625.18,629.06,240.72,361.87,174.87,201.31,131.57,107.42,19.36,4.62,0.0,13.39,,0.94,0.2,4.74,0.0,13.39,3466.95,39.91,11.51,541.2,5772.25,0.0,6313.45,0.31,-49.84,8.0,18.0,8.0,34.0,4.0,8188.0,818.0,week <> 17-20
8/18/2022 9:00,3333.89,1800.39,19.66,1766.25,259.17,0.0,0.0,0.0,614.71,643.22,257.55,361.71,175.88,203.75,129.89,108.2,19.66,4.56,0.0,13.19,,1.0,0.15,4.64,0.0,13.19,3546.01,40.81,11.51,730.4,5684.25,0.0,6414.65,0.3,16.39,8.0,18.0,9.0,34.0,4.0,8189.0,818.0,week <> 17-20
8/18/2022 10:00,3210.53,1796.85,18.34,1766.25,259.17,0.0,0.0,0.0,604.25,632.07,248.2,363.38,174.31,196.56,131.64,107.05,18.34,4.94,0.0,13.15,,0.87,0.14,4.6,0.0,13.15,3298.71,37.98,11.51,721.6,5648.5,0.0,6370.1,0.3,-81.81,8.0,18.0,10.0,34.0,4.0,81810.0,818.0,week <> 17-20
8/18/2022 11:00,2980.14,1793.1,17.1,1766.25,259.17,0.0,0.0,0.0,604.31,621.94,243.42,365.06,169.13,191.83,132.68,34.84,17.1,4.78,0.0,13.13,,0.85,0.26,4.43,0.0,13.13,3328.53,38.32,11.51,690.8,5555.0,0.0,6245.8,0.3,-298.38,8.0,18.0,11.0,34.0,4.0,81811.0,818.0,week <> 17-20
8/18/2022 12:00,3047.89,1789.35,17.67,1766.25,259.17,0.0,0.0,0.0,617.07,650.51,266.58,366.71,171.73,198.16,133.68,28.71,17.67,4.56,0.0,13.11,,0.8,0.25,4.27,0.0,13.11,3358.09,38.65,11.51,932.8,5508.25,0.0,6441.05,0.3,-268.22,8.0,18.0,12.0,34.0,4.0,81812.0,818.0,week <> 17-20
8/18/2022 13:00,3075.29,1785.61,17.96,1766.25,259.17,0.0,0.0,0.0,629.87,647.2,259.26,367.67,175.54,203.6,132.28,28.8,17.96,4.44,0.0,13.09,,0.8,0.39,4.21,0.0,13.09,3298.65,37.95,11.5,774.4,5445.0,0.0,6219.4,0.29,-246.55,8.0,18.0,13.0,34.0,4.0,81813.0,818.0,week <> 17-20
8/18/2022 14:00,3114.69,1781.86,17.43,1766.25,259.17,0.0,0.0,0.0,642.66,645.62,257.57,367.86,176.79,204.56,131.62,100.59,17.43,4.86,0.0,13.07,,0.69,0.24,4.28,0.0,13.07,3308.81,38.08,11.51,1025.2,5414.75,0.0,6439.95,0.29,-214.62,8.0,18.0,14.0,34.0,4.0,81814.0,818.0,week <> 17-20
8/18/2022 15:00,3160.11,1778.11,17.44,1766.25,259.17,0.0,0.0,0.0,655.46,660.68,270.57,368.83,178.7,202.34,131.25,108.29,17.44,4.96,0.0,13.05,,0.88,0.24,4.26,0.0,13.05,3279.18,37.75,11.51,1073.6,5387.25,0.0,6460.85,0.29,-193.3,8.0,18.0,15.0,34.0,4.0,81815.0,818.0,week <> 17-20
8/18/2022 16:00,3217.17,1774.36,18.51,1766.25,259.17,0.0,0.0,0.0,653.06,641.93,252.73,370.09,183.79,204.27,132.67,93.99,18.51,3.98,0.0,13.03,,0.85,0.27,4.28,0.0,13.03,3378.08,38.88,11.51,915.2,5403.75,0.0,6318.95,0.29,-111.35,8.0,18.0,16.0,34.0,4.0,81816.0,818.0,week <> 17-20
8/18/2022 17:00,3201.92,1773.59,18.36,1766.25,259.17,0.0,0.0,0.0,644.99,636.32,247.75,371.35,186.66,203.44,134.58,107.42,18.36,5.01,0.0,13.01,,0.83,0.15,4.42,0.0,13.01,3477.05,40.02,11.51,822.8,5392.75,0.0,6215.55,0.29,-112.14,8.0,18.0,17.0,34.0,4.0,81817.0,818.0,week 17-20
8/18/2022 18:00,3247.31,1777.9,18.28,1766.25,259.17,0.0,0.0,0.0,640.89,652.88,265.86,372.61,184.36,202.59,132.43,107.1,18.28,5.06,0.0,12.99,,0.96,0.15,4.76,0.0,12.99,3308.81,38.09,11.51,844.8,5401.0,0.0,6245.8,0.29,-83.53,8.0,18.0,18.0,34.0,4.0,81818.0,818.0,week 17-20
8/18/2022 19:00,3217.65,1782.31,18.54,1766.25,259.17,0.0,0.0,0.0,636.8,606.4,204.49,381.64,182.84,201.15,131.97,106.9,18.54,5.06,0.0,12.97,,0.93,0.2,4.78,0.0,12.97,3308.87,38.09,11.51,787.6,5439.5,0.0,6227.1,0.29,-67.02,8.0,18.0,19.0,34.0,4.0,81819.0,818.0,week 17-20
8/18/2022 20:00,3184.11,1786.72,18.33,1766.25,259.17,0.0,0.0,0.0,632.7,591.81,136.9,418.95,181.7,200.46,132.64,106.83,18.33,5.07,0.0,12.95,,0.88,0.17,4.54,0.0,12.95,3239.49,37.29,11.51,664.4,5475.25,0.0,6139.65,0.29,-86.28,8.0,18.0,20.0,34.0,4.0,81820.0,818.0,week 17-20
8/18/2022 21:00,2789.48,1791.12,18.12,1766.25,259.17,0.0,0.0,0.0,628.6,188.81,138.29,56.09,180.21,196.07,133.48,106.97,18.12,5.08,0.0,12.93,,0.91,0.14,4.57,0.0,12.93,3289.01,37.85,11.51,673.2,5546.75,0.0,6219.95,0.3,-78.22,8.0,18.0,21.0,34.0,4.0,81821.0,818.0,week <> 17-20
8/18/2022 22:00,2770.53,1795.53,17.85,1766.25,259.17,0.0,0.0,0.0,624.51,199.41,187.95,28.87,179.58,197.44,133.1,106.88,17.85,5.09,0.0,12.9,,0.94,0.16,4.52,0.0,12.9,3288.98,37.84,11.5,695.2,5604.5,0.0,6299.7,0.3,-108.08,8.0,18.0,22.0,34.0,4.0,81822.0,818.0,week <> 17-20
8/18/2022 23:00,2989.92,1799.93,17.16,1766.25,259.17,0.0,0.0,0.0,610.12,633.78,300.4,315.98,173.35,174.63,132.43,43.55,17.16,5.22,0.0,12.88,,0.68,0.27,4.38,0.0,12.88,3318.71,38.17,11.5,629.2,5648.5,0.0,6277.7,0.3,-313.08,8.0,18.0,23.0,34.0,4.0,81823.0,818.0,week <> 17-20
8/19/2022 0:00,3106.23,1804.34,17.31,1747.92,240.83,0.0,0.0,0.0,578.75,697.23,303.1,371.25,172.44,180.34,131.57,28.85,17.31,4.88,0.0,12.86,,0.88,0.5,4.39,0.0,12.86,3318.7,38.17,11.5,655.6,5643.0,0.0,6298.6,0.3,-214.92,8.0,19.0,0.0,34.0,5.0,8190.0,819.0,week <> 17-20
8/19/2022 1:00,3174.95,1805.55,18.04,1747.92,240.83,0.0,0.0,0.0,570.53,726.54,276.7,427.52,164.85,161.6,130.81,28.76,18.04,5.49,0.0,12.85,,0.94,0.28,4.34,0.0,12.85,3308.81,38.06,11.5,572.0,5687.0,0.0,6259.0,0.3,-168.5,8.0,19.0,1.0,34.0,5.0,8191.0,819.0,week <> 17-20
8/19/2022 2:00,3351.12,1802.83,19.04,1747.92,240.83,0.0,0.0,0.0,568.15,813.32,303.03,475.86,165.37,169.92,131.68,28.83,19.04,5.18,0.0,12.88,,1.07,0.29,4.35,0.0,12.88,3348.46,38.52,11.5,545.6,5739.25,0.0,6284.85,0.31,-74.02,8.0,19.0,2.0,34.0,5.0,8192.0,819.0,week <> 17-20
8/19/2022 3:00,3306.28,1800.11,18.46,1747.92,240.83,0.0,0.0,0.0,565.77,816.97,294.56,488.42,170.43,180.37,131.9,28.86,18.46,4.79,0.0,12.91,,0.8,0.41,4.36,0.0,12.91,3427.59,39.43,11.5,541.2,5766.75,0.0,6307.95,0.31,-117.4,8.0,19.0,3.0,34.0,5.0,8193.0,819.0,week <> 17-20
8/19/2022 4:00,3457.38,1797.38,20.34,1747.92,240.83,0.0,0.0,0.0,562.67,824.63,304.86,489.39,169.88,182.85,132.89,28.97,20.34,4.67,0.0,12.95,,1.07,0.35,4.38,0.0,12.95,3358.33,38.64,11.5,338.8,5783.25,0.0,6122.05,0.31,31.87,8.0,19.0,4.0,34.0,5.0,8194.0,819.0,week <> 17-20
8/19/2022 5:00,3588.61,1794.66,21.1,1747.92,240.83,0.0,0.0,0.0,570.12,858.79,303.99,511.06,169.51,186.27,132.18,28.96,21.1,4.64,0.0,12.98,,1.07,0.2,4.37,0.0,12.98,3328.65,38.29,11.5,338.8,5780.5,0.0,6119.3,0.31,124.21,8.0,19.0,5.0,34.0,5.0,8195.0,819.0,week <> 17-20
8/19/2022 6:00,3558.96,1791.93,21.18,1747.92,240.83,0.0,0.0,0.0,584.68,843.49,280.82,518.57,165.1,174.72,129.73,29.03,21.18,5.0,0.0,13.01,,1.26,0.15,4.31,0.0,13.01,3200.03,36.81,11.5,123.2,5794.25,4.4,5913.05,0.31,98.02,8.0,19.0,6.0,34.0,5.0,8196.0,819.0,week <> 17-20
8/19/2022 7:00,3500.54,1789.21,20.83,1747.92,240.83,0.0,0.0,0.0,599.24,860.98,300.06,515.98,161.32,170.74,130.49,28.87,20.83,5.19,0.0,13.05,,1.08,0.25,4.27,0.0,13.05,3200.08,36.81,11.5,0.0,5788.75,167.2,5621.55,0.31,10.28,8.0,19.0,7.0,34.0,5.0,8197.0,819.0,week <> 17-20
8/19/2022 8:00,3568.3,1786.49,21.36,1747.92,240.83,0.0,0.0,0.0,613.8,865.66,309.5,510.82,168.58,182.55,130.8,28.65,21.36,4.71,0.0,13.08,,1.19,0.16,4.22,0.0,13.08,3298.94,37.95,11.5,0.0,5755.75,268.4,5487.35,0.31,61.53,8.0,19.0,8.0,34.0,5.0,8198.0,819.0,week <> 17-20
8/19/2022 9:00,3342.26,1780.79,19.12,1747.92,240.83,0.0,0.0,0.0,627.27,795.24,230.81,523.84,174.08,189.92,130.34,43.82,19.12,4.55,0.0,13.14,,0.95,0.27,4.36,0.0,13.14,3279.05,37.72,11.5,0.0,5687.0,352.0,5335.0,0.31,-101.87,8.0,19.0,9.0,34.0,5.0,8199.0,819.0,week <> 17-20
8/19/2022 10:00,3360.52,1772.22,19.32,1747.92,240.83,0.0,0.0,0.0,617.62,741.12,176.22,525.41,181.83,202.54,130.93,105.09,19.32,4.75,0.0,13.28,,0.99,0.44,4.32,0.0,13.28,3249.37,37.39,11.51,0.0,5654.0,418.0,5236.0,0.31,-11.29,8.0,19.0,10.0,34.0,5.0,81910.0,819.0,week <> 17-20
8/19/2022 11:00,3389.9,1763.66,18.19,1747.92,240.83,0.0,0.0,0.0,598.68,840.5,306.47,506.8,187.4,204.48,130.65,105.32,18.19,4.65,0.0,13.44,,0.82,0.65,4.34,0.0,13.44,3209.61,36.92,11.5,0.0,5610.0,312.4,5297.6,0.31,-53.78,8.0,19.0,11.0,34.0,5.0,81911.0,819.0,week <> 17-20
8/19/2022 12:00,3323.81,1755.1,19.02,1747.92,240.83,0.0,0.0,0.0,586.71,823.02,295.33,508.87,179.96,175.79,132.22,61.17,19.02,5.26,0.0,13.59,,1.09,0.59,4.33,0.0,13.59,3170.0,36.46,11.5,0.0,5549.5,259.6,5289.9,0.3,-81.85,8.0,19.0,12.0,34.0,5.0,81912.0,819.0,week <> 17-20
8/19/2022 13:00,3340.06,1746.54,19.27,1747.92,240.83,0.0,0.0,0.0,605.32,829.56,300.38,510.22,185.27,175.99,132.13,28.27,19.27,5.06,0.0,13.75,,1.15,0.65,4.38,0.0,13.75,3209.6,36.91,11.5,0.0,5513.75,312.4,5201.35,0.3,-82.18,8.0,19.0,13.0,34.0,5.0,81913.0,819.0,week <> 17-20
8/19/2022 14:00,3314.56,1737.98,19.36,1747.92,240.83,0.0,0.0,0.0,627.52,796.48,299.38,471.22,195.99,191.22,131.82,28.31,19.36,4.59,0.0,13.9,,0.99,0.78,4.35,0.0,13.9,3199.65,36.79,11.5,0.0,5491.75,404.8,5086.95,0.3,-88.25,8.0,19.0,14.0,34.0,5.0,81914.0,819.0,week <> 17-20
8/19/2022 15:00,3405.5,1729.42,20.42,1747.92,240.83,0.0,0.0,0.0,645.49,724.59,297.39,405.04,201.0,199.06,131.51,73.24,20.42,4.57,0.0,14.06,,1.14,0.56,4.37,0.0,14.06,3229.28,37.13,11.5,0.0,5502.75,255.2,5247.55,0.31,65.17,8.0,19.0,15.0,34.0,5.0,81915.0,819.0,week <> 17-20
8/19/2022 16:00,3503.15,1720.91,21.68,1747.92,240.83,0.0,0.0,0.0,647.12,688.08,300.86,370.49,202.57,202.12,131.2,103.72,21.68,2.98,0.0,14.21,,1.15,0.41,4.42,0.0,14.21,3209.47,36.9,11.5,0.0,5549.5,233.2,5316.3,0.31,206.21,8.0,19.0,16.0,34.0,5.0,81916.0,819.0,week <> 17-20
8/19/2022 17:00,3341.42,1724.66,19.7,1747.92,240.83,0.0,0.0,0.0,647.12,690.11,301.49,374.34,199.43,202.05,130.84,104.25,19.7,4.4,0.0,14.32,,1.03,0.38,4.47,0.0,14.32,3239.26,37.24,11.5,0.0,5469.75,123.2,5346.55,0.31,38.7,8.0,19.0,17.0,34.0,5.0,81917.0,819.0,week 17-20
8/19/2022 18:00,3340.1,1737.73,19.59,1747.92,240.83,0.0,0.0,0.0,647.12,694.9,305.97,375.01,195.35,202.36,130.28,104.55,19.59,4.7,1.42,14.33,,1.09,0.4,4.54,0.0,14.33,3446.9,39.62,11.49,158.4,5486.25,0.0,5644.65,0.3,19.52,8.0,19.0,18.0,34.0,5.0,81918.0,819.0,week 17-20
8/19/2022 19:00,3267.77,1750.8,19.23,1747.92,240.83,0.0,0.0,0.0,645.92,678.96,308.38,359.68,188.76,195.9,129.77,104.79,19.23,4.72,3.04,14.34,,0.96,0.24,4.5,0.0,14.34,3397.35,39.05,11.49,30.8,5538.5,66.0,5503.3,0.3,-48.74,8.0,19.0,19.0,34.0,5.0,81919.0,819.0,week 17-20
8/19/2022 20:00,3320.33,1761.76,19.5,1747.92,240.83,0.0,0.0,0.0,643.08,670.43,315.76,341.0,186.52,190.39,130.03,104.74,19.5,4.77,3.05,14.32,,1.09,0.24,4.51,0.0,14.32,3377.57,38.82,11.49,0.0,5588.0,127.6,5460.4,0.31,4.23,8.0,19.0,20.0,34.0,5.0,81920.0,819.0,week 17-20
8/19/2022 21:00,3326.14,1763.3,19.42,1747.92,240.83,0.0,0.0,0.0,642.55,672.44,318.29,343.44,182.4,188.23,130.01,104.55,19.42,4.85,2.5,14.15,,1.0,0.34,4.45,0.0,14.15,3506.11,40.3,11.5,17.6,5585.25,74.8,5528.05,0.31,7.02,8.0,19.0,21.0,34.0,5.0,81921.0,819.0,week <> 17-20
8/19/2022 22:00,3339.83,1774.94,19.02,1747.92,240.83,0.0,0.0,0.0,643.3,707.38,352.43,343.31,181.47,186.56,128.23,104.22,19.02,4.92,0.07,14.01,,0.96,0.18,4.48,0.0,14.01,3496.17,40.19,11.49,35.2,5623.75,35.2,5623.75,0.31,-26.63,8.0,19.0,22.0,34.0,5.0,81922.0,819.0,week <> 17-20
8/19/2022 23:00,3347.74,1786.59,19.18,1747.92,240.83,0.0,0.0,0.0,644.05,715.02,356.21,342.85,180.1,183.16,130.24,103.96,19.18,4.96,0.0,13.87,,0.97,0.27,4.43,0.0,13.87,2952.19,33.93,11.49,2569.6,3245.0,0.0,5814.6,0.17,-38.76,8.0,19.0,23.0,34.0,5.0,81923.0,819.0,week <> 17-20
8/20/2022 0:00,3338.22,1798.09,19.19,1790.0,202.92,0.0,0.0,0.0,644.89,712.49,353.91,343.38,177.66,184.56,128.96,104.04,19.19,4.95,0.0,13.75,,0.99,0.32,4.49,0.0,13.75,3476.26,39.95,11.49,1328.8,4719.0,0.0,6047.8,0.25,-20.17,8.0,20.0,0.0,34.0,6.0,8200.0,820.0,wknd
8/20/2022 1:00,3377.4,1809.66,19.47,1790.0,202.92,0.0,0.0,0.0,638.61,711.77,350.19,344.09,178.96,185.93,128.74,104.23,19.47,4.89,0.0,13.64,,1.02,0.56,4.5,0.0,13.64,3258.37,37.41,11.48,338.8,5750.25,0.0,6089.05,0.31,14.44,8.0,20.0,1.0,34.0,6.0,8201.0,820.0,wknd
8/20/2022 2:00,3457.96,1808.13,19.36,1790.0,202.92,0.0,0.0,0.0,618.51,791.57,349.34,418.62,181.55,186.58,128.33,104.63,19.36,4.86,0.0,13.63,,1.05,0.48,4.43,0.0,13.63,3267.97,37.48,11.47,250.8,5788.75,0.0,6039.55,0.31,36.83,8.0,20.0,2.0,34.0,6.0,8202.0,820.0,wknd
8/20/2022 3:00,3389.15,1804.76,19.88,1790.0,202.92,0.0,0.0,0.0,582.24,787.14,339.51,424.53,178.01,189.43,118.28,35.58,19.88,4.22,0.0,13.64,,0.95,0.31,4.18,0.0,13.64,3267.81,37.46,11.46,255.2,5819.0,0.0,6074.2,0.31,12.09,8.0,20.0,3.0,34.0,6.0,8203.0,820.0,wknd
8/20/2022 4:00,3364.25,1801.39,19.67,1790.0,202.92,0.0,0.0,0.0,553.15,785.35,338.52,424.38,172.06,166.64,115.42,28.89,19.67,4.4,0.0,13.65,,0.95,0.64,4.38,0.0,13.65,3248.06,37.23,11.46,224.4,5852.0,30.8,6045.6,0.31,21.43,8.0,20.0,4.0,34.0,6.0,8204.0,820.0,wknd
8/20/2022 5:00,3231.34,1798.02,19.61,1790.0,202.92,0.0,0.0,0.0,433.47,791.02,343.55,423.67,144.81,6.67,35.28,206.28,19.61,3.35,0.0,13.66,,0.98,0.48,2.69,0.0,13.66,3238.3,37.11,11.46,114.4,5893.25,0.0,6007.65,0.32,5.9,8.0,20.0,5.0,34.0,6.0,8205.0,820.0,wknd
8/20/2022 6:00,3228.51,1794.66,19.63,1790.0,202.92,0.0,0.0,0.0,455.83,741.34,298.41,422.3,133.17,1.2,12.89,291.09,19.63,2.76,0.0,13.67,,0.86,0.65,1.98,0.0,13.67,3278.12,37.56,11.46,17.6,5926.25,74.8,5869.05,0.32,33.77,8.0,20.0,6.0,34.0,6.0,8206.0,820.0,wknd
8/20/2022 7:00,3334.59,1791.29,19.74,1790.0,202.92,0.0,0.0,0.0,502.77,768.51,330.2,420.92,164.29,1.19,12.81,334.39,19.74,2.54,0.0,13.68,,0.83,0.64,1.97,0.0,13.68,3040.81,34.84,11.46,0.0,5923.5,290.4,5633.1,0.32,69.11,8.0,20.0,7.0,34.0,6.0,8207.0,820.0,wknd
8/20/2022 8:00,3311.85,1787.92,19.59,1790.0,202.92,0.0,0.0,0.0,504.19,772.83,333.14,419.4,148.97,1.19,9.8,336.86,19.59,2.56,0.0,13.69,,0.84,0.59,2.0,0.0,13.69,2595.67,29.74,11.46,0.0,5854.75,391.6,5463.15,0.32,43.99,8.0,20.0,8.0,34.0,6.0,8208.0,820.0,wknd
8/20/2022 9:00,3285.19,1785.51,19.22,1790.0,202.92,0.0,0.0,0.0,505.61,785.09,341.7,416.36,138.05,1.19,8.63,337.44,19.22,2.56,0.0,13.72,,0.91,0.42,2.01,0.0,13.72,2368.2,27.14,11.46,286.0,5219.5,145.2,5360.3,0.28,6.07,8.0,20.0,9.0,34.0,6.0,8209.0,820.0,wknd
8/20/2022 10:00,3234.07,1767.02,19.44,1790.0,202.92,0.0,0.0,0.0,479.62,774.42,329.72,422.34,83.59,1.19,9.27,337.22,19.44,2.54,0.0,13.68,,0.77,0.46,2.16,0.0,13.68,2427.73,27.83,11.46,0.0,5593.5,189.2,5404.3,0.31,10.09,8.0,20.0,10.0,34.0,6.0,82010.0,820.0,wknd
8/20/2022 11:00,3214.37,1766.49,19.57,1790.0,202.92,0.0,0.0,0.0,479.89,764.79,319.85,424.99,79.38,1.19,9.24,336.86,19.57,2.54,0.0,13.55,,0.8,0.48,2.19,0.0,13.55,2437.81,27.95,11.47,0.0,5596.25,237.6,5358.65,0.31,0.28,8.0,20.0,11.0,34.0,6.0,82011.0,820.0,wknd
8/20/2022 12:00,3234.6,1766.33,19.51,1790.0,202.92,0.0,0.0,0.0,498.64,763.31,320.72,421.07,101.29,1.19,9.46,336.86,19.51,2.52,0.0,13.41,,0.83,0.67,2.18,0.0,13.41,2507.12,28.74,11.46,35.2,5530.25,198.0,5367.45,0.3,3.39,8.0,20.0,12.0,34.0,6.0,82012.0,820.0,wknd
8/20/2022 13:00,3221.71,1766.18,19.69,1790.0,202.92,0.0,0.0,0.0,517.4,747.7,307.4,416.65,112.94,1.22,8.61,336.56,19.69,2.52,0.0,13.26,,0.88,0.64,2.18,0.0,13.26,2615.94,29.99,11.47,246.4,5533.0,0.0,5779.4,0.3,-12.48,8.0,20.0,13.0,34.0,6.0,82013.0,820.0,wknd
8/20/2022 14:00,3256.27,1766.02,20.1,1790.0,202.92,0.0,0.0,0.0,536.16,754.78,321.37,412.23,119.64,1.27,7.42,336.3,20.1,2.85,0.0,13.11,,0.94,0.83,2.2,0.0,13.11,2715.15,31.16,11.48,61.6,5535.75,8.8,5588.55,0.3,-3.61,8.0,20.0,14.0,34.0,6.0,82014.0,820.0,wknd
8/20/2022 15:00,3248.4,1765.87,19.76,1790.0,202.92,0.0,0.0,0.0,554.91,761.05,335.37,408.6,122.64,1.31,9.48,333.65,19.76,2.89,0.0,12.96,,0.83,0.48,2.19,0.0,12.96,2814.05,32.31,11.48,198.0,5522.0,0.0,5720.0,0.3,-36.35,8.0,20.0,15.0,34.0,6.0,82015.0,820.0,wknd
8/20/2022 16:00,3260.51,1765.71,19.97,1790.0,202.92,0.0,0.0,0.0,584.09,749.68,320.12,412.75,130.2,14.94,28.58,326.39,19.97,2.19,0.0,12.82,,0.91,0.54,2.41,0.0,12.82,2942.78,33.79,11.48,484.0,5508.25,0.0,5992.25,0.3,-41.88,8.0,20.0,16.0,34.0,6.0,82016.0,820.0,wknd
8/20/2022 17:00,3476.69,1765.55,20.27,1790.0,202.92,0.0,0.0,0.0,670.99,748.24,317.61,415.88,170.52,45.28,97.11,323.83,20.27,0.94,0.0,12.67,,0.93,0.68,2.67,0.0,12.67,3121.31,35.88,11.49,444.4,5497.25,0.0,5941.65,0.3,88.99,8.0,20.0,17.0,34.0,6.0,82017.0,820.0,wknd
8/20/2022 18:00,3438.17,1765.84,20.33,1790.0,202.92,0.0,0.0,0.0,628.21,760.41,328.92,416.58,177.26,86.97,41.16,274.3,20.33,0.99,0.0,12.58,,0.82,0.6,2.8,0.0,12.58,3368.78,38.72,11.49,594.0,5511.0,0.0,6105.0,0.3,80.79,8.0,20.0,18.0,34.0,6.0,82018.0,820.0,wknd
8/20/2022 19:00,3411.77,1764.67,20.51,1790.0,202.92,0.0,0.0,0.0,587.29,756.59,323.32,409.11,178.64,23.41,35.16,305.22,20.51,0.83,0.0,12.6,,0.88,0.7,2.8,0.0,12.6,3378.57,38.83,11.49,602.8,5519.25,0.0,6122.05,0.3,100.3,8.0,20.0,19.0,34.0,6.0,82019.0,820.0,wknd
8/20/2022 20:00,3540.63,1768.39,20.33,1790.0,202.92,0.0,0.0,0.0,692.69,756.21,322.95,406.78,176.73,112.44,86.61,302.32,20.33,1.65,0.0,12.4,,0.87,0.66,3.41,0.0,12.4,3457.73,39.74,11.49,506.0,5579.75,0.0,6085.75,0.3,120.42,8.0,20.0,20.0,34.0,6.0,82020.0,820.0,wknd
8/20/2022 21:00,3529.02,1773.71,20.56,1790.0,202.92,0.0,0.0,0.0,774.77,674.28,335.28,318.32,162.73,310.38,119.39,133.27,20.56,1.79,0.0,12.07,,0.86,0.54,3.91,0.0,12.07,3497.08,40.19,11.49,532.4,5673.25,0.0,6205.65,0.31,103.35,8.0,20.0,21.0,34.0,6.0,82021.0,820.0,wknd
8/20/2022 22:00,2974.27,910.0,14.59,1790.0,202.92,208.76,325.66,534.42,687.69,586.73,304.17,273.03,161.03,229.71,127.38,107.12,14.59,2.56,0.0,11.8,,1.23,0.73,4.54,0.0,11.8,3595.7,41.33,11.5,475.2,5711.75,0.0,6186.95,0.6,52.52,8.0,20.0,22.0,34.0,6.0,82022.0,820.0,wknd
8/20/2022 23:00,3503.84,1785.29,19.85,1790.0,202.92,40.56,65.04,105.6,701.19,567.99,284.33,273.23,178.05,224.49,133.68,107.28,19.85,4.9,0.0,15.01,,1.21,0.74,4.63,0.0,15.01,3506.48,40.32,11.5,453.2,5736.5,0.0,6189.7,0.31,140.85,8.0,20.0,23.0,34.0,6.0,82023.0,820.0,wknd
8/21/2022 0:00,3281.78,1794.69,18.99,1780.42,233.75,0.0,0.0,0.0,695.73,612.36,330.57,270.2,175.84,221.2,132.84,106.62,18.99,4.93,0.0,14.65,,1.01,0.65,4.64,0.0,14.65,3427.3,39.41,11.5,281.6,5780.5,0.0,6062.1,0.31,-54.75,8.0,21.0,0.0,34.0,7.0,8210.0,821.0,wknd
8/21/2022 1:00,3300.45,1798.4,19.51,1780.42,233.75,0.0,0.0,0.0,695.73,591.82,310.92,274.95,189.84,215.76,130.95,107.11,19.51,4.83,0.0,14.24,,1.07,0.95,4.67,0.0,14.24,3466.76,39.84,11.49,281.6,5838.25,0.0,6119.85,0.31,-19.25,8.0,21.0,1.0,34.0,7.0,8211.0,821.0,wknd
8/21/2022 2:00,3292.4,1802.11,19.2,1780.42,233.75,0.0,0.0,0.0,695.73,606.09,322.03,275.88,198.02,212.63,131.47,107.51,19.2,4.78,0.0,13.83,,0.92,0.54,4.73,0.0,13.83,3546.01,40.76,11.49,118.8,5843.75,35.2,5927.35,0.31,-45.28,8.0,21.0,2.0,34.0,7.0,8212.0,821.0,wknd
8/21/2022 3:00,3291.94,1805.83,18.95,1780.42,233.75,0.0,0.0,0.0,695.73,585.16,297.72,275.63,202.77,211.4,132.76,107.51,18.95,4.79,0.0,13.42,,0.89,0.29,4.69,0.0,13.42,3555.96,40.88,11.5,206.8,5843.75,8.8,6041.75,0.31,-28.52,8.0,21.0,3.0,34.0,7.0,8213.0,821.0,wknd
8/21/2022 4:00,3261.51,1809.54,18.79,1780.42,233.75,0.0,0.0,0.0,695.73,591.54,299.53,280.08,204.2,214.55,133.24,107.73,18.79,4.81,0.0,13.01,,0.94,0.48,4.75,0.0,13.01,3585.72,41.22,11.49,233.2,5857.5,0.0,6090.7,0.31,-69.05,8.0,21.0,4.0,34.0,7.0,8214.0,821.0,wknd
8/21/2022 5:00,3318.84,1813.25,18.93,1780.42,233.75,0.0,0.0,0.0,695.73,631.31,331.27,281.56,205.88,210.26,131.39,107.67,18.93,4.84,0.0,12.6,,0.85,0.95,4.71,0.0,12.6,3575.55,41.08,11.49,123.2,5863.0,17.6,5968.6,0.31,-55.19,8.0,21.0,5.0,34.0,7.0,8215.0,821.0,wknd
8/21/2022 6:00,3065.11,1816.97,18.42,1780.42,233.75,0.0,0.0,0.0,695.73,385.71,67.55,286.06,206.08,210.0,132.14,107.43,18.42,4.88,0.0,12.19,,0.99,0.72,4.74,0.0,12.19,3565.82,40.98,11.49,321.2,5874.0,0.0,6195.2,0.31,-67.05,8.0,21.0,6.0,34.0,7.0,8216.0,821.0,wknd
8/21/2022 7:00,2619.97,1777.86,17.89,1780.42,233.75,0.0,0.0,0.0,696.11,10.96,0.0,11.86,206.26,208.03,131.75,107.06,17.89,4.89,0.0,11.88,,0.85,0.82,4.75,0.0,11.88,3506.62,40.3,11.49,96.8,5885.0,0.0,5981.8,0.32,-98.71,8.0,21.0,7.0,34.0,7.0,8217.0,821.0,wknd
8/21/2022 8:00,2385.76,1637.07,16.4,1780.42,233.75,0.0,0.0,0.0,696.95,3.04,0.0,11.82,209.71,207.18,132.46,106.5,16.4,5.0,0.0,11.8,,0.82,0.78,4.73,0.0,11.8,3457.29,39.73,11.49,176.0,5843.75,0.0,6019.75,0.34,-185.05,8.0,21.0,8.0,34.0,7.0,8218.0,821.0,wknd
8/21/2022 9:00,2456.2,1761.19,17.04,1780.42,233.75,0.0,0.0,0.0,695.87,3.04,0.0,11.78,211.8,211.16,133.34,105.82,17.04,5.09,0.0,11.72,,0.87,0.79,4.68,0.0,11.72,3408.13,39.15,11.49,250.8,5739.25,0.0,5990.05,0.31,-237.65,8.0,21.0,9.0,34.0,7.0,8219.0,821.0,wknd
8/21/2022 10:00,2453.36,1775.9,17.02,1780.42,233.75,0.0,0.0,0.0,685.29,3.04,0.0,11.73,212.15,200.9,133.51,104.91,17.02,5.11,0.0,11.64,,0.73,0.81,4.71,0.0,11.64,3437.76,39.48,11.48,440.0,5684.25,0.0,6124.25,0.31,-244.63,8.0,21.0,10.0,34.0,7.0,82110.0,821.0,wknd
8/21/2022 11:00,2536.78,1773.98,16.97,1780.42,233.75,0.0,0.0,0.0,673.43,83.15,85.26,11.69,214.32,195.95,133.14,104.03,16.97,5.2,0.0,11.56,,0.72,0.91,4.69,0.0,11.56,3407.67,39.12,11.48,418.0,5607.25,0.0,6025.25,0.3,-227.54,8.0,21.0,11.0,34.0,7.0,82111.0,821.0,wknd
8/21/2022 12:00,2636.16,1772.06,16.82,1780.42,233.75,0.0,0.0,0.0,661.57,197.99,203.11,11.65,215.35,195.5,133.93,103.68,16.82,5.21,0.0,11.48,,0.72,0.68,4.63,0.0,11.48,3397.75,38.99,11.47,523.6,5560.5,0.0,6084.1,0.3,-229.22,8.0,21.0,12.0,34.0,7.0,82112.0,821.0,wknd
8/21/2022 13:00,2741.54,1770.14,16.83,1780.42,233.75,0.0,0.0,0.0,649.71,299.01,310.46,11.61,214.9,196.04,133.11,103.43,16.83,5.22,0.0,11.41,,0.84,0.56,4.54,0.0,11.41,3298.92,37.84,11.47,514.8,5497.25,0.0,6012.05,0.3,-211.08,8.0,21.0,13.0,34.0,7.0,82113.0,821.0,wknd
8/21/2022 14:00,2841.99,1768.23,17.82,1780.42,233.75,0.0,0.0,0.0,637.85,348.34,311.97,55.28,214.34,196.53,134.51,103.4,17.82,5.2,0.0,11.33,,0.84,0.86,4.56,0.0,11.33,3318.82,38.07,11.47,602.8,5491.75,0.0,6094.55,0.3,-146.17,8.0,21.0,14.0,34.0,7.0,82114.0,821.0,wknd
8/21/2022 15:00,2974.46,1766.31,17.77,1780.42,233.75,0.0,0.0,0.0,625.98,442.94,316.42,140.79,214.34,194.45,134.29,103.17,17.77,5.17,0.0,11.33,,0.88,0.9,4.59,0.0,11.33,3259.31,37.38,11.47,651.2,5467.0,0.0,6118.2,0.3,-94.52,8.0,21.0,15.0,34.0,7.0,82115.0,821.0,wknd
8/21/2022 16:00,3134.47,1764.39,18.18,1780.42,233.75,0.0,0.0,0.0,614.64,606.56,317.92,286.2,212.28,193.58,134.11,83.74,18.18,3.69,0.0,11.5,,0.85,0.71,4.59,0.0,11.5,3338.7,38.3,11.47,514.8,5491.75,0.0,6006.55,0.3,-84.86,8.0,21.0,16.0,34.0,7.0,82116.0,821.0,wknd
8/21/2022 17:00,3405.97,1763.59,21.55,1780.42,233.75,0.0,0.0,0.0,611.8,642.36,313.31,317.7,212.84,195.53,133.86,28.71,21.55,0.99,0.0,11.68,,0.95,0.75,4.59,0.0,11.68,3348.48,38.42,11.47,488.4,5491.75,0.0,5980.15,0.3,154.47,8.0,21.0,17.0,34.0,7.0,82117.0,821.0,wknd
8/21/2022 18:00,3414.97,1770.68,21.43,1780.42,233.75,0.0,0.0,0.0,611.97,654.35,331.7,315.15,212.8,196.21,134.65,28.7,21.43,0.99,0.0,11.86,,0.88,0.7,4.58,0.0,11.86,3319.27,38.09,11.48,514.8,5497.25,0.0,6012.05,0.3,144.22,8.0,21.0,18.0,34.0,7.0,82118.0,821.0,wknd
8/21/2022 19:00,3490.62,1779.3,22.17,1780.42,233.75,0.0,0.0,0.0,612.13,678.39,320.86,343.32,212.2,193.58,136.17,28.68,22.17,1.02,0.0,12.04,,0.83,0.67,4.62,0.0,12.04,3349.16,38.43,11.47,382.8,5585.25,0.0,5968.05,0.3,187.05,8.0,21.0,19.0,34.0,7.0,82119.0,821.0,wknd
8/21/2022 20:00,3529.22,1787.91,21.85,1780.42,233.75,0.0,0.0,0.0,612.29,693.55,329.23,345.55,211.27,201.8,133.98,28.79,21.85,1.0,0.0,12.22,,0.81,0.7,4.61,0.0,12.22,3359.15,38.58,11.49,365.2,5629.25,0.0,5994.45,0.3,201.72,8.0,21.0,20.0,34.0,7.0,82120.0,821.0,wknd
8/21/2022 21:00,3626.77,1796.52,22.18,1780.42,233.75,0.0,0.0,0.0,612.46,769.52,337.25,411.78,213.7,203.43,132.39,28.89,22.18,1.0,0.0,12.4,,0.82,0.75,4.71,0.0,12.4,3369.56,38.73,11.49,281.6,5667.75,0.0,5949.35,0.3,214.52,8.0,21.0,21.0,34.0,7.0,82121.0,821.0,wknd
8/21/2022 22:00,3539.51,1805.13,20.91,1780.42,233.75,0.0,0.0,0.0,612.61,780.62,336.26,427.73,215.91,200.68,131.83,28.87,20.91,2.8,0.0,12.58,,1.14,0.86,4.72,0.0,12.58,3389.22,38.97,11.5,330.0,5665.0,0.0,5995.0,0.3,107.39,8.0,21.0,22.0,34.0,7.0,82122.0,821.0,wknd
8/21/2022 23:00,3471.94,1813.74,19.33,1780.42,233.75,0.0,0.0,0.0,611.53,835.81,331.7,476.7,213.17,197.47,131.37,28.94,19.33,4.63,0.0,12.75,,0.94,0.66,4.69,0.0,12.75,3398.9,39.1,11.5,444.4,5678.75,0.0,6123.15,0.3,-22.89,8.0,21.0,23.0,34.0,7.0,82123.0,821.0,wknd
8/22/2022 0:00,3493.31,1822.35,19.23,1751.25,362.08,0.0,0.0,0.0,609.66,870.55,336.4,497.44,206.42,195.55,132.39,28.91,19.23,4.8,0.0,12.91,,0.95,0.71,4.68,0.0,12.91,3408.43,39.24,11.51,409.2,5684.25,0.0,6093.45,0.3,-171.34,8.0,22.0,0.0,35.0,1.0,8220.0,822.0,week <> 17-20
8/22/2022 1:00,3586.35,1828.83,19.86,1751.25,362.08,0.0,0.0,0.0,619.72,903.17,338.15,522.03,206.75,193.95,132.33,29.01,19.86,4.86,0.0,13.07,,1.05,0.76,4.7,0.0,13.07,3388.68,39.01,11.51,431.2,5700.75,0.0,6131.95,0.3,-127.46,8.0,22.0,1.0,35.0,1.0,8221.0,822.0,week <> 17-20
8/22/2022 2:00,3594.31,1823.68,19.85,1751.25,362.08,0.0,0.0,0.0,619.61,912.73,340.9,522.43,208.1,195.56,131.85,28.95,19.85,4.91,0.0,13.24,,1.09,0.66,4.68,0.0,13.24,3378.74,38.9,11.51,418.0,5725.5,0.0,6143.5,0.3,-123.79,8.0,22.0,2.0,35.0,1.0,8222.0,822.0,week <> 17-20
8/22/2022 3:00,3619.96,1816.77,20.4,1751.25,362.08,0.0,0.0,0.0,619.5,905.63,345.09,515.74,209.34,192.36,133.12,28.93,20.4,4.94,0.0,13.4,,1.05,0.63,4.72,0.0,13.4,3378.75,38.89,11.51,400.4,5733.75,0.0,6134.15,0.3,-84.03,8.0,22.0,3.0,35.0,1.0,8223.0,822.0,week <> 17-20
8/22/2022 4:00,3606.17,1809.87,20.49,1751.25,362.08,0.0,0.0,0.0,619.38,896.73,339.23,512.32,208.15,191.12,132.93,29.06,20.49,4.98,0.0,13.56,,1.03,0.58,4.53,0.0,13.56,3369.11,38.8,11.52,356.4,5722.75,0.0,6079.15,0.3,-81.89,8.0,22.0,4.0,35.0,1.0,8224.0,822.0,week <> 17-20
8/22/2022 5:00,3600.99,1802.97,20.01,1751.25,362.08,0.0,0.0,0.0,619.27,903.24,343.36,507.68,215.7,187.01,133.1,29.03,20.01,5.0,0.0,13.72,,1.15,0.68,4.46,0.0,13.72,3378.88,38.93,11.52,352.0,5731.0,0.0,6083.0,0.31,-86.57,8.0,22.0,5.0,35.0,1.0,8225.0,822.0,week <> 17-20
8/22/2022 6:00,3534.18,1796.06,19.63,1751.25,362.08,0.0,0.0,0.0,619.16,861.13,344.11,480.44,219.88,192.98,133.29,29.07,19.63,5.0,0.0,13.88,,1.02,0.64,4.45,0.0,13.88,3339.39,38.47,11.52,325.6,5731.0,0.0,6056.6,0.31,-104.27,8.0,22.0,6.0,35.0,1.0,8226.0,822.0,week <> 17-20
8/22/2022 7:00,3498.76,1789.16,19.56,1751.25,362.08,0.0,0.0,0.0,619.05,831.38,344.63,459.02,218.98,189.5,132.06,28.99,19.56,4.99,0.0,13.99,,1.07,0.45,4.46,0.0,13.99,3289.87,37.9,11.52,334.4,5742.0,0.0,6076.4,0.31,-102.92,8.0,22.0,7.0,35.0,1.0,8227.0,822.0,week <> 17-20
8/22/2022 8:00,3439.72,1782.26,19.56,1751.25,362.08,0.0,0.0,0.0,618.94,816.51,329.48,462.41,219.49,188.59,132.66,28.81,19.56,5.03,0.0,13.99,,1.01,0.33,4.52,0.0,13.99,3270.1,37.67,11.52,475.2,5728.25,0.0,6203.45,0.31,-140.07,8.0,22.0,8.0,35.0,1.0,8228.0,822.0,week <> 17-20
8/22/2022 9:00,3456.88,1775.78,19.76,1751.25,362.08,3.99,4.79,8.79,618.83,822.15,337.46,462.48,219.35,184.33,132.63,28.69,19.76,5.16,0.0,13.98,,0.99,0.61,4.68,0.0,13.98,3467.35,39.89,11.51,48.4,5742.0,184.8,5605.6,0.31,-130.75,8.0,22.0,9.0,35.0,1.0,8229.0,822.0,week <> 17-20
8/22/2022 10:00,3446.94,1771.17,19.8,1751.25,362.08,0.0,0.0,0.0,615.45,823.29,339.78,461.7,220.49,184.24,132.96,28.55,19.8,5.23,0.0,13.97,,1.1,0.53,4.73,0.0,13.97,3546.4,40.8,11.5,215.6,5698.0,26.4,5887.2,0.31,-125.06,8.0,22.0,10.0,35.0,1.0,82210.0,822.0,week <> 17-20
8/22/2022 11:00,3434.3,1766.78,19.83,1751.25,362.08,0.0,0.0,0.0,610.14,818.82,338.28,460.92,222.99,178.68,132.98,28.42,19.83,5.33,0.0,13.96,,1.18,0.57,4.7,0.0,13.96,3368.37,38.74,11.5,492.8,5623.75,0.0,6116.55,0.31,-123.53,8.0,22.0,11.0,35.0,1.0,82211.0,822.0,week <> 17-20
8/22/2022 12:00,3330.21,1762.4,18.74,1751.25,362.08,0.0,0.0,0.0,604.59,821.46,345.53,460.14,221.51,174.79,133.61,28.42,18.74,5.43,0.0,13.95,,1.05,0.69,4.8,0.0,13.95,3388.28,38.97,11.5,690.8,5489.0,0.0,6179.8,0.3,-220.33,8.0,22.0,12.0,35.0,1.0,82212.0,822.0,week <> 17-20
8/22/2022 13:00,3344.99,1758.01,19.18,1751.25,362.08,0.0,0.0,0.0,599.05,810.43,332.59,459.36,222.13,163.75,132.21,28.35,19.18,5.96,0.0,13.94,,1.17,0.58,4.7,0.0,13.94,3289.24,37.83,11.5,699.6,5384.5,0.0,6084.1,0.29,-184.59,8.0,22.0,13.0,35.0,1.0,82213.0,822.0,week <> 17-20
8/22/2022 14:00,3297.17,1753.62,19.48,1751.25,362.08,0.0,0.0,0.0,527.0,819.87,341.27,456.85,149.92,165.79,132.17,28.29,19.48,5.96,0.0,13.94,,1.08,0.58,4.74,0.0,13.94,3427.82,39.42,11.5,686.4,5335.0,0.0,6021.4,0.29,-165.4,8.0,22.0,14.0,35.0,1.0,82214.0,822.0,week <> 17-20
8/22/2022 15:00,3371.61,1749.23,19.21,1751.25,362.08,0.0,0.0,0.0,584.9,799.29,339.16,432.69,242.03,170.94,133.15,28.36,19.21,5.78,0.0,13.93,,1.06,0.54,4.71,0.0,13.93,3576.74,41.13,11.5,756.8,5318.5,0.0,6075.3,0.29,-123.9,8.0,22.0,15.0,35.0,1.0,82215.0,822.0,week <> 17-20
8/22/2022 16:00,3382.99,1744.84,19.72,1751.25,362.08,0.0,0.0,0.0,602.43,783.63,337.27,420.84,238.44,175.19,132.26,28.4,19.72,5.04,0.0,13.93,,1.09,0.34,4.6,0.0,13.93,3565.74,40.97,11.49,677.6,5296.5,0.0,5974.1,0.29,-110.0,8.0,22.0,16.0,35.0,1.0,82216.0,822.0,week <> 17-20
8/22/2022 17:00,3342.42,1743.04,19.28,1751.25,362.08,0.0,0.0,0.0,607.68,776.98,332.52,419.98,232.44,178.83,132.9,28.42,19.28,5.43,0.0,13.94,,0.98,0.25,4.49,0.0,13.94,3545.84,40.73,11.49,726.0,5296.5,0.0,6022.5,0.29,-147.36,8.0,22.0,17.0,35.0,1.0,82217.0,822.0,week 17-20
8/22/2022 18:00,3374.13,1750.32,19.0,1751.25,362.08,0.0,0.0,0.0,607.05,797.12,350.94,421.29,228.9,182.11,133.19,28.43,19.0,5.29,0.0,13.94,,1.09,0.42,4.47,0.0,13.94,3575.37,41.06,11.48,739.2,5296.5,0.0,6035.7,0.29,-142.44,8.0,22.0,18.0,35.0,1.0,82218.0,822.0,week 17-20
8/22/2022 19:00,3392.62,1758.39,19.4,1751.25,362.08,0.0,0.0,0.0,607.38,790.75,345.26,427.74,229.46,186.84,132.15,28.47,19.4,5.25,0.0,13.95,,1.05,0.29,4.42,0.0,13.95,3555.51,40.82,11.48,708.4,5255.25,0.0,5963.65,0.29,-125.99,8.0,22.0,19.0,35.0,1.0,82219.0,822.0,week 17-20
8/22/2022 20:00,3405.42,1766.46,19.64,1751.25,362.08,0.0,0.0,0.0,607.71,789.31,346.01,423.19,229.09,185.28,133.56,28.47,19.64,5.25,0.0,13.95,,1.01,0.36,4.43,0.0,13.95,3565.4,40.93,11.48,761.2,5381.75,0.0,6142.95,0.29,-120.14,8.0,22.0,20.0,35.0,1.0,82220.0,822.0,week 17-20
8/22/2022 21:00,3417.5,1774.53,19.63,1751.25,362.08,0.0,0.0,0.0,608.04,788.96,347.78,420.54,230.77,187.04,132.81,28.54,19.63,5.26,0.0,13.96,,1.06,0.5,4.59,0.0,13.96,3595.17,41.29,11.48,778.8,5527.5,0.0,6306.3,0.3,-116.11,8.0,22.0,21.0,35.0,1.0,82221.0,822.0,week <> 17-20
8/22/2022 22:00,3437.12,1782.6,19.65,1751.25,362.08,0.0,0.0,0.0,608.36,783.81,343.13,413.09,230.96,185.3,132.06,28.49,19.65,5.27,0.0,13.96,,1.08,0.59,4.71,0.0,13.96,3555.44,40.82,11.48,682.0,5601.75,0.0,6283.75,0.3,-99.74,8.0,22.0,22.0,35.0,1.0,82222.0,822.0,week <> 17-20
8/22/2022 23:00,3428.7,1790.67,19.5,1751.25,362.08,0.0,0.0,0.0,608.57,794.62,346.6,416.86,232.57,182.93,131.31,28.52,19.5,5.26,0.0,13.97,,1.06,0.47,4.71,0.0,13.97,3693.92,42.41,11.48,589.6,5632.0,0.0,6221.6,0.3,-127.25,8.0,22.0,23.0,35.0,1.0,82223.0,822.0,week <> 17-20
8/23/2022 0:00,3423.66,1798.74,19.52,1699.17,368.75,0.0,0.0,0.0,608.39,792.91,346.34,416.2,228.58,186.28,131.7,28.56,19.52,5.2,0.0,13.96,,0.96,0.43,4.74,0.0,13.96,3664.25,42.05,11.48,567.6,5596.25,0.0,6163.85,0.3,-145.13,8.0,23.0,0.0,35.0,2.0,8230.0,823.0,week <> 17-20
8/23/2022 1:00,3413.26,1804.24,19.27,1699.17,368.75,0.0,0.0,0.0,608.18,790.18,347.6,410.38,224.57,185.04,132.32,28.66,19.27,5.2,0.0,13.96,,1.05,0.61,4.54,0.0,13.96,3496.02,40.11,11.47,435.6,5596.25,0.0,6031.85,0.3,-158.09,8.0,23.0,1.0,35.0,2.0,8231.0,823.0,week <> 17-20
8/23/2022 2:00,3414.61,1802.42,19.98,1699.17,368.75,0.0,0.0,0.0,607.97,744.52,337.22,379.17,223.04,186.4,132.59,28.61,19.98,5.21,0.0,13.95,,1.2,0.7,4.52,0.0,13.95,3546.76,40.82,11.51,396.0,5623.75,0.0,6019.75,0.3,-109.05,8.0,23.0,2.0,35.0,2.0,8232.0,823.0,week <> 17-20
8/23/2022 3:00,3403.95,1800.16,19.98,1699.17,368.75,0.0,0.0,0.0,607.76,750.61,347.11,387.6,224.44,187.76,131.77,28.63,19.98,5.14,0.0,13.95,,1.1,0.66,4.47,0.0,13.95,3690.77,43.02,11.66,356.4,5667.75,0.0,6024.15,0.3,-123.33,8.0,23.0,3.0,35.0,2.0,8233.0,823.0,week <> 17-20
8/23/2022 4:00,3400.7,1797.9,19.73,1699.17,368.75,0.0,0.0,0.0,603.68,753.77,344.28,391.17,225.75,185.71,132.16,28.66,19.73,5.12,0.0,13.94,,1.05,0.5,4.51,0.0,13.94,3700.95,43.17,11.67,422.4,5698.0,0.0,6120.4,0.3,-123.4,8.0,23.0,4.0,35.0,2.0,8234.0,823.0,week <> 17-20
8/23/2022 5:00,3374.99,1795.65,19.53,1699.17,368.75,0.0,0.0,0.0,592.97,761.83,351.13,385.02,226.15,181.68,132.6,28.61,19.53,5.12,0.0,13.94,,1.05,0.37,4.56,0.0,13.94,3741.14,43.71,11.68,387.2,5736.5,0.0,6123.7,0.3,-144.21,8.0,23.0,5.0,35.0,2.0,8235.0,823.0,week <> 17-20
8/23/2022 6:00,3331.18,1793.39,19.41,1699.17,368.75,0.0,0.0,0.0,582.15,719.14,305.77,379.68,227.07,174.42,131.51,28.66,19.41,5.31,0.0,13.94,,1.05,0.39,4.55,0.0,13.94,3295.02,38.51,11.69,541.2,5700.75,0.0,6241.95,0.3,-132.25,8.0,23.0,6.0,35.0,2.0,8236.0,823.0,week <> 17-20
8/23/2022 7:00,3291.69,1791.13,19.55,1699.17,368.75,0.0,0.0,0.0,524.24,763.23,351.0,382.19,188.61,110.18,90.93,96.95,19.55,4.67,0.0,14.1,,1.01,0.42,3.89,0.0,14.1,3582.88,41.89,11.69,96.8,5717.25,92.4,5721.65,0.3,-155.65,8.0,23.0,7.0,35.0,2.0,8237.0,823.0,week <> 17-20
8/23/2022 8:00,3501.17,1788.87,19.44,1699.17,368.75,0.0,0.0,0.0,696.75,831.82,347.89,453.28,232.45,104.99,80.83,240.74,19.44,4.57,0.0,14.47,,0.89,0.52,3.07,0.0,14.47,3682.06,43.07,11.7,8.8,5651.25,88.0,5572.05,0.3,-185.02,8.0,23.0,8.0,35.0,2.0,8238.0,823.0,week <> 17-20
8/23/2022 9:00,3579.46,1783.76,19.54,1699.17,368.75,0.0,0.0,0.0,739.09,837.25,346.27,464.27,206.32,248.26,125.51,107.13,19.54,5.53,0.0,14.85,,1.21,0.54,4.32,0.0,14.85,3593.22,42.07,11.71,356.4,5544.0,0.0,5900.4,0.29,-149.4,8.0,23.0,9.0,35.0,2.0,8239.0,823.0,week <> 17-20
8/23/2022 10:00,3400.31,1772.11,20.05,1699.17,368.75,0.0,0.0,0.0,549.53,844.18,346.77,464.75,123.62,193.73,130.74,41.85,20.05,4.51,0.0,15.22,,1.06,0.76,4.43,0.0,15.22,3643.26,42.72,11.72,475.2,5478.0,0.0,5953.2,0.29,-134.26,8.0,23.0,10.0,35.0,2.0,82310.0,823.0,week <> 17-20
8/23/2022 11:00,3417.17,1760.21,19.92,1699.17,368.75,0.0,0.0,0.0,606.82,823.47,339.93,462.45,151.12,198.35,131.72,76.45,19.92,4.52,0.0,15.59,,1.11,0.56,4.37,0.0,15.59,3652.95,42.81,11.72,827.2,5403.75,0.0,6230.95,0.29,-142.08,8.0,23.0,11.0,35.0,2.0,82311.0,823.0,week <> 17-20
8/23/2022 12:00,3323.97,1748.31,19.13,1699.17,368.75,0.0,0.0,0.0,591.54,820.0,338.01,462.22,176.27,190.76,131.98,42.95,19.13,4.55,0.0,15.97,,1.01,0.47,4.21,0.0,15.97,3524.65,41.38,11.74,910.8,5351.5,0.0,6262.3,0.29,-204.63,8.0,23.0,12.0,35.0,2.0,82312.0,823.0,week <> 17-20
8/23/2022 13:00,3456.47,1736.4,21.5,1699.17,368.75,0.0,0.0,0.0,548.54,811.7,334.03,460.65,179.48,183.54,124.14,28.25,21.5,4.47,0.0,16.34,,1.16,0.4,4.07,0.0,16.34,3495.18,41.06,11.75,853.6,5321.25,0.0,6174.85,0.29,-8.92,8.0,23.0,13.0,35.0,2.0,82313.0,823.0,week <> 17-20
8/23/2022 14:00,3555.03,1724.5,21.69,1699.17,368.75,0.0,0.0,0.0,612.33,829.75,339.16,470.45,183.33,200.79,118.0,69.91,21.69,4.19,0.0,16.71,,1.22,0.45,3.21,0.0,16.71,3515.03,41.3,11.75,686.4,5293.75,0.0,5980.15,0.29,19.71,8.0,23.0,14.0,35.0,2.0,82314.0,823.0,week <> 17-20
8/23/2022 15:00,3596.75,1712.6,20.85,1699.17,368.75,0.0,0.0,0.0,641.77,864.14,339.84,500.88,181.53,208.53,117.66,108.35,20.85,4.22,0.0,16.87,,1.22,0.3,3.25,0.0,16.87,3515.32,41.33,11.76,831.6,5252.5,0.0,6084.1,0.29,9.49,8.0,23.0,15.0,35.0,2.0,82315.0,823.0,week <> 17-20
8/23/2022 16:00,3580.42,1700.69,21.73,1699.17,368.75,0.0,0.0,0.0,599.03,855.29,336.38,487.49,155.24,204.81,123.76,73.56,21.73,3.39,0.0,16.77,,1.13,0.15,3.88,0.0,16.77,3506.09,41.28,11.77,1056.0,5227.75,0.0,6283.75,0.29,56.66,8.0,23.0,16.0,35.0,2.0,82316.0,823.0,week <> 17-20
8/23/2022 17:00,3605.18,1696.61,23.1,1699.17,368.75,0.0,0.0,0.0,540.49,850.24,337.37,485.8,132.61,199.72,130.76,31.38,23.1,4.18,0.0,16.67,,1.34,0.55,4.67,0.0,16.67,3436.31,40.43,11.77,1078.0,5230.5,0.0,6308.5,0.29,149.08,8.0,23.0,17.0,35.0,2.0,82317.0,823.0,week 17-20
8/23/2022 18:00,3600.34,1707.06,22.96,1699.17,368.75,0.0,0.0,0.0,550.44,847.32,334.28,487.51,146.0,196.09,131.65,28.31,22.96,4.31,0.0,16.57,,1.37,0.44,4.7,0.0,16.57,3446.41,40.57,11.77,928.4,5238.75,0.0,6167.15,0.29,126.77,8.0,23.0,18.0,35.0,2.0,82318.0,823.0,week 17-20
8/23/2022 19:00,3591.0,1717.84,22.23,1699.17,368.75,0.0,0.0,0.0,558.36,852.07,332.38,491.24,164.63,192.87,130.91,28.48,22.23,4.41,0.0,16.47,,1.23,0.49,4.67,0.0,16.47,3535.72,41.62,11.77,761.2,5326.75,0.0,6087.95,0.29,93.98,8.0,23.0,19.0,35.0,2.0,82319.0,823.0,week 17-20
8/23/2022 20:00,3628.77,1728.62,22.23,1699.17,368.75,0.0,0.0,0.0,585.46,862.38,342.46,491.6,174.39,194.95,129.16,28.57,22.23,4.4,0.0,16.37,,1.26,0.42,4.51,0.0,16.37,3515.49,41.36,11.76,844.8,5450.5,0.0,6295.3,0.3,83.56,8.0,23.0,20.0,35.0,2.0,82320.0,823.0,week 17-20
8/23/2022 21:00,3586.93,1739.4,21.41,1699.17,368.75,0.0,0.0,0.0,614.81,858.36,341.26,489.15,182.55,199.47,126.62,28.67,21.41,4.19,0.0,16.27,,1.08,0.58,4.4,0.0,16.27,3535.02,41.56,11.76,884.4,5502.75,0.0,6387.15,0.3,5.61,8.0,23.0,21.0,35.0,2.0,82321.0,823.0,week <> 17-20
