DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
8/23/2022 22:00,3744.11,1750.18,22.63,1699.17,368.75,0.0,0.0,0.0,647.61,860.8,345.95,489.7,186.83,203.07,126.21,65.33,22.63,4.32,0.0,16.17,,1.35,0.44,4.41,0.0,16.17,3385.98,39.79,11.75,594.0,5535.75,0.0,6129.75,0.3,116.78,8.0,23.0,22.0,35.0,2.0,82322.0,823.0,week <> 17-20
8/23/2022 23:00,3687.23,1760.95,21.69,1699.17,368.75,0.0,0.0,0.0,666.12,870.35,348.26,492.45,185.04,202.05,126.58,111.37,21.69,4.63,0.0,16.05,,1.18,0.4,4.39,0.0,16.05,3564.65,41.89,11.75,334.4,5552.25,0.0,5886.65,0.3,21.05,8.0,23.0,23.0,35.0,2.0,82323.0,823.0,week <> 17-20
8/24/2022 0:00,3535.75,1771.73,21.17,1674.17,81.67,0.0,0.0,0.0,667.44,731.15,197.17,488.86,185.9,204.19,126.95,111.48,21.17,4.59,0.0,15.92,,1.24,0.15,4.49,0.0,15.92,3594.41,42.23,11.75,541.2,5582.5,0.0,6123.7,0.3,283.77,8.0,24.0,0.0,35.0,3.0,8240.0,824.0,week <> 17-20
8/24/2022 1:00,3573.9,1773.53,21.02,1674.17,81.67,0.0,0.0,0.0,668.76,772.5,245.13,488.27,188.22,204.56,126.6,111.68,21.02,4.58,0.0,15.79,,1.15,0.38,4.57,0.0,15.79,3573.95,41.93,11.73,748.0,5607.25,0.0,6355.25,0.3,277.46,8.0,24.0,1.0,35.0,3.0,8241.0,824.0,week <> 17-20
8/24/2022 2:00,3719.27,1761.89,21.01,1674.17,81.67,0.0,0.0,0.0,670.07,907.84,348.48,525.37,188.7,206.22,126.53,111.73,21.01,4.58,0.0,15.65,,1.11,0.56,4.65,0.0,15.65,3484.51,40.86,11.73,589.6,5629.25,0.0,6218.85,0.3,297.79,8.0,24.0,2.0,35.0,3.0,8242.0,824.0,week <> 17-20
8/24/2022 3:00,3732.74,1750.13,21.07,1674.17,81.67,0.0,0.0,0.0,671.39,904.47,342.99,524.17,186.82,202.46,127.98,111.72,21.07,4.62,0.0,15.52,,1.14,0.68,4.69,0.0,15.52,3484.3,40.84,11.72,730.4,5640.25,0.0,6370.65,0.3,325.08,8.0,24.0,3.0,35.0,3.0,8243.0,824.0,week <> 17-20
8/24/2022 4:00,3768.78,1738.37,22.0,1674.17,81.67,0.0,0.0,0.0,672.71,901.57,343.11,519.94,182.62,206.29,126.73,110.73,22.0,4.69,0.0,15.39,,1.24,0.61,4.58,0.0,15.39,3504.05,41.06,11.72,673.2,5643.0,0.0,6316.2,0.31,374.47,8.0,24.0,4.0,35.0,3.0,8244.0,824.0,week <> 17-20
8/24/2022 5:00,3325.14,1726.61,20.99,1674.17,81.67,0.0,0.0,0.0,644.01,578.3,345.36,228.93,191.0,173.84,108.21,127.41,20.99,4.36,0.0,15.26,,1.16,0.62,4.34,0.0,15.26,3533.76,41.41,11.72,576.4,5656.75,0.0,6233.15,0.31,294.56,8.0,24.0,5.0,35.0,3.0,8245.0,824.0,week <> 17-20
8/24/2022 6:00,3605.81,1714.84,21.56,1674.17,81.67,0.0,0.0,0.0,658.54,806.59,307.52,468.79,212.7,1.94,13.19,384.28,21.56,1.97,0.0,15.12,,0.98,0.69,2.67,0.0,15.12,3493.98,40.94,11.72,572.0,5722.75,0.0,6294.75,0.32,344.18,8.0,24.0,6.0,35.0,3.0,8246.0,824.0,week <> 17-20
8/24/2022 7:00,3711.47,1703.08,22.73,1674.17,81.67,0.0,0.0,0.0,630.58,863.85,311.93,520.7,194.23,1.56,14.95,381.15,22.73,0.04,0.0,15.06,,1.0,0.91,2.38,0.0,15.06,3127.09,36.64,11.72,334.4,5678.75,0.0,6013.15,0.32,432.29,8.0,24.0,7.0,35.0,3.0,8247.0,824.0,week <> 17-20
8/24/2022 8:00,3624.97,1691.32,21.78,1674.17,81.67,0.0,0.0,0.0,595.43,888.12,339.57,515.83,157.4,34.14,75.24,298.86,21.78,0.43,0.0,15.05,,1.1,0.67,3.3,0.0,15.05,3057.56,35.8,11.71,422.4,5618.25,0.0,6040.65,0.31,368.43,8.0,24.0,8.0,35.0,3.0,8248.0,824.0,week <> 17-20
8/24/2022 9:00,3672.52,1681.89,21.51,1674.17,81.67,0.0,0.0,0.0,688.82,879.85,329.41,522.36,135.11,273.48,115.49,139.89,21.51,1.18,0.0,15.04,,1.06,0.58,4.05,0.0,15.04,2779.3,32.49,11.69,690.8,5568.75,0.0,6259.55,0.31,340.29,8.0,24.0,9.0,35.0,3.0,8249.0,824.0,week <> 17-20
8/24/2022 10:00,3680.62,1675.23,22.98,1674.17,81.67,0.0,0.0,0.0,578.65,881.44,325.5,528.49,87.07,218.42,130.39,114.24,22.98,1.0,0.0,15.04,,0.87,0.51,4.79,0.0,15.04,2631.49,30.84,11.72,1069.2,5101.25,0.0,6170.45,0.29,463.63,8.0,24.0,10.0,35.0,3.0,82410.0,824.0,week <> 17-20
8/24/2022 11:00,3551.45,1668.59,21.18,1674.17,81.67,0.0,0.0,0.0,578.32,879.8,325.87,528.15,139.63,211.87,131.29,107.1,21.18,3.89,0.0,15.03,,1.08,0.69,4.78,0.0,15.03,2592.02,30.4,11.73,796.4,5302.0,0.0,6098.4,0.3,343.08,8.0,24.0,11.0,35.0,3.0,82411.0,824.0,week <> 17-20
8/24/2022 12:00,3521.73,1661.94,20.32,1674.17,81.67,0.0,0.0,0.0,600.78,884.17,325.13,537.44,166.76,210.23,128.22,107.41,20.32,4.71,0.0,15.02,,1.18,0.66,4.71,0.0,15.02,2304.32,27.03,11.73,932.8,5134.25,0.0,6067.05,0.29,293.17,8.0,24.0,12.0,35.0,3.0,82412.0,824.0,week <> 17-20
8/24/2022 13:00,3540.7,1655.29,20.79,1674.17,81.67,0.0,0.0,0.0,623.25,869.73,319.0,528.38,187.17,207.56,129.05,107.7,20.79,4.66,0.0,15.01,,1.13,0.72,4.47,0.0,15.01,2263.32,26.42,11.67,690.8,5131.5,0.0,5822.3,0.29,310.76,8.0,24.0,13.0,35.0,3.0,82413.0,824.0,week <> 17-20
8/24/2022 14:00,3531.45,1648.64,21.11,1674.17,81.67,0.0,0.0,0.0,645.72,863.02,317.49,529.1,193.33,206.87,128.28,107.35,21.11,4.69,0.0,15.0,,1.2,0.66,4.45,0.0,15.0,2263.95,26.48,11.7,532.4,5186.5,0.0,5718.9,0.3,292.41,8.0,24.0,14.0,35.0,3.0,82414.0,824.0,week <> 17-20
8/24/2022 15:00,3537.43,1641.99,20.78,1674.17,81.67,0.0,0.0,0.0,659.19,875.73,317.8,536.93,200.06,204.5,128.82,107.05,20.78,4.77,0.0,14.98,,1.24,0.56,4.39,0.0,14.98,2264.48,26.54,11.72,409.2,5164.5,0.0,5573.7,0.3,278.85,8.0,24.0,15.0,35.0,3.0,82415.0,824.0,week <> 17-20
8/24/2022 16:00,3459.82,1635.35,20.4,1674.17,81.67,0.0,0.0,0.0,668.4,829.72,315.16,503.18,211.36,209.69,129.13,107.7,20.4,4.66,0.0,14.95,,1.13,0.42,4.06,0.0,14.95,2304.58,27.05,11.74,281.6,5194.75,0.0,5476.35,0.3,244.69,8.0,24.0,16.0,35.0,3.0,82416.0,824.0,week <> 17-20
8/24/2022 17:00,3472.23,1644.21,20.82,1674.17,81.67,0.0,0.0,0.0,680.86,809.83,307.61,489.77,219.64,212.91,128.0,107.97,20.82,4.54,0.0,14.93,,1.17,0.55,4.11,0.0,14.93,2274.42,26.66,11.72,233.2,5197.5,0.0,5430.7,0.3,255.67,8.0,24.0,17.0,35.0,3.0,82417.0,824.0,week 17-20
8/24/2022 18:00,3562.78,1667.57,21.12,1674.17,81.67,0.0,0.0,0.0,690.15,826.44,319.45,493.71,224.45,213.72,127.68,109.05,21.12,4.51,0.0,15.0,,1.13,0.45,4.36,0.0,15.0,2205.08,25.84,11.72,61.6,5172.75,17.6,5216.75,0.29,296.95,8.0,24.0,18.0,35.0,3.0,82418.0,824.0,week 17-20
8/24/2022 19:00,3544.8,1691.68,20.81,1674.17,81.67,0.0,0.0,0.0,691.73,824.88,314.57,492.82,215.55,204.75,128.03,108.41,20.81,4.75,0.0,15.13,,1.11,0.41,4.35,0.0,15.13,2382.29,27.75,11.65,413.6,5029.75,0.0,5443.35,0.28,254.84,8.0,24.0,19.0,35.0,3.0,82419.0,824.0,week 17-20
8/24/2022 20:00,3557.59,1699.05,20.69,1674.17,81.67,0.0,0.0,0.0,702.7,827.3,317.18,492.57,218.69,208.53,129.88,109.02,20.69,4.65,0.0,14.99,,1.14,0.57,4.43,0.0,14.99,2560.78,29.85,11.66,290.4,5249.75,0.0,5540.15,0.29,246.88,8.0,24.0,20.0,35.0,3.0,82420.0,824.0,week 17-20
8/24/2022 21:00,3404.26,1704.23,21.63,1674.17,81.67,0.0,0.0,0.0,476.19,841.29,322.21,496.43,149.39,21.1,34.45,233.39,21.63,3.36,0.0,15.05,,1.11,0.4,4.48,0.0,15.05,2590.52,30.22,11.66,409.2,5288.25,0.0,5697.45,0.29,300.88,8.0,24.0,21.0,35.0,3.0,82421.0,824.0,week <> 17-20
8/24/2022 22:00,3588.53,1709.42,21.6,1674.17,81.67,0.0,0.0,0.0,671.42,815.3,321.16,471.63,243.94,193.22,87.99,113.34,21.6,4.3,0.0,15.1,,1.14,0.64,4.19,0.0,15.1,2580.54,30.09,11.66,585.2,5222.25,0.0,5807.45,0.29,310.73,8.0,24.0,22.0,35.0,3.0,82422.0,824.0,week <> 17-20
8/24/2022 23:00,3612.33,1714.6,20.43,1674.17,81.67,0.0,0.0,0.0,815.26,826.22,320.51,479.81,204.73,280.25,121.22,156.88,20.43,5.28,0.0,15.16,,1.11,0.46,3.7,0.0,15.16,2669.64,31.12,11.66,726.0,5324.0,0.0,6050.0,0.3,174.57,8.0,24.0,23.0,35.0,3.0,82423.0,824.0,week <> 17-20
8/25/2022 0:00,3599.56,1719.79,21.47,1727.5,424.58,0.0,0.0,0.0,659.07,830.96,322.64,482.97,155.62,216.68,130.15,136.71,21.47,4.95,0.0,15.22,,1.24,0.65,4.4,0.0,15.22,3016.62,35.18,11.66,840.4,5241.5,0.0,6081.9,0.29,-34.84,8.0,25.0,0.0,35.0,4.0,8250.0,825.0,week <> 17-20
8/25/2022 1:00,3510.51,1724.97,20.82,1727.5,424.58,0.0,0.0,0.0,591.05,841.82,329.02,489.41,160.77,195.59,129.92,101.88,20.82,5.51,0.0,15.27,,1.13,0.54,4.34,0.0,15.27,3036.31,35.4,11.66,541.2,5412.0,0.0,5953.2,0.3,-71.9,8.0,25.0,1.0,35.0,4.0,8251.0,825.0,week <> 17-20
8/25/2022 2:00,3517.78,1730.16,21.08,1727.5,424.58,0.0,0.0,0.0,584.79,856.24,328.52,498.5,166.87,190.38,127.83,57.1,21.08,4.95,0.0,15.33,,1.22,0.43,4.34,0.0,15.33,3105.87,36.22,11.66,580.8,5439.5,0.0,6020.3,0.3,-77.98,8.0,25.0,2.0,35.0,4.0,8252.0,825.0,week <> 17-20
8/25/2022 3:00,3524.12,1733.85,20.59,1727.5,424.58,0.0,0.0,0.0,645.09,843.62,326.2,492.67,182.77,194.79,127.49,97.6,20.59,5.04,0.0,15.34,,1.14,0.19,4.36,0.0,15.34,3224.23,37.55,11.65,545.6,5480.75,0.0,6026.35,0.3,-123.02,8.0,25.0,3.0,35.0,4.0,8253.0,825.0,week <> 17-20
8/25/2022 4:00,3562.13,1722.16,20.43,1727.5,424.58,0.0,0.0,0.0,663.81,863.09,333.86,498.22,186.85,196.26,127.18,106.94,20.43,5.03,0.0,14.69,,1.09,0.18,4.32,0.0,14.69,3321.93,38.55,11.61,695.2,5546.75,0.0,6241.95,0.31,-111.5,8.0,25.0,4.0,35.0,4.0,8254.0,825.0,week <> 17-20
8/25/2022 5:00,3525.13,1706.39,20.6,1727.5,424.58,0.0,0.0,0.0,672.33,804.65,326.67,448.99,190.15,197.52,126.63,107.57,20.6,4.93,0.0,13.84,,1.15,0.13,4.34,0.0,13.84,3509.51,40.67,11.59,589.6,5582.5,0.0,6172.1,0.31,-82.83,8.0,25.0,5.0,35.0,4.0,8255.0,825.0,week <> 17-20
8/25/2022 6:00,3150.2,1690.63,20.96,1727.5,424.58,0.0,0.0,0.0,680.85,426.16,327.51,109.62,194.09,198.05,128.15,107.47,20.96,4.61,0.0,12.98,,1.09,0.15,4.35,0.0,12.98,3647.85,42.26,11.59,624.8,5621.0,0.0,6245.8,0.32,-72.03,8.0,25.0,6.0,35.0,4.0,8256.0,825.0,week <> 17-20
8/25/2022 7:00,3082.2,1674.87,21.69,1727.5,424.58,0.0,0.0,0.0,689.37,315.63,326.08,13.08,198.59,204.55,127.93,107.95,21.69,3.98,0.0,12.12,,1.11,0.19,4.33,0.0,12.12,3676.42,42.47,11.55,739.2,5618.25,0.0,6357.45,0.32,-22.25,8.0,25.0,7.0,35.0,4.0,8257.0,825.0,week <> 17-20
8/25/2022 8:00,2800.45,1659.1,17.35,1727.5,424.58,0.0,0.0,0.0,697.9,313.74,324.77,12.29,203.92,207.88,127.36,109.06,17.35,4.06,0.0,11.26,,0.83,0.59,4.35,0.0,11.26,3685.26,42.46,11.52,796.4,5596.25,0.0,6392.65,0.32,-294.87,8.0,25.0,8.0,35.0,4.0,8258.0,825.0,week <> 17-20
8/25/2022 9:00,2649.47,1584.34,16.58,1727.5,424.58,0.0,0.0,0.0,747.4,308.16,319.57,11.5,210.0,215.19,128.18,165.02,16.58,4.87,0.0,10.4,,0.69,0.73,4.39,0.0,10.4,3724.99,42.94,11.53,880.0,5511.0,0.0,6391.0,0.33,-415.02,8.0,25.0,9.0,35.0,4.0,8259.0,825.0,week <> 17-20
8/25/2022 10:00,2603.44,1615.82,16.54,1727.5,424.58,0.0,0.0,0.0,683.2,273.51,280.6,10.71,201.42,206.05,128.86,109.55,16.54,4.63,0.0,9.55,,0.71,0.75,4.43,0.0,9.55,3625.72,41.74,11.51,981.2,5337.75,0.0,6318.95,0.32,-393.67,8.0,25.0,10.0,35.0,4.0,82510.0,825.0,week <> 17-20
8/25/2022 11:00,2362.76,1586.78,16.44,1727.5,424.58,0.0,0.0,0.0,675.64,32.29,22.79,9.92,204.26,212.43,128.56,111.17,16.44,4.48,0.0,8.58,,0.69,0.76,4.48,0.0,8.58,3625.71,41.74,11.51,1122.0,5159.0,0.0,6281.0,0.31,-356.53,8.0,25.0,11.0,35.0,4.0,82511.0,825.0,week <> 17-20
8/25/2022 12:00,2272.31,1602.46,16.42,1727.5,424.58,0.0,0.0,0.0,681.54,3.04,0.0,9.13,195.39,207.65,130.18,107.88,16.42,4.72,0.0,6.01,,0.68,0.99,4.6,0.0,6.01,3447.64,39.69,11.51,1082.4,5062.75,0.0,6145.15,0.3,-439.31,8.0,25.0,12.0,35.0,4.0,82512.0,825.0,week <> 17-20
8/25/2022 13:00,2289.11,1616.96,15.82,1727.5,424.58,0.0,0.0,0.0,680.03,3.04,0.0,8.34,191.38,216.02,130.81,104.63,15.82,4.81,0.0,2.93,,0.71,1.06,4.68,0.0,2.93,3536.71,40.72,11.51,1240.8,5071.0,0.0,6311.8,0.3,-435.5,8.0,25.0,13.0,35.0,4.0,82513.0,825.0,week <> 17-20
8/25/2022 14:00,2279.1,1626.35,16.21,1727.5,424.58,0.0,0.0,0.0,670.44,3.04,0.0,7.9,189.11,216.26,131.12,101.37,16.21,4.83,0.0,0.91,,0.72,1.21,4.71,0.0,0.91,3586.16,41.29,11.51,1258.4,5145.25,0.0,6403.65,0.3,-445.32,8.0,25.0,14.0,35.0,4.0,82514.0,825.0,week <> 17-20
8/25/2022 15:00,2309.63,1628.93,16.4,1727.5,424.58,0.0,0.0,0.0,671.6,3.04,0.0,7.86,190.06,217.71,131.73,100.51,16.4,4.72,0.0,0.89,,0.73,1.21,4.88,0.0,0.89,3595.76,41.36,11.5,1245.2,5175.5,0.0,6420.7,0.31,-418.53,8.0,25.0,15.0,35.0,4.0,82515.0,825.0,week <> 17-20
8/25/2022 16:00,2288.18,1633.93,16.31,1727.5,424.58,0.0,0.0,0.0,673.43,3.04,0.0,7.86,190.16,212.72,131.96,98.87,16.31,4.6,0.0,0.92,,0.78,1.21,4.82,0.0,0.92,3644.46,41.86,11.48,1117.6,5307.5,0.0,6425.1,0.31,-446.8,8.0,25.0,16.0,35.0,4.0,82516.0,825.0,week <> 17-20
8/25/2022 17:00,2211.11,1571.61,16.28,1727.5,424.58,0.0,0.0,0.0,620.36,3.04,0.0,9.27,187.57,193.72,124.31,98.0,16.28,4.63,0.0,1.38,,0.67,1.22,4.66,0.0,1.38,3604.58,41.37,11.48,990.0,5392.75,0.0,6382.75,0.33,-408.49,8.0,25.0,17.0,35.0,4.0,82517.0,825.0,week 17-20
8/25/2022 18:00,2399.68,1653.31,16.4,1727.5,424.58,0.0,0.0,0.0,611.88,98.05,101.91,12.54,194.39,219.97,131.72,101.06,16.4,4.51,0.0,2.41,,0.73,0.99,4.73,0.0,2.41,3614.28,41.46,11.47,906.4,5395.5,0.0,6301.9,0.32,-388.15,8.0,25.0,18.0,35.0,4.0,82518.0,825.0,week 17-20
8/25/2022 19:00,2581.05,1645.5,16.1,1727.5,424.58,0.0,0.0,0.0,626.06,263.7,273.55,15.82,192.01,223.08,134.09,102.15,16.1,4.52,0.0,3.44,,0.63,0.8,4.73,0.0,3.44,3594.28,41.22,11.47,787.6,5450.5,0.0,6238.1,0.32,-378.8,8.0,25.0,19.0,35.0,4.0,82519.0,825.0,week 17-20
8/25/2022 20:00,2610.31,1637.69,16.52,1727.5,424.58,0.0,0.0,0.0,640.24,282.67,289.0,19.1,190.4,221.51,133.59,102.43,16.52,4.58,0.0,4.47,,0.74,0.76,4.68,0.0,4.47,3673.26,42.11,11.46,761.2,5535.75,0.0,6296.95,0.33,-374.87,8.0,25.0,20.0,35.0,4.0,82520.0,825.0,week 17-20
8/25/2022 21:00,2599.96,1629.88,16.8,1727.5,424.58,0.0,0.0,0.0,654.42,266.3,275.8,22.25,192.44,221.5,133.98,102.63,16.8,4.6,0.0,5.5,,0.77,0.71,4.7,0.0,5.5,3722.69,42.65,11.46,827.2,5571.5,0.0,6398.7,0.33,-375.23,8.0,25.0,21.0,35.0,4.0,82521.0,825.0,week <> 17-20
8/25/2022 22:00,2691.05,1622.07,16.17,1727.5,424.58,0.0,0.0,0.0,668.59,334.75,274.72,76.95,192.04,223.58,134.53,102.86,16.17,4.52,0.0,6.53,,0.74,0.65,4.88,0.0,6.53,3684.93,42.42,11.51,633.6,5599.0,0.0,6232.6,0.33,-358.95,8.0,25.0,22.0,35.0,4.0,82522.0,825.0,week <> 17-20
8/25/2022 23:00,3039.59,1641.64,16.48,1727.5,424.58,0.0,0.0,0.0,682.77,692.24,282.17,388.35,191.72,224.67,134.93,103.22,16.48,4.54,0.0,7.56,,0.77,0.77,4.9,0.0,7.56,3715.35,42.85,11.53,712.8,5618.25,0.0,6331.05,0.33,-401.65,8.0,25.0,23.0,35.0,4.0,82523.0,825.0,week <> 17-20
8/26/2022 0:00,3052.39,1659.46,16.74,1772.08,363.33,0.0,0.0,0.0,696.95,672.71,275.95,377.87,192.96,223.11,134.55,103.74,16.74,4.47,0.0,8.59,,0.74,0.64,4.88,0.0,8.59,3745.58,43.26,11.55,730.4,5637.5,0.0,6367.9,0.33,-340.06,8.0,26.0,0.0,35.0,5.0,8260.0,826.0,week <> 17-20
8/26/2022 1:00,3134.83,1671.12,17.46,1772.08,363.33,0.0,0.0,0.0,702.83,681.09,285.5,375.58,193.53,223.79,133.08,104.0,17.46,4.48,0.0,10.19,,0.85,0.89,4.91,0.0,10.19,3725.71,43.04,11.55,756.8,5648.5,0.0,6405.3,0.32,-283.55,8.0,26.0,1.0,35.0,5.0,8261.0,826.0,week <> 17-20
8/26/2022 2:00,3246.65,1682.79,18.08,1772.08,363.33,0.0,0.0,0.0,698.4,696.9,281.26,393.85,192.58,218.68,133.32,104.3,18.08,4.44,0.0,12.08,,0.95,0.59,4.76,0.0,12.08,3686.76,42.68,11.58,655.6,5662.25,0.0,6317.85,0.32,-194.79,8.0,26.0,2.0,35.0,5.0,8262.0,826.0,week <> 17-20
8/26/2022 3:00,3351.92,1694.46,18.69,1772.08,363.33,0.0,0.0,0.0,693.94,777.81,301.06,457.71,191.7,216.64,133.04,104.48,18.69,4.49,0.0,12.71,,0.98,0.73,4.72,0.0,12.71,3529.54,40.97,11.61,607.2,5687.0,0.0,6294.2,0.32,-177.62,8.0,26.0,3.0,35.0,5.0,8263.0,826.0,week <> 17-20
8/26/2022 4:00,3540.31,1706.12,21.16,1772.08,363.33,0.0,0.0,0.0,689.48,775.47,293.22,458.05,192.06,217.29,132.67,104.78,21.16,4.42,0.0,13.26,,1.15,0.64,4.79,0.0,13.26,3629.15,42.18,11.62,761.2,5700.75,0.0,6461.95,0.32,5.91,8.0,26.0,4.0,35.0,5.0,8264.0,826.0,week <> 17-20
8/26/2022 5:00,3680.77,1717.79,22.29,1772.08,363.33,0.0,0.0,0.0,685.02,800.87,296.19,477.32,188.08,212.22,132.29,103.94,22.29,4.66,0.0,13.81,,1.25,0.47,4.82,0.0,13.81,3599.4,41.84,11.62,550.0,5692.5,0.0,6242.5,0.32,113.76,8.0,26.0,5.0,35.0,5.0,8265.0,826.0,week <> 17-20
8/26/2022 6:00,3710.07,1729.46,22.61,1772.08,363.33,0.0,0.0,0.0,680.56,822.72,307.3,491.91,187.95,214.22,132.67,103.17,22.61,4.59,0.0,14.37,,1.33,0.51,4.84,0.0,14.37,3609.18,41.94,11.62,558.8,5687.0,0.0,6245.8,0.31,114.0,8.0,26.0,6.0,35.0,5.0,8266.0,826.0,week <> 17-20
8/26/2022 7:00,3724.81,1736.55,22.68,1772.08,363.33,0.0,0.0,0.0,676.1,828.3,308.94,495.39,192.05,216.65,133.82,104.21,22.68,3.81,0.0,14.92,,1.18,0.27,4.55,0.0,14.92,3678.5,42.75,11.62,629.2,5687.0,0.0,6316.2,0.31,120.54,8.0,26.0,7.0,35.0,5.0,8267.0,826.0,week <> 17-20
8/26/2022 8:00,3766.55,1730.01,22.47,1772.08,363.33,0.0,0.0,0.0,671.64,833.74,300.45,505.33,195.84,218.6,135.03,106.98,22.47,3.03,0.0,15.47,,1.19,0.2,4.4,0.0,15.47,3737.58,43.4,11.61,704.0,5684.25,0.0,6388.25,0.31,167.83,8.0,26.0,8.0,35.0,5.0,8268.0,826.0,week <> 17-20
8/26/2022 9:00,3660.91,1722.56,22.08,1772.08,363.33,0.0,0.0,0.0,670.17,864.48,306.82,530.41,188.68,208.04,136.29,100.18,22.08,4.78,0.0,16.02,,1.25,0.22,4.5,0.0,16.02,3677.75,42.68,11.6,602.8,5654.0,0.0,6256.8,0.31,40.36,8.0,26.0,9.0,35.0,5.0,8269.0,826.0,week <> 17-20
8/26/2022 10:00,3661.99,1715.12,22.35,1772.08,363.33,0.0,0.0,0.0,671.72,850.49,292.92,537.82,197.74,217.01,136.18,101.06,22.35,4.57,0.0,16.28,,1.28,0.21,4.58,0.0,16.28,3628.33,42.1,11.6,770.0,5632.0,0.0,6402.0,0.31,61.33,8.0,26.0,10.0,35.0,5.0,82610.0,826.0,week <> 17-20
8/26/2022 11:00,3485.96,1707.67,21.16,1772.08,363.33,0.0,0.0,0.0,673.28,795.92,234.41,534.65,202.24,214.96,135.63,100.95,21.16,4.54,0.0,16.15,,1.16,0.14,4.75,0.0,16.15,3648.26,42.34,11.61,651.2,5574.25,0.0,6225.45,0.31,-54.23,8.0,26.0,11.0,35.0,5.0,82611.0,826.0,week <> 17-20
8/26/2022 12:00,3565.94,1700.22,21.48,1772.08,363.33,0.0,0.0,0.0,674.83,845.55,291.15,534.0,202.35,215.21,134.74,101.03,21.48,4.56,0.0,16.01,,1.17,0.21,4.79,0.0,16.01,3677.89,42.67,11.6,818.4,5538.5,0.0,6356.9,0.31,-18.0,8.0,26.0,12.0,35.0,5.0,82612.0,826.0,week <> 17-20
8/26/2022 13:00,3611.08,1692.78,21.51,1772.08,363.33,0.0,0.0,0.0,676.38,836.44,287.97,532.91,201.78,216.74,133.87,101.38,21.51,4.57,0.0,15.87,,1.24,0.22,4.79,0.0,15.87,3638.18,42.21,11.6,928.4,5527.5,0.0,6455.9,0.31,42.15,8.0,26.0,13.0,35.0,5.0,82613.0,826.0,week <> 17-20
8/26/2022 14:00,3637.45,1685.41,21.76,1772.08,363.33,0.0,0.0,0.0,677.99,829.94,272.11,542.01,202.81,225.68,134.22,101.63,21.76,4.55,0.0,15.73,,1.24,0.2,4.81,0.0,15.73,3638.14,42.2,11.6,858.0,5500.0,0.0,6358.0,0.31,80.78,8.0,26.0,14.0,35.0,5.0,82614.0,826.0,week <> 17-20
8/26/2022 15:00,3680.83,1688.22,21.81,1772.08,363.33,0.0,0.0,0.0,683.58,858.15,300.49,533.23,199.67,223.45,136.53,102.27,21.81,4.6,0.0,15.59,,1.11,0.37,4.82,0.0,15.59,3598.56,41.74,11.6,739.2,5546.75,0.0,6285.95,0.31,87.53,8.0,26.0,15.0,35.0,5.0,82615.0,826.0,week <> 17-20
8/26/2022 16:00,3640.32,1698.25,21.34,1772.08,363.33,0.0,0.0,0.0,691.66,857.86,300.93,533.55,197.35,223.37,135.72,102.57,21.34,4.63,0.0,15.45,,1.18,0.38,4.77,0.0,15.45,3578.72,41.51,11.6,840.4,5524.75,0.0,6365.15,0.31,29.22,8.0,26.0,16.0,35.0,5.0,82616.0,826.0,week <> 17-20
8/26/2022 17:00,3646.86,1708.27,21.05,1772.08,363.33,0.0,0.0,0.0,691.74,863.18,306.87,532.03,194.93,218.95,135.56,102.34,21.05,4.69,0.0,15.31,,1.11,0.38,4.81,0.0,15.31,3202.38,37.14,11.6,717.2,5533.0,0.0,6250.2,0.31,20.33,8.0,26.0,17.0,35.0,5.0,82617.0,826.0,week 17-20
8/26/2022 18:00,3633.51,1718.29,20.9,1772.08,363.33,0.0,0.0,0.0,689.69,859.93,303.12,532.39,192.91,218.14,136.2,101.15,20.9,4.77,0.0,15.3,,1.08,0.2,4.87,0.0,15.3,3252.1,37.72,11.6,492.8,5571.5,0.0,6064.3,0.31,2.27,8.0,26.0,18.0,35.0,5.0,82618.0,826.0,week 17-20
8/26/2022 19:00,3700.86,1728.31,21.64,1772.08,363.33,0.0,0.0,0.0,687.68,862.65,303.84,525.75,193.48,220.25,136.84,99.87,21.64,4.79,0.0,15.47,,1.12,0.32,4.88,0.0,15.47,3341.01,38.74,11.6,633.6,5612.75,0.0,6246.35,0.31,58.89,8.0,26.0,19.0,35.0,5.0,82619.0,826.0,week 17-20
8/26/2022 20:00,3756.94,1738.33,22.24,1772.08,363.33,0.0,0.0,0.0,685.67,872.2,318.36,525.84,193.07,214.99,137.48,99.19,22.24,4.85,0.0,15.64,,1.26,0.32,4.98,0.0,15.64,3569.22,41.44,11.61,620.4,5681.5,0.0,6301.9,0.31,97.4,8.0,26.0,20.0,35.0,5.0,82620.0,826.0,week 17-20
8/26/2022 21:00,3718.23,1748.35,22.27,1772.08,363.33,0.0,0.0,0.0,683.66,861.14,307.19,530.01,182.53,199.28,138.12,84.22,22.27,5.25,0.0,15.81,,1.27,0.3,4.86,0.0,15.81,3598.89,41.78,11.61,677.6,5747.5,0.0,6425.1,0.31,61.75,8.0,26.0,21.0,35.0,5.0,82621.0,826.0,week <> 17-20
8/26/2022 22:00,3753.2,1758.27,22.28,1772.08,363.33,0.0,0.0,0.0,681.64,866.69,311.08,529.83,181.48,205.72,138.76,97.67,22.28,5.14,0.0,15.98,,1.28,0.26,4.92,0.0,15.98,3588.97,41.67,11.61,651.2,5799.75,0.0,6450.95,0.31,83.26,8.0,26.0,22.0,35.0,5.0,82622.0,826.0,week <> 17-20
8/26/2022 23:00,3776.44,1763.17,22.59,1772.08,363.33,0.0,0.0,0.0,669.47,871.03,317.61,523.69,185.86,208.53,139.24,97.4,22.59,5.05,0.0,16.15,,1.29,0.16,4.91,0.0,16.15,3648.47,42.37,11.61,541.2,5835.5,0.0,6376.7,0.32,109.44,8.0,26.0,23.0,35.0,5.0,82623.0,826.0,week <> 17-20
8/27/2022 0:00,3747.54,1765.21,22.82,1784.58,352.08,0.0,0.0,0.0,644.94,853.94,301.21,526.37,179.97,199.81,139.29,93.59,22.82,5.36,0.0,16.32,,1.29,0.13,4.9,0.0,16.32,3658.45,42.49,11.61,462.0,5860.25,0.0,6322.25,0.32,131.36,8.0,27.0,0.0,35.0,6.0,8270.0,827.0,wknd
8/27/2022 1:00,3726.39,1767.83,22.08,1784.58,352.08,0.0,0.0,0.0,625.39,861.51,308.18,518.97,174.75,194.13,139.31,88.85,22.08,5.49,0.0,16.48,,1.29,0.14,4.77,0.0,16.48,3727.85,43.3,11.62,431.2,5882.25,0.0,6313.45,0.32,119.58,8.0,27.0,1.0,35.0,6.0,8271.0,827.0,wknd
8/27/2022 2:00,3559.81,1772.49,19.39,1784.58,352.08,0.0,0.0,0.0,635.87,873.71,313.46,530.86,174.66,225.63,139.42,93.08,19.39,5.44,0.0,16.55,,1.09,0.42,4.72,0.0,16.55,3707.96,43.07,11.62,506.0,5901.5,0.0,6407.5,0.32,-74.35,8.0,27.0,2.0,35.0,6.0,8272.0,827.0,wknd
8/27/2022 3:00,3655.9,1767.95,21.12,1784.58,352.08,0.0,0.0,0.0,656.01,847.34,305.41,516.18,178.98,230.58,139.69,96.7,21.12,5.2,0.0,16.57,,1.23,0.43,4.77,0.0,16.57,3757.51,43.65,11.62,506.0,5915.25,0.0,6421.25,0.32,32.51,8.0,27.0,3.0,35.0,6.0,8273.0,827.0,wknd
8/27/2022 4:00,3629.22,1763.4,20.76,1784.58,352.08,0.0,0.0,0.0,676.15,851.85,308.26,512.95,180.29,235.95,139.95,96.26,20.76,5.18,0.0,16.58,,1.11,0.52,4.84,0.0,16.58,3807.04,44.23,11.62,444.4,5918.0,0.0,6362.4,0.32,-14.26,8.0,27.0,4.0,35.0,6.0,8274.0,827.0,wknd
8/27/2022 5:00,3634.81,1758.86,20.95,1784.58,352.08,0.0,0.0,0.0,696.4,852.59,308.35,510.77,181.24,240.26,139.83,96.75,20.95,5.14,0.0,16.59,,1.14,0.49,4.82,0.0,16.59,3807.1,44.24,11.62,484.0,5975.75,0.0,6459.75,0.32,-25.12,8.0,27.0,5.0,35.0,6.0,8275.0,827.0,wknd
8/27/2022 6:00,3714.26,1754.31,21.85,1784.58,352.08,0.0,0.0,0.0,689.55,855.03,307.92,513.77,182.09,239.33,138.79,97.02,21.85,5.11,0.0,16.61,,1.23,0.6,4.82,0.0,16.61,3826.78,44.46,11.62,264.0,6014.25,0.0,6278.25,0.33,63.29,8.0,27.0,6.0,35.0,6.0,8276.0,827.0,wknd
8/27/2022 7:00,3774.25,1749.77,22.65,1784.58,352.08,0.0,0.0,0.0,660.1,863.54,308.91,520.63,180.9,237.76,138.36,97.07,22.65,4.61,0.0,16.62,,1.24,0.32,4.84,0.0,16.62,3321.75,38.59,11.62,259.6,6028.0,0.0,6287.6,0.33,148.76,8.0,27.0,7.0,35.0,6.0,8277.0,827.0,wknd
8/27/2022 8:00,3701.74,1745.23,22.46,1784.58,352.08,0.0,0.0,0.0,631.15,843.33,294.69,520.03,180.87,235.01,138.09,73.63,22.46,4.8,0.0,16.63,,1.25,0.25,4.8,0.0,16.63,3202.72,37.18,11.61,343.2,5912.5,0.0,6255.7,0.32,129.95,8.0,27.0,8.0,35.0,6.0,8278.0,827.0,wknd
8/27/2022 9:00,3658.37,1740.71,21.62,1784.58,352.08,0.0,0.0,0.0,631.82,838.16,283.9,521.48,177.03,229.5,137.95,90.61,21.62,5.37,0.0,16.65,,1.23,0.16,4.82,0.0,16.65,3152.05,36.47,11.57,409.2,5841.0,0.0,6250.2,0.32,95.59,8.0,27.0,9.0,35.0,6.0,8279.0,827.0,wknd
8/27/2022 10:00,3676.69,1738.67,21.76,1784.58,352.08,0.0,0.0,0.0,657.56,853.92,302.97,519.7,182.39,235.11,137.8,95.61,21.76,5.23,0.0,16.59,,1.24,0.23,4.86,0.0,16.59,3221.59,37.26,11.57,462.0,5786.0,0.0,6248.0,0.32,74.46,8.0,27.0,10.0,35.0,6.0,82710.0,827.0,wknd
8/27/2022 11:00,3699.05,1738.23,22.02,1784.58,352.08,0.0,0.0,0.0,683.3,862.03,316.69,519.7,183.57,236.03,137.8,95.74,22.02,5.22,0.0,16.49,,1.29,0.39,4.78,0.0,16.49,3588.05,41.5,11.57,558.8,5706.25,0.0,6265.05,0.31,63.41,8.0,27.0,11.0,35.0,6.0,82711.0,827.0,wknd
8/27/2022 12:00,3677.4,1732.14,21.63,1784.58,352.08,0.0,0.0,0.0,696.0,845.52,299.78,517.95,183.86,239.87,138.3,96.36,21.63,5.11,0.0,16.29,,1.27,0.27,4.76,0.0,16.29,3617.24,41.79,11.55,633.6,5645.75,0.0,6279.35,0.31,51.66,8.0,27.0,12.0,35.0,6.0,82712.0,827.0,wknd
8/27/2022 13:00,3671.56,1736.68,21.7,1784.58,352.08,0.0,0.0,0.0,694.8,852.45,305.33,524.13,186.45,241.61,138.84,97.48,21.7,4.97,0.0,15.86,,1.17,0.26,4.78,0.0,15.86,3607.41,41.67,11.55,726.0,5590.75,0.0,6316.75,0.31,35.55,8.0,27.0,13.0,35.0,6.0,82713.0,827.0,wknd
8/27/2022 14:00,3633.47,1742.59,21.72,1784.58,352.08,0.0,0.0,0.0,694.1,802.06,247.53,526.57,186.53,239.39,138.81,96.65,21.72,5.07,0.0,15.44,,1.22,0.4,4.81,0.0,15.44,3627.24,41.9,11.55,699.6,5599.0,0.0,6298.6,0.31,42.64,8.0,27.0,14.0,35.0,6.0,82714.0,827.0,wknd
8/27/2022 15:00,3610.85,1748.5,21.47,1784.58,352.08,0.0,0.0,0.0,693.89,810.25,286.06,493.93,188.43,239.24,138.47,96.04,21.47,5.1,0.0,15.01,,1.21,0.3,4.86,0.0,15.01,3409.43,39.39,11.55,620.4,5563.25,0.0,6183.65,0.31,6.13,8.0,27.0,15.0,35.0,6.0,82715.0,827.0,wknd
8/27/2022 16:00,3234.41,1754.41,20.08,1784.58,352.08,0.0,0.0,0.0,694.31,527.34,75.03,419.51,187.49,239.24,138.14,96.06,20.08,5.13,0.0,14.59,,1.11,0.15,4.94,0.0,14.59,3588.01,41.47,11.56,629.2,5527.5,0.0,6156.7,0.3,-93.73,8.0,27.0,16.0,35.0,6.0,82716.0,827.0,wknd
8/27/2022 17:00,3278.36,1760.32,19.82,1784.58,352.08,0.0,0.0,0.0,694.73,594.09,163.5,400.93,185.55,238.87,137.81,95.78,19.82,5.16,0.0,14.16,,1.01,0.57,4.91,0.0,14.16,3558.51,41.14,11.56,699.6,5519.25,0.0,6218.85,0.3,-122.86,8.0,27.0,17.0,35.0,6.0,82717.0,827.0,wknd
8/27/2022 18:00,3371.37,1766.23,19.29,1784.58,352.08,0.0,0.0,0.0,695.16,699.02,299.93,385.22,187.83,238.95,137.54,96.18,19.29,5.14,0.0,13.74,,1.05,0.62,4.9,0.0,13.74,3647.77,42.17,11.56,699.6,5579.75,0.0,6279.35,0.3,-141.12,8.0,27.0,18.0,35.0,6.0,82718.0,827.0,wknd
8/27/2022 19:00,3605.45,1772.14,19.88,1784.58,352.08,0.0,0.0,0.0,695.6,854.54,314.13,513.12,189.35,243.54,137.56,97.6,19.88,5.07,0.0,13.31,,1.08,0.64,4.86,0.0,13.31,3657.64,42.28,11.56,761.2,5590.75,0.0,6351.95,0.3,-68.91,8.0,27.0,19.0,35.0,6.0,82719.0,827.0,wknd
8/27/2022 20:00,3627.55,1778.35,20.44,1784.58,352.08,0.0,0.0,0.0,697.17,851.05,310.8,508.44,185.14,239.78,137.81,97.44,20.44,5.09,0.0,13.11,,1.12,0.69,4.9,0.0,13.11,3716.87,42.96,11.56,589.6,5662.25,0.0,6251.85,0.31,-51.1,8.0,27.0,20.0,35.0,6.0,82720.0,827.0,wknd
8/27/2022 21:00,3621.98,1785.4,20.19,1784.58,352.08,0.0,0.0,0.0,699.37,874.27,331.26,510.5,181.43,235.11,138.1,96.58,20.19,5.2,0.0,13.66,,1.02,0.7,4.9,0.0,13.66,3726.52,43.07,11.56,528.0,5733.75,0.0,6261.75,0.31,-89.14,8.0,27.0,21.0,35.0,6.0,82721.0,827.0,wknd
8/27/2022 22:00,3677.92,1792.49,21.09,1784.58,352.08,0.0,0.0,0.0,701.57,878.36,336.9,507.14,179.26,234.78,137.57,96.46,21.09,5.19,0.0,14.28,,1.24,0.27,4.92,0.0,14.28,3726.25,43.08,11.56,523.6,5728.25,0.0,6251.85,0.31,-46.58,8.0,27.0,22.0,35.0,6.0,82722.0,827.0,wknd
8/27/2022 23:00,3692.87,1799.59,20.77,1784.58,352.08,0.0,0.0,0.0,703.77,892.06,332.77,521.59,177.63,234.46,137.09,97.58,20.77,5.12,0.0,14.89,,1.11,0.31,4.88,0.0,14.89,3666.86,42.39,11.56,325.6,5731.0,0.0,6056.6,0.31,-54.64,8.0,27.0,23.0,35.0,6.0,82723.0,827.0,wknd
8/28/2022 0:00,3763.26,1806.69,21.62,1775.83,384.17,0.0,0.0,0.0,705.97,886.89,336.54,514.18,178.94,235.68,137.44,97.94,21.62,5.09,0.0,15.5,,1.21,0.55,4.94,0.0,15.5,3359.99,38.84,11.56,242.0,5753.0,0.0,5995.0,0.31,-20.45,8.0,28.0,0.0,35.0,7.0,8280.0,828.0,wknd
8/28/2022 1:00,3745.0,1813.78,21.22,1775.83,384.17,0.0,0.0,0.0,708.17,884.01,340.5,506.02,179.68,237.14,138.24,98.95,21.22,5.0,0.0,16.12,,1.18,0.58,4.81,0.0,16.12,3498.9,40.48,11.57,35.2,5783.25,39.6,5778.85,0.31,-45.13,8.0,28.0,1.0,35.0,7.0,8281.0,828.0,wknd
8/28/2022 2:00,3792.82,1820.88,21.77,1775.83,384.17,0.0,0.0,0.0,710.38,893.88,347.59,502.41,179.57,242.56,138.7,99.13,21.77,4.97,0.0,16.73,,1.19,0.33,4.74,0.0,16.73,3766.39,43.58,11.57,334.4,5808.0,0.0,6142.4,0.31,-16.48,8.0,28.0,2.0,35.0,7.0,8282.0,828.0,wknd
8/28/2022 3:00,3839.43,1827.98,21.86,1775.83,384.17,0.0,0.0,0.0,712.58,915.46,355.04,515.33,178.46,238.98,137.15,99.68,21.86,4.93,0.0,16.99,,1.26,0.16,4.72,0.0,16.99,3666.64,42.37,11.56,272.8,5827.25,0.0,6100.05,0.31,-0.75,8.0,28.0,3.0,35.0,7.0,8283.0,828.0,wknd
8/28/2022 4:00,3837.75,1830.35,22.12,1775.83,384.17,0.0,0.0,0.0,716.18,914.72,359.13,509.93,180.08,241.74,137.78,99.95,22.12,4.91,0.0,16.58,,1.21,0.28,4.74,0.0,16.58,3666.97,42.4,11.56,255.2,5849.25,0.0,6104.45,0.31,-7.66,8.0,28.0,4.0,35.0,7.0,8284.0,828.0,wknd
8/28/2022 5:00,3868.99,1822.15,22.1,1775.83,384.17,0.0,0.0,0.0,718.54,905.8,359.29,498.75,180.62,240.01,138.35,100.32,22.1,4.88,0.0,16.16,,1.29,0.19,4.77,0.0,16.16,3657.82,42.35,11.58,466.4,5863.0,0.0,6329.4,0.31,38.33,8.0,28.0,5.0,35.0,7.0,8285.0,828.0,wknd
8/28/2022 6:00,3350.01,1813.57,22.37,1775.83,384.17,0.0,0.0,0.0,718.01,367.36,356.68,33.88,182.17,240.26,138.33,100.35,22.37,4.89,0.0,15.73,,1.31,0.16,4.76,0.0,15.73,3699.16,42.99,11.62,369.6,5874.0,0.0,6243.6,0.31,66.91,8.0,28.0,6.0,35.0,7.0,8286.0,828.0,wknd
8/28/2022 7:00,3229.25,1804.99,21.4,1775.83,384.17,0.0,0.0,0.0,717.48,354.55,339.72,38.38,187.12,244.72,138.38,100.62,21.4,4.42,0.0,15.3,,1.12,0.14,4.74,0.0,15.3,3669.56,42.66,11.62,391.6,5890.5,0.0,6282.1,0.31,-31.93,8.0,28.0,7.0,35.0,7.0,8287.0,828.0,wknd
8/28/2022 8:00,3173.06,1796.4,21.17,1775.83,384.17,0.0,0.0,0.0,716.94,343.36,346.65,25.72,186.34,245.95,138.75,100.01,21.17,4.53,0.0,14.87,,1.07,0.29,4.71,0.0,14.87,3600.39,41.87,11.63,290.4,5901.5,0.0,6191.9,0.31,-67.81,8.0,28.0,8.0,35.0,7.0,8288.0,828.0,wknd
8/28/2022 9:00,3254.02,1787.82,19.95,1775.83,384.17,0.0,0.0,0.0,716.41,519.79,343.98,180.64,185.76,244.33,139.16,99.65,19.95,4.82,0.0,14.44,,1.06,0.45,4.72,0.0,14.44,3689.69,42.91,11.63,268.4,5838.25,0.0,6106.65,0.31,-154.17,8.0,28.0,9.0,35.0,7.0,8289.0,828.0,wknd
8/28/2022 10:00,3607.0,1779.23,20.07,1775.83,384.17,0.0,0.0,0.0,715.88,880.21,342.95,503.58,186.36,243.35,139.56,98.88,20.07,4.86,0.0,14.02,,1.05,0.47,4.71,0.0,14.02,3630.19,42.21,11.63,448.8,5758.5,0.0,6207.3,0.31,-152.49,8.0,28.0,10.0,35.0,7.0,82810.0,828.0,wknd
8/28/2022 11:00,3653.23,1770.65,20.0,1775.83,384.17,0.0,0.0,0.0,715.35,906.97,339.46,534.03,188.99,242.78,139.48,98.16,20.0,4.88,0.0,13.93,,1.12,0.67,4.75,0.0,13.93,3629.81,42.16,11.61,506.0,5700.75,0.0,6206.75,0.31,-123.91,8.0,28.0,11.0,35.0,7.0,82811.0,828.0,wknd
8/28/2022 12:00,3637.87,1765.46,19.79,1775.83,384.17,0.0,0.0,0.0,713.92,898.85,326.39,544.77,190.81,241.87,139.18,98.09,19.79,4.87,0.0,14.19,,1.11,0.22,4.75,0.0,14.19,3600.64,41.82,11.61,541.2,5645.75,0.0,6186.95,0.3,-124.53,8.0,28.0,12.0,35.0,7.0,82812.0,828.0,wknd
8/28/2022 13:00,3656.9,1766.42,20.38,1775.83,384.17,0.0,0.0,0.0,712.82,892.7,315.34,544.0,190.58,247.42,138.89,98.05,20.38,4.88,0.0,14.46,,1.12,0.33,4.65,0.0,14.46,3631.03,42.19,11.62,664.4,5604.5,0.0,6268.9,0.3,-99.19,8.0,28.0,13.0,35.0,7.0,82813.0,828.0,wknd
8/28/2022 14:00,3449.79,1767.5,20.18,1775.83,384.17,0.0,0.0,0.0,711.93,705.25,124.72,537.47,188.97,243.99,138.6,96.53,20.18,5.01,0.0,14.73,,1.09,0.33,4.66,0.0,14.73,3621.16,42.08,11.62,545.6,5579.75,0.0,6125.35,0.3,-119.05,8.0,28.0,14.0,35.0,7.0,82814.0,828.0,wknd
8/28/2022 15:00,3615.6,1768.58,19.64,1775.83,384.17,0.0,0.0,0.0,711.04,894.24,328.33,540.61,187.88,241.83,138.3,95.84,19.64,5.05,0.0,14.99,,1.12,0.13,4.6,0.0,14.99,3660.93,42.55,11.62,655.6,5557.75,0.0,6213.35,0.3,-142.42,8.0,28.0,15.0,35.0,7.0,82815.0,828.0,wknd
8/28/2022 16:00,3589.14,1769.66,19.9,1775.83,384.17,0.0,0.0,0.0,710.15,836.55,270.01,534.11,190.2,247.06,138.02,96.88,19.9,4.94,0.0,15.26,,1.17,0.21,4.8,0.0,15.26,3641.1,42.32,11.62,752.4,5538.5,0.0,6290.9,0.3,-111.39,8.0,28.0,16.0,35.0,7.0,82816.0,828.0,wknd
8/28/2022 17:00,3678.77,1770.75,20.3,1775.83,384.17,0.0,0.0,0.0,709.26,914.65,347.67,534.24,190.84,252.8,137.89,97.6,20.3,4.9,0.0,15.53,,1.08,0.2,4.78,0.0,15.53,3601.54,41.86,11.62,774.4,5541.25,0.0,6315.65,0.3,-100.05,8.0,28.0,17.0,35.0,7.0,82817.0,828.0,wknd
8/28/2022 18:00,3690.97,1771.83,20.9,1775.83,384.17,0.0,0.0,0.0,708.37,884.0,323.51,532.46,189.63,248.65,137.89,97.41,20.9,4.94,0.0,15.79,,1.15,0.23,4.75,0.0,15.79,3671.07,42.68,11.62,633.6,5552.25,0.0,6185.85,0.3,-57.39,8.0,28.0,18.0,35.0,7.0,82818.0,828.0,wknd
8/28/2022 19:00,3738.64,1772.91,21.33,1775.83,384.17,0.0,0.0,0.0,707.48,869.28,307.62,528.96,189.18,249.51,137.89,97.56,21.33,4.95,0.0,16.01,,1.29,0.26,4.78,0.0,16.01,3661.22,42.55,11.62,651.2,5604.5,0.0,6255.7,0.3,4.81,8.0,28.0,19.0,35.0,7.0,82819.0,828.0,wknd
8/28/2022 20:00,3762.05,1775.86,21.13,1775.83,384.17,0.0,0.0,0.0,706.59,893.83,325.08,528.45,188.51,246.0,137.89,96.99,21.13,5.04,0.0,16.0,,1.14,0.29,4.79,0.0,16.0,3582.4,41.67,11.63,523.6,5656.75,0.0,6180.35,0.3,1.61,8.0,28.0,20.0,35.0,7.0,82820.0,828.0,wknd
8/28/2022 21:00,3766.49,1781.5,21.56,1775.83,384.17,0.0,0.0,0.0,691.44,902.4,329.76,534.52,188.92,230.4,137.29,95.97,21.56,5.15,0.0,15.98,,1.25,0.18,4.77,0.0,15.98,3721.15,43.3,11.64,550.0,5706.25,0.0,6256.25,0.3,6.98,8.0,28.0,21.0,35.0,7.0,82821.0,828.0,wknd
8/28/2022 22:00,3689.61,1787.17,21.51,1775.83,384.17,0.0,0.0,0.0,631.58,883.31,312.51,527.31,186.26,192.35,125.53,98.47,21.51,4.84,0.0,15.97,,1.2,0.51,4.25,0.0,15.97,3730.73,43.39,11.63,440.0,5766.75,0.0,6206.75,0.31,3.38,8.0,28.0,22.0,35.0,7.0,82822.0,828.0,wknd
8/28/2022 23:00,3401.48,1792.84,21.2,1775.83,384.17,0.0,0.0,0.0,571.0,695.25,117.76,524.61,189.6,110.56,92.77,108.08,21.2,3.58,0.0,15.95,,1.16,0.31,3.08,0.0,15.95,3621.51,42.11,11.63,616.0,5797.0,0.0,6413.0,0.31,-41.79,8.0,28.0,23.0,35.0,7.0,82823.0,828.0,wknd
8/29/2022 0:00,3523.63,1798.51,21.1,1782.5,405.0,0.0,0.0,0.0,617.55,797.95,221.26,529.46,186.44,128.74,95.04,113.54,21.1,3.33,0.0,15.93,,1.03,0.17,3.31,0.0,15.93,3680.71,42.78,11.62,479.6,5802.5,0.0,6282.1,0.31,-95.38,8.0,29.0,0.0,36.0,1.0,8290.0,829.0,week <> 17-20
8/29/2022 1:00,3794.66,1804.19,21.64,1782.5,405.0,0.0,0.0,0.0,701.17,923.44,359.6,522.37,164.35,197.25,112.59,156.56,21.64,4.05,0.0,15.91,,1.17,0.32,4.19,0.0,15.91,3710.43,43.13,11.62,462.0,5824.5,0.0,6286.5,0.31,-39.14,8.0,29.0,1.0,36.0,1.0,8291.0,829.0,week <> 17-20
8/29/2022 2:00,3704.7,1809.86,22.27,1782.5,405.0,0.0,0.0,0.0,620.84,875.42,318.03,517.47,123.29,210.71,126.94,100.31,22.27,4.67,0.0,15.9,,1.28,0.38,4.75,0.0,15.9,3729.9,43.33,11.62,484.0,5846.5,0.0,6330.5,0.31,-6.42,8.0,29.0,2.0,36.0,1.0,8292.0,829.0,week <> 17-20
8/29/2022 3:00,3693.02,1815.53,21.49,1782.5,405.0,0.0,0.0,0.0,634.16,908.05,335.45,528.61,122.05,208.14,128.78,98.73,21.49,4.93,0.0,15.88,,1.11,0.29,4.74,0.0,15.88,3739.36,43.44,11.62,536.8,5874.0,0.0,6410.8,0.31,-69.72,8.0,29.0,3.0,36.0,1.0,8293.0,829.0,week <> 17-20
8/29/2022 4:00,3697.01,1814.02,21.22,1782.5,405.0,0.0,0.0,0.0,646.3,918.1,333.09,538.57,140.22,206.42,129.19,98.67,21.22,4.96,0.0,15.87,,1.18,0.21,4.72,0.0,15.87,3729.27,43.31,11.61,400.4,5915.25,0.0,6315.65,0.31,-86.41,8.0,29.0,4.0,36.0,1.0,8294.0,829.0,week <> 17-20
8/29/2022 5:00,3729.16,1804.24,21.72,1782.5,405.0,0.0,0.0,0.0,649.82,906.61,325.88,534.41,150.74,210.57,128.71,99.39,21.72,4.89,0.0,15.86,,1.21,0.36,4.72,0.0,15.86,3719.48,43.19,11.61,378.4,5931.75,0.0,6310.15,0.31,-36.52,8.0,29.0,5.0,36.0,1.0,8295.0,829.0,week <> 17-20
8/29/2022 6:00,3696.06,1794.46,21.54,1782.5,405.0,4.05,4.46,8.51,651.6,905.08,329.12,528.58,156.46,212.85,128.23,100.02,21.54,4.83,0.0,15.85,,1.11,0.32,4.63,0.0,15.85,3759.08,43.65,11.61,264.0,5940.0,0.0,6204.0,0.32,-68.6,8.0,29.0,6.0,36.0,1.0,8296.0,829.0,week <> 17-20
8/29/2022 7:00,3638.54,1784.68,21.49,1782.5,405.0,0.0,0.0,0.0,653.38,844.79,266.0,530.7,159.52,216.64,127.91,100.47,21.49,4.53,0.0,15.84,,1.11,0.26,4.45,0.0,15.84,3660.08,42.5,11.61,0.0,5937.25,184.8,5752.45,0.32,-49.32,8.0,29.0,7.0,36.0,1.0,8297.0,829.0,week <> 17-20
8/29/2022 8:00,3721.24,1774.89,21.81,1782.5,405.0,0.0,0.0,0.0,655.17,900.09,325.59,530.59,164.05,218.89,129.59,101.18,21.81,3.96,0.0,15.82,,1.22,0.35,4.25,0.0,15.82,3412.25,39.61,11.61,4.4,5934.5,118.8,5820.1,0.32,-13.9,8.0,29.0,8.0,36.0,1.0,8298.0,829.0,week <> 17-20
8/29/2022 9:00,3655.01,1765.11,21.0,1782.5,405.0,0.0,0.0,0.0,656.95,905.71,333.69,528.25,167.36,219.94,129.41,100.91,21.0,4.65,0.0,15.81,,1.05,0.3,4.28,0.0,15.81,3362.08,38.99,11.6,0.0,5871.25,382.8,5488.45,0.32,-77.76,8.0,29.0,9.0,36.0,1.0,8299.0,829.0,week <> 17-20
8/29/2022 10:00,3668.48,1755.33,21.0,1782.5,405.0,0.0,0.0,0.0,658.73,903.39,323.8,536.23,170.31,217.38,128.47,100.48,21.0,4.67,0.0,15.8,,1.16,0.33,4.23,0.0,15.8,3233.35,37.51,11.6,0.0,5783.25,567.6,5215.65,0.31,-53.97,8.0,29.0,10.0,36.0,1.0,82910.0,829.0,week <> 17-20
8/29/2022 11:00,3634.41,1745.55,20.23,1782.5,405.0,0.0,0.0,0.0,660.51,900.66,319.6,540.8,173.28,219.15,128.42,99.49,20.23,4.71,0.0,15.83,,1.15,0.37,4.34,0.0,15.83,3174.22,36.84,11.61,0.0,5722.75,457.6,5265.15,0.31,-77.3,8.0,29.0,11.0,36.0,1.0,82911.0,829.0,week <> 17-20
8/29/2022 12:00,3670.89,1742.88,20.62,1782.5,405.0,0.0,0.0,0.0,662.29,910.11,324.15,548.2,175.58,218.59,128.66,99.14,20.62,4.76,0.0,15.89,,1.11,0.24,4.47,0.0,15.89,3223.95,37.42,11.61,0.0,5670.5,321.2,5349.3,0.31,-49.39,8.0,29.0,12.0,36.0,1.0,82912.0,829.0,week <> 17-20
8/29/2022 13:00,3646.44,1746.64,20.96,1782.5,405.0,0.0,0.0,0.0,631.64,916.02,338.42,543.08,142.94,214.25,127.99,97.72,20.96,4.87,0.0,15.95,,1.29,0.2,4.49,0.0,15.95,3144.65,36.49,11.6,0.0,5637.5,184.8,5452.7,0.31,-52.87,8.0,29.0,13.0,36.0,1.0,82913.0,829.0,week <> 17-20
8/29/2022 14:00,3689.43,1750.4,21.54,1782.5,405.0,0.0,0.0,0.0,677.22,890.98,334.12,523.77,208.73,212.47,128.84,95.58,21.54,5.15,0.0,16.02,,1.24,0.32,4.46,0.0,16.02,3194.29,37.06,11.6,0.0,5604.5,237.6,5366.9,0.31,-34.17,8.0,29.0,14.0,36.0,1.0,82914.0,829.0,week <> 17-20
8/29/2022 15:00,3665.4,1754.16,21.29,1782.5,405.0,0.0,0.0,0.0,679.58,885.71,331.88,515.59,213.56,212.76,128.63,95.4,21.29,5.13,0.0,16.08,,1.22,0.25,4.41,0.0,16.08,2985.92,34.63,11.6,30.8,5574.25,79.2,5525.85,0.3,-59.05,8.0,29.0,15.0,36.0,1.0,82915.0,829.0,week <> 17-20
8/29/2022 16:00,3631.19,1757.93,21.04,1782.5,405.0,0.0,0.0,0.0,652.92,887.6,330.92,520.15,183.43,213.15,127.68,95.83,21.04,5.08,0.0,16.15,,1.24,0.18,4.37,0.0,16.15,3352.63,38.88,11.6,83.6,5566.0,92.4,5557.2,0.3,-72.26,8.0,29.0,16.0,36.0,1.0,82916.0,829.0,week <> 17-20
8/29/2022 17:00,3692.53,1761.69,20.81,1782.5,405.0,0.0,0.0,0.0,657.73,900.34,344.03,526.35,211.8,218.2,126.99,96.82,20.81,4.96,0.0,16.21,,1.23,0.14,4.38,0.0,16.21,3619.75,41.96,11.59,470.8,5566.0,0.0,6036.8,0.3,-32.23,8.0,29.0,17.0,36.0,1.0,82917.0,829.0,week 17-20
8/29/2022 18:00,3689.14,1765.45,20.45,1782.5,405.0,0.0,0.0,0.0,658.47,899.89,342.63,526.74,209.07,213.29,127.34,96.49,20.45,5.04,0.0,16.28,,1.23,0.18,4.38,0.0,16.28,3579.98,41.48,11.59,492.8,5590.75,0.0,6083.55,0.3,-39.68,8.0,29.0,18.0,36.0,1.0,82918.0,829.0,week 17-20
8/29/2022 19:00,3613.53,1769.22,20.4,1782.5,405.0,0.0,0.0,0.0,652.55,878.84,350.6,502.25,182.31,215.47,127.67,96.51,20.4,5.07,0.0,16.31,,1.11,0.16,4.42,0.0,16.31,3659.09,42.39,11.59,519.2,5623.75,0.0,6142.95,0.3,-92.08,8.0,29.0,19.0,36.0,1.0,82919.0,829.0,week 17-20
8/29/2022 20:00,3756.05,1774.01,22.51,1782.5,405.0,0.0,0.0,0.0,680.94,867.63,355.69,482.75,211.14,218.29,127.5,97.72,22.51,4.95,0.0,16.31,,1.33,0.24,4.5,0.0,16.31,3639.31,42.16,11.59,462.0,5678.75,0.0,6140.75,0.31,28.46,8.0,29.0,20.0,36.0,1.0,82920.0,829.0,week 17-20
8/29/2022 21:00,3765.47,1779.55,22.18,1782.5,405.0,0.0,0.0,0.0,675.04,872.73,360.66,478.52,208.1,218.74,128.18,98.59,22.18,4.89,0.0,16.31,,1.21,0.46,4.47,0.0,16.31,3589.74,41.58,11.58,110.0,5747.5,17.6,5839.9,0.31,33.15,8.0,29.0,21.0,36.0,1.0,82921.0,829.0,week <> 17-20
8/29/2022 22:00,3651.21,1785.08,22.16,1782.5,405.0,0.0,0.0,0.0,669.15,807.44,290.74,479.83,172.44,220.59,128.66,100.75,22.16,4.61,0.0,16.31,,1.23,0.26,4.46,0.0,16.31,3619.29,41.92,11.58,79.2,5791.5,57.2,5813.5,0.31,-15.46,8.0,29.0,22.0,36.0,1.0,82922.0,829.0,week <> 17-20
8/29/2022 23:00,3714.21,1790.62,21.96,1782.5,405.0,0.0,0.0,0.0,663.26,878.11,370.11,478.67,169.0,216.27,129.28,100.81,21.96,4.58,0.0,16.31,,1.18,0.29,4.49,0.0,16.31,3728.12,43.16,11.58,277.2,5802.5,0.0,6079.7,0.31,-22.78,8.0,29.0,23.0,36.0,1.0,82923.0,829.0,week <> 17-20
8/30/2022 0:00,3744.38,1796.15,22.27,1773.75,510.42,0.0,0.0,0.0,652.67,879.73,367.76,483.07,162.47,217.67,127.58,100.5,22.27,4.62,0.0,16.31,,1.28,0.44,4.49,0.0,16.31,3738.5,43.34,11.59,563.2,5780.5,0.0,6343.7,0.31,-94.59,8.0,30.0,0.0,36.0,2.0,8300.0,830.0,week <> 17-20
8/30/2022 1:00,3747.62,1801.68,22.01,1773.75,510.42,0.0,0.0,0.0,641.71,890.46,369.93,486.65,159.8,217.92,128.15,100.68,22.01,4.62,0.0,16.31,,1.19,0.5,4.48,0.0,16.31,3748.69,43.5,11.6,646.8,5783.25,0.0,6430.05,0.31,-96.66,8.0,30.0,1.0,36.0,2.0,8301.0,830.0,week <> 17-20
8/30/2022 2:00,3767.06,1807.22,22.31,1773.75,510.42,0.0,0.0,0.0,631.43,891.56,361.06,485.72,161.2,216.78,128.08,101.28,22.31,4.58,0.0,16.31,,1.25,0.44,4.46,0.0,16.31,3677.77,42.58,11.58,519.2,5791.5,0.0,6310.7,0.31,-73.56,8.0,30.0,2.0,36.0,2.0,8302.0,830.0,week <> 17-20
8/30/2022 3:00,3763.68,1812.62,22.13,1773.75,510.42,0.0,0.0,0.0,621.14,902.93,373.51,484.59,161.55,217.02,128.0,101.72,22.13,4.55,0.0,16.05,,1.23,0.28,4.45,0.0,16.05,3726.16,43.06,11.56,660.0,5780.5,0.0,6440.5,0.31,-83.43,8.0,30.0,3.0,36.0,2.0,8303.0,830.0,week <> 17-20
8/30/2022 4:00,3749.77,1810.78,21.79,1773.75,510.42,0.0,0.0,0.0,610.86,902.26,376.89,482.55,161.46,217.37,127.28,101.91,21.79,4.56,0.0,15.65,,1.16,0.49,4.45,0.0,15.65,3726.23,43.06,11.56,580.8,5799.75,0.0,6380.55,0.31,-84.54,8.0,30.0,4.0,36.0,2.0,8304.0,830.0,week <> 17-20
8/30/2022 5:00,3794.68,1804.78,22.99,1773.75,510.42,0.0,0.0,0.0,575.85,902.43,377.37,478.72,171.17,169.91,101.49,125.39,22.99,4.35,0.0,15.25,,1.38,0.32,4.26,0.0,15.25,3726.23,43.04,11.55,536.8,5835.5,0.0,6372.3,0.31,1.2,8.0,30.0,5.0,36.0,2.0,8305.0,830.0,week <> 17-20
8/30/2022 6:00,3685.18,1798.79,21.98,1773.75,510.42,0.0,0.0,0.0,548.26,890.24,368.91,486.09,197.21,89.0,65.29,176.24,21.98,4.3,0.0,14.84,,1.22,0.16,4.02,0.0,14.84,3696.56,42.71,11.55,545.6,5838.25,0.0,6383.85,0.31,-62.53,8.0,30.0,6.0,36.0,2.0,8306.0,830.0,week <> 17-20
8/30/2022 7:00,3436.68,1792.8,20.01,1773.75,510.42,0.0,0.0,0.0,545.1,839.54,379.84,425.05,182.72,32.01,20.44,261.02,20.01,3.3,0.0,14.44,,0.98,0.48,4.04,0.0,14.44,3815.5,44.08,11.55,61.6,5827.25,101.2,5787.65,0.31,-251.17,8.0,30.0,7.0,36.0,2.0,8307.0,830.0,week <> 17-20
8/30/2022 8:00,3398.48,1786.8,20.38,1773.75,510.42,0.0,0.0,0.0,556.46,733.19,372.76,344.01,154.95,45.08,11.18,320.55,20.38,1.64,0.0,14.04,,0.92,0.63,3.26,0.0,14.04,3736.11,43.15,11.55,492.8,5813.5,0.0,6306.3,0.31,-188.39,8.0,30.0,8.0,36.0,2.0,8308.0,830.0,week <> 17-20
8/30/2022 9:00,3262.46,1780.81,19.84,1773.75,510.42,0.0,0.0,0.0,546.04,680.49,353.86,313.39,132.11,44.33,11.69,332.56,19.84,2.45,0.0,13.63,,0.86,0.69,3.05,0.0,13.63,3983.52,45.99,11.54,594.0,5775.0,0.0,6369.0,0.31,-255.29,8.0,30.0,9.0,36.0,2.0,8309.0,830.0,week <> 17-20
8/30/2022 10:00,3197.65,1774.81,19.57,1773.75,510.42,0.0,0.0,0.0,516.44,653.04,344.64,295.06,135.39,39.4,10.79,326.6,19.57,2.45,0.0,13.24,,0.87,0.45,3.0,0.0,13.24,4061.63,46.76,11.51,717.2,5703.5,0.0,6420.7,0.31,-257.05,8.0,30.0,10.0,36.0,2.0,83010.0,830.0,week <> 17-20
8/30/2022 11:00,3252.4,1768.96,21.83,1773.75,510.42,0.0,0.0,0.0,612.77,527.61,318.38,206.06,148.47,44.52,19.87,333.35,21.83,3.23,0.0,13.21,,1.11,0.2,3.22,0.0,13.21,3932.68,45.25,11.51,646.8,5621.0,0.0,6267.8,0.31,-167.36,8.0,30.0,11.0,36.0,2.0,83011.0,830.0,week <> 17-20
8/30/2022 12:00,3165.42,1767.29,21.97,1773.75,510.42,0.0,0.0,0.0,673.31,322.15,331.76,14.51,162.62,49.88,80.62,372.15,21.97,3.81,0.0,13.4,,1.15,0.18,3.32,0.0,13.4,3754.6,43.19,11.5,594.0,5557.75,0.0,6151.75,0.3,-107.76,8.0,30.0,12.0,36.0,2.0,83012.0,830.0,week <> 17-20
8/30/2022 13:00,3227.3,1767.58,22.2,1773.75,510.42,0.0,0.0,0.0,754.11,324.08,334.59,16.2,169.76,283.31,99.61,161.94,22.2,4.34,0.0,13.59,,1.3,0.16,3.7,0.0,13.59,3853.84,44.35,11.51,875.6,5483.5,0.0,6359.1,0.3,-128.88,8.0,30.0,13.0,36.0,2.0,83013.0,830.0,week <> 17-20
8/30/2022 14:00,3003.64,1767.86,20.23,1773.75,510.42,0.0,0.0,0.0,697.23,321.18,331.44,17.89,173.93,250.04,99.35,127.8,20.23,4.82,0.0,13.78,,1.08,0.15,3.58,0.0,13.78,3824.27,44.02,11.51,1042.8,5434.0,0.0,6476.8,0.3,-293.05,8.0,30.0,14.0,36.0,2.0,83014.0,830.0,week <> 17-20
8/30/2022 15:00,3378.64,1768.14,20.05,1773.75,510.42,0.0,0.0,0.0,665.43,737.34,331.01,389.2,171.81,260.04,116.52,84.56,20.05,5.21,0.0,13.97,,1.11,0.13,3.98,0.0,13.97,3863.62,44.47,11.51,924.0,5409.25,0.0,6333.25,0.29,-302.7,8.0,30.0,15.0,36.0,2.0,83015.0,830.0,week <> 17-20
8/30/2022 16:00,3651.88,1768.43,21.22,1773.75,510.42,0.0,0.0,0.0,643.93,904.32,330.46,538.51,153.41,225.09,128.12,97.36,21.22,4.88,0.0,14.16,,1.2,0.62,4.56,0.0,14.16,3784.35,43.55,11.51,888.8,5403.75,0.0,6292.55,0.29,-175.22,8.0,30.0,16.0,36.0,2.0,83016.0,830.0,week <> 17-20
8/30/2022 17:00,3611.38,1768.71,20.82,1773.75,510.42,0.0,0.0,0.0,619.24,901.62,328.91,535.08,111.05,227.09,132.21,97.04,20.82,4.86,0.0,14.35,,1.23,0.32,4.55,0.0,14.35,3655.61,42.06,11.51,765.6,5428.5,0.0,6194.1,0.3,-188.6,8.0,30.0,17.0,36.0,2.0,83017.0,830.0,week 17-20
8/30/2022 18:00,3693.81,1769.0,21.48,1773.75,510.42,0.0,0.0,0.0,612.6,904.59,333.0,538.03,129.56,230.63,133.03,97.31,21.48,4.83,0.0,14.55,,1.24,0.48,4.91,0.0,14.55,3793.99,43.65,11.5,822.8,5469.75,0.0,6292.55,0.3,-102.78,8.0,30.0,18.0,36.0,2.0,83018.0,830.0,week 17-20
8/30/2022 19:00,3670.74,1769.87,21.96,1773.75,510.42,0.0,0.0,0.0,575.31,900.41,336.26,527.63,149.29,167.84,102.5,120.0,21.96,4.65,0.0,15.61,,1.27,0.58,4.76,0.0,15.61,3833.04,44.06,11.49,704.0,5500.0,0.0,6204.0,0.3,-85.26,8.0,30.0,19.0,36.0,2.0,83019.0,830.0,week 17-20
8/30/2022 20:00,3619.44,1780.57,22.09,1773.75,510.42,0.0,0.0,0.0,538.33,886.84,338.01,513.55,179.62,2.68,38.35,276.39,22.09,3.24,0.0,16.52,,1.08,0.56,2.82,0.0,16.52,3803.32,43.71,11.49,616.0,5568.75,0.0,6184.75,0.3,-96.72,8.0,30.0,20.0,36.0,2.0,83020.0,830.0,week 17-20
8/30/2022 21:00,3649.62,1782.46,22.19,1773.75,510.42,0.0,0.0,0.0,554.08,890.56,338.18,516.93,165.48,106.96,70.45,171.34,22.19,4.32,0.0,16.51,,1.19,0.92,3.28,0.0,16.51,3872.61,44.51,11.49,576.4,5623.75,0.0,6200.15,0.3,-87.9,8.0,30.0,21.0,36.0,2.0,83021.0,830.0,week <> 17-20
8/30/2022 22:00,3760.43,1785.52,23.19,1773.75,510.42,0.0,0.0,0.0,558.07,887.57,336.42,513.83,109.41,256.63,127.71,28.73,23.19,3.52,0.0,16.41,,1.24,1.04,3.96,0.0,16.41,3842.81,44.17,11.49,563.2,5665.0,0.0,6228.2,0.31,18.85,8.0,30.0,22.0,36.0,2.0,83022.0,830.0,week <> 17-20
8/30/2022 23:00,3772.68,1788.58,23.83,1773.75,510.42,0.0,0.0,0.0,500.26,893.46,346.22,514.22,74.04,209.46,133.52,28.77,23.83,3.22,0.0,16.32,,1.35,1.0,4.75,0.0,16.32,3882.29,44.62,11.49,558.8,5698.0,0.0,6256.8,0.31,79.96,8.0,30.0,23.0,36.0,2.0,83023.0,830.0,week <> 17-20
8/31/2022 0:00,3787.16,1791.64,23.36,1771.67,458.75,0.0,0.0,0.0,539.49,896.24,339.53,518.24,134.15,226.21,133.5,28.77,23.36,3.52,0.0,16.22,,1.42,0.73,4.77,0.0,16.22,3823.02,43.94,11.49,528.0,5725.5,0.0,6253.5,0.31,101.03,8.0,31.0,0.0,36.0,3.0,8310.0,831.0,week <> 17-20
8/31/2022 1:00,3707.02,1797.21,22.49,1771.67,458.75,0.0,0.0,0.0,573.03,890.6,329.54,519.77,147.02,230.62,133.41,28.78,22.49,4.23,0.0,16.11,,1.15,0.52,4.72,0.0,16.11,3803.24,43.72,11.5,400.4,5764.0,0.0,6164.4,0.31,-12.57,8.0,31.0,1.0,36.0,3.0,8311.0,831.0,week <> 17-20
8/31/2022 2:00,3770.3,1803.02,22.92,1771.67,458.75,0.0,0.0,0.0,585.47,892.2,336.57,516.88,149.31,233.57,135.9,28.77,22.92,4.38,0.0,16.08,,1.26,0.99,4.73,0.0,16.08,3754.06,43.18,11.5,404.8,5780.5,0.0,6185.3,0.31,30.86,8.0,31.0,2.0,36.0,3.0,8312.0,831.0,week <> 17-20
8/31/2022 3:00,3765.32,1798.69,22.78,1771.67,458.75,0.0,0.0,0.0,595.79,895.44,340.84,515.86,152.67,234.89,135.89,28.84,22.78,4.41,0.0,16.14,,1.43,0.78,4.78,0.0,16.14,3714.72,42.74,11.5,457.6,5797.0,0.0,6254.6,0.31,16.66,8.0,31.0,3.0,36.0,3.0,8313.0,831.0,week <> 17-20
8/31/2022 4:00,3763.4,1794.35,22.38,1771.67,458.75,0.0,0.0,0.0,592.87,901.58,340.55,517.41,157.32,231.43,135.87,28.89,22.38,4.5,0.0,16.2,,1.24,0.7,4.7,0.0,16.2,3754.57,43.21,11.51,484.0,5832.75,0.0,6316.75,0.31,15.85,8.0,31.0,4.0,36.0,3.0,8314.0,831.0,week <> 17-20
8/31/2022 5:00,3732.55,1790.02,23.17,1771.67,458.75,0.0,0.0,0.0,548.64,896.65,333.88,519.49,180.84,143.37,88.6,86.97,23.17,4.05,0.0,16.26,,1.22,0.62,4.57,0.0,16.26,3725.09,42.89,11.51,514.8,5841.0,0.0,6355.8,0.31,38.5,8.0,31.0,5.0,36.0,3.0,8315.0,831.0,week <> 17-20
8/31/2022 6:00,3837.89,1785.69,23.53,1771.67,458.75,0.0,0.0,0.0,646.13,903.04,343.85,518.43,204.76,75.67,62.08,233.6,23.53,3.79,0.0,16.33,,1.37,0.63,4.62,0.0,16.33,3705.75,42.68,11.52,475.2,5846.5,0.0,6321.7,0.31,44.28,8.0,31.0,6.0,36.0,3.0,8316.0,831.0,week <> 17-20
8/31/2022 7:00,3775.85,1781.36,21.93,1771.67,458.75,0.0,0.0,0.0,687.81,900.88,344.74,515.86,165.76,269.8,125.47,71.78,21.93,4.86,0.0,16.39,,1.18,0.46,4.05,0.0,16.39,3755.27,43.24,11.52,387.2,5863.0,0.0,6250.2,0.32,-52.96,8.0,31.0,7.0,36.0,3.0,8317.0,831.0,week <> 17-20
8/31/2022 8:00,4016.92,1777.03,24.98,1771.67,458.75,0.0,0.0,0.0,663.29,902.55,344.39,515.86,144.28,259.88,136.79,85.33,24.98,1.61,0.0,16.45,,1.19,0.54,4.62,0.0,16.45,3695.49,42.53,11.51,488.4,5854.75,0.0,6343.15,0.32,215.29,8.0,31.0,8.0,36.0,3.0,8318.0,831.0,week <> 17-20
