DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
8/31/2022 9:00,4102.7,1769.12,25.96,1771.67,458.75,0.0,0.0,0.0,711.26,889.92,330.72,519.38,158.5,264.46,136.05,108.93,25.96,1.43,0.0,16.43,,1.4,0.97,4.68,0.0,16.43,3704.58,42.59,11.5,497.2,5819.0,0.0,6316.2,0.32,273.65,8.0,31.0,9.0,36.0,3.0,8319.0,831.0,week <> 17-20
8/31/2022 10:00,3965.26,1758.81,23.9,1771.67,458.75,0.0,0.0,0.0,727.48,896.24,336.6,520.45,186.98,265.66,135.48,108.72,23.9,3.67,0.0,16.34,,1.48,0.82,4.73,0.0,16.34,3625.06,41.66,11.49,325.6,5755.75,0.0,6081.35,0.32,123.98,8.0,31.0,10.0,36.0,3.0,83110.0,831.0,week <> 17-20
8/31/2022 11:00,3782.05,1751.71,22.62,1771.67,458.75,0.0,0.0,0.0,724.56,826.93,262.82,525.4,199.08,262.13,134.94,108.24,22.62,4.57,0.0,16.31,,1.34,0.35,4.71,0.0,16.31,3684.31,42.34,11.49,422.4,5667.75,0.0,6090.15,0.31,20.09,8.0,31.0,11.0,36.0,3.0,83111.0,831.0,week <> 17-20
8/31/2022 12:00,3884.51,1744.61,22.93,1771.67,458.75,0.0,0.0,0.0,721.65,886.84,326.76,522.61,208.42,265.17,134.45,108.8,22.93,4.4,0.0,16.28,,1.35,0.74,4.68,0.0,16.28,3724.19,42.84,11.5,655.6,5604.5,0.0,6260.1,0.31,72.65,8.0,31.0,12.0,36.0,3.0,83112.0,831.0,week <> 17-20
8/31/2022 13:00,3857.81,1737.51,23.02,1771.67,458.75,0.0,0.0,0.0,718.74,889.41,330.43,526.74,204.01,254.63,134.75,107.64,23.02,4.54,0.0,16.25,,1.29,0.77,4.66,0.0,16.25,3714.36,42.74,11.51,1007.6,5541.25,0.0,6548.85,0.31,53.39,8.0,31.0,13.0,36.0,3.0,83113.0,831.0,week <> 17-20
8/31/2022 14:00,3906.46,1730.41,23.87,1771.67,458.75,0.0,0.0,0.0,715.83,875.16,316.16,525.28,204.36,249.27,134.79,106.82,23.87,4.6,0.0,16.22,,1.51,1.18,4.61,0.0,16.22,3764.03,43.32,11.51,629.2,5483.5,0.0,6112.7,0.3,126.31,8.0,31.0,14.0,36.0,3.0,83114.0,831.0,week <> 17-20
8/31/2022 15:00,3806.05,1723.31,22.51,1771.67,458.75,0.0,0.0,0.0,712.92,888.76,336.58,522.45,203.55,246.09,134.41,106.32,22.51,4.64,0.0,16.18,,1.35,0.91,4.46,0.0,16.18,3803.97,43.8,11.51,629.2,5464.25,0.0,6093.45,0.3,22.32,8.0,31.0,15.0,36.0,3.0,83115.0,831.0,week <> 17-20
8/31/2022 16:00,3691.77,1722.93,20.97,1771.67,458.75,0.0,0.0,0.0,716.51,884.62,334.02,519.27,200.17,247.23,135.08,106.2,20.97,4.71,0.0,15.22,,1.14,0.88,4.54,0.0,15.22,3784.76,43.61,11.52,818.4,5442.25,0.0,6260.65,0.3,-91.04,8.0,31.0,16.0,36.0,3.0,83116.0,831.0,week <> 17-20
8/31/2022 17:00,3834.46,1741.55,22.87,1771.67,458.75,0.0,0.0,0.0,725.21,881.33,330.51,522.4,199.62,245.4,134.4,106.17,22.87,4.69,0.0,15.15,,1.38,0.63,4.47,0.0,15.15,3755.38,43.27,11.52,919.6,5439.5,0.0,6359.1,0.3,27.63,8.0,31.0,17.0,36.0,3.0,83117.0,831.0,week 17-20
8/31/2022 18:00,3872.97,1753.95,22.94,1771.67,458.75,0.0,0.0,0.0,727.55,884.29,334.14,526.85,201.76,245.07,133.24,106.3,22.94,4.7,0.0,15.53,,1.38,0.94,4.48,0.0,15.53,3775.59,43.52,11.53,959.2,5445.0,0.0,6404.2,0.3,48.43,8.0,31.0,18.0,36.0,3.0,83118.0,831.0,week 17-20
8/31/2022 19:00,3834.8,1766.35,22.35,1771.67,458.75,0.0,0.0,0.0,725.91,894.81,338.18,523.35,200.43,247.76,132.2,106.36,22.35,4.7,0.0,15.91,,1.26,0.52,4.52,0.0,15.91,3755.64,43.27,11.52,844.8,5461.5,0.0,6306.3,0.3,-11.02,8.0,31.0,19.0,36.0,3.0,83119.0,831.0,week 17-20
8/31/2022 20:00,3908.62,1779.03,23.07,1771.67,458.75,0.0,0.0,0.0,715.94,907.95,345.48,530.91,197.81,243.03,132.08,106.12,23.07,4.73,0.0,16.29,,1.29,0.98,4.49,0.0,16.29,3706.46,42.74,11.53,743.6,5491.75,0.0,6235.35,0.3,46.95,8.0,31.0,20.0,36.0,3.0,83120.0,831.0,week 17-20
8/31/2022 21:00,3880.75,1774.29,22.45,1771.67,458.75,0.0,0.0,0.0,716.08,916.92,357.75,530.25,198.92,245.85,132.03,106.78,22.45,4.69,0.0,16.47,,1.42,0.51,4.45,0.0,16.47,3637.25,41.95,11.53,756.8,5549.5,0.0,6306.3,0.3,14.72,8.0,31.0,21.0,36.0,3.0,83121.0,831.0,week <> 17-20
8/31/2022 22:00,3920.84,1778.99,22.9,1771.67,458.75,0.0,0.0,0.0,728.42,915.69,358.54,523.13,198.08,251.3,131.98,107.19,22.9,4.6,0.0,16.49,,1.37,0.93,4.45,0.0,16.49,3597.61,41.49,11.53,633.6,5596.25,0.0,6229.85,0.3,38.99,8.0,31.0,22.0,36.0,3.0,83122.0,831.0,week <> 17-20
8/31/2022 23:00,3856.6,1787.72,22.02,1771.67,458.75,0.0,0.0,0.0,728.24,907.46,363.44,512.94,196.15,248.33,131.93,107.26,22.02,4.66,0.0,16.51,,1.19,0.54,4.27,0.0,16.51,3548.23,40.94,11.54,646.8,5632.0,0.0,6278.8,0.3,-25.57,8.0,31.0,23.0,36.0,3.0,83123.0,831.0,week <> 17-20
9/1/2022 0:00,3841.98,1796.45,22.88,1755.0,443.33,0.0,0.0,0.0,686.57,885.27,360.06,488.36,190.46,242.62,131.92,68.37,22.88,4.58,0.0,16.54,,1.3,0.85,4.35,0.0,16.54,3359.51,38.74,11.53,501.6,5678.75,0.0,6180.35,0.3,30.35,9.0,1.0,0.0,36.0,4.0,910.0,91.0,week <> 17-20
9/1/2022 1:00,3791.93,1805.18,22.76,1755.0,443.33,0.0,0.0,0.0,646.79,860.1,366.21,462.61,187.51,244.47,131.93,28.89,22.76,4.46,0.0,16.56,,1.28,0.64,4.5,0.0,16.56,3428.89,39.56,11.54,506.0,5689.75,0.0,6195.75,0.3,36.52,9.0,1.0,1.0,36.0,4.0,911.0,91.0,week <> 17-20
9/1/2022 2:00,3752.48,1810.88,22.44,1755.0,443.33,0.0,0.0,0.0,618.3,845.39,361.85,454.16,184.76,234.51,131.95,28.94,22.44,4.64,0.0,16.55,,1.29,0.59,4.64,0.0,16.55,3578.71,41.37,11.56,541.2,5739.25,0.0,6280.45,0.3,34.58,9.0,1.0,2.0,36.0,4.0,912.0,91.0,week <> 17-20
9/1/2022 3:00,3791.17,1807.0,23.19,1755.0,443.33,0.0,0.0,0.0,617.74,852.61,365.58,456.01,183.47,227.06,131.96,28.96,23.19,4.7,0.0,16.55,,1.42,0.86,4.69,0.0,16.55,3659.02,42.39,11.59,470.8,5780.5,0.0,6251.3,0.31,70.48,9.0,1.0,3.0,36.0,4.0,913.0,91.0,week <> 17-20
9/1/2022 4:00,3759.49,1803.88,22.68,1755.0,443.33,0.0,0.0,0.0,620.38,859.94,373.39,457.57,183.03,226.24,131.97,28.94,22.68,4.7,0.0,16.56,,1.23,0.66,4.66,0.0,16.56,3628.94,42.04,11.58,506.0,5802.5,0.0,6308.5,0.31,31.95,9.0,1.0,4.0,36.0,4.0,914.0,91.0,week <> 17-20
9/1/2022 5:00,3742.12,1800.75,22.63,1755.0,443.33,0.0,0.0,0.0,618.17,852.74,365.65,459.13,182.79,226.71,133.18,28.94,22.63,4.67,0.0,16.56,,1.32,0.46,4.67,0.0,16.56,3638.53,42.15,11.58,708.4,5821.75,0.0,6530.15,0.31,27.13,9.0,1.0,5.0,36.0,4.0,915.0,91.0,week <> 17-20
9/1/2022 6:00,3784.78,1797.62,23.16,1755.0,443.33,0.0,0.0,0.0,618.55,859.57,373.87,460.69,184.1,227.38,133.42,29.02,23.16,4.67,0.0,16.57,,1.38,0.82,4.55,0.0,16.57,3628.59,42.03,11.58,466.4,5860.25,0.0,6326.65,0.31,65.71,9.0,1.0,6.0,36.0,4.0,916.0,91.0,week <> 17-20
9/1/2022 7:00,3737.74,1794.49,22.39,1755.0,443.33,0.0,0.0,0.0,619.09,855.01,368.07,462.25,183.61,223.92,132.78,28.95,22.39,4.74,0.0,16.57,,1.27,0.77,4.11,0.0,16.57,3698.92,42.87,11.59,492.8,5898.75,0.0,6391.55,0.31,25.81,9.0,1.0,7.0,36.0,4.0,917.0,91.0,week <> 17-20
9/1/2022 8:00,3732.45,1791.36,22.71,1755.0,443.33,0.0,0.0,0.0,619.64,859.68,372.24,463.81,185.56,223.86,133.52,28.93,22.71,4.28,0.0,16.57,,1.18,0.29,4.19,0.0,16.57,3688.94,42.76,11.59,567.6,5885.0,0.0,6452.6,0.31,18.43,9.0,1.0,8.0,36.0,4.0,918.0,91.0,week <> 17-20
9/1/2022 9:00,3659.88,1788.23,22.19,1755.0,443.33,0.0,0.0,0.0,620.19,811.35,322.8,465.37,189.55,227.27,134.92,28.82,22.19,4.68,0.0,16.58,,1.22,0.44,4.37,0.0,16.58,3649.06,42.3,11.59,484.0,5830.0,0.0,6314.0,0.31,-3.22,9.0,1.0,9.0,36.0,4.0,919.0,91.0,week <> 17-20
9/1/2022 10:00,3721.92,1783.09,22.28,1755.0,443.33,0.0,0.0,0.0,620.73,885.16,361.56,492.92,195.83,221.44,135.98,28.74,22.28,4.69,0.0,16.56,,1.29,0.45,4.32,0.0,16.56,3559.91,41.28,11.6,572.0,5714.5,0.0,6286.5,0.31,-10.4,9.0,1.0,10.0,36.0,4.0,9110.0,91.0,week <> 17-20
9/1/2022 11:00,3762.27,1770.56,22.94,1755.0,443.33,0.0,0.0,0.0,621.28,875.06,355.1,492.8,203.65,225.34,135.08,28.69,22.94,4.41,0.0,16.46,,1.22,0.84,4.34,0.0,16.46,3608.47,41.78,11.58,567.6,5588.0,0.0,6155.6,0.3,52.03,9.0,1.0,11.0,36.0,4.0,9111.0,91.0,week <> 17-20
9/1/2022 12:00,3748.62,1757.94,22.58,1755.0,443.33,0.0,0.0,0.0,644.83,867.4,348.67,491.34,209.13,226.7,134.77,29.28,22.58,4.32,0.0,16.47,,1.42,0.54,4.34,0.0,16.47,3617.85,41.86,11.57,946.0,5494.5,0.0,6440.5,0.3,35.12,9.0,1.0,12.0,36.0,4.0,9112.0,91.0,week <> 17-20
9/1/2022 13:00,3799.8,1757.68,22.42,1755.0,443.33,0.0,0.0,0.0,708.61,870.0,350.33,488.25,220.74,239.98,134.49,108.14,22.42,4.49,0.0,16.49,,1.28,0.44,4.28,0.0,16.49,3667.12,42.42,11.57,871.2,5456.0,0.0,6327.2,0.3,20.17,9.0,1.0,13.0,36.0,4.0,9113.0,91.0,week <> 17-20
9/1/2022 14:00,3848.46,1756.88,22.86,1755.0,443.33,0.0,0.0,0.0,710.0,862.87,347.56,493.45,228.17,244.19,134.2,109.21,22.86,4.28,0.0,16.41,,1.3,0.45,4.38,0.0,16.41,3677.42,42.54,11.57,862.4,5425.75,0.0,6288.15,0.3,75.38,9.0,1.0,14.0,36.0,4.0,9114.0,91.0,week <> 17-20
9/1/2022 15:00,3824.04,1756.08,22.72,1755.0,443.33,0.0,0.0,0.0,711.39,875.58,355.9,494.71,222.84,236.09,133.92,108.44,22.72,4.42,0.0,16.33,,1.33,0.57,4.44,0.0,16.33,3667.37,42.41,11.56,827.2,5403.75,0.0,6230.95,0.29,37.66,9.0,1.0,15.0,36.0,4.0,9115.0,91.0,week <> 17-20
9/1/2022 16:00,3788.25,1755.28,22.45,1755.0,443.33,0.0,0.0,0.0,712.78,868.52,349.52,490.55,219.24,238.75,133.66,108.01,22.45,4.46,0.0,16.26,,1.21,0.37,4.5,0.0,16.26,3637.31,42.07,11.57,1152.8,5398.25,0.0,6551.05,0.29,8.34,9.0,1.0,16.0,36.0,4.0,9116.0,91.0,week <> 17-20
9/1/2022 17:00,3807.27,1754.48,22.73,1755.0,443.33,0.0,0.0,0.0,714.16,860.67,347.46,483.3,215.44,231.88,133.9,107.4,22.73,4.52,0.0,16.18,,1.33,0.6,4.61,0.0,16.18,3657.15,42.29,11.56,1007.6,5401.0,0.0,6408.6,0.29,34.63,9.0,1.0,17.0,36.0,4.0,9117.0,91.0,week 17-20
9/1/2022 18:00,3782.04,1753.67,22.59,1755.0,443.33,0.0,0.0,0.0,707.09,875.09,353.13,493.33,209.67,227.0,134.36,106.28,22.59,4.74,0.0,16.11,,1.32,0.54,4.65,0.0,16.11,3667.69,42.44,11.57,862.4,5412.0,0.0,6274.4,0.3,2.86,9.0,1.0,18.0,36.0,4.0,9118.0,91.0,week 17-20
9/1/2022 19:00,3740.17,1752.87,22.03,1755.0,443.33,0.0,0.0,0.0,690.65,860.58,356.48,482.02,205.63,224.37,135.52,105.15,22.03,4.87,0.0,16.03,,1.32,0.69,4.61,0.0,16.03,3587.9,41.5,11.57,792.0,5442.25,0.0,6234.25,0.3,-7.26,9.0,1.0,19.0,36.0,4.0,9119.0,91.0,week 17-20
9/1/2022 20:00,3671.59,1752.79,21.79,1755.0,443.33,0.0,0.0,0.0,674.23,865.03,354.89,477.02,202.45,220.2,136.19,32.09,21.79,4.5,0.0,15.96,,1.21,0.7,4.29,0.0,15.96,3577.7,41.36,11.56,783.2,5483.5,0.0,6266.7,0.3,-63.8,9.0,1.0,20.0,36.0,4.0,9120.0,91.0,week 17-20
9/1/2022 21:00,3638.97,1758.33,22.11,1755.0,443.33,0.0,0.0,0.0,657.81,825.26,362.41,436.96,204.65,220.17,136.3,28.7,22.11,4.49,0.0,16.01,,1.24,0.63,4.25,0.0,16.01,3666.6,42.4,11.56,690.8,5557.75,0.0,6248.55,0.3,-45.76,9.0,1.0,21.0,36.0,4.0,9121.0,91.0,week <> 17-20
9/1/2022 22:00,3580.24,1765.04,22.44,1755.0,443.33,0.0,0.0,0.0,641.4,726.63,358.35,348.68,204.41,219.61,135.48,28.69,22.44,4.47,0.0,16.09,,1.29,0.9,4.33,0.0,16.09,3459.23,40.05,11.58,778.8,5599.0,0.0,6377.8,0.3,3.84,9.0,1.0,22.0,36.0,4.0,9122.0,91.0,week <> 17-20
9/1/2022 23:00,3396.73,1771.75,20.91,1755.0,443.33,0.0,0.0,0.0,624.98,672.17,360.21,300.83,202.49,217.09,134.67,28.75,20.91,4.63,0.0,16.17,,1.12,0.8,4.35,0.0,16.17,3053.01,35.31,11.57,730.4,5612.75,0.0,6343.15,0.3,-115.51,9.0,1.0,23.0,36.0,4.0,9123.0,91.0,week <> 17-20
9/2/2022 0:00,3452.28,1778.47,22.1,1740.0,435.42,0.0,0.0,0.0,612.03,640.11,366.31,268.03,199.97,216.09,133.86,28.75,22.1,4.63,0.0,16.24,,1.25,0.67,4.34,0.0,16.24,3241.11,37.46,11.56,418.0,5610.0,0.0,6028.0,0.3,-13.74,9.0,2.0,0.0,36.0,5.0,920.0,92.0,week <> 17-20
9/2/2022 1:00,3612.84,1785.18,22.43,1740.0,435.42,0.0,0.0,0.0,619.52,768.75,365.28,386.99,197.88,220.65,133.65,28.83,22.43,4.53,0.0,16.32,,1.27,0.33,4.35,0.0,16.32,3508.04,40.52,11.55,580.8,5673.25,0.0,6254.05,0.3,3.96,9.0,2.0,1.0,36.0,5.0,921.0,92.0,week <> 17-20
9/2/2022 2:00,3691.92,1791.9,22.74,1740.0,435.42,0.0,0.0,0.0,626.57,812.21,367.58,426.35,197.86,222.94,135.6,28.93,22.74,4.41,0.0,16.4,,1.25,0.55,4.34,0.0,16.4,3646.63,42.13,11.55,655.6,5736.5,0.0,6392.1,0.31,25.83,9.0,2.0,2.0,36.0,5.0,922.0,92.0,week <> 17-20
9/2/2022 3:00,3657.03,1798.61,22.43,1740.0,435.42,0.0,0.0,0.0,619.9,812.7,372.12,423.04,193.47,219.36,137.11,28.87,22.43,4.59,0.0,16.48,,1.27,0.43,4.32,0.0,16.48,3696.05,42.69,11.55,752.4,5766.75,0.0,6519.15,0.31,-9.59,9.0,2.0,3.0,36.0,5.0,923.0,92.0,week <> 17-20
9/2/2022 4:00,3675.94,1803.21,22.35,1740.0,435.42,0.0,0.0,0.0,611.99,820.18,377.07,419.73,194.93,215.46,136.57,28.86,22.35,4.42,0.0,16.55,,1.29,0.39,4.36,0.0,16.55,3695.91,42.68,11.55,563.2,5797.0,0.0,6360.2,0.31,5.15,9.0,2.0,4.0,36.0,5.0,924.0,92.0,week <> 17-20
9/2/2022 5:00,3662.86,1795.1,22.41,1740.0,435.42,0.0,0.0,0.0,604.07,810.12,370.32,416.41,189.37,209.46,136.17,28.86,22.41,4.63,0.0,16.57,,1.34,0.43,4.31,0.0,16.57,3636.61,42.0,11.55,572.0,5835.5,0.0,6407.5,0.31,18.16,9.0,2.0,5.0,36.0,5.0,925.0,92.0,week <> 17-20
9/2/2022 6:00,3739.53,1784.85,22.16,1740.0,435.42,0.0,0.0,0.0,596.16,887.24,388.54,464.97,181.71,205.11,136.23,28.88,22.16,5.0,0.0,16.57,,1.3,0.94,4.35,0.0,16.57,3636.74,41.99,11.55,457.6,5871.25,0.0,6328.85,0.32,35.86,9.0,2.0,6.0,36.0,5.0,926.0,92.0,week <> 17-20
9/2/2022 7:00,3717.36,1774.6,21.93,1740.0,435.42,0.0,0.0,0.0,588.25,905.89,384.51,478.3,180.14,202.08,136.67,28.89,21.93,5.02,0.0,16.57,,1.28,0.69,4.43,0.0,16.57,3735.82,43.14,11.55,506.0,5896.0,0.0,6402.0,0.32,13.21,9.0,2.0,7.0,36.0,5.0,927.0,92.0,week <> 17-20
9/2/2022 8:00,3681.31,1764.35,22.08,1740.0,435.42,0.0,0.0,0.0,585.08,893.03,381.89,482.69,187.15,200.14,135.79,28.8,22.08,4.64,0.0,16.58,,1.16,0.44,4.14,0.0,16.58,3715.85,42.91,11.55,607.2,5890.5,0.0,6497.7,0.32,3.43,9.0,2.0,8.0,36.0,5.0,928.0,92.0,week <> 17-20
9/2/2022 9:00,3598.23,1754.1,22.03,1740.0,435.42,0.0,0.0,0.0,589.43,812.44,295.11,481.33,195.39,203.92,136.39,28.55,22.03,5.08,0.0,16.58,,1.33,0.34,4.6,0.0,16.58,3705.68,42.78,11.55,717.2,5755.75,0.0,6472.95,0.31,6.84,9.0,2.0,9.0,36.0,5.0,929.0,92.0,week <> 17-20
9/2/2022 10:00,3640.1,1743.85,21.89,1740.0,435.42,0.0,0.0,0.0,593.31,879.36,371.3,480.38,197.53,205.79,136.2,28.4,21.89,5.15,0.0,16.59,,1.29,0.43,4.43,0.0,16.59,3606.77,41.65,11.55,756.8,5582.5,0.0,6339.3,0.31,-11.85,9.0,2.0,10.0,36.0,5.0,9210.0,92.0,week <> 17-20
9/2/2022 11:00,3652.28,1733.6,22.54,1740.0,435.42,0.0,0.0,0.0,594.89,877.33,368.35,483.6,200.44,205.78,135.91,28.27,22.54,5.0,0.0,16.59,,1.3,0.45,4.55,0.0,16.59,3695.69,42.66,11.54,968.0,5511.0,0.0,6479.0,0.3,11.04,9.0,2.0,11.0,36.0,5.0,9211.0,92.0,week <> 17-20
9/2/2022 12:00,3700.76,1722.12,22.72,1740.0,435.42,0.0,0.0,0.0,596.21,895.97,380.74,489.38,201.49,203.91,136.78,28.3,22.72,4.97,0.0,16.61,,1.44,0.54,4.6,0.0,16.61,3685.93,42.56,11.55,1082.4,5428.5,0.0,6510.9,0.3,51.04,9.0,2.0,12.0,36.0,5.0,9212.0,92.0,week <> 17-20
9/2/2022 13:00,3711.2,1704.8,23.25,1740.0,435.42,0.0,0.0,0.0,597.53,884.07,364.76,486.4,201.74,203.38,136.4,28.2,23.25,4.96,0.0,16.74,,1.43,0.5,4.64,0.0,16.74,3647.85,42.25,11.58,1245.2,5362.5,0.0,6607.7,0.3,89.38,9.0,2.0,13.0,36.0,5.0,9213.0,92.0,week <> 17-20
9/2/2022 14:00,3695.5,1702.07,22.94,1740.0,435.42,0.0,0.0,0.0,603.12,872.87,373.12,475.69,201.68,200.26,135.36,28.24,22.94,4.77,0.0,16.81,,1.33,0.77,4.64,0.0,16.81,3568.92,41.36,11.59,1245.2,5324.0,0.0,6569.2,0.3,82.03,9.0,2.0,14.0,36.0,5.0,9214.0,92.0,week <> 17-20
9/2/2022 15:00,3677.51,1702.19,22.76,1740.0,435.42,0.0,0.0,0.0,620.09,864.74,368.44,475.39,206.03,210.15,137.29,28.24,22.76,4.53,0.0,16.79,,1.35,0.42,4.63,0.0,16.79,3529.24,40.89,11.59,1289.2,5299.25,0.0,6588.45,0.3,55.07,9.0,2.0,15.0,36.0,5.0,9215.0,92.0,week <> 17-20
9/2/2022 16:00,3689.81,1698.5,22.74,1740.0,435.42,0.0,0.0,0.0,631.2,876.32,374.29,472.55,206.65,210.92,136.23,28.22,22.74,4.39,0.0,16.79,,1.29,0.52,4.44,0.0,16.79,3539.18,41.01,11.59,1236.4,5282.75,0.0,6519.15,0.3,48.37,9.0,2.0,16.0,36.0,5.0,9216.0,92.0,week <> 17-20
9/2/2022 17:00,3701.41,1714.04,22.76,1740.0,435.42,0.0,0.0,0.0,625.11,870.5,372.83,473.39,205.94,219.4,136.87,28.32,22.76,4.28,0.0,16.43,,1.32,0.7,4.44,0.0,16.43,3558.94,41.24,11.59,1196.8,5282.75,0.0,6479.55,0.29,56.35,9.0,2.0,17.0,36.0,5.0,9217.0,92.0,week 17-20
9/2/2022 18:00,3619.71,1720.58,21.52,1740.0,435.42,0.0,0.0,0.0,618.94,881.12,377.02,480.89,202.45,217.95,136.21,28.41,21.52,4.23,0.0,15.83,,1.24,0.53,4.22,0.0,15.83,3628.22,42.03,11.58,1020.8,5324.0,0.0,6344.8,0.3,-36.34,9.0,2.0,18.0,36.0,5.0,9218.0,92.0,week 17-20
9/2/2022 19:00,3609.08,1734.46,21.41,1740.0,435.42,0.0,0.0,0.0,616.96,885.95,377.66,489.64,200.22,219.55,135.04,28.39,21.41,4.19,0.0,15.73,,1.13,0.56,4.38,0.0,15.73,3806.14,44.07,11.58,937.2,5428.5,0.0,6365.7,0.3,-63.71,9.0,2.0,19.0,36.0,5.0,9219.0,92.0,week 17-20
9/2/2022 20:00,3709.68,1747.84,22.04,1740.0,435.42,0.0,0.0,0.0,621.98,893.86,378.71,481.85,200.49,221.39,134.59,28.47,22.04,4.17,0.0,16.04,,1.33,0.57,4.4,0.0,16.04,3826.09,44.31,11.58,972.4,5500.0,0.0,6472.4,0.3,10.58,9.0,2.0,20.0,36.0,5.0,9220.0,92.0,week 17-20
9/2/2022 21:00,3485.84,1752.15,21.34,1740.0,435.42,0.0,0.0,0.0,621.42,717.86,377.79,328.22,198.71,221.21,134.36,28.52,21.34,4.2,0.0,16.23,,1.2,0.63,4.51,0.0,16.23,3736.78,43.27,11.58,928.4,5508.25,0.0,6436.65,0.3,-41.01,9.0,2.0,21.0,36.0,5.0,9221.0,92.0,week <> 17-20
9/2/2022 22:00,3080.67,1763.21,19.5,1740.0,435.42,0.0,0.0,0.0,620.11,488.54,162.41,305.11,196.79,223.08,135.05,28.56,19.5,4.23,0.0,16.26,,0.95,0.63,4.52,0.0,16.26,3726.61,43.12,11.57,902.0,5538.5,0.0,6440.5,0.3,-226.6,9.0,2.0,22.0,36.0,5.0,9222.0,92.0,week <> 17-20
9/2/2022 23:00,3265.33,1774.27,20.92,1740.0,435.42,0.0,0.0,0.0,618.8,577.93,256.27,306.57,194.64,219.79,135.5,28.58,20.92,4.19,0.0,16.29,,1.1,0.34,4.54,0.0,16.29,3765.97,43.56,11.57,792.0,5604.5,0.0,6396.5,0.3,-141.09,9.0,2.0,23.0,36.0,5.0,9223.0,92.0,week <> 17-20
9/3/2022 0:00,3537.83,1785.34,22.42,1735.83,452.92,0.0,0.0,0.0,618.27,693.37,377.89,305.97,193.78,222.34,135.53,28.63,22.42,4.18,0.0,16.32,,1.2,0.44,4.51,0.0,16.32,3825.44,44.25,11.57,818.4,5626.5,0.0,6444.9,0.3,-12.06,9.0,3.0,0.0,36.0,6.0,930.0,93.0,wknd
9/3/2022 1:00,3677.61,1796.4,22.69,1735.83,452.92,0.0,0.0,0.0,620.0,807.52,385.32,393.6,193.34,220.77,135.83,28.75,22.69,4.19,0.0,16.35,,1.34,0.53,4.43,0.0,16.35,3815.21,44.12,11.56,778.8,5632.0,0.0,6410.8,0.3,0.78,9.0,3.0,1.0,36.0,6.0,931.0,93.0,wknd
9/3/2022 2:00,3732.62,1804.22,22.92,1735.83,452.92,0.0,0.0,0.0,624.08,825.71,386.81,410.66,192.54,221.05,136.26,28.76,22.92,4.19,0.0,16.5,,1.3,0.57,4.44,0.0,16.5,3844.5,44.43,11.56,783.2,5648.5,0.0,6431.7,0.3,25.7,9.0,3.0,2.0,36.0,6.0,932.0,93.0,wknd
9/3/2022 3:00,3723.04,1803.26,22.67,1735.83,452.92,0.0,0.0,0.0,621.69,833.67,394.95,411.42,189.97,217.94,136.67,28.79,22.67,4.22,0.0,16.63,,1.3,0.49,4.41,0.0,16.63,3854.23,44.53,11.55,827.2,5681.5,0.0,6508.7,0.3,11.5,9.0,3.0,3.0,36.0,6.0,933.0,93.0,wknd
9/3/2022 4:00,3668.76,1815.33,21.74,1735.83,452.92,0.0,0.0,0.0,621.75,839.16,394.73,411.74,190.87,219.97,137.07,28.75,21.74,4.24,0.0,15.9,,1.26,0.33,4.44,0.0,15.9,3874.29,44.78,11.56,576.4,5714.5,0.0,6290.9,0.3,-60.4,9.0,3.0,4.0,36.0,6.0,934.0,93.0,wknd
9/3/2022 5:00,3669.17,1818.85,21.93,1735.83,452.92,0.0,0.0,0.0,683.96,823.64,382.49,412.67,194.05,227.57,137.04,41.96,21.93,4.31,0.0,15.85,,1.17,0.39,4.38,0.0,15.85,3864.45,44.68,11.56,805.2,5725.5,0.0,6530.7,0.3,-110.2,9.0,3.0,5.0,36.0,6.0,935.0,93.0,wknd
9/3/2022 6:00,3781.6,1816.16,21.99,1735.83,452.92,0.0,0.0,0.0,707.29,838.87,384.9,425.9,195.89,223.78,137.25,107.53,21.99,4.82,0.0,15.82,,1.23,0.67,4.6,0.0,15.82,3804.93,43.98,11.56,598.4,5739.25,0.0,6337.65,0.3,-33.63,9.0,3.0,6.0,36.0,6.0,936.0,93.0,wknd
9/3/2022 7:00,3751.47,1800.16,21.34,1735.83,452.92,0.0,0.0,0.0,684.94,848.74,377.89,439.22,198.65,233.02,137.18,107.07,21.34,4.88,0.0,15.82,,1.28,0.36,0.96,0.0,15.82,3745.48,43.29,11.56,594.0,5736.5,0.0,6330.5,0.31,-35.28,9.0,3.0,7.0,36.0,6.0,937.0,93.0,wknd
9/3/2022 8:00,3737.93,1781.85,21.95,1735.83,452.92,0.0,0.0,0.0,703.64,848.56,376.05,439.95,206.69,234.23,137.01,76.88,21.95,4.08,0.0,15.82,,1.07,0.42,0.0,0.0,15.82,3735.79,43.19,11.56,827.2,5722.75,0.0,6549.95,0.31,-49.04,9.0,3.0,8.0,36.0,6.0,938.0,93.0,wknd
9/3/2022 9:00,3646.6,1763.54,21.65,1735.83,452.92,0.0,0.0,0.0,736.76,766.36,291.98,440.92,215.9,238.21,137.44,108.53,21.65,4.67,0.0,15.83,,1.31,0.37,0.0,0.0,15.83,3884.51,44.93,11.57,875.6,5667.75,0.0,6543.35,0.31,-72.97,9.0,3.0,9.0,36.0,6.0,939.0,93.0,wknd
9/3/2022 10:00,3733.22,1745.23,21.68,1735.83,452.92,0.0,0.0,0.0,732.35,847.8,379.93,441.88,223.02,237.62,137.87,108.78,21.68,4.57,0.0,15.83,,1.24,0.49,0.0,0.0,15.83,3835.17,44.37,11.57,721.6,5643.0,0.0,6364.6,0.31,-45.08,9.0,3.0,10.0,36.0,6.0,9310.0,93.0,wknd
9/3/2022 11:00,3719.79,1726.92,21.9,1735.83,452.92,0.0,0.0,0.0,727.95,841.39,370.78,442.85,225.06,235.96,137.05,108.16,21.9,4.63,0.0,15.84,,1.24,0.6,0.0,0.0,15.84,3736.14,43.23,11.57,972.4,5541.25,0.0,6513.65,0.31,-29.38,9.0,3.0,11.0,36.0,6.0,9311.0,93.0,wknd
9/3/2022 12:00,3681.12,1708.6,21.65,1735.83,452.92,0.0,0.0,0.0,717.6,851.12,378.69,443.82,218.02,225.41,136.24,106.29,21.65,4.94,0.0,15.84,,1.29,0.56,0.0,0.0,15.84,3716.48,43.0,11.57,1016.4,5458.75,0.0,6475.15,0.31,-49.11,9.0,3.0,12.0,36.0,6.0,9312.0,93.0,wknd
9/3/2022 13:00,3595.44,1690.29,21.35,1735.83,452.92,0.0,0.0,0.0,669.05,844.4,370.82,444.78,212.65,218.59,136.22,89.13,21.35,5.06,0.0,15.84,,1.25,0.43,0.0,0.0,15.84,3696.8,42.78,11.57,976.8,5414.75,0.0,6391.55,0.31,-61.22,9.0,3.0,13.0,36.0,6.0,9313.0,93.0,wknd
9/3/2022 14:00,3563.83,1677.91,21.56,1735.83,452.92,0.0,0.0,0.0,635.1,844.64,372.82,445.75,210.74,214.83,138.17,28.14,21.56,4.81,0.0,15.86,,1.24,0.5,0.0,0.0,15.86,3706.71,42.9,11.57,1060.4,5343.25,0.0,6403.65,0.3,-46.73,9.0,3.0,14.0,36.0,6.0,9314.0,93.0,wknd
9/3/2022 15:00,3564.91,1674.17,22.03,1735.83,452.92,0.0,0.0,0.0,628.63,843.91,373.93,446.35,212.04,215.79,138.16,28.12,22.03,4.5,0.0,15.9,,1.22,0.46,0.0,0.0,15.9,3686.98,42.67,11.57,1135.2,5348.75,0.0,6483.95,0.31,-34.72,9.0,3.0,15.0,36.0,6.0,9315.0,93.0,wknd
9/3/2022 16:00,3595.24,1670.7,21.96,1735.83,452.92,0.0,0.0,0.0,635.78,840.79,372.63,444.88,214.21,223.7,137.11,28.13,21.96,4.33,0.0,15.81,,1.24,0.54,0.0,0.0,15.81,3716.8,43.03,11.58,1223.2,5310.25,0.0,6533.45,0.3,-4.95,9.0,3.0,16.0,36.0,6.0,9316.0,93.0,wknd
9/3/2022 17:00,3662.51,1676.5,22.66,1735.83,452.92,0.0,0.0,0.0,675.34,837.99,372.74,444.71,217.08,228.04,137.23,28.32,22.66,4.23,0.0,15.59,,1.32,0.51,0.0,0.0,15.59,3627.53,41.98,11.57,1170.4,5343.25,0.0,6513.65,0.31,19.77,9.0,3.0,17.0,36.0,6.0,9317.0,93.0,wknd
9/3/2022 18:00,3843.0,1687.83,23.57,1735.83,452.92,0.0,0.0,0.0,732.3,845.54,379.53,444.66,216.94,231.65,136.3,103.12,23.57,4.62,0.0,15.74,,1.42,0.58,0.0,0.0,15.74,3706.76,42.88,11.57,1064.8,5324.0,0.0,6388.8,0.3,124.41,9.0,3.0,18.0,36.0,6.0,9318.0,93.0,wknd
9/3/2022 19:00,3853.59,1699.17,23.53,1735.83,452.92,0.0,0.0,0.0,788.18,849.67,375.88,444.61,219.29,239.79,135.54,106.59,23.53,4.6,0.0,15.9,,1.37,0.49,0.0,0.0,15.9,3697.48,42.79,11.57,1174.8,5343.25,0.0,6518.05,0.3,63.66,9.0,3.0,19.0,36.0,6.0,9319.0,93.0,wknd
9/3/2022 20:00,3780.37,1710.5,21.43,1735.83,452.92,0.0,0.0,0.0,817.28,854.66,382.38,444.57,214.79,319.66,134.91,106.99,21.43,5.19,0.0,16.05,,1.35,0.42,0.0,0.0,16.05,3707.49,42.91,11.57,1214.4,5401.0,0.0,6615.4,0.3,-54.99,9.0,3.0,20.0,36.0,6.0,9320.0,93.0,wknd
9/3/2022 21:00,3753.09,1721.84,20.99,1735.83,452.92,0.0,0.0,0.0,807.12,858.83,387.29,444.52,211.53,313.85,136.62,107.0,20.99,5.18,0.0,16.2,,1.15,0.35,0.0,0.0,16.2,3707.6,42.91,11.57,1029.6,5458.75,0.0,6488.35,0.3,-87.62,9.0,3.0,21.0,36.0,6.0,9321.0,93.0,wknd
9/3/2022 22:00,3806.6,1733.17,22.43,1735.83,452.92,0.0,0.0,0.0,793.59,849.89,378.72,444.48,216.22,276.01,138.05,107.42,22.43,4.87,0.0,16.36,,1.28,0.38,0.0,0.0,16.36,3757.46,43.5,11.58,1069.2,5511.0,0.0,6580.2,0.3,-22.97,9.0,3.0,22.0,36.0,6.0,9322.0,93.0,wknd
9/3/2022 23:00,3859.99,1744.5,22.0,1735.83,452.92,0.0,0.0,0.0,806.6,856.58,381.16,444.43,223.88,316.48,136.93,107.63,22.0,5.07,0.0,16.51,,1.3,0.46,0.0,0.0,16.51,3767.4,43.63,11.58,990.0,5546.75,0.0,6536.75,0.3,-0.61,9.0,3.0,23.0,36.0,6.0,9323.0,93.0,wknd
9/3/2022 0:00,3845.92,1752.8,21.85,1735.83,452.92,0.0,0.0,0.0,804.02,867.55,382.55,455.4,221.86,310.76,135.6,107.78,21.85,5.03,0.0,16.61,,1.27,0.27,0.0,0.0,16.61,3825.44,44.25,11.57,818.4,5626.5,0.0,6444.9,0.31,-31.38,9.0,3.0,0.0,36.0,6.0,930.0,93.0,wknd
9/4/2022 1:00,3877.43,1756.7,21.84,1725.42,428.33,0.0,0.0,0.0,796.07,899.36,387.21,488.14,212.97,312.88,136.6,107.8,21.84,4.98,0.0,16.42,,1.28,0.29,0.0,0.0,16.42,3758.57,43.68,11.62,836.0,5629.25,0.0,6465.25,0.31,-3.03,9.0,4.0,1.0,36.0,7.0,941.0,94.0,wknd
9/4/2022 2:00,3888.98,1763.06,22.38,1725.42,428.33,0.0,0.0,0.0,791.0,896.4,383.21,480.85,205.73,310.63,136.47,108.59,22.38,4.92,0.0,16.23,,1.32,0.3,0.0,0.0,16.23,3758.7,43.7,11.63,880.0,5665.0,0.0,6545.0,0.31,10.18,9.0,4.0,2.0,36.0,7.0,942.0,94.0,wknd
9/4/2022 3:00,3907.76,1769.42,22.43,1725.42,428.33,0.0,0.0,0.0,786.04,893.08,381.6,480.9,200.95,310.06,136.85,109.05,22.43,4.95,0.0,16.03,,1.27,0.52,0.0,0.0,16.03,3738.86,43.47,11.63,893.2,5692.5,0.0,6585.7,0.31,30.89,9.0,4.0,3.0,36.0,7.0,943.0,94.0,wknd
9/4/2022 4:00,3907.86,1775.78,22.19,1725.42,428.33,0.0,0.0,0.0,781.41,907.22,388.69,478.39,197.61,308.55,136.61,108.86,22.19,5.03,0.0,15.83,,1.34,0.37,0.0,0.0,15.83,3719.06,43.24,11.63,668.8,5720.0,0.0,6388.8,0.31,15.12,9.0,4.0,4.0,36.0,7.0,944.0,94.0,wknd
9/4/2022 5:00,3840.61,1782.42,21.34,1725.42,428.33,0.0,0.0,0.0,779.65,911.09,398.45,473.86,192.61,311.23,135.85,107.94,21.34,5.19,0.0,15.73,,1.17,0.43,0.0,0.0,15.73,3728.88,43.35,11.63,888.8,5744.75,0.0,6633.55,0.31,-60.88,9.0,4.0,5.0,36.0,7.0,945.0,94.0,wknd
9/4/2022 6:00,3782.59,1780.75,22.34,1725.42,428.33,0.0,0.0,0.0,791.55,780.79,269.06,478.85,191.0,307.27,135.09,107.48,22.34,5.32,0.0,16.11,,1.32,0.35,0.0,0.0,16.11,3768.74,43.84,11.63,699.6,5733.75,0.0,6433.35,0.31,1.17,9.0,4.0,6.0,36.0,7.0,946.0,94.0,wknd
9/4/2022 7:00,3771.05,1767.98,21.63,1725.42,428.33,0.0,0.0,0.0,799.26,824.72,305.03,488.79,193.39,307.06,134.44,107.23,21.63,5.31,0.0,16.14,,1.22,0.39,0.0,0.0,16.14,3729.2,43.39,11.63,712.8,5747.5,0.0,6460.3,0.31,-49.23,9.0,4.0,7.0,36.0,7.0,947.0,94.0,wknd
9/4/2022 8:00,3910.97,1755.21,22.8,1725.42,428.33,0.0,0.0,0.0,806.97,863.19,341.65,489.7,197.31,303.56,136.64,107.36,22.8,3.7,0.0,16.17,,1.23,0.43,0.0,0.0,16.17,3778.67,43.97,11.64,814.0,5755.75,0.0,6569.75,0.31,57.28,9.0,4.0,8.0,36.0,7.0,948.0,94.0,wknd
9/4/2022 9:00,3870.49,1742.44,22.15,1725.42,428.33,0.0,0.0,0.0,800.3,895.98,381.52,485.98,197.71,307.23,136.6,107.37,22.15,5.27,0.0,16.19,,1.28,0.7,0.0,0.0,16.19,3730.24,43.51,11.66,717.2,5714.5,0.0,6431.7,0.31,3.44,9.0,4.0,9.0,36.0,7.0,949.0,94.0,wknd
9/4/2022 10:00,3776.38,1729.66,21.72,1725.42,428.33,0.0,0.0,0.0,738.52,885.88,370.05,479.99,198.45,249.03,136.04,107.1,21.72,4.87,0.0,16.22,,1.35,0.31,0.0,0.0,16.22,3502.42,40.86,11.67,1038.4,5601.75,0.0,6640.15,0.31,-6.02,9.0,4.0,10.0,36.0,7.0,9410.0,94.0,wknd
9/4/2022 11:00,3746.89,1716.89,22.3,1725.42,428.33,0.0,0.0,0.0,735.22,880.71,367.64,484.42,201.06,225.02,135.45,106.69,22.3,4.63,0.0,16.25,,1.24,0.39,0.0,0.0,16.25,3412.85,39.78,11.66,717.2,5480.75,0.0,6197.95,0.3,-14.26,9.0,4.0,11.0,36.0,7.0,9411.0,94.0,wknd
9/4/2022 12:00,3732.64,1704.12,22.3,1725.42,428.33,0.0,0.0,0.0,735.22,864.69,356.82,481.84,203.19,229.71,135.78,106.39,22.3,4.64,0.0,16.28,,1.34,0.44,0.0,0.0,16.28,3610.84,42.06,11.65,620.4,5392.75,0.0,6013.15,0.3,0.27,9.0,4.0,12.0,36.0,7.0,9412.0,94.0,wknd
9/4/2022 13:00,3734.63,1691.81,22.12,1725.42,428.33,0.0,0.0,0.0,735.22,873.23,364.41,480.51,206.94,230.73,137.4,105.91,22.12,4.64,0.0,16.31,,1.28,0.45,0.0,0.0,16.31,3571.6,41.66,11.66,871.2,5343.25,0.0,6214.45,0.3,6.03,9.0,4.0,13.0,36.0,7.0,9413.0,94.0,wknd
9/4/2022 14:00,3727.38,1691.53,21.98,1725.42,428.33,0.0,0.0,0.0,735.22,870.24,361.79,484.92,209.73,234.44,136.84,105.87,21.98,4.62,0.0,16.33,,1.28,0.45,0.0,0.0,16.33,3501.95,40.81,11.65,1236.4,5337.75,0.0,6574.15,0.3,2.05,9.0,4.0,14.0,36.0,7.0,9414.0,94.0,wknd
9/3/2022 15:00,3748.09,1696.54,22.37,1735.83,452.92,0.0,0.0,0.0,733.7,872.27,357.68,494.91,214.24,237.2,138.32,106.55,22.37,4.43,0.0,16.35,,1.22,0.47,0.0,0.0,16.35,3686.98,42.67,11.57,1135.2,5348.75,0.0,6483.95,0.3,-7.33,9.0,3.0,15.0,36.0,6.0,9315.0,93.0,wknd
9/4/2022 16:00,3659.36,1701.55,21.11,1725.42,428.33,0.0,0.0,0.0,729.11,877.28,364.75,491.0,217.59,240.84,137.1,107.1,21.11,4.47,0.0,16.38,,1.21,0.36,0.0,0.0,16.38,3650.72,42.52,11.65,1139.6,5337.75,0.0,6477.35,0.3,-76.9,9.0,4.0,16.0,36.0,7.0,9416.0,94.0,wknd
9/4/2022 17:00,3745.49,1706.56,22.4,1725.42,428.33,0.0,0.0,0.0,728.96,863.21,356.09,491.97,217.18,237.57,136.49,107.06,22.4,4.48,0.0,16.4,,1.31,0.82,0.0,0.0,16.4,3522.44,40.99,11.64,1029.6,5321.25,0.0,6350.85,0.3,18.42,9.0,4.0,17.0,36.0,7.0,9417.0,94.0,wknd
9/4/2022 18:00,3730.86,1711.57,22.03,1725.42,428.33,0.0,0.0,0.0,728.83,886.07,362.28,501.82,210.66,234.52,137.27,106.65,22.03,4.57,0.0,16.42,,1.3,0.47,0.0,0.0,16.42,3650.56,42.42,11.62,1188.0,5335.0,0.0,6523.0,0.3,-23.95,9.0,4.0,18.0,36.0,7.0,9418.0,94.0,wknd
9/4/2022 19:00,3736.67,1716.58,21.95,1725.42,428.33,0.0,0.0,0.0,728.71,881.89,369.46,493.57,205.6,231.76,137.78,106.27,21.95,4.7,0.0,16.45,,1.24,0.68,0.0,0.0,16.45,3432.75,39.89,11.62,1078.0,5337.75,0.0,6415.75,0.3,-18.84,9.0,4.0,19.0,36.0,7.0,9419.0,94.0,wknd
9/4/2022 20:00,3747.15,1721.59,22.16,1725.42,428.33,0.0,0.0,0.0,728.58,866.5,358.55,487.37,207.18,231.07,137.88,105.93,22.16,4.67,0.0,16.47,,1.25,0.87,0.0,0.0,16.47,3432.7,39.89,11.62,1034.0,5398.25,0.0,6432.25,0.3,2.15,9.0,4.0,20.0,36.0,7.0,9420.0,94.0,wknd
9/4/2022 21:00,3795.86,1726.68,22.25,1725.42,428.33,0.0,0.0,0.0,728.45,876.88,366.59,488.47,206.26,230.06,137.75,106.14,22.25,4.67,0.0,16.49,,1.26,0.78,0.0,0.0,16.49,3522.01,40.93,11.62,862.4,5472.5,0.0,6334.9,0.3,35.52,9.0,4.0,21.0,36.0,7.0,9421.0,94.0,wknd
9/4/2022 22:00,3800.96,1733.07,22.41,1725.42,428.33,0.0,0.0,0.0,728.32,875.2,363.4,488.65,208.06,233.67,138.26,106.33,22.41,4.68,0.0,16.6,,1.32,0.65,0.0,0.0,16.6,3393.32,39.44,11.62,950.4,5530.25,0.0,6480.65,0.3,36.04,9.0,4.0,22.0,36.0,7.0,9422.0,94.0,wknd
9/4/2022 23:00,3676.56,1739.91,22.0,1725.42,428.33,0.0,0.0,0.0,728.16,772.82,251.2,478.86,206.36,227.41,138.42,105.82,22.0,4.79,0.0,16.76,,1.24,0.41,0.0,0.0,16.76,3621.28,42.09,11.62,853.6,5585.25,0.0,6438.85,0.31,7.33,9.0,4.0,23.0,36.0,7.0,9423.0,94.0,wknd
9/5/2022 0:00,3782.35,1746.75,23.01,1722.5,388.33,0.0,0.0,0.0,712.64,820.88,316.88,471.5,205.3,228.22,138.46,105.74,23.01,4.81,0.0,16.92,,1.36,0.62,0.0,0.0,16.92,3680.7,42.78,11.62,906.4,5634.75,0.0,6541.15,0.31,113.75,9.0,5.0,0.0,37.0,1.0,950.0,95.0,week <> 17-20
9/5/2022 1:00,3795.88,1753.59,22.27,1722.5,388.33,0.0,0.0,0.0,684.23,883.88,383.2,469.05,201.78,226.63,138.58,106.03,22.27,4.81,0.0,17.08,,1.23,0.51,0.0,0.0,17.08,3413.1,39.68,11.63,708.4,5678.75,0.0,6387.15,0.31,85.85,9.0,5.0,1.0,37.0,1.0,951.0,95.0,week <> 17-20
9/5/2022 2:00,3762.89,1760.44,22.1,1722.5,388.33,0.0,0.0,0.0,655.81,879.16,377.18,472.23,196.78,221.04,138.63,105.05,22.1,4.93,0.0,17.24,,1.29,0.41,0.0,0.0,17.24,3492.49,40.6,11.63,189.2,5700.75,17.6,5872.35,0.31,79.15,9.0,5.0,2.0,37.0,1.0,952.0,95.0,week <> 17-20
9/5/2022 3:00,3746.2,1767.28,22.7,1722.5,388.33,0.0,0.0,0.0,620.35,881.58,378.49,475.71,193.8,219.05,136.23,43.29,22.7,4.72,0.0,17.4,,1.27,0.73,0.0,0.0,17.4,3551.71,41.29,11.62,228.8,5717.25,17.6,5928.45,0.31,88.65,9.0,5.0,3.0,37.0,1.0,953.0,95.0,week <> 17-20
9/5/2022 4:00,3758.91,1774.12,23.39,1722.5,388.33,0.0,0.0,0.0,569.54,893.26,385.7,479.23,186.96,190.09,128.62,28.61,23.39,4.43,0.0,17.56,,1.36,0.47,0.0,0.0,17.56,3392.99,39.45,11.63,237.6,5731.0,0.0,5968.6,0.31,133.65,9.0,5.0,4.0,37.0,1.0,954.0,95.0,week <> 17-20
9/5/2022 5:00,3792.54,1779.83,23.42,1722.5,388.33,0.0,0.0,0.0,653.5,837.67,322.89,482.16,194.22,220.96,129.28,78.05,23.42,4.12,0.0,17.72,,1.34,0.27,0.0,0.0,17.72,3670.19,42.67,11.63,334.4,5742.0,0.0,6076.4,0.31,133.22,9.0,5.0,5.0,37.0,1.0,955.0,95.0,week <> 17-20
9/5/2022 6:00,3765.14,1771.19,23.15,1722.5,388.33,0.0,0.0,0.0,683.49,785.03,266.21,484.35,186.91,234.16,137.5,111.6,23.15,4.71,0.0,17.67,,1.32,0.2,0.0,0.0,17.67,3848.22,44.73,11.62,299.2,5739.25,0.0,6038.45,0.31,137.11,9.0,5.0,6.0,37.0,1.0,956.0,95.0,week <> 17-20
9/5/2022 7:00,3814.36,1758.21,23.13,1722.5,388.33,0.0,0.0,0.0,661.4,879.61,362.92,486.53,175.27,228.11,136.97,110.18,23.13,4.92,0.0,17.47,,1.33,0.23,0.0,0.0,17.47,3818.23,44.38,11.62,88.0,5725.5,39.6,5773.9,0.31,126.8,9.0,5.0,7.0,37.0,1.0,957.0,95.0,week <> 17-20
9/5/2022 8:00,3753.49,1745.24,22.36,1722.5,388.33,10.11,8.63,18.74,626.07,898.72,380.79,489.19,178.42,221.53,137.56,57.52,22.36,4.28,0.0,17.26,,1.2,0.31,0.0,0.0,17.26,3877.73,45.06,11.62,189.2,5703.5,0.0,5892.7,0.31,76.38,9.0,5.0,8.0,37.0,1.0,958.0,95.0,week <> 17-20
9/5/2022 9:00,3524.69,1732.27,21.04,1722.5,388.33,0.0,0.0,0.0,548.28,889.14,377.62,488.07,165.3,190.97,136.97,28.4,21.04,5.43,0.0,17.06,,1.16,0.46,0.0,0.0,17.06,3620.19,42.06,11.62,48.4,5579.75,35.2,5592.95,0.31,-33.34,9.0,5.0,9.0,37.0,1.0,959.0,95.0,week <> 17-20
9/5/2022 10:00,3447.0,1719.29,24.44,1722.5,388.33,0.0,0.0,0.0,328.76,799.77,363.4,417.55,36.38,45.19,41.92,186.56,24.44,2.0,0.0,16.86,,1.3,0.36,0.0,0.0,16.86,3480.88,40.43,11.61,70.4,5447.75,30.8,5487.35,0.3,210.84,9.0,5.0,10.0,37.0,1.0,9510.0,95.0,week <> 17-20
9/5/2022 11:00,3642.46,1706.32,24.88,1722.5,388.33,0.0,0.0,0.0,492.03,789.43,364.36,407.18,83.52,139.25,84.63,157.54,24.88,2.17,0.0,16.66,,1.38,0.33,0.0,0.0,16.66,3558.99,41.29,11.6,79.2,5403.75,0.0,5482.95,0.3,266.35,9.0,5.0,11.0,37.0,1.0,9511.0,95.0,week <> 17-20
9/5/2022 12:00,3598.29,1693.35,21.37,1722.5,388.33,0.0,0.0,0.0,781.59,784.16,349.12,408.85,266.72,322.1,129.42,28.21,21.37,6.25,0.0,16.45,,1.29,0.69,0.0,0.0,16.45,3519.37,40.83,11.6,26.4,5362.5,224.4,5164.5,0.3,-49.14,9.0,5.0,12.0,37.0,1.0,9512.0,95.0,week <> 17-20
9/5/2022 13:00,3526.78,1681.53,23.26,1722.5,388.33,0.0,0.0,0.0,666.21,657.55,216.67,417.64,185.23,289.4,138.83,30.45,23.26,3.68,0.0,16.25,,1.66,0.37,0.0,0.0,16.25,3589.53,41.66,11.61,0.0,5332.25,316.8,5015.45,0.3,133.17,9.0,5.0,13.0,37.0,1.0,9513.0,95.0,week <> 17-20
9/5/2022 14:00,3490.99,1680.28,25.36,1722.5,388.33,0.0,0.0,0.0,632.03,496.06,55.17,420.56,207.74,228.64,135.3,28.34,25.36,0.1,0.0,15.22,,2.35,0.17,0.0,0.25,15.22,3491.46,40.54,11.61,0.0,5271.75,374.0,4897.75,0.3,294.28,9.0,5.0,14.0,37.0,1.0,9514.0,95.0,week <> 17-20
9/5/2022 15:00,3673.62,1680.31,22.77,1722.5,388.33,0.0,0.0,0.0,729.81,787.09,293.12,473.77,234.95,235.13,134.9,70.32,22.77,0.9,0.0,13.84,,0.66,0.23,0.0,0.32,13.84,3322.89,38.58,11.61,0.0,5222.25,277.2,4945.05,0.3,88.08,9.0,5.0,15.0,37.0,1.0,9515.0,95.0,week <> 17-20
9/5/2022 16:00,3547.76,1680.49,21.91,1722.5,388.33,0.0,0.0,0.0,598.22,876.1,367.66,489.39,228.99,176.88,117.7,29.23,21.91,3.98,0.0,14.93,,1.14,0.29,0.0,0.0,14.93,3144.13,36.49,11.6,0.0,5222.25,624.8,4597.45,0.3,4.61,9.0,5.0,16.0,37.0,1.0,9516.0,95.0,week <> 17-20
9/5/2022 17:00,3683.67,1690.53,22.74,1722.5,388.33,0.0,0.0,0.0,734.88,779.53,277.57,482.89,222.93,251.78,134.86,88.48,22.74,3.94,0.0,14.95,,1.32,0.42,0.0,0.0,14.95,3153.54,36.58,11.6,0.0,5236.0,1152.8,4083.2,0.3,90.4,9.0,5.0,17.0,37.0,1.0,9517.0,95.0,week 17-20
9/5/2022 18:00,3455.49,1700.57,21.47,1722.5,388.33,0.0,0.0,0.0,799.71,607.08,84.43,489.81,186.53,263.81,133.62,198.11,21.47,4.78,0.0,14.98,,1.19,0.19,0.0,0.0,14.98,3173.28,36.8,11.6,0.0,5274.5,1408.0,3866.5,0.3,-40.2,9.0,5.0,18.0,37.0,1.0,9518.0,95.0,week 17-20
9/5/2022 19:00,3455.37,1710.62,21.63,1722.5,388.33,0.0,0.0,0.0,754.15,603.53,85.39,486.74,230.44,243.13,132.94,113.52,21.63,4.95,0.0,15.01,,1.32,0.32,0.0,0.0,15.01,3202.81,37.13,11.59,0.0,5340.5,1403.6,3936.9,0.3,-1.25,9.0,5.0,19.0,37.0,1.0,9519.0,95.0,week 17-20
9/5/2022 20:00,3546.4,1720.66,21.44,1722.5,388.33,0.0,0.0,0.0,751.13,725.07,207.46,483.69,228.59,234.06,132.91,104.2,21.44,5.21,0.0,15.04,,1.24,0.19,0.0,0.0,15.04,3202.35,37.1,11.59,0.0,5645.75,1852.4,3793.35,0.31,-38.8,9.0,5.0,20.0,37.0,1.0,9520.0,95.0,week 17-20
9/5/2022 21:00,3416.87,1730.7,20.23,1722.5,388.33,0.0,0.0,0.0,755.25,645.49,120.63,485.29,231.62,243.7,132.67,105.1,20.23,4.91,0.0,15.06,,1.19,0.45,0.0,0.0,15.06,3123.02,36.18,11.59,0.0,5703.5,1940.4,3763.1,0.31,-102.91,9.0,5.0,21.0,37.0,1.0,9521.0,95.0,week <> 17-20
9/5/2022 22:00,3647.58,1740.68,20.14,1722.5,388.33,0.0,0.0,0.0,759.37,881.98,373.45,478.49,233.59,253.55,133.37,106.76,20.14,4.57,0.0,15.09,,0.99,0.79,0.0,0.0,15.09,2697.13,31.24,11.58,0.0,5714.5,1988.8,3725.7,0.31,-122.78,9.0,5.0,22.0,37.0,1.0,9522.0,95.0,week <> 17-20
9/5/2022 23:00,3723.85,1739.87,20.6,1722.5,388.33,0.0,0.0,0.0,815.08,856.52,346.48,484.92,235.34,260.1,132.81,139.58,20.6,4.52,0.0,14.02,,1.12,0.54,0.0,0.0,14.02,2608.09,30.21,11.58,0.0,5736.5,1887.6,3848.9,0.32,-75.95,9.0,5.0,23.0,37.0,1.0,9523.0,95.0,week <> 17-20
9/6/2022 0:00,3426.9,1742.23,20.29,1755.83,70.83,0.0,0.0,0.0,738.34,662.01,135.87,489.63,234.75,212.32,112.48,145.61,20.29,4.5,0.0,13.92,,1.13,0.41,0.0,0.0,13.92,2409.95,27.91,11.58,0.0,5698.0,1874.4,3823.6,0.31,213.48,9.0,6.0,0.0,37.0,2.0,960.0,96.0,week <> 17-20
9/6/2022 1:00,3519.66,1747.11,20.51,1755.83,70.83,0.0,0.0,0.0,576.71,866.83,354.28,485.29,223.61,1.29,14.54,312.76,20.51,2.75,0.0,13.97,,0.93,0.56,0.0,0.0,13.97,2142.42,24.81,11.58,0.0,5593.5,1870.0,3723.5,0.31,258.18,9.0,6.0,1.0,37.0,2.0,961.0,96.0,week <> 17-20
9/6/2022 2:00,3587.87,1751.99,20.87,1755.83,70.83,0.0,0.0,0.0,603.65,866.36,353.97,480.75,195.35,28.12,46.32,307.03,20.87,3.19,0.0,14.01,,1.08,0.51,0.0,0.0,14.01,2291.1,26.53,11.58,0.0,5244.25,1570.8,3673.45,0.29,295.05,9.0,6.0,2.0,37.0,2.0,962.0,96.0,week <> 17-20
9/6/2022 3:00,3414.75,1756.87,19.46,1755.83,70.83,0.0,0.0,0.0,584.96,871.73,358.64,478.68,152.59,132.91,77.32,174.52,19.46,3.89,0.0,14.06,,0.89,0.72,0.0,0.0,14.06,2102.89,24.35,11.58,0.0,5214.0,1672.0,3542.0,0.28,130.36,9.0,6.0,3.0,37.0,2.0,963.0,96.0,week <> 17-20
9/6/2022 4:00,3698.71,1761.74,21.06,1755.83,70.83,0.0,0.0,0.0,726.6,869.04,360.62,477.5,130.53,316.86,117.84,108.45,21.06,1.25,0.0,14.1,,1.05,0.82,0.0,0.0,14.1,2053.26,23.77,11.58,0.0,5436.75,2024.0,3412.75,0.3,270.49,9.0,6.0,4.0,37.0,2.0,964.0,96.0,week <> 17-20
9/6/2022 5:00,3872.96,1766.62,22.83,1755.83,70.83,0.0,0.0,0.0,724.08,889.77,379.44,481.97,143.21,310.59,121.8,109.86,22.83,1.25,0.0,14.15,,1.12,0.84,0.0,0.0,14.15,2033.56,23.55,11.58,0.0,5541.25,2314.4,3226.85,0.3,421.66,9.0,6.0,5.0,37.0,2.0,965.0,96.0,week <> 17-20
9/6/2022 6:00,3855.82,1771.5,23.49,1755.83,70.83,0.0,0.0,0.0,721.56,815.92,304.28,478.22,158.73,291.93,120.39,110.01,23.49,1.33,0.0,14.2,,1.11,0.45,0.0,0.0,14.2,1993.88,23.09,11.58,0.0,5263.5,1997.6,3265.9,0.28,476.01,9.0,6.0,6.0,37.0,2.0,966.0,96.0,week <> 17-20
9/6/2022 7:00,3905.9,1769.0,24.66,1755.83,70.83,0.0,0.0,0.0,682.86,817.34,316.03,473.02,172.83,275.88,107.61,110.44,24.66,1.12,0.0,14.27,,1.35,1.23,0.0,0.0,14.27,2073.17,24.01,11.58,0.0,5640.25,2239.6,3400.65,0.3,565.87,9.0,6.0,7.0,37.0,2.0,967.0,96.0,week <> 17-20
9/6/2022 8:00,3658.61,1753.85,22.46,1755.83,70.83,0.0,0.0,0.0,574.36,868.32,369.27,474.86,170.97,220.12,98.5,64.57,22.46,1.31,0.0,14.39,,1.02,0.69,0.0,0.0,14.39,2141.93,24.75,11.55,0.0,5772.25,2411.2,3361.05,0.32,391.24,9.0,6.0,8.0,37.0,2.0,968.0,96.0,week <> 17-20
9/6/2022 9:00,3511.92,1738.49,21.93,1755.83,70.83,0.0,0.0,0.0,503.75,876.49,368.78,486.71,156.54,205.22,93.87,28.33,21.93,1.62,0.0,14.51,,1.06,0.65,0.0,0.0,14.51,2121.37,24.45,11.53,0.0,5637.5,2358.4,3279.1,0.31,322.36,9.0,6.0,9.0,37.0,2.0,969.0,96.0,week <> 17-20
9/6/2022 10:00,3585.22,1723.13,23.68,1755.83,70.83,0.0,0.0,0.0,463.18,879.25,369.08,488.18,145.95,3.29,37.45,224.59,23.68,0.48,0.0,14.64,,1.14,1.48,0.0,0.0,14.64,2091.61,24.1,11.52,0.0,5538.5,2195.6,3342.9,0.31,448.84,9.0,6.0,10.0,37.0,2.0,9610.0,96.0,week <> 17-20
9/6/2022 11:00,3555.58,1707.76,22.58,1755.83,70.83,0.0,0.0,0.0,486.98,867.32,358.78,486.28,143.09,1.53,15.17,317.92,22.58,0.08,0.0,14.76,,1.03,0.43,0.0,0.0,14.76,2091.74,24.11,11.52,0.0,5475.25,2230.8,3244.45,0.31,422.69,9.0,6.0,11.0,37.0,2.0,9611.0,96.0,week <> 17-20
9/6/2022 12:00,3620.36,1692.4,22.84,1755.83,70.83,0.0,0.0,0.0,554.78,862.86,363.4,477.12,120.23,1.46,11.8,185.81,22.84,0.09,0.0,14.88,,1.06,0.63,0.0,0.0,14.88,2071.92,23.88,11.52,0.0,5387.25,2200.0,3187.25,0.31,439.49,9.0,6.0,12.0,37.0,2.0,9612.0,96.0,week <> 17-20
9/6/2022 13:00,3518.65,1677.04,22.97,1755.83,70.83,0.0,0.0,0.0,493.66,800.71,363.68,419.54,118.77,1.39,11.25,276.65,22.97,0.01,0.0,15.0,,1.16,0.51,0.0,0.0,15.0,2071.98,23.88,11.52,0.0,5332.25,2028.4,3303.85,0.31,476.4,9.0,6.0,13.0,37.0,2.0,9613.0,96.0,week <> 17-20
9/6/2022 14:00,3352.79,1661.68,23.25,1755.83,70.83,0.0,0.0,0.0,378.33,758.42,358.12,390.25,42.06,1.33,11.5,331.82,23.25,0.0,0.0,15.13,,1.1,0.67,0.0,0.0,15.13,2062.17,23.77,11.53,0.0,5285.5,2081.2,3204.3,0.31,483.53,9.0,6.0,14.0,37.0,2.0,9614.0,96.0,week <> 17-20
9/6/2022 15:00,3169.66,1665.46,22.59,1755.83,70.83,0.0,0.0,0.0,342.13,675.75,315.77,350.24,0.83,1.26,11.13,328.9,22.59,0.0,0.0,14.95,,1.06,0.55,0.0,0.0,14.95,2111.79,24.35,11.53,0.0,5274.5,2191.2,3083.3,0.3,415.49,9.0,6.0,15.0,37.0,2.0,9615.0,96.0,week <> 17-20
9/6/2022 16:00,3177.89,1695.48,22.84,1755.83,70.83,0.0,0.0,0.0,340.22,670.71,319.4,339.18,0.69,1.2,11.06,332.55,22.84,0.0,0.0,14.15,,1.01,0.16,0.0,0.0,14.15,2280.19,26.3,11.53,0.0,5282.75,2191.2,3091.55,0.3,400.64,9.0,6.0,16.0,37.0,2.0,9616.0,96.0,week <> 17-20
9/6/2022 17:00,3207.17,1725.67,22.84,1755.83,70.83,0.0,0.0,0.0,338.32,718.27,366.49,344.3,0.54,1.13,11.1,330.35,22.84,0.0,0.0,13.33,,0.96,0.14,0.0,0.0,13.33,2121.68,24.47,11.53,0.0,5310.25,2332.0,2978.25,0.3,354.07,9.0,6.0,17.0,37.0,2.0,9617.0,96.0,week 17-20
9/6/2022 18:00,3231.25,1755.78,22.72,1755.83,70.83,0.0,0.0,0.0,337.91,699.98,343.26,347.72,0.4,1.13,11.24,331.86,22.72,0.0,0.0,12.5,,0.97,0.21,0.0,0.0,12.5,2091.95,24.12,11.53,0.0,5329.5,2556.4,2773.1,0.29,366.74,9.0,6.0,18.0,37.0,2.0,9618.0,96.0,week 17-20
9/6/2022 19:00,3230.36,1773.32,21.85,1755.83,70.83,0.0,0.0,0.0,335.88,698.61,367.35,318.96,0.26,1.17,8.88,336.58,21.85,0.0,0.0,11.64,,0.8,0.58,0.0,0.0,11.64,2170.99,25.02,11.52,0.0,5392.75,2679.6,2713.15,0.29,351.71,9.0,6.0,19.0,37.0,2.0,9619.0,96.0,week 17-20
9/6/2022 20:00,3141.71,1762.68,21.45,1755.83,70.83,0.0,0.0,0.0,312.8,666.46,344.04,306.15,0.12,1.21,6.3,316.67,21.45,0.0,0.0,10.64,,0.8,0.6,0.0,0.0,10.64,2161.35,24.91,11.52,0.0,5458.75,2785.2,2673.55,0.3,328.94,9.0,6.0,20.0,37.0,2.0,9620.0,96.0,week 17-20
9/6/2022 21:00,2743.63,1750.1,21.99,1755.83,70.83,0.0,0.0,0.0,325.37,193.2,115.49,61.07,-0.02,1.25,7.06,323.75,21.99,0.0,0.0,9.63,,0.88,0.74,0.0,0.0,9.63,2201.36,25.39,11.53,0.0,5502.75,2754.4,2748.35,0.3,404.12,9.0,6.0,21.0,37.0,2.0,9621.0,96.0,week <> 17-20
9/6/2022 22:00,2631.62,1737.52,21.43,1755.83,70.83,0.0,0.0,0.0,331.06,123.07,125.28,13.18,-0.12,1.28,5.78,326.26,21.43,0.0,0.0,8.63,,0.94,0.64,0.0,0.0,8.63,2210.64,25.46,11.52,0.0,5678.75,2934.8,2743.95,0.31,369.14,9.0,6.0,22.0,37.0,2.0,9622.0,96.0,week <> 17-20
9/6/2022 23:00,2423.64,1724.93,19.05,1755.83,70.83,0.0,0.0,0.0,332.46,122.24,126.3,11.71,-0.13,1.32,5.67,328.4,19.05,0.0,0.0,7.62,,0.87,0.86,0.0,0.0,7.62,2220.36,25.56,11.51,0.0,5720.0,2974.4,2745.6,0.32,173.17,9.0,6.0,23.0,37.0,2.0,9623.0,96.0,week <> 17-20
9/7/2022 0:00,2159.83,1636.22,16.2,1761.25,75.83,0.0,0.0,0.0,333.18,124.15,126.6,10.24,-0.14,1.36,3.33,327.41,16.2,0.0,0.0,6.62,,0.38,0.89,0.0,0.0,6.62,2230.23,25.67,11.51,0.0,5791.5,3102.0,2689.5,0.34,-9.55,9.0,7.0,0.0,37.0,3.0,970.0,97.0,week <> 17-20
9/7/2022 1:00,2312.04,1744.92,16.15,1761.25,75.83,0.0,0.0,0.0,332.92,233.47,238.6,8.78,-0.14,1.39,1.12,326.56,16.15,0.0,0.0,5.61,,0.47,1.26,0.0,0.0,5.61,2230.04,25.65,11.5,0.0,5772.25,3014.0,2758.25,0.32,-75.12,9.0,7.0,1.0,37.0,3.0,971.0,97.0,week <> 17-20
9/7/2022 2:00,2112.16,1666.29,16.21,1761.25,75.83,0.0,0.0,0.0,339.95,121.88,125.53,7.93,-0.15,1.38,2.57,328.85,16.21,0.0,0.0,5.05,,0.46,1.24,0.0,0.0,5.05,2230.01,25.65,11.5,0.0,5764.0,2882.0,2882.0,0.33,-91.79,9.0,7.0,2.0,37.0,3.0,972.0,97.0,week <> 17-20
9/7/2022 3:00,2071.63,1696.8,16.14,1761.25,75.83,0.0,0.0,0.0,339.71,50.72,41.06,7.94,-0.15,1.36,5.86,327.22,16.14,0.0,0.0,4.9,,0.49,1.26,0.0,0.0,4.9,2220.1,25.54,11.5,0.0,5766.75,2838.0,2928.75,0.33,-91.43,9.0,7.0,3.0,37.0,3.0,973.0,97.0,week <> 17-20
9/7/2022 4:00,2050.37,1741.96,16.41,1761.25,75.83,0.0,0.0,0.0,338.49,3.04,0.0,7.99,-0.16,1.33,6.05,327.46,16.41,0.0,0.0,4.75,,0.48,1.27,0.0,0.0,4.75,2259.76,26.0,11.5,0.0,5769.5,2873.2,2896.3,0.32,-108.95,9.0,7.0,4.0,37.0,3.0,974.0,97.0,week <> 17-20
9/7/2022 5:00,2004.03,1654.96,16.3,1761.25,75.83,0.0,0.0,0.0,337.26,3.04,0.0,8.04,-0.16,1.3,4.2,328.35,16.3,0.0,0.0,4.61,,0.49,1.29,0.0,0.0,4.61,2219.99,25.53,11.5,0.0,5750.25,2890.8,2859.45,0.33,-67.07,9.0,7.0,5.0,37.0,3.0,975.0,97.0,week <> 17-20
9/7/2022 6:00,2096.04,1742.45,16.54,1761.25,75.83,0.0,0.0,0.0,336.04,3.04,0.0,8.09,-0.17,1.27,2.09,328.22,16.54,0.0,0.0,4.46,,0.48,1.28,0.0,0.0,4.46,2229.84,25.63,11.5,0.0,5747.5,2926.0,2821.5,0.32,-61.32,9.0,7.0,6.0,37.0,3.0,976.0,97.0,week <> 17-20
9/7/2022 7:00,2158.18,1751.37,16.68,1761.25,75.83,0.0,0.0,0.0,334.81,3.04,0.0,8.13,-0.18,1.24,4.49,327.73,16.68,0.0,0.0,4.32,,0.58,1.28,0.0,0.0,4.32,2239.73,25.75,11.5,0.0,5766.75,2706.0,3060.75,0.32,-6.88,9.0,7.0,7.0,37.0,3.0,977.0,97.0,week <> 17-20
9/7/2022 8:00,2139.42,1755.82,16.87,1761.25,75.83,0.0,0.0,0.0,333.59,3.04,0.0,8.18,-0.18,1.22,4.63,324.38,16.87,0.0,0.0,4.17,,0.5,1.27,0.0,0.0,4.17,2239.82,25.76,11.5,0.0,5747.5,2578.4,3169.1,0.32,-28.86,9.0,7.0,8.0,37.0,3.0,978.0,97.0,week <> 17-20
9/7/2022 9:00,2114.78,1751.97,17.45,1761.25,75.83,0.0,0.0,0.0,332.36,3.04,0.0,8.23,-0.19,1.19,5.78,322.18,17.45,0.0,0.0,4.03,,0.57,1.27,0.0,0.0,4.03,2211.35,25.56,11.56,0.0,5681.5,2591.6,3089.9,0.31,-48.43,9.0,7.0,9.0,37.0,3.0,979.0,97.0,week <> 17-20
9/7/2022 10:00,2105.84,1742.38,17.44,1761.25,75.83,0.0,0.0,0.0,331.14,3.04,0.0,8.24,-0.2,1.18,6.17,325.24,17.44,0.0,0.0,3.96,,0.57,1.26,0.0,0.0,3.96,2211.63,25.59,11.57,0.0,5632.0,2420.0,3212.0,0.31,-46.55,9.0,7.0,10.0,37.0,3.0,9710.0,97.0,week <> 17-20
9/7/2022 11:00,2092.19,1732.79,17.42,1761.25,75.83,0.0,0.0,0.0,332.47,3.04,0.0,8.22,-0.2,1.17,7.92,322.66,17.42,0.0,0.0,3.99,,0.62,1.26,0.0,0.0,3.99,2211.67,25.6,11.57,0.0,5563.25,2358.4,3204.85,0.31,-51.94,9.0,7.0,11.0,37.0,3.0,9711.0,97.0,week <> 17-20
9/7/2022 12:00,2094.73,1723.2,17.41,1761.25,75.83,0.0,0.0,0.0,341.55,3.04,0.0,8.2,-0.21,1.16,8.27,319.16,17.41,0.0,0.0,4.03,,0.73,1.23,0.0,0.0,4.03,2172.2,25.16,11.58,0.0,5483.5,2182.4,3301.1,0.3,-48.88,9.0,7.0,12.0,37.0,3.0,9712.0,97.0,week <> 17-20
9/7/2022 13:00,2075.27,1713.61,17.29,1761.25,75.83,0.0,0.0,0.0,351.16,3.03,0.0,8.17,-0.22,1.15,9.0,317.73,17.29,0.0,0.0,3.91,,0.88,1.2,0.0,0.0,3.91,2172.24,25.17,11.59,0.0,5450.5,2098.8,3351.7,0.3,-68.36,9.0,7.0,13.0,37.0,3.0,9713.0,97.0,week <> 17-20
9/7/2022 14:00,2140.49,1705.34,16.75,1761.25,75.83,0.0,0.0,0.0,360.77,90.57,72.06,8.14,-0.2,1.15,8.83,317.06,16.75,0.0,0.0,3.48,,0.75,1.19,0.0,0.0,3.48,2162.45,25.06,11.59,0.0,5439.5,2279.2,3160.3,0.3,-92.03,9.0,7.0,14.0,37.0,3.0,9714.0,97.0,week <> 17-20
9/7/2022 15:00,2302.57,1714.19,17.56,1761.25,75.83,0.0,0.0,0.0,370.38,220.06,223.85,8.1,-0.17,1.14,9.44,317.12,17.56,0.0,0.0,3.05,,0.81,1.2,0.0,0.0,3.05,2163.03,25.12,11.62,0.0,5428.5,2279.2,3149.3,0.3,-77.9,9.0,7.0,15.0,37.0,3.0,9715.0,97.0,week <> 17-20
9/7/2022 16:00,2144.59,1728.28,17.63,1761.25,75.83,0.0,0.0,0.0,379.99,69.79,63.41,8.07,-0.14,1.13,9.52,317.26,17.63,0.0,0.0,2.62,,0.84,1.2,0.0,0.0,2.62,2152.44,24.94,11.59,0.0,5425.75,2266.0,3159.75,0.3,-109.31,9.0,7.0,16.0,37.0,3.0,9716.0,97.0,week <> 17-20
9/7/2022 17:00,2110.44,1742.37,17.72,1761.25,75.83,0.0,0.0,0.0,389.6,3.04,0.0,8.03,-0.11,1.13,9.5,340.8,17.72,0.0,0.0,2.18,,0.78,1.24,0.0,0.0,2.18,2142.74,24.84,11.59,0.0,5420.25,2283.6,3136.65,0.3,-100.41,9.0,7.0,17.0,37.0,3.0,9717.0,97.0,week 17-20
9/7/2022 18:00,2188.1,1756.47,17.43,1761.25,75.83,0.0,0.0,0.0,399.21,3.04,0.0,7.99,-0.08,1.15,9.1,392.88,17.43,0.0,0.0,1.75,,0.85,1.24,0.0,0.0,1.75,2142.8,24.85,11.6,0.0,5436.75,2248.4,3188.35,0.3,-46.45,9.0,7.0,18.0,37.0,3.0,9718.0,97.0,week 17-20
9/7/2022 19:00,2186.54,1770.56,17.39,1761.25,75.83,0.0,0.0,0.0,405.05,3.04,0.0,7.96,-0.05,1.17,8.57,399.33,17.39,0.0,0.0,1.32,,0.81,1.26,0.0,0.0,1.32,2162.62,25.08,11.6,0.0,5475.25,2393.6,3081.65,0.3,-67.94,9.0,7.0,19.0,37.0,3.0,9719.0,97.0,week 17-20
9/7/2022 20:00,2219.47,1784.65,17.35,1761.25,75.83,0.0,0.0,0.0,402.68,3.04,0.0,7.92,-0.02,1.19,8.12,401.03,17.35,0.0,0.0,0.88,,0.67,1.3,0.0,0.0,0.88,2192.15,25.4,11.59,0.0,5511.0,2310.0,3201.0,0.3,-46.73,9.0,7.0,20.0,37.0,3.0,9720.0,97.0,week 17-20
9/7/2022 21:00,2228.41,1798.74,17.31,1761.25,75.83,0.0,0.0,0.0,400.47,3.04,0.0,7.9,0.01,1.22,6.71,398.76,17.31,0.0,0.0,0.59,,0.66,1.27,0.0,0.0,0.59,2202.19,25.53,11.59,0.0,5557.75,2208.8,3348.95,0.3,-49.68,9.0,7.0,21.0,37.0,3.0,9721.0,97.0,week <> 17-20
9/7/2022 22:00,2245.89,1811.78,17.26,1761.25,75.83,0.0,0.0,0.0,401.01,3.04,0.0,7.91,0.0,1.24,6.25,399.16,17.26,0.0,0.0,0.58,,0.54,1.29,0.0,0.0,0.58,2192.54,25.45,11.61,0.0,5593.5,2200.0,3393.5,0.29,-45.78,9.0,7.0,22.0,37.0,3.0,9722.0,97.0,week <> 17-20
9/7/2022 23:00,2247.65,1814.49,17.22,1761.25,75.83,0.0,0.0,0.0,402.02,3.04,0.0,7.91,-0.02,1.26,5.04,399.78,17.22,0.0,0.0,0.59,,0.63,1.26,0.0,0.0,0.59,2192.65,25.46,11.61,0.0,5640.25,2239.6,3400.65,0.3,-47.73,9.0,7.0,23.0,37.0,3.0,9723.0,97.0,week <> 17-20
