DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
9/8/2022 0:00,2248.32,1814.59,17.18,1706.67,6.25,0.0,0.0,0.0,403.02,3.04,0.0,7.91,-0.04,1.29,4.71,400.82,17.18,0.0,0.0,0.6,,0.62,1.27,0.0,0.0,0.6,2202.35,25.55,11.6,0.0,5651.25,2323.2,3328.05,0.3,21.42,9.0,8.0,0.0,37.0,4.0,980.0,98.0,week <> 17-20
9/8/2022 1:00,2253.15,1814.69,17.14,1706.67,6.25,0.0,0.0,0.0,404.02,3.04,0.0,7.91,-0.06,1.3,5.56,407.99,17.14,0.0,0.0,0.61,,0.56,1.3,0.0,0.0,0.61,2182.39,25.31,11.6,0.0,5634.75,2191.2,3443.55,0.3,25.15,9.0,8.0,1.0,37.0,4.0,981.0,98.0,week <> 17-20
9/8/2022 2:00,2245.25,1814.79,17.18,1706.67,6.25,0.0,0.0,0.0,405.02,3.04,0.0,7.92,-0.08,1.28,5.54,409.29,17.18,0.0,0.0,0.62,,0.58,1.23,0.0,0.0,0.62,2181.95,25.26,11.58,0.0,5703.5,2182.4,3521.1,0.3,16.15,9.0,8.0,2.0,37.0,4.0,982.0,98.0,week <> 17-20
9/8/2022 3:00,2269.79,1814.89,17.34,1706.67,6.25,0.0,0.0,0.0,406.02,3.04,0.0,7.92,-0.1,1.26,5.2,408.51,17.34,0.0,0.0,0.63,,0.7,1.27,0.0,0.0,0.63,2201.55,25.47,11.57,0.0,5744.75,1971.2,3773.55,0.3,39.59,9.0,8.0,3.0,37.0,4.0,983.0,98.0,week <> 17-20
9/8/2022 4:00,2246.2,1814.99,17.49,1706.67,6.25,0.0,0.0,0.0,407.03,3.04,0.0,7.92,-0.12,1.24,5.71,407.42,17.49,0.0,0.0,0.64,,0.67,1.26,0.0,0.0,0.64,2211.43,25.58,11.57,0.0,5736.5,1812.8,3923.7,0.3,14.9,9.0,8.0,4.0,37.0,4.0,984.0,98.0,week <> 17-20
9/8/2022 5:00,2259.31,1815.09,17.65,1706.67,6.25,0.0,0.0,0.0,408.03,3.04,0.0,7.91,-0.15,1.22,5.45,408.68,17.65,0.0,0.0,0.68,,0.67,1.28,0.06,0.0,0.68,2221.22,25.68,11.56,0.0,5744.75,1856.8,3887.95,0.3,26.91,9.0,8.0,5.0,37.0,4.0,985.0,98.0,week <> 17-20
9/8/2022 6:00,2256.4,1813.89,17.81,1706.67,6.25,0.0,0.0,0.0,409.12,3.04,0.0,7.9,-0.17,1.2,4.76,403.58,17.81,0.0,0.0,0.73,,0.58,1.27,0.0,0.0,0.73,2260.82,26.14,11.56,0.0,5755.75,1716.0,4039.75,0.3,24.11,9.0,8.0,6.0,37.0,4.0,986.0,98.0,week <> 17-20
9/8/2022 7:00,2255.69,1803.06,17.95,1706.67,6.25,0.0,0.0,0.0,411.06,3.04,0.0,7.88,-0.19,1.18,5.02,404.39,17.95,0.0,0.0,0.79,,0.76,1.31,0.0,0.0,0.79,2379.67,27.51,11.56,0.0,5769.5,1949.2,3820.3,0.31,32.28,9.0,8.0,7.0,37.0,4.0,987.0,98.0,week <> 17-20
9/8/2022 8:00,2224.82,1790.28,17.73,1706.67,6.25,0.0,0.0,0.0,413.22,3.04,0.0,7.86,-0.21,1.16,5.85,405.28,17.73,0.0,0.0,0.84,,0.42,1.35,0.0,0.0,0.84,2241.08,25.91,11.56,0.0,5764.0,1834.8,3929.2,0.31,12.03,9.0,8.0,8.0,37.0,4.0,988.0,98.0,week <> 17-20
9/8/2022 9:00,2241.42,1777.5,17.4,1706.67,6.25,0.0,0.0,0.0,415.37,3.04,0.0,7.85,-0.23,1.14,6.2,408.2,17.4,0.0,0.0,0.9,,0.68,1.1,0.0,0.0,0.9,2360.14,27.31,11.57,0.0,5747.5,1927.2,3820.3,0.31,39.27,9.0,8.0,9.0,37.0,4.0,989.0,98.0,week <> 17-20
9/8/2022 10:00,2223.13,1764.71,17.36,1706.67,6.25,0.0,0.0,0.0,417.52,3.04,0.0,7.83,-0.25,1.13,6.8,414.72,17.36,0.0,0.0,0.96,,0.51,1.19,0.0,0.0,0.96,2439.42,28.24,11.58,0.0,5709.0,1716.0,3993.0,0.31,31.61,9.0,8.0,10.0,37.0,4.0,9810.0,98.0,week <> 17-20
9/8/2022 11:00,2193.75,1751.93,16.9,1706.67,6.25,0.0,0.0,0.0,419.67,3.04,0.0,7.81,-0.27,1.13,6.5,408.53,16.9,0.0,0.0,1.01,,0.62,0.86,0.0,0.0,1.01,2360.07,27.31,11.57,0.0,5610.0,1597.2,4012.8,0.31,12.85,9.0,8.0,11.0,37.0,4.0,9811.0,98.0,week <> 17-20
9/8/2022 12:00,2188.36,1739.15,16.73,1706.67,6.25,0.0,0.0,0.0,421.58,3.04,0.0,7.8,-0.29,1.12,7.25,410.25,16.73,0.0,0.0,1.07,,0.04,0.0,0.0,0.0,1.07,2370.15,27.44,11.58,0.0,5574.25,1614.8,3959.45,0.31,18.34,9.0,8.0,12.0,37.0,4.0,9812.0,98.0,week <> 17-20
9/8/2022 13:00,2186.75,1726.37,16.78,1706.67,6.25,0.0,0.0,0.0,419.1,3.04,0.0,7.83,-0.3,1.11,6.96,402.73,16.78,0.0,0.0,1.1,,0.0,0.0,0.0,0.0,1.1,2370.51,27.47,11.59,0.0,5519.25,1764.4,3754.85,0.31,32.0,9.0,8.0,13.0,37.0,4.0,9813.0,98.0,week <> 17-20
9/8/2022 14:00,2173.45,1716.43,16.83,1706.67,6.25,0.0,0.0,0.0,414.99,3.04,0.0,7.89,-0.26,1.11,7.38,400.05,16.83,0.0,0.0,1.1,,0.0,0.0,0.0,0.0,1.1,2380.32,27.58,11.59,0.0,5621.0,1592.8,4028.2,0.31,32.74,9.0,8.0,14.0,37.0,4.0,9814.0,98.0,week <> 17-20
9/8/2022 15:00,2162.39,1720.46,16.87,1706.67,6.25,0.0,0.0,0.0,410.07,3.04,0.0,7.95,-0.2,1.1,7.48,401.2,16.87,0.0,0.0,1.1,,0.0,0.0,0.0,0.0,1.1,2370.37,27.46,11.58,0.0,5546.75,1456.4,4090.35,0.31,22.58,9.0,8.0,15.0,37.0,4.0,9815.0,98.0,week <> 17-20
9/8/2022 16:00,2161.35,1726.36,16.92,1706.67,6.25,0.0,0.0,0.0,394.48,3.04,0.0,8.01,-0.15,1.09,7.44,387.95,16.92,0.0,0.0,1.1,,0.0,0.0,0.0,0.0,1.1,2340.68,27.12,11.59,250.8,4908.75,1069.2,4090.35,0.27,31.22,9.0,8.0,16.0,37.0,4.0,9816.0,98.0,week <> 17-20
9/8/2022 17:00,2166.38,1732.26,16.97,1706.67,6.25,0.0,0.0,0.0,397.04,3.04,0.0,8.07,-0.09,1.11,7.23,384.62,16.97,0.0,0.0,1.1,,0.0,0.0,0.0,0.0,1.1,2350.3,27.21,11.58,0.0,5313.0,1196.8,4116.2,0.29,27.79,9.0,8.0,17.0,37.0,4.0,9817.0,98.0,week 17-20
9/8/2022 18:00,2176.13,1738.17,17.02,1706.67,6.25,0.0,0.0,0.0,407.21,3.04,0.0,8.13,-0.04,1.16,6.5,395.36,17.02,0.0,0.0,1.1,,0.0,0.0,0.0,0.0,1.1,2459.29,28.47,11.57,0.0,5084.75,1056.0,4028.75,0.28,21.47,9.0,8.0,18.0,37.0,4.0,9818.0,98.0,week 17-20
9/8/2022 19:00,2213.03,1744.07,17.07,1706.67,6.25,0.0,0.0,0.0,417.37,3.04,0.0,8.19,0.01,1.21,6.8,407.98,17.07,0.0,0.0,1.1,,0.0,0.0,0.0,0.0,1.1,2221.57,25.72,11.58,70.4,5200.25,1170.4,4100.25,0.29,42.3,9.0,8.0,19.0,37.0,4.0,9819.0,98.0,week 17-20
9/8/2022 20:00,2218.79,1749.97,17.12,1706.67,6.25,0.0,0.0,0.0,427.08,3.04,0.0,8.24,0.07,1.26,6.14,388.63,17.12,0.0,0.0,1.1,,0.0,0.0,0.0,0.0,1.1,2112.81,24.49,11.59,0.0,5002.25,919.6,4082.65,0.27,32.45,9.0,8.0,20.0,37.0,4.0,9820.0,98.0,week 17-20
9/8/2022 21:00,2207.98,1755.87,17.18,1706.67,6.25,0.0,0.0,0.0,429.39,3.04,0.0,8.26,0.11,1.32,6.16,404.19,17.18,0.0,0.0,1.11,,0.0,0.0,0.0,0.0,1.11,2212.1,25.65,11.6,0.0,5032.5,950.4,4082.1,0.27,13.43,9.0,8.0,21.0,37.0,4.0,9821.0,98.0,week <> 17-20
9/8/2022 22:00,2202.03,1761.64,17.23,1706.67,6.25,0.0,0.0,0.0,429.39,3.04,0.0,8.27,0.08,1.37,5.52,394.64,17.23,0.0,0.0,1.12,,0.0,0.0,0.0,0.0,1.12,2182.35,25.32,11.6,39.6,5282.75,862.4,4459.95,0.29,1.72,9.0,8.0,22.0,37.0,4.0,9822.0,98.0,week <> 17-20
9/8/2022 23:00,2210.85,1766.85,17.29,1706.67,6.25,0.0,0.0,0.0,429.39,3.04,0.0,8.27,0.05,1.42,5.35,396.65,17.29,0.0,0.0,1.12,,0.0,0.0,0.0,0.0,1.12,2291.17,26.56,11.59,228.8,4771.25,470.8,4529.25,0.26,5.32,9.0,8.0,23.0,37.0,4.0,9823.0,98.0,week <> 17-20
9/9/2022 0:00,2196.44,1772.01,17.35,1786.67,32.5,0.0,0.0,0.0,429.39,3.04,0.0,8.27,0.66,1.47,5.13,392.2,17.35,0.0,0.0,1.13,,0.0,0.0,0.0,0.0,1.13,2142.49,24.84,11.59,74.8,5280.0,1007.6,4347.2,0.28,-40.5,9.0,9.0,0.0,37.0,5.0,990.0,99.0,week <> 17-20
9/9/2022 1:00,2202.34,1777.18,17.4,1786.67,32.5,0.0,0.0,0.0,429.39,3.04,0.0,8.28,1.68,1.47,4.54,393.57,17.4,0.0,0.0,1.14,,0.0,0.0,0.0,0.0,1.14,2082.96,24.14,11.59,0.0,5315.75,1016.4,4299.35,0.29,-39.76,9.0,9.0,1.0,37.0,5.0,991.0,99.0,week <> 17-20
9/9/2022 2:00,2213.43,1782.34,17.46,1786.67,32.5,0.0,0.0,0.0,429.39,3.04,0.0,8.28,1.8,1.43,4.18,393.27,17.46,0.0,0.0,1.15,,0.0,0.0,0.0,0.0,1.15,2439.7,28.27,11.59,88.0,5255.25,1029.6,4313.65,0.28,-33.83,9.0,9.0,2.0,37.0,5.0,992.0,99.0,week <> 17-20
9/9/2022 3:00,2225.7,1787.5,17.52,1786.67,32.5,0.0,0.0,0.0,433.87,3.04,0.0,8.29,1.92,3.44,7.69,396.55,17.52,0.0,0.0,1.16,,0.0,0.0,0.0,0.0,1.16,2370.2,27.45,11.58,61.6,4941.75,668.8,4334.55,0.26,-31.21,9.0,9.0,3.0,37.0,5.0,993.0,99.0,week <> 17-20
9/9/2022 4:00,2241.12,1792.66,17.62,1786.67,32.5,0.0,0.0,0.0,465.68,3.04,0.0,8.29,2.04,1.37,11.69,392.83,17.62,0.0,0.0,1.15,,0.0,0.0,0.0,0.0,1.15,2310.52,26.74,11.57,79.2,5260.75,1029.6,4310.35,0.28,-52.76,9.0,9.0,4.0,37.0,5.0,994.0,99.0,week <> 17-20
9/9/2022 5:00,2278.03,1797.83,17.72,1786.67,32.5,0.0,0.0,0.0,506.41,3.04,0.0,8.28,12.97,2.45,11.31,394.8,17.72,0.0,0.0,0.88,,0.0,0.0,0.0,0.0,0.88,2370.0,27.42,11.57,0.0,5082.0,673.2,4408.8,0.27,-61.74,9.0,9.0,5.0,37.0,5.0,995.0,99.0,week <> 17-20
9/9/2022 6:00,2386.69,1784.04,17.83,1786.67,32.5,0.0,0.0,0.0,595.47,10.36,0.0,8.26,59.99,43.54,11.23,403.25,17.83,0.0,0.0,0.54,,0.0,0.0,0.0,0.0,0.54,2330.36,26.97,11.57,0.0,5788.75,1368.4,4420.35,0.31,-35.67,9.0,9.0,6.0,37.0,5.0,996.0,99.0,week <> 17-20
9/9/2022 7:00,2257.09,1797.04,17.34,1786.67,32.5,0.0,0.0,0.0,541.85,5.63,0.0,8.24,17.34,44.31,11.7,408.38,17.34,0.0,0.0,0.21,,0.0,0.0,0.0,0.0,0.21,2498.81,28.92,11.57,0.0,5788.75,1368.4,4420.35,0.31,-119.94,9.0,9.0,7.0,37.0,5.0,997.0,99.0,week <> 17-20
9/9/2022 8:00,2379.79,1796.74,14.98,1786.67,32.5,0.0,0.0,0.0,621.63,3.05,0.0,8.14,117.89,43.7,10.14,409.74,14.98,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,2479.22,28.71,11.58,0.0,5788.75,1271.6,4517.15,0.31,-74.13,9.0,9.0,8.0,37.0,5.0,998.0,99.0,week <> 17-20
9/9/2022 9:00,2456.74,1781.8,15.11,1786.67,32.5,0.0,0.0,0.0,711.09,3.04,0.0,8.23,204.97,41.69,10.4,413.19,15.11,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,2420.22,28.08,11.6,0.0,5753.0,985.6,4767.4,0.31,-71.68,9.0,9.0,9.0,37.0,5.0,999.0,99.0,week <> 17-20
9/9/2022 10:00,2375.4,1761.09,15.9,1786.67,32.5,0.0,0.0,0.0,652.0,3.04,0.0,8.23,146.75,39.69,10.23,411.65,15.9,0.0,0.0,0.0,,0.0,0.0,0.0,0.0,0.0,2490.92,29.03,11.65,0.0,5733.75,1078.0,4655.75,0.31,-73.23,9.0,9.0,10.0,37.0,5.0,9910.0,99.0,week <> 17-20
9/9/2022 11:00,2391.78,1752.82,15.81,1786.67,32.5,0.0,0.0,0.0,681.58,3.04,0.0,7.9,187.09,37.68,11.23,399.93,15.81,0.0,0.0,0.06,,0.02,0.05,0.0,0.0,0.06,2481.25,28.91,11.65,0.0,5742.0,968.0,4774.0,0.31,-78.16,9.0,9.0,11.0,37.0,5.0,9911.0,99.0,week <> 17-20
9/9/2022 12:00,2393.11,1749.86,14.9,1786.67,32.5,0.0,0.0,0.0,676.55,3.04,0.0,7.85,190.54,39.53,12.2,402.89,14.9,0.0,0.0,0.24,,0.51,0.55,0.0,0.0,0.24,2570.75,29.93,11.64,0.0,5700.75,1034.0,4666.75,0.31,-68.84,9.0,9.0,12.0,37.0,5.0,9912.0,99.0,week <> 17-20
9/9/2022 13:00,2402.81,1747.83,14.89,1786.67,32.5,0.0,0.0,0.0,671.78,3.04,0.0,7.85,198.94,42.07,13.03,377.34,14.89,0.0,0.0,0.42,,2.34,0.68,0.0,0.0,0.42,2402.14,27.96,11.64,0.0,5665.0,1025.2,4639.8,0.31,-52.34,9.0,9.0,13.0,37.0,5.0,9913.0,99.0,week <> 17-20
9/9/2022 14:00,2384.4,1745.79,15.16,1786.67,32.5,0.0,0.0,0.0,670.66,3.04,0.0,7.85,203.33,27.5,21.46,385.73,15.16,0.0,0.0,0.6,,1.3,0.42,1.24,0.0,0.6,2412.33,28.1,11.65,0.0,5623.75,1223.2,4400.55,0.31,-67.58,9.0,9.0,14.0,37.0,5.0,9914.0,99.0,week <> 17-20
9/9/2022 15:00,2360.03,1743.75,15.41,1786.67,32.5,0.0,0.0,0.0,737.52,3.04,0.0,7.86,202.52,38.71,82.21,395.06,15.41,0.0,0.0,0.78,,1.43,0.4,2.56,0.01,0.78,2392.43,27.85,11.64,0.0,5612.75,1452.0,4160.75,0.31,-156.78,9.0,9.0,15.0,37.0,5.0,9915.0,99.0,week <> 17-20
9/9/2022 16:00,2373.49,1741.71,15.55,1786.67,32.5,0.0,0.0,0.0,740.52,3.04,0.0,7.86,196.67,51.33,76.09,373.06,15.55,0.01,0.0,0.96,,1.38,0.44,2.51,0.01,0.96,2491.55,29.01,11.64,0.0,5681.5,1482.8,4198.7,0.31,-144.27,9.0,9.0,16.0,37.0,5.0,9916.0,99.0,week <> 17-20
9/9/2022 17:00,2479.72,1739.67,15.66,1786.67,32.5,0.0,0.0,0.0,837.53,3.04,0.0,7.86,189.63,254.61,86.76,261.95,15.66,0.0,0.0,1.14,,1.55,0.38,3.28,0.23,1.14,2521.36,29.37,11.65,0.0,5733.75,1540.0,4193.75,0.31,-133.02,9.0,9.0,17.0,37.0,5.0,9917.0,99.0,week 17-20
9/9/2022 18:00,2241.34,1737.63,15.77,1786.67,32.5,0.0,0.0,0.0,641.23,3.04,0.0,7.86,192.18,220.32,90.0,72.58,15.77,0.0,0.0,1.32,,1.1,0.41,3.37,0.56,1.32,2352.72,27.38,11.64,0.0,5709.0,1553.2,4155.8,0.31,-173.06,9.0,9.0,18.0,37.0,5.0,9918.0,99.0,week 17-20
9/9/2022 19:00,2126.12,1736.45,15.89,1786.67,32.5,0.0,0.0,0.0,583.21,3.04,0.0,7.89,195.03,215.51,89.89,32.13,15.89,0.0,0.0,1.42,,1.29,0.44,3.21,0.56,1.42,2403.4,28.06,11.68,0.0,5709.0,1298.0,4411.0,0.31,-229.07,9.0,9.0,19.0,37.0,5.0,9919.0,99.0,week 17-20
9/9/2022 20:00,2233.27,1736.44,15.93,1786.67,32.5,0.0,0.0,0.0,589.91,3.04,0.0,7.93,194.79,212.44,89.62,28.98,15.93,0.0,0.0,1.39,,1.51,0.44,2.86,0.55,1.39,2412.41,28.08,11.64,0.0,5711.75,1051.6,4660.15,0.31,-128.61,9.0,9.0,20.0,37.0,5.0,9920.0,99.0,week 17-20
9/9/2022 21:00,2196.47,1736.44,15.56,1786.67,32.5,0.0,0.0,0.0,635.47,3.04,0.0,7.98,193.29,218.9,91.1,64.22,15.56,0.0,0.0,1.36,,1.49,0.43,2.98,0.52,1.36,2482.21,28.93,11.66,0.0,5766.75,1139.6,4627.15,0.32,-210.98,9.0,9.0,21.0,37.0,5.0,9921.0,99.0,week <> 17-20
9/9/2022 22:00,2312.73,1736.44,15.26,1786.67,32.5,0.0,0.0,0.0,676.53,3.04,0.0,8.03,185.28,259.07,95.35,111.54,15.26,0.87,0.0,1.32,,1.55,0.43,3.41,0.17,1.32,2522.01,29.41,11.66,0.0,5783.25,1174.8,4608.45,0.32,-135.78,9.0,9.0,22.0,37.0,5.0,9922.0,99.0,week <> 17-20
9/9/2022 23:00,2157.47,1736.44,15.88,1786.67,32.5,0.0,0.0,0.0,489.88,10.47,0.0,8.08,183.21,36.57,19.12,218.52,15.88,3.04,0.0,1.29,,1.88,0.39,3.77,0.0,1.29,2373.08,27.66,11.66,0.0,5791.5,1188.0,4603.5,0.32,-111.82,9.0,9.0,23.0,37.0,5.0,9923.0,99.0,week <> 17-20
9/10/2022 0:00,2095.65,1736.44,16.33,1768.75,301.25,0.0,0.0,0.0,575.67,3.04,0.0,8.12,121.39,47.49,64.12,283.28,16.33,3.68,0.0,1.25,,1.66,0.39,4.07,0.0,1.25,2393.12,27.91,11.66,0.0,5810.75,1152.8,4657.95,0.32,-520.75,9.0,10.0,0.0,37.0,6.0,9100.0,910.0,wknd
9/10/2022 1:00,2456.87,1736.44,16.43,1768.75,301.25,0.0,0.0,0.0,812.98,3.04,0.0,8.17,184.03,275.72,98.15,205.88,16.43,4.35,0.0,1.22,,2.08,0.41,3.67,0.0,1.22,2382.89,27.76,11.65,0.0,5802.5,1166.0,4636.5,0.32,-396.83,9.0,10.0,1.0,37.0,6.0,9101.0,910.0,wknd
9/10/2022 2:00,2393.78,1736.44,16.4,1768.75,301.25,0.0,0.0,0.0,707.18,3.04,0.0,8.22,190.88,268.9,102.23,113.22,16.4,4.5,0.0,1.18,,1.71,0.43,3.59,0.0,1.18,2452.51,28.59,11.66,0.0,5791.5,888.8,4902.7,0.32,-354.13,9.0,10.0,2.0,37.0,6.0,9102.0,910.0,wknd
9/10/2022 3:00,2322.46,1736.44,16.36,1768.75,301.25,0.0,0.0,0.0,717.18,3.04,0.0,8.21,192.57,288.0,107.41,112.46,16.36,4.47,0.0,1.09,,1.94,0.45,3.72,0.0,1.09,2383.05,27.78,11.66,0.0,5799.75,752.4,5047.35,0.32,-435.44,9.0,10.0,3.0,37.0,6.0,9103.0,910.0,wknd
9/10/2022 4:00,2401.92,1736.44,16.36,1768.75,301.25,0.0,0.0,0.0,711.99,3.04,0.0,8.16,193.17,272.93,107.36,110.38,16.36,4.58,0.0,0.95,,2.04,0.41,3.78,0.0,0.95,2452.45,28.58,11.65,0.0,5816.25,831.6,4984.65,0.32,-350.79,9.0,10.0,4.0,37.0,6.0,9104.0,910.0,wknd
9/10/2022 5:00,2353.24,1736.44,16.66,1768.75,301.25,0.0,0.0,0.0,594.87,3.04,0.0,8.11,192.56,212.25,107.74,28.9,16.66,3.75,0.0,0.8,,1.84,0.42,3.77,0.0,0.8,2532.2,29.55,11.67,0.0,5830.0,739.2,5090.8,0.32,-282.35,9.0,10.0,5.0,37.0,6.0,9105.0,910.0,wknd
9/10/2022 6:00,2521.56,1736.44,16.72,1768.75,301.25,0.0,0.0,0.0,651.91,3.04,0.0,8.06,193.03,233.62,109.05,45.77,16.72,3.76,0.0,0.66,,1.56,0.8,3.79,0.0,0.66,2661.43,31.1,11.69,0.0,5835.5,682.0,5153.5,0.32,-171.07,9.0,10.0,6.0,37.0,6.0,9106.0,910.0,wknd
9/10/2022 7:00,2503.52,1736.44,16.67,1768.75,301.25,0.0,0.0,0.0,696.73,3.04,0.0,8.01,192.71,255.23,113.53,108.76,16.67,4.41,0.0,0.51,,1.01,1.44,3.78,0.0,0.51,2760.64,32.27,11.69,0.0,5835.5,677.6,5157.9,0.32,-233.93,9.0,10.0,7.0,37.0,6.0,9107.0,910.0,wknd
9/10/2022 8:00,2444.59,1736.44,16.62,1768.75,301.25,0.0,0.0,0.0,710.41,3.04,0.0,7.96,192.56,264.88,121.11,28.92,16.62,4.46,0.0,0.36,,1.1,1.31,4.29,0.0,0.36,2800.25,32.72,11.69,0.0,5830.0,492.8,5337.2,0.32,-306.55,9.0,10.0,8.0,37.0,6.0,9108.0,910.0,wknd
9/10/2022 9:00,2507.21,1736.44,17.25,1768.75,301.25,0.0,0.0,0.0,704.08,3.04,0.0,7.91,193.01,276.88,120.3,91.9,17.25,4.36,0.0,0.22,,1.16,1.4,4.54,0.0,0.22,3127.67,36.57,11.69,0.0,5788.75,88.0,5700.75,0.32,-237.6,9.0,10.0,9.0,37.0,6.0,9109.0,910.0,wknd
9/10/2022 10:00,2504.22,1736.44,17.06,1768.75,301.25,0.0,0.0,0.0,715.66,3.04,0.0,7.86,193.11,261.88,121.95,92.42,17.06,4.18,0.0,0.07,,1.08,1.42,4.7,0.0,0.07,3345.45,39.1,11.69,176.0,5695.25,0.0,5871.25,0.31,-252.17,9.0,10.0,10.0,37.0,6.0,91010.0,910.0,wknd
9/10/2022 11:00,2588.84,1736.44,16.52,1768.75,301.25,0.0,0.0,0.0,841.63,3.04,0.0,7.91,193.65,294.86,125.93,176.33,16.52,4.26,0.0,0.0,,1.08,1.43,4.83,0.0,0.0,3206.49,37.45,11.68,228.8,5654.0,0.0,5882.8,0.31,-293.52,9.0,10.0,11.0,37.0,6.0,91011.0,910.0,wknd
9/10/2022 12:00,2424.29,1736.44,16.7,1768.75,301.25,0.0,0.0,0.0,668.88,12.58,0.0,8.01,192.58,163.87,83.29,178.93,16.7,2.87,0.0,0.0,,1.09,1.34,4.44,0.0,0.0,3464.09,40.43,11.67,246.4,5629.25,0.0,5875.65,0.31,-294.86,9.0,10.0,12.0,37.0,6.0,91012.0,910.0,wknd
9/10/2022 13:00,2428.34,1736.44,16.75,1768.75,301.25,0.0,0.0,0.0,676.82,3.24,0.0,8.11,193.01,27.96,3.97,403.41,16.75,0.57,0.0,0.0,,0.57,1.14,3.55,0.0,0.0,3404.45,39.73,11.67,215.6,5582.5,0.0,5798.1,0.31,-289.42,9.0,10.0,13.0,37.0,6.0,91013.0,910.0,wknd
9/10/2022 14:00,2415.21,1736.44,16.88,1768.75,301.25,0.0,0.0,0.0,655.24,8.27,0.0,8.18,183.46,32.13,58.18,357.05,16.88,0.48,0.0,0.0,,0.86,0.98,4.28,0.0,0.0,3376.39,39.56,11.72,92.4,5604.5,0.0,5696.9,0.31,-285.98,9.0,10.0,14.0,37.0,6.0,91014.0,910.0,wknd
9/10/2022 15:00,2506.44,1736.44,16.74,1768.75,301.25,0.0,0.0,0.0,723.44,3.04,0.0,8.01,172.87,71.33,55.5,391.92,16.74,0.67,0.0,1.12,,0.74,1.23,3.83,0.0,1.12,3487.24,41.03,11.77,52.8,5670.5,39.6,5683.7,0.31,-257.73,9.0,10.0,15.0,37.0,6.0,91015.0,910.0,wknd
9/10/2022 16:00,2537.79,1736.44,16.55,1768.75,301.25,0.0,0.0,0.0,741.19,3.04,0.0,8.17,150.09,225.71,94.15,252.09,16.55,1.0,0.0,3.15,,0.86,1.58,3.65,0.0,3.15,3457.17,40.65,11.76,0.0,5692.5,180.4,5512.1,0.31,-244.12,9.0,10.0,16.0,37.0,6.0,91016.0,910.0,wknd
9/10/2022 17:00,2377.82,1736.44,16.26,1768.75,301.25,0.0,0.0,0.0,629.2,3.04,0.0,8.22,162.43,212.05,94.52,106.17,16.26,1.2,0.0,2.74,,0.3,1.28,3.32,0.0,2.74,3397.65,39.97,11.76,22.0,5643.0,83.6,5581.4,0.31,-292.11,9.0,10.0,17.0,37.0,6.0,91017.0,910.0,wknd
9/10/2022 18:00,2419.5,1736.44,16.79,1768.75,301.25,0.0,0.0,0.0,646.24,3.04,0.0,8.23,161.28,290.87,110.53,45.46,16.79,1.14,0.0,2.32,,0.64,1.13,4.08,0.0,2.32,3338.54,39.31,11.78,114.4,5599.0,44.0,5669.4,0.3,-267.47,9.0,10.0,18.0,37.0,6.0,91018.0,910.0,wknd
9/10/2022 19:00,2431.28,1736.44,16.7,1768.75,301.25,0.0,0.0,0.0,668.51,3.04,0.0,8.23,125.38,278.07,119.36,100.41,16.7,3.9,0.0,1.91,,0.91,1.37,4.02,0.0,1.91,3398.25,40.04,11.78,316.8,5645.75,0.0,5962.55,0.31,-277.95,9.0,10.0,19.0,37.0,6.0,91019.0,910.0,wknd
9/10/2022 20:00,2496.66,1736.44,16.61,1768.75,301.25,0.0,0.0,0.0,706.79,3.04,0.0,8.23,142.31,281.06,117.63,135.62,16.61,4.65,0.0,1.5,,0.98,1.75,3.95,0.0,1.5,3437.89,40.5,11.78,184.8,5678.75,0.0,5863.55,0.31,-250.86,9.0,10.0,20.0,37.0,6.0,91020.0,910.0,wknd
9/10/2022 21:00,2540.53,1736.44,16.63,1768.75,301.25,0.0,0.0,0.0,729.98,3.04,0.0,8.24,145.55,280.05,116.43,184.75,16.63,5.22,0.0,1.09,,1.23,1.57,3.95,0.0,1.09,3447.87,40.63,11.78,176.0,5706.25,0.0,5882.25,0.31,-230.18,9.0,10.0,21.0,37.0,6.0,91021.0,910.0,wknd
9/10/2022 22:00,2388.94,1736.44,16.65,1768.75,301.25,0.0,0.0,0.0,639.02,3.04,0.0,8.24,132.11,219.2,113.82,104.84,16.65,4.43,0.0,0.67,,0.98,1.43,3.98,0.0,0.67,3546.99,41.78,11.78,343.2,5744.75,0.0,6087.95,0.31,-290.81,9.0,10.0,22.0,37.0,6.0,91022.0,910.0,wknd
9/10/2022 23:00,2405.22,1736.44,16.67,1768.75,301.25,0.0,0.0,0.0,638.96,3.04,0.0,8.25,139.27,214.26,112.88,107.6,16.67,3.99,0.0,0.26,,1.1,1.78,4.37,0.0,0.26,3576.85,42.14,11.78,250.8,5764.0,0.0,6014.8,0.31,-274.47,9.0,10.0,23.0,37.0,6.0,91023.0,910.0,wknd
9/11/2022 0:00,2404.71,1736.44,16.6,1747.5,448.33,0.0,0.0,0.0,634.87,3.04,0.81,8.25,141.87,216.49,113.4,108.56,16.6,3.94,0.0,0.68,,1.04,1.45,4.73,0.0,0.68,3527.24,41.56,11.78,132.0,5772.25,0.0,5904.25,0.31,-417.96,9.0,11.0,0.0,37.0,7.0,9110.0,911.0,wknd
9/11/2022 1:00,2462.86,1736.44,16.46,1747.5,448.33,0.0,0.0,0.0,628.29,52.26,48.51,8.24,144.69,223.37,114.05,109.35,16.46,3.86,0.0,2.46,,1.05,1.46,4.43,0.0,2.46,3447.73,40.61,11.78,35.2,5810.75,22.0,5823.95,0.31,-402.46,9.0,11.0,1.0,37.0,7.0,9111.0,911.0,wknd
9/11/2022 2:00,2403.06,1736.44,16.53,1747.5,448.33,0.0,0.0,0.0,619.61,3.04,0.0,8.24,139.67,212.87,114.55,109.01,16.53,4.02,0.0,4.26,,1.06,1.64,4.1,0.0,4.26,3497.36,41.2,11.78,242.0,5838.25,0.0,6080.25,0.32,-404.36,9.0,11.0,2.0,37.0,7.0,9112.0,911.0,wknd
9/11/2022 3:00,2475.83,1736.44,16.88,1747.5,448.33,0.0,0.0,0.0,625.51,59.95,65.19,8.24,138.49,215.68,114.19,111.05,16.88,4.03,0.0,6.06,,1.16,1.97,3.84,0.0,6.06,3556.91,41.9,11.78,145.2,5846.5,0.0,5991.7,0.32,-394.4,9.0,11.0,3.0,37.0,7.0,9113.0,911.0,wknd
9/11/2022 4:00,2547.67,1736.44,16.54,1747.5,448.33,0.0,0.0,0.0,647.91,139.7,138.69,8.24,137.82,215.0,114.31,109.2,16.54,4.1,0.0,7.86,,1.05,1.64,3.75,0.0,7.86,3616.44,42.6,11.78,96.8,5874.0,17.6,5953.2,0.32,-424.71,9.0,11.0,4.0,37.0,7.0,9114.0,911.0,wknd
9/11/2022 5:00,2672.57,1736.44,16.8,1747.5,448.33,0.0,0.0,0.0,666.35,261.57,267.26,8.23,139.66,214.7,114.46,109.0,16.8,4.08,0.0,9.66,,1.02,1.39,3.75,0.0,9.66,3715.75,43.77,11.78,132.0,5890.5,48.4,5974.1,0.32,-440.11,9.0,11.0,5.0,37.0,7.0,9115.0,911.0,wknd
9/11/2022 6:00,2779.47,1736.44,17.14,1747.5,448.33,0.0,0.0,0.0,684.79,358.51,365.96,8.23,140.27,217.74,114.84,108.97,17.14,4.09,0.0,11.46,,1.09,1.89,3.75,0.0,11.46,3626.75,42.73,11.78,61.6,5896.0,114.4,5843.2,0.32,-448.6,9.0,11.0,6.0,37.0,7.0,9116.0,911.0,wknd
9/11/2022 7:00,2824.36,1736.44,18.18,1747.5,448.33,0.0,0.0,0.0,673.99,321.13,325.56,8.31,142.33,220.08,115.06,124.32,18.18,4.17,0.0,13.26,,1.27,1.96,3.75,0.0,13.26,3954.26,46.59,11.78,0.0,5923.5,365.2,5558.3,0.32,-355.53,9.0,11.0,7.0,37.0,7.0,9117.0,911.0,wknd
9/11/2022 8:00,3139.63,1736.44,18.39,1747.5,448.33,0.0,0.0,0.0,626.89,593.22,341.87,240.18,141.04,217.25,114.08,109.26,18.39,3.91,0.0,13.64,,1.2,1.17,3.94,0.0,13.64,4073.09,47.96,11.78,17.6,5915.25,176.0,5756.85,0.32,-265.24,9.0,11.0,8.0,37.0,7.0,9118.0,911.0,wknd
9/11/2022 9:00,3375.3,1736.44,19.86,1747.5,448.33,0.0,0.0,0.0,629.31,730.62,360.69,342.93,144.93,216.21,113.58,110.04,19.86,4.07,0.0,11.88,,1.45,0.63,3.96,0.0,11.88,3765.69,44.38,11.79,268.4,5821.75,0.0,6090.15,0.32,-169.41,9.0,11.0,9.0,37.0,7.0,9119.0,911.0,wknd
9/11/2022 10:00,3235.93,1736.44,18.63,1747.5,448.33,0.0,0.0,0.0,630.5,722.85,353.51,343.82,142.12,216.74,113.95,109.28,18.63,3.96,0.0,10.5,,1.27,0.9,3.94,0.0,10.5,3398.19,40.02,11.78,272.8,5692.5,0.0,5965.3,0.31,-302.2,9.0,11.0,10.0,37.0,7.0,91110.0,911.0,wknd
9/11/2022 11:00,3503.95,1736.44,22.05,1747.5,448.33,0.0,0.0,0.0,679.03,648.84,356.27,280.15,147.05,226.48,114.54,151.73,22.05,4.1,0.0,12.0,,1.78,0.92,4.0,0.0,12.0,3407.57,40.05,11.75,492.8,5588.0,0.0,6080.8,0.3,-8.69,9.0,11.0,11.0,37.0,7.0,91111.0,911.0,wknd
9/11/2022 12:00,3420.99,1736.44,21.76,1747.5,448.33,0.0,0.0,0.0,683.73,637.67,351.67,276.18,146.01,218.61,113.44,121.61,21.76,4.09,0.0,12.3,,1.61,0.44,4.04,0.0,12.3,3497.63,41.12,11.76,382.8,5579.75,0.0,5962.55,0.3,-85.19,9.0,11.0,12.0,37.0,7.0,91112.0,911.0,wknd
9/11/2022 13:00,3408.76,1736.44,21.27,1747.5,448.33,0.0,0.0,0.0,662.82,662.82,373.89,278.88,143.3,212.28,114.21,109.68,21.27,4.14,0.0,12.61,,1.62,0.43,4.05,0.0,12.61,3527.35,41.48,11.76,189.2,5588.0,79.2,5698.0,0.3,-101.65,9.0,11.0,13.0,37.0,7.0,91113.0,911.0,wknd
9/11/2022 14:00,3502.85,1736.44,22.44,1747.5,448.33,0.0,0.0,0.0,641.99,666.88,378.07,274.65,139.2,215.35,115.2,109.33,22.44,4.12,0.0,12.91,,1.57,0.96,4.06,0.0,12.91,3616.29,42.51,11.76,30.8,5546.75,79.2,5498.35,0.3,9.21,9.0,11.0,14.0,37.0,7.0,91114.0,911.0,wknd
9/11/2022 15:00,3477.78,1736.44,22.32,1747.5,448.33,0.0,0.0,0.0,621.16,658.98,372.26,268.85,143.95,213.67,115.48,109.72,22.32,4.09,0.0,13.21,,1.6,0.97,4.03,0.0,13.21,3417.74,40.18,11.76,66.0,5522.0,8.8,5579.2,0.3,12.87,9.0,11.0,15.0,37.0,7.0,91115.0,911.0,wknd
9/11/2022 16:00,3429.45,1736.44,22.01,1747.5,448.33,0.0,0.0,0.0,618.76,657.41,366.67,281.4,143.64,213.68,115.71,108.78,22.01,4.09,0.0,13.52,,1.67,1.1,4.05,0.0,13.52,3050.52,35.86,11.76,96.8,5497.25,57.2,5536.85,0.3,-31.5,9.0,11.0,16.0,37.0,7.0,91116.0,911.0,wknd
9/11/2022 17:00,3359.52,1736.44,20.87,1747.5,448.33,0.0,0.0,0.0,643.34,691.94,369.44,307.81,142.21,209.26,114.9,108.05,20.87,4.17,0.0,13.82,,1.62,0.84,4.01,0.0,13.82,3288.77,38.66,11.76,0.0,5489.0,264.0,5225.0,0.3,-160.54,9.0,11.0,17.0,37.0,7.0,91117.0,911.0,wknd
9/11/2022 18:00,3418.24,1736.44,20.86,1747.5,448.33,0.0,0.0,0.0,668.15,726.33,374.33,330.05,143.63,211.68,113.81,108.09,20.86,4.11,0.0,14.12,,1.57,1.03,3.77,0.0,14.12,3239.41,38.09,11.76,22.0,5511.0,92.4,5440.6,0.3,-161.01,9.0,11.0,18.0,37.0,7.0,91118.0,911.0,wknd
9/11/2022 19:00,3458.5,1736.44,20.49,1747.5,448.33,0.0,0.0,0.0,689.12,739.92,376.08,339.57,151.54,224.29,113.74,151.85,20.49,4.14,0.0,14.19,,1.49,0.76,3.81,0.0,14.19,3228.79,37.92,11.74,79.2,5533.0,79.2,5533.0,0.3,-155.3,9.0,11.0,19.0,37.0,7.0,91119.0,911.0,wknd
9/11/2022 20:00,3477.79,1736.44,20.17,1747.5,448.33,0.0,0.0,0.0,614.38,834.77,374.09,431.65,144.54,212.57,114.4,109.22,20.17,4.16,0.0,14.12,,1.39,0.56,3.91,0.0,14.12,3317.84,38.94,11.74,35.2,5574.25,48.4,5561.05,0.3,-156.13,9.0,11.0,20.0,37.0,7.0,91120.0,911.0,wknd
9/11/2022 21:00,3572.75,1736.44,21.11,1747.5,448.33,0.0,0.0,0.0,652.35,836.26,368.34,434.72,144.37,218.24,115.06,122.9,21.11,4.11,0.0,14.26,,1.55,1.09,3.9,0.0,14.26,3565.82,41.86,11.74,13.2,5629.25,83.6,5558.85,0.31,-100.63,9.0,11.0,21.0,37.0,7.0,91121.0,911.0,wknd
9/11/2022 22:00,3606.12,1736.44,20.35,1747.5,448.33,0.0,0.0,0.0,726.78,819.85,372.7,418.92,152.5,222.04,114.53,211.47,20.35,4.52,0.0,14.34,,1.51,0.88,3.89,0.0,14.34,4012.82,47.14,11.75,13.2,5687.0,162.8,5537.4,0.31,-125.28,9.0,11.0,22.0,37.0,7.0,91122.0,911.0,wknd
9/11/2022 23:00,3545.99,1736.44,19.76,1747.5,448.33,0.0,0.0,0.0,715.12,815.7,369.01,420.88,150.86,216.04,116.96,190.19,19.76,4.51,0.0,14.43,,1.53,0.54,3.92,0.0,14.43,3923.53,46.1,11.75,171.6,5725.5,0.0,5897.1,0.31,-169.6,9.0,11.0,23.0,37.0,7.0,91123.0,911.0,wknd
9/12/2022 0:00,3470.51,1736.44,19.59,1709.17,374.58,0.0,0.0,0.0,642.48,832.26,386.93,419.68,143.74,204.33,116.79,109.3,19.59,4.17,0.0,14.52,,1.33,0.45,3.94,0.0,14.52,3675.45,43.19,11.75,294.8,5761.25,0.0,6056.05,0.31,-115.24,9.0,12.0,0.0,38.0,1.0,9120.0,912.0,week <> 17-20
9/12/2022 1:00,3520.37,1736.44,21.01,1709.17,374.58,0.0,0.0,0.0,645.88,811.63,368.81,417.56,144.64,202.93,119.97,109.54,21.01,4.23,0.0,14.61,,1.6,0.66,3.94,0.0,14.61,3665.44,43.07,11.75,189.2,5791.5,0.0,5980.7,0.31,-48.17,9.0,12.0,1.0,38.0,1.0,9121.0,912.0,week <> 17-20
9/12/2022 2:00,3582.44,1736.44,21.69,1709.17,374.58,0.0,0.0,0.0,649.29,792.3,346.1,415.74,149.96,208.79,118.06,110.79,21.69,4.2,0.0,14.69,,1.4,0.95,3.97,0.0,14.69,3427.3,40.28,11.75,193.6,5810.75,8.8,5995.55,0.32,29.82,9.0,12.0,2.0,38.0,1.0,9122.0,912.0,week <> 17-20
9/12/2022 3:00,3638.93,1736.44,20.97,1709.17,374.58,0.0,0.0,0.0,701.8,818.79,373.74,416.03,157.25,214.08,118.42,176.26,20.97,4.41,0.0,14.78,,1.7,0.6,3.95,0.0,14.78,3377.66,39.69,11.75,66.0,5832.75,22.0,5876.75,0.32,7.32,9.0,12.0,3.0,38.0,1.0,9123.0,912.0,week <> 17-20
9/12/2022 4:00,3741.19,1736.44,20.83,1709.17,374.58,12.83,17.62,30.45,774.58,828.54,383.87,416.73,160.92,217.34,120.75,247.34,20.83,4.89,0.0,14.87,,1.64,0.68,4.19,0.0,14.87,3278.09,38.51,11.75,101.2,5857.5,4.4,5954.3,0.32,-3.4,9.0,12.0,4.0,38.0,1.0,9124.0,912.0,week <> 17-20
9/12/2022 5:00,3644.92,1736.44,23.57,1709.17,374.58,0.0,0.0,0.0,509.75,833.92,388.43,417.43,116.97,73.79,42.54,255.81,23.57,1.61,0.0,14.96,,1.48,0.54,4.39,0.0,14.96,3357.45,39.44,11.75,17.6,5874.0,22.0,5869.6,0.32,190.23,9.0,12.0,5.0,38.0,1.0,9125.0,912.0,week <> 17-20
9/12/2022 6:00,3974.5,1736.44,26.24,1709.17,374.58,0.0,0.0,0.0,656.13,824.49,373.69,418.21,172.0,113.08,84.41,238.82,26.24,0.0,0.0,15.07,,1.63,0.55,4.73,0.0,15.07,3307.51,38.84,11.74,35.2,5885.0,74.8,5845.4,0.32,382.86,9.0,12.0,6.0,38.0,1.0,9126.0,912.0,week <> 17-20
9/12/2022 7:00,4099.66,1736.44,25.98,1709.17,374.58,0.0,0.0,0.0,784.09,836.53,385.17,420.27,154.5,261.27,115.7,195.29,25.98,0.0,0.0,15.17,,1.58,0.46,4.32,0.0,15.17,3317.06,38.95,11.74,57.2,5898.75,39.6,5916.35,0.32,368.02,9.0,12.0,7.0,38.0,1.0,9127.0,912.0,week <> 17-20
9/12/2022 8:00,3794.78,1736.44,24.11,1709.17,374.58,0.0,0.0,0.0,657.68,767.12,315.78,422.77,116.99,249.31,133.59,125.53,24.11,0.09,0.0,15.27,,1.64,0.62,4.28,0.36,15.27,3178.28,37.32,11.74,127.6,5893.25,17.6,6003.25,0.32,258.97,9.0,12.0,8.0,38.0,1.0,9128.0,912.0,week <> 17-20
9/12/2022 9:00,3422.46,1736.44,19.26,1709.17,374.58,0.0,0.0,0.0,661.17,803.07,362.63,425.28,186.88,254.91,135.76,72.85,19.26,4.42,0.0,15.37,,1.29,0.61,4.25,0.0,15.37,3040.0,35.74,11.76,312.4,5780.5,0.0,6092.9,0.31,-152.8,9.0,12.0,9.0,38.0,1.0,9129.0,912.0,week <> 17-20
9/12/2022 10:00,3426.58,1736.44,18.88,1709.17,374.58,0.0,0.0,0.0,712.89,818.86,361.66,429.04,191.66,262.21,137.24,74.34,18.88,4.59,0.0,15.47,,1.3,0.91,4.36,0.0,15.47,3209.34,37.79,11.77,528.0,5651.25,0.0,6179.25,0.31,-216.19,9.0,12.0,10.0,38.0,1.0,91210.0,912.0,week <> 17-20
9/12/2022 11:00,3521.02,1736.44,20.49,1709.17,374.58,0.0,0.0,0.0,702.08,810.53,375.39,413.91,192.92,262.42,137.26,73.05,20.49,4.67,0.0,15.58,,1.68,0.5,4.39,0.01,15.58,3209.14,37.76,11.77,778.8,5535.75,0.0,6314.55,0.3,-102.62,9.0,12.0,11.0,38.0,1.0,91211.0,912.0,week <> 17-20
9/12/2022 12:00,3545.12,1736.44,23.89,1709.17,374.58,0.0,0.0,0.0,570.87,732.76,341.71,368.84,194.0,101.76,67.04,166.79,23.89,1.76,0.0,15.68,,1.41,0.47,3.78,0.01,15.68,3288.61,38.7,11.77,783.2,5453.25,0.0,6236.45,0.3,130.47,9.0,12.0,12.0,38.0,1.0,91212.0,912.0,week <> 17-20
9/12/2022 13:00,3639.63,1736.44,24.7,1709.17,374.58,0.0,0.0,0.0,656.23,648.19,325.06,308.22,194.63,123.58,84.5,230.92,24.7,0.0,0.0,15.71,,1.36,0.58,3.37,0.01,15.71,3357.95,39.5,11.76,629.2,5398.25,0.0,6027.45,0.29,224.2,9.0,12.0,13.0,38.0,1.0,91213.0,912.0,week <> 17-20
9/12/2022 14:00,3424.91,1736.44,21.69,1709.17,374.58,0.0,0.0,0.0,771.68,535.62,211.64,308.13,151.39,295.43,114.35,168.39,21.69,1.15,0.0,15.63,,1.46,0.74,3.46,0.17,15.63,3378.0,39.75,11.77,479.6,5370.75,0.0,5850.35,0.29,6.59,9.0,12.0,14.0,38.0,1.0,91214.0,912.0,week <> 17-20
9/12/2022 15:00,3077.38,1736.44,19.8,1709.17,374.58,0.0,0.0,0.0,541.28,592.1,268.21,307.02,166.24,147.44,65.54,145.63,19.8,2.65,0.0,15.55,,1.41,0.78,3.66,0.0,15.55,3348.23,39.4,11.77,756.8,5346.0,0.0,6102.8,0.29,-167.03,9.0,12.0,15.0,38.0,1.0,91215.0,912.0,week <> 17-20
9/12/2022 16:00,3309.63,1736.44,20.8,1709.17,374.58,0.0,0.0,0.0,628.14,631.23,380.51,249.39,175.38,16.2,61.72,350.83,20.8,0.0,0.0,15.47,,1.05,0.43,3.15,0.1,15.47,3268.98,38.47,11.77,866.8,5315.75,0.0,6182.55,0.29,-60.77,9.0,12.0,16.0,38.0,1.0,91216.0,912.0,week <> 17-20
9/12/2022 17:00,3258.46,1736.44,20.4,1709.17,374.58,0.0,0.0,0.0,668.8,577.8,352.19,223.38,163.77,265.42,103.21,114.23,20.4,1.99,0.0,15.38,,1.19,0.97,3.3,0.0,15.38,3309.07,38.98,11.78,844.8,5304.75,0.0,6149.55,0.29,-99.16,9.0,12.0,17.0,38.0,1.0,91217.0,912.0,week 17-20
9/12/2022 18:00,3244.5,1736.44,21.73,1709.17,374.58,0.0,0.0,0.0,790.11,371.27,343.58,48.22,163.22,328.4,122.37,132.55,21.73,5.37,0.0,15.3,,1.8,1.0,4.57,0.0,15.3,3523.84,41.17,11.68,673.2,5310.25,0.0,5983.45,0.29,-27.9,9.0,12.0,18.0,38.0,1.0,91218.0,912.0,week 17-20
9/12/2022 19:00,3342.35,1736.44,23.7,1709.17,374.58,0.0,0.0,0.0,561.96,523.09,370.78,144.59,180.66,64.04,37.6,266.1,23.7,0.97,0.0,15.22,,1.46,0.42,3.15,0.0,15.22,3611.81,42.09,11.65,668.8,5335.0,0.0,6003.8,0.29,146.28,9.0,12.0,19.0,38.0,1.0,91219.0,912.0,week 17-20
9/12/2022 20:00,3590.9,1736.44,24.39,1709.17,374.58,0.0,0.0,0.0,698.56,538.73,255.57,266.66,177.65,45.2,75.61,384.76,24.39,0.0,0.0,15.14,,1.38,0.38,3.14,0.0,15.14,3641.66,42.45,11.66,594.0,5398.25,0.0,5992.25,0.3,242.59,9.0,12.0,20.0,38.0,1.0,91220.0,912.0,week 17-20
9/12/2022 21:00,4040.91,1736.44,26.29,1709.17,374.58,0.0,0.0,0.0,886.97,662.03,387.48,263.59,155.49,316.53,117.4,278.96,26.29,0.0,0.0,14.96,,1.64,0.66,3.98,0.0,14.96,3764.04,44.17,11.73,572.0,5464.25,0.0,6036.25,0.3,380.9,9.0,12.0,21.0,38.0,1.0,91221.0,912.0,week <> 17-20
9/12/2022 22:00,3954.72,1736.44,26.17,1709.17,374.58,0.0,0.0,0.0,853.88,648.47,372.28,262.25,158.88,261.78,137.87,225.1,26.17,0.0,0.0,14.61,,1.78,0.53,4.51,0.34,14.61,3745.52,44.08,11.77,532.4,5505.5,0.0,6037.9,0.3,341.36,9.0,12.0,22.0,38.0,1.0,91222.0,912.0,week <> 17-20
9/12/2022 23:00,3701.15,1736.44,23.13,1709.17,374.58,0.0,0.0,0.0,806.95,647.86,371.28,263.46,132.35,271.03,137.48,202.41,23.13,0.0,0.0,14.26,,1.39,0.58,4.57,0.0,14.26,3686.12,43.4,11.77,506.0,5500.0,0.0,6006.0,0.3,135.31,9.0,12.0,23.0,38.0,1.0,91223.0,912.0,week <> 17-20
9/13/2022 0:00,3687.01,1736.44,22.53,1737.92,242.08,0.0,0.0,0.0,827.21,648.21,373.25,261.15,205.26,266.82,137.54,188.55,22.53,0.0,0.0,13.9,,1.31,0.68,4.1,0.21,13.9,3715.85,43.75,11.77,448.8,5497.25,0.0,5946.05,0.3,233.07,9.0,13.0,0.0,38.0,2.0,9130.0,913.0,week <> 17-20
9/13/2022 1:00,3451.82,1736.44,20.46,1737.92,242.08,0.0,0.0,0.0,715.18,649.02,370.19,270.05,176.51,271.08,137.7,99.82,20.46,3.3,0.0,13.55,,1.5,1.03,4.67,0.0,13.55,3725.55,43.85,11.77,624.8,5527.5,0.0,6152.3,0.3,109.09,9.0,13.0,1.0,38.0,2.0,9131.0,913.0,week <> 17-20
9/13/2022 2:00,3400.48,1736.44,19.58,1737.92,242.08,0.0,0.0,0.0,759.86,639.58,358.49,270.8,219.34,264.85,137.18,94.56,19.58,4.81,0.0,13.2,,1.48,1.12,4.68,0.0,13.2,3229.68,38.04,11.78,422.4,5541.25,0.0,5963.65,0.3,22.52,9.0,13.0,2.0,38.0,2.0,9132.0,913.0,week <> 17-20
9/13/2022 3:00,3308.12,1736.44,18.54,1737.92,242.08,0.0,0.0,0.0,776.72,649.16,368.27,267.42,215.36,255.87,136.54,93.53,18.54,5.27,0.0,12.84,,1.31,0.68,4.65,0.0,12.84,3100.4,36.51,11.77,303.6,5588.0,0.0,5891.6,0.3,-96.28,9.0,13.0,3.0,38.0,2.0,9133.0,913.0,week <> 17-20
9/13/2022 4:00,3377.66,1736.44,18.75,1737.92,242.08,0.0,0.0,0.0,819.24,655.42,369.8,269.23,221.22,264.37,135.12,134.0,18.75,5.17,0.0,12.49,,1.37,0.53,4.62,0.0,12.49,2355.58,27.72,11.77,118.8,5629.25,0.0,5748.05,0.31,-75.52,9.0,13.0,4.0,38.0,2.0,9134.0,913.0,week <> 17-20
9/13/2022 5:00,3323.8,1736.44,18.57,1737.92,242.08,0.0,0.0,0.0,880.35,557.67,268.25,269.69,225.53,268.62,134.42,211.34,18.57,5.45,0.0,12.27,,1.25,0.45,4.55,0.0,12.27,2315.75,27.23,11.76,66.0,5612.75,48.4,5630.35,0.3,-92.74,9.0,13.0,5.0,38.0,2.0,9135.0,913.0,week <> 17-20
9/13/2022 6:00,3329.25,1736.44,18.37,1737.92,242.08,0.0,0.0,0.0,871.84,551.17,264.53,270.2,226.92,272.35,133.79,210.93,18.37,5.47,0.0,12.3,,1.29,0.64,4.47,0.0,12.3,2474.32,29.05,11.74,44.0,5637.5,114.4,5567.1,0.31,-72.29,9.0,13.0,6.0,38.0,2.0,9136.0,913.0,week <> 17-20
9/13/2022 7:00,3197.44,1736.44,17.57,1737.92,242.08,0.0,0.0,0.0,863.33,490.4,196.65,270.47,225.34,270.44,134.78,209.65,17.57,5.45,0.0,12.34,,1.22,0.66,4.47,0.0,12.34,2583.39,30.33,11.74,118.8,5643.0,48.4,5713.4,0.31,-134.81,9.0,13.0,7.0,38.0,2.0,9137.0,913.0,week <> 17-20
9/13/2022 8:00,3056.07,1736.44,16.91,1737.92,242.08,0.0,0.0,0.0,854.82,416.32,125.83,268.22,225.96,262.59,133.99,204.93,16.91,5.64,0.0,12.38,,1.17,0.95,4.52,0.0,12.38,2623.08,30.79,11.74,167.2,5623.75,0.0,5790.95,0.31,-193.6,9.0,13.0,8.0,38.0,2.0,9138.0,913.0,week <> 17-20
9/13/2022 9:00,3240.27,1736.44,16.8,1737.92,242.08,0.0,0.0,0.0,829.37,636.7,292.55,321.79,224.19,260.99,133.57,200.76,16.8,5.67,0.0,12.42,,1.2,0.84,4.53,0.0,12.42,2682.55,31.48,11.74,347.6,5610.0,0.0,5957.6,0.3,-204.33,9.0,13.0,9.0,38.0,2.0,9139.0,913.0,week <> 17-20
9/13/2022 10:00,3230.83,1736.44,17.62,1737.92,242.08,0.0,0.0,0.0,743.59,706.48,347.72,335.79,219.87,260.7,132.39,104.62,17.62,3.17,0.0,12.45,,1.06,0.97,4.65,0.0,12.45,2533.35,29.71,11.73,286.0,5544.0,0.0,5830.0,0.3,-197.77,9.0,13.0,10.0,38.0,2.0,91310.0,913.0,week <> 17-20
9/13/2022 11:00,3306.15,1736.44,20.05,1737.92,242.08,0.0,0.0,0.0,715.7,700.88,342.91,341.28,217.74,254.05,132.09,28.31,20.05,2.02,0.0,12.49,,1.35,0.75,4.72,0.0,12.49,2662.47,31.21,11.72,193.6,5456.0,0.0,5649.6,0.3,-88.95,9.0,13.0,11.0,38.0,2.0,91311.0,913.0,week <> 17-20
9/13/2022 12:00,3382.25,1736.44,20.49,1737.92,242.08,0.0,0.0,0.0,696.63,704.8,347.52,339.35,218.94,250.93,131.69,28.21,20.49,2.06,0.0,12.53,,1.56,0.53,4.76,0.0,12.53,3079.07,36.08,11.72,435.6,5412.0,0.0,5847.6,0.29,2.3,9.0,13.0,12.0,38.0,2.0,91312.0,913.0,week <> 17-20
9/13/2022 13:00,3393.91,1736.44,21.02,1737.92,242.08,0.0,0.0,0.0,677.28,700.96,342.89,347.15,218.45,252.09,132.45,28.09,21.02,2.01,0.0,12.65,,1.26,0.67,4.7,0.0,12.65,3049.12,35.72,11.72,215.6,5423.0,0.0,5638.6,0.3,37.15,9.0,13.0,13.0,38.0,2.0,91313.0,913.0,week <> 17-20
9/13/2022 14:00,3369.2,1736.44,20.55,1737.92,242.08,0.0,0.0,0.0,653.19,700.88,344.55,341.88,215.08,240.85,132.42,28.04,20.55,2.06,0.0,12.94,,1.39,0.72,4.39,0.0,12.94,3277.19,38.38,11.71,264.0,5431.25,0.0,5695.25,0.3,36.61,9.0,13.0,14.0,38.0,2.0,91314.0,913.0,week <> 17-20
9/13/2022 15:00,3290.66,1736.44,20.69,1737.92,242.08,0.0,0.0,0.0,627.37,710.23,357.17,334.4,214.16,184.6,124.59,27.95,20.69,2.47,0.0,13.22,,1.39,0.97,3.55,0.0,13.22,3326.38,38.93,11.7,792.0,5475.25,0.0,6267.25,0.3,-25.47,9.0,13.0,15.0,38.0,2.0,91315.0,913.0,week <> 17-20
9/13/2022 16:00,3327.46,1736.44,22.2,1737.92,242.08,0.0,0.0,0.0,601.55,634.84,282.03,335.05,213.71,180.42,124.92,27.9,22.2,3.16,0.0,13.51,,1.85,0.77,3.51,0.0,13.51,3534.96,41.39,11.71,761.2,5502.75,0.0,6263.95,0.3,112.55,9.0,13.0,16.0,38.0,2.0,91316.0,913.0,week <> 17-20
9/13/2022 17:00,3553.09,1736.44,23.62,1737.92,242.08,0.0,0.0,0.0,575.73,774.95,350.93,399.89,203.06,181.25,124.41,27.86,23.62,2.08,0.0,13.79,,2.51,0.72,3.7,0.0,13.79,3644.05,42.67,11.71,910.8,5530.25,0.0,6441.05,0.3,223.88,9.0,13.0,17.0,38.0,2.0,91317.0,913.0,week 17-20
9/13/2022 18:00,3633.07,1736.44,24.77,1737.92,242.08,0.0,0.0,0.0,558.98,779.71,344.77,408.68,182.82,190.27,125.54,27.95,24.77,0.6,0.0,14.08,,2.46,0.71,3.72,0.0,14.08,3336.6,39.08,11.71,866.8,5568.75,0.0,6435.55,0.3,315.86,9.0,13.0,18.0,38.0,2.0,91318.0,913.0,week 17-20
9/13/2022 19:00,3675.09,1736.44,25.14,1737.92,242.08,0.0,0.0,0.0,552.4,772.22,333.05,415.09,171.55,188.05,121.77,28.07,25.14,0.0,0.0,14.37,,2.55,0.57,3.68,0.26,14.37,3277.42,38.4,11.72,730.4,5637.5,0.0,6367.9,0.31,371.95,9.0,13.0,19.0,38.0,2.0,91319.0,913.0,week 17-20
9/13/2022 20:00,3781.01,1736.44,25.49,1737.92,242.08,0.0,0.0,0.0,571.93,793.52,348.62,421.51,141.35,213.95,117.99,66.64,25.49,0.0,0.0,14.65,,2.52,1.0,3.72,0.04,14.65,3397.8,39.88,11.74,616.0,5670.5,0.0,6286.5,0.31,437.04,9.0,13.0,20.0,38.0,2.0,91320.0,913.0,week 17-20
9/13/2022 21:00,3768.51,1736.44,24.83,1737.92,242.08,0.0,0.0,0.0,601.55,807.84,352.92,434.08,163.95,224.32,117.58,56.31,24.83,0.0,0.0,13.92,,2.31,0.67,3.68,0.03,13.92,3437.82,40.38,11.75,730.4,5714.5,0.0,6444.9,0.31,380.6,9.0,13.0,21.0,38.0,2.0,91321.0,913.0,week <> 17-20
9/13/2022 22:00,3713.02,1736.44,24.34,1737.92,242.08,0.0,0.0,0.0,585.49,841.66,313.89,495.46,158.95,211.06,116.19,28.28,24.34,0.0,0.0,12.18,,0.99,0.61,3.71,0.52,12.18,3594.01,42.09,11.71,545.6,5714.5,0.0,6260.1,0.31,307.34,9.0,13.0,22.0,38.0,2.0,91322.0,913.0,week <> 17-20
9/13/2022 23:00,3743.52,1736.44,24.37,1737.92,242.08,0.0,0.0,0.0,574.11,891.99,360.86,497.86,157.09,213.5,118.55,28.17,24.37,0.0,0.0,10.43,,0.94,0.53,3.72,0.51,10.43,3582.99,41.87,11.68,796.4,5739.25,0.0,6535.65,0.31,298.9,9.0,13.0,23.0,38.0,2.0,91323.0,913.0,week <> 17-20
9/14/2022 0:00,3751.06,1736.44,25.24,1792.5,310.0,0.0,0.0,0.0,587.1,799.16,332.88,436.41,161.31,228.76,133.34,28.11,25.24,0.0,0.0,8.69,,1.23,0.54,4.66,0.49,8.69,3603.1,42.13,11.69,849.2,5739.25,0.0,6588.45,0.31,318.35,9.0,14.0,0.0,38.0,3.0,9140.0,914.0,week <> 17-20
9/14/2022 1:00,3255.27,1736.44,24.9,1792.5,310.0,0.0,0.0,0.0,637.58,292.23,64.2,215.13,180.6,235.01,135.46,28.07,24.9,0.0,0.0,6.95,,1.14,0.48,4.76,0.46,6.95,3652.66,42.7,11.69,809.6,5755.75,0.0,6565.35,0.31,279.02,9.0,14.0,1.0,38.0,3.0,9141.0,914.0,week <> 17-20
9/14/2022 2:00,3124.05,1736.44,21.51,1792.5,310.0,0.0,0.0,0.0,633.12,401.93,0.77,368.74,156.43,234.36,133.95,43.08,21.51,2.85,0.0,5.2,,1.11,0.39,4.72,0.0,5.2,3603.06,42.11,11.69,580.8,5777.75,0.0,6358.55,0.32,42.56,9.0,14.0,2.0,38.0,3.0,9142.0,914.0,week <> 17-20
9/14/2022 3:00,2375.92,1736.44,16.9,1792.5,310.0,0.0,0.0,0.0,618.04,15.52,0.47,13.33,203.04,222.3,134.96,29.07,16.9,5.12,0.0,3.46,,0.82,0.98,4.56,0.0,3.46,3593.06,42.0,11.69,602.8,5799.75,0.0,6402.55,0.32,-304.09,9.0,14.0,3.0,38.0,3.0,9143.0,914.0,week <> 17-20
9/14/2022 4:00,2329.85,1736.44,16.58,1792.5,310.0,0.0,0.0,0.0,632.85,3.04,0.17,13.25,195.24,208.92,131.63,28.2,16.58,5.38,0.0,1.72,,0.77,1.84,4.51,0.0,1.72,3642.69,42.59,11.69,646.8,5819.0,0.0,6465.8,0.32,-352.48,9.0,14.0,4.0,38.0,3.0,9144.0,914.0,week <> 17-20
9/14/2022 5:00,2487.04,1736.44,16.57,1792.5,310.0,0.0,0.0,0.0,647.65,149.15,154.97,14.76,187.75,213.15,131.77,28.15,16.57,5.27,0.0,1.29,,0.78,1.42,4.47,0.0,1.29,3672.55,42.94,11.69,664.4,5827.25,0.0,6491.65,0.32,-356.2,9.0,14.0,5.0,38.0,3.0,9145.0,914.0,week <> 17-20
9/14/2022 6:00,2608.94,1736.44,16.46,1792.5,310.0,0.0,0.0,0.0,662.46,268.24,274.46,16.27,192.92,213.1,132.52,28.09,16.46,5.24,0.0,2.17,,0.79,2.02,4.45,0.0,2.17,3642.77,42.59,11.69,409.2,5830.0,0.0,6239.2,0.32,-368.19,9.0,14.0,6.0,38.0,3.0,9146.0,914.0,week <> 17-20
9/14/2022 7:00,2635.3,1736.44,16.54,1792.5,310.0,0.0,0.0,0.0,677.26,275.52,283.93,17.77,205.24,219.34,132.8,28.14,16.54,5.18,0.0,3.05,,0.85,1.25,4.09,0.0,3.05,3592.96,41.99,11.69,576.4,5832.75,0.0,6409.15,0.32,-363.93,9.0,14.0,7.0,38.0,3.0,9147.0,914.0,week <> 17-20
9/14/2022 8:00,2705.78,1736.44,17.25,1792.5,310.0,0.0,0.0,0.0,711.26,275.1,282.09,19.28,184.54,242.46,131.84,86.12,17.25,4.69,0.0,3.93,,0.75,1.52,4.04,0.0,3.93,3612.97,42.23,11.69,651.2,5838.25,0.0,6489.45,0.32,-327.02,9.0,14.0,8.0,38.0,3.0,9148.0,914.0,week <> 17-20
9/14/2022 9:00,2549.77,1736.44,18.2,1792.5,310.0,0.0,0.0,0.0,512.24,240.54,244.33,20.79,182.07,50.12,32.19,208.29,18.2,0.98,0.0,4.81,,0.75,1.24,4.14,0.0,4.81,3573.55,41.8,11.7,624.8,5846.5,0.0,6471.3,0.32,-249.45,9.0,14.0,9.0,38.0,3.0,9149.0,914.0,week <> 17-20
9/14/2022 10:00,2683.93,1736.44,18.92,1792.5,310.0,0.0,0.0,0.0,497.01,285.79,249.33,58.8,83.38,25.87,48.26,326.02,18.92,0.0,0.0,5.69,,0.97,1.18,4.59,0.0,5.69,3583.88,41.96,11.71,431.2,5843.75,0.0,6274.95,0.32,-145.31,9.0,14.0,10.0,38.0,3.0,91410.0,914.0,week <> 17-20
9/14/2022 11:00,3102.94,1736.44,18.06,1792.5,310.0,0.0,0.0,0.0,636.0,625.44,160.6,434.24,101.87,44.41,63.26,395.12,18.06,0.0,0.0,6.57,,0.78,0.95,4.02,0.0,6.57,3673.12,42.99,11.7,616.0,5849.25,0.0,6465.25,0.32,-204.93,9.0,14.0,11.0,38.0,3.0,91411.0,914.0,week <> 17-20
9/14/2022 12:00,3067.59,1736.44,18.79,1792.5,310.0,0.0,0.0,0.0,582.65,592.41,109.39,451.15,179.33,62.5,47.98,289.5,18.79,0.0,0.0,7.45,,0.82,0.86,4.43,0.0,7.45,3614.17,42.38,11.73,572.0,5860.25,0.0,6432.25,0.32,-153.91,9.0,14.0,12.0,38.0,3.0,91412.0,914.0,week <> 17-20
9/14/2022 13:00,3293.36,1736.44,18.23,1792.5,310.0,0.0,0.0,0.0,827.99,590.11,114.38,448.42,165.42,292.73,108.62,271.02,18.23,0.0,0.0,8.44,,0.67,0.8,4.15,0.0,8.44,3654.31,42.91,11.74,690.8,5890.5,0.0,6581.3,0.32,-171.17,9.0,14.0,13.0,38.0,3.0,91413.0,914.0,week <> 17-20
9/14/2022 14:00,3358.95,1736.44,18.33,1792.5,310.0,0.0,0.0,0.0,843.53,691.13,178.67,473.23,179.74,342.03,133.58,158.24,18.33,0.0,0.0,9.53,,0.62,0.69,4.53,0.38,9.53,3634.46,42.67,11.74,550.0,5876.75,0.0,6426.75,0.32,-222.16,9.0,14.0,14.0,38.0,3.0,91414.0,914.0,week <> 17-20
9/14/2022 15:00,3556.65,1736.44,19.37,1792.5,310.0,0.0,0.0,0.0,786.86,780.62,264.46,474.12,193.47,329.08,133.34,148.66,19.37,0.0,0.0,10.63,,0.82,1.03,4.52,0.29,10.63,3664.23,43.01,11.74,404.8,5863.0,0.0,6267.8,0.32,-57.27,9.0,14.0,15.0,38.0,3.0,91415.0,914.0,week <> 17-20
9/14/2022 16:00,3660.85,1736.44,21.68,1792.5,310.0,0.0,0.0,0.0,720.86,775.95,265.69,471.2,173.38,261.6,133.62,149.23,21.68,0.7,0.0,11.73,,1.05,0.82,4.67,0.01,11.73,3675.12,43.18,11.75,418.0,5854.75,0.0,6272.75,0.32,117.61,9.0,14.0,16.0,38.0,3.0,91416.0,914.0,week <> 17-20
9/14/2022 17:00,3372.87,1736.44,18.42,1792.5,310.0,0.0,0.0,0.0,706.93,757.62,257.74,467.61,162.21,251.15,133.69,149.41,18.42,4.27,0.0,12.82,,0.97,1.32,4.62,0.01,12.82,3676.09,43.21,11.75,506.0,5846.5,0.0,6352.5,0.32,-138.12,9.0,14.0,17.0,38.0,3.0,91417.0,914.0,week 17-20
9/14/2022 18:00,3293.8,1736.44,17.74,1792.5,310.0,0.0,0.0,0.0,717.0,761.64,268.07,453.18,161.86,253.86,132.41,149.55,17.74,4.6,0.0,13.92,,0.96,0.92,4.56,0.01,13.92,3626.37,42.6,11.75,673.2,5838.25,0.0,6511.45,0.32,-231.29,9.0,14.0,18.0,38.0,3.0,91418.0,914.0,week 17-20
9/14/2022 19:00,3419.94,1736.44,19.35,1792.5,310.0,0.0,0.0,0.0,727.08,722.51,266.21,426.14,161.41,257.42,130.91,149.93,19.35,4.55,0.0,15.02,,1.06,0.56,4.32,0.0,15.02,3577.32,42.06,11.76,620.4,5835.5,0.0,6455.9,0.32,-76.08,9.0,14.0,19.0,38.0,3.0,91419.0,914.0,week 17-20
9/14/2022 20:00,3465.01,1736.44,20.15,1792.5,310.0,0.0,0.0,0.0,734.92,712.74,271.07,410.11,160.5,253.54,130.44,150.02,20.15,4.62,0.0,16.1,,1.02,0.75,4.35,0.0,16.1,3528.06,41.49,11.76,572.0,5841.0,0.0,6413.0,0.32,-29.08,9.0,14.0,20.0,38.0,3.0,91420.0,914.0,week 17-20
9/14/2022 21:00,3615.31,1736.44,22.2,1792.5,310.0,0.0,0.0,0.0,736.11,705.4,260.25,409.27,155.32,250.05,131.33,149.78,22.2,4.8,0.0,16.41,,1.3,0.56,4.38,0.0,16.41,3200.58,37.66,11.77,492.8,5887.75,0.0,6380.55,0.32,127.37,9.0,14.0,21.0,38.0,3.0,91421.0,914.0,week <> 17-20
9/14/2022 22:00,3610.68,1736.44,21.93,1792.5,310.0,0.0,0.0,0.0,736.85,733.51,280.43,423.21,152.91,252.26,131.77,149.54,21.93,4.68,0.0,16.3,,1.24,0.57,4.35,0.0,16.3,3011.98,35.44,11.77,545.6,5898.75,0.0,6444.35,0.32,93.88,9.0,14.0,22.0,38.0,3.0,91422.0,914.0,week <> 17-20
9/14/2022 23:00,3635.56,1736.44,21.67,1792.5,310.0,0.0,0.0,0.0,737.59,753.02,291.01,424.99,155.59,251.26,132.33,150.35,21.67,4.81,0.0,16.18,,1.26,0.46,4.39,0.0,16.18,3061.83,36.04,11.77,277.2,5948.25,30.8,6194.65,0.32,98.52,9.0,14.0,23.0,38.0,3.0,91423.0,914.0,week <> 17-20
9/15/2022 0:00,3676.62,1736.44,21.85,1810.42,161.25,0.0,0.0,0.0,738.33,764.26,282.55,443.84,153.01,251.4,132.75,150.69,21.85,4.72,0.0,16.02,,1.29,0.92,4.47,0.0,16.02,2713.66,31.94,11.77,0.0,5964.75,255.2,5709.55,0.32,276.34,9.0,15.0,0.0,38.0,4.0,9150.0,915.0,week <> 17-20
9/15/2022 1:00,3621.49,1736.44,21.77,1810.42,161.25,0.0,0.0,0.0,739.07,746.8,251.36,451.85,158.28,252.76,132.12,150.73,21.77,4.65,0.0,15.87,,1.2,0.45,4.57,0.0,15.87,2813.81,33.18,11.79,0.0,5931.75,325.6,5606.15,0.32,237.93,9.0,15.0,1.0,38.0,4.0,9151.0,915.0,week <> 17-20
9/15/2022 2:00,3628.77,1736.44,20.8,1810.42,161.25,0.0,0.0,0.0,739.81,776.86,271.04,457.64,157.42,253.61,131.26,150.96,20.8,4.63,0.0,15.71,,1.21,0.51,4.47,0.0,15.71,2814.04,33.19,11.8,0.0,5934.5,193.6,5740.9,0.32,214.4,9.0,15.0,2.0,38.0,4.0,9152.0,915.0,week <> 17-20
9/15/2022 3:00,3677.42,1736.44,21.53,1810.42,161.25,0.0,0.0,0.0,743.13,801.83,285.38,463.42,160.85,251.08,130.4,151.15,21.53,4.65,0.0,15.56,,1.16,0.62,4.81,0.0,15.56,3032.79,35.78,11.8,0.0,5915.25,259.6,5655.65,0.32,234.77,9.0,15.0,3.0,38.0,4.0,9153.0,915.0,week <> 17-20
9/15/2022 4:00,3694.08,1736.44,21.43,1810.42,161.25,0.0,0.0,0.0,750.82,800.44,273.65,469.2,168.45,254.64,130.05,151.09,21.43,4.59,0.0,15.41,,1.23,0.6,4.98,0.0,15.41,3221.39,38.0,11.8,110.0,5893.25,13.2,5990.05,0.32,245.14,9.0,15.0,4.0,38.0,4.0,9154.0,915.0,week <> 17-20
9/15/2022 5:00,3669.77,1736.44,20.69,1810.42,161.25,0.0,0.0,0.0,749.17,814.69,286.27,474.55,166.57,254.35,129.77,151.23,20.69,4.68,0.0,15.25,,1.14,0.58,4.61,0.0,15.25,3191.47,37.64,11.8,158.4,5887.75,0.0,6046.15,0.32,208.22,9.0,15.0,5.0,38.0,4.0,9155.0,915.0,week <> 17-20
9/15/2022 6:00,3614.95,1736.44,20.41,1810.42,161.25,0.0,0.0,0.0,738.03,798.17,264.28,476.7,160.56,250.27,129.92,151.05,20.41,4.83,0.0,15.1,,1.11,0.5,4.38,0.0,15.1,3260.93,38.46,11.79,176.0,5901.5,0.0,6077.5,0.32,181.07,9.0,15.0,6.0,38.0,4.0,9156.0,915.0,week <> 17-20
9/15/2022 7:00,3640.52,1736.44,20.65,1810.42,161.25,0.0,0.0,0.0,727.0,828.08,292.23,478.21,152.44,245.42,130.41,150.98,20.65,5.01,0.0,15.01,,1.16,0.67,4.43,0.0,15.01,3151.87,37.19,11.8,475.2,5901.5,0.0,6376.7,0.32,187.75,9.0,15.0,7.0,38.0,4.0,9157.0,915.0,week <> 17-20
9/15/2022 8:00,3598.96,1736.44,20.7,1810.42,161.25,0.0,0.0,0.0,685.17,827.0,292.82,479.73,150.47,240.78,130.86,137.31,20.7,5.03,0.0,15.01,,1.12,0.47,4.49,0.0,15.01,3141.77,37.05,11.79,611.6,5887.75,0.0,6499.35,0.32,189.1,9.0,15.0,8.0,38.0,4.0,9158.0,915.0,week <> 17-20
9/15/2022 9:00,3612.94,1736.44,21.12,1810.42,161.25,0.0,0.0,0.0,699.62,817.69,282.46,481.24,157.79,243.82,131.76,77.55,21.12,4.41,0.0,15.03,,1.25,0.7,4.33,0.0,15.03,2940.93,34.47,11.72,426.8,5857.5,0.0,6284.3,0.32,197.95,9.0,15.0,9.0,38.0,4.0,9159.0,915.0,week <> 17-20
9/15/2022 10:00,3690.36,1736.44,20.66,1810.42,161.25,0.0,0.0,0.0,743.49,829.3,290.27,482.88,167.25,244.22,131.48,150.91,20.66,4.77,0.0,15.14,,1.22,0.72,4.41,0.0,15.14,2944.41,33.91,11.52,404.8,5769.5,0.0,6174.3,0.32,219.88,9.0,15.0,10.0,38.0,4.0,91510.0,915.0,week <> 17-20
9/15/2022 11:00,3645.02,1736.44,20.88,1810.42,161.25,0.0,0.0,0.0,731.5,814.37,281.52,482.96,168.08,245.88,131.16,150.82,20.88,4.82,0.0,15.28,,1.09,0.6,4.36,0.0,15.28,3082.78,35.48,11.51,523.6,5695.25,0.0,6218.85,0.32,201.46,9.0,15.0,11.0,38.0,4.0,91511.0,915.0,week <> 17-20
9/15/2022 12:00,3685.07,1736.44,21.04,1810.42,161.25,0.0,0.0,0.0,719.51,829.59,290.2,482.39,164.85,248.7,130.85,150.98,21.04,4.8,0.0,15.42,,1.14,0.62,4.49,0.0,15.42,3103.02,35.73,11.52,470.8,5736.5,0.0,6207.3,0.32,238.29,9.0,15.0,12.0,38.0,4.0,91512.0,915.0,week <> 17-20
9/15/2022 13:00,3662.5,1736.44,20.88,1810.42,161.25,0.0,0.0,0.0,707.53,818.1,279.81,482.44,160.23,244.11,130.53,150.72,20.88,4.9,0.0,15.56,,1.19,0.52,4.46,0.0,15.56,3152.84,36.33,11.52,484.0,5769.5,0.0,6253.5,0.32,239.19,9.0,15.0,13.0,38.0,4.0,91513.0,915.0,week <> 17-20
9/15/2022 14:00,3680.25,1736.44,21.38,1810.42,161.25,0.0,0.0,0.0,700.76,824.36,291.7,485.62,159.6,243.93,130.21,152.67,21.38,4.9,0.0,15.69,,1.2,0.53,4.48,0.0,15.69,3142.82,36.21,11.52,567.6,5662.25,0.0,6229.85,0.31,257.44,9.0,15.0,14.0,38.0,4.0,91514.0,915.0,week <> 17-20
