DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
9/15/2022 15:00,3709.15,1736.44,22.17,1810.42,161.25,0.0,0.0,0.0,723.86,822.92,289.88,480.52,162.49,246.74,129.89,105.27,22.17,4.48,0.0,15.83,,1.34,0.78,4.56,0.0,15.83,3211.98,36.99,11.52,616.0,5659.5,0.0,6275.5,0.31,264.68,9.0,15.0,15.0,38.0,4.0,91515.0,915.0,week <> 17-20
9/15/2022 16:00,3701.02,1736.44,22.48,1810.42,161.25,0.0,0.0,0.0,705.66,781.04,283.38,449.3,165.22,246.82,129.57,105.54,22.48,4.41,0.0,15.97,,1.4,0.79,4.58,0.0,15.97,3191.95,36.75,11.51,563.2,5750.25,0.0,6313.45,0.32,316.64,9.0,15.0,16.0,38.0,4.0,91516.0,915.0,week <> 17-20
9/15/2022 17:00,3643.45,1736.44,22.44,1810.42,161.25,0.0,0.0,0.0,687.46,738.57,296.23,392.88,162.81,243.85,129.64,105.65,22.44,4.34,0.0,15.96,,1.28,0.69,4.56,0.0,15.96,3221.52,37.08,11.51,470.8,5742.0,0.0,6212.8,0.32,319.73,9.0,15.0,17.0,38.0,4.0,91517.0,915.0,week 17-20
9/15/2022 18:00,3598.96,1736.44,22.55,1810.42,161.25,0.0,0.0,0.0,669.26,703.97,281.82,379.72,165.67,246.85,129.74,106.0,22.55,4.27,0.0,14.9,,1.2,0.74,4.58,0.0,14.9,3201.73,36.85,11.51,422.4,5775.0,0.0,6197.4,0.32,328.04,9.0,15.0,18.0,38.0,4.0,91518.0,915.0,week 17-20
9/15/2022 19:00,3547.09,1736.44,21.82,1810.42,161.25,0.0,0.0,0.0,651.07,680.79,275.53,363.11,169.22,248.43,129.65,106.47,21.82,4.23,0.0,13.63,,1.27,0.69,4.53,0.0,13.63,3172.13,36.52,11.51,435.6,5810.75,0.0,6246.35,0.32,317.55,9.0,15.0,19.0,38.0,4.0,91519.0,915.0,week 17-20
9/15/2022 20:00,3217.24,1736.44,21.09,1810.42,161.25,0.0,0.0,0.0,632.87,428.02,293.27,128.67,164.53,245.86,130.05,106.12,21.09,4.34,0.0,12.36,,1.13,0.77,4.36,0.0,12.36,3132.55,36.06,11.51,453.2,5843.75,0.0,6296.95,0.32,258.65,9.0,15.0,20.0,38.0,4.0,91520.0,915.0,week 17-20
9/15/2022 21:00,3028.49,1736.44,20.86,1810.42,161.25,0.0,0.0,0.0,614.67,287.22,288.29,13.33,158.7,239.45,131.94,105.21,20.86,4.56,0.0,11.09,,1.14,0.45,4.39,0.0,11.09,3152.25,36.27,11.51,422.4,5882.25,0.0,6304.65,0.33,228.91,9.0,15.0,21.0,38.0,4.0,91521.0,915.0,week <> 17-20
9/15/2022 22:00,3077.77,1736.44,22.26,1810.42,161.25,0.0,0.0,0.0,559.74,280.31,287.16,16.15,179.94,119.49,59.83,179.9,22.26,2.48,0.0,9.81,,1.28,0.96,4.21,0.0,9.81,3132.27,36.03,11.5,400.4,5876.75,0.0,6277.15,0.33,340.03,9.0,15.0,22.0,38.0,4.0,91522.0,915.0,week <> 17-20
9/15/2022 23:00,2729.85,1736.44,19.68,1810.42,161.25,0.0,0.0,0.0,585.8,162.31,154.8,23.88,188.37,46.07,29.7,255.75,19.68,1.14,0.0,8.54,,0.85,0.68,4.31,0.0,8.54,3102.62,35.69,11.5,250.8,5882.25,0.0,6133.05,0.33,84.05,9.0,15.0,23.0,38.0,4.0,91523.0,915.0,week <> 17-20
9/16/2022 0:00,2839.27,1736.44,17.17,1878.33,297.5,0.0,0.0,0.0,610.65,395.55,138.95,235.94,160.88,144.55,87.49,206.67,17.17,2.29,0.0,7.27,,0.6,1.1,4.51,0.0,7.27,3142.29,36.15,11.51,365.2,5896.0,0.0,6261.2,0.33,-200.87,9.0,16.0,0.0,38.0,5.0,9160.0,916.0,week <> 17-20
9/16/2022 1:00,2825.35,1736.44,17.34,1878.33,297.5,0.0,0.0,0.0,537.33,464.56,113.97,314.29,139.58,99.79,69.18,193.25,17.34,3.12,0.0,6.4,,0.73,1.39,4.47,0.0,6.4,2934.37,33.76,11.51,255.2,5934.5,0.0,6189.7,0.33,-210.47,9.0,16.0,1.0,38.0,5.0,9161.0,916.0,week <> 17-20
9/16/2022 2:00,3047.64,1736.44,16.65,1878.33,297.5,0.0,0.0,0.0,677.15,605.17,266.12,311.49,151.1,261.98,97.77,123.08,16.65,4.36,0.0,7.06,,0.78,1.11,4.39,0.0,7.06,3191.74,36.71,11.5,154.0,5948.25,0.0,6102.25,0.33,-268.62,9.0,16.0,2.0,38.0,5.0,9162.0,916.0,week <> 17-20
9/16/2022 3:00,3243.93,1736.44,18.37,1878.33,297.5,0.0,0.0,0.0,729.75,637.83,304.38,309.09,118.55,256.92,132.81,166.97,18.37,4.82,0.0,7.87,,0.91,0.71,4.46,0.0,7.87,3241.06,37.26,11.5,233.2,5967.5,0.0,6200.7,0.33,-157.59,9.0,16.0,3.0,38.0,5.0,9163.0,916.0,week <> 17-20
9/16/2022 4:00,3214.3,1736.44,18.73,1878.33,297.5,0.0,0.0,0.0,686.84,622.31,285.24,309.31,130.78,261.11,133.21,111.2,18.73,4.29,0.0,8.67,,0.96,0.68,4.61,0.0,8.67,3310.59,38.04,11.49,74.8,5981.25,0.0,6056.05,0.33,-128.78,9.0,16.0,4.0,38.0,5.0,9164.0,916.0,week <> 17-20
9/16/2022 5:00,3274.42,1736.44,18.52,1878.33,297.5,0.0,0.0,0.0,690.56,631.51,294.01,309.03,157.63,265.08,134.87,112.08,18.52,4.24,0.0,9.48,,0.94,0.79,4.49,0.0,9.48,3340.2,38.35,11.48,299.2,5978.5,0.0,6277.7,0.33,-81.6,9.0,16.0,5.0,38.0,5.0,9165.0,916.0,week <> 17-20
9/16/2022 6:00,3170.3,1736.44,18.52,1878.33,297.5,0.0,0.0,0.0,680.88,600.09,263.17,310.87,156.9,250.27,135.1,110.31,18.52,4.62,0.0,10.29,,0.84,0.78,4.39,0.0,10.29,3369.86,38.68,11.48,176.0,5992.25,0.0,6168.25,0.33,-144.61,9.0,16.0,6.0,38.0,5.0,9166.0,916.0,week <> 17-20
9/16/2022 7:00,3161.41,1736.44,18.47,1878.33,297.5,0.0,0.0,0.0,626.0,595.35,254.57,308.15,154.36,244.82,133.79,109.18,18.47,4.77,0.0,11.09,,0.87,0.99,4.3,0.0,11.09,3498.32,40.14,11.47,140.8,6008.75,0.0,6149.55,0.33,-93.88,9.0,16.0,7.0,38.0,5.0,9167.0,916.0,week <> 17-20
9/16/2022 8:00,2967.1,1736.44,18.25,1878.33,297.5,0.0,0.0,0.0,457.61,612.83,278.19,309.64,147.45,128.23,99.62,47.09,18.25,3.69,0.0,11.87,,0.99,0.82,3.36,0.0,11.87,3449.17,39.57,11.47,158.4,6025.25,0.0,6183.65,0.33,-137.28,9.0,16.0,8.0,38.0,5.0,9168.0,916.0,week <> 17-20
9/16/2022 9:00,2972.19,1736.44,18.31,1878.33,297.5,0.0,0.0,0.0,508.92,611.12,270.44,315.31,153.84,161.75,102.66,33.89,18.31,3.55,0.0,12.18,,0.89,0.71,3.47,0.0,12.18,3428.97,39.32,11.47,101.2,6017.0,0.0,6118.2,0.33,-181.79,9.0,16.0,9.0,38.0,5.0,9169.0,916.0,week <> 17-20
9/16/2022 10:00,3110.98,1736.44,18.49,1878.33,297.5,0.0,0.0,0.0,581.73,663.96,281.16,358.69,148.86,223.41,129.82,29.65,18.49,4.29,0.0,12.33,,0.93,0.76,4.52,0.0,12.33,3409.66,39.12,11.47,132.0,5953.75,13.2,6072.55,0.33,-168.65,9.0,16.0,10.0,38.0,5.0,91610.0,916.0,week <> 17-20
9/16/2022 11:00,3122.82,1736.44,18.59,1878.33,297.5,0.0,0.0,0.0,582.72,657.02,264.59,368.37,122.95,210.31,131.39,28.4,18.59,4.62,0.0,12.47,,0.91,0.8,4.5,0.0,12.47,3352.93,38.61,11.52,48.4,5973.0,30.8,5990.6,0.33,-150.86,9.0,16.0,11.0,38.0,5.0,91611.0,916.0,week <> 17-20
9/16/2022 12:00,3183.19,1736.44,18.64,1878.33,297.5,0.0,0.0,0.0,583.02,676.49,281.93,368.25,139.0,217.53,130.6,28.38,18.64,4.37,0.0,12.62,,0.95,0.81,4.5,0.0,12.62,3466.97,39.76,11.47,105.6,5931.75,0.0,6037.35,0.33,-110.25,9.0,16.0,12.0,38.0,5.0,91612.0,916.0,week <> 17-20
9/16/2022 13:00,3174.39,1736.44,18.9,1878.33,297.5,0.0,0.0,0.0,583.33,663.91,273.95,368.01,154.02,214.34,131.63,28.36,18.9,4.29,0.0,12.77,,0.89,0.52,4.31,0.0,12.77,3484.81,39.9,11.45,127.6,5981.25,0.0,6108.85,0.33,-106.78,9.0,16.0,13.0,38.0,5.0,91613.0,916.0,week <> 17-20
9/16/2022 14:00,3244.4,1736.44,19.48,1878.33,297.5,0.0,0.0,0.0,583.63,672.01,280.97,370.51,153.16,214.57,132.34,28.36,19.48,4.28,0.0,12.92,,1.09,0.78,4.24,0.0,12.92,3574.19,40.94,11.45,162.8,5929.0,26.4,6065.4,0.33,-45.19,9.0,16.0,14.0,38.0,5.0,91614.0,916.0,week <> 17-20
9/16/2022 15:00,3222.64,1736.44,19.33,1878.33,297.5,0.0,0.0,0.0,583.94,654.0,258.16,370.12,150.72,210.8,133.04,28.48,19.33,4.27,0.0,13.06,,1.01,0.67,4.02,0.0,13.06,3604.01,41.28,11.45,52.8,5978.5,92.4,5938.9,0.33,-49.24,9.0,16.0,15.0,38.0,5.0,91615.0,916.0,week <> 17-20
9/16/2022 16:00,3251.31,1736.44,19.68,1878.33,297.5,0.0,0.0,0.0,584.69,639.08,264.58,348.01,157.85,219.76,133.29,28.46,19.68,4.09,0.0,13.19,,1.11,0.73,4.06,0.0,13.19,3575.61,41.07,11.49,308.0,6014.25,0.0,6322.25,0.33,-6.4,9.0,16.0,16.0,38.0,5.0,91616.0,916.0,week <> 17-20
9/16/2022 17:00,3231.57,1736.44,19.38,1878.33,297.5,0.0,0.0,0.0,603.02,625.91,275.44,327.1,163.48,221.85,130.85,37.03,19.38,4.04,0.0,13.04,,1.0,0.49,4.07,0.0,13.04,3537.95,40.81,11.53,224.4,6041.75,0.0,6266.15,0.33,-31.3,9.0,16.0,17.0,38.0,5.0,91617.0,916.0,week 17-20
9/16/2022 18:00,3196.73,1736.44,18.63,1878.33,297.5,0.0,0.0,0.0,625.46,582.72,276.35,290.88,164.51,225.06,130.76,105.96,18.63,4.46,0.0,12.8,,0.84,0.47,4.08,0.0,12.8,3439.12,39.67,11.54,193.6,5992.25,0.0,6185.85,0.33,-45.39,9.0,16.0,18.0,38.0,5.0,91618.0,916.0,week 17-20
9/16/2022 19:00,3164.51,1736.44,18.21,1878.33,297.5,0.0,0.0,0.0,629.61,573.87,268.16,286.38,163.8,224.36,130.7,105.78,18.21,4.51,0.0,12.56,,0.93,1.1,4.18,0.0,12.56,3330.28,38.43,11.54,193.6,6052.75,0.0,6246.35,0.33,-72.92,9.0,16.0,19.0,38.0,5.0,91619.0,916.0,week 17-20
9/16/2022 20:00,3171.07,1736.44,18.13,1878.33,297.5,0.0,0.0,0.0,633.77,568.16,262.11,284.11,155.71,223.19,130.64,105.32,18.13,4.6,0.0,12.33,,0.85,1.33,4.18,0.0,12.33,3379.7,39.0,11.54,66.0,6127.0,8.8,6184.2,0.34,-64.8,9.0,16.0,20.0,38.0,5.0,91620.0,916.0,week 17-20
9/16/2022 21:00,3166.67,1736.44,18.35,1878.33,297.5,0.0,0.0,0.0,637.93,570.05,264.7,278.69,150.07,218.16,130.58,104.97,18.35,4.64,0.0,12.09,,0.92,1.24,4.22,0.0,12.09,3310.43,38.2,11.54,57.2,6102.25,0.0,6159.45,0.34,-75.26,9.0,16.0,21.0,38.0,5.0,91621.0,916.0,week <> 17-20
9/16/2022 22:00,3131.93,1736.44,17.95,1878.33,297.5,0.0,0.0,0.0,639.88,576.77,275.24,278.3,147.76,220.54,130.53,104.67,17.95,4.7,0.0,11.86,,0.96,0.94,4.2,0.0,11.86,3300.55,38.08,11.54,145.2,6102.25,4.4,6243.05,0.34,-118.66,9.0,16.0,22.0,38.0,5.0,91622.0,916.0,week <> 17-20
9/16/2022 23:00,3167.49,1736.44,18.14,1878.33,297.5,0.0,0.0,0.0,628.95,578.51,273.39,284.18,149.26,216.82,130.41,104.77,18.14,4.63,0.0,11.62,,0.94,1.16,4.26,0.0,11.62,3142.08,36.26,11.54,123.2,6085.75,13.2,6195.75,0.34,-73.91,9.0,16.0,23.0,38.0,5.0,91623.0,916.0,week <> 17-20
9/17/2022 0:00,2960.96,1736.44,18.15,1866.67,347.5,0.0,0.0,0.0,615.93,385.11,68.3,285.77,150.24,222.02,129.86,89.25,18.15,4.53,0.0,11.42,,1.0,1.06,4.29,0.0,11.42,2904.61,33.52,11.54,149.6,6083.0,0.0,6232.6,0.34,-124.02,9.0,17.0,0.0,38.0,6.0,9170.0,917.0,wknd
9/17/2022 1:00,3225.84,1736.44,17.64,1866.67,347.5,0.0,0.0,0.0,602.91,743.43,308.25,397.41,150.04,217.73,129.98,28.85,17.64,4.18,0.0,11.71,,0.82,0.68,4.33,0.0,11.71,3191.98,36.86,11.55,246.4,6094.0,0.0,6340.4,0.34,-204.44,9.0,17.0,1.0,38.0,6.0,9171.0,917.0,wknd
9/17/2022 2:00,3270.95,1736.44,18.72,1866.67,347.5,0.0,0.0,0.0,589.89,710.64,273.73,404.41,149.33,218.01,130.43,28.86,18.72,4.2,0.0,12.14,,0.93,1.05,4.32,0.0,12.14,3221.58,37.2,11.55,246.4,6083.0,0.0,6329.4,0.34,-113.52,9.0,17.0,2.0,38.0,6.0,9172.0,917.0,wknd
9/17/2022 3:00,3337.49,1736.44,18.88,1866.67,347.5,0.0,0.0,0.0,571.73,764.33,283.62,435.66,147.32,218.81,130.94,28.89,18.88,4.16,0.0,12.57,,0.99,0.73,4.27,0.0,12.57,3231.46,37.31,11.55,334.4,6069.25,0.0,6403.65,0.34,-82.51,9.0,17.0,3.0,38.0,6.0,9173.0,917.0,wknd
9/17/2022 4:00,3363.38,1736.44,19.41,1866.67,347.5,0.0,0.0,0.0,514.83,755.77,277.01,444.74,147.82,217.9,131.16,28.83,19.41,4.19,0.0,13.0,,0.96,1.0,4.28,0.0,13.0,3281.13,37.89,11.55,123.2,6083.0,0.0,6206.2,0.34,8.84,9.0,17.0,4.0,38.0,6.0,9174.0,917.0,wknd
9/17/2022 5:00,3398.51,1736.44,20.3,1866.67,347.5,0.0,0.0,0.0,470.01,797.71,275.87,474.44,136.03,142.38,113.44,28.82,20.3,4.16,0.0,13.43,,1.21,1.12,3.89,0.0,13.43,3330.66,38.47,11.55,83.6,6091.25,13.2,6161.65,0.34,46.86,9.0,17.0,5.0,38.0,6.0,9175.0,917.0,wknd
9/17/2022 6:00,3533.49,1736.44,21.17,1866.67,347.5,0.0,0.0,0.0,463.42,850.51,283.02,516.55,132.09,136.16,103.6,28.89,21.17,3.78,0.0,13.86,,1.16,0.95,4.05,0.0,13.86,3429.65,39.61,11.55,118.8,6088.5,0.0,6207.3,0.34,135.61,9.0,17.0,6.0,38.0,6.0,9176.0,917.0,wknd
9/17/2022 7:00,3483.66,1736.44,21.05,1866.67,347.5,0.0,0.0,0.0,457.76,826.97,255.21,515.4,119.11,143.88,101.88,28.9,21.05,3.53,0.0,14.29,,1.22,0.52,4.02,0.0,14.29,3518.94,40.65,11.55,343.2,6083.0,0.0,6426.2,0.34,114.99,9.0,17.0,7.0,38.0,6.0,9177.0,917.0,wknd
9/17/2022 8:00,3460.88,1736.44,20.5,1866.67,347.5,0.0,0.0,0.0,452.11,839.13,264.78,511.03,98.88,146.36,102.34,28.93,20.5,3.53,0.0,14.66,,1.25,0.81,3.64,0.0,14.66,3509.38,40.57,11.56,242.0,6085.75,0.0,6327.75,0.34,85.7,9.0,17.0,8.0,38.0,6.0,9178.0,917.0,wknd
9/17/2022 9:00,3444.82,1736.44,21.17,1866.67,347.5,0.0,0.0,0.0,446.45,824.14,256.52,510.36,88.21,144.6,100.88,28.87,21.17,3.56,0.0,14.64,,1.09,0.65,3.63,0.0,14.64,3430.98,39.73,11.58,250.8,6055.5,0.0,6306.3,0.33,90.29,9.0,17.0,9.0,38.0,6.0,9179.0,917.0,wknd
9/17/2022 10:00,3373.81,1736.44,20.16,1866.67,347.5,0.0,0.0,0.0,440.79,832.9,265.55,513.43,83.8,144.09,101.27,28.8,20.16,3.73,0.0,14.56,,1.09,0.49,3.5,0.0,14.56,3460.9,40.08,11.58,356.4,5995.0,0.0,6351.4,0.33,16.18,9.0,17.0,10.0,38.0,6.0,91710.0,917.0,wknd
9/17/2022 11:00,3504.26,1736.44,22.14,1866.67,347.5,0.0,0.0,0.0,435.13,825.46,256.88,513.64,80.1,141.43,102.68,28.8,22.14,3.75,0.0,14.47,,1.19,0.79,3.47,0.0,14.47,3590.0,41.58,11.58,88.0,6074.75,22.0,6140.75,0.33,159.73,9.0,17.0,11.0,38.0,6.0,91711.0,917.0,wknd
9/17/2022 12:00,3516.9,1736.44,22.2,1866.67,347.5,0.0,0.0,0.0,456.33,821.81,258.38,512.74,88.8,146.2,103.61,28.7,22.2,3.59,0.0,14.39,,1.41,0.47,3.58,0.0,14.39,3590.35,41.6,11.59,198.0,6083.0,0.0,6281.0,0.33,154.83,9.0,17.0,12.0,38.0,6.0,91712.0,917.0,wknd
9/17/2022 13:00,3608.34,1736.44,22.71,1866.67,347.5,0.0,0.0,0.0,493.89,809.56,247.23,511.17,132.22,84.47,78.31,121.95,22.71,3.76,0.0,14.31,,1.29,1.26,4.05,0.0,14.31,3630.07,42.06,11.59,228.8,6014.25,0.0,6243.05,0.33,220.96,9.0,17.0,13.0,38.0,6.0,91713.0,917.0,wknd
9/17/2022 14:00,3634.03,1736.44,21.16,1866.67,347.5,0.0,0.0,0.0,630.85,772.38,211.16,509.78,150.86,315.19,116.65,29.43,21.16,5.39,0.0,14.22,,1.23,1.0,4.04,0.0,14.22,3639.95,42.18,11.59,343.2,5909.75,0.0,6252.95,0.33,146.86,9.0,17.0,14.0,38.0,6.0,91714.0,917.0,wknd
9/17/2022 15:00,3611.25,1736.44,21.16,1866.67,347.5,0.0,0.0,0.0,567.63,838.69,273.26,509.66,96.48,217.93,129.36,29.02,21.16,4.29,0.0,14.14,,1.37,1.04,4.2,0.0,14.14,3639.75,42.17,11.59,286.0,5997.75,0.0,6283.75,0.33,121.0,9.0,17.0,15.0,38.0,6.0,91715.0,917.0,wknd
9/17/2022 16:00,3568.31,1736.44,20.64,1866.67,347.5,0.0,0.0,0.0,560.58,840.19,278.91,508.94,118.18,223.04,128.91,29.02,20.64,4.36,0.0,14.04,,1.29,0.83,4.33,0.0,14.04,3560.51,41.26,11.59,127.6,6006.0,26.4,6107.2,0.33,83.61,9.0,17.0,16.0,38.0,6.0,91716.0,917.0,wknd
9/17/2022 17:00,3471.11,1736.44,20.03,1866.67,347.5,0.0,0.0,0.0,559.43,787.82,284.99,456.04,128.23,215.85,129.02,28.94,20.03,4.44,0.0,13.86,,1.05,0.92,4.39,0.0,13.86,3570.0,41.34,11.58,290.4,6033.5,0.0,6323.9,0.33,39.92,9.0,17.0,17.0,38.0,6.0,91717.0,917.0,wknd
9/17/2022 18:00,3363.25,1736.44,19.39,1866.67,347.5,0.0,0.0,0.0,558.29,709.75,279.96,389.03,129.3,214.9,129.35,28.87,19.39,4.46,0.0,13.67,,1.17,0.55,4.49,0.0,13.67,3540.37,41.01,11.58,286.0,6025.25,0.0,6311.25,0.33,11.27,9.0,17.0,18.0,38.0,6.0,91718.0,917.0,wknd
9/17/2022 19:00,3397.4,1736.44,19.98,1866.67,347.5,0.0,0.0,0.0,557.14,713.47,276.75,397.17,131.26,215.71,129.05,29.02,19.98,4.45,0.0,13.48,,0.99,1.33,4.55,0.0,13.48,3530.37,40.89,11.58,162.8,6030.75,0.0,6193.55,0.33,42.85,9.0,17.0,19.0,38.0,6.0,91719.0,917.0,wknd
9/17/2022 20:00,3345.01,1736.44,19.44,1866.67,347.5,0.0,0.0,0.0,555.99,722.37,283.28,395.44,135.62,216.05,128.26,29.09,19.44,4.45,0.0,13.29,,1.04,1.02,4.48,0.0,13.29,3590.27,41.63,11.59,145.2,6030.75,0.0,6175.95,0.33,-17.29,9.0,17.0,20.0,38.0,6.0,91720.0,917.0,wknd
9/17/2022 21:00,3331.78,1736.44,19.21,1866.67,347.5,0.0,0.0,0.0,554.84,700.84,266.45,385.79,140.62,218.09,128.07,29.12,19.21,4.39,0.0,13.09,,1.19,1.34,4.5,0.0,13.09,3560.54,41.27,11.59,123.2,6033.5,0.0,6156.7,0.33,-7.85,9.0,17.0,21.0,38.0,6.0,91721.0,917.0,wknd
9/17/2022 22:00,3166.55,1736.44,18.93,1866.67,347.5,0.0,0.0,0.0,553.7,588.33,282.94,276.92,150.27,218.39,128.07,29.13,18.93,4.44,0.0,12.9,,0.83,0.91,4.46,0.0,12.9,3560.47,41.25,11.59,246.4,6047.25,0.0,6293.65,0.33,-59.41,9.0,17.0,22.0,38.0,6.0,91722.0,917.0,wknd
9/17/2022 23:00,2928.58,1736.44,19.08,1866.67,347.5,0.0,0.0,0.0,558.57,333.1,286.6,57.71,136.77,198.88,128.6,29.0,19.08,5.08,0.0,12.71,,1.18,1.28,4.47,0.0,12.71,3539.65,40.98,11.58,281.6,6058.25,0.0,6339.85,0.33,-47.03,9.0,17.0,23.0,38.0,6.0,91723.0,917.0,wknd
9/18/2022 0:00,3222.38,1736.44,19.34,1855.42,405.42,0.0,0.0,0.0,574.33,597.44,281.76,290.24,135.54,205.69,129.88,28.94,19.34,4.78,0.0,12.53,,1.19,1.27,4.47,0.0,12.53,3547.95,41.02,11.56,277.2,6052.75,0.0,6329.95,0.33,-91.24,9.0,18.0,0.0,38.0,7.0,9180.0,918.0,wknd
9/18/2022 1:00,3249.17,1736.44,19.4,1855.42,405.42,0.0,0.0,0.0,590.31,585.99,276.7,289.28,151.27,233.78,131.06,28.98,19.4,4.29,0.0,12.49,,1.15,1.58,4.57,0.0,12.49,3576.56,41.31,11.55,281.6,6014.25,0.0,6295.85,0.33,-68.99,9.0,18.0,1.0,38.0,7.0,9181.0,918.0,wknd
9/18/2022 2:00,3265.04,1736.44,19.29,1855.42,405.42,0.0,0.0,0.0,602.0,609.31,276.24,302.88,155.84,238.81,130.35,28.91,19.29,4.19,0.0,12.46,,1.09,1.49,4.57,0.0,12.46,3724.74,43.02,11.55,272.8,6036.25,0.0,6309.05,0.33,-88.12,9.0,18.0,2.0,38.0,7.0,9182.0,918.0,wknd
9/18/2022 3:00,3308.78,1736.44,19.37,1855.42,405.42,0.0,0.0,0.0,597.19,623.14,277.13,317.56,158.33,240.54,130.14,29.02,19.37,4.18,0.0,12.43,,1.07,1.61,4.61,0.0,12.43,3705.0,42.79,11.55,242.0,6058.25,0.0,6300.25,0.33,-53.4,9.0,18.0,3.0,38.0,7.0,9183.0,918.0,wknd
9/18/2022 4:00,3358.01,1736.44,19.26,1855.42,405.42,0.0,0.0,0.0,591.63,665.73,280.5,348.82,160.67,244.4,130.62,28.97,19.26,4.16,0.0,12.4,,1.15,1.48,4.83,0.0,12.4,3704.52,42.75,11.54,246.4,6058.25,0.0,6304.65,0.33,-41.2,9.0,18.0,4.0,38.0,7.0,9184.0,918.0,wknd
9/18/2022 5:00,3460.48,1736.44,19.85,1855.42,405.42,0.0,0.0,0.0,586.08,737.64,250.86,439.69,164.62,248.01,131.85,28.94,19.85,4.16,0.0,12.38,,1.08,1.15,4.83,0.0,12.38,3704.39,42.74,11.54,118.8,6044.5,0.0,6163.3,0.33,-5.1,9.0,18.0,5.0,38.0,7.0,9185.0,918.0,wknd
9/18/2022 6:00,3549.7,1736.44,20.08,1855.42,405.42,0.0,0.0,0.0,580.52,804.11,286.41,473.53,166.48,248.63,130.81,28.94,20.08,4.16,0.0,12.35,,1.32,1.37,4.73,0.0,12.35,3654.89,42.17,11.54,180.4,6074.75,0.0,6255.15,0.34,23.22,9.0,18.0,6.0,38.0,7.0,9186.0,918.0,wknd
9/18/2022 7:00,3553.92,1736.44,19.89,1855.42,405.42,0.0,0.0,0.0,574.96,814.86,280.18,488.45,164.76,248.36,130.73,28.97,19.89,4.16,0.0,12.32,,1.19,1.35,4.56,0.0,12.32,3704.54,42.75,11.54,171.6,6085.75,13.2,6244.15,0.34,22.24,9.0,18.0,7.0,38.0,7.0,9187.0,918.0,wknd
9/18/2022 8:00,3452.89,1736.44,19.41,1855.42,405.42,0.0,0.0,0.0,570.33,817.98,254.78,503.68,157.03,206.71,126.83,28.96,19.41,4.32,0.0,12.41,,0.98,1.2,4.39,0.0,12.41,3724.22,42.97,11.54,176.0,6061.0,0.0,6237.0,0.34,-77.28,9.0,18.0,8.0,38.0,7.0,9188.0,918.0,wknd
9/18/2022 9:00,3483.52,1736.44,19.67,1855.42,405.42,0.0,0.0,0.0,567.49,869.65,297.79,520.38,152.17,203.87,124.92,28.82,19.67,4.46,0.0,13.17,,1.09,1.37,4.36,0.0,13.17,3783.54,43.65,11.54,387.2,6006.0,0.0,6393.2,0.33,-95.47,9.0,18.0,9.0,38.0,7.0,9189.0,918.0,wknd
9/18/2022 10:00,3625.11,1736.44,21.58,1855.42,405.42,0.0,0.0,0.0,564.7,847.52,268.48,521.87,147.77,201.68,124.69,28.89,21.58,4.38,0.0,14.05,,1.24,1.55,4.55,0.0,14.05,3694.68,42.65,11.54,484.0,5948.25,0.0,6432.25,0.33,71.04,9.0,18.0,10.0,38.0,7.0,91810.0,918.0,wknd
9/18/2022 11:00,3879.44,1736.44,20.99,1855.42,405.42,0.0,0.0,0.0,559.98,858.98,288.92,516.68,144.39,204.94,124.78,28.93,20.99,4.34,0.0,15.28,,1.36,1.4,4.49,0.0,15.28,3585.94,41.39,11.54,440.0,5887.75,0.0,6327.75,0.33,318.63,9.0,18.0,11.0,38.0,7.0,91811.0,918.0,wknd
9/18/2022 12:00,3828.58,1736.44,22.19,1855.42,405.42,0.0,0.0,0.0,554.69,842.64,282.52,507.27,146.37,204.59,125.44,28.74,22.19,4.3,0.0,15.46,,1.3,1.6,4.48,0.0,15.46,3566.05,41.15,11.54,479.6,5816.25,0.0,6295.85,0.32,289.4,9.0,18.0,12.0,38.0,7.0,91812.0,918.0,wknd
9/18/2022 13:00,3761.22,1736.44,22.72,1855.42,405.42,0.0,0.0,0.0,549.48,828.89,273.36,505.87,144.89,201.34,126.87,28.54,22.72,4.37,0.0,15.58,,1.37,1.23,4.48,0.0,15.58,3536.14,40.78,11.53,484.0,5805.25,0.0,6289.25,0.32,240.99,9.0,18.0,13.0,38.0,7.0,91813.0,918.0,wknd
9/18/2022 14:00,3695.03,1736.44,22.58,1855.42,405.42,0.0,0.0,0.0,539.04,829.55,273.31,506.16,139.08,203.3,128.13,28.66,22.58,4.46,0.0,15.7,,1.43,1.15,4.47,0.0,15.7,3476.84,40.09,11.53,435.6,5777.75,0.0,6213.35,0.32,184.59,9.0,18.0,14.0,38.0,7.0,91814.0,918.0,wknd
9/18/2022 15:00,3585.7,1736.44,22.47,1855.42,405.42,0.0,0.0,0.0,530.89,760.07,193.52,509.68,137.25,195.52,127.54,28.68,22.47,4.57,0.0,15.6,,1.39,1.46,4.48,0.0,15.6,3546.09,40.89,11.53,404.8,5769.5,0.0,6174.3,0.32,152.88,9.0,18.0,15.0,38.0,7.0,91815.0,918.0,wknd
9/18/2022 16:00,3597.64,1736.44,21.58,1855.42,405.42,0.0,0.0,0.0,536.56,844.15,279.64,514.79,135.83,195.77,126.77,28.68,21.58,4.63,0.0,15.38,,1.38,1.29,4.46,0.0,15.38,3615.45,41.7,11.53,330.0,5786.0,0.0,6116.0,0.32,75.08,9.0,18.0,16.0,38.0,7.0,91816.0,918.0,wknd
9/18/2022 17:00,3573.78,1736.44,21.14,1855.42,405.42,0.0,0.0,0.0,542.22,845.5,283.71,511.49,137.84,198.95,126.32,28.72,21.14,4.49,0.0,15.16,,1.15,1.04,4.52,0.0,15.16,3605.57,41.58,11.53,400.4,5794.25,0.0,6194.65,0.32,44.2,9.0,18.0,17.0,38.0,7.0,91817.0,918.0,wknd
9/18/2022 18:00,3561.84,1736.44,21.08,1855.42,405.42,0.0,0.0,0.0,548.27,839.64,278.74,508.6,140.7,205.25,126.05,28.74,21.08,4.38,0.0,14.94,,1.14,0.88,4.46,0.0,14.94,3696.48,42.62,11.53,365.2,5821.75,0.0,6186.95,0.32,32.08,9.0,18.0,18.0,38.0,7.0,91818.0,918.0,wknd
9/18/2022 19:00,3606.29,1736.44,21.51,1855.42,405.42,0.0,0.0,0.0,559.68,833.7,278.83,506.79,141.59,199.12,125.89,28.77,21.51,4.38,0.0,14.72,,1.31,1.18,4.46,0.0,14.72,3707.55,42.74,11.53,250.8,5920.75,0.0,6171.55,0.33,71.06,9.0,18.0,19.0,38.0,7.0,91819.0,918.0,wknd
9/18/2022 20:00,3593.27,1736.44,21.18,1855.42,405.42,0.0,0.0,0.0,575.74,842.33,288.32,505.34,144.09,205.1,125.8,28.78,21.18,4.22,0.0,14.5,,1.19,1.24,4.43,0.0,14.5,3738.02,43.17,11.55,189.2,6019.75,0.0,6208.95,0.33,33.34,9.0,18.0,20.0,38.0,7.0,91820.0,918.0,wknd
9/18/2022 21:00,3585.86,1736.44,21.45,1855.42,405.42,0.0,0.0,0.0,598.35,845.22,289.38,501.71,141.02,203.18,125.34,28.76,21.45,4.22,0.0,14.28,,1.26,1.3,4.24,0.0,14.28,3639.3,42.06,11.56,101.2,6041.75,22.0,6120.95,0.33,0.44,9.0,18.0,21.0,38.0,7.0,91821.0,918.0,wknd
9/18/2022 22:00,3567.27,1736.44,20.81,1855.42,405.42,0.0,0.0,0.0,621.2,835.14,283.58,495.68,141.77,221.87,127.18,28.8,20.81,4.12,0.0,14.07,,1.29,0.96,4.17,0.0,14.07,3579.94,41.37,11.56,35.2,6017.0,198.0,5854.2,0.33,-30.93,9.0,18.0,22.0,38.0,7.0,91822.0,918.0,wknd
9/18/2022 23:00,3578.44,1736.44,20.98,1855.42,405.42,0.0,0.0,0.0,644.05,831.58,276.11,501.39,145.46,229.59,128.62,28.76,20.98,4.04,0.0,14.02,,1.16,1.07,4.18,0.0,14.02,3540.4,40.91,11.56,0.0,6022.5,418.0,5604.5,0.33,-39.05,9.0,18.0,23.0,38.0,7.0,91823.0,918.0,wknd
9/19/2022 0:00,3606.76,1736.44,20.77,1648.33,350.83,0.0,0.0,0.0,666.36,851.63,292.36,506.64,153.72,255.03,130.86,33.74,20.77,3.94,0.0,14.05,,1.23,0.57,4.24,0.0,14.05,3698.88,42.75,11.56,17.6,6039.0,259.6,5797.0,0.33,1.5,9.0,19.0,0.0,39.0,1.0,9190.0,919.0,week <> 17-20
9/19/2022 1:00,3762.82,1736.44,21.23,1648.33,350.83,0.0,0.0,0.0,686.4,846.37,288.05,507.82,161.12,262.59,130.88,109.17,21.23,4.26,0.0,14.07,,1.21,1.28,4.42,0.0,14.07,3629.27,41.91,11.55,0.0,6052.75,233.2,5819.55,0.33,142.78,9.0,19.0,1.0,39.0,1.0,9191.0,919.0,week <> 17-20
9/19/2022 2:00,3748.93,1736.44,20.82,1648.33,350.83,0.0,0.0,0.0,701.39,860.47,290.83,509.32,162.03,258.48,129.73,109.28,20.82,4.31,0.0,14.08,,1.14,1.08,4.33,0.0,14.08,3579.58,41.32,11.54,0.0,6099.5,594.0,5505.5,0.34,99.79,9.0,19.0,2.0,39.0,1.0,9192.0,919.0,week <> 17-20
9/19/2022 3:00,3740.96,1736.44,20.56,1648.33,350.83,0.0,0.0,0.0,709.46,857.45,286.6,511.99,169.36,253.98,128.59,110.37,20.56,4.19,0.0,14.07,,1.28,0.86,4.32,0.0,14.07,3539.85,40.86,11.54,0.0,6099.5,884.4,5215.1,0.34,86.77,9.0,19.0,3.0,39.0,1.0,9193.0,919.0,week <> 17-20
9/19/2022 4:00,3745.9,1736.44,21.16,1648.33,350.83,0.0,0.0,0.0,708.56,862.65,285.9,516.9,171.28,241.5,128.58,110.2,21.16,4.22,0.0,14.06,,1.23,1.05,4.23,0.0,14.06,3549.61,40.96,11.54,0.0,6113.25,910.8,5202.45,0.34,87.41,9.0,19.0,4.0,39.0,1.0,9194.0,919.0,week <> 17-20
9/19/2022 5:00,3690.74,1736.44,20.58,1648.33,350.83,0.0,0.0,0.0,707.9,827.81,254.6,514.59,174.48,240.88,128.99,110.67,20.58,4.19,0.0,14.06,,1.13,0.8,4.25,0.0,14.06,3727.68,43.0,11.54,0.0,6105.0,822.8,5282.2,0.34,67.76,9.0,19.0,5.0,39.0,1.0,9195.0,919.0,week <> 17-20
9/19/2022 6:00,3745.63,1736.44,20.94,1648.33,350.83,0.0,0.0,0.0,707.88,873.6,300.32,511.24,169.87,237.71,129.39,109.81,20.94,4.32,0.0,14.05,,1.15,1.01,4.24,0.0,14.05,3995.55,46.15,11.55,0.0,6099.5,567.6,5531.9,0.34,76.88,9.0,19.0,6.0,39.0,1.0,9196.0,919.0,week <> 17-20
9/19/2022 7:00,3756.4,1736.44,21.19,1648.33,350.83,0.0,0.0,0.0,705.76,868.17,292.84,516.74,171.15,238.47,128.66,110.04,21.19,4.28,0.0,14.04,,1.2,1.25,4.23,0.0,14.04,4213.55,48.68,11.55,8.8,6083.0,193.6,5898.2,0.34,95.19,9.0,19.0,7.0,39.0,1.0,9197.0,919.0,week <> 17-20
9/19/2022 8:00,3827.56,1736.44,21.99,1648.33,350.83,2.15,0.0,2.15,700.73,859.8,286.02,517.88,173.83,239.14,128.59,110.52,21.99,4.32,0.0,14.04,,1.43,1.83,4.23,0.0,14.04,4153.32,47.99,11.55,61.6,6083.0,39.6,6105.0,0.34,177.61,9.0,19.0,8.0,39.0,1.0,9198.0,919.0,week <> 17-20
9/19/2022 9:00,3728.62,1736.44,21.34,1648.33,350.83,5.29,3.04,8.33,677.29,823.48,249.02,518.36,169.74,235.05,128.27,109.06,21.34,4.57,0.0,14.03,,1.35,1.56,4.23,0.0,14.03,4043.52,46.69,11.55,184.8,6030.75,0.0,6215.55,0.33,132.25,9.0,19.0,9.0,39.0,1.0,9199.0,919.0,week <> 17-20
9/19/2022 10:00,3624.93,1736.44,20.71,1648.33,350.83,0.0,0.0,0.0,646.06,817.62,245.69,520.18,168.39,232.43,127.77,85.03,20.71,4.55,0.0,14.02,,1.14,1.23,4.27,0.0,14.02,3915.13,45.23,11.55,325.6,5953.75,0.0,6279.35,0.33,73.98,9.0,19.0,10.0,39.0,1.0,91910.0,919.0,week <> 17-20
9/19/2022 11:00,3597.24,1736.44,21.29,1648.33,350.83,0.0,0.0,0.0,619.15,805.57,234.36,522.45,163.32,228.73,128.7,28.95,21.29,4.34,0.0,13.99,,1.25,1.48,4.31,0.0,13.99,3806.49,43.99,11.56,334.4,5945.5,0.0,6279.9,0.33,85.25,9.0,19.0,11.0,39.0,1.0,91911.0,919.0,week <> 17-20
9/19/2022 12:00,3580.73,1736.44,20.68,1648.33,350.83,0.0,0.0,0.0,593.64,834.3,258.07,527.46,165.53,230.82,130.82,28.76,20.68,4.58,0.0,13.97,,1.37,1.14,4.34,0.0,13.97,3648.17,42.17,11.56,193.6,5934.5,0.0,6128.1,0.33,65.52,9.0,19.0,12.0,39.0,1.0,91912.0,919.0,week <> 17-20
9/19/2022 13:00,3502.84,1736.44,20.47,1648.33,350.83,0.0,0.0,0.0,589.22,833.4,256.62,532.0,153.63,217.36,130.22,28.71,20.47,4.91,0.0,13.98,,1.05,1.16,4.33,0.0,13.98,3599.21,41.63,11.57,202.4,5863.0,0.0,6065.4,0.32,-7.05,9.0,19.0,13.0,39.0,1.0,91913.0,919.0,week <> 17-20
9/19/2022 14:00,3615.65,1736.44,20.99,1648.33,350.83,0.0,0.0,0.0,617.36,838.61,263.92,526.88,164.65,234.51,129.87,28.79,20.99,4.22,0.0,13.94,,1.31,0.97,4.35,0.0,13.94,3549.45,41.04,11.56,268.4,5813.5,0.0,6081.9,0.32,72.41,9.0,19.0,14.0,39.0,1.0,91914.0,919.0,week <> 17-20
9/19/2022 15:00,3731.65,1736.44,21.2,1648.33,350.83,0.0,0.0,0.0,646.06,837.97,270.54,519.9,174.11,247.62,129.52,28.85,21.2,3.84,0.0,13.88,,1.23,1.22,4.36,0.0,13.88,3450.51,39.91,11.57,255.2,5791.5,0.0,6046.7,0.32,160.35,9.0,19.0,15.0,39.0,1.0,91915.0,919.0,week <> 17-20
9/19/2022 16:00,3833.07,1736.44,20.75,1648.33,350.83,0.0,0.0,0.0,684.08,843.02,273.61,521.82,176.83,246.82,129.4,64.35,20.75,4.03,0.0,13.84,,1.09,0.93,4.35,0.0,13.84,3509.83,40.58,11.56,202.4,5799.75,0.0,6002.15,0.32,218.7,9.0,19.0,16.0,39.0,1.0,91916.0,919.0,week <> 17-20
9/19/2022 17:00,3732.53,1736.44,21.1,1648.33,350.83,0.0,0.0,0.0,738.35,846.11,276.34,523.42,184.24,255.78,130.25,107.85,21.1,4.18,0.0,14.0,,1.26,1.15,4.34,0.0,14.0,3450.16,39.89,11.56,211.2,5816.25,4.4,6023.05,0.32,60.81,9.0,19.0,17.0,39.0,1.0,91917.0,919.0,week 17-20
9/19/2022 18:00,3746.95,1736.44,20.74,1648.33,350.83,0.0,0.0,0.0,743.8,853.3,281.84,520.4,186.52,247.49,133.06,107.86,20.74,4.35,0.0,14.28,,1.26,1.09,4.36,0.0,14.28,3242.37,37.49,11.56,83.6,5841.0,0.0,5924.6,0.32,62.57,9.0,19.0,18.0,39.0,1.0,91918.0,919.0,week 17-20
9/19/2022 19:00,3767.06,1736.44,20.79,1648.33,350.83,0.0,0.0,0.0,713.28,865.68,290.96,521.57,183.66,245.62,133.17,106.65,20.79,4.52,0.0,14.57,,1.32,1.14,4.41,0.0,14.57,3498.41,40.42,11.55,250.8,5882.25,0.0,6133.05,0.32,100.83,9.0,19.0,19.0,39.0,1.0,91919.0,919.0,week 17-20
9/19/2022 20:00,3667.79,1736.44,20.45,1648.33,350.83,0.0,0.0,0.0,673.33,864.9,287.53,519.65,182.76,238.79,132.41,77.09,20.45,4.57,0.55,14.85,,1.15,0.87,4.35,0.0,14.85,3539.97,40.95,11.57,44.0,5962.0,17.6,5988.4,0.33,42.29,9.0,19.0,20.0,39.0,1.0,91920.0,919.0,week 17-20
9/19/2022 21:00,3605.13,1736.44,21.4,1648.33,350.83,0.0,0.0,0.0,531.5,865.09,297.55,512.75,205.77,103.85,66.95,108.09,21.4,3.56,7.98,15.13,,1.3,1.01,4.26,0.0,15.13,3599.32,41.63,11.57,193.6,6019.75,8.8,6204.55,0.33,121.26,9.0,19.0,21.0,39.0,1.0,91921.0,919.0,week <> 17-20
9/19/2022 22:00,3579.24,1736.44,21.59,1648.33,350.83,0.0,0.0,0.0,524.45,861.58,295.52,511.35,211.46,1.34,-4.95,235.98,21.59,3.07,10.32,15.42,,1.31,1.16,4.13,0.0,15.42,3420.89,39.54,11.56,378.4,6028.0,0.0,6406.4,0.33,105.94,9.0,19.0,22.0,39.0,1.0,91922.0,919.0,week <> 17-20
9/19/2022 23:00,3726.63,1736.44,21.71,1648.33,350.83,0.0,0.0,0.0,648.96,870.91,296.03,518.64,179.43,35.4,65.36,301.95,21.71,3.6,10.32,15.7,,1.23,1.65,4.73,0.0,15.7,3391.49,39.23,11.57,382.8,6041.75,0.0,6424.55,0.33,119.49,9.0,19.0,23.0,39.0,1.0,91923.0,919.0,week <> 17-20
9/20/2022 0:00,3655.22,1736.44,22.28,0.0,0.0,0.0,0.0,0.0,527.89,862.0,282.08,521.3,142.61,43.35,61.81,227.61,22.28,3.48,10.32,15.98,,1.36,0.77,4.43,0.0,15.98,3342.6,38.71,11.58,264.0,6066.5,0.0,6330.5,0.33,528.9,9.0,20.0,0.0,39.0,2.0,9200.0,920.0,week <> 17-20
9/20/2022 1:00,3603.0,1736.44,25.1,0.0,0.0,0.0,0.0,0.0,219.96,875.03,298.1,516.76,143.56,3.15,-3.72,20.4,25.1,0.28,10.32,16.05,,1.28,0.78,4.13,0.0,16.05,3352.59,38.82,11.58,92.4,6116.0,61.6,6146.8,0.34,771.58,9.0,20.0,1.0,39.0,2.0,9201.0,920.0,week <> 17-20
9/20/2022 2:00,3575.0,1736.44,24.83,0.0,0.0,0.0,0.0,0.0,198.44,874.45,299.73,517.06,152.33,1.34,-7.44,-0.24,24.83,0.0,10.32,15.81,,1.31,0.9,4.15,0.0,15.81,3342.03,38.68,11.57,0.0,6085.75,206.8,5878.95,0.34,765.68,9.0,20.0,2.0,39.0,2.0,9202.0,920.0,week <> 17-20
9/20/2022 3:00,3582.35,1736.44,24.8,0.0,0.0,0.0,0.0,0.0,209.07,870.22,294.12,516.7,164.93,1.36,-7.23,-0.26,24.8,0.0,10.32,15.58,,1.33,0.91,4.15,0.0,15.58,3287.42,37.84,11.51,3040.4,3223.0,0.0,6263.4,0.18,766.62,9.0,20.0,3.0,39.0,2.0,9203.0,920.0,week <> 17-20
9/20/2022 4:00,3747.3,1736.44,25.08,0.0,0.0,0.0,0.0,0.0,376.53,870.74,293.89,519.28,176.55,1.39,-7.38,147.54,25.08,0.0,11.28,15.34,,1.32,1.02,4.13,0.0,15.34,2921.73,33.63,11.51,6340.4,0.0,0.0,6340.4,0.0,763.59,9.0,20.0,4.0,39.0,2.0,9204.0,920.0,week <> 17-20
9/20/2022 5:00,4025.68,1736.44,23.46,0.0,0.0,0.0,0.0,0.0,753.83,862.93,284.18,520.88,186.97,31.46,62.41,423.39,23.46,0.34,17.2,15.1,,1.24,0.78,3.44,0.0,15.1,2990.92,34.43,11.51,6278.8,0.0,0.0,6278.8,0.0,672.49,9.0,20.0,5.0,39.0,2.0,9205.0,920.0,week <> 17-20
9/20/2022 6:00,4247.91,1736.44,22.95,0.0,0.0,0.0,0.0,0.0,1016.01,876.84,301.5,519.01,191.29,278.99,102.72,395.07,22.95,1.07,18.22,14.87,,1.07,0.74,3.77,0.0,14.87,2832.76,32.59,11.5,6358.0,0.0,0.0,6358.0,0.0,618.62,9.0,20.0,6.0,39.0,2.0,9206.0,920.0,week <> 17-20
9/20/2022 7:00,4183.36,1736.44,25.19,0.0,0.0,0.0,0.0,0.0,799.76,865.04,291.29,518.59,177.72,307.7,134.92,147.59,25.19,0.96,18.22,14.78,,1.38,1.22,4.62,0.0,14.78,2694.35,31.0,11.51,6102.8,0.0,0.0,6102.8,0.0,782.12,9.0,20.0,7.0,39.0,2.0,9207.0,920.0,week <> 17-20
9/20/2022 8:00,4086.39,1736.44,25.78,0.0,0.0,0.0,0.0,0.0,686.82,865.04,292.95,516.64,143.95,252.13,134.26,111.05,25.78,0.63,18.22,14.75,,1.56,1.3,4.66,0.0,14.75,2812.82,32.33,11.49,6292.0,0.0,0.0,6292.0,0.0,798.08,9.0,20.0,8.0,39.0,2.0,9208.0,920.0,week <> 17-20
9/20/2022 9:00,3942.9,1736.44,24.68,0.0,0.0,0.0,0.0,0.0,717.64,783.24,211.32,514.33,147.68,257.87,133.97,110.93,24.68,0.59,18.22,14.72,,1.26,0.97,4.62,0.0,14.72,2941.13,33.79,11.49,6481.2,0.0,0.0,6481.2,0.0,705.58,9.0,20.0,9.0,39.0,2.0,9209.0,920.0,week <> 17-20
9/20/2022 10:00,3837.02,1736.44,21.63,0.0,0.0,0.0,0.0,0.0,792.12,855.68,283.03,521.25,160.26,262.21,135.04,136.45,21.63,3.57,18.22,14.69,,1.26,0.62,4.64,0.0,14.69,2911.32,33.44,11.49,6516.4,0.0,0.0,6516.4,0.0,452.78,9.0,20.0,10.0,39.0,2.0,92010.0,920.0,week <> 17-20
9/20/2022 11:00,3683.86,1736.44,21.14,0.0,0.0,0.0,0.0,0.0,680.53,849.96,276.55,520.82,152.91,176.73,115.86,177.8,21.14,4.56,18.22,14.66,,1.23,0.74,4.15,0.0,14.66,3010.22,34.57,11.49,6362.4,0.0,0.0,6362.4,0.0,416.93,9.0,20.0,11.0,39.0,2.0,92011.0,920.0,week <> 17-20
9/20/2022 12:00,3631.96,1736.44,21.55,0.0,0.0,0.0,0.0,0.0,544.68,848.04,271.87,524.19,159.77,159.48,99.9,105.39,21.55,3.31,18.29,14.63,,1.22,1.37,3.35,0.0,14.63,2990.51,34.35,11.49,6481.2,0.0,0.0,6481.2,0.0,502.79,9.0,20.0,12.0,39.0,2.0,92012.0,920.0,week <> 17-20
9/20/2022 13:00,3584.23,1736.44,21.55,0.0,0.0,0.0,0.0,0.0,538.38,797.71,268.01,487.16,161.84,159.89,98.57,112.21,21.55,3.29,18.54,14.6,,1.25,1.44,3.29,0.0,14.6,2941.07,33.78,11.49,6512.0,0.0,0.0,6512.0,0.0,511.71,9.0,20.0,13.0,39.0,2.0,92013.0,920.0,week <> 17-20
9/20/2022 14:00,3482.13,1736.44,21.45,0.0,0.0,0.0,0.0,0.0,573.87,742.02,257.74,446.88,152.48,163.79,98.51,116.34,21.45,3.19,18.56,14.57,,1.24,1.0,3.41,0.0,14.57,2891.56,33.2,11.48,6366.8,0.0,0.0,6366.8,0.0,429.81,9.0,20.0,14.0,39.0,2.0,92014.0,920.0,week <> 17-20
9/20/2022 15:00,3534.97,1736.44,21.94,0.0,0.0,0.0,0.0,0.0,613.12,744.82,259.04,446.89,144.58,168.77,98.0,119.22,21.94,3.09,18.56,14.53,,1.3,1.34,3.54,0.0,14.53,2881.6,33.08,11.48,6384.4,0.0,0.0,6384.4,0.0,440.59,9.0,20.0,15.0,39.0,2.0,92015.0,920.0,week <> 17-20
9/20/2022 16:00,3490.36,1736.44,21.22,0.0,0.0,0.0,0.0,0.0,596.32,723.01,235.35,446.9,140.85,165.57,100.27,139.92,21.22,3.39,18.56,14.49,,1.31,1.22,3.59,0.0,14.49,2871.76,32.97,11.48,6371.2,0.0,0.0,6371.2,0.0,434.59,9.0,20.0,16.0,39.0,2.0,92016.0,920.0,week <> 17-20
9/20/2022 17:00,3260.66,1736.44,19.26,0.0,0.0,0.0,0.0,0.0,490.59,741.27,253.18,446.91,158.68,73.12,58.25,162.48,19.26,3.24,18.56,14.44,,1.08,0.87,3.51,0.0,14.44,2911.31,33.42,11.48,6459.2,0.0,0.0,6459.2,0.0,292.37,9.0,20.0,17.0,39.0,2.0,92017.0,920.0,week 17-20
9/20/2022 18:00,3544.2,1736.44,22.52,0.0,0.0,0.0,0.0,0.0,540.22,746.66,253.72,446.92,161.6,60.79,75.34,192.85,22.52,3.88,18.56,14.4,,1.39,1.56,3.86,0.0,14.4,2911.33,33.42,11.48,6432.8,0.0,0.0,6432.8,0.0,520.89,9.0,20.0,18.0,39.0,2.0,92018.0,920.0,week 17-20
9/20/2022 19:00,3568.16,1736.44,21.18,0.0,0.0,0.0,0.0,0.0,641.73,750.67,259.73,446.93,147.04,280.97,98.97,57.97,21.18,4.28,18.56,14.36,,1.16,0.91,3.48,0.0,14.36,2931.07,33.65,11.48,6366.8,0.0,0.0,6366.8,0.0,439.32,9.0,20.0,19.0,39.0,2.0,92019.0,920.0,week 17-20
9/20/2022 20:00,3618.42,1736.44,20.91,0.0,0.0,0.0,0.0,0.0,657.98,767.65,271.07,446.93,139.79,277.0,121.83,96.71,20.91,4.64,18.61,14.31,,1.33,1.14,3.86,0.0,14.31,2990.38,34.33,11.48,6353.6,0.0,0.0,6353.6,0.0,456.36,9.0,20.0,20.0,39.0,2.0,92020.0,920.0,week 17-20
9/20/2022 21:00,3451.27,1736.44,20.64,0.0,0.0,0.0,0.0,0.0,543.57,754.07,259.53,447.47,122.44,221.09,119.49,29.09,20.64,4.02,18.72,14.27,,1.23,1.06,4.0,0.0,14.27,2940.9,33.76,11.48,6261.2,0.0,0.0,6261.2,0.0,417.18,9.0,20.0,21.0,39.0,2.0,92021.0,920.0,week <> 17-20
9/20/2022 22:00,3416.59,1736.44,20.26,0.0,0.0,0.0,0.0,0.0,529.02,761.45,271.78,450.4,120.63,209.47,120.1,28.97,20.26,4.45,18.73,14.22,,1.22,1.14,4.35,0.0,14.22,2960.62,33.98,11.48,6358.0,0.0,0.0,6358.0,0.0,389.68,9.0,20.0,22.0,39.0,2.0,92022.0,920.0,week <> 17-20
9/20/2022 23:00,3378.41,1736.44,19.49,0.0,0.0,0.0,0.0,0.0,533.61,761.82,266.59,453.62,117.52,218.27,120.71,28.98,19.49,3.97,18.73,14.13,,1.06,0.89,4.74,0.0,14.13,2930.97,33.64,11.48,6358.0,0.0,0.0,6358.0,0.0,346.54,9.0,20.0,23.0,39.0,2.0,92023.0,920.0,week <> 17-20
9/21/2022 0:00,3372.21,1736.44,19.03,0.0,0.0,0.0,0.0,0.0,548.83,773.23,274.15,456.84,130.84,227.64,121.33,29.07,19.03,3.64,18.73,14.03,,1.2,1.48,4.66,0.0,14.03,2920.84,33.51,11.47,6327.2,0.0,0.0,6327.2,0.0,313.7,9.0,21.0,0.0,39.0,3.0,9210.0,921.0,week <> 17-20
9/21/2022 1:00,3384.91,1736.44,19.12,0.0,0.0,8.96,5.34,14.3,564.05,766.25,266.64,460.06,134.31,228.01,121.94,29.07,19.12,3.58,18.71,13.92,,1.05,1.46,4.52,0.0,13.92,2960.46,33.97,11.47,6327.2,0.0,0.0,6327.2,0.0,303.87,9.0,21.0,1.0,39.0,3.0,9211.0,921.0,week <> 17-20
9/21/2022 2:00,3329.41,1736.44,14.13,0.0,0.0,345.68,578.59,924.26,596.76,772.51,266.6,465.14,140.22,237.66,123.38,46.91,14.13,3.63,18.35,13.82,,1.9,1.47,4.24,0.0,13.82,2970.29,34.08,11.47,6397.6,0.0,0.0,6397.6,0.0,-700.57,9.0,21.0,2.0,39.0,3.0,9212.0,921.0,week <> 17-20
9/21/2022 3:00,2955.94,1736.44,10.85,0.0,0.0,392.71,670.81,1063.52,667.45,869.44,270.38,533.3,150.8,265.57,134.81,114.16,10.85,4.02,18.17,13.72,,2.08,1.26,4.57,0.0,13.72,2970.26,34.07,11.47,6199.6,0.0,0.0,6199.6,0.0,-1380.91,9.0,21.0,3.0,39.0,3.0,9213.0,921.0,week <> 17-20
9/21/2022 4:00,3012.72,1736.44,10.7,0.0,0.0,422.07,718.84,1140.91,679.97,840.74,238.77,530.15,152.3,258.8,133.5,113.04,10.7,4.17,18.17,13.62,,2.05,1.7,4.65,0.0,13.62,2991.13,34.34,11.48,6327.2,0.0,0.0,6327.2,0.0,-1385.34,9.0,21.0,4.0,39.0,3.0,9214.0,921.0,week <> 17-20
9/21/2022 5:00,2865.07,1736.44,10.55,0.0,0.0,436.34,744.88,1181.22,692.5,612.0,0.0,534.09,163.34,256.44,132.34,113.32,10.55,4.25,18.17,13.51,,2.05,1.28,4.66,0.0,13.51,3100.18,35.62,11.49,6503.2,0.0,0.0,6503.2,0.0,-1357.08,9.0,21.0,5.0,39.0,3.0,9215.0,921.0,week <> 17-20
9/21/2022 6:00,2712.06,1736.44,10.41,0.0,0.0,410.07,706.11,1116.18,685.73,610.1,0.25,530.11,163.94,248.96,132.8,65.71,10.41,4.36,18.17,13.42,,2.01,1.32,4.61,0.0,13.42,2980.48,34.23,11.48,6450.4,0.0,0.0,6450.4,0.0,-1436.39,9.0,21.0,6.0,39.0,3.0,9216.0,921.0,week <> 17-20
9/21/2022 7:00,2840.98,1736.44,10.26,0.0,0.0,393.04,672.14,1065.18,634.65,852.32,258.43,525.46,159.45,241.22,133.7,29.36,10.26,4.28,18.17,13.41,,2.29,1.08,4.54,0.0,13.41,3001.86,34.61,11.53,6287.6,0.0,0.0,6287.6,0.0,-1447.61,9.0,21.0,7.0,39.0,3.0,9217.0,921.0,week <> 17-20
9/21/2022 8:00,2965.19,1736.44,10.11,0.0,0.0,414.76,700.31,1115.07,662.2,886.33,298.59,528.36,173.2,246.64,134.03,29.32,10.11,4.11,18.17,13.41,,2.32,1.51,4.53,0.0,13.41,3001.95,34.63,11.54,6441.6,0.0,0.0,6441.6,0.0,-1434.86,9.0,21.0,8.0,39.0,3.0,9218.0,921.0,week <> 17-20
9/21/2022 9:00,2942.5,1736.44,9.96,0.0,0.0,409.79,692.67,1102.46,693.55,871.46,278.49,530.39,177.53,253.6,134.33,31.33,9.96,3.79,18.19,13.42,,2.32,1.23,4.41,0.0,13.42,2912.94,33.6,11.54,6472.4,0.0,0.0,6472.4,0.0,-1461.4,9.0,21.0,9.0,39.0,3.0,9219.0,921.0,week <> 17-20
9/21/2022 10:00,3034.43,1736.44,9.83,0.0,0.0,413.63,700.46,1114.09,702.87,853.85,261.84,533.56,186.99,263.1,134.58,111.02,9.83,3.97,18.5,13.43,,2.4,1.43,4.37,0.0,13.43,2972.35,34.29,11.54,6393.2,0.0,0.0,6393.2,0.0,-1372.81,9.0,21.0,10.0,39.0,3.0,92110.0,921.0,week <> 17-20
9/21/2022 11:00,3020.15,1736.44,9.71,0.0,0.0,406.87,683.83,1090.7,693.68,866.17,275.28,531.42,190.0,262.65,134.84,110.34,9.71,4.21,18.61,13.44,,2.29,1.38,4.38,0.0,13.44,2942.75,33.96,11.54,6032.4,0.0,0.0,6032.4,0.0,-1366.83,9.0,21.0,11.0,39.0,3.0,92111.0,921.0,week <> 17-20
9/21/2022 12:00,2968.03,1736.44,9.6,0.0,0.0,414.15,693.38,1107.54,686.17,870.47,281.79,530.24,182.83,256.64,135.09,44.19,9.6,4.09,18.61,13.44,,2.26,1.45,4.38,0.0,13.44,2972.55,34.32,11.55,5962.0,0.0,0.0,5962.0,0.0,-1432.58,9.0,21.0,12.0,39.0,3.0,92112.0,921.0,week <> 17-20
9/21/2022 13:00,2921.7,1736.44,9.49,0.0,0.0,410.85,689.82,1100.67,681.65,853.06,276.65,519.97,178.5,257.04,135.35,29.21,9.49,4.05,18.61,13.45,,2.18,1.43,4.4,0.0,13.45,2873.76,33.19,11.55,6080.8,0.0,0.0,6080.8,0.0,-1450.11,9.0,21.0,13.0,39.0,3.0,92113.0,921.0,week <> 17-20
9/21/2022 14:00,2910.93,1736.44,9.37,0.0,0.0,405.88,685.57,1091.44,677.19,859.38,285.02,520.99,180.2,255.46,135.6,29.1,9.37,4.04,18.61,13.46,,2.16,1.3,4.38,0.0,13.46,2774.81,32.05,11.55,6344.8,0.0,0.0,6344.8,0.0,-1453.52,9.0,21.0,14.0,39.0,3.0,92114.0,921.0,week <> 17-20
9/21/2022 15:00,2897.79,1736.44,9.26,0.0,0.0,402.45,671.31,1073.75,672.74,856.56,277.51,525.94,189.69,256.88,135.85,29.01,9.26,4.07,18.61,13.53,,2.12,1.19,4.42,0.0,13.53,2814.52,32.5,11.55,5878.4,0.0,0.0,5878.4,0.0,-1441.7,9.0,21.0,15.0,39.0,3.0,92115.0,921.0,week <> 17-20
9/21/2022 16:00,2935.86,1736.44,9.15,0.0,0.0,413.14,691.57,1104.71,668.3,850.5,270.37,525.16,194.43,255.49,135.9,29.02,9.15,4.08,18.5,13.6,,2.21,1.11,4.51,0.0,13.6,2774.85,32.05,11.55,5874.0,0.0,0.0,5874.0,0.0,-1424.09,9.0,21.0,16.0,39.0,3.0,92116.0,921.0,week <> 17-20
9/21/2022 17:00,2934.67,1736.44,9.04,0.0,0.0,412.55,693.48,1106.04,663.88,871.51,287.71,526.44,191.63,243.0,132.96,29.01,9.04,4.2,18.04,13.68,,2.13,1.07,4.44,0.0,13.68,2982.75,34.45,11.55,5557.2,0.0,0.0,5557.2,0.0,-1443.2,9.0,21.0,17.0,39.0,3.0,92117.0,921.0,week 17-20
9/21/2022 18:00,2964.74,1736.44,8.92,0.0,0.0,421.29,705.59,1126.88,659.46,872.43,288.28,529.1,189.05,236.95,132.51,29.06,8.92,4.35,17.95,13.76,,2.24,1.27,4.45,0.0,13.76,2933.27,33.88,11.55,5918.0,0.0,0.0,5918.0,0.0,-1430.47,9.0,21.0,18.0,39.0,3.0,92118.0,921.0,week 17-20
9/21/2022 19:00,3016.62,1736.44,8.79,0.0,0.0,435.26,725.21,1160.48,655.04,872.88,292.31,525.65,189.39,241.08,133.47,29.14,8.79,4.19,17.95,13.83,,2.24,1.49,4.65,0.0,13.83,3002.36,34.67,11.55,5900.4,0.0,0.0,5900.4,0.0,-1408.22,9.0,21.0,19.0,39.0,3.0,92119.0,921.0,week 17-20
9/21/2022 20:00,2976.81,1736.44,8.66,0.0,0.0,417.74,706.3,1124.05,650.62,877.73,294.8,523.18,189.3,245.73,134.27,29.2,8.66,4.03,17.95,13.91,,2.21,1.09,4.59,0.0,13.91,2952.68,34.09,11.54,6085.2,0.0,0.0,6085.2,0.0,-1412.03,9.0,21.0,20.0,39.0,3.0,92120.0,921.0,week 17-20
9/21/2022 21:00,2992.84,1736.44,8.52,0.0,0.0,423.2,724.97,1148.18,646.2,865.01,280.31,521.49,185.46,242.81,134.43,29.34,8.52,4.04,17.95,13.99,,2.08,1.39,4.58,0.0,13.99,2606.14,30.07,11.54,6349.2,0.0,0.0,6349.2,0.0,-1402.98,9.0,21.0,21.0,39.0,3.0,92121.0,921.0,week <> 17-20
9/21/2022 22:00,2963.69,1736.44,8.39,0.0,0.0,417.03,706.77,1123.8,641.77,870.1,286.82,521.06,182.91,241.88,134.54,29.31,8.39,4.02,17.95,14.06,,2.16,1.11,4.61,0.0,14.06,2566.48,29.59,11.53,6327.2,0.0,0.0,6327.2,0.0,-1408.42,9.0,21.0,22.0,39.0,3.0,92122.0,921.0,week <> 17-20
9/21/2022 23:00,2946.79,1736.44,8.26,0.0,0.0,407.67,701.18,1108.85,638.87,872.96,290.89,520.06,184.49,242.78,133.21,29.38,8.26,4.05,17.95,14.11,,1.97,1.13,4.49,0.0,14.11,2497.11,28.78,11.52,6278.8,0.0,0.0,6278.8,0.0,-1410.33,9.0,21.0,23.0,39.0,3.0,92123.0,921.0,week <> 17-20
9/22/2022 0:00,2992.04,1736.44,8.12,1413.75,380.42,416.45,720.1,1136.55,649.44,877.49,292.76,524.99,184.19,246.16,133.09,29.34,8.12,4.09,17.92,14.15,,2.15,1.32,4.5,0.0,14.15,2596.04,29.91,11.52,6226.0,0.0,0.0,6226.0,0.0,-1788.29,9.0,22.0,0.0,39.0,4.0,9220.0,922.0,week <> 17-20
9/22/2022 1:00,3001.87,1736.44,7.99,1413.75,380.42,414.47,715.71,1130.18,660.83,877.68,294.75,518.71,184.69,252.57,134.31,29.45,7.99,4.01,17.72,14.2,,2.33,1.08,4.5,0.0,14.2,2586.07,29.79,11.52,6309.6,0.0,0.0,6309.6,0.0,-1783.67,9.0,22.0,1.0,39.0,4.0,9221.0,922.0,week <> 17-20
9/22/2022 2:00,3002.14,1736.44,7.86,1413.75,380.42,419.08,721.49,1140.58,672.22,863.62,282.33,517.89,186.12,255.13,133.04,29.42,7.86,3.91,17.7,14.24,,2.2,1.21,4.55,0.0,14.24,2506.85,28.87,11.52,6151.2,0.0,0.0,6151.2,0.0,-1791.13,9.0,22.0,2.0,39.0,4.0,9222.0,922.0,week <> 17-20
9/22/2022 3:00,2945.34,1736.44,7.74,1413.75,380.42,412.66,712.3,1124.96,686.86,879.86,294.35,519.24,190.78,249.33,131.76,53.94,7.74,3.91,17.7,14.21,,2.25,1.0,4.56,0.0,14.21,2665.12,30.68,11.51,6314.0,0.0,0.0,6314.0,0.0,-1863.18,9.0,22.0,3.0,39.0,4.0,9223.0,922.0,week <> 17-20
9/22/2022 4:00,2890.47,1736.44,7.63,1413.75,380.42,424.03,724.93,1148.96,704.66,890.42,300.61,522.62,195.26,256.55,131.92,112.24,7.63,4.17,17.7,13.97,,2.06,1.53,4.6,0.0,13.97,2783.64,32.04,11.51,6472.4,0.0,0.0,6472.4,0.0,-1970.42,9.0,22.0,4.0,39.0,4.0,9224.0,922.0,week <> 17-20
9/22/2022 5:00,2904.77,1736.44,7.5,1413.75,380.42,388.11,665.09,1053.19,710.78,885.38,296.85,521.73,196.64,254.63,131.49,111.98,7.5,4.16,17.7,13.94,,2.23,0.73,4.59,0.0,13.94,2625.18,30.21,11.51,6265.6,0.0,0.0,6265.6,0.0,-1861.43,9.0,22.0,5.0,39.0,4.0,9225.0,922.0,week <> 17-20
9/22/2022 6:00,2919.07,1736.44,7.38,1413.75,380.42,397.51,684.29,1081.81,716.9,876.14,296.07,514.01,195.62,255.99,131.05,110.93,7.38,4.21,17.7,13.9,,2.26,1.11,4.6,0.0,13.9,2714.27,31.23,11.5,6300.8,0.0,0.0,6300.8,0.0,-1872.63,9.0,22.0,6.0,39.0,4.0,9226.0,922.0,week <> 17-20
9/22/2022 7:00,2933.37,1736.44,7.26,1413.75,380.42,397.12,679.27,1076.39,723.02,890.0,303.21,521.66,192.48,253.11,130.76,110.88,7.26,4.26,17.7,13.87,,2.27,1.12,4.61,0.0,13.87,2694.49,30.99,11.5,6261.2,0.0,0.0,6261.2,0.0,-1872.89,9.0,22.0,7.0,39.0,4.0,9227.0,922.0,week <> 17-20
9/22/2022 8:00,2947.66,1736.44,7.13,1413.75,380.42,403.12,687.31,1090.43,710.91,858.64,279.64,516.97,193.45,253.72,131.77,38.65,7.13,3.85,14.85,13.84,,2.28,1.03,4.57,0.0,13.84,2813.07,32.35,11.5,6397.6,0.0,0.0,6397.6,0.0,-1829.17,9.0,22.0,8.0,39.0,4.0,9228.0,922.0,week <> 17-20
9/22/2022 9:00,2961.96,1736.44,7.01,1413.75,380.42,403.28,684.74,1088.03,730.71,847.73,283.85,511.7,201.33,255.86,131.9,110.82,7.01,4.21,6.9,13.81,,2.15,1.3,4.55,0.0,13.81,2832.86,32.58,11.5,6490.0,0.0,0.0,6490.0,0.0,-1821.36,9.0,22.0,9.0,39.0,4.0,9229.0,922.0,week <> 17-20
9/22/2022 10:00,2976.26,1736.44,6.89,1413.75,380.42,392.18,663.86,1056.04,752.76,855.05,293.71,507.43,205.82,257.75,131.56,110.56,6.89,4.18,6.43,13.77,,2.16,0.9,4.54,0.0,13.77,2803.08,32.24,11.5,6402.0,0.0,0.0,6402.0,0.0,-1804.44,9.0,22.0,10.0,39.0,4.0,92210.0,922.0,week <> 17-20
9/22/2022 11:00,2990.56,1736.44,6.77,1413.75,380.42,398.36,676.54,1074.91,734.3,849.32,289.17,512.84,211.51,259.73,131.23,113.29,6.77,4.12,6.43,13.74,,2.22,1.05,4.63,0.0,13.74,3505.25,40.28,11.49,6160.0,33.0,0.0,6193.0,0.0,-1784.81,9.0,22.0,11.0,39.0,4.0,92211.0,922.0,week <> 17-20
9/22/2022 12:00,3004.86,1736.44,6.66,1413.75,380.42,385.67,647.3,1032.97,669.05,853.43,281.87,515.55,200.13,250.23,131.24,89.58,6.66,4.49,6.39,13.85,,2.16,0.86,4.6,0.0,13.85,3965.75,45.58,11.49,3933.6,2359.5,0.0,6293.1,0.13,-1667.44,9.0,22.0,12.0,39.0,4.0,92212.0,922.0,week <> 17-20
9/22/2022 13:00,3019.16,1736.44,6.56,1413.75,380.42,389.78,657.31,1047.09,582.15,851.99,280.25,519.65,195.8,198.25,118.74,36.22,6.56,4.22,2.53,14.02,,2.24,0.94,4.6,0.0,14.02,3540.7,40.7,11.49,840.4,5505.5,0.0,6345.9,0.31,-1578.93,9.0,22.0,13.0,39.0,4.0,92213.0,922.0,week <> 17-20
9/22/2022 14:00,3033.46,1736.44,6.46,1413.75,380.42,413.43,690.49,1103.91,555.0,856.52,285.76,517.91,222.32,37.65,57.9,208.45,6.46,3.54,0.0,14.2,,2.27,1.18,4.62,0.0,14.2,3511.11,40.36,11.49,457.6,5841.0,0.0,6298.6,0.32,-1598.82,9.0,22.0,14.0,39.0,4.0,92214.0,922.0,week <> 17-20
9/22/2022 15:00,3047.76,1736.44,6.37,1413.75,380.42,392.93,662.92,1055.86,592.82,861.59,287.95,516.63,200.68,46.88,63.21,235.97,6.37,3.55,0.0,14.37,,1.91,1.22,4.22,0.0,14.37,3540.88,40.71,11.5,325.6,5835.5,0.0,6161.1,0.32,-1579.36,9.0,22.0,15.0,39.0,4.0,92215.0,922.0,week <> 17-20
9/22/2022 16:00,3062.06,1736.44,6.27,1413.75,380.42,466.56,784.55,1251.11,572.89,854.1,281.29,518.64,160.64,47.83,63.35,238.3,6.27,3.42,0.0,14.55,,2.32,1.13,4.14,0.0,14.55,3471.6,39.91,11.5,413.6,5835.5,0.0,6249.1,0.32,-1732.91,9.0,22.0,16.0,39.0,4.0,92216.0,922.0,week <> 17-20
9/22/2022 17:00,3076.36,1736.44,6.17,1413.75,380.42,455.6,765.17,1220.78,561.88,837.65,262.39,522.59,149.16,102.72,71.31,184.67,6.17,3.47,0.0,14.73,,2.35,0.7,4.11,0.0,14.73,3511.39,40.39,11.5,396.0,5854.75,0.0,6250.75,0.32,-1660.8,9.0,22.0,17.0,39.0,4.0,92217.0,922.0,week 17-20
9/22/2022 18:00,3090.66,1736.44,6.05,1413.75,380.42,404.44,679.33,1083.77,756.16,862.53,282.25,524.49,161.87,338.25,115.28,112.53,6.05,4.45,0.0,14.84,,2.43,0.87,4.17,0.0,14.84,3689.73,42.44,11.5,312.4,5874.0,0.0,6186.4,0.33,-1728.66,9.0,22.0,18.0,39.0,4.0,92218.0,922.0,week 17-20
9/22/2022 19:00,3104.95,1736.44,5.8,1413.75,380.42,413.49,691.69,1105.17,676.6,858.21,281.16,523.03,142.97,307.19,130.92,64.63,5.8,4.59,0.0,14.77,,2.22,1.08,4.62,0.0,14.77,3848.08,44.25,11.5,475.2,5915.25,0.0,6390.45,0.33,-1651.88,9.0,22.0,19.0,39.0,4.0,92219.0,922.0,week 17-20
9/22/2022 20:00,3119.25,1736.44,5.52,1413.75,380.42,360.72,608.15,968.86,593.67,779.18,289.5,437.21,143.81,238.37,132.12,29.19,5.52,4.11,0.0,14.74,,2.08,1.14,4.76,0.0,14.74,3649.83,41.98,11.5,457.6,5973.0,0.0,6430.6,0.33,-1339.32,9.0,22.0,20.0,39.0,4.0,92220.0,922.0,week 17-20
9/22/2022 21:00,3133.55,1736.44,5.24,1413.75,380.42,367.38,620.43,987.81,599.69,715.17,290.35,381.39,145.68,238.13,131.59,29.24,5.24,4.24,0.0,14.7,,1.82,1.87,4.8,0.0,14.7,3739.09,43.0,11.5,343.2,6033.5,0.0,6376.7,0.33,-1285.97,9.0,22.0,21.0,39.0,4.0,92221.0,922.0,week <> 17-20
9/22/2022 22:00,3147.85,1736.44,4.96,1413.75,380.42,391.76,674.53,1066.29,605.71,554.88,282.33,253.86,145.71,235.74,131.32,29.24,4.96,4.28,0.0,14.67,,2.17,0.51,4.75,0.0,14.67,3768.61,43.33,11.5,325.6,6072.0,0.0,6397.6,0.34,-1195.88,9.0,22.0,22.0,39.0,4.0,92222.0,922.0,week <> 17-20
9/22/2022 23:00,3162.15,1736.44,0.6,1413.75,380.42,415.68,712.57,1128.25,611.74,567.7,297.5,251.75,147.62,235.03,131.39,29.25,0.6,4.35,0.0,14.64,,2.12,1.22,4.7,0.0,14.64,3936.83,45.26,11.5,308.0,6121.5,0.0,6429.5,0.34,-1262.39,9.0,22.0,23.0,39.0,4.0,92223.0,922.0,week <> 17-20
9/23/2022 0:00,3176.45,1736.44,0.0,1891.67,412.92,410.43,703.98,1114.41,617.76,568.9,297.98,254.85,152.69,234.83,131.47,29.29,0.0,4.39,0.0,14.61,,2.14,1.08,4.74,0.0,14.61,3897.3,44.81,11.5,140.8,6146.25,35.2,6251.85,0.34,-1273.98,9.0,23.0,0.0,39.0,5.0,9230.0,923.0,week <> 17-20
