DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
9/23/2022 1:00,3190.75,1736.44,0.0,1891.67,412.92,411.81,710.35,1122.16,623.78,479.74,201.62,254.39,155.85,233.2,132.12,29.28,0.0,4.44,0.0,14.57,,2.03,1.16,4.75,0.0,14.57,3837.82,44.11,11.49,171.6,6165.5,0.0,6337.1,0.34,-1184.3,9.0,23.0,1.0,39.0,5.0,9231.0,923.0,week <> 17-20
9/23/2022 2:00,3205.05,1736.44,0.0,1891.67,412.92,399.92,689.93,1089.85,627.78,675.07,291.63,347.05,159.28,230.82,132.46,29.31,0.0,4.47,0.0,14.53,,2.38,0.81,4.6,0.0,14.53,3976.24,45.69,11.49,171.6,6171.0,0.0,6342.6,0.34,-1337.0,9.0,23.0,2.0,39.0,5.0,9232.0,923.0,week <> 17-20
9/23/2022 3:00,3219.35,1736.44,0.0,1891.67,412.92,410.24,703.52,1113.76,627.88,763.41,285.24,426.77,158.32,233.77,131.65,29.33,0.0,4.48,0.0,14.4,,2.28,1.51,4.43,0.0,14.4,3906.7,44.88,11.49,149.6,6187.5,22.0,6315.1,0.34,-1435.05,9.0,23.0,3.0,39.0,5.0,9233.0,923.0,week <> 17-20
9/23/2022 4:00,3233.65,1736.44,0.0,1891.67,412.92,357.47,616.1,973.57,627.88,782.92,293.33,437.81,158.35,230.48,131.37,29.35,0.0,4.54,0.0,14.24,,2.18,1.24,4.39,0.0,14.24,3797.77,43.65,11.49,136.4,6223.25,0.0,6359.65,0.35,-1300.08,9.0,23.0,4.0,39.0,5.0,9234.0,923.0,week <> 17-20
9/23/2022 5:00,3247.95,1736.44,0.0,1891.67,412.92,380.7,666.85,1047.55,627.88,783.51,288.9,444.06,154.29,226.05,130.78,29.39,0.0,4.82,0.0,14.08,,2.1,1.39,4.38,0.0,14.08,3827.68,44.02,11.5,145.2,6228.75,0.0,6373.95,0.35,-1360.34,9.0,23.0,5.0,39.0,5.0,9235.0,923.0,week <> 17-20
9/23/2022 6:00,3262.24,1736.44,0.0,1891.67,412.92,371.69,640.39,1012.07,627.88,804.33,295.66,457.26,154.27,232.52,130.65,29.38,0.0,4.62,0.0,13.92,,2.04,1.11,4.43,0.0,13.92,3887.02,44.69,11.5,96.8,6237.0,61.6,6272.2,0.35,-1331.39,9.0,23.0,6.0,39.0,5.0,9236.0,923.0,week <> 17-20
9/23/2022 7:00,3276.54,1736.44,0.0,1891.67,412.92,393.28,684.63,1077.91,628.0,833.92,292.26,477.84,157.65,238.99,130.81,29.4,0.0,4.34,0.0,13.76,,2.09,1.65,4.33,0.0,13.76,3837.37,44.1,11.49,101.2,6209.5,13.2,6297.5,0.34,-1412.64,9.0,23.0,7.0,39.0,5.0,9237.0,923.0,week <> 17-20
9/23/2022 8:00,3290.84,1736.44,0.0,1891.67,412.92,398.37,686.19,1084.57,628.28,828.24,287.94,478.13,164.1,246.86,130.96,29.38,0.0,4.12,0.0,13.6,,2.17,1.41,4.56,0.0,13.6,3827.46,43.98,11.49,286.0,6193.0,0.0,6479.0,0.34,-1399.6,9.0,23.0,8.0,39.0,5.0,9238.0,923.0,week <> 17-20
9/23/2022 9:00,3305.14,1736.44,0.0,1891.67,412.92,400.23,676.79,1077.02,628.55,815.06,277.93,477.46,167.36,249.46,131.12,29.3,0.0,4.04,0.0,13.44,,2.17,1.23,4.7,0.0,13.44,3748.29,43.07,11.49,246.4,6157.25,0.0,6403.65,0.34,-1364.85,9.0,23.0,9.0,39.0,5.0,9239.0,923.0,week <> 17-20
9/23/2022 10:00,3319.44,1736.44,0.0,1891.67,412.92,405.91,694.07,1099.98,629.02,824.45,295.05,479.27,171.17,248.1,131.27,29.11,0.0,4.03,0.0,13.29,,1.89,1.7,4.71,0.0,13.29,3738.58,42.95,11.49,325.6,6072.0,0.0,6397.6,0.34,-1383.36,9.0,23.0,10.0,39.0,5.0,92310.0,923.0,week <> 17-20
9/23/2022 11:00,3333.74,1736.44,2.5,1891.67,412.92,360.2,611.68,971.87,627.0,812.94,280.73,482.39,170.2,242.28,131.45,28.95,2.5,4.26,0.0,13.28,,1.02,1.54,4.66,0.0,13.28,3748.51,43.07,11.49,308.0,6006.0,0.0,6314.0,0.33,-1227.43,9.0,23.0,11.0,39.0,5.0,92311.0,923.0,week <> 17-20
9/23/2022 12:00,3348.04,1736.44,20.77,1891.67,412.92,0.0,0.0,0.0,600.88,809.01,274.36,487.19,163.15,233.29,132.64,28.82,20.77,4.42,0.0,13.3,,1.29,1.06,4.66,0.0,13.3,3778.07,43.39,11.49,343.2,5929.0,0.0,6272.2,0.33,-211.21,9.0,23.0,12.0,39.0,5.0,92312.0,923.0,week <> 17-20
9/23/2022 13:00,3362.34,1736.44,20.99,1891.67,412.92,0.0,0.0,0.0,598.51,804.11,271.79,489.4,157.94,233.62,132.66,28.67,20.99,4.6,0.0,13.31,,1.31,1.42,4.48,0.0,13.31,3629.68,41.7,11.49,475.2,5860.25,0.0,6335.45,0.33,-189.63,9.0,23.0,13.0,39.0,5.0,92313.0,923.0,week <> 17-20
9/23/2022 14:00,3376.42,1736.44,21.23,1891.67,412.92,0.0,0.0,0.0,598.45,808.37,277.49,488.09,152.8,231.53,132.48,28.59,21.23,4.51,0.0,13.33,,1.39,1.6,4.5,0.0,13.33,3679.66,42.31,11.5,391.6,5802.5,0.0,6194.1,0.32,-179.75,9.0,23.0,14.0,39.0,5.0,92314.0,923.0,week <> 17-20
9/23/2022 15:00,3490.39,1736.44,20.45,1891.67,412.92,0.0,0.0,0.0,590.98,800.08,269.27,478.83,152.9,234.64,132.3,28.66,20.45,4.53,0.0,13.56,,1.17,1.26,4.45,0.0,13.56,3570.44,41.04,11.49,281.6,5819.0,0.0,6100.6,0.32,-50.03,9.0,23.0,15.0,39.0,5.0,92315.0,923.0,week <> 17-20
9/23/2022 16:00,3543.36,1736.44,20.82,1891.67,412.92,0.0,0.0,0.0,598.19,807.54,277.2,481.58,154.78,233.93,132.12,28.65,20.82,4.46,0.0,14.19,,1.17,1.53,4.44,0.0,14.19,3550.61,40.81,11.49,404.8,5849.25,0.0,6254.05,0.32,-11.73,9.0,23.0,16.0,39.0,5.0,92316.0,923.0,week <> 17-20
9/23/2022 17:00,3712.31,1736.44,23.05,1891.67,412.92,0.0,0.0,0.0,605.39,808.7,278.19,481.46,156.75,236.65,131.94,28.73,23.05,2.72,0.0,14.83,,1.71,1.64,4.45,0.0,14.83,3580.35,41.15,11.49,369.6,5882.25,0.0,6251.85,0.33,148.86,9.0,23.0,17.0,39.0,5.0,92317.0,923.0,week 17-20
9/23/2022 18:00,3885.82,1736.44,25.33,1891.67,412.92,0.0,0.0,0.0,612.59,795.81,273.13,474.34,158.59,233.66,131.76,28.92,25.33,0.14,0.0,15.47,,2.38,1.27,4.47,0.0,15.47,3659.65,42.07,11.5,145.2,5970.25,0.0,6115.45,0.33,328.06,9.0,23.0,18.0,39.0,5.0,92318.0,923.0,week 17-20
9/23/2022 19:00,3679.94,1736.44,23.33,1891.67,412.92,0.0,0.0,0.0,619.8,714.09,278.53,393.66,158.31,232.78,131.9,28.96,23.33,0.0,0.0,16.1,,1.49,1.29,4.46,0.47,16.1,3679.38,42.3,11.5,154.0,5992.25,4.4,6141.85,0.33,196.69,9.0,23.0,19.0,39.0,5.0,92319.0,923.0,week 17-20
9/23/2022 20:00,3773.85,1736.44,27.37,1891.67,412.92,0.0,0.0,0.0,627.0,492.63,211.93,259.92,160.87,241.2,132.11,29.04,27.37,0.0,0.0,16.74,,1.53,1.03,4.47,0.49,16.74,3699.28,42.55,11.5,264.0,6055.5,0.0,6319.5,0.34,504.87,9.0,23.0,20.0,39.0,5.0,92320.0,923.0,week 17-20
9/23/2022 21:00,3793.94,1736.44,25.22,1891.67,412.92,0.0,0.0,0.0,633.51,663.49,316.73,318.35,161.85,243.89,132.3,29.15,25.22,0.06,0.0,17.38,,1.44,1.05,4.49,0.25,17.38,3758.57,43.21,11.5,162.8,6077.5,0.0,6240.3,0.34,347.59,9.0,23.0,21.0,39.0,5.0,92321.0,923.0,week <> 17-20
9/23/2022 22:00,3976.88,1736.44,25.5,1891.67,412.92,0.0,0.0,0.0,635.33,781.89,282.15,459.65,162.72,246.3,132.49,29.15,25.5,1.76,0.0,18.02,,1.38,1.35,4.46,0.0,18.02,3837.76,44.12,11.5,176.0,6083.0,0.0,6259.0,0.34,410.31,9.0,23.0,22.0,39.0,5.0,92322.0,923.0,week <> 17-20
9/23/2022 23:00,3912.33,1736.44,25.11,1891.67,412.92,0.0,0.0,0.0,636.5,779.5,286.48,456.28,163.75,247.29,132.68,29.04,25.11,3.94,0.0,18.29,,1.55,1.4,4.47,0.0,18.29,3708.93,42.64,11.5,255.2,6105.0,0.0,6360.2,0.34,346.98,9.0,23.0,23.0,39.0,5.0,92323.0,923.0,week <> 17-20
9/24/2022 0:00,3876.11,1736.44,23.74,1893.33,400.83,0.0,0.0,0.0,637.67,831.07,306.52,475.22,166.15,250.36,132.87,29.08,23.74,4.02,0.0,17.92,,1.39,0.79,4.45,0.0,17.92,3709.02,42.64,11.5,83.6,6099.5,22.0,6161.1,0.34,270.11,9.0,24.0,0.0,39.0,6.0,9240.0,924.0,wknd
9/24/2022 1:00,4012.21,1736.44,24.67,1893.33,400.83,0.0,0.0,0.0,638.84,882.8,300.12,524.0,166.42,247.63,133.06,29.13,24.67,4.06,0.0,17.54,,1.71,1.67,4.46,0.0,17.54,3669.36,42.18,11.5,189.2,6099.5,0.0,6288.7,0.34,353.3,9.0,24.0,1.0,39.0,6.0,9241.0,924.0,wknd
9/24/2022 2:00,3920.6,1736.44,23.86,1893.33,400.83,0.0,0.0,0.0,640.01,867.38,290.3,510.49,168.11,247.99,133.25,29.06,23.86,4.1,0.0,17.15,,1.32,1.66,4.5,0.0,17.15,3144.31,36.15,11.5,118.8,6091.25,44.0,6166.05,0.34,275.93,9.0,24.0,2.0,39.0,6.0,9242.0,924.0,wknd
9/24/2022 3:00,3830.74,1736.44,22.73,1893.33,400.83,0.0,0.0,0.0,641.18,858.1,276.4,518.56,167.17,248.02,133.27,29.13,22.73,4.11,0.0,16.77,,1.43,1.16,4.45,0.0,16.77,3045.73,35.06,11.51,17.6,6113.25,88.0,6042.85,0.34,194.18,9.0,24.0,3.0,39.0,6.0,9243.0,924.0,wknd
9/24/2022 4:00,3858.56,1736.44,22.77,1893.33,400.83,0.0,0.0,0.0,642.36,874.77,289.39,516.8,167.16,246.16,132.82,29.16,22.77,4.12,0.0,16.39,,1.43,1.4,4.47,0.0,16.39,2966.6,34.16,11.52,8.8,6110.5,184.8,5934.5,0.34,204.16,9.0,24.0,4.0,39.0,6.0,9244.0,924.0,wknd
9/24/2022 5:00,3924.95,1736.44,23.65,1893.33,400.83,0.0,0.0,0.0,640.23,866.59,283.89,515.74,169.46,251.56,132.34,29.13,23.65,4.03,0.0,16.0,,1.35,1.96,4.46,0.0,16.0,2758.52,31.78,11.52,0.0,6099.5,176.0,5923.5,0.34,280.86,9.0,24.0,5.0,39.0,6.0,9245.0,924.0,wknd
9/24/2022 6:00,3877.72,1736.44,23.24,1893.33,400.83,0.0,0.0,0.0,633.15,860.66,281.11,513.04,170.53,251.06,131.86,29.11,23.24,3.97,0.0,15.62,,1.33,1.63,4.34,0.0,15.62,2937.0,33.83,11.52,0.0,6094.0,242.0,5852.0,0.34,246.65,9.0,24.0,6.0,39.0,6.0,9246.0,924.0,wknd
9/24/2022 7:00,3871.81,1736.44,23.14,1893.33,400.83,0.0,0.0,0.0,626.01,858.77,276.54,517.76,168.91,247.57,131.5,29.05,23.14,4.09,0.0,15.33,,1.46,1.64,4.46,0.0,15.33,3055.87,35.2,11.52,0.0,6105.0,189.2,5915.8,0.34,249.76,9.0,24.0,7.0,39.0,6.0,9247.0,924.0,wknd
9/24/2022 8:00,3768.26,1736.44,22.25,1893.33,400.83,0.0,0.0,0.0,618.88,845.64,264.5,520.04,167.58,242.82,131.74,29.0,22.25,4.12,0.0,15.2,,1.25,1.15,4.43,0.0,15.2,3333.12,38.36,11.51,0.0,6088.5,176.0,5912.5,0.34,166.47,9.0,24.0,8.0,39.0,6.0,9248.0,924.0,wknd
9/24/2022 9:00,3772.06,1736.44,22.74,1893.33,400.83,0.0,0.0,0.0,611.75,823.86,244.65,516.56,168.64,241.27,131.67,28.96,22.74,3.96,0.0,15.08,,1.41,1.29,4.42,0.0,15.08,3421.99,39.37,11.5,79.2,6074.75,83.6,6070.35,0.34,199.18,9.0,24.0,9.0,39.0,6.0,9249.0,924.0,wknd
9/24/2022 10:00,3779.28,1736.44,22.78,1893.33,400.83,0.0,0.0,0.0,604.62,844.94,272.57,512.27,167.92,242.97,130.84,28.87,22.78,4.08,0.0,14.95,,1.18,1.49,4.44,0.0,14.95,3213.98,36.97,11.5,13.2,6052.75,145.2,5920.75,0.34,192.45,9.0,24.0,10.0,39.0,6.0,92410.0,924.0,wknd
9/24/2022 11:00,3808.86,1736.44,23.43,1893.33,400.83,0.0,0.0,0.0,597.49,841.6,271.05,513.92,168.62,240.72,130.02,28.8,23.43,3.98,0.0,14.83,,1.53,1.61,4.44,0.0,14.83,3253.63,37.43,11.5,0.0,6025.25,123.2,5902.05,0.33,232.5,9.0,24.0,11.0,39.0,6.0,92411.0,924.0,wknd
9/24/2022 12:00,3664.17,1736.44,21.99,1893.33,400.83,0.0,0.0,0.0,596.21,831.48,258.6,513.12,167.54,221.64,128.73,28.69,21.99,4.2,0.0,14.71,,1.26,1.09,4.41,0.0,14.71,3521.18,40.52,11.51,162.8,6006.0,0.0,6168.8,0.33,99.21,9.0,24.0,12.0,39.0,6.0,92412.0,924.0,wknd
9/24/2022 13:00,3712.88,1736.44,22.76,1893.33,400.83,0.0,0.0,0.0,593.63,823.59,252.45,522.84,165.19,218.21,127.6,28.67,22.76,4.15,0.0,14.58,,1.53,1.61,4.27,0.0,14.58,3501.42,40.29,11.51,92.4,5986.75,13.2,6065.95,0.33,158.39,9.0,24.0,13.0,39.0,6.0,92413.0,924.0,wknd
9/24/2022 14:00,3600.88,1736.44,21.46,1893.33,400.83,0.0,0.0,0.0,589.78,831.93,263.67,517.95,164.07,217.7,127.17,28.7,21.46,4.15,0.0,14.46,,1.05,1.3,4.06,0.0,14.46,3372.59,38.81,11.51,189.2,5989.5,0.0,6178.7,0.33,41.91,9.0,24.0,14.0,39.0,6.0,92414.0,924.0,wknd
9/24/2022 15:00,3591.1,1736.44,21.22,1893.33,400.83,0.0,0.0,0.0,589.28,828.92,259.51,516.52,162.38,221.28,126.09,28.73,21.22,3.95,0.0,14.43,,1.28,1.14,4.0,0.0,14.43,3441.91,39.6,11.51,110.0,5984.0,0.0,6094.0,0.33,35.63,9.0,24.0,15.0,39.0,6.0,92415.0,924.0,wknd
9/24/2022 16:00,3611.61,1736.44,20.9,1893.33,400.83,0.0,0.0,0.0,601.8,836.14,268.85,511.7,166.07,227.96,125.89,28.8,20.9,3.75,0.0,14.48,,1.06,1.02,4.01,0.0,14.48,3739.13,43.03,11.51,206.8,5981.25,0.0,6188.05,0.33,36.4,9.0,24.0,16.0,39.0,6.0,92416.0,924.0,wknd
9/24/2022 17:00,3689.34,1736.44,21.2,1893.33,400.83,0.0,0.0,0.0,649.59,842.25,269.98,511.65,166.68,232.91,126.93,44.7,21.2,3.71,0.0,14.53,,1.23,1.28,3.96,0.0,14.53,3828.3,44.05,11.51,215.6,5978.5,0.0,6194.1,0.33,60.23,9.0,24.0,17.0,39.0,6.0,92417.0,924.0,wknd
9/24/2022 18:00,3710.25,1736.44,20.89,1893.33,400.83,0.0,0.0,0.0,667.27,841.83,261.36,522.32,164.77,236.83,127.82,110.75,20.89,4.04,0.0,14.59,,1.16,1.0,4.04,0.0,14.59,3749.02,43.14,11.51,167.2,5989.5,0.0,6156.7,0.33,63.88,9.0,24.0,18.0,39.0,6.0,92418.0,924.0,wknd
9/24/2022 19:00,3729.49,1736.44,20.89,1893.33,400.83,0.0,0.0,0.0,669.84,850.82,273.65,522.56,163.3,235.12,127.43,110.99,20.89,4.02,0.0,14.64,,1.18,0.98,4.12,0.0,14.64,3739.13,43.02,11.51,162.8,6006.0,0.0,6168.8,0.33,71.55,9.0,24.0,19.0,39.0,6.0,92419.0,924.0,wknd
9/24/2022 20:00,3793.11,1736.44,22.31,1893.33,400.83,0.0,0.0,0.0,672.41,849.1,265.66,523.74,163.4,233.74,126.75,110.7,22.31,4.09,0.0,14.7,,1.24,1.15,4.12,0.0,14.7,3808.57,43.84,11.51,118.8,6044.5,8.8,6154.5,0.33,134.33,9.0,24.0,20.0,39.0,6.0,92420.0,924.0,wknd
9/24/2022 21:00,3866.43,1736.44,23.14,1893.33,400.83,0.0,0.0,0.0,674.97,840.09,263.25,521.28,161.62,230.83,125.83,106.75,23.14,4.1,0.01,14.75,,1.61,1.96,4.17,0.0,14.75,3768.9,43.38,11.51,74.8,6074.75,0.0,6149.55,0.34,214.09,9.0,24.0,21.0,39.0,6.0,92421.0,924.0,wknd
9/24/2022 22:00,3738.64,1736.44,21.07,1893.33,400.83,0.0,0.0,0.0,677.54,846.3,264.43,526.32,161.95,233.25,124.78,110.23,21.07,4.12,0.01,14.81,,1.06,0.91,4.18,0.0,14.81,3788.74,43.62,11.51,206.8,6113.25,0.0,6320.05,0.34,77.52,9.0,24.0,22.0,39.0,6.0,92422.0,924.0,wknd
9/24/2022 23:00,3746.98,1736.44,21.04,1893.33,400.83,0.0,0.0,0.0,680.11,862.59,272.58,525.96,161.84,233.55,124.59,110.1,21.04,4.13,0.01,14.67,,1.14,0.72,4.3,0.0,14.67,3739.15,43.04,11.51,127.6,6116.0,17.6,6226.0,0.34,67.01,9.0,24.0,23.0,39.0,6.0,92423.0,924.0,wknd
9/25/2022 0:00,3703.5,1736.44,21.24,1902.5,481.67,0.0,0.0,0.0,682.65,804.82,260.74,488.1,162.96,233.16,125.42,110.13,21.24,4.13,0.01,14.37,,1.14,0.83,4.33,0.0,14.37,3818.53,43.97,11.51,193.6,6173.75,0.0,6367.35,0.34,-2.07,9.0,25.0,0.0,39.0,7.0,9250.0,925.0,wknd
9/25/2022 1:00,3173.07,1736.44,21.66,1902.5,481.67,0.0,0.0,0.0,683.29,266.42,244.71,27.2,164.98,232.37,124.9,110.07,21.66,4.13,0.01,14.06,,1.18,0.77,4.39,0.0,14.06,3719.35,42.82,11.51,171.6,6187.5,0.0,6359.1,0.34,5.26,9.0,25.0,1.0,39.0,7.0,9251.0,925.0,wknd
9/25/2022 2:00,3074.13,1736.44,21.46,1902.5,481.67,0.0,0.0,0.0,682.83,138.85,140.92,9.75,164.85,227.24,124.78,110.43,21.46,4.07,0.01,13.75,,1.31,1.0,4.35,0.0,13.75,3699.54,42.59,11.51,79.2,6209.5,0.0,6288.7,0.34,34.35,9.0,25.0,2.0,39.0,7.0,9252.0,925.0,wknd
9/25/2022 3:00,2987.11,1736.44,20.33,1902.5,481.67,0.0,0.0,0.0,682.36,145.38,144.99,9.44,162.9,225.65,124.81,110.79,20.33,4.06,0.01,13.44,,1.32,1.22,4.21,0.0,13.44,3759.01,43.28,11.51,96.8,6217.75,30.8,6283.75,0.34,-58.74,9.0,25.0,3.0,39.0,7.0,9253.0,925.0,wknd
9/25/2022 4:00,2778.24,1736.44,16.79,1902.5,481.67,0.0,0.0,0.0,681.9,222.91,217.95,14.5,163.45,226.14,125.57,110.73,16.79,4.09,0.01,13.13,,0.61,1.21,4.14,0.0,13.13,3709.54,42.72,11.52,110.0,6217.75,88.0,6239.75,0.34,-344.67,9.0,25.0,4.0,39.0,7.0,9254.0,925.0,wknd
9/25/2022 5:00,2964.29,1736.44,16.42,1902.5,481.67,0.0,0.0,0.0,681.43,429.7,286.26,140.51,162.89,228.15,125.45,110.5,16.42,4.07,0.0,12.82,,0.71,1.45,4.13,0.0,12.82,3719.35,42.83,11.51,35.2,6239.75,57.2,6217.75,0.35,-364.95,9.0,25.0,5.0,39.0,7.0,9255.0,925.0,wknd
9/25/2022 6:00,3079.7,1736.44,16.81,1902.5,481.67,0.0,0.0,0.0,680.96,536.47,289.44,232.41,161.73,225.11,125.21,110.41,16.81,4.1,0.0,12.51,,0.75,1.3,4.18,0.0,12.51,3689.52,42.48,11.51,61.6,6256.25,57.2,6260.65,0.35,-355.84,9.0,25.0,6.0,39.0,7.0,9256.0,925.0,wknd
9/25/2022 7:00,3361.48,1736.44,19.82,1902.5,481.67,0.0,0.0,0.0,680.5,602.88,298.16,284.06,162.99,225.96,125.11,110.21,19.82,4.08,0.0,12.68,,0.97,1.33,4.11,0.0,12.68,3709.24,42.71,11.51,74.8,6283.75,8.8,6349.75,0.35,-140.01,9.0,25.0,7.0,39.0,7.0,9257.0,925.0,wknd
9/25/2022 8:00,3446.75,1736.44,20.42,1902.5,481.67,0.0,0.0,0.0,680.03,600.56,296.49,282.99,161.92,223.16,125.11,109.87,20.42,4.11,0.0,13.3,,1.25,0.94,4.09,0.0,13.3,3709.05,42.7,11.51,96.8,6289.25,0.0,6386.05,0.35,-51.96,9.0,25.0,8.0,39.0,7.0,9258.0,925.0,wknd
9/25/2022 9:00,3243.66,1736.44,18.23,1902.5,481.67,0.0,0.0,0.0,673.88,592.32,291.15,285.06,163.97,225.7,125.49,107.67,18.23,4.11,0.0,13.93,,0.92,1.25,4.19,0.0,13.93,3709.04,42.68,11.51,0.0,6245.25,158.4,6086.85,0.35,-240.64,9.0,25.0,9.0,39.0,7.0,9259.0,925.0,wknd
9/25/2022 10:00,3286.1,1736.44,19.47,1902.5,481.67,0.0,0.0,0.0,626.46,595.11,295.68,279.24,164.69,223.92,126.32,107.52,19.47,4.13,0.0,14.55,,0.88,1.33,4.22,0.0,14.55,3679.38,42.33,11.51,83.6,6176.5,48.4,6211.7,0.34,-153.56,9.0,25.0,10.0,39.0,7.0,92510.0,925.0,wknd
9/25/2022 11:00,3549.23,1736.44,21.67,1902.5,481.67,0.0,0.0,0.0,616.53,638.09,298.07,311.22,163.9,223.04,126.43,105.85,21.67,4.09,0.0,15.18,,1.46,0.7,4.18,0.0,15.18,3629.9,41.76,11.5,61.6,6080.25,26.4,6115.45,0.34,76.5,9.0,25.0,11.0,39.0,7.0,92511.0,925.0,wknd
9/25/2022 12:00,3523.24,1736.44,22.05,1902.5,481.67,0.0,0.0,0.0,600.66,629.97,288.53,313.07,164.19,222.7,125.88,73.89,22.05,3.94,0.0,15.81,,1.18,0.89,4.18,0.0,15.81,3570.49,41.07,11.5,250.8,5975.75,0.0,6226.55,0.33,74.5,9.0,25.0,12.0,39.0,7.0,92512.0,925.0,wknd
9/25/2022 13:00,3407.22,1736.44,20.87,1902.5,481.67,0.0,0.0,0.0,582.49,621.72,281.71,312.09,166.74,219.55,125.14,28.88,20.87,3.72,0.0,16.43,,1.17,1.08,4.12,0.0,16.43,3521.16,40.52,11.51,369.6,5945.5,0.0,6315.1,0.33,-15.08,9.0,25.0,13.0,39.0,7.0,92513.0,925.0,wknd
9/25/2022 14:00,3471.05,1736.44,21.61,1902.5,481.67,0.0,0.0,0.0,564.31,671.24,302.08,339.77,164.38,210.37,124.2,28.89,21.61,3.77,0.0,17.05,,1.2,0.98,4.09,0.0,17.05,3471.66,39.95,11.51,321.2,5945.5,0.0,6266.7,0.33,17.39,9.0,25.0,14.0,39.0,7.0,92514.0,925.0,wknd
9/25/2022 15:00,3779.48,1736.44,24.39,1902.5,481.67,0.0,0.0,0.0,553.61,782.47,291.22,451.99,163.05,193.16,122.62,28.86,24.39,3.77,0.0,17.13,,1.49,0.57,4.05,0.0,17.13,3560.83,40.97,11.51,180.4,5937.25,0.0,6117.65,0.33,225.3,9.0,25.0,15.0,39.0,7.0,92515.0,925.0,wknd
9/25/2022 16:00,3850.92,1736.44,24.53,1902.5,481.67,0.0,0.0,0.0,568.66,866.57,288.78,524.98,160.3,192.47,120.76,28.89,24.53,3.77,0.0,16.94,,1.45,0.44,3.86,0.0,16.94,3481.51,40.05,11.5,145.2,6003.25,13.2,6135.25,0.33,197.58,9.0,25.0,16.0,39.0,7.0,92516.0,925.0,wknd
9/25/2022 17:00,3783.83,1736.44,23.53,1902.5,481.67,0.0,0.0,0.0,585.89,866.29,294.72,519.3,155.35,196.96,119.29,28.9,23.53,3.64,0.0,16.75,,1.41,0.71,3.85,0.0,16.75,3650.04,41.99,11.5,140.8,6014.25,8.8,6146.25,0.33,113.54,9.0,25.0,17.0,39.0,7.0,92517.0,925.0,wknd
9/25/2022 18:00,3772.86,1736.44,23.38,1902.5,481.67,0.0,0.0,0.0,603.12,863.65,296.12,512.96,153.64,200.96,118.16,28.87,23.38,3.48,0.0,16.55,,1.38,0.62,3.91,0.0,16.55,3610.45,41.55,11.51,206.8,6019.75,0.0,6226.55,0.33,87.99,9.0,25.0,18.0,39.0,7.0,92518.0,925.0,wknd
9/25/2022 19:00,3843.9,1736.44,23.32,1902.5,481.67,0.0,0.0,0.0,627.06,861.58,293.48,512.36,153.26,205.5,117.15,95.33,23.32,3.75,0.0,16.36,,1.28,0.73,3.91,0.0,16.36,3649.33,41.93,11.49,118.8,6061.0,26.4,6153.4,0.34,137.15,9.0,25.0,19.0,39.0,7.0,92519.0,925.0,wknd
9/25/2022 20:00,3790.42,1736.44,22.76,1902.5,481.67,0.0,0.0,0.0,640.3,822.53,250.95,511.98,152.68,206.36,117.73,112.23,22.76,3.82,0.0,16.17,,1.36,0.62,3.9,0.0,16.17,3846.67,44.14,11.48,132.0,6091.25,0.0,6223.25,0.34,109.48,9.0,25.0,20.0,39.0,7.0,92520.0,925.0,wknd
9/25/2022 21:00,3829.58,1736.44,22.43,1902.5,481.67,0.0,0.0,0.0,630.69,873.37,295.82,518.21,150.21,207.76,118.81,112.21,22.43,3.79,0.0,15.97,,1.26,0.87,3.92,0.0,15.97,3816.76,43.78,11.47,158.4,6085.75,0.0,6244.15,0.34,107.41,9.0,25.0,21.0,39.0,7.0,92521.0,925.0,wknd
9/25/2022 22:00,3773.78,1736.44,22.16,1902.5,481.67,0.0,0.0,0.0,621.08,860.4,286.08,515.63,149.24,207.49,119.9,112.48,22.16,3.74,0.0,15.79,,1.19,0.72,3.91,0.0,15.79,3846.46,44.12,11.47,330.0,6096.75,0.0,6426.75,0.34,74.2,9.0,25.0,22.0,39.0,7.0,92522.0,925.0,wknd
9/25/2022 23:00,3855.88,1736.44,22.85,1902.5,481.67,0.0,0.0,0.0,611.46,870.54,300.3,510.96,149.12,204.19,121.15,112.48,22.85,3.81,0.0,15.79,,1.45,0.75,3.92,0.0,15.79,3846.47,44.13,11.47,250.8,6124.25,0.0,6375.05,0.34,155.77,9.0,25.0,23.0,39.0,7.0,92523.0,925.0,wknd
9/26/2022 0:00,3738.65,1736.44,22.11,1900.0,340.42,0.0,0.0,0.0,574.8,874.77,304.65,512.85,143.58,199.98,123.18,63.27,22.11,3.8,0.0,15.9,,1.12,0.79,3.99,0.0,15.9,3796.98,43.57,11.47,101.2,6140.75,0.0,6241.95,0.34,212.23,9.0,26.0,0.0,40.0,1.0,9260.0,926.0,week <> 17-20
9/26/2022 1:00,3733.66,1736.44,22.65,1900.0,340.42,0.0,0.0,0.0,530.63,874.04,302.05,515.44,139.32,189.81,121.07,29.06,22.65,3.8,0.0,16.01,,1.25,0.9,3.93,0.0,16.01,3717.82,42.66,11.48,180.4,6140.75,0.0,6321.15,0.34,252.13,9.0,26.0,1.0,40.0,1.0,9261.0,926.0,week <> 17-20
9/26/2022 2:00,3790.76,1736.44,23.1,1900.0,340.42,0.0,0.0,0.0,521.82,878.55,305.53,514.6,138.98,187.49,121.19,29.06,23.1,3.85,0.0,16.12,,1.39,1.06,3.91,0.0,16.12,3717.92,42.68,11.48,132.0,6132.5,4.4,6260.1,0.34,313.53,9.0,26.0,2.0,40.0,1.0,9262.0,926.0,week <> 17-20
9/26/2022 3:00,3745.7,1736.44,22.6,1900.0,340.42,0.0,0.0,0.0,520.77,879.37,306.9,515.91,138.74,185.18,120.91,29.07,22.6,3.98,0.0,16.23,,1.32,0.75,3.85,0.0,16.23,3688.21,42.33,11.48,140.8,6140.75,30.8,6250.75,0.34,268.69,9.0,26.0,3.0,40.0,1.0,9263.0,926.0,week <> 17-20
9/26/2022 4:00,3746.01,1736.44,22.41,1900.0,340.42,0.0,0.0,0.0,519.73,884.08,307.48,512.38,134.09,182.38,120.43,29.11,22.41,4.12,0.0,16.33,,1.39,0.78,3.8,0.0,16.33,3648.71,41.89,11.48,92.4,6140.75,44.0,6189.15,0.34,265.35,9.0,26.0,4.0,40.0,1.0,9264.0,926.0,week <> 17-20
9/26/2022 5:00,3726.03,1736.44,22.56,1900.0,340.42,6.32,0.0,6.32,518.68,865.72,296.72,502.01,134.6,179.36,119.95,29.16,22.56,4.16,0.0,16.44,,1.29,0.9,3.8,0.0,16.44,3708.15,42.58,11.48,57.2,6121.5,57.2,6121.5,0.34,258.46,9.0,26.0,5.0,40.0,1.0,9265.0,926.0,week <> 17-20
9/26/2022 6:00,3728.02,1736.44,22.32,1900.0,340.42,4.85,0.0,4.85,517.63,869.51,309.3,494.1,138.46,176.95,120.21,29.21,22.32,4.19,0.0,16.55,,1.21,0.81,3.79,0.0,16.55,3668.53,42.12,11.48,48.4,6113.25,57.2,6104.45,0.34,259.18,9.0,26.0,6.0,40.0,1.0,9266.0,926.0,week <> 17-20
9/26/2022 7:00,3752.48,1736.44,22.78,1900.0,340.42,4.81,5.7,10.51,516.59,872.78,314.27,501.4,139.87,176.6,121.4,29.22,22.78,4.23,0.0,16.58,,1.22,0.83,3.83,0.0,16.58,3490.18,40.08,11.48,39.6,6113.25,88.0,6064.85,0.34,275.76,9.0,26.0,7.0,40.0,1.0,9267.0,926.0,week <> 17-20
9/26/2022 8:00,3740.37,1736.44,22.83,1900.0,340.42,0.0,0.0,0.0,515.89,867.94,308.97,504.5,140.62,175.92,121.2,29.12,22.83,4.25,0.0,16.57,,1.39,0.69,3.82,0.0,16.57,2915.56,33.45,11.47,0.0,6096.75,189.2,5907.55,0.34,279.7,9.0,26.0,8.0,40.0,1.0,9268.0,926.0,week <> 17-20
9/26/2022 9:00,3716.92,1736.44,22.48,1900.0,340.42,0.0,0.0,0.0,517.98,866.43,305.75,502.42,141.91,176.53,121.06,29.06,22.48,4.2,0.0,16.56,,1.44,0.77,3.86,0.0,16.56,2905.68,33.33,11.47,0.0,6063.75,246.4,5817.35,0.34,255.66,9.0,26.0,9.0,40.0,1.0,9269.0,926.0,week <> 17-20
9/26/2022 10:00,3668.71,1736.44,22.13,1900.0,340.42,0.0,0.0,0.0,520.67,859.46,301.02,508.11,145.44,177.46,121.68,28.97,22.13,4.17,0.0,16.55,,1.14,0.78,3.8,0.0,16.55,2905.71,33.34,11.47,0.0,6047.25,145.2,5902.05,0.34,211.72,9.0,26.0,10.0,40.0,1.0,92610.0,926.0,week <> 17-20
9/26/2022 11:00,3597.72,1736.44,22.39,1900.0,340.42,0.0,0.0,0.0,523.37,808.24,274.2,484.25,146.83,172.4,122.0,28.83,22.39,4.19,0.0,16.54,,1.44,0.64,3.74,0.0,16.54,3044.61,34.96,11.48,0.0,6066.5,176.0,5890.5,0.34,189.25,9.0,26.0,11.0,40.0,1.0,92611.0,926.0,week <> 17-20
9/26/2022 12:00,3554.9,1736.44,22.13,1900.0,340.42,0.0,0.0,0.0,526.07,786.02,285.03,457.15,147.25,178.06,120.88,28.74,22.13,4.17,0.0,16.52,,1.25,0.68,3.34,0.0,16.52,3124.48,35.93,11.5,0.0,6063.75,325.6,5738.15,0.34,165.96,9.0,26.0,12.0,40.0,1.0,92612.0,926.0,week <> 17-20
9/26/2022 13:00,3501.9,1736.44,21.9,1900.0,340.42,0.0,0.0,0.0,528.77,775.84,281.1,457.78,140.85,168.38,118.98,28.66,21.9,4.46,0.0,16.51,,1.25,0.74,3.38,0.0,16.51,3224.46,37.16,11.52,0.0,6044.5,396.0,5648.5,0.33,120.43,9.0,26.0,13.0,40.0,1.0,92613.0,926.0,week <> 17-20
9/26/2022 14:00,3584.6,1736.44,22.32,1900.0,340.42,0.0,0.0,0.0,537.18,784.61,289.98,458.41,153.14,191.44,117.56,28.63,22.32,3.71,0.0,16.51,,1.25,0.6,3.55,0.0,16.51,3026.82,34.94,11.54,0.0,6039.0,343.2,5695.8,0.33,185.96,9.0,26.0,14.0,40.0,1.0,92614.0,926.0,week <> 17-20
9/26/2022 15:00,3511.31,1736.44,20.96,1900.0,340.42,0.0,0.0,0.0,557.5,791.07,289.62,459.04,156.28,197.54,116.82,28.82,20.96,3.68,0.0,16.64,,1.13,0.81,3.69,0.0,16.64,3027.03,34.96,11.55,0.0,6033.5,220.0,5813.5,0.33,85.88,9.0,26.0,15.0,40.0,1.0,92615.0,926.0,week <> 17-20
9/26/2022 16:00,3667.8,1736.44,23.13,1900.0,340.42,0.0,0.0,0.0,578.18,789.43,288.33,459.67,150.56,183.43,116.65,28.81,23.13,3.9,0.0,16.86,,1.46,0.61,3.8,0.0,16.86,2977.54,34.4,11.55,0.0,6011.5,176.0,5835.5,0.33,223.33,9.0,26.0,16.0,40.0,1.0,92616.0,926.0,week <> 17-20
9/26/2022 17:00,3647.67,1736.44,22.75,1900.0,340.42,0.0,0.0,0.0,598.42,793.64,288.94,460.29,151.16,191.82,117.19,31.29,22.75,3.68,0.0,17.07,,1.35,0.73,3.81,0.0,17.07,3086.71,35.67,11.56,66.0,5962.0,44.0,5984.0,0.33,178.75,9.0,26.0,17.0,40.0,1.0,92617.0,926.0,week 17-20
9/26/2022 18:00,3681.3,1736.44,21.59,1900.0,340.42,0.0,0.0,0.0,641.26,803.26,295.13,460.92,162.5,209.51,117.72,112.35,21.59,3.71,0.0,17.28,,1.17,0.67,3.82,0.0,17.28,3294.85,38.07,11.56,154.0,5989.5,52.8,6090.7,0.33,159.93,9.0,26.0,18.0,40.0,1.0,92618.0,926.0,week 17-20
9/26/2022 19:00,3880.78,1736.44,24.44,1900.0,340.42,0.0,0.0,0.0,649.22,804.23,296.29,461.42,162.68,207.17,117.93,112.83,24.44,3.79,0.0,17.49,,1.42,0.4,3.81,0.0,17.49,3443.66,39.8,11.56,105.6,6047.25,8.8,6144.05,0.33,350.47,9.0,26.0,19.0,40.0,1.0,92619.0,926.0,week 17-20
9/26/2022 20:00,3856.39,1736.44,23.84,1900.0,340.42,0.0,0.0,0.0,638.23,804.71,294.71,461.08,157.93,207.07,117.55,111.65,23.84,3.92,0.0,17.7,,1.48,0.49,3.8,0.0,17.7,3433.94,39.71,11.56,149.6,6096.75,0.0,6246.35,0.34,336.59,9.0,26.0,20.0,40.0,1.0,92620.0,926.0,week 17-20
9/26/2022 21:00,3878.89,1736.44,23.97,1900.0,340.42,0.0,0.0,0.0,627.24,805.62,295.64,460.6,162.29,214.48,117.11,112.35,23.97,3.85,0.0,17.92,,1.43,0.5,3.79,0.0,17.92,3374.52,39.02,11.56,57.2,6116.0,13.2,6160.0,0.34,369.18,9.0,26.0,21.0,40.0,1.0,92621.0,926.0,week <> 17-20
9/26/2022 22:00,3887.46,1736.44,23.73,1900.0,340.42,0.0,0.0,0.0,616.24,806.27,296.44,460.11,161.73,207.64,117.48,112.6,23.73,3.84,0.0,18.11,,1.38,0.52,3.79,0.0,18.11,3493.29,40.38,11.56,136.4,6151.75,61.6,6226.55,0.34,388.09,9.0,26.0,22.0,40.0,1.0,92622.0,926.0,week <> 17-20
9/26/2022 23:00,3829.19,1736.44,23.48,1900.0,340.42,0.0,0.0,0.0,605.25,806.6,296.95,459.63,159.6,202.45,118.36,112.17,23.48,3.96,0.0,17.68,,1.38,0.55,3.83,0.0,17.68,3711.12,42.88,11.55,48.4,6157.25,17.6,6188.05,0.34,340.49,9.0,26.0,23.0,40.0,1.0,92623.0,926.0,week <> 17-20
9/27/2022 0:00,3753.29,1736.44,22.82,1907.92,263.75,0.0,0.0,0.0,595.24,783.33,274.13,459.15,158.22,199.87,118.76,104.57,22.82,4.01,0.0,16.92,,1.5,0.75,3.86,0.0,16.92,3711.08,42.89,11.56,92.4,6184.75,92.4,6184.75,0.34,374.54,9.0,27.0,0.0,40.0,2.0,9270.0,927.0,week <> 17-20
9/27/2022 1:00,3747.53,1736.44,22.98,1907.92,263.75,0.0,0.0,0.0,582.25,809.54,300.43,458.67,156.82,195.56,118.51,54.75,22.98,3.75,0.0,16.16,,1.27,0.79,3.83,0.0,16.16,3740.69,43.22,11.55,4.4,6184.75,83.6,6105.55,0.34,355.56,9.0,27.0,1.0,40.0,2.0,9271.0,927.0,week <> 17-20
9/27/2022 2:00,3729.45,1736.44,23.16,1907.92,263.75,0.0,0.0,0.0,574.84,809.12,295.85,458.18,155.58,196.35,118.99,29.15,23.16,3.68,0.0,15.4,,1.34,0.76,3.82,0.0,15.4,3849.75,44.5,11.56,70.4,6193.0,44.0,6219.4,0.34,345.3,9.0,27.0,2.0,40.0,2.0,9272.0,927.0,week <> 17-20
9/27/2022 3:00,3673.53,1736.44,22.47,1907.92,263.75,0.0,0.0,0.0,568.81,801.36,292.52,457.17,156.73,196.14,120.27,29.05,22.47,3.69,0.0,14.64,,1.36,0.71,3.82,0.0,14.64,3899.22,45.07,11.56,26.4,6223.25,52.8,6196.85,0.34,303.17,9.0,27.0,3.0,40.0,2.0,9273.0,927.0,week <> 17-20
9/27/2022 4:00,3732.13,1736.44,23.23,1907.92,263.75,0.0,0.0,0.0,550.76,804.92,293.43,453.36,160.77,197.97,119.44,28.99,23.23,3.61,0.0,13.88,,1.44,0.73,3.82,0.0,13.88,3830.01,44.3,11.57,74.8,6212.25,13.2,6273.85,0.34,376.26,9.0,27.0,4.0,40.0,2.0,9274.0,927.0,week <> 17-20
9/27/2022 5:00,3705.17,1736.44,22.8,1907.92,263.75,0.0,0.0,0.0,521.31,805.52,296.05,449.14,162.9,189.68,117.02,28.99,22.8,3.63,0.0,13.12,,1.24,0.84,3.68,0.0,13.12,3830.25,44.33,11.57,17.6,6212.25,110.0,6119.85,0.34,378.15,9.0,27.0,5.0,40.0,2.0,9275.0,927.0,week <> 17-20
9/27/2022 6:00,3511.83,1736.44,21.52,1907.92,263.75,0.0,0.0,0.0,491.86,755.51,295.86,404.98,150.84,174.93,113.76,29.05,21.52,3.98,0.0,12.37,,1.31,0.73,3.63,0.0,12.37,3760.81,43.51,11.57,48.4,6198.5,44.0,6202.9,0.34,264.28,9.0,27.0,6.0,40.0,2.0,9276.0,927.0,week <> 17-20
9/27/2022 7:00,2943.25,1736.44,17.21,1907.92,263.75,0.0,0.0,0.0,462.65,600.34,264.25,303.03,132.66,155.73,112.04,28.94,17.21,4.41,0.0,12.17,,0.82,1.36,3.38,0.0,12.17,3839.8,44.4,11.56,0.0,6209.5,66.0,6143.5,0.34,-119.93,9.0,27.0,7.0,40.0,2.0,9277.0,927.0,week <> 17-20
9/27/2022 8:00,2925.46,1736.44,17.19,1907.92,263.75,0.0,0.0,0.0,449.94,620.05,282.37,304.31,111.82,146.58,110.89,28.85,17.19,4.23,0.0,12.26,,0.67,1.33,3.27,0.0,12.26,3759.38,43.37,11.54,44.0,6209.5,70.4,6183.1,0.34,-144.71,9.0,27.0,8.0,40.0,2.0,9278.0,927.0,week <> 17-20
9/27/2022 9:00,2932.7,1736.44,17.48,1907.92,263.75,0.0,0.0,0.0,447.21,622.82,287.16,305.29,108.02,150.09,111.12,28.89,17.48,4.08,0.0,12.35,,0.69,1.3,3.22,0.0,12.35,3600.8,41.53,11.53,0.0,6215.0,624.8,5590.2,0.34,-137.53,9.0,27.0,9.0,40.0,2.0,9279.0,927.0,week <> 17-20
9/27/2022 10:00,3074.03,1736.44,18.56,1907.92,263.75,0.0,0.0,0.0,444.49,630.5,293.73,303.04,108.97,159.97,110.15,28.99,18.56,3.99,0.0,12.44,,0.82,1.14,3.25,0.0,12.44,3759.39,43.35,11.53,0.0,6190.25,836.0,5354.25,0.34,-1.15,9.0,27.0,10.0,40.0,2.0,92710.0,927.0,week <> 17-20
9/27/2022 11:00,3145.86,1736.44,19.61,1907.92,263.75,0.0,0.0,0.0,441.77,607.8,291.52,284.0,116.1,163.87,110.74,29.05,19.61,3.86,0.0,12.53,,1.13,0.94,3.41,0.0,12.53,3650.59,42.09,11.53,0.0,6091.25,761.2,5330.05,0.34,96.1,9.0,27.0,11.0,40.0,2.0,92711.0,927.0,week <> 17-20
9/27/2022 12:00,3241.86,1736.44,21.2,1907.92,263.75,0.0,0.0,0.0,439.05,554.73,293.23,234.19,121.6,165.69,109.75,29.01,21.2,3.81,0.0,12.61,,1.26,0.69,3.5,0.0,12.61,3561.57,41.06,11.53,0.0,6058.25,721.6,5336.65,0.34,247.89,9.0,27.0,12.0,40.0,2.0,92712.0,927.0,week <> 17-20
9/27/2022 13:00,3058.22,1852.3,19.27,1907.92,263.75,0.0,0.0,0.0,436.33,553.03,291.98,237.07,121.72,143.71,103.64,28.99,19.27,3.64,0.0,12.7,,0.93,0.85,3.33,0.0,12.7,3531.96,40.73,11.53,0.0,6058.25,435.6,5622.65,0.31,-47.2,9.0,27.0,13.0,40.0,2.0,92713.0,927.0,week <> 17-20
9/27/2022 14:00,3048.82,1898.33,19.61,1907.92,263.75,0.0,0.0,0.0,433.6,550.95,291.58,234.9,124.42,138.55,99.14,28.88,19.61,3.43,0.0,12.8,,0.92,1.08,3.23,0.0,12.8,3363.53,38.79,11.53,0.0,6011.5,303.6,5707.9,0.3,-97.82,9.0,27.0,14.0,40.0,2.0,92714.0,927.0,week <> 17-20
9/27/2022 15:00,3001.91,1900.21,18.17,1907.92,263.75,0.0,0.0,0.0,440.67,544.94,284.67,236.04,125.05,153.55,101.11,28.81,18.17,3.37,0.0,13.15,,0.96,1.02,2.76,0.0,13.15,3333.7,38.44,11.53,0.0,6044.5,444.4,5600.1,0.31,-147.67,9.0,27.0,15.0,40.0,2.0,92715.0,927.0,week <> 17-20
9/27/2022 16:00,3110.88,1902.09,19.33,1907.92,263.75,0.0,0.0,0.0,572.62,546.41,290.61,234.53,127.98,237.43,125.2,28.7,19.33,4.07,0.0,13.65,,0.99,0.81,4.04,0.0,13.65,3313.86,38.21,11.53,0.0,6069.25,457.6,5611.65,0.31,-173.99,9.0,27.0,16.0,40.0,2.0,92716.0,927.0,week <> 17-20
9/27/2022 17:00,3319.69,1903.97,20.91,1907.92,263.75,0.0,0.0,0.0,619.77,545.68,290.56,233.57,140.22,266.6,135.69,28.65,20.91,4.17,0.0,14.14,,1.23,0.8,4.79,0.0,14.14,3274.17,37.74,11.53,0.0,6033.5,360.8,5672.7,0.3,-13.49,9.0,27.0,17.0,40.0,2.0,92717.0,927.0,week 17-20
9/27/2022 18:00,3462.7,1905.86,22.81,1907.92,263.75,0.0,0.0,0.0,619.82,534.78,289.72,227.44,149.38,254.55,139.56,28.75,22.81,4.34,0.0,14.64,,1.5,0.73,4.86,0.0,14.64,3393.02,39.11,11.53,0.0,6036.25,545.6,5490.65,0.3,138.5,9.0,27.0,18.0,40.0,2.0,92718.0,927.0,week 17-20
9/27/2022 19:00,3463.47,1907.74,19.98,1907.92,263.75,0.0,0.0,0.0,621.26,724.45,299.33,385.63,155.77,241.83,140.63,28.8,19.98,4.58,0.0,15.13,,0.93,0.79,4.73,0.0,15.13,3432.74,39.58,11.53,0.0,6105.0,404.8,5700.2,0.31,-53.71,9.0,27.0,19.0,40.0,2.0,92719.0,927.0,week 17-20
9/27/2022 20:00,3407.79,1909.62,19.48,1907.92,263.75,0.0,0.0,0.0,623.37,721.22,298.91,381.31,161.48,235.55,140.88,28.82,19.48,4.59,0.0,15.63,,1.16,0.94,4.57,0.0,15.63,3392.96,39.12,11.53,4.4,6151.75,140.8,6015.35,0.31,-110.17,9.0,27.0,20.0,40.0,2.0,92720.0,927.0,week 17-20
9/27/2022 21:00,3512.92,1911.14,20.88,1907.92,263.75,0.0,0.0,0.0,625.48,714.58,292.44,382.09,166.4,232.02,141.15,28.83,20.88,4.62,0.0,16.12,,1.34,0.93,4.4,0.0,16.12,3026.42,34.89,11.53,35.2,6190.25,44.0,6181.45,0.31,-2.04,9.0,27.0,21.0,40.0,2.0,92721.0,927.0,week <> 17-20
9/27/2022 22:00,3742.16,1911.16,23.31,1907.92,263.75,0.0,0.0,0.0,627.6,754.38,302.15,411.05,166.82,236.98,141.31,28.84,23.31,4.65,0.0,16.61,,1.33,1.03,4.4,0.0,16.61,2976.97,34.32,11.53,44.0,6154.5,74.8,6123.7,0.31,185.26,9.0,27.0,22.0,40.0,2.0,92722.0,927.0,week <> 17-20
9/27/2022 23:00,3738.15,1911.02,22.93,1907.92,263.75,0.0,0.0,0.0,629.71,768.97,300.67,423.61,167.68,232.14,139.37,28.85,22.93,4.67,0.0,16.83,,1.47,0.91,4.41,0.0,16.83,2937.23,33.87,11.53,44.0,6171.0,26.4,6188.6,0.31,164.69,9.0,27.0,23.0,40.0,2.0,92723.0,927.0,week <> 17-20
9/28/2022 0:00,3777.3,1910.88,22.91,1887.08,310.0,0.0,0.0,0.0,631.83,800.14,292.29,452.96,170.26,238.07,137.98,28.86,22.91,4.45,0.0,16.91,,1.42,0.81,4.41,0.0,16.91,2838.16,32.74,11.54,0.0,6206.75,145.2,6061.55,0.31,124.45,9.0,28.0,0.0,40.0,3.0,9280.0,928.0,week <> 17-20
9/28/2022 1:00,3873.77,1910.74,23.91,1887.08,310.0,0.0,0.0,0.0,633.94,814.81,298.36,459.12,173.48,240.94,137.69,28.96,23.91,4.3,0.0,16.99,,1.47,1.28,4.53,0.0,16.99,2848.14,32.86,11.54,0.0,6190.25,242.0,5948.25,0.31,204.28,9.0,28.0,1.0,40.0,3.0,9281.0,928.0,week <> 17-20
9/28/2022 2:00,3931.47,1910.6,24.56,1887.08,310.0,0.0,0.0,0.0,636.06,810.28,294.01,457.28,174.13,237.97,137.4,28.91,24.56,4.23,0.0,17.07,,1.61,1.4,4.62,0.0,17.07,2808.52,32.41,11.54,57.2,6195.75,61.6,6191.35,0.31,264.54,9.0,28.0,2.0,40.0,3.0,9282.0,928.0,week <> 17-20
9/28/2022 3:00,3862.2,1910.46,23.89,1887.08,310.0,0.0,0.0,0.0,638.09,806.41,292.56,455.43,172.89,234.36,137.11,28.95,23.89,4.31,0.0,17.15,,1.43,1.31,4.6,0.0,17.15,2739.17,31.61,11.54,0.0,6217.75,312.4,5905.35,0.31,197.24,9.0,28.0,3.0,40.0,3.0,9283.0,928.0,week <> 17-20
9/28/2022 4:00,3863.12,1910.78,23.86,1887.08,310.0,0.0,0.0,0.0,631.3,809.11,294.64,453.55,175.32,234.48,136.82,28.95,23.86,4.41,0.0,17.23,,1.56,1.26,4.59,0.0,17.23,2798.71,32.3,11.54,0.0,6217.75,255.2,5962.55,0.31,201.93,9.0,28.0,4.0,40.0,3.0,9284.0,928.0,week <> 17-20
9/28/2022 5:00,3819.76,1916.37,22.17,1887.08,310.0,0.0,0.0,0.0,677.99,808.29,290.45,456.73,177.29,294.81,136.53,28.86,22.17,5.03,0.0,16.73,,1.39,0.88,4.56,0.0,16.73,2818.7,32.55,11.55,0.0,6217.75,206.8,6010.95,0.31,107.11,9.0,28.0,5.0,40.0,3.0,9285.0,928.0,week <> 17-20
9/28/2022 6:00,3785.42,1908.32,23.47,1887.08,310.0,0.0,0.0,0.0,678.4,809.3,292.64,456.71,176.99,287.13,136.76,28.81,23.47,5.06,0.0,16.46,,1.56,1.03,4.61,0.0,16.46,2849.04,32.97,11.57,0.0,6231.5,259.6,5971.9,0.31,79.4,9.0,28.0,6.0,40.0,3.0,9286.0,928.0,week <> 17-20
9/28/2022 7:00,3751.08,1900.27,23.05,1887.08,310.0,0.0,0.0,0.0,608.98,808.01,289.33,456.35,165.01,258.44,125.96,38.82,23.05,4.76,0.0,16.22,,1.36,1.01,4.55,0.0,16.22,2879.79,33.45,11.61,0.0,6245.25,114.4,6130.85,0.31,123.83,9.0,28.0,7.0,40.0,3.0,9287.0,928.0,week <> 17-20
9/28/2022 8:00,3716.74,1892.22,23.36,1887.08,310.0,0.0,0.0,0.0,445.88,795.23,280.87,455.99,107.75,1.34,4.13,306.83,23.36,2.71,0.0,15.97,,1.41,1.1,3.01,0.0,15.97,2810.68,32.68,11.63,0.0,6237.0,140.8,6096.2,0.31,273.42,9.0,28.0,8.0,40.0,3.0,9288.0,928.0,week <> 17-20
9/28/2022 9:00,3682.4,1884.17,23.44,1887.08,310.0,0.0,0.0,0.0,570.02,818.99,301.08,455.63,212.99,1.37,5.76,309.17,23.44,2.26,0.0,15.73,,1.3,1.4,3.05,0.0,15.73,2790.96,32.48,11.64,30.8,6193.0,136.4,6087.4,0.31,99.23,9.0,28.0,9.0,40.0,3.0,9289.0,928.0,week <> 17-20
9/28/2022 10:00,3648.06,1876.12,22.9,1887.08,310.0,0.0,0.0,0.0,525.81,799.11,280.04,455.21,169.12,1.41,6.14,314.57,22.9,2.29,0.0,15.48,,1.34,1.06,3.03,0.0,15.48,2811.52,32.79,11.66,66.0,6102.25,30.8,6137.45,0.31,137.03,9.0,28.0,10.0,40.0,3.0,92810.0,928.0,week <> 17-20
9/28/2022 11:00,3613.73,1868.07,22.57,1887.08,310.0,0.0,0.0,0.0,507.35,781.09,283.24,450.37,148.79,1.44,6.39,315.04,22.57,2.53,0.0,15.23,,1.07,0.87,3.02,0.0,15.23,2831.64,33.05,11.67,57.2,6058.25,44.0,6071.45,0.31,147.22,9.0,28.0,11.0,40.0,3.0,92811.0,928.0,week <> 17-20
9/28/2022 12:00,3579.39,1860.24,22.47,1887.08,310.0,0.0,0.0,0.0,501.75,763.63,291.58,418.78,138.24,13.88,7.05,290.72,22.47,3.14,0.0,14.99,,1.33,1.16,3.26,0.0,14.99,3337.35,38.89,11.65,215.6,5942.75,0.0,6158.35,0.3,143.78,9.0,28.0,12.0,40.0,3.0,92812.0,928.0,week <> 17-20
9/28/2022 13:00,3521.63,1873.14,20.38,1887.08,310.0,0.0,0.0,0.0,620.78,635.03,299.94,301.64,136.83,45.82,82.6,319.62,20.38,3.83,0.0,14.2,,1.19,0.91,3.7,0.0,14.2,3317.11,38.62,11.64,206.8,5945.5,22.0,6130.3,0.3,82.69,9.0,28.0,13.0,40.0,3.0,92813.0,928.0,week <> 17-20
9/28/2022 14:00,3360.66,1885.63,20.37,1887.08,310.0,0.0,0.0,0.0,607.06,636.96,300.28,306.47,166.1,30.71,59.98,296.97,20.37,3.72,0.0,13.21,,1.08,1.07,3.76,0.0,13.21,3286.7,38.21,11.63,88.0,5923.5,17.6,5993.9,0.3,-78.99,9.0,28.0,14.0,40.0,3.0,92814.0,928.0,week <> 17-20
9/28/2022 15:00,3338.1,1887.15,19.99,1887.08,310.0,0.0,0.0,0.0,598.08,644.62,303.9,305.21,189.13,39.12,56.03,269.66,19.99,3.79,0.0,13.76,,0.96,0.97,3.34,0.0,13.76,3484.16,40.42,11.6,136.4,5915.25,13.2,6038.45,0.3,-101.75,9.0,28.0,15.0,40.0,3.0,92815.0,928.0,week <> 17-20
9/28/2022 16:00,3300.98,1894.82,20.45,1887.08,310.0,0.0,0.0,0.0,555.29,647.27,305.05,309.4,188.44,22.42,23.11,245.63,20.45,3.18,0.0,13.31,,1.23,0.91,3.34,0.0,13.31,3443.9,39.89,11.58,228.8,5912.5,0.0,6141.3,0.3,-106.4,9.0,28.0,16.0,40.0,3.0,92816.0,928.0,week <> 17-20
9/28/2022 17:00,3425.04,1902.5,19.35,1887.08,310.0,0.0,0.0,0.0,713.8,645.6,305.05,308.93,182.75,202.8,92.06,214.82,19.35,4.15,0.0,12.86,,0.91,1.1,3.69,0.0,12.86,3264.56,37.72,11.55,202.4,5942.75,0.0,6145.15,0.3,-146.85,9.0,28.0,17.0,40.0,3.0,92817.0,928.0,week 17-20
9/28/2022 18:00,3451.91,1910.17,18.59,1887.08,310.0,0.0,0.0,0.0,796.34,668.94,310.63,320.26,168.81,319.77,133.43,128.37,18.59,5.43,0.0,12.41,,1.0,1.3,4.38,0.0,12.41,3383.13,39.04,11.54,101.2,5951.0,30.8,6021.4,0.3,-233.55,9.0,28.0,18.0,40.0,3.0,92818.0,928.0,week 17-20
9/28/2022 19:00,3424.13,1917.84,18.75,1887.08,310.0,0.0,0.0,0.0,728.24,666.71,311.13,312.75,177.92,317.17,140.23,43.9,18.75,5.67,0.0,11.95,,1.1,1.26,4.78,0.0,11.95,3531.62,40.75,11.54,44.0,6055.5,66.0,6033.5,0.3,-198.66,9.0,28.0,19.0,40.0,3.0,92819.0,928.0,week 17-20
9/28/2022 20:00,3044.09,1925.52,18.56,1887.08,310.0,0.0,0.0,0.0,712.13,322.0,320.16,15.79,176.57,306.69,140.27,28.95,18.56,5.34,0.0,11.5,,1.04,1.27,4.79,0.0,11.5,3610.63,41.64,11.53,26.4,6105.0,48.4,6083.0,0.3,-225.55,9.0,28.0,20.0,40.0,3.0,92820.0,928.0,week 17-20
9/28/2022 21:00,3005.14,1933.19,18.36,1887.08,310.0,0.0,0.0,0.0,725.04,310.82,312.97,16.02,183.28,303.05,139.37,28.94,18.36,5.17,0.0,11.05,,0.98,1.28,4.67,0.0,11.05,3729.12,42.97,11.52,79.2,6105.0,52.8,6131.4,0.3,-273.9,9.0,28.0,21.0,40.0,3.0,92821.0,928.0,week <> 17-20
9/28/2022 22:00,2965.94,1940.51,17.92,1887.08,310.0,0.0,0.0,0.0,737.95,307.64,307.96,15.01,191.72,297.81,139.52,29.02,17.92,5.11,0.0,10.6,,0.86,1.34,4.67,0.0,10.6,3916.92,45.12,11.52,22.0,6143.5,66.0,6099.5,0.3,-330.15,9.0,28.0,22.0,40.0,3.0,92822.0,928.0,week <> 17-20
9/28/2022 23:00,2858.38,1941.45,16.44,1887.08,310.0,0.0,0.0,0.0,712.42,302.9,301.9,13.98,172.4,297.57,139.66,29.05,16.44,5.08,0.0,10.27,,0.9,1.31,4.46,0.0,10.27,4015.79,46.26,11.52,149.6,6157.25,0.0,6306.85,0.3,-408.38,9.0,28.0,23.0,40.0,3.0,92823.0,928.0,week <> 17-20
9/29/2022 0:00,2865.53,1940.04,16.53,1903.33,448.75,0.0,0.0,0.0,683.31,303.84,302.67,12.94,181.99,292.11,139.81,29.02,16.53,5.14,0.0,10.01,,0.78,1.32,4.44,0.0,10.01,4045.54,46.62,11.52,105.6,6162.75,44.0,6224.35,0.31,-510.41,9.0,29.0,0.0,40.0,4.0,9290.0,929.0,week <> 17-20
9/29/2022 1:00,2835.9,1938.64,16.7,1903.33,448.75,0.0,0.0,0.0,690.12,287.6,284.63,11.91,171.53,294.02,139.95,32.45,16.7,4.79,0.0,9.76,,0.75,1.32,4.78,0.0,9.76,4075.14,46.95,11.52,162.8,6168.25,0.0,6331.05,0.31,-529.21,9.0,29.0,1.0,40.0,4.0,9291.0,929.0,week <> 17-20
9/29/2022 2:00,2754.39,1937.23,16.69,1903.33,448.75,0.0,0.0,0.0,698.48,202.18,200.59,10.87,177.23,290.8,140.1,29.01,16.69,4.79,0.0,9.51,,0.75,1.31,4.76,0.0,9.51,3886.65,44.75,11.51,92.4,6165.5,101.2,6156.7,0.31,-532.25,9.0,29.0,2.0,40.0,4.0,9292.0,929.0,week <> 17-20
9/29/2022 3:00,2821.09,1935.83,16.69,1903.33,448.75,0.0,0.0,0.0,706.84,277.73,276.86,9.84,175.27,292.66,140.09,28.99,16.69,4.88,0.0,9.25,,0.76,1.24,4.56,0.0,9.25,3748.11,43.14,11.51,0.0,6182.0,479.6,5702.4,0.31,-548.06,9.0,29.0,3.0,40.0,4.0,9293.0,929.0,week <> 17-20
9/29/2022 4:00,2838.76,1934.42,16.68,1903.33,448.75,0.0,0.0,0.0,715.2,290.83,287.4,8.8,172.08,292.87,138.65,28.99,16.68,4.92,0.0,9.0,,0.81,1.31,4.41,0.0,9.0,3837.12,44.16,11.51,0.0,6209.5,611.6,5597.9,0.31,-550.44,9.0,29.0,4.0,40.0,4.0,9294.0,929.0,week <> 17-20
9/29/2022 5:00,2862.3,1933.01,16.82,1903.33,448.75,0.0,0.0,0.0,723.56,300.31,298.35,8.72,176.59,293.37,136.84,29.01,16.82,4.6,0.0,8.74,,0.78,1.35,4.38,0.0,8.74,3767.68,43.36,11.51,0.0,6217.75,620.4,5597.35,0.31,-543.33,9.0,29.0,5.0,40.0,4.0,9295.0,929.0,week <> 17-20
9/29/2022 6:00,2896.14,1930.85,16.58,1903.33,448.75,0.0,0.0,0.0,724.45,270.79,269.42,9.86,181.52,289.6,135.28,91.33,16.58,4.84,0.0,8.5,,0.78,1.29,4.14,0.0,8.5,3649.08,42.0,11.51,0.0,6206.75,378.4,5828.35,0.31,-478.71,9.0,29.0,6.0,40.0,4.0,9296.0,929.0,week <> 17-20
9/29/2022 7:00,2830.65,1920.0,16.34,1903.33,448.75,0.0,0.0,0.0,711.52,225.64,225.96,11.0,176.3,289.05,134.65,104.85,16.34,4.96,0.0,8.83,,0.72,1.33,4.2,0.0,8.83,3906.65,44.99,11.52,4.4,6226.0,154.0,6076.4,0.31,-475.26,9.0,29.0,7.0,40.0,4.0,9297.0,929.0,week <> 17-20
9/29/2022 8:00,2804.31,1906.68,16.93,1903.33,448.75,0.0,0.0,0.0,701.7,278.13,277.77,12.14,151.94,311.82,132.32,42.98,16.93,5.46,0.0,9.52,,0.91,1.28,4.4,0.0,9.52,3669.23,42.26,11.52,8.8,6215.0,220.0,6003.8,0.31,-530.95,9.0,29.0,8.0,40.0,4.0,9298.0,929.0,week <> 17-20
9/29/2022 9:00,2835.98,1893.37,16.64,1903.33,448.75,0.0,0.0,0.0,697.97,283.45,283.78,13.28,136.01,369.87,138.04,28.68,16.64,5.65,0.0,10.22,,1.0,1.29,4.39,0.0,10.22,3550.78,40.91,11.52,0.0,6154.5,127.6,6026.9,0.31,-487.56,9.0,29.0,9.0,40.0,4.0,9299.0,929.0,week <> 17-20
9/29/2022 10:00,2850.52,1880.05,16.41,1903.33,448.75,0.0,0.0,0.0,694.37,319.46,275.69,53.27,137.02,360.18,138.4,28.66,16.41,5.51,0.0,10.91,,0.78,1.3,4.41,0.0,10.91,3689.06,42.45,11.51,22.0,6077.5,149.6,5949.9,0.31,-492.11,9.0,29.0,10.0,40.0,4.0,92910.0,929.0,week <> 17-20
9/29/2022 11:00,3361.29,1866.74,18.53,1903.33,448.75,0.0,0.0,0.0,690.76,741.21,279.61,412.56,137.09,343.4,137.01,28.53,18.53,5.55,0.0,11.61,,1.16,1.32,4.39,0.0,11.61,3738.64,43.03,11.51,514.8,5992.25,0.0,6507.05,0.31,-386.16,9.0,29.0,11.0,40.0,4.0,92911.0,929.0,week <> 17-20
9/29/2022 12:00,3344.91,1853.42,18.35,1903.33,448.75,0.0,0.0,0.0,687.15,741.56,267.36,427.5,136.9,330.75,136.49,28.46,18.35,5.47,0.0,12.3,,0.98,1.3,4.38,0.0,12.3,3709.04,42.69,11.51,334.4,5920.75,0.0,6255.15,0.31,-385.97,9.0,29.0,12.0,40.0,4.0,92912.0,929.0,week <> 17-20
9/29/2022 13:00,3318.01,1840.1,18.1,1903.33,448.75,0.0,0.0,0.0,683.54,741.25,268.39,422.58,142.08,333.25,136.57,28.34,18.1,5.54,0.0,12.99,,1.06,1.33,4.48,0.0,12.99,3510.88,40.42,11.51,290.4,5942.75,0.0,6233.15,0.31,-395.63,9.0,29.0,13.0,40.0,4.0,92913.0,929.0,week <> 17-20
9/29/2022 14:00,3509.32,1828.72,20.53,1903.33,448.75,0.0,0.0,0.0,679.1,747.42,271.31,417.66,140.16,331.1,136.65,28.35,20.53,5.48,0.0,13.68,,1.21,1.12,4.41,0.0,13.68,3391.62,38.99,11.5,140.8,6003.25,26.4,6117.65,0.32,-194.67,9.0,29.0,14.0,40.0,4.0,92914.0,929.0,week <> 17-20
9/29/2022 15:00,3469.22,1833.77,19.89,1903.33,448.75,0.0,0.0,0.0,689.6,741.24,269.15,412.74,133.84,332.98,136.73,28.35,19.89,5.39,0.0,14.21,,1.32,1.04,4.44,0.0,14.21,3531.36,40.7,11.52,184.8,5981.25,44.0,6122.05,0.31,-244.13,9.0,29.0,15.0,40.0,4.0,92915.0,929.0,week <> 17-20
9/29/2022 16:00,3290.55,1842.55,20.49,1903.33,448.75,0.0,0.0,0.0,703.64,512.18,276.43,210.16,139.55,332.26,136.81,28.48,20.49,5.1,0.0,14.69,,1.13,1.27,4.46,0.0,14.69,3561.03,41.03,11.52,123.2,6066.5,44.0,6145.7,0.32,-216.57,9.0,29.0,16.0,40.0,4.0,92916.0,929.0,week <> 17-20
9/29/2022 17:00,3408.43,1851.34,20.23,1903.33,448.75,0.0,0.0,0.0,717.68,636.9,276.04,328.14,137.51,332.16,136.89,28.56,20.23,5.17,0.0,15.17,,1.34,1.07,4.47,0.0,15.17,3570.34,41.08,11.51,264.0,5967.5,0.0,6231.5,0.31,-246.24,9.0,29.0,17.0,40.0,4.0,92917.0,929.0,week 17-20
9/29/2022 18:00,3564.3,1860.12,20.26,1903.33,448.75,0.0,0.0,0.0,731.72,775.78,294.86,428.68,128.68,333.93,136.97,28.68,20.26,5.39,0.0,15.65,,1.15,1.18,4.48,0.0,15.65,3797.87,43.66,11.5,202.4,5967.5,0.0,6169.9,0.31,-252.07,9.0,29.0,18.0,40.0,4.0,92918.0,929.0,week 17-20
9/29/2022 19:00,3644.11,1868.91,21.04,1903.33,448.75,0.0,0.0,0.0,745.76,765.79,285.61,429.38,142.59,334.39,137.05,28.86,21.04,4.75,0.0,16.13,,1.11,1.06,4.56,0.0,16.13,3727.47,42.74,11.47,365.2,6017.0,0.0,6382.2,0.31,-185.1,9.0,29.0,19.0,40.0,4.0,92919.0,929.0,week 17-20
9/29/2022 20:00,3762.19,1877.69,22.19,1903.33,448.75,0.0,0.0,0.0,759.8,777.5,293.96,430.08,151.5,330.04,136.84,28.9,22.19,4.58,0.0,16.61,,1.45,0.71,4.6,0.0,16.61,3737.65,42.9,11.48,268.4,6080.25,0.0,6348.65,0.31,-101.56,9.0,29.0,20.0,40.0,4.0,92920.0,929.0,week 17-20
9/29/2022 21:00,3939.62,1886.48,23.52,1903.33,448.75,0.0,0.0,0.0,772.77,806.58,296.5,454.5,158.22,334.06,136.48,67.8,23.52,4.57,0.0,17.09,,1.32,0.83,4.56,0.0,17.09,3816.99,43.83,11.48,176.0,6116.0,0.0,6292.0,0.31,25.05,9.0,29.0,21.0,40.0,4.0,92921.0,929.0,week <> 17-20
9/29/2022 22:00,4058.33,1894.79,24.18,1903.33,448.75,0.0,0.0,0.0,779.55,821.67,300.81,466.72,165.2,328.09,136.82,107.67,24.18,4.76,0.0,17.54,,1.52,0.96,4.53,0.0,17.54,3787.72,43.55,11.5,154.0,6149.0,0.0,6303.0,0.31,113.57,9.0,29.0,22.0,40.0,4.0,92922.0,929.0,week <> 17-20
9/29/2022 23:00,4082.5,1900.04,23.82,1903.33,448.75,0.0,0.0,0.0,785.34,862.6,297.59,497.74,157.82,335.2,138.28,106.54,23.82,4.96,0.0,17.48,,1.49,0.69,4.53,0.0,17.48,3807.48,43.79,11.5,162.8,6198.5,0.0,6361.3,0.31,85.76,9.0,29.0,23.0,40.0,4.0,92923.0,929.0,week <> 17-20
9/30/2022 0:00,4107.78,1904.75,24.1,1882.92,332.5,0.0,0.0,0.0,791.13,876.26,301.63,504.44,156.95,335.95,139.76,106.08,24.1,5.0,0.0,17.24,,1.67,0.63,4.56,0.0,17.24,3906.23,44.91,11.5,272.8,6206.75,0.0,6479.55,0.31,203.14,9.0,30.0,0.0,40.0,5.0,9300.0,930.0,week <> 17-20
9/30/2022 1:00,3932.41,1909.45,24.03,1882.92,332.5,0.0,0.0,0.0,605.73,873.23,299.45,503.47,191.26,116.19,50.41,198.02,24.03,3.87,0.0,16.99,,1.44,0.79,4.06,0.0,16.99,3895.9,44.78,11.49,136.4,6261.75,13.2,6384.95,0.32,211.5,9.0,30.0,1.0,40.0,5.0,9301.0,930.0,week <> 17-20
9/30/2022 2:00,3783.82,1914.15,23.7,1882.92,332.5,0.0,0.0,0.0,488.73,880.72,306.28,500.78,189.1,2.12,1.79,233.02,23.7,3.23,0.0,16.75,,1.34,0.78,3.17,0.0,16.75,3906.14,44.94,11.51,66.0,6275.5,0.0,6341.5,0.32,167.72,9.0,30.0,2.0,40.0,5.0,9302.0,930.0,week <> 17-20
9/30/2022 3:00,3875.86,1918.86,23.88,1882.92,332.5,0.0,0.0,0.0,572.39,876.63,303.33,501.27,158.21,23.89,57.71,265.08,23.88,3.69,0.0,16.51,,1.51,0.77,3.62,0.0,16.51,3807.12,43.8,11.51,74.8,6264.5,26.4,6312.9,0.31,175.47,9.0,30.0,3.0,40.0,5.0,9303.0,930.0,week <> 17-20
9/30/2022 4:00,3799.96,1923.56,23.64,1882.92,332.5,0.0,0.0,0.0,508.11,878.52,305.4,495.0,137.76,25.0,58.29,238.58,23.64,3.95,0.0,16.26,,1.41,0.74,3.58,0.0,16.26,3797.21,43.69,11.5,110.0,6253.5,8.8,6354.7,0.31,157.27,9.0,30.0,4.0,40.0,5.0,9304.0,930.0,week <> 17-20
9/30/2022 5:00,3678.25,1928.27,21.37,1882.92,332.5,0.0,0.0,0.0,572.94,875.4,303.43,498.11,140.65,221.71,84.48,79.42,21.37,4.6,0.0,16.02,,1.12,0.85,3.55,0.0,16.02,3826.96,44.03,11.51,48.4,6261.75,35.2,6274.95,0.31,-30.86,9.0,30.0,5.0,40.0,5.0,9305.0,930.0,week <> 17-20
9/30/2022 6:00,3930.21,1931.0,22.22,1882.92,332.5,0.0,0.0,0.0,715.28,866.99,298.61,496.08,160.71,307.27,112.75,115.27,22.22,4.44,0.0,15.8,,1.45,0.95,3.93,0.0,15.8,3767.52,43.35,11.51,101.2,6297.5,4.4,6394.3,0.31,84.44,9.0,30.0,6.0,40.0,5.0,9306.0,930.0,week <> 17-20
9/30/2022 7:00,3704.71,1923.72,21.54,1882.92,332.5,0.0,0.0,0.0,690.32,774.28,210.75,494.85,165.83,296.39,118.15,57.79,21.54,5.31,0.0,15.77,,1.25,0.98,4.49,0.0,15.77,3628.87,41.76,11.51,149.6,6305.75,0.0,6455.35,0.32,-16.11,9.0,30.0,7.0,40.0,5.0,9307.0,930.0,week <> 17-20
9/30/2022 8:00,3585.06,1915.05,19.1,1882.92,332.5,0.0,0.0,0.0,666.8,864.4,303.05,494.22,161.63,296.5,122.53,28.97,19.1,5.19,0.0,15.77,,1.38,1.07,4.71,0.0,15.77,3539.98,40.74,11.51,79.2,6278.25,35.2,6322.25,0.32,-193.7,9.0,30.0,8.0,40.0,5.0,9308.0,930.0,week <> 17-20
9/30/2022 9:00,3715.59,1906.38,21.42,1882.92,332.5,0.0,0.0,0.0,665.07,857.24,299.85,488.16,129.2,274.32,134.31,74.21,21.42,4.15,0.0,15.77,,1.13,1.09,4.81,0.0,15.77,3589.72,41.31,11.51,189.2,6204.0,0.0,6393.2,0.31,-45.59,9.0,30.0,9.0,40.0,5.0,9309.0,930.0,week <> 17-20
9/30/2022 10:00,3765.78,1897.71,20.84,1882.92,332.5,0.0,0.0,0.0,751.67,854.02,297.34,496.88,139.46,280.36,138.39,128.4,20.84,4.43,0.0,15.78,,1.34,1.06,4.78,0.0,15.78,3569.94,41.05,11.5,365.2,6074.75,0.0,6439.95,0.31,-70.12,9.0,30.0,10.0,40.0,5.0,93010.0,930.0,week <> 17-20
