DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
9/30/2022 11:00,3747.52,1889.04,22.21,1882.92,332.5,0.0,0.0,0.0,710.05,770.19,276.62,439.21,147.91,274.8,138.29,109.63,22.21,4.44,0.0,15.78,,1.4,0.92,4.76,0.0,15.78,3708.51,42.62,11.49,435.6,5989.5,0.0,6425.1,0.31,45.75,9.0,30.0,11.0,40.0,5.0,93011.0,930.0,week <> 17-20
9/30/2022 12:00,3537.5,1880.37,21.38,1882.92,332.5,0.0,0.0,0.0,701.94,610.86,289.65,288.41,162.69,269.87,138.37,110.05,21.38,4.39,0.0,15.78,,1.24,0.76,4.69,0.0,15.78,3639.24,41.84,11.5,554.4,5885.0,0.0,6439.4,0.3,11.83,9.0,30.0,12.0,40.0,5.0,93012.0,930.0,week <> 17-20
9/30/2022 13:00,3421.27,1871.7,20.45,1882.92,332.5,0.0,0.0,0.0,693.84,567.09,296.85,247.81,166.75,270.0,138.44,109.36,20.45,4.46,0.0,15.79,,1.33,0.9,4.78,0.0,15.79,3599.68,41.37,11.49,594.0,5835.5,0.0,6429.5,0.3,-43.86,9.0,30.0,13.0,40.0,5.0,93013.0,930.0,week <> 17-20
9/30/2022 14:00,3556.12,1865.78,22.58,1882.92,332.5,0.0,0.0,0.0,685.73,521.93,252.85,247.98,171.18,267.78,138.39,108.98,22.58,4.46,0.0,15.78,,1.36,0.71,4.68,0.0,15.78,3886.68,44.65,11.49,418.0,5810.75,0.0,6228.75,0.3,150.19,9.0,30.0,14.0,40.0,5.0,93014.0,930.0,week <> 17-20
9/30/2022 15:00,3583.73,1873.1,22.12,1882.92,332.5,0.0,0.0,0.0,677.62,577.36,304.53,246.88,171.39,262.79,138.06,108.84,22.12,4.59,0.0,15.75,,1.39,0.82,4.53,0.0,15.75,3817.26,43.84,11.49,418.0,5799.75,0.0,6217.75,0.3,123.14,9.0,30.0,15.0,40.0,5.0,93015.0,930.0,week <> 17-20
9/30/2022 16:00,3592.94,1882.18,22.36,1882.92,332.5,0.0,0.0,0.0,675.3,667.15,288.72,342.74,170.73,264.7,137.72,42.15,22.36,4.26,0.0,15.72,,1.23,0.86,4.6,0.0,15.72,3529.96,40.53,11.48,629.2,5788.75,0.0,6417.95,0.3,35.81,9.0,30.0,16.0,40.0,5.0,93016.0,930.0,week <> 17-20
9/30/2022 17:00,3831.31,1891.26,24.88,1882.92,332.5,0.0,0.0,0.0,682.67,714.83,289.91,381.95,171.19,262.84,137.71,28.81,24.88,1.88,0.0,15.69,,1.87,0.77,4.94,0.0,15.69,3252.55,37.34,11.48,532.4,5813.5,0.0,6345.9,0.3,210.06,9.0,30.0,17.0,40.0,5.0,93017.0,930.0,week 17-20
9/30/2022 18:00,3768.16,1900.33,23.02,1882.92,332.5,0.0,0.0,0.0,690.19,749.23,288.91,413.25,173.3,265.72,138.02,28.91,23.02,4.16,0.0,15.66,,1.72,0.74,5.02,0.0,15.66,2846.37,32.67,11.48,268.4,5846.5,0.0,6114.9,0.3,95.9,9.0,30.0,18.0,40.0,5.0,93018.0,930.0,week 17-20
9/30/2022 19:00,3772.25,1909.41,22.78,1882.92,332.5,0.0,0.0,0.0,697.72,777.66,297.25,433.11,174.97,264.66,138.33,29.06,22.78,4.15,0.0,15.63,,1.44,0.82,5.0,0.0,15.63,2886.05,33.13,11.48,215.6,5885.0,0.0,6100.6,0.3,54.97,9.0,30.0,19.0,40.0,5.0,93019.0,930.0,week 17-20
9/30/2022 20:00,3843.6,1918.48,22.96,1882.92,332.5,0.0,0.0,0.0,705.24,825.85,302.3,472.9,174.29,264.65,138.64,29.19,22.96,4.15,0.0,15.6,,1.4,0.9,4.99,0.0,15.6,2975.35,34.16,11.48,277.2,5923.5,0.0,6200.7,0.3,61.52,9.0,30.0,20.0,40.0,5.0,93020.0,930.0,week 17-20
9/30/2022 21:00,3816.1,1927.56,22.73,1882.92,332.5,0.0,0.0,0.0,712.77,811.26,299.34,464.37,173.25,261.71,138.95,29.26,22.73,4.19,0.0,15.57,,1.28,0.97,4.9,0.0,15.57,3173.46,36.43,11.48,391.6,5923.5,0.0,6315.1,0.3,32.02,9.0,30.0,21.0,40.0,5.0,93021.0,930.0,week <> 17-20
9/30/2022 22:00,3840.91,1935.29,23.0,1882.92,332.5,0.0,0.0,0.0,720.3,818.05,298.53,457.96,170.72,263.65,139.26,29.21,23.0,4.17,0.0,15.57,,1.33,0.92,4.89,0.0,15.57,3312.2,38.04,11.48,356.4,5975.75,0.0,6332.15,0.3,34.78,9.0,30.0,22.0,40.0,5.0,93022.0,930.0,week <> 17-20
9/30/2022 23:00,3944.88,1937.85,23.37,1882.92,332.5,0.0,0.0,0.0,725.84,834.83,306.92,456.51,181.06,269.09,139.57,64.87,23.37,4.22,0.0,15.65,,1.65,0.87,4.91,0.0,15.65,3331.9,38.27,11.48,457.6,6055.5,0.0,6513.1,0.3,113.85,9.0,30.0,23.0,40.0,5.0,93023.0,930.0,week <> 17-20
10/1/2022 0:00,3926.55,1939.9,22.32,1819.58,420.42,0.0,0.0,0.0,717.31,831.26,305.34,455.27,181.94,277.43,139.88,111.09,22.32,4.36,0.0,15.75,,1.3,0.82,4.74,0.0,15.75,3312.04,38.04,11.48,426.8,6080.25,0.0,6507.05,0.3,17.66,10.0,1.0,0.0,40.0,6.0,1010.0,101.0,wknd
10/1/2022 1:00,3941.11,1941.96,22.66,1819.58,420.42,0.0,0.0,0.0,706.01,828.46,308.92,453.99,183.59,275.09,139.88,110.86,22.66,4.41,0.0,15.84,,1.34,0.98,4.7,0.0,15.84,3440.83,39.52,11.48,391.6,6080.25,0.0,6471.85,0.3,44.26,10.0,1.0,1.0,40.0,6.0,1011.0,101.0,wknd
10/1/2022 2:00,3848.71,1944.01,22.54,1819.58,420.42,0.0,0.0,0.0,694.78,826.79,308.56,452.22,173.54,264.24,139.59,49.89,22.54,4.36,0.0,15.94,,1.32,0.82,4.8,0.0,15.94,3569.22,40.96,11.48,475.2,6074.75,0.0,6549.95,0.3,-37.28,10.0,1.0,2.0,40.0,6.0,1012.0,101.0,wknd
10/1/2022 3:00,3836.91,1946.06,22.66,1819.58,420.42,0.0,0.0,0.0,683.69,824.74,308.33,450.25,167.3,262.39,139.3,29.16,22.66,4.18,0.0,16.03,,1.29,1.0,4.78,0.0,16.03,3568.73,40.91,11.46,387.2,6044.5,0.0,6431.7,0.3,-37.99,10.0,1.0,3.0,40.0,6.0,1013.0,101.0,wknd
10/1/2022 4:00,3856.68,1948.11,22.98,1819.58,420.42,0.0,0.0,0.0,672.61,833.5,312.85,448.28,163.47,264.65,139.02,29.25,22.98,4.17,0.0,16.13,,1.47,0.85,4.74,0.0,16.13,3727.52,42.76,11.47,360.8,6006.0,0.0,6366.8,0.3,-17.96,10.0,1.0,4.0,40.0,6.0,1014.0,101.0,wknd
10/1/2022 5:00,3797.51,1950.16,22.13,1819.58,420.42,0.0,0.0,0.0,659.81,825.54,307.67,446.32,162.06,264.95,138.73,29.28,22.13,4.11,0.0,16.22,,1.37,1.34,4.76,0.0,16.22,3749.81,43.28,11.54,580.8,5992.25,0.0,6573.05,0.29,-58.42,10.0,1.0,5.0,40.0,6.0,1015.0,101.0,wknd
10/1/2022 6:00,3657.52,1951.82,21.27,1819.58,420.42,0.0,0.0,0.0,653.53,767.82,306.19,402.15,164.82,268.42,138.45,29.33,21.27,4.0,0.0,15.45,,1.14,1.25,4.79,0.0,15.45,3914.25,45.81,11.7,633.6,5964.75,0.0,6598.35,0.29,-136.07,10.0,1.0,6.0,40.0,6.0,1016.0,101.0,wknd
10/1/2022 7:00,3566.76,1939.26,20.86,1819.58,420.42,0.0,0.0,0.0,663.17,704.68,308.86,349.77,168.01,270.81,138.16,29.21,20.86,3.97,0.0,13.46,,1.22,0.95,4.75,0.0,13.46,3876.52,45.57,11.76,572.0,5962.0,0.0,6534.0,0.29,-160.77,10.0,1.0,7.0,40.0,6.0,1017.0,101.0,wknd
10/1/2022 8:00,3619.71,1910.47,20.75,1819.58,420.42,0.0,0.0,0.0,741.07,686.24,302.35,344.33,173.89,273.26,137.88,110.28,20.75,4.46,0.0,14.02,,1.23,0.81,4.74,0.0,14.02,3678.21,43.29,11.77,462.0,5953.75,0.0,6415.75,0.29,-138.48,10.0,1.0,8.0,40.0,6.0,1018.0,101.0,wknd
10/1/2022 9:00,3588.26,1887.17,21.44,1819.58,420.42,0.0,0.0,0.0,744.75,644.35,295.03,315.41,176.85,273.3,138.02,110.01,21.44,4.45,0.0,15.42,,1.17,0.52,4.69,0.0,15.42,3550.98,41.98,11.82,497.2,5887.75,0.0,6384.95,0.29,-108.42,10.0,1.0,9.0,40.0,6.0,1019.0,101.0,wknd
10/1/2022 10:00,3746.92,1863.48,23.1,1819.58,420.42,0.0,0.0,0.0,751.23,645.19,298.92,312.28,177.72,282.88,138.45,109.66,23.1,4.41,0.0,18.53,,1.4,0.54,4.63,0.0,18.53,3622.13,42.97,11.86,633.6,5832.75,0.0,6466.35,0.29,66.6,10.0,1.0,10.0,40.0,6.0,10110.0,101.0,wknd
10/1/2022 11:00,3667.92,1855.24,24.45,1819.58,420.42,0.0,0.0,0.0,630.81,632.7,288.11,317.17,90.77,281.6,138.77,73.24,24.45,4.44,0.0,18.92,,1.7,0.62,4.66,0.0,18.92,3528.69,41.46,11.75,563.2,5797.0,0.0,6360.2,0.29,128.76,10.0,1.0,11.0,40.0,6.0,10111.0,101.0,wknd
10/1/2022 12:00,3633.53,1857.29,24.03,1819.58,420.42,0.0,0.0,0.0,692.59,587.26,234.78,322.07,168.92,280.68,138.53,42.17,24.03,4.46,0.0,18.99,,1.4,0.44,4.65,0.0,18.99,3568.32,41.93,11.75,514.8,5783.25,0.0,6298.05,0.29,75.97,10.0,1.0,12.0,40.0,6.0,10112.0,101.0,wknd
10/1/2022 13:00,3927.5,1859.35,25.12,1819.58,420.42,0.0,0.0,0.0,791.17,650.74,289.97,328.37,239.74,280.16,138.41,108.88,25.12,3.93,0.0,19.07,,1.71,0.94,4.68,0.0,19.07,3577.95,42.0,11.74,651.2,5731.0,0.0,6382.2,0.29,205.82,10.0,1.0,13.0,40.0,6.0,10113.0,101.0,wknd
10/1/2022 14:00,3853.33,1861.4,24.1,1819.58,420.42,0.0,0.0,0.0,809.17,669.35,285.85,346.04,242.02,279.5,138.39,108.28,24.1,5.04,0.0,19.14,,1.83,0.49,4.62,0.0,19.14,3586.34,41.93,11.69,629.2,5747.5,0.0,6376.7,0.29,92.99,10.0,1.0,14.0,40.0,6.0,10114.0,101.0,wknd
10/1/2022 15:00,3555.47,1863.46,26.27,1819.58,420.42,0.0,0.0,0.0,804.86,226.92,225.72,13.72,228.03,281.75,138.36,108.55,26.27,2.47,0.0,18.53,,2.04,0.42,4.65,0.0,18.53,3561.82,41.13,11.55,572.0,5766.75,0.0,6338.75,0.3,239.82,10.0,1.0,15.0,40.0,6.0,10115.0,101.0,wknd
10/1/2022 16:00,3277.09,1865.51,23.36,1819.58,420.42,0.0,0.0,0.0,800.48,139.38,140.69,11.95,222.59,282.3,138.34,108.97,23.36,2.81,0.0,17.35,,2.29,0.31,4.64,0.0,17.35,3568.88,40.9,11.46,783.2,5758.5,0.0,6541.7,0.3,51.29,10.0,1.0,16.0,40.0,6.0,10116.0,101.0,wknd
10/1/2022 17:00,2876.87,1867.57,17.56,1819.58,420.42,0.0,0.0,0.0,796.11,180.01,183.29,10.15,218.78,283.27,138.32,109.32,17.56,4.34,0.0,16.17,,1.59,1.18,4.65,0.0,16.17,3618.32,41.44,11.45,761.2,5777.75,0.0,6538.95,0.3,-387.23,10.0,1.0,17.0,40.0,6.0,10117.0,101.0,wknd
10/1/2022 18:00,2896.95,1869.63,16.63,1819.58,420.42,0.0,0.0,0.0,791.73,281.53,286.22,13.94,218.56,291.57,138.3,110.28,16.63,4.74,0.0,14.98,,0.83,1.48,4.56,0.0,14.98,3578.89,40.98,11.45,572.0,5786.0,0.0,6358.0,0.3,-466.36,10.0,1.0,18.0,40.0,6.0,10118.0,101.0,wknd
10/1/2022 19:00,3003.74,1872.47,17.42,1819.58,420.42,0.0,0.0,0.0,787.36,313.93,303.28,30.3,218.49,292.95,138.27,113.05,17.42,4.59,0.0,13.8,,1.01,1.48,4.56,0.0,13.8,3629.16,41.65,11.48,664.4,5813.5,0.0,6477.9,0.3,-390.43,10.0,1.0,19.0,40.0,6.0,10119.0,101.0,wknd
10/1/2022 20:00,3205.46,1875.8,16.97,1819.58,420.42,0.0,0.0,0.0,791.56,556.2,306.7,230.33,203.78,293.4,138.28,135.09,16.97,4.46,0.0,12.62,,0.74,1.03,4.56,0.0,12.62,3666.84,42.95,11.71,717.2,5871.25,0.0,6588.45,0.3,-438.51,10.0,1.0,20.0,40.0,6.0,10120.0,101.0,wknd
10/1/2022 21:00,3336.59,1879.13,17.52,1819.58,420.42,0.0,0.0,0.0,828.89,624.53,302.61,289.41,189.15,295.86,138.68,162.98,17.52,4.39,0.01,11.44,,0.88,1.27,4.57,0.0,11.44,3569.26,41.99,11.76,532.4,5909.75,0.0,6442.15,0.3,-416.37,10.0,1.0,21.0,40.0,6.0,10121.0,101.0,wknd
10/1/2022 22:00,3361.71,1882.46,17.54,1819.58,420.42,0.0,0.0,0.0,828.76,625.87,304.32,292.59,183.69,286.84,138.51,154.54,17.54,4.51,0.01,10.26,,0.84,1.42,4.55,0.0,10.26,3330.74,39.2,11.77,347.6,5920.75,0.0,6268.35,0.3,-395.8,10.0,1.0,22.0,40.0,6.0,10122.0,101.0,wknd
10/1/2022 23:00,3344.05,1885.79,17.92,1819.58,420.42,0.0,0.0,0.0,786.49,630.36,309.71,293.19,177.34,290.91,137.49,113.52,17.92,4.26,0.01,10.13,,0.95,1.29,4.56,0.0,10.13,3370.61,39.68,11.77,457.6,5926.25,0.0,6383.85,0.3,-378.99,10.0,1.0,23.0,40.0,6.0,10123.0,101.0,wknd
10/2/2022 0:00,3471.99,1889.12,18.36,1856.25,456.67,0.0,0.0,0.0,819.1,685.23,305.41,338.1,185.51,298.38,136.46,141.26,18.36,4.2,0.01,11.02,,0.92,1.53,4.62,0.0,11.02,3649.29,43.02,11.79,629.2,5929.0,0.0,6558.2,0.29,-378.13,10.0,2.0,0.0,40.0,7.0,1020.0,102.0,wknd
10/2/2022 1:00,3599.12,1892.45,19.47,1856.25,456.67,0.0,0.0,0.0,777.48,759.59,304.06,408.94,183.48,282.31,134.46,122.84,19.47,4.07,0.01,11.91,,1.23,1.33,4.48,0.0,11.91,3570.12,42.13,11.8,545.6,5934.5,0.0,6480.1,0.29,-287.05,10.0,2.0,1.0,40.0,7.0,1021.0,102.0,wknd
10/2/2022 2:00,3601.81,1895.49,19.6,1856.25,456.67,0.0,0.0,0.0,751.35,755.2,302.53,410.42,182.09,278.79,132.78,117.03,19.6,4.04,0.01,12.8,,1.04,1.16,4.47,0.0,12.8,3381.49,39.92,11.8,484.0,5915.25,0.0,6399.25,0.29,-256.9,10.0,2.0,2.0,40.0,7.0,1022.0,102.0,wknd
10/2/2022 3:00,3759.85,1886.95,21.27,1856.25,456.67,0.0,0.0,0.0,745.07,794.48,305.94,435.94,178.82,277.96,132.83,116.38,21.27,4.05,0.01,13.69,,1.45,1.15,4.45,0.0,13.69,3580.28,42.27,11.81,580.8,5904.25,0.0,6485.05,0.29,-123.31,10.0,2.0,3.0,40.0,7.0,1023.0,102.0,wknd
10/2/2022 4:00,3795.61,1872.36,21.36,1856.25,456.67,0.0,0.0,0.0,738.79,828.17,303.32,457.44,174.36,282.61,132.88,117.37,21.36,3.99,0.01,14.58,,1.16,1.03,4.46,0.0,14.58,3600.16,42.51,11.81,536.8,5904.25,0.0,6441.05,0.3,-100.37,10.0,2.0,4.0,40.0,7.0,1024.0,102.0,wknd
10/2/2022 5:00,3941.76,1857.76,23.37,1856.25,456.67,0.0,0.0,0.0,732.51,817.2,295.24,456.73,175.71,276.58,132.93,115.44,23.37,4.0,0.0,15.47,,1.6,0.54,4.44,0.0,15.47,3600.13,42.5,11.81,545.6,5918.0,0.0,6463.6,0.3,77.62,10.0,2.0,5.0,40.0,7.0,1025.0,102.0,wknd
10/2/2022 6:00,3894.3,1843.17,24.0,1856.25,456.67,0.0,0.0,0.0,726.23,750.05,237.11,456.94,172.37,271.88,132.9,114.03,24.0,4.06,0.0,16.35,,1.34,0.74,4.43,0.0,16.35,3560.3,42.03,11.8,387.2,5967.5,0.0,6354.7,0.3,118.19,10.0,2.0,6.0,40.0,7.0,1026.0,102.0,wknd
10/2/2022 7:00,3711.93,1828.57,23.49,1856.25,456.67,0.0,0.0,0.0,719.95,672.14,150.05,464.62,165.42,267.35,131.97,112.12,23.49,4.14,0.0,16.61,,1.51,0.95,4.43,0.0,16.61,3600.61,42.56,11.82,396.0,5997.75,0.0,6393.75,0.31,34.6,10.0,2.0,7.0,40.0,7.0,1027.0,102.0,wknd
10/2/2022 8:00,3566.39,1813.98,21.86,1856.25,456.67,0.0,0.0,0.0,713.65,675.94,138.64,485.24,163.88,261.6,131.97,110.6,21.86,4.22,0.0,16.55,,1.34,0.65,4.44,0.0,16.55,3581.18,42.37,11.83,418.0,6003.25,0.0,6421.25,0.31,-93.85,10.0,2.0,8.0,40.0,7.0,1028.0,102.0,wknd
10/2/2022 9:00,3633.76,1799.38,22.49,1856.25,456.67,0.0,0.0,0.0,702.84,716.0,160.92,502.28,165.25,265.55,132.09,109.41,22.49,4.28,0.0,16.48,,1.41,0.95,4.51,0.0,16.48,3690.8,43.7,11.84,462.0,6014.25,0.0,6476.25,0.31,-41.12,10.0,2.0,9.0,40.0,7.0,1029.0,102.0,wknd
10/2/2022 10:00,3547.41,1785.47,21.4,1856.25,456.67,0.0,0.0,0.0,688.32,718.05,164.54,500.22,164.01,263.06,132.22,107.97,21.4,4.35,0.0,16.42,,1.28,0.79,4.44,0.0,16.42,3569.7,42.09,11.79,382.8,6006.0,0.0,6388.8,0.32,-101.09,10.0,2.0,10.0,40.0,7.0,10210.0,102.0,wknd
10/2/2022 11:00,3595.93,1787.57,21.65,1856.25,456.67,0.0,0.0,0.0,673.81,785.46,238.09,499.68,160.65,260.43,132.64,105.95,21.65,4.44,0.0,16.35,,1.36,1.21,4.44,0.0,16.35,3478.85,40.88,11.75,290.4,5995.0,0.0,6285.4,0.32,-107.58,10.0,2.0,11.0,40.0,7.0,10211.0,102.0,wknd
10/2/2022 12:00,3600.12,1796.45,21.34,1856.25,456.67,0.0,0.0,0.0,659.3,802.48,248.68,500.25,161.29,256.1,133.27,106.33,21.34,4.56,0.0,16.29,,1.28,0.95,4.46,0.0,16.29,3479.04,40.89,11.75,242.0,5970.25,0.0,6212.25,0.31,-114.78,10.0,2.0,12.0,40.0,7.0,10212.0,102.0,wknd
10/2/2022 13:00,3609.21,1805.34,21.64,1856.25,456.67,0.0,0.0,0.0,644.79,800.67,249.45,503.63,157.72,254.2,133.89,105.93,21.64,4.65,0.0,16.22,,1.34,0.88,4.43,0.0,16.22,3637.38,42.69,11.74,250.8,5929.0,0.0,6179.8,0.31,-98.25,10.0,2.0,13.0,40.0,7.0,10213.0,102.0,wknd
10/2/2022 14:00,3592.67,1814.22,21.62,1856.25,456.67,0.0,0.0,0.0,632.51,817.51,265.21,501.66,156.15,252.18,134.52,49.81,21.62,4.35,0.0,16.16,,1.27,0.77,4.47,0.0,16.16,3488.28,40.92,11.73,585.2,5896.0,0.0,6481.2,0.31,-128.24,10.0,2.0,14.0,40.0,7.0,10214.0,102.0,wknd
10/2/2022 15:00,3595.63,1823.1,22.04,1856.25,456.67,0.0,0.0,0.0,625.65,817.74,265.29,500.79,154.11,250.96,135.15,28.3,22.04,4.39,0.0,16.16,,1.3,0.39,4.45,0.0,16.16,3657.06,42.9,11.73,519.2,5885.0,0.0,6404.2,0.3,-127.53,10.0,2.0,15.0,40.0,7.0,10215.0,102.0,wknd
10/2/2022 16:00,3646.75,1831.98,22.51,1856.25,456.67,0.0,0.0,0.0,619.02,785.39,214.36,515.07,153.2,252.43,135.44,28.67,22.51,4.41,0.0,16.2,,1.43,0.78,4.44,0.0,16.2,3537.87,41.49,11.73,365.2,5879.5,0.0,6244.7,0.3,-46.31,10.0,2.0,16.0,40.0,7.0,10216.0,102.0,wknd
10/2/2022 17:00,3614.17,1840.87,21.28,1856.25,456.67,0.0,0.0,0.0,612.39,841.06,264.43,522.15,155.89,251.37,134.55,28.84,21.28,4.46,0.0,16.24,,1.17,0.8,4.46,0.0,16.24,3547.74,41.6,11.73,360.8,5876.75,0.0,6237.55,0.3,-136.82,10.0,2.0,17.0,40.0,7.0,10217.0,102.0,wknd
10/2/2022 18:00,3660.46,1849.03,21.37,1856.25,456.67,0.0,0.0,0.0,605.76,854.61,279.52,520.92,154.35,248.25,134.21,29.01,21.37,4.51,0.0,16.28,,1.34,0.84,4.44,0.0,16.28,3498.11,41.02,11.73,343.2,5929.0,0.0,6272.2,0.3,-105.6,10.0,2.0,18.0,40.0,7.0,10218.0,102.0,wknd
10/2/2022 19:00,3684.71,1845.98,21.59,1856.25,456.67,0.0,0.0,0.0,599.68,858.02,289.31,517.74,152.84,248.99,133.88,29.01,21.59,4.49,0.0,16.32,,1.31,0.74,4.5,0.0,16.32,3558.34,41.8,11.75,162.8,6006.0,0.0,6168.8,0.31,-75.63,10.0,2.0,19.0,40.0,7.0,10219.0,102.0,wknd
10/2/2022 20:00,3596.82,1839.09,20.47,1856.25,456.67,0.0,0.0,0.0,598.51,858.28,282.8,517.48,151.24,246.4,133.55,29.15,20.47,4.63,0.0,16.35,,1.13,0.8,4.44,0.0,16.35,3598.75,42.34,11.77,154.0,6077.5,0.0,6231.5,0.31,-155.73,10.0,2.0,20.0,40.0,7.0,10220.0,102.0,wknd
10/2/2022 21:00,3353.39,1832.21,20.35,1856.25,456.67,0.0,0.0,0.0,598.51,689.57,120.44,510.16,149.24,246.28,133.34,28.79,20.35,4.51,0.0,16.39,,1.15,0.8,4.46,0.0,16.39,3618.79,42.6,11.77,176.0,6099.5,0.0,6275.5,0.31,-223.57,10.0,2.0,21.0,40.0,7.0,10221.0,102.0,wknd
10/2/2022 22:00,3385.15,1825.33,20.75,1856.25,456.67,0.0,0.0,0.0,598.51,689.92,130.05,511.12,142.19,246.5,133.19,28.61,20.75,4.52,0.0,16.43,,1.17,1.0,4.46,0.0,16.43,3638.3,42.8,11.76,35.2,6146.25,13.2,6168.25,0.32,-185.27,10.0,2.0,22.0,40.0,7.0,10222.0,102.0,wknd
10/2/2022 23:00,3661.12,1818.44,22.44,1856.25,456.67,0.0,0.0,0.0,598.51,858.62,299.54,511.22,142.04,246.59,133.04,28.66,22.44,4.49,0.0,16.52,,1.36,1.11,4.43,0.0,16.52,3627.82,42.62,11.75,220.0,6168.25,0.0,6388.25,0.32,-71.12,10.0,2.0,23.0,40.0,7.0,10223.0,102.0,wknd
10/3/2022 0:00,3594.73,1811.56,21.87,1813.75,557.92,0.0,0.0,0.0,598.51,824.5,269.01,505.01,142.17,247.47,132.89,28.62,21.87,4.46,0.0,16.62,,1.41,0.79,4.44,0.0,16.62,3657.5,42.96,11.75,242.0,6195.75,0.0,6437.75,0.32,-197.76,10.0,3.0,0.0,41.0,1.0,1030.0,103.0,week <> 17-20
10/3/2022 1:00,3398.83,1804.68,21.41,1813.75,557.92,0.0,0.0,0.0,598.51,671.45,107.76,499.68,146.96,248.28,132.73,28.56,21.41,4.41,0.0,16.73,,1.21,0.43,4.43,0.0,16.73,3726.72,43.76,11.74,149.6,6237.0,0.0,6386.6,0.33,-233.72,10.0,3.0,1.0,41.0,1.0,1031.0,103.0,week <> 17-20
10/3/2022 2:00,3610.46,1798.53,21.94,1813.75,557.92,0.0,0.0,0.0,598.51,823.53,272.24,499.32,151.92,252.25,132.58,28.52,21.94,4.1,0.0,16.84,,1.35,0.75,4.41,0.0,16.84,3765.93,44.19,11.73,74.8,6286.5,48.4,6312.9,0.33,-168.03,10.0,3.0,2.0,41.0,1.0,1032.0,103.0,week <> 17-20
10/3/2022 3:00,3619.15,1800.47,22.05,1813.75,557.92,0.0,0.0,0.0,598.51,830.71,278.51,501.41,154.21,253.63,132.43,28.53,22.05,4.17,0.0,16.94,,1.28,0.77,4.36,0.0,16.94,3785.33,44.37,11.72,8.8,6308.5,70.4,6246.9,0.33,-168.46,10.0,3.0,3.0,41.0,1.0,1033.0,103.0,week <> 17-20
10/3/2022 4:00,3622.86,1804.65,22.1,1813.75,557.92,0.0,0.0,0.0,599.24,817.41,264.59,500.18,150.59,250.13,132.28,28.56,22.1,4.27,0.0,17.05,,1.53,0.85,4.32,0.0,17.05,3735.7,43.8,11.72,57.2,6325.0,57.2,6325.0,0.33,-156.36,10.0,3.0,4.0,41.0,1.0,1034.0,103.0,week <> 17-20
10/3/2022 5:00,3581.0,1808.82,21.65,1813.75,557.92,1.33,0.0,1.33,611.27,821.57,268.18,496.49,147.79,250.48,132.16,28.7,21.65,4.18,0.0,17.16,,1.13,0.5,4.32,0.0,17.16,3795.59,44.53,11.73,61.6,6352.5,0.0,6414.1,0.33,-219.91,10.0,3.0,5.0,41.0,1.0,1035.0,103.0,week <> 17-20
10/3/2022 6:00,3627.18,1813.0,22.47,1813.75,557.92,8.77,9.54,18.31,627.14,765.82,213.36,492.91,148.49,250.33,132.05,28.67,22.47,4.08,0.0,17.26,,1.4,0.8,4.37,0.0,17.26,3587.17,42.09,11.73,35.2,6338.75,167.2,6206.75,0.33,-155.0,10.0,3.0,6.0,41.0,1.0,1036.0,103.0,week <> 17-20
10/3/2022 7:00,3595.52,1817.17,21.69,1813.75,557.92,0.0,0.0,0.0,642.73,805.48,256.64,489.9,149.41,252.74,131.94,41.27,21.69,4.08,0.0,17.21,,1.24,0.49,4.3,0.0,17.21,3577.25,41.97,11.73,0.0,6344.25,215.6,6128.65,0.33,-227.78,10.0,3.0,7.0,41.0,1.0,1037.0,103.0,week <> 17-20
10/3/2022 8:00,3707.67,1821.35,22.09,1813.75,557.92,0.0,0.0,0.0,646.99,823.22,279.42,491.89,151.12,253.18,131.98,106.54,22.09,4.48,0.0,17.09,,1.32,1.08,4.19,0.0,17.09,3486.62,40.78,11.69,4.4,6325.0,176.0,6153.4,0.33,-141.81,10.0,3.0,8.0,41.0,1.0,1038.0,103.0,week <> 17-20
10/3/2022 9:00,3583.19,1825.52,21.49,1813.75,557.92,0.0,0.0,0.0,645.31,772.36,263.04,460.66,146.95,253.48,132.11,105.54,21.49,4.58,0.0,16.96,,1.25,0.88,4.22,0.0,16.96,854.03,9.96,11.66,0.0,6239.75,228.8,6010.95,0.32,-217.92,10.0,3.0,9.0,41.0,1.0,1039.0,103.0,week <> 17-20
10/3/2022 10:00,3505.18,1829.5,21.4,1813.75,557.92,0.0,0.0,0.0,642.55,741.24,279.49,419.53,147.12,249.84,132.24,48.67,21.4,4.27,0.0,16.83,,1.16,0.82,4.24,0.0,16.83,3565.29,41.58,11.66,237.6,6138.0,0.0,6375.6,0.32,-266.02,10.0,3.0,10.0,41.0,1.0,10310.0,103.0,week <> 17-20
10/3/2022 11:00,3490.35,1831.82,22.0,1813.75,557.92,0.0,0.0,0.0,637.31,725.08,262.96,419.28,145.49,247.05,132.37,28.48,22.0,4.26,0.0,16.71,,1.44,0.59,4.31,0.0,16.71,3565.3,41.57,11.66,264.0,6036.25,0.0,6300.25,0.31,-261.77,10.0,3.0,11.0,41.0,1.0,10311.0,103.0,week <> 17-20
10/3/2022 12:00,3659.66,1833.78,23.52,1813.75,557.92,0.0,0.0,0.0,631.98,738.93,274.46,418.9,152.24,249.14,132.49,28.54,23.52,4.18,0.0,16.58,,1.26,0.9,4.36,0.0,16.58,3515.77,41.0,11.66,127.6,5967.5,22.0,6073.1,0.31,-102.94,10.0,3.0,12.0,41.0,1.0,10312.0,103.0,week <> 17-20
10/3/2022 13:00,3517.57,1835.73,22.3,1813.75,557.92,0.0,0.0,0.0,626.65,723.43,260.51,418.51,151.42,240.2,132.62,28.52,22.3,4.58,0.0,16.46,,1.56,0.53,4.31,0.0,16.46,3674.62,42.86,11.66,193.6,5929.0,0.0,6122.6,0.31,-226.16,10.0,3.0,13.0,41.0,1.0,10313.0,103.0,week <> 17-20
10/3/2022 14:00,3676.33,1837.69,24.16,1813.75,557.92,0.0,0.0,0.0,621.31,717.74,259.28,418.12,153.7,244.77,132.75,28.46,24.16,2.61,0.0,16.33,,2.06,0.66,4.34,0.0,16.33,3634.34,42.33,11.65,396.0,5893.25,0.0,6289.25,0.3,-58.33,10.0,3.0,14.0,41.0,1.0,10314.0,103.0,week <> 17-20
10/3/2022 15:00,3562.29,1839.65,22.54,1813.75,557.92,0.0,0.0,0.0,615.98,724.58,268.63,417.73,158.37,250.25,132.87,28.43,22.54,4.14,0.0,16.34,,1.37,0.57,4.31,0.0,16.34,3545.32,41.31,11.65,259.6,5907.0,0.0,6166.6,0.31,-175.84,10.0,3.0,15.0,41.0,1.0,10315.0,103.0,week <> 17-20
10/3/2022 16:00,3571.3,1841.61,22.79,1813.75,557.92,0.0,0.0,0.0,610.49,712.22,254.68,417.35,157.44,252.37,132.95,28.49,22.79,4.06,0.0,16.41,,1.41,0.57,4.39,0.0,16.41,3556.06,41.53,11.68,462.0,5887.75,0.0,6349.75,0.3,-150.93,10.0,3.0,16.0,41.0,1.0,10316.0,103.0,week <> 17-20
10/3/2022 17:00,3509.66,1843.57,21.63,1813.75,557.92,0.0,0.0,0.0,599.68,728.24,272.33,416.96,156.61,251.35,133.02,28.52,21.63,4.04,0.0,16.49,,1.25,0.76,4.32,0.0,16.49,3754.56,43.85,11.68,413.6,5907.0,0.0,6320.6,0.3,-219.74,10.0,3.0,17.0,41.0,1.0,10317.0,103.0,week 17-20
10/3/2022 18:00,3579.05,1845.31,22.82,1813.75,557.92,0.0,0.0,0.0,587.04,718.85,258.72,416.55,151.43,241.76,133.08,28.68,22.82,4.42,0.0,16.58,,1.42,0.65,4.3,0.0,16.58,3704.95,43.28,11.68,453.2,5940.0,0.0,6393.2,0.31,-130.07,10.0,3.0,18.0,41.0,1.0,10318.0,103.0,week 17-20
10/3/2022 19:00,3625.21,1868.14,22.76,1813.75,557.92,0.0,0.0,0.0,612.09,737.18,277.46,421.52,153.14,245.23,133.14,28.71,22.76,4.12,0.0,16.78,,1.45,0.47,4.28,0.0,16.78,3575.96,41.78,11.68,224.4,5986.75,70.4,6140.75,0.3,-150.12,10.0,3.0,19.0,41.0,1.0,10319.0,103.0,week 17-20
10/3/2022 20:00,3644.17,1876.11,23.11,1813.75,557.92,0.0,0.0,0.0,615.89,721.15,257.41,421.71,160.53,251.99,133.59,28.84,23.11,3.96,0.0,16.77,,1.39,0.69,4.3,0.0,16.77,3437.44,40.2,11.69,0.0,6050.0,466.4,5583.6,0.31,-126.9,10.0,3.0,20.0,41.0,1.0,10320.0,103.0,week 17-20
10/3/2022 21:00,3653.4,1883.59,23.01,1813.75,557.92,0.0,0.0,0.0,615.38,737.28,277.42,421.75,155.59,253.48,134.39,28.9,23.01,3.96,0.0,16.75,,1.32,0.61,4.29,0.0,16.75,3368.55,39.45,11.71,0.0,6099.5,620.4,5479.1,0.31,-140.77,10.0,3.0,21.0,41.0,1.0,10321.0,103.0,week <> 17-20
10/3/2022 22:00,3658.23,1891.07,23.41,1813.75,557.92,0.0,0.0,0.0,622.2,723.67,265.45,421.8,153.03,252.82,135.2,28.88,23.41,3.98,0.0,16.73,,1.43,0.81,4.31,0.0,16.73,3389.1,39.77,11.73,0.0,6110.5,475.2,5635.3,0.3,-136.61,10.0,3.0,22.0,41.0,1.0,10322.0,103.0,week <> 17-20
10/3/2022 23:00,3680.06,1898.55,23.2,1813.75,557.92,0.0,0.0,0.0,629.67,741.01,271.37,427.18,153.23,255.4,135.6,28.93,23.2,4.09,0.0,16.71,,1.53,0.69,4.3,0.0,16.71,3428.03,40.13,11.71,0.0,6121.5,646.8,5474.7,0.3,-147.08,10.0,3.0,23.0,41.0,1.0,10323.0,103.0,week <> 17-20
10/3/2022 0:00,3749.4,1906.03,22.95,1813.75,557.92,0.0,0.0,0.0,637.14,798.21,279.65,468.42,154.97,257.55,135.14,29.01,22.95,4.02,0.0,16.69,,1.31,0.73,4.31,0.0,16.69,3657.5,42.96,11.75,242.0,6195.75,0.0,6437.75,0.31,-149.9,10.0,3.0,0.0,41.0,1.0,1030.0,103.0,week <> 17-20
10/4/2022 1:00,3786.1,1913.51,23.03,1847.5,353.75,0.0,0.0,0.0,644.61,794.71,271.03,469.92,159.19,261.99,134.66,57.42,23.03,4.18,0.0,16.67,,1.38,0.48,4.3,0.0,16.67,3775.58,44.25,11.72,0.0,6146.25,382.8,5763.45,0.3,79.52,10.0,4.0,1.0,41.0,2.0,1041.0,104.0,week <> 17-20
10/4/2022 2:00,3812.85,1920.99,22.55,1847.5,353.75,0.0,0.0,0.0,652.09,806.36,283.65,469.12,159.82,259.11,134.18,107.62,22.55,4.57,0.0,16.65,,1.34,0.63,4.34,0.0,16.65,3656.61,42.86,11.72,0.0,6184.75,453.2,5731.55,0.3,79.66,10.0,4.0,2.0,41.0,2.0,1042.0,104.0,week <> 17-20
10/4/2022 3:00,3762.35,1920.34,22.89,1847.5,353.75,0.0,0.0,0.0,640.65,794.04,272.7,468.33,158.5,259.74,133.7,57.04,22.89,4.21,0.0,16.69,,1.36,0.49,4.44,0.0,16.69,4043.92,47.44,11.73,0.0,6226.0,536.8,5689.2,0.31,53.56,10.0,4.0,3.0,41.0,2.0,1043.0,104.0,week <> 17-20
10/4/2022 4:00,3818.07,1910.37,23.43,1847.5,353.75,0.0,0.0,0.0,564.56,806.39,282.77,467.53,158.72,255.78,132.64,29.1,23.43,3.96,0.0,16.81,,1.26,0.84,4.45,0.0,16.81,3963.16,46.39,11.7,0.0,6248.0,356.4,5891.6,0.31,183.0,10.0,4.0,4.0,41.0,2.0,1044.0,104.0,week <> 17-20
10/4/2022 5:00,3606.35,1900.38,22.64,1847.5,353.75,0.0,0.0,0.0,513.9,768.75,244.25,466.74,153.19,148.36,103.84,38.75,22.64,3.49,0.0,16.93,,1.58,0.44,3.88,0.0,16.93,3496.73,40.91,11.7,0.0,6267.25,162.8,6104.45,0.31,69.57,10.0,4.0,5.0,41.0,2.0,1045.0,104.0,week <> 17-20
10/4/2022 6:00,3609.36,1890.39,22.15,1847.5,353.75,0.0,0.0,0.0,563.25,773.78,250.73,465.95,151.27,218.23,102.67,39.14,22.15,3.82,0.0,17.05,,1.16,0.72,3.87,0.0,17.05,3209.23,37.56,11.71,0.0,6264.5,272.8,5991.7,0.31,28.18,10.0,4.0,6.0,41.0,2.0,1046.0,104.0,week <> 17-20
10/4/2022 7:00,3505.13,1880.41,21.13,1847.5,353.75,0.0,0.0,0.0,512.85,805.78,285.04,465.15,132.7,164.6,102.92,68.15,21.13,3.7,0.0,17.17,,1.15,0.61,3.92,0.0,17.17,3080.34,36.04,11.7,0.0,6234.25,382.8,5851.45,0.31,-47.64,10.0,4.0,7.0,41.0,2.0,1047.0,104.0,week <> 17-20
10/4/2022 8:00,3630.14,1870.42,22.94,1847.5,353.75,0.0,0.0,0.0,494.01,797.2,274.56,467.67,114.18,159.8,104.18,87.15,22.94,3.66,0.0,17.29,,1.66,0.56,3.91,0.0,17.29,3019.9,35.25,11.67,0.0,6259.0,462.0,5797.0,0.32,114.76,10.0,4.0,8.0,41.0,2.0,1048.0,104.0,week <> 17-20
10/4/2022 9:00,3584.04,1860.43,23.03,1847.5,353.75,0.0,0.0,0.0,470.83,807.96,281.42,475.76,101.29,152.15,103.78,77.3,23.03,3.66,0.0,17.41,,1.14,0.67,3.83,0.0,17.41,2880.85,33.62,11.67,22.0,6171.0,189.2,6003.8,0.31,91.07,10.0,4.0,9.0,41.0,2.0,1049.0,104.0,week <> 17-20
10/4/2022 10:00,3595.42,1850.45,23.52,1847.5,353.75,0.0,0.0,0.0,485.03,804.78,271.45,486.37,94.69,151.79,101.77,58.9,23.52,3.62,0.0,17.53,,1.43,0.5,3.63,0.0,17.53,2940.19,34.28,11.66,0.0,6096.75,602.8,5493.95,0.31,101.41,10.0,4.0,10.0,41.0,2.0,10410.0,104.0,week <> 17-20
10/4/2022 11:00,3546.23,1846.01,24.19,1847.5,353.75,0.0,0.0,0.0,461.04,747.57,227.79,475.53,83.22,140.98,102.13,28.83,24.19,1.76,0.0,17.51,,1.71,0.51,3.61,0.0,17.51,2969.3,34.54,11.63,0.0,6011.5,686.4,5325.1,0.31,137.86,10.0,4.0,11.0,41.0,2.0,10411.0,104.0,week <> 17-20
10/4/2022 12:00,3703.97,1846.56,25.98,1847.5,353.75,0.0,0.0,0.0,446.68,790.97,271.72,474.37,76.49,144.23,102.89,28.67,25.98,0.64,0.0,17.29,,2.12,0.54,3.63,0.0,17.29,3107.61,36.08,11.61,0.0,5937.25,563.2,5374.05,0.31,266.0,10.0,4.0,12.0,41.0,2.0,10412.0,104.0,week <> 17-20
10/4/2022 13:00,3652.34,1847.11,24.86,1847.5,353.75,0.0,0.0,0.0,432.53,790.96,269.59,474.37,86.3,150.77,102.87,28.6,24.86,1.15,0.0,17.06,,2.15,0.78,3.63,0.0,17.06,3365.1,39.03,11.6,0.0,5868.5,404.8,5463.7,0.3,227.98,10.0,4.0,13.0,41.0,2.0,10413.0,104.0,week <> 17-20
10/4/2022 14:00,3572.83,1847.67,23.96,1847.5,353.75,0.0,0.0,0.0,460.79,782.93,263.64,474.37,91.9,161.21,106.09,28.77,23.96,3.21,0.0,16.83,,2.05,1.15,3.61,0.0,16.83,3384.42,39.2,11.58,215.6,5813.5,0.0,6029.1,0.3,127.7,10.0,4.0,14.0,41.0,2.0,10414.0,104.0,week <> 17-20
10/3/2022 15:00,3584.73,1848.22,23.03,1813.75,557.92,0.0,0.0,0.0,504.85,794.49,267.42,474.43,90.52,216.47,123.17,28.66,23.03,3.92,0.0,16.6,,1.7,0.55,3.78,0.0,16.6,3545.32,41.31,11.65,259.6,5907.0,0.0,6166.6,0.3,-120.74,10.0,3.0,15.0,41.0,1.0,10315.0,103.0,week <> 17-20
10/4/2022 16:00,3777.97,1848.77,24.68,1847.5,353.75,0.0,0.0,0.0,540.62,785.65,265.78,475.19,110.01,268.68,136.21,28.68,24.68,2.12,0.0,16.38,,1.68,0.71,4.8,0.0,16.38,3465.39,40.3,11.63,215.6,5742.0,0.0,5957.6,0.3,249.18,10.0,4.0,16.0,41.0,2.0,10416.0,104.0,week <> 17-20
10/4/2022 17:00,3729.51,1849.32,23.74,1847.5,353.75,0.0,0.0,0.0,576.4,785.36,265.67,476.15,128.83,263.26,135.44,28.7,23.74,3.89,0.0,16.15,,2.11,0.48,4.91,0.0,16.15,3455.8,40.23,11.64,215.6,5766.75,0.0,5982.35,0.3,164.68,10.0,4.0,17.0,41.0,2.0,10417.0,104.0,week 17-20
10/4/2022 18:00,3606.61,1849.88,25.69,1847.5,353.75,0.0,0.0,0.0,300.37,792.75,269.24,474.33,146.37,74.91,35.56,11.54,25.69,0.0,0.0,15.93,,1.32,0.49,3.92,0.0,15.93,3197.87,37.24,11.65,92.4,5797.0,4.4,5885.0,0.3,309.87,10.0,4.0,18.0,41.0,2.0,10418.0,104.0,week 17-20
10/4/2022 19:00,3458.14,1854.47,24.87,1847.5,353.75,0.0,0.0,0.0,207.93,789.63,268.91,473.92,182.75,1.42,-3.69,-0.26,24.87,0.0,0.0,15.93,,1.4,0.46,2.61,0.0,15.93,3446.11,40.15,11.65,286.0,5824.5,0.0,6110.5,0.3,252.36,10.0,4.0,19.0,41.0,2.0,10419.0,104.0,week 17-20
10/4/2022 20:00,3387.0,1862.64,23.77,1847.5,353.75,0.0,0.0,0.0,217.63,792.24,272.54,474.59,182.07,1.48,-3.71,-0.26,23.77,0.0,0.0,16.11,,1.06,0.84,2.32,0.0,16.11,3456.39,40.28,11.65,413.6,5843.75,0.0,6257.35,0.3,160.74,10.0,4.0,20.0,41.0,2.0,10420.0,104.0,week 17-20
10/4/2022 21:00,3407.51,1870.81,24.15,1847.5,353.75,0.0,0.0,0.0,220.11,793.45,269.73,475.26,175.32,1.55,-4.24,-0.26,24.15,0.0,0.0,16.29,,1.1,1.04,2.16,0.0,16.29,3563.45,41.26,11.58,431.2,5868.5,0.0,6299.7,0.3,169.39,10.0,4.0,21.0,41.0,2.0,10421.0,104.0,week <> 17-20
10/4/2022 22:00,3450.88,1878.98,23.8,1847.5,353.75,0.0,0.0,0.0,310.99,798.9,273.51,472.83,129.21,1.62,-2.0,100.23,23.8,0.0,0.0,16.47,,1.23,0.68,2.2,0.0,16.47,3513.14,40.59,11.55,435.6,5879.5,0.0,6315.1,0.3,108.27,10.0,4.0,22.0,41.0,2.0,10422.0,104.0,week <> 17-20
10/4/2022 23:00,3945.45,1887.15,25.01,1847.5,353.75,0.0,0.0,0.0,689.79,786.17,269.63,461.57,123.61,31.2,66.92,423.55,25.01,0.0,0.0,16.65,,1.0,0.79,2.74,0.0,16.65,3484.12,40.31,11.57,431.2,5896.0,0.0,6327.2,0.3,228.59,10.0,4.0,23.0,41.0,2.0,10423.0,104.0,week <> 17-20
10/5/2022 0:00,3796.91,1895.31,24.22,1865.42,673.75,0.0,0.0,0.0,646.72,729.23,275.11,405.68,171.08,45.46,47.05,348.56,24.22,0.0,0.0,16.83,,1.29,0.55,2.37,0.03,16.83,3473.75,40.11,11.55,325.6,5909.75,0.0,6235.35,0.3,-148.11,10.0,5.0,0.0,41.0,3.0,1050.0,105.0,week <> 17-20
10/5/2022 1:00,3696.82,1903.19,26.29,1865.42,673.75,0.0,0.0,0.0,523.35,613.07,184.56,386.84,182.82,121.15,48.52,123.56,26.29,0.0,0.0,17.01,,1.22,0.51,3.49,0.51,17.01,3533.0,40.77,11.54,374.0,5915.25,0.0,6289.25,0.3,-16.54,10.0,5.0,1.0,41.0,3.0,1051.0,105.0,week <> 17-20
10/5/2022 2:00,4063.48,1896.29,27.27,1865.42,673.75,0.0,0.0,0.0,695.85,714.96,287.3,382.13,192.15,41.75,60.88,376.1,27.27,0.0,0.0,16.76,,1.65,0.31,5.12,0.42,16.76,3592.36,41.44,11.54,281.6,5926.25,0.0,6207.85,0.3,82.63,10.0,5.0,2.0,41.0,3.0,1052.0,105.0,week <> 17-20
10/5/2022 3:00,3999.73,1890.7,25.62,1865.42,673.75,0.0,0.0,0.0,746.06,709.41,284.38,384.45,165.93,329.33,118.97,84.6,25.62,0.9,0.0,15.62,,1.25,0.51,4.31,0.1,15.62,3700.73,42.63,11.52,391.6,5926.25,0.0,6317.85,0.3,-20.18,10.0,5.0,3.0,41.0,3.0,1053.0,105.0,week <> 17-20
10/5/2022 4:00,3519.27,1883.49,22.08,1865.42,673.75,0.0,0.0,0.0,547.21,683.49,253.17,385.7,111.6,244.58,136.17,29.1,22.08,3.98,0.0,14.43,,1.35,0.36,4.33,0.0,14.43,3710.25,42.7,11.51,387.2,5918.0,0.0,6305.2,0.3,-268.67,10.0,5.0,4.0,41.0,3.0,1054.0,105.0,week <> 17-20
10/5/2022 5:00,3229.1,1876.28,19.67,1865.42,673.75,0.0,0.0,0.0,547.73,547.67,112.1,384.16,123.13,254.65,138.4,29.14,19.67,4.28,0.0,13.23,,1.02,0.88,4.51,0.0,13.23,3700.28,42.6,11.51,325.6,5926.25,0.0,6251.85,0.3,-416.32,10.0,5.0,5.0,41.0,3.0,1055.0,105.0,week <> 17-20
10/5/2022 6:00,3100.64,1869.07,19.76,1865.42,673.75,0.0,0.0,0.0,558.5,441.16,0.0,382.61,122.76,254.97,138.39,29.13,19.76,1.43,0.0,12.04,,1.19,1.02,4.91,0.14,12.04,3710.09,42.71,11.51,365.2,5912.5,0.0,6277.7,0.3,-441.84,10.0,5.0,6.0,41.0,3.0,1056.0,105.0,week <> 17-20
10/5/2022 7:00,3040.1,1861.86,18.85,1865.42,673.75,0.0,0.0,0.0,569.27,436.31,0.0,381.05,121.85,249.33,138.38,29.19,18.85,1.63,0.0,10.85,,0.48,0.93,5.02,0.0,10.85,3680.11,42.31,11.5,457.6,5904.25,0.0,6361.85,0.31,-501.1,10.0,5.0,7.0,41.0,3.0,1057.0,105.0,week <> 17-20
10/5/2022 8:00,2890.17,1854.65,17.3,1865.42,673.75,0.0,0.0,0.0,560.7,431.81,0.0,375.67,141.07,224.75,124.56,38.94,17.3,3.62,0.0,9.66,,0.79,1.41,4.94,0.0,9.66,3739.96,43.02,11.5,514.8,5918.0,0.0,6432.8,0.31,-630.74,10.0,5.0,8.0,41.0,3.0,1058.0,105.0,week <> 17-20
10/5/2022 9:00,2959.65,1847.45,19.83,1865.42,673.75,0.0,0.0,0.0,520.82,430.0,0.0,373.65,188.33,3.56,8.42,235.06,19.83,0.0,0.0,8.46,,1.04,1.4,3.59,0.22,8.46,3710.63,42.69,11.51,523.6,5918.0,0.0,6441.6,0.31,-512.37,10.0,5.0,9.0,41.0,3.0,1059.0,105.0,week <> 17-20
10/5/2022 10:00,2992.94,1841.2,18.96,1865.42,673.75,0.0,0.0,0.0,593.1,427.26,0.0,373.74,168.9,45.26,48.4,288.46,18.96,0.1,0.0,7.82,,0.9,1.2,4.37,0.09,7.82,3631.42,41.77,11.5,567.6,5901.5,0.0,6469.1,0.31,-542.36,10.0,5.0,10.0,41.0,3.0,10510.0,105.0,week <> 17-20
10/5/2022 11:00,3116.79,1836.76,20.08,1865.42,673.75,0.0,0.0,0.0,638.3,425.98,0.0,378.6,138.5,148.51,82.13,238.77,20.08,0.99,0.0,8.46,,1.06,1.93,3.88,0.0,8.46,3839.19,44.13,11.49,638.0,5876.75,0.0,6514.75,0.31,-457.99,10.0,5.0,11.0,41.0,3.0,10511.0,105.0,week <> 17-20
10/5/2022 12:00,3395.13,1832.36,22.28,1865.42,673.75,0.0,0.0,0.0,731.52,431.86,0.0,384.75,139.16,305.87,112.24,143.64,22.28,1.04,0.0,9.15,,1.09,0.9,4.32,0.0,9.15,3809.26,43.77,11.49,541.2,5827.25,0.0,6368.45,0.31,-274.37,10.0,5.0,12.0,41.0,3.0,10512.0,105.0,week <> 17-20
10/5/2022 13:00,3413.11,1827.96,24.73,1865.42,673.75,0.0,0.0,0.0,581.08,433.02,0.0,386.36,107.77,253.74,136.27,32.17,24.73,0.0,0.0,9.83,,1.16,1.5,4.53,0.18,9.83,3730.06,42.86,11.49,580.8,5788.75,0.0,6369.55,0.31,-102.69,10.0,5.0,13.0,41.0,3.0,10513.0,105.0,week <> 17-20
10/5/2022 14:00,3309.01,1823.56,21.65,1865.42,673.75,0.0,0.0,0.0,698.46,449.73,0.0,401.05,137.5,270.27,140.41,109.14,21.65,1.4,0.0,10.52,,1.27,1.08,4.89,0.0,10.52,3749.89,43.09,11.49,690.8,5772.25,0.0,6463.05,0.31,-336.48,10.0,5.0,14.0,41.0,3.0,10514.0,105.0,week <> 17-20
10/5/2022 15:00,3486.84,1819.16,23.44,1865.42,673.75,0.0,0.0,0.0,709.99,471.76,0.0,420.44,154.42,266.05,140.21,108.92,23.44,0.0,0.0,11.21,,1.19,0.6,5.03,0.19,11.21,3680.84,42.32,11.5,149.6,5775.0,44.0,5880.6,0.31,-187.82,10.0,5.0,15.0,41.0,3.0,10515.0,105.0,week <> 17-20
10/5/2022 16:00,3486.57,1814.76,24.08,1865.42,673.75,0.0,0.0,0.0,686.21,470.77,0.0,424.22,160.35,257.64,139.69,70.06,24.08,1.69,0.0,11.89,,1.3,0.56,4.92,0.07,11.89,3789.55,43.54,11.49,13.2,5772.25,39.6,5745.85,0.31,-158.92,10.0,5.0,16.0,41.0,3.0,10516.0,105.0,week <> 17-20
10/5/2022 17:00,3220.63,1810.36,21.13,1865.42,673.75,0.0,0.0,0.0,681.41,476.22,0.39,431.16,163.27,245.94,136.26,28.82,21.13,3.16,0.0,12.58,,1.67,1.48,4.71,0.01,12.58,3947.78,45.32,11.48,61.6,5766.75,0.0,5828.35,0.31,-421.1,10.0,5.0,17.0,41.0,3.0,10517.0,105.0,week 17-20
10/5/2022 18:00,3466.24,1809.89,21.34,1865.42,673.75,0.0,0.0,0.0,682.35,682.13,176.17,460.33,167.65,239.57,137.29,43.99,21.34,4.08,0.0,13.17,,1.34,1.6,4.95,0.01,13.17,3888.54,44.66,11.48,484.0,5761.25,0.0,6245.25,0.31,-381.88,10.0,5.0,18.0,41.0,3.0,10518.0,105.0,week 17-20
10/5/2022 19:00,3480.01,1815.37,20.26,1865.42,673.75,0.0,0.0,0.0,663.95,735.49,234.02,460.89,171.22,243.47,137.32,107.67,20.26,4.53,0.0,13.55,,1.28,0.9,4.94,0.01,13.55,3977.62,45.66,11.48,554.4,5758.5,0.0,6312.9,0.31,-408.55,10.0,5.0,19.0,41.0,3.0,10519.0,105.0,week 17-20
10/5/2022 20:00,3591.25,1820.91,21.29,1865.42,673.75,0.0,0.0,0.0,677.91,756.93,250.92,461.64,170.23,247.98,137.35,95.85,21.29,4.44,0.0,13.92,,1.24,1.41,4.8,0.01,13.92,4017.34,46.12,11.48,506.0,5832.75,0.0,6338.75,0.31,-338.25,10.0,5.0,20.0,41.0,3.0,10520.0,105.0,week 17-20
10/5/2022 21:00,3537.98,1826.45,21.2,1865.42,673.75,0.0,0.0,0.0,678.45,733.35,226.78,462.39,167.73,247.69,137.38,68.95,21.2,4.23,0.0,14.28,,1.57,0.76,4.81,0.0,14.28,4017.38,46.12,11.48,510.4,5890.5,0.0,6400.9,0.31,-374.02,10.0,5.0,21.0,41.0,3.0,10521.0,105.0,week <> 17-20
10/5/2022 22:00,3515.67,1831.99,20.32,1865.42,673.75,0.0,0.0,0.0,667.59,707.88,200.46,463.14,168.38,249.85,137.41,108.27,20.32,4.44,0.0,14.65,,1.09,1.09,4.89,0.0,14.65,3908.43,44.87,11.48,431.2,5887.75,0.0,6318.95,0.31,-365.54,10.0,5.0,22.0,41.0,3.0,10522.0,105.0,week <> 17-20
10/5/2022 23:00,3505.8,1837.53,20.09,1865.42,673.75,0.0,0.0,0.0,655.9,737.86,228.36,463.89,167.32,248.15,137.44,107.71,20.09,4.57,0.0,15.02,,1.25,0.66,4.9,0.0,15.02,3908.38,44.86,11.48,470.8,5931.75,0.0,6402.55,0.31,-399.24,10.0,5.0,23.0,41.0,3.0,10523.0,105.0,week <> 17-20
10/6/2022 0:00,3557.86,1843.07,20.63,1922.5,410.0,0.0,0.0,0.0,632.8,791.89,282.79,464.64,165.1,249.23,137.48,70.68,20.63,4.37,0.0,15.39,,1.17,0.78,4.96,0.0,15.39,3967.58,45.54,11.48,422.4,5986.75,0.0,6409.15,0.31,-119.9,10.0,6.0,0.0,41.0,4.0,1060.0,106.0,week <> 17-20
10/6/2022 1:00,3621.8,1848.61,21.72,1922.5,410.0,0.0,0.0,0.0,615.6,789.45,279.79,465.39,159.83,246.04,137.52,28.81,21.72,4.07,0.0,15.76,,1.39,1.1,5.0,0.0,15.76,3966.71,45.48,11.46,237.6,6063.75,0.0,6301.35,0.32,-41.87,10.0,6.0,1.0,41.0,4.0,1061.0,106.0,week <> 17-20
10/6/2022 2:00,3731.6,1851.61,23.17,1922.5,410.0,0.0,0.0,0.0,616.6,794.03,281.9,465.87,160.25,245.29,137.7,28.82,23.17,4.17,0.0,16.03,,1.25,0.89,4.9,0.0,16.03,3966.5,45.47,11.46,83.6,6127.0,57.2,6153.4,0.32,59.36,10.0,6.0,2.0,41.0,4.0,1062.0,106.0,week <> 17-20
10/6/2022 3:00,3740.7,1851.54,23.43,1922.5,410.0,0.0,0.0,0.0,617.6,796.77,280.54,466.05,161.97,244.64,137.92,28.81,23.43,4.13,0.0,16.09,,1.51,0.6,4.9,0.0,16.09,3985.8,45.66,11.46,233.2,6168.25,0.0,6401.45,0.32,64.78,10.0,6.0,3.0,41.0,4.0,1063.0,106.0,week <> 17-20
10/6/2022 4:00,3733.38,1851.46,22.98,1922.5,410.0,0.0,0.0,0.0,618.61,792.3,280.1,466.24,161.73,245.3,138.14,28.87,22.98,4.18,0.0,16.14,,1.5,0.57,4.9,0.0,16.14,4074.63,46.67,11.45,264.0,6195.75,0.0,6459.75,0.32,61.02,10.0,6.0,4.0,41.0,4.0,1064.0,106.0,week <> 17-20
10/6/2022 5:00,3738.83,1851.38,23.26,1922.5,410.0,0.0,0.0,0.0,619.61,788.5,281.18,466.42,162.27,245.14,138.35,28.85,23.26,4.12,0.0,16.18,,1.5,0.66,4.92,0.0,16.18,4044.87,46.31,11.45,272.8,6217.75,0.0,6490.55,0.32,69.34,10.0,6.0,5.0,41.0,4.0,1065.0,106.0,week <> 17-20
10/6/2022 6:00,3712.63,1851.3,22.96,1922.5,410.0,0.0,0.0,0.0,620.61,794.61,278.0,466.98,163.27,245.97,138.57,28.81,22.96,4.17,0.0,16.23,,1.35,0.87,4.9,0.0,16.23,4084.47,46.75,11.45,206.8,6239.75,0.0,6446.55,0.33,36.12,10.0,6.0,6.0,41.0,4.0,1066.0,106.0,week <> 17-20
10/6/2022 7:00,3771.05,1851.22,23.56,1922.5,410.0,0.0,0.0,0.0,621.61,794.51,275.85,468.05,162.29,243.2,138.79,28.93,23.56,4.26,0.0,16.28,,1.38,0.83,5.01,0.0,16.28,3846.94,44.03,11.45,35.2,6261.75,220.0,6076.95,0.33,93.71,10.0,6.0,7.0,41.0,4.0,1067.0,106.0,week <> 17-20
10/6/2022 8:00,3742.73,1851.14,23.12,1922.5,410.0,0.0,0.0,0.0,622.61,788.72,280.1,469.14,165.35,242.81,139.01,28.84,23.12,4.2,0.0,16.33,,1.44,0.49,5.03,0.0,16.33,3699.49,42.39,11.46,0.0,6272.75,545.6,5727.15,0.33,70.26,10.0,6.0,8.0,41.0,4.0,1068.0,106.0,week <> 17-20
10/6/2022 9:00,3652.17,1851.06,22.48,1922.5,410.0,0.0,0.0,0.0,625.83,755.46,243.01,470.22,167.46,244.63,139.11,28.79,22.48,4.17,0.0,16.37,,1.38,0.34,5.04,0.0,16.37,3640.12,41.72,11.46,0.0,6231.5,699.6,5531.9,0.33,9.83,10.0,6.0,9.0,41.0,4.0,1069.0,106.0,week <> 17-20
10/6/2022 10:00,3858.19,1849.07,24.27,1922.5,410.0,0.0,0.0,0.0,666.64,773.35,258.31,471.3,166.27,248.32,138.59,96.45,24.27,3.69,0.0,16.36,,1.6,0.79,5.03,0.0,16.36,3471.88,39.8,11.46,0.0,6135.25,708.4,5426.85,0.32,159.14,10.0,6.0,10.0,41.0,4.0,10610.0,106.0,week <> 17-20
10/6/2022 11:00,3845.58,1845.29,24.48,1922.5,410.0,0.0,0.0,0.0,687.24,793.88,278.48,470.94,164.83,245.52,137.96,38.32,24.48,3.46,0.0,16.2,,2.15,0.53,5.04,0.0,16.2,3452.17,39.57,11.46,0.0,6052.75,853.6,5199.15,0.32,109.18,10.0,6.0,11.0,41.0,4.0,10611.0,106.0,week <> 17-20
10/6/2022 12:00,3758.68,1841.5,23.63,1922.5,410.0,0.0,0.0,0.0,660.2,793.91,278.09,468.2,167.83,247.1,137.32,28.69,23.63,4.11,0.0,16.04,,1.45,0.74,5.04,0.0,16.04,3442.2,39.44,11.46,0.0,6000.5,800.8,5199.7,0.31,53.08,10.0,6.0,12.0,41.0,4.0,10612.0,106.0,week <> 17-20
10/6/2022 13:00,3778.58,1837.72,23.15,1922.5,410.0,0.0,0.0,0.0,638.98,787.84,275.88,465.44,170.72,243.77,136.69,92.78,23.15,4.47,0.0,15.88,,1.4,0.71,4.91,0.0,15.88,3491.43,39.99,11.45,0.0,5951.0,712.8,5238.2,0.31,104.04,10.0,6.0,13.0,41.0,4.0,10613.0,106.0,week <> 17-20
10/6/2022 14:00,3699.52,1833.93,24.49,1922.5,410.0,0.0,0.0,0.0,500.17,790.5,276.73,469.03,207.21,15.26,30.49,207.37,24.49,0.81,0.0,15.95,,1.49,0.38,3.25,0.0,15.95,3550.76,40.66,11.45,0.0,5920.75,682.0,5238.75,0.31,164.92,10.0,6.0,14.0,41.0,4.0,10614.0,106.0,week <> 17-20
10/6/2022 15:00,3834.22,1830.14,25.38,1922.5,410.0,0.0,0.0,0.0,550.46,794.74,277.1,472.75,188.9,33.03,73.76,217.12,25.38,0.0,0.0,16.67,,1.35,0.61,3.19,0.0,16.67,3689.64,42.26,11.45,0.0,5915.25,598.4,5316.85,0.31,248.87,10.0,6.0,15.0,41.0,4.0,10615.0,106.0,week <> 17-20
10/6/2022 16:00,3966.42,1826.36,26.25,1922.5,410.0,0.0,0.0,0.0,628.65,792.81,277.85,473.5,154.96,313.65,104.3,29.88,26.25,0.0,0.0,16.43,,1.43,0.88,3.5,0.23,16.43,3906.87,44.73,11.45,0.0,5909.75,316.8,5592.95,0.31,308.6,10.0,6.0,16.0,41.0,4.0,10616.0,106.0,week <> 17-20
10/6/2022 17:00,3919.74,1822.62,26.36,1922.5,410.0,0.0,0.0,0.0,580.12,793.52,280.04,474.25,89.92,252.2,137.11,31.71,26.36,0.54,0.0,16.2,,1.27,0.46,4.74,0.28,16.2,3904.42,44.62,11.43,0.0,5898.75,374.0,5524.75,0.31,313.48,10.0,6.0,17.0,41.0,4.0,10617.0,106.0,week 17-20
10/6/2022 18:00,4014.66,1828.06,27.22,1922.5,410.0,0.0,0.0,0.0,609.58,798.94,283.81,475.0,129.98,247.85,137.77,28.75,27.22,0.02,0.0,15.96,,1.56,0.67,5.07,0.0,15.96,3538.42,40.45,11.43,0.0,5929.0,259.6,5669.4,0.31,368.08,10.0,6.0,18.0,41.0,4.0,10618.0,106.0,week 17-20
10/6/2022 19:00,4049.26,1840.4,27.25,1922.5,410.0,0.0,0.0,0.0,655.42,794.32,281.48,474.78,155.02,247.93,137.9,29.04,27.25,0.0,0.0,15.72,,1.42,0.7,5.08,0.0,15.72,3539.25,40.49,11.44,88.0,5995.0,8.8,6074.2,0.32,349.13,10.0,6.0,19.0,41.0,4.0,10619.0,106.0,week 17-20
10/6/2022 20:00,4047.83,1852.74,26.78,1922.5,410.0,0.0,0.0,0.0,674.53,799.98,284.99,473.77,162.52,247.41,137.94,61.01,26.78,0.0,0.0,15.49,,1.58,0.31,5.1,0.0,15.49,3390.78,38.81,11.45,22.0,6055.5,35.2,6042.3,0.32,310.58,10.0,6.0,20.0,41.0,4.0,10620.0,106.0,week 17-20
10/6/2022 21:00,3942.89,1865.08,26.06,1922.5,410.0,0.0,0.0,0.0,634.4,792.94,283.19,472.76,150.89,229.66,137.89,28.96,26.06,0.0,0.0,15.25,,1.29,0.71,5.05,0.0,15.25,2965.16,33.98,11.46,79.2,6091.25,22.0,6148.45,0.32,240.46,10.0,6.0,21.0,41.0,4.0,10621.0,106.0,week <> 17-20
10/6/2022 22:00,3941.18,1877.42,25.7,1922.5,410.0,0.0,0.0,0.0,620.19,795.66,284.33,471.74,156.45,236.49,137.85,29.11,25.7,0.0,0.0,15.05,,1.33,0.59,5.08,0.0,15.05,2668.0,30.57,11.46,0.0,6132.5,902.0,5230.5,0.32,237.91,10.0,6.0,22.0,41.0,4.0,10622.0,106.0,week <> 17-20
10/6/2022 23:00,3993.93,1889.76,26.17,1922.5,410.0,0.0,0.0,0.0,622.7,798.5,287.34,470.73,158.44,236.91,137.8,29.2,26.17,0.0,0.0,15.24,,1.67,0.85,5.04,0.0,15.24,2787.05,31.94,11.46,0.0,6157.25,651.2,5506.05,0.31,272.98,10.0,6.0,23.0,41.0,4.0,10623.0,106.0,week <> 17-20
10/7/2022 0:00,4004.98,1902.1,26.08,1878.75,602.08,0.0,0.0,0.0,625.21,812.78,297.69,469.72,159.26,238.68,137.75,29.25,26.08,0.0,0.0,15.54,,1.4,0.78,5.07,0.0,15.54,3163.58,36.27,11.46,0.0,6171.0,532.4,5638.6,0.31,62.81,10.0,7.0,0.0,41.0,5.0,1070.0,107.0,week <> 17-20
10/7/2022 1:00,3994.41,1914.31,25.85,1878.75,602.08,0.0,0.0,0.0,627.72,815.07,304.65,468.71,157.81,237.46,137.71,29.29,25.85,0.0,0.0,15.84,,1.25,0.61,4.99,0.0,15.84,2896.0,33.2,11.46,0.0,6173.75,242.0,5931.75,0.31,35.22,10.0,7.0,1.0,41.0,5.0,1071.0,107.0,week <> 17-20
10/7/2022 2:00,4022.48,1918.19,25.98,1878.75,602.08,0.0,0.0,0.0,630.24,812.07,296.67,467.69,159.15,237.7,137.66,29.43,25.98,0.0,0.0,16.14,,1.48,0.49,5.0,0.0,16.14,2905.78,33.3,11.46,30.8,6179.25,118.8,6091.25,0.31,59.91,10.0,7.0,2.0,41.0,5.0,1072.0,107.0,week <> 17-20
10/7/2022 3:00,4115.98,1917.05,27.16,1878.75,602.08,0.0,0.0,0.0,632.75,812.45,296.53,466.09,153.02,231.63,137.61,29.46,27.16,0.0,0.0,16.45,,1.39,0.72,4.98,0.0,16.45,2737.35,31.37,11.46,0.0,6195.75,228.8,5966.95,0.31,151.64,10.0,7.0,3.0,41.0,5.0,1073.0,107.0,week <> 17-20
10/7/2022 4:00,4076.82,1915.92,26.39,1878.75,602.08,0.0,0.0,0.0,635.26,819.14,299.23,464.06,152.8,231.18,137.47,29.47,26.39,0.0,0.0,16.75,,1.45,0.81,4.99,0.0,16.75,2727.72,31.3,11.47,0.0,6204.0,264.0,5940.0,0.31,104.41,10.0,7.0,4.0,41.0,5.0,1074.0,107.0,week <> 17-20
10/7/2022 5:00,4115.45,1914.79,26.95,1878.75,602.08,0.0,0.0,0.0,636.57,816.06,299.55,462.04,159.39,236.07,136.13,29.53,26.95,0.0,0.0,17.05,,1.47,0.59,5.02,0.0,17.05,2965.87,34.07,11.49,4.4,6204.0,167.2,6041.2,0.31,145.96,10.0,7.0,5.0,41.0,5.0,1075.0,107.0,week <> 17-20
10/7/2022 6:00,3870.5,1913.65,24.65,1878.75,602.08,0.0,0.0,0.0,536.87,823.25,305.35,462.02,208.18,2.43,39.29,228.03,24.65,0.0,0.0,17.3,,1.09,0.52,2.28,0.0,17.3,3035.45,34.89,11.49,0.0,6215.0,162.8,6052.2,0.31,-5.36,10.0,7.0,6.0,41.0,5.0,1076.0,107.0,week <> 17-20
10/7/2022 7:00,3738.72,1912.52,22.95,1878.75,602.08,0.0,0.0,0.0,531.88,821.84,302.76,463.94,190.58,2.27,7.21,257.05,22.95,0.0,0.0,17.26,,1.14,0.75,0.4,0.0,17.26,3174.71,36.53,11.51,0.0,6209.5,66.0,6143.5,0.31,-129.61,10.0,7.0,7.0,41.0,5.0,1077.0,107.0,week <> 17-20
10/7/2022 8:00,3666.8,1911.38,22.61,1878.75,602.08,0.0,0.0,0.0,486.71,821.84,301.28,465.87,114.91,2.11,4.38,339.45,22.61,0.0,0.0,17.17,,0.94,0.37,0.36,0.0,17.17,3313.94,38.16,11.52,44.0,6201.25,30.8,6214.45,0.31,-155.22,10.0,7.0,8.0,41.0,5.0,1078.0,107.0,week <> 17-20
10/7/2022 9:00,3492.05,1910.2,22.59,1878.75,602.08,0.0,0.0,0.0,367.21,814.17,296.87,467.79,1.5,1.95,-5.96,345.83,22.59,0.0,0.0,17.08,,1.15,0.32,0.37,0.0,17.08,3364.02,38.77,11.53,228.8,6160.0,0.0,6388.8,0.31,-201.61,10.0,7.0,9.0,41.0,5.0,1079.0,107.0,week <> 17-20
10/7/2022 10:00,3497.23,1907.73,22.58,1878.75,602.08,0.0,0.0,0.0,385.61,815.09,297.19,469.72,1.36,1.79,-4.89,345.67,22.58,0.0,0.0,16.98,,0.9,0.49,0.38,0.0,16.98,3621.35,41.73,11.52,426.8,6063.75,0.0,6490.55,0.31,-213.28,10.0,7.0,10.0,41.0,5.0,10710.0,107.0,week <> 17-20
10/7/2022 11:00,3471.09,1904.68,22.56,1878.75,602.08,0.0,0.0,0.0,404.01,815.0,295.25,472.58,1.22,1.63,-2.24,345.4,22.56,0.0,0.0,16.89,,1.08,0.32,0.42,0.0,16.89,3660.49,42.18,11.52,479.6,5981.25,0.0,6460.85,0.3,-254.68,10.0,7.0,11.0,41.0,5.0,10711.0,107.0,week <> 17-20
10/7/2022 12:00,3517.98,1901.63,23.77,1878.75,602.08,0.0,0.0,0.0,422.41,810.83,288.65,478.2,1.08,1.47,-1.99,344.58,23.77,0.0,0.0,16.8,,0.99,0.75,0.35,0.0,16.8,3690.16,42.51,11.52,554.4,5876.75,0.0,6431.15,0.3,-218.96,10.0,7.0,12.0,41.0,5.0,10712.0,107.0,week <> 17-20
10/7/2022 13:00,3583.34,1898.57,22.67,1878.75,602.08,0.0,0.0,0.0,504.33,815.44,289.84,484.0,74.09,35.76,-1.36,343.06,22.67,0.0,0.0,16.71,,1.1,0.46,0.33,0.0,16.71,3719.94,42.86,11.52,620.4,5821.75,0.0,6442.15,0.29,-237.09,10.0,7.0,13.0,41.0,5.0,10713.0,107.0,week <> 17-20
10/7/2022 14:00,3721.89,1895.52,22.68,1878.75,602.08,0.0,0.0,0.0,633.14,816.45,290.89,489.79,209.76,47.62,9.45,328.03,22.68,0.0,0.0,16.42,,0.95,0.32,0.4,0.0,16.42,3868.4,44.55,11.52,585.2,5791.5,0.0,6376.7,0.29,-225.3,10.0,7.0,14.0,41.0,5.0,10714.0,107.0,week <> 17-20
10/7/2022 15:00,3943.51,1892.47,24.64,1878.75,602.08,0.0,0.0,0.0,650.84,817.39,285.5,487.38,189.79,50.17,84.7,292.96,24.64,0.0,0.0,14.98,,1.12,0.28,3.29,0.0,14.98,3878.1,44.65,11.51,580.8,5775.0,0.0,6355.8,0.29,-19.27,10.0,7.0,15.0,41.0,5.0,10715.0,107.0,week <> 17-20
10/7/2022 16:00,3943.28,1889.41,25.33,1878.75,602.08,0.0,0.0,0.0,665.74,792.6,267.54,482.78,185.14,97.27,80.74,275.76,25.33,0.0,0.0,13.37,,1.16,0.2,3.63,0.0,13.37,3798.96,43.75,11.52,506.0,5777.75,0.0,6283.75,0.29,-6.55,10.0,7.0,16.0,41.0,5.0,10716.0,107.0,week <> 17-20
10/7/2022 17:00,3568.04,1886.87,25.56,1878.75,602.08,0.0,0.0,0.0,727.35,302.83,279.68,35.72,224.85,307.24,105.04,58.43,25.56,0.0,0.0,11.76,,0.98,0.25,4.19,0.0,11.76,3868.5,44.55,11.52,550.0,5797.0,0.0,6347.0,0.3,48.9,10.0,7.0,17.0,41.0,5.0,10717.0,107.0,week 17-20
10/7/2022 18:00,3578.62,1892.71,26.03,1878.75,602.08,0.0,0.0,0.0,706.64,278.71,289.01,8.89,195.9,252.24,128.43,92.22,26.03,0.0,0.0,10.15,,0.97,0.13,4.68,0.0,10.15,3819.22,44.0,11.52,492.8,5832.75,0.0,6325.55,0.3,98.47,10.0,7.0,18.0,41.0,5.0,10718.0,107.0,week 17-20
10/7/2022 19:00,3415.71,1901.52,24.75,1878.75,602.08,0.0,0.0,0.0,646.06,290.2,299.05,8.8,187.29,203.78,123.8,47.09,24.75,0.0,0.0,8.53,,1.4,0.13,5.06,0.0,8.53,3858.97,44.44,11.52,378.4,5890.5,0.0,6268.9,0.3,-24.16,10.0,7.0,19.0,41.0,5.0,10719.0,107.0,week 17-20
10/7/2022 20:00,2990.12,1910.33,21.19,1878.75,602.08,0.0,0.0,0.0,526.47,254.55,243.85,8.71,188.76,176.28,92.6,24.28,21.19,0.0,0.0,6.92,,0.82,0.48,4.59,0.0,6.92,3898.59,44.89,11.51,426.8,5945.5,0.0,6372.3,0.3,-303.32,10.0,7.0,20.0,41.0,5.0,10720.0,107.0,week 17-20
10/7/2022 21:00,2685.03,1919.14,17.81,1878.75,602.08,0.0,0.0,0.0,524.93,138.95,142.48,8.62,200.89,2.11,-0.86,308.24,17.81,0.0,0.0,5.31,,0.67,0.73,3.55,0.0,5.31,3909.26,45.03,11.52,387.2,5964.75,0.0,6351.95,0.3,-500.08,10.0,7.0,21.0,41.0,5.0,10721.0,107.0,week <> 17-20
