DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
10/7/2022 22:00,2803.82,1927.95,17.04,1878.75,602.08,0.0,0.0,0.0,640.22,307.83,317.53,8.54,174.46,14.13,43.04,333.51,17.04,0.0,0.0,4.03,,0.59,1.28,3.9,0.0,4.03,3780.33,43.54,11.52,413.6,5973.0,0.0,6386.6,0.3,-674.27,10.0,7.0,22.0,41.0,5.0,10722.0,107.0,week <> 17-20
10/7/2022 23:00,3185.88,1936.76,19.05,1878.75,602.08,0.0,0.0,0.0,797.31,329.09,340.64,8.45,148.31,250.72,107.51,252.08,19.05,0.0,0.0,4.58,,0.83,0.96,4.02,0.0,4.58,3810.09,43.88,11.52,365.2,6000.5,0.0,6365.7,0.3,-479.35,10.0,7.0,23.0,41.0,5.0,10723.0,107.0,week <> 17-20
10/8/2022 0:00,2922.58,1945.57,18.31,1913.33,652.92,0.0,0.0,0.0,561.22,325.46,335.2,8.37,91.69,245.38,139.22,40.73,18.31,0.0,0.0,5.42,,0.79,0.68,4.53,0.0,5.42,3760.57,43.32,11.52,268.4,6025.25,0.0,6293.65,0.3,-562.58,10.0,8.0,0.0,41.0,6.0,1080.0,108.0,wknd
10/8/2022 1:00,2930.38,1953.49,19.03,1913.33,652.92,0.0,0.0,0.0,568.09,266.0,270.33,9.41,130.5,260.59,140.43,29.38,19.03,0.0,0.0,6.26,,0.82,0.67,5.11,0.0,6.26,3641.62,41.95,11.52,224.4,6008.75,0.0,6233.15,0.3,-510.12,10.0,8.0,1.0,41.0,6.0,1081.0,108.0,wknd
10/8/2022 2:00,2759.12,1948.0,17.84,1913.33,652.92,0.0,0.0,0.0,591.5,143.9,141.64,11.3,156.8,257.36,140.2,29.41,17.84,0.0,0.0,7.09,,0.81,0.69,5.18,0.0,7.09,3750.55,43.21,11.52,189.2,6028.0,22.0,6195.2,0.3,-577.2,10.0,8.0,2.0,41.0,6.0,1082.0,108.0,wknd
10/8/2022 3:00,2753.99,1937.98,17.45,1913.33,652.92,0.0,0.0,0.0,614.92,204.13,208.86,13.2,175.33,252.86,140.01,29.39,17.45,0.0,0.0,7.93,,0.67,0.88,5.13,0.0,7.93,3760.11,43.32,11.52,140.8,6063.75,0.0,6204.55,0.3,-655.96,10.0,8.0,3.0,41.0,6.0,1083.0,108.0,wknd
10/8/2022 4:00,2987.02,1927.96,18.36,1913.33,652.92,0.0,0.0,0.0,638.33,332.06,338.82,15.09,189.92,243.82,139.82,29.46,18.36,0.0,0.0,8.77,,0.86,0.89,5.1,0.0,8.77,3809.47,43.89,11.52,149.6,6083.0,44.0,6188.6,0.3,-564.25,10.0,8.0,4.0,41.0,6.0,1084.0,108.0,wknd
10/8/2022 5:00,3060.0,1917.94,19.52,1913.33,652.92,0.0,0.0,0.0,659.92,320.59,328.7,16.98,194.67,236.63,139.63,29.47,19.52,0.0,0.0,9.61,,0.89,1.37,5.08,0.0,9.61,3908.43,45.03,11.52,96.8,6113.25,17.6,6192.45,0.31,-491.38,10.0,8.0,5.0,41.0,6.0,1085.0,108.0,wknd
10/8/2022 6:00,3196.14,1907.92,21.17,1913.33,652.92,0.0,0.0,0.0,663.77,350.35,325.07,47.03,188.46,212.49,139.44,29.45,21.17,0.0,0.0,10.42,,1.13,0.83,5.09,0.0,10.42,3908.31,45.03,11.52,39.6,6121.5,35.2,6125.9,0.31,-378.83,10.0,8.0,6.0,41.0,6.0,1086.0,108.0,wknd
10/8/2022 7:00,3342.62,1897.9,19.92,1913.33,652.92,0.0,0.0,0.0,663.14,565.99,320.78,228.71,203.73,220.72,139.25,29.4,19.92,0.0,0.0,11.08,,0.97,0.78,5.09,0.0,11.08,3868.64,44.57,11.52,105.6,6157.25,17.6,6245.25,0.31,-437.34,10.0,8.0,7.0,41.0,6.0,1087.0,108.0,wknd
10/8/2022 8:00,3395.94,1887.88,19.94,1913.33,652.92,0.0,0.0,0.0,662.51,614.08,321.27,271.72,216.78,222.37,138.8,29.36,19.94,0.0,0.0,11.73,,0.86,1.21,5.07,0.0,11.73,3908.25,45.03,11.52,39.6,6160.0,66.0,6133.6,0.31,-421.45,10.0,8.0,8.0,41.0,6.0,1088.0,108.0,wknd
10/8/2022 9:00,3647.75,1878.25,23.58,1913.33,652.92,0.0,0.0,0.0,661.88,624.44,314.55,285.27,218.32,222.05,137.6,29.26,23.58,0.0,0.0,12.38,,1.32,1.03,5.05,0.0,12.38,3710.07,42.73,11.52,30.8,6132.5,127.6,6035.7,0.31,-169.74,10.0,8.0,9.0,41.0,6.0,1089.0,108.0,wknd
10/8/2022 10:00,3685.05,1872.88,24.27,1913.33,652.92,0.0,0.0,0.0,661.25,629.99,320.03,286.84,219.21,222.5,136.53,29.16,24.27,0.0,0.0,13.03,,2.02,1.05,5.03,0.02,13.03,3897.93,44.88,11.51,118.8,6061.0,30.8,6149.0,0.31,-131.98,10.0,8.0,10.0,41.0,6.0,10810.0,108.0,wknd
10/8/2022 11:00,3728.43,1868.67,23.35,1913.33,652.92,0.0,0.0,0.0,660.62,725.89,324.13,368.43,225.01,223.58,136.47,29.1,23.35,0.0,0.0,13.67,,1.44,0.89,5.04,0.42,13.67,3867.86,44.52,11.51,61.6,6008.75,35.2,6035.15,0.31,-179.65,10.0,8.0,11.0,41.0,6.0,10811.0,108.0,wknd
10/8/2022 12:00,3747.01,1864.45,24.02,1913.33,652.92,0.0,0.0,0.0,643.34,730.98,332.67,362.68,216.42,225.98,136.59,29.04,24.02,0.0,0.0,14.32,,1.25,1.07,4.86,0.41,14.32,3838.28,44.19,11.51,0.0,5959.25,70.4,5888.85,0.31,-144.69,10.0,8.0,12.0,41.0,6.0,10812.0,108.0,wknd
10/8/2022 13:00,3885.85,1860.24,26.32,1913.33,652.92,0.0,0.0,0.0,619.07,711.44,324.15,361.61,200.48,221.25,136.71,28.9,26.32,0.0,0.0,14.97,,1.46,0.82,4.82,0.41,14.97,3828.86,44.11,11.52,184.8,5945.5,0.0,6130.3,0.31,42.18,10.0,8.0,13.0,41.0,6.0,10813.0,108.0,wknd
10/8/2022 14:00,3913.1,1856.03,26.65,1913.33,652.92,0.0,0.0,0.0,595.01,713.8,326.17,366.28,187.85,212.73,136.83,28.87,26.65,0.0,0.0,15.4,,1.63,0.88,4.82,0.41,15.4,3810.29,43.98,11.54,114.4,5973.0,22.0,6065.4,0.31,95.35,10.0,8.0,14.0,41.0,6.0,10814.0,108.0,wknd
10/8/2022 15:00,3835.46,1851.81,25.99,1913.33,652.92,0.0,0.0,0.0,570.96,722.02,328.03,367.43,181.28,193.76,135.1,28.86,25.99,0.0,0.0,15.21,,1.33,0.66,4.92,0.41,15.21,3850.73,44.5,11.56,123.2,5956.5,26.4,6053.3,0.31,37.75,10.0,8.0,15.0,41.0,6.0,10815.0,108.0,wknd
10/8/2022 16:00,3907.91,1847.6,27.36,1913.33,652.92,0.0,0.0,0.0,565.9,717.71,326.97,366.69,182.88,186.15,132.89,28.93,27.36,0.0,0.0,14.97,,1.5,0.78,4.88,0.41,14.97,3831.69,44.31,11.56,224.4,5953.75,0.0,6178.15,0.31,123.79,10.0,8.0,16.0,41.0,6.0,10816.0,108.0,wknd
10/8/2022 17:00,3851.52,1844.37,26.27,1913.33,652.92,0.0,0.0,0.0,569.14,745.55,328.39,386.16,185.4,188.41,133.45,29.04,26.27,0.0,0.0,14.74,,1.37,0.57,4.81,0.47,14.74,3921.78,45.39,11.57,149.6,5986.75,0.0,6136.35,0.31,39.54,10.0,8.0,17.0,41.0,6.0,10817.0,108.0,wknd
10/8/2022 18:00,3900.76,1850.12,25.93,1913.33,652.92,0.0,0.0,0.0,569.14,773.83,338.2,405.57,187.49,186.06,134.09,29.09,25.93,0.57,0.0,14.5,,1.36,0.67,4.75,0.04,14.5,3941.29,45.62,11.57,44.0,6036.25,26.4,6053.85,0.31,54.75,10.0,8.0,18.0,41.0,6.0,10818.0,108.0,wknd
10/8/2022 19:00,3923.29,1858.04,26.05,1913.33,652.92,0.0,0.0,0.0,569.14,781.26,345.65,405.74,188.71,187.17,134.73,29.12,26.05,0.0,0.0,14.26,,1.41,0.61,4.75,0.0,14.26,3951.18,45.74,11.58,22.0,6105.0,52.8,6074.2,0.31,61.93,10.0,8.0,19.0,41.0,6.0,10819.0,108.0,wknd
10/8/2022 20:00,3941.95,1865.95,26.47,1913.33,652.92,0.0,0.0,0.0,569.14,788.78,344.12,405.9,182.58,185.64,135.57,29.17,26.47,0.0,0.0,14.03,,1.25,0.61,4.61,0.0,14.03,3941.31,45.64,11.58,70.4,6146.25,8.8,6207.85,0.32,65.17,10.0,8.0,20.0,41.0,6.0,10820.0,108.0,wknd
10/8/2022 21:00,3819.71,1873.82,24.82,1913.33,652.92,0.0,0.0,0.0,569.91,788.25,344.4,405.17,174.04,185.7,136.69,29.19,24.82,0.0,0.0,13.81,,1.31,0.73,4.64,0.0,13.81,3772.68,43.69,11.58,0.0,6184.75,189.2,5995.55,0.32,-65.2,10.0,8.0,21.0,41.0,6.0,10821.0,108.0,wknd
10/8/2022 22:00,3832.22,1891.81,25.08,1913.33,652.92,0.0,0.0,0.0,577.35,788.9,344.33,402.09,168.49,187.46,136.9,29.13,25.08,0.0,0.0,13.73,,1.29,1.09,4.63,0.0,13.73,3752.9,43.47,11.58,0.0,6270.0,286.0,5984.0,0.32,-78.76,10.0,8.0,22.0,41.0,6.0,10822.0,108.0,wknd
10/8/2022 23:00,3796.37,1895.93,24.01,1913.33,652.92,0.0,0.0,0.0,583.6,792.64,343.09,403.85,168.11,190.93,135.84,29.13,24.01,0.0,0.0,13.72,,1.13,0.73,4.63,0.0,13.72,4000.4,46.32,11.58,0.0,6281.0,224.4,6056.6,0.32,-128.72,10.0,8.0,23.0,41.0,6.0,10823.0,108.0,wknd
10/9/2022 0:00,3662.89,1900.05,23.59,1901.25,711.25,0.0,0.0,0.0,589.84,728.93,343.12,346.88,169.55,190.3,134.77,29.07,23.59,0.0,0.0,13.71,,1.37,0.64,4.65,0.0,13.71,4019.64,46.51,11.57,0.0,6316.75,206.8,6109.95,0.32,-267.19,10.0,9.0,0.0,41.0,7.0,1090.0,109.0,wknd
10/9/2022 1:00,3773.83,1904.17,25.43,1901.25,711.25,0.0,0.0,0.0,596.09,691.05,344.0,320.94,174.65,193.26,133.7,29.13,25.43,0.0,0.0,13.7,,1.31,0.89,4.65,0.0,13.7,3602.2,41.64,11.56,0.0,6347.0,356.4,5990.6,0.32,-128.73,10.0,9.0,1.0,41.0,7.0,1091.0,109.0,wknd
10/9/2022 2:00,3792.6,1908.29,25.05,1901.25,711.25,0.0,0.0,0.0,602.33,707.76,356.83,321.52,176.85,193.02,132.66,29.18,25.05,0.0,0.0,13.69,,1.46,1.07,4.63,0.0,13.69,3383.43,39.06,11.55,0.0,6358.0,132.0,6226.0,0.32,-137.03,10.0,9.0,2.0,41.0,7.0,1092.0,109.0,wknd
10/9/2022 3:00,3840.13,1912.41,24.67,1901.25,711.25,0.0,0.0,0.0,605.85,784.83,345.96,396.95,178.45,198.54,131.63,29.19,24.67,0.0,0.0,13.68,,1.21,0.7,4.85,0.0,13.68,3590.97,41.44,11.54,0.0,6388.25,167.2,6221.05,0.32,-174.21,10.0,9.0,3.0,41.0,7.0,1093.0,109.0,wknd
10/9/2022 4:00,3941.35,1916.53,25.6,1901.25,711.25,0.0,0.0,0.0,594.94,827.67,347.99,432.25,175.18,196.8,130.6,29.23,25.6,0.0,0.01,13.68,,1.42,0.72,4.85,0.0,13.68,3918.06,45.23,11.54,0.0,6404.75,220.0,6184.75,0.32,-109.04,10.0,9.0,4.0,41.0,7.0,1094.0,109.0,wknd
10/9/2022 5:00,3933.17,1920.63,25.26,1901.25,711.25,0.0,0.0,0.0,582.18,826.48,347.49,435.02,174.92,195.97,129.57,29.29,25.26,0.0,0.01,13.67,,1.24,1.09,4.99,0.0,13.67,3878.52,44.79,11.55,0.0,6435.0,321.2,6113.8,0.32,-107.37,10.0,9.0,5.0,41.0,7.0,1095.0,109.0,wknd
10/9/2022 6:00,3906.72,1918.68,24.52,1901.25,711.25,0.0,0.0,0.0,569.42,828.29,347.0,437.79,181.99,194.65,128.54,29.29,24.52,0.0,0.01,13.67,,1.21,0.83,4.99,0.0,13.67,3888.59,44.92,11.55,0.0,6443.25,303.6,6139.65,0.32,-120.93,10.0,9.0,6.0,41.0,7.0,1096.0,109.0,wknd
10/9/2022 7:00,3928.17,1911.95,25.48,1901.25,711.25,0.0,0.0,0.0,556.66,816.25,335.81,440.57,175.95,181.17,127.32,29.39,25.48,0.0,0.01,13.69,,1.51,1.13,5.0,0.0,13.69,3858.9,44.58,11.55,0.0,6448.75,198.0,6250.75,0.32,-67.93,10.0,9.0,7.0,41.0,7.0,1097.0,109.0,wknd
10/9/2022 8:00,3755.67,1905.22,24.78,1901.25,711.25,0.0,0.0,0.0,543.91,712.62,221.9,442.95,182.84,154.8,122.81,29.27,24.78,0.0,0.01,13.71,,1.2,0.76,4.67,0.0,13.71,4007.58,46.3,11.55,0.0,6446.0,233.2,6212.8,0.32,-117.33,10.0,9.0,8.0,41.0,7.0,1098.0,109.0,wknd
10/9/2022 9:00,3927.12,1898.49,25.41,1901.25,711.25,0.0,0.0,0.0,543.91,836.55,356.48,439.16,193.75,168.23,125.07,29.19,25.41,0.0,0.01,13.73,,1.43,0.85,4.91,0.0,13.73,4047.34,46.78,11.56,0.0,6404.75,237.6,6167.15,0.32,-63.09,10.0,9.0,9.0,41.0,7.0,1099.0,109.0,wknd
10/9/2022 10:00,3896.35,1891.76,25.02,1901.25,711.25,0.0,0.0,0.0,555.83,840.18,361.01,439.31,192.53,183.11,122.69,29.12,25.02,0.0,0.01,13.75,,1.2,0.94,5.09,0.0,13.75,3997.81,46.21,11.56,0.0,6283.75,140.8,6142.95,0.32,-102.68,10.0,9.0,10.0,41.0,7.0,10910.0,109.0,wknd
10/9/2022 11:00,3880.26,1885.03,25.39,1901.25,711.25,0.0,0.0,0.0,567.75,840.5,360.49,442.43,170.85,185.58,121.76,29.12,25.39,0.0,0.01,13.77,,1.45,0.81,4.95,0.0,13.77,4047.58,46.77,11.56,189.2,6146.25,0.0,6335.45,0.31,-124.27,10.0,9.0,11.0,41.0,7.0,10911.0,109.0,wknd
10/9/2022 12:00,3851.89,1878.3,24.75,1901.25,711.25,0.0,0.0,0.0,579.67,844.37,356.41,445.54,161.83,187.18,122.33,29.1,24.75,0.0,0.0,13.79,,1.35,0.75,4.63,0.0,13.79,4087.53,47.23,11.56,154.0,6028.0,4.4,6177.6,0.31,-161.69,10.0,9.0,12.0,41.0,7.0,10912.0,109.0,wknd
10/9/2022 13:00,3835.35,1871.67,24.86,1901.25,711.25,0.0,0.0,0.0,591.59,831.22,356.38,438.39,162.93,200.81,123.79,28.99,24.86,0.0,0.0,13.81,,1.22,0.92,4.36,0.0,13.81,4028.08,46.54,11.55,132.0,5934.5,0.0,6066.5,0.3,-170.39,10.0,9.0,13.0,41.0,7.0,10913.0,109.0,wknd
10/9/2022 14:00,3875.11,1873.65,25.15,1901.25,711.25,0.0,0.0,0.0,600.92,815.64,356.92,423.43,171.69,210.85,125.35,28.88,25.15,0.0,0.0,13.85,,1.44,1.16,4.48,0.0,13.85,3928.88,45.38,11.55,162.8,5882.25,0.0,6045.05,0.3,-126.35,10.0,9.0,14.0,41.0,7.0,10914.0,109.0,wknd
10/9/2022 15:00,3863.04,1881.06,25.04,1901.25,711.25,0.0,0.0,0.0,588.8,806.55,343.29,425.42,188.05,213.07,124.61,28.89,25.04,0.0,0.0,13.92,,1.18,0.81,4.66,0.0,13.92,3909.03,45.14,11.55,374.0,5852.0,0.0,6226.0,0.3,-124.61,10.0,9.0,15.0,41.0,7.0,10915.0,109.0,wknd
10/9/2022 16:00,3945.49,1888.46,25.38,1901.25,711.25,0.0,0.0,0.0,592.76,826.98,356.79,427.41,190.88,221.19,125.52,28.98,25.38,0.0,0.0,13.98,,1.42,1.03,4.71,0.0,13.98,3889.24,44.92,11.55,299.2,5810.75,0.0,6109.95,0.3,-73.95,10.0,9.0,16.0,41.0,7.0,10916.0,109.0,wknd
10/9/2022 17:00,3985.54,1895.87,25.88,1901.25,711.25,0.0,0.0,0.0,596.97,828.81,357.68,429.41,177.15,212.59,126.05,29.0,25.88,0.0,0.0,14.04,,1.49,1.1,4.73,0.0,14.04,3778.61,43.5,11.51,409.2,5810.75,0.0,6219.95,0.29,-47.36,10.0,9.0,17.0,41.0,7.0,10917.0,109.0,wknd
10/9/2022 18:00,3971.42,1903.28,25.68,1901.25,711.25,0.0,0.0,0.0,596.68,840.82,365.78,431.4,173.05,216.99,126.46,29.05,25.68,0.0,0.0,14.1,,1.22,0.98,4.72,0.0,14.1,3926.92,45.15,11.5,422.4,5841.0,0.0,6263.4,0.3,-80.61,10.0,9.0,18.0,41.0,7.0,10918.0,109.0,wknd
10/9/2022 19:00,3971.78,1910.68,25.28,1901.25,711.25,0.0,0.0,0.0,593.09,841.72,365.31,433.24,167.54,220.01,126.88,29.12,25.28,0.0,0.0,14.17,,1.52,0.82,4.71,0.0,14.17,3937.13,45.27,11.5,352.0,5920.75,0.0,6272.75,0.3,-84.96,10.0,9.0,19.0,41.0,7.0,10919.0,109.0,wknd
10/9/2022 20:00,3788.78,1918.09,25.16,1901.25,711.25,0.0,0.0,0.0,589.49,694.5,214.21,433.33,164.97,212.07,125.6,29.16,25.16,0.0,0.0,14.23,,1.23,0.73,4.71,0.0,14.23,3818.04,43.89,11.49,255.2,6000.5,0.0,6255.7,0.3,-124.56,10.0,9.0,20.0,41.0,7.0,10920.0,109.0,wknd
10/9/2022 21:00,3780.22,1925.47,24.87,1901.25,711.25,0.0,0.0,0.0,547.56,742.8,265.54,429.41,127.12,203.18,124.67,29.09,24.87,0.0,0.0,14.29,,1.43,0.71,4.76,0.0,14.29,3590.38,41.28,11.5,184.8,6066.5,0.0,6251.3,0.3,-146.86,10.0,9.0,21.0,41.0,7.0,10921.0,109.0,wknd
10/9/2022 22:00,4037.1,1932.3,25.8,1901.25,711.25,0.0,0.0,0.0,647.35,832.85,364.24,423.89,227.91,195.05,121.75,29.18,25.8,0.0,0.0,14.09,,1.31,0.99,4.72,0.0,14.09,3580.49,41.17,11.5,0.0,6102.25,101.2,6001.05,0.3,-86.66,10.0,9.0,22.0,41.0,7.0,10922.0,109.0,wknd
10/9/2022 23:00,4046.5,1938.91,25.97,1901.25,711.25,0.0,0.0,0.0,576.99,839.94,368.87,418.37,212.55,182.86,119.74,29.22,25.97,0.0,0.0,13.77,,1.53,1.24,4.65,0.0,13.77,3550.74,40.83,11.5,4.4,6129.75,92.4,6041.75,0.3,-20.59,10.0,9.0,23.0,41.0,7.0,10923.0,109.0,wknd
10/10/2022 0:00,3639.32,1945.52,25.73,1915.0,775.0,0.0,0.0,0.0,542.35,499.38,370.05,129.08,159.41,181.6,121.26,29.23,25.73,0.0,0.0,13.44,,1.25,0.94,4.57,0.0,13.44,3570.52,41.06,11.5,0.0,6162.75,132.0,6030.75,0.31,-122.93,10.0,10.0,0.0,42.0,1.0,10100.0,1010.0,week <> 17-20
10/10/2022 1:00,3410.04,1952.12,24.4,1915.0,775.0,0.0,0.0,0.0,585.54,370.43,370.55,24.08,151.7,202.36,125.87,29.28,24.4,0.0,0.0,13.11,,1.38,0.9,4.57,0.0,13.11,3570.5,41.05,11.5,26.4,6168.25,176.0,6018.65,0.3,-273.04,10.0,10.0,1.0,42.0,1.0,10101.0,1010.0,week <> 17-20
10/10/2022 2:00,3626.59,1958.73,24.19,1915.0,775.0,0.0,0.0,0.0,607.26,555.57,371.63,177.64,151.39,236.7,133.84,29.3,24.19,0.0,0.0,12.78,,1.09,0.98,4.59,0.0,12.78,3798.14,43.67,11.5,0.0,6190.25,338.8,5851.45,0.3,-269.97,10.0,10.0,2.0,42.0,1.0,10102.0,1010.0,week <> 17-20
10/10/2022 3:00,3941.51,1965.34,24.01,1915.0,775.0,0.0,0.0,0.0,597.45,870.79,375.31,447.89,152.82,226.05,132.28,29.41,24.01,0.0,0.0,12.45,,1.36,0.83,4.71,0.0,12.45,3837.37,44.11,11.5,0.0,6201.25,325.6,5875.65,0.3,-267.06,10.0,10.0,3.0,42.0,1.0,10103.0,1010.0,week <> 17-20
10/10/2022 4:00,3913.19,1971.94,23.89,1915.0,775.0,0.0,0.0,0.0,587.5,860.93,375.3,432.74,169.08,200.41,125.71,29.48,23.89,0.0,0.0,12.12,,1.08,1.16,4.59,0.0,12.12,3945.36,45.32,11.49,0.0,6215.0,158.4,6056.6,0.3,-282.18,10.0,10.0,4.0,42.0,1.0,10104.0,1010.0,week <> 17-20
10/10/2022 5:00,3919.42,1977.42,23.87,1915.0,775.0,0.0,0.0,0.0,577.57,856.31,374.6,426.43,176.03,201.46,125.46,29.55,23.87,0.0,0.0,11.8,,1.51,0.86,4.55,0.0,11.8,3954.97,45.42,11.48,22.0,6231.5,145.2,6108.3,0.3,-266.88,10.0,10.0,5.0,42.0,1.0,10105.0,1010.0,week <> 17-20
10/10/2022 6:00,3890.98,1966.56,23.45,1915.0,775.0,8.32,7.21,15.53,571.1,846.21,373.82,425.53,162.16,202.6,124.6,29.55,23.45,0.0,0.0,12.02,,1.05,1.1,4.55,0.0,12.02,4044.46,46.45,11.49,0.0,6157.25,184.8,5972.45,0.3,-283.42,10.0,10.0,6.0,42.0,1.0,10106.0,1010.0,week <> 17-20
10/10/2022 7:00,4029.56,1950.32,25.67,1915.0,775.0,0.0,0.0,0.0,567.37,850.66,376.81,424.63,156.34,205.55,123.8,29.51,25.67,0.0,0.0,12.52,,1.37,0.93,4.51,0.0,12.52,3995.65,45.91,11.49,0.0,6129.75,136.4,5993.35,0.3,-113.79,10.0,10.0,7.0,42.0,1.0,10107.0,1010.0,week <> 17-20
10/10/2022 8:00,4086.29,1934.09,26.51,1915.0,775.0,0.0,0.0,0.0,563.65,849.54,372.53,424.31,158.02,209.11,125.3,29.42,26.51,0.0,0.0,13.03,,1.5,0.72,4.52,0.0,13.03,4045.37,46.51,11.5,13.2,6135.25,39.6,6108.85,0.31,-35.99,10.0,10.0,8.0,42.0,1.0,10108.0,1010.0,week <> 17-20
10/10/2022 9:00,4026.71,1917.85,26.73,1915.0,775.0,0.0,0.0,0.0,559.92,782.04,301.82,425.03,161.89,211.34,125.55,29.25,26.73,0.0,0.0,13.53,,1.6,1.08,4.51,0.0,13.53,3906.47,44.91,11.5,57.2,6116.0,13.2,6160.0,0.31,-8.11,10.0,10.0,9.0,42.0,1.0,10109.0,1010.0,week <> 17-20
10/10/2022 10:00,4081.18,1901.62,26.77,1915.0,775.0,0.0,0.0,0.0,556.2,843.39,367.36,425.78,167.03,217.27,126.27,29.18,26.77,0.0,0.0,14.03,,1.98,0.82,4.7,0.19,14.03,3708.59,42.64,11.5,123.2,6050.0,17.6,6155.6,0.31,4.97,10.0,10.0,10.0,42.0,1.0,101010.0,1010.0,week <> 17-20
10/10/2022 11:00,4123.1,1885.38,28.04,1915.0,775.0,0.0,0.0,0.0,552.47,838.66,363.33,426.52,170.02,220.32,128.6,29.05,28.04,0.0,0.0,14.54,,1.71,1.02,4.87,0.52,14.54,3827.62,44.02,11.5,167.2,5975.75,0.0,6142.95,0.31,71.59,10.0,10.0,11.0,42.0,1.0,101011.0,1010.0,week <> 17-20
10/10/2022 12:00,4051.31,1869.15,27.48,1915.0,775.0,0.0,0.0,0.0,548.74,834.3,357.35,427.26,169.79,209.53,128.79,28.86,27.48,0.0,0.0,15.04,,1.51,0.89,4.82,0.51,15.04,3848.18,44.32,11.52,387.2,5846.5,0.0,6233.7,0.3,24.12,10.0,10.0,12.0,42.0,1.0,101012.0,1010.0,week <> 17-20
10/10/2022 13:00,3963.44,1855.0,26.77,1915.0,775.0,0.0,0.0,0.0,545.56,825.83,356.14,428.0,164.74,193.96,128.42,28.63,26.77,0.0,0.0,15.53,,1.58,1.0,4.81,0.5,15.53,3878.56,44.73,11.53,426.8,5786.0,0.0,6212.8,0.3,-37.95,10.0,10.0,13.0,42.0,1.0,101013.0,1010.0,week <> 17-20
10/10/2022 14:00,3935.56,1858.73,26.22,1915.0,775.0,0.0,0.0,0.0,552.93,826.05,357.97,428.75,160.26,195.07,128.06,28.61,26.22,0.0,0.0,15.47,,1.52,0.92,4.76,0.49,15.47,3868.76,44.63,11.54,290.4,5843.75,0.0,6134.15,0.3,-77.15,10.0,10.0,14.0,42.0,1.0,101014.0,1010.0,week <> 17-20
10/10/2022 15:00,3921.85,1866.56,25.62,1915.0,775.0,0.0,0.0,0.0,563.58,831.73,362.81,429.49,171.02,198.08,128.81,28.6,25.62,0.0,0.0,15.12,,1.58,0.93,4.63,0.48,15.12,3858.86,44.52,11.54,114.4,5915.25,26.4,6003.25,0.3,-115.02,10.0,10.0,15.0,42.0,1.0,101015.0,1010.0,week <> 17-20
10/10/2022 16:00,3814.72,1874.4,24.62,1915.0,775.0,0.0,0.0,0.0,574.23,827.24,359.38,429.52,179.39,199.2,129.12,28.72,24.62,0.85,0.0,14.76,,1.23,1.01,4.56,0.16,14.76,3849.01,44.42,11.54,0.0,6039.0,74.8,5964.2,0.31,-236.15,10.0,10.0,16.0,42.0,1.0,101016.0,1010.0,week <> 17-20
10/10/2022 17:00,3958.98,1882.23,26.24,1915.0,775.0,0.0,0.0,0.0,584.88,827.73,357.24,428.47,183.91,199.99,127.5,28.75,26.24,0.01,0.0,14.41,,1.56,1.17,4.59,0.0,14.41,3779.63,43.62,11.54,52.8,6058.25,74.8,6036.25,0.31,-110.86,10.0,10.0,17.0,42.0,1.0,101017.0,1010.0,week 17-20
10/10/2022 18:00,3961.13,1890.06,25.85,1915.0,775.0,0.0,0.0,0.0,589.65,821.0,344.57,427.41,182.36,196.26,126.91,28.89,25.85,0.01,0.0,14.06,,1.47,0.91,4.58,0.0,14.06,3888.6,44.87,11.54,44.0,6050.0,74.8,6019.2,0.31,-114.58,10.0,10.0,18.0,42.0,1.0,101018.0,1010.0,week 17-20
10/10/2022 19:00,3858.23,1897.9,24.99,1915.0,775.0,0.0,0.0,0.0,572.88,784.42,364.29,377.14,173.94,198.84,126.96,28.92,24.99,0.01,0.0,13.7,,1.47,0.82,4.62,0.0,13.7,3780.19,43.64,11.54,0.0,6129.75,198.0,5931.75,0.31,-171.96,10.0,10.0,19.0,42.0,1.0,101019.0,1010.0,week 17-20
10/10/2022 20:00,3622.21,1905.73,23.82,1915.0,775.0,0.0,0.0,0.0,554.15,637.8,370.39,246.04,177.12,204.17,127.0,29.02,23.82,0.01,0.0,13.35,,1.29,1.08,4.59,0.0,13.35,3839.86,44.34,11.55,26.4,6190.25,110.0,6106.65,0.31,-250.47,10.0,10.0,20.0,42.0,1.0,101020.0,1010.0,week 17-20
10/10/2022 21:00,3604.86,1912.73,23.89,1915.0,775.0,0.0,0.0,0.0,535.43,632.42,368.55,244.24,168.13,186.13,124.65,29.14,23.89,0.01,0.0,13.05,,1.26,0.9,4.55,0.0,13.05,3889.44,44.92,11.55,0.0,6187.5,233.2,5954.3,0.31,-250.71,10.0,10.0,21.0,42.0,1.0,101021.0,1010.0,week <> 17-20
10/10/2022 22:00,3588.75,1915.79,23.7,1915.0,775.0,0.0,0.0,0.0,523.11,633.68,368.57,243.42,166.02,164.18,118.07,29.14,23.7,0.0,0.0,13.39,,1.42,0.89,4.48,0.25,13.39,3899.02,45.02,11.55,4.4,6234.25,96.8,6141.85,0.31,-258.83,10.0,10.0,22.0,42.0,1.0,101022.0,1010.0,week <> 17-20
10/10/2022 23:00,3605.3,1918.34,23.93,1915.0,775.0,0.0,0.0,0.0,521.29,626.09,360.95,244.07,164.69,168.2,117.86,29.17,23.93,0.0,0.0,13.92,,1.22,0.82,4.46,0.52,13.92,3839.2,44.33,11.55,0.0,6308.5,290.4,6018.1,0.32,-235.41,10.0,10.0,23.0,42.0,1.0,101023.0,1010.0,week <> 17-20
10/11/2022 0:00,3601.48,1920.89,24.17,1932.92,665.83,0.0,0.0,0.0,519.62,628.24,363.69,246.76,153.2,171.74,118.59,29.19,24.17,0.0,0.0,14.46,,1.29,0.95,4.45,0.49,14.46,3839.04,44.33,11.55,0.0,6363.5,409.2,5954.3,0.32,-133.11,10.0,11.0,0.0,42.0,2.0,10110.0,1011.0,week <> 17-20
10/11/2022 1:00,3828.68,1923.45,27.42,1932.92,665.83,0.0,0.0,0.0,517.95,626.93,361.81,240.73,144.72,174.2,117.35,29.25,27.42,0.0,0.0,14.99,,1.64,0.91,4.47,0.46,14.99,4006.71,46.24,11.54,0.0,6385.5,343.2,6042.3,0.32,94.53,10.0,11.0,1.0,42.0,2.0,10111.0,1011.0,week <> 17-20
10/11/2022 2:00,3867.58,1926.0,27.62,1932.92,665.83,0.0,0.0,0.0,516.28,631.15,366.11,243.03,141.43,171.26,116.97,29.23,27.62,0.0,0.0,15.53,,1.5,0.97,4.48,0.43,15.53,4184.94,48.29,11.54,0.0,6429.5,338.8,6090.7,0.32,128.32,10.0,11.0,2.0,42.0,2.0,10112.0,1011.0,week <> 17-20
10/11/2022 3:00,3982.02,1928.55,27.74,1932.92,665.83,0.0,0.0,0.0,514.61,738.79,366.18,335.97,140.1,172.23,116.73,29.22,27.74,0.0,0.0,16.07,,1.64,0.88,4.49,0.34,16.07,4165.18,48.07,11.54,0.0,6435.0,422.4,6012.6,0.32,134.23,10.0,11.0,3.0,42.0,2.0,10113.0,1011.0,week <> 17-20
10/11/2022 4:00,3995.37,1931.1,26.98,1932.92,665.83,0.0,0.0,0.0,512.94,823.46,384.39,392.41,140.81,173.91,116.33,29.22,26.98,0.0,0.0,16.6,,1.53,0.7,4.46,0.35,16.6,4155.36,47.96,11.54,0.0,6421.25,334.4,6086.85,0.32,62.03,10.0,11.0,4.0,42.0,2.0,10114.0,1011.0,week <> 17-20
10/11/2022 5:00,4077.68,1930.2,28.06,1932.92,665.83,0.0,0.0,0.0,511.27,802.96,365.65,393.35,143.33,175.34,115.88,29.17,28.06,0.0,0.0,17.1,,1.67,1.09,4.5,0.34,17.1,4046.18,46.68,11.54,0.0,6446.0,330.0,6116.0,0.32,167.42,10.0,11.0,5.0,42.0,2.0,10115.0,1011.0,week <> 17-20
10/11/2022 6:00,4035.12,1919.6,27.54,1932.92,665.83,0.0,0.0,0.0,509.6,808.49,369.51,394.57,144.32,170.83,115.42,29.14,27.54,0.0,0.0,17.04,,1.59,0.72,4.7,0.35,17.04,4203.87,48.44,11.52,0.0,6479.0,360.8,6118.2,0.32,131.59,10.0,11.0,6.0,42.0,2.0,10116.0,1011.0,week <> 17-20
10/11/2022 7:00,4080.5,1908.42,28.07,1932.92,665.83,0.0,0.0,0.0,510.42,807.66,368.3,395.78,143.87,174.97,114.97,29.14,28.07,0.0,0.0,16.8,,1.71,0.94,4.83,0.33,16.8,4252.95,48.96,11.51,0.0,6468.0,286.0,6182.0,0.33,188.16,10.0,11.0,7.0,42.0,2.0,10117.0,1011.0,week <> 17-20
10/11/2022 8:00,3926.73,1897.24,26.35,1932.92,665.83,0.0,0.0,0.0,516.99,809.9,372.91,397.0,142.15,172.94,114.94,29.08,26.35,0.01,0.0,16.57,,1.54,1.03,4.85,0.34,16.57,4273.06,49.22,11.52,35.2,6470.75,123.2,6382.75,0.33,36.76,10.0,11.0,8.0,42.0,2.0,10118.0,1011.0,week <> 17-20
10/11/2022 9:00,3737.06,1886.06,26.33,1932.92,665.83,0.0,0.0,0.0,523.79,645.05,202.78,398.21,142.44,171.06,115.78,29.08,26.33,0.64,0.0,16.33,,1.38,0.63,4.83,0.0,16.33,4114.78,47.41,11.52,0.0,6391.0,224.4,6166.6,0.33,16.33,10.0,11.0,9.0,42.0,2.0,10119.0,1011.0,week <> 17-20
10/11/2022 10:00,3867.84,1874.88,25.64,1932.92,665.83,0.0,0.0,0.0,528.77,796.81,358.18,399.42,146.1,182.18,114.61,29.02,25.64,0.0,0.0,16.1,,1.39,1.06,4.8,0.0,16.1,3808.12,43.88,11.52,0.0,6256.25,118.8,6137.45,0.32,1.55,10.0,11.0,10.0,42.0,2.0,101110.0,1011.0,week <> 17-20
10/11/2022 11:00,3873.53,1863.69,26.63,1932.92,665.83,0.0,0.0,0.0,528.35,797.92,364.32,400.23,150.18,182.42,114.44,28.93,26.63,0.0,0.0,15.86,,1.56,1.06,4.75,0.0,15.86,3788.7,43.67,11.53,0.0,6138.0,110.0,6028.0,0.32,17.72,10.0,11.0,11.0,42.0,2.0,101111.0,1011.0,week <> 17-20
10/11/2022 12:00,3909.75,1852.51,26.49,1932.92,665.83,0.0,0.0,0.0,528.07,795.72,363.35,398.73,151.94,182.06,115.46,28.84,26.49,0.0,0.0,15.63,,1.56,1.08,4.79,0.35,15.63,3640.33,41.97,11.53,57.2,6069.25,30.8,6095.65,0.31,67.61,10.0,11.0,12.0,42.0,2.0,101112.0,1011.0,week <> 17-20
10/11/2022 13:00,3895.36,1849.84,26.37,1932.92,665.83,0.0,0.0,0.0,527.79,792.29,360.43,396.87,150.73,180.5,115.95,28.84,26.37,0.0,0.0,15.4,,1.49,0.74,4.81,0.49,15.4,3491.77,40.26,11.53,52.8,6041.75,8.8,6085.75,0.31,59.6,10.0,11.0,13.0,42.0,2.0,101113.0,1011.0,week <> 17-20
10/11/2022 14:00,3887.54,1862.08,26.53,1932.92,665.83,0.0,0.0,0.0,527.51,795.49,362.99,395.01,148.3,177.19,116.44,28.88,26.53,0.01,0.0,15.31,,1.64,0.7,4.85,0.47,15.31,3273.81,37.75,11.53,61.6,6011.5,13.2,6059.9,0.31,36.62,10.0,11.0,14.0,42.0,2.0,101114.0,1011.0,week <> 17-20
10/11/2022 15:00,3881.62,1874.59,25.99,1932.92,665.83,0.0,0.0,0.0,527.23,804.75,369.74,393.15,146.14,177.19,116.93,29.07,25.99,0.27,0.0,15.26,,1.28,0.73,4.87,0.15,15.26,3332.87,38.38,11.52,0.0,6000.5,743.6,5256.9,0.31,9.22,10.0,11.0,15.0,42.0,2.0,101115.0,1011.0,week <> 17-20
10/11/2022 16:00,3818.34,1887.1,25.08,1932.92,665.83,0.0,0.0,0.0,526.94,802.87,372.55,391.29,145.03,179.21,117.25,28.99,25.08,0.85,0.0,15.21,,1.45,0.77,4.84,0.0,15.21,3659.55,42.11,11.51,4.4,6011.5,246.4,5769.5,0.31,-64.41,10.0,11.0,16.0,42.0,2.0,101116.0,1011.0,week <> 17-20
10/11/2022 17:00,3913.34,1899.62,26.26,1932.92,665.83,0.0,0.0,0.0,526.63,801.95,370.11,389.42,143.09,181.64,118.82,28.96,26.26,0.0,0.0,15.16,,1.45,0.74,4.86,0.0,15.16,3946.67,45.41,11.51,35.2,6000.5,17.6,6018.1,0.3,19.32,10.0,11.0,17.0,42.0,2.0,101117.0,1011.0,week 17-20
10/11/2022 18:00,3807.94,1912.13,25.76,1932.92,665.83,0.0,0.0,0.0,530.16,723.88,371.3,326.18,140.67,184.96,119.13,29.05,25.76,0.0,0.0,15.12,,1.47,0.58,4.79,0.21,15.12,3768.84,43.41,11.52,127.6,6033.5,22.0,6139.1,0.3,-24.06,10.0,11.0,18.0,42.0,2.0,101118.0,1011.0,week 17-20
10/11/2022 19:00,3863.77,1924.64,26.6,1932.92,665.83,0.0,0.0,0.0,535.87,721.04,373.18,317.93,142.61,184.66,117.99,29.23,26.6,0.0,0.0,15.07,,1.28,0.74,4.89,0.45,15.07,4016.48,46.25,11.52,0.0,6099.5,149.6,5949.9,0.3,16.38,10.0,11.0,19.0,42.0,2.0,101119.0,1011.0,week 17-20
10/11/2022 20:00,3916.77,1937.15,26.71,1932.92,665.83,0.0,0.0,0.0,541.87,747.56,390.69,322.21,147.34,186.12,117.11,29.32,26.71,0.0,0.0,15.02,,1.5,0.76,4.92,0.15,15.02,4105.67,47.31,11.52,88.0,6149.0,44.0,6193.0,0.31,24.35,10.0,11.0,20.0,42.0,2.0,101120.0,1011.0,week 17-20
10/11/2022 21:00,3936.61,1946.57,26.63,1932.92,665.83,0.0,0.0,0.0,548.38,735.89,383.48,321.37,151.25,191.42,116.41,29.27,26.63,0.0,0.0,14.98,,1.61,1.08,5.01,0.19,14.98,4174.98,48.14,11.53,61.6,6193.0,44.0,6210.6,0.31,39.93,10.0,11.0,21.0,42.0,2.0,101121.0,1011.0,week <> 17-20
10/11/2022 22:00,3878.81,1951.7,26.49,1932.92,665.83,0.0,0.0,0.0,554.22,674.9,329.79,318.06,153.93,192.34,116.68,29.32,26.49,0.0,0.0,15.1,,1.44,0.92,4.93,0.19,15.1,4254.07,49.05,11.53,70.4,6217.75,0.0,6288.15,0.31,32.16,10.0,11.0,22.0,42.0,2.0,101122.0,1011.0,week <> 17-20
10/11/2022 23:00,3866.81,1956.8,26.84,1932.92,665.83,0.0,0.0,0.0,560.06,642.82,294.06,311.71,157.94,206.76,118.69,29.32,26.84,0.0,0.0,15.27,,1.53,0.88,5.01,0.15,15.27,4303.6,49.65,11.54,13.2,6300.25,110.0,6203.45,0.31,41.3,10.0,11.0,23.0,42.0,2.0,101123.0,1011.0,week <> 17-20
10/12/2022 0:00,4041.12,1961.9,26.24,1913.75,335.0,0.0,0.0,0.0,565.89,822.71,408.02,373.44,157.87,214.98,121.95,29.41,26.24,0.0,0.0,15.44,,1.31,0.72,5.11,0.23,15.44,4253.74,49.04,11.53,0.0,6355.25,224.4,6130.85,0.31,355.62,10.0,12.0,0.0,42.0,3.0,10120.0,1012.0,week <> 17-20
10/12/2022 1:00,4219.02,1967.0,28.65,1913.75,335.0,0.0,0.0,0.0,571.73,829.37,399.4,391.55,156.12,211.39,121.04,29.49,28.65,0.0,0.0,15.61,,1.84,1.24,5.43,0.13,15.61,4065.49,46.87,11.53,0.0,6352.5,422.4,5930.1,0.31,515.92,10.0,12.0,1.0,42.0,3.0,10121.0,1012.0,week <> 17-20
10/12/2022 2:00,4198.28,1972.1,28.32,1913.75,335.0,0.0,0.0,0.0,579.12,828.46,398.63,391.01,161.59,211.74,120.81,29.54,28.32,0.0,0.0,15.78,,1.65,1.16,5.44,0.22,15.78,4194.32,48.36,11.53,0.0,6369.0,563.2,5805.8,0.31,483.6,10.0,12.0,2.0,42.0,3.0,10122.0,1012.0,week <> 17-20
10/12/2022 3:00,4190.83,1977.2,26.92,1913.75,335.0,0.0,0.0,0.0,596.25,897.13,402.56,440.99,166.38,215.01,120.55,29.58,26.92,0.0,0.0,15.95,,1.59,0.92,5.05,0.17,15.95,4372.47,50.41,11.53,0.0,6418.5,435.6,5982.9,0.31,385.25,10.0,12.0,3.0,42.0,3.0,10123.0,1012.0,week <> 17-20
10/12/2022 4:00,4082.01,1982.3,25.4,1913.75,335.0,0.0,0.0,0.0,609.3,927.15,403.98,460.63,164.38,211.74,120.35,29.59,25.4,0.0,0.0,16.12,,1.43,0.94,4.94,0.15,16.12,4392.22,50.63,11.53,0.0,6407.5,440.0,5967.5,0.31,228.27,10.0,12.0,4.0,42.0,3.0,10124.0,1012.0,week <> 17-20
10/12/2022 5:00,4243.08,1978.96,27.55,1913.75,335.0,0.0,0.0,0.0,622.34,913.99,398.37,461.87,154.89,220.23,125.22,29.55,27.55,0.0,0.0,16.22,,1.4,0.81,5.03,0.24,16.22,4382.11,50.49,11.52,0.0,6404.75,96.8,6307.95,0.31,392.78,10.0,12.0,5.0,42.0,3.0,10125.0,1012.0,week <> 17-20
10/12/2022 6:00,4295.65,1966.67,27.9,1913.75,335.0,0.0,0.0,0.0,635.39,919.47,401.76,463.11,164.59,227.34,125.8,29.53,27.9,0.0,0.0,15.4,,1.6,0.99,5.04,0.13,15.4,4143.75,47.68,11.51,17.6,6429.5,140.8,6306.3,0.31,439.12,10.0,12.0,6.0,42.0,3.0,10126.0,1012.0,week <> 17-20
10/12/2022 7:00,4302.92,1954.38,27.23,1913.75,335.0,0.0,0.0,0.0,648.44,932.06,406.47,464.21,173.57,240.57,125.03,29.57,27.23,0.0,0.0,14.29,,1.66,0.98,4.92,0.19,14.29,4133.81,47.55,11.5,0.0,6446.0,132.0,6314.0,0.32,433.05,10.0,12.0,7.0,42.0,3.0,10127.0,1012.0,week <> 17-20
10/12/2022 8:00,4162.45,1942.09,26.58,1913.75,335.0,0.0,0.0,0.0,658.82,843.72,313.44,465.25,185.15,245.83,125.76,29.44,26.58,0.0,0.0,13.18,,1.5,0.76,4.94,0.2,13.18,4084.71,47.01,11.51,22.0,6473.5,127.6,6367.9,0.32,382.81,10.0,12.0,8.0,42.0,3.0,10128.0,1012.0,week <> 17-20
10/12/2022 9:00,3841.0,1929.8,24.94,1913.75,335.0,0.0,0.0,0.0,662.65,684.65,151.24,467.04,191.48,249.81,127.49,29.34,24.94,0.0,0.0,12.08,,1.39,0.58,5.07,0.15,12.08,4094.51,47.11,11.51,0.0,6459.75,281.6,6178.15,0.32,228.9,10.0,12.0,9.0,42.0,3.0,10129.0,1012.0,week <> 17-20
10/12/2022 10:00,3820.4,1917.5,24.68,1913.75,335.0,0.0,0.0,0.0,666.17,676.07,142.4,469.06,202.13,246.83,129.03,29.19,24.68,0.08,0.0,10.97,,1.5,0.92,5.08,0.11,10.97,3925.96,45.15,11.5,0.0,6369.0,268.4,6100.6,0.32,225.66,10.0,12.0,10.0,42.0,3.0,101210.0,1012.0,week <> 17-20
10/12/2022 11:00,3662.32,1905.21,23.31,1913.75,335.0,0.0,0.0,0.0,669.69,645.25,141.13,446.19,211.46,249.04,129.18,29.14,23.31,0.37,0.0,9.87,,1.16,0.82,5.07,0.0,9.87,3708.14,42.63,11.5,0.0,6226.0,158.4,6067.6,0.31,107.17,10.0,12.0,11.0,42.0,3.0,101211.0,1012.0,week <> 17-20
10/12/2022 12:00,3517.36,1892.94,22.27,1913.75,335.0,0.0,0.0,0.0,673.22,582.97,124.2,408.79,212.92,244.47,128.59,29.03,22.27,0.0,0.0,8.76,,1.4,0.79,5.13,0.0,8.76,3451.01,39.67,11.49,0.0,6140.75,83.6,6057.15,0.31,33.24,10.0,12.0,12.0,42.0,3.0,101212.0,1012.0,week <> 17-20
10/12/2022 13:00,3310.81,1890.2,21.12,1913.75,335.0,0.0,0.0,0.0,653.42,495.75,0.0,432.85,226.0,173.86,90.57,89.45,21.12,0.41,0.0,7.78,,1.02,1.01,4.67,0.25,7.78,3054.97,35.12,11.5,4.4,6052.75,154.0,5903.15,0.31,-63.56,10.0,12.0,13.0,42.0,3.0,101213.0,1012.0,week <> 17-20
10/12/2022 14:00,3351.28,1895.4,18.79,1913.75,335.0,0.0,0.0,0.0,748.37,650.72,106.28,483.07,236.36,51.83,63.56,341.79,18.79,0.0,0.0,8.44,,0.71,0.81,4.04,0.0,8.44,2976.04,34.24,11.5,0.0,5995.0,114.4,5880.6,0.3,-278.22,10.0,12.0,14.0,42.0,3.0,101214.0,1012.0,week <> 17-20
10/12/2022 15:00,3693.93,1900.61,20.32,1913.75,335.0,0.0,0.0,0.0,734.12,885.42,360.9,468.9,207.69,322.18,113.08,48.3,20.32,0.0,0.0,9.6,,0.86,0.95,4.48,0.13,9.6,3035.36,34.91,11.5,0.0,5986.75,44.0,5942.75,0.3,-161.22,10.0,12.0,15.0,42.0,3.0,101215.0,1012.0,week <> 17-20
10/12/2022 16:00,3971.95,1905.81,24.65,1913.75,335.0,0.0,0.0,0.0,631.47,885.43,392.12,456.01,122.0,302.33,130.12,29.2,24.65,0.0,0.0,10.76,,1.37,0.94,5.04,0.5,10.76,2777.67,31.94,11.5,35.2,5964.75,105.6,5894.35,0.3,214.25,10.0,12.0,16.0,42.0,3.0,101216.0,1012.0,week <> 17-20
10/12/2022 17:00,3801.38,1911.01,23.92,1913.75,335.0,0.0,0.0,0.0,610.58,780.87,263.82,471.91,140.67,248.01,129.41,29.31,23.92,0.45,0.0,11.93,,1.25,0.79,5.09,0.25,11.93,2757.87,31.71,11.5,8.8,5962.0,114.4,5856.4,0.3,163.92,10.0,12.0,17.0,42.0,3.0,101217.0,1012.0,week 17-20
10/12/2022 18:00,4030.54,1916.21,26.18,1913.75,335.0,0.0,0.0,0.0,663.77,790.88,262.84,480.63,171.94,255.73,127.07,47.64,26.18,1.39,0.0,13.09,,1.52,0.55,5.22,0.18,13.09,2777.67,31.93,11.5,39.6,5967.5,61.6,5945.5,0.3,324.68,10.0,12.0,18.0,42.0,3.0,101218.0,1012.0,week 17-20
10/12/2022 19:00,4159.22,1921.42,25.86,1913.75,335.0,0.0,0.0,0.0,695.43,902.64,387.73,473.69,187.51,258.47,127.11,58.58,25.86,1.41,0.0,14.26,,1.39,0.8,5.17,0.0,14.26,2539.71,29.2,11.5,22.0,6008.75,176.0,5854.75,0.3,304.73,10.0,12.0,19.0,42.0,3.0,101219.0,1012.0,week 17-20
10/12/2022 20:00,4201.58,1926.62,26.54,1913.75,335.0,0.0,0.0,0.0,700.18,901.9,385.89,466.75,195.21,246.9,127.87,57.43,26.54,1.97,0.0,15.42,,1.54,1.07,5.07,0.0,15.42,2777.59,31.93,11.5,0.0,6052.75,580.8,5471.95,0.3,337.89,10.0,12.0,20.0,42.0,3.0,101220.0,1012.0,week 17-20
10/12/2022 21:00,4292.34,1931.01,27.8,1913.75,335.0,0.0,0.0,0.0,681.54,902.55,388.69,463.78,196.58,225.73,125.16,70.47,27.8,0.0,0.0,16.45,,1.6,0.92,4.9,0.17,16.45,2827.14,32.5,11.49,0.0,6036.25,492.8,5543.45,0.3,442.23,10.0,12.0,21.0,42.0,3.0,101221.0,1012.0,week <> 17-20
10/12/2022 22:00,4339.3,1934.78,27.97,1913.75,335.0,0.0,0.0,0.0,654.58,902.86,393.57,463.78,190.44,213.55,120.64,91.52,27.97,0.25,0.0,16.61,,1.72,0.92,4.9,0.24,16.61,3223.48,37.05,11.5,0.0,5981.25,321.2,5660.05,0.3,512.08,10.0,12.0,22.0,42.0,3.0,101222.0,1012.0,week <> 17-20
10/12/2022 23:00,4287.78,1938.54,26.91,1913.75,335.0,0.0,0.0,0.0,678.05,907.67,396.72,463.85,181.0,219.24,121.18,113.99,26.91,1.05,0.0,16.6,,1.58,1.0,4.81,0.0,16.6,3233.33,37.16,11.49,4.4,6014.25,74.8,5943.85,0.3,428.52,10.0,12.0,23.0,42.0,3.0,101223.0,1012.0,week <> 17-20
10/13/2022 0:00,4095.47,1948.47,26.37,1889.58,140.42,0.0,0.0,0.0,553.49,891.99,368.13,466.37,200.12,54.42,26.67,240.16,26.37,0.48,0.0,16.59,,1.14,0.64,4.36,0.0,16.59,3391.89,38.99,11.5,92.4,6017.0,35.2,6074.2,0.3,561.1,10.0,13.0,0.0,42.0,4.0,10130.0,1013.0,week <> 17-20
10/13/2022 1:00,4238.49,1958.29,26.79,1889.58,140.42,0.0,0.0,0.0,676.15,890.83,365.44,465.7,186.97,18.7,28.72,385.29,26.79,0.0,0.0,16.58,,1.37,0.88,3.85,0.0,16.58,3698.96,42.53,11.5,154.0,6028.0,26.4,6155.6,0.3,572.81,10.0,13.0,1.0,42.0,4.0,10131.0,1013.0,week <> 17-20
10/13/2022 2:00,4398.21,1972.81,27.75,1889.58,140.42,0.0,0.0,0.0,721.56,920.03,397.21,466.93,142.31,75.94,76.56,378.3,27.75,0.0,0.0,17.17,,1.65,0.94,4.3,0.34,17.17,3778.19,43.44,11.5,96.8,6036.25,35.2,6097.85,0.29,643.38,10.0,13.0,2.0,42.0,4.0,10132.0,1013.0,week <> 17-20
10/13/2022 3:00,4428.02,1967.48,27.16,1889.58,140.42,0.0,0.0,0.0,826.8,909.6,384.5,467.05,132.75,276.14,101.59,245.22,27.16,0.0,0.0,16.94,,1.43,1.07,4.2,0.23,16.94,3768.2,43.32,11.5,92.4,6047.25,4.4,6135.25,0.3,583.73,10.0,13.0,3.0,42.0,4.0,10133.0,1013.0,week <> 17-20
10/13/2022 4:00,4413.08,1962.35,26.45,1889.58,140.42,0.0,0.0,0.0,833.43,913.62,387.47,458.0,155.73,239.04,122.95,251.44,26.45,0.0,0.0,16.67,,1.46,0.7,4.11,0.14,16.67,3659.08,42.05,11.49,44.0,6044.5,30.8,6057.7,0.3,563.26,10.0,13.0,4.0,42.0,4.0,10134.0,1013.0,week <> 17-20
10/13/2022 5:00,4185.42,1957.23,26.26,1889.58,140.42,0.0,0.0,0.0,798.8,739.32,385.51,314.88,174.11,235.28,121.48,223.95,26.26,0.0,0.0,16.4,,1.4,0.82,4.41,0.12,16.4,3530.66,40.62,11.51,44.0,6063.75,61.6,6046.15,0.3,549.65,10.0,13.0,5.0,42.0,4.0,10135.0,1013.0,week <> 17-20
10/13/2022 6:00,4170.81,1952.11,25.81,1889.58,140.42,0.0,0.0,0.0,765.51,747.54,395.48,316.73,146.02,226.17,121.96,227.26,25.81,0.0,0.0,16.14,,1.25,0.9,4.62,0.18,16.14,3501.06,40.28,11.51,17.6,6061.0,149.6,5929.0,0.3,565.23,10.0,13.0,6.0,42.0,4.0,10136.0,1013.0,week <> 17-20
10/13/2022 7:00,4123.42,1946.98,26.27,1889.58,140.42,0.0,0.0,0.0,676.11,753.09,396.93,321.9,143.24,218.68,122.23,159.95,26.27,0.0,0.0,15.87,,1.56,0.84,4.99,0.12,15.87,3421.74,39.36,11.5,17.6,6050.0,83.6,5984.0,0.3,606.82,10.0,13.0,7.0,42.0,4.0,10137.0,1013.0,week <> 17-20
10/13/2022 8:00,4131.66,1941.86,26.79,1889.58,140.42,0.0,0.0,0.0,619.07,754.26,401.58,320.36,147.61,220.79,121.91,115.46,26.79,0.0,0.0,15.6,,1.49,1.23,4.98,0.23,15.6,3431.63,39.47,11.5,8.8,6044.5,105.6,5947.7,0.3,676.05,10.0,13.0,8.0,42.0,4.0,10138.0,1013.0,week <> 17-20
10/13/2022 9:00,3963.91,1936.74,26.03,1889.58,140.42,0.0,0.0,0.0,608.57,702.0,342.01,324.97,146.05,217.56,121.59,96.17,26.03,0.0,0.0,15.33,,1.41,0.81,4.95,0.12,15.33,3381.96,38.89,11.5,0.0,6033.5,198.0,5835.5,0.3,576.19,10.0,13.0,9.0,42.0,4.0,10139.0,1013.0,week <> 17-20
10/13/2022 10:00,3736.17,1931.7,22.48,1889.58,140.42,0.0,0.0,0.0,626.27,751.8,384.91,332.34,149.04,219.45,121.27,107.45,22.48,2.97,0.0,14.76,,1.3,1.25,4.74,0.0,14.76,3342.2,38.42,11.5,0.0,6006.0,171.6,5834.4,0.3,285.98,10.0,13.0,10.0,42.0,4.0,101310.0,1013.0,week <> 17-20
10/13/2022 11:00,3488.26,1926.78,20.31,1889.58,140.42,0.0,0.0,0.0,665.5,664.8,384.79,261.08,160.38,226.54,120.95,115.27,20.31,4.21,0.0,13.72,,1.12,1.1,4.42,0.0,13.72,3302.55,37.96,11.49,30.8,6006.0,30.8,6006.0,0.3,90.76,10.0,13.0,11.0,42.0,4.0,101311.0,1013.0,week <> 17-20
10/13/2022 12:00,3088.64,1921.86,20.98,1889.58,140.42,0.0,0.0,0.0,675.42,256.98,244.74,11.65,164.46,225.33,122.07,114.61,20.98,4.24,0.0,12.68,,1.17,1.25,4.36,0.0,12.68,3064.7,35.22,11.49,8.8,5984.0,88.0,5904.8,0.3,93.97,10.0,13.0,12.0,42.0,4.0,101312.0,1013.0,week <> 17-20
10/13/2022 13:00,2996.39,1916.95,20.18,1889.58,140.42,0.0,0.0,0.0,649.1,222.13,221.22,11.18,165.68,222.79,121.63,107.34,20.18,4.32,0.0,11.64,,1.63,1.27,4.35,0.0,11.64,2906.31,33.41,11.49,0.0,5962.0,211.2,5750.8,0.3,67.8,10.0,13.0,13.0,42.0,4.0,101313.0,1013.0,week <> 17-20
10/13/2022 14:00,3061.3,1912.03,20.19,1889.58,140.42,0.0,0.0,0.0,633.28,291.55,299.15,10.71,163.82,223.39,121.99,101.01,20.19,4.28,0.0,10.6,,1.09,0.98,4.4,0.0,10.6,2777.58,31.93,11.5,4.4,5975.75,66.0,5914.15,0.3,84.03,10.0,13.0,14.0,42.0,4.0,101314.0,1013.0,week <> 17-20
10/13/2022 15:00,2804.77,1907.11,17.31,1889.58,140.42,0.0,0.0,0.0,624.0,324.31,331.31,10.24,158.95,221.57,122.78,76.25,17.31,4.26,0.0,9.55,,0.74,1.56,4.36,0.0,9.55,2787.53,32.05,11.5,30.8,5986.75,96.8,5920.75,0.3,-191.07,10.0,13.0,15.0,42.0,4.0,101315.0,1013.0,week <> 17-20
10/13/2022 16:00,2783.67,1902.19,17.44,1889.58,140.42,0.0,0.0,0.0,631.04,342.63,353.3,9.77,153.53,219.57,123.76,69.34,17.44,4.25,0.0,8.51,,0.89,1.52,4.42,0.0,8.51,2856.98,32.86,11.5,0.0,5997.75,154.0,5843.75,0.3,-232.6,10.0,13.0,16.0,42.0,4.0,101316.0,1013.0,week <> 17-20
10/13/2022 17:00,2799.71,1897.28,17.14,1889.58,140.42,0.0,0.0,0.0,614.32,356.18,365.58,9.3,153.57,216.79,121.94,66.73,17.14,4.25,0.0,7.47,,0.75,1.4,4.55,0.0,7.47,2807.47,32.29,11.5,0.0,6003.25,171.6,5831.65,0.3,-208.48,10.0,13.0,17.0,42.0,4.0,101317.0,1013.0,week 17-20
10/13/2022 18:00,2574.71,1895.45,16.85,1889.58,140.42,0.0,0.0,0.0,550.46,161.89,160.4,8.83,173.5,105.44,91.56,129.88,16.85,3.97,0.0,7.22,,0.74,1.51,4.52,0.0,7.22,2975.75,34.21,11.5,0.0,6030.75,233.2,5797.55,0.31,-173.5,10.0,13.0,18.0,42.0,4.0,101318.0,1013.0,week 17-20
10/13/2022 19:00,2797.6,1897.08,17.12,1889.58,140.42,0.0,0.0,0.0,595.75,366.14,375.57,8.73,197.85,30.97,65.32,258.28,17.12,3.92,0.0,8.25,,0.77,1.46,4.09,0.0,8.25,2945.69,33.84,11.49,0.0,6039.0,167.2,5871.8,0.31,-201.79,10.0,13.0,19.0,42.0,4.0,101319.0,1013.0,week 17-20
10/13/2022 20:00,2853.71,1898.72,17.0,1889.58,140.42,0.0,0.0,0.0,676.54,357.67,366.43,11.89,185.4,299.06,103.49,41.38,17.0,5.06,0.0,9.29,,0.78,1.39,3.63,0.0,9.29,2816.8,32.35,11.49,0.0,6017.0,189.2,5827.8,0.31,-219.64,10.0,13.0,20.0,42.0,4.0,101320.0,1013.0,week 17-20
10/13/2022 21:00,3250.28,1899.56,17.1,1889.58,140.42,0.0,0.0,0.0,636.87,735.63,355.53,347.97,158.59,288.38,109.56,29.08,17.1,5.15,0.0,10.33,,0.79,1.54,3.65,0.0,10.33,2826.77,32.47,11.49,0.0,5995.0,277.2,5717.8,0.3,-162.2,10.0,13.0,21.0,42.0,4.0,101321.0,1013.0,week <> 17-20
10/13/2022 22:00,3252.24,1899.7,17.36,1889.58,140.42,0.0,0.0,0.0,600.48,751.54,328.44,385.39,146.6,262.34,112.6,32.93,17.36,4.92,0.0,11.37,,0.98,1.3,3.79,0.0,11.37,2787.06,32.0,11.48,0.0,5995.0,198.0,5797.0,0.3,-139.9,10.0,13.0,22.0,42.0,4.0,101322.0,1013.0,week <> 17-20
10/13/2022 23:00,3426.89,1899.83,19.74,1889.58,140.42,0.0,0.0,0.0,566.81,848.71,352.01,450.5,94.41,226.39,120.62,29.11,19.74,4.07,0.0,12.41,,1.03,1.3,4.6,0.0,12.41,2806.78,32.22,11.48,22.0,6008.75,189.2,5841.55,0.31,-28.88,10.0,13.0,23.0,42.0,4.0,101323.0,1013.0,week <> 17-20
10/14/2022 0:00,3725.43,1899.97,22.15,1853.75,222.92,0.0,0.0,0.0,558.64,872.64,354.94,468.29,126.31,231.46,125.24,29.15,22.15,4.03,0.0,13.45,,1.27,1.43,4.85,0.0,13.45,2826.49,32.44,11.48,0.0,6014.25,299.2,5715.05,0.31,171.27,10.0,14.0,0.0,42.0,5.0,10140.0,1014.0,week <> 17-20
10/14/2022 1:00,3808.82,1900.1,23.22,1853.75,222.92,0.0,0.0,0.0,557.77,890.9,356.0,478.5,145.76,221.85,122.21,29.21,23.22,4.02,0.0,14.49,,1.45,1.15,4.98,0.0,14.49,2786.9,31.99,11.48,0.0,5984.0,338.8,5645.2,0.3,237.13,10.0,14.0,1.0,42.0,5.0,10141.0,1014.0,week <> 17-20
10/14/2022 2:00,3798.93,1900.24,22.53,1853.75,222.92,0.0,0.0,0.0,556.76,896.75,358.57,474.68,167.08,214.76,119.51,29.19,22.53,3.9,0.0,15.03,,1.41,1.08,4.81,0.0,15.03,2816.71,32.33,11.48,0.0,5997.75,215.6,5782.15,0.3,222.26,10.0,14.0,2.0,42.0,5.0,10142.0,1014.0,week <> 17-20
10/14/2022 3:00,3696.17,1900.37,22.6,1853.75,222.92,0.0,0.0,0.0,566.6,825.66,364.5,409.3,163.44,205.32,115.78,29.19,22.6,3.92,0.0,14.8,,1.35,1.29,4.23,0.0,14.8,2817.01,32.36,11.49,0.0,5975.75,347.6,5628.15,0.3,180.62,10.0,14.0,3.0,42.0,5.0,10143.0,1014.0,week <> 17-20
10/14/2022 4:00,3568.81,1900.5,22.27,1853.75,222.92,0.0,0.0,0.0,556.8,718.83,361.63,321.72,157.74,208.9,113.55,29.23,22.27,3.8,0.0,14.56,,1.4,0.98,4.16,0.0,14.56,2817.07,32.36,11.49,0.0,5951.0,233.2,5717.8,0.3,169.75,10.0,14.0,4.0,42.0,5.0,10144.0,1014.0,week <> 17-20
10/14/2022 5:00,3530.05,1899.53,22.14,1853.75,222.92,0.0,0.0,0.0,543.83,708.45,357.07,319.29,146.52,208.45,115.28,29.2,22.14,3.79,0.0,14.31,,1.36,0.84,4.17,0.0,14.31,2817.08,32.36,11.49,0.0,5948.25,228.8,5719.45,0.3,155.33,10.0,14.0,5.0,42.0,5.0,10145.0,1014.0,week <> 17-20
10/14/2022 6:00,3453.5,1897.75,21.74,1853.75,222.92,0.0,0.0,0.0,546.59,685.46,330.47,321.24,130.18,203.11,115.37,29.15,21.74,3.99,0.0,14.07,,1.22,0.71,4.29,0.0,14.07,2807.21,32.25,11.49,0.0,5942.75,303.6,5639.15,0.3,100.78,10.0,14.0,6.0,42.0,5.0,10146.0,1014.0,week <> 17-20
10/14/2022 7:00,3455.5,1895.98,21.62,1853.75,222.92,0.0,0.0,0.0,550.84,714.99,362.0,321.55,123.18,205.64,115.2,29.13,21.62,3.89,0.0,13.82,,1.14,1.1,4.35,0.0,13.82,2836.94,32.59,11.49,0.0,5942.75,246.4,5696.35,0.3,70.78,10.0,14.0,7.0,42.0,5.0,10147.0,1014.0,week <> 17-20
10/14/2022 8:00,3415.46,1894.21,20.93,1853.75,222.92,0.0,0.0,0.0,555.09,713.1,359.52,324.0,129.76,209.03,114.85,29.14,20.93,3.82,0.0,13.58,,1.21,1.33,4.28,0.0,13.58,2807.42,32.27,11.5,0.0,5945.5,167.2,5778.3,0.3,30.14,10.0,14.0,8.0,42.0,5.0,10148.0,1014.0,week <> 17-20
10/14/2022 9:00,3369.0,1892.44,20.71,1853.75,222.92,0.0,0.0,0.0,559.35,675.54,311.83,329.23,135.07,208.56,115.65,29.11,20.71,3.74,0.0,13.33,,1.1,1.22,4.28,0.0,13.33,2817.48,32.4,11.5,0.0,5945.5,316.8,5628.7,0.3,18.75,10.0,14.0,9.0,42.0,5.0,10149.0,1014.0,week <> 17-20
10/14/2022 10:00,3329.9,1890.67,20.44,1853.75,222.92,0.0,0.0,0.0,563.6,665.41,283.73,344.59,135.68,211.48,114.64,29.11,20.44,3.79,0.0,13.18,,1.15,0.88,4.24,0.0,13.18,2808.15,32.34,11.52,0.0,5937.25,211.2,5726.05,0.3,-12.7,10.0,14.0,10.0,42.0,5.0,101410.0,1014.0,week <> 17-20
10/14/2022 11:00,3092.08,1888.9,20.21,1853.75,222.92,0.0,0.0,0.0,567.85,432.26,360.59,88.88,133.44,214.41,113.82,29.11,20.21,3.81,0.0,13.11,,1.11,1.09,4.25,0.0,13.11,2837.89,32.68,11.52,0.0,5926.25,198.0,5728.25,0.3,-19.85,10.0,14.0,11.0,42.0,5.0,101411.0,1014.0,week <> 17-20
10/14/2022 12:00,2926.29,1887.17,19.33,1853.75,222.92,0.0,0.0,0.0,572.11,344.92,349.86,20.36,125.45,219.76,113.11,29.11,19.33,3.94,0.0,13.03,,1.19,1.22,3.88,0.0,13.03,3125.34,35.99,11.52,0.0,5876.75,180.4,5696.35,0.3,-100.82,10.0,14.0,12.0,42.0,5.0,101412.0,1014.0,week <> 17-20
10/14/2022 13:00,2789.37,1887.76,16.79,1853.75,222.92,0.0,0.0,0.0,583.42,342.61,348.4,18.46,117.68,262.62,124.08,29.05,16.79,4.17,0.0,12.96,,0.73,1.38,3.95,0.0,12.96,3164.87,36.44,11.51,140.8,5835.5,39.6,5936.7,0.3,-247.33,10.0,14.0,13.0,42.0,5.0,101413.0,1014.0,week <> 17-20
10/14/2022 14:00,2809.14,1889.69,16.68,1853.75,222.92,0.0,0.0,0.0,623.84,349.95,358.84,16.56,128.38,287.59,131.93,29.03,16.68,4.73,0.0,12.88,,0.79,1.41,4.35,0.0,12.88,3234.3,37.24,11.51,140.8,5769.5,0.0,5910.3,0.29,-277.26,10.0,14.0,14.0,42.0,5.0,101414.0,1014.0,week <> 17-20
10/14/2022 15:00,2884.7,1891.62,16.57,1853.75,222.92,0.0,0.0,0.0,658.32,354.74,359.27,14.65,183.65,285.52,131.67,29.06,16.57,4.79,0.0,12.81,,0.72,1.27,4.35,0.0,12.81,3323.55,38.27,11.51,127.6,5777.75,4.4,5900.95,0.29,-242.89,10.0,14.0,15.0,42.0,5.0,101415.0,1014.0,week <> 17-20
10/14/2022 16:00,2824.91,1893.56,16.92,1853.75,222.92,0.0,0.0,0.0,650.76,346.48,353.93,12.75,133.85,282.19,132.05,29.06,16.92,4.32,0.0,12.73,,0.77,1.56,4.36,0.0,12.73,3353.27,38.61,11.51,149.6,5794.25,0.0,5943.85,0.29,-288.8,10.0,14.0,16.0,42.0,5.0,101416.0,1014.0,week <> 17-20
10/14/2022 17:00,3003.91,1895.49,19.38,1853.75,222.92,0.0,0.0,0.0,648.11,344.29,352.7,10.85,142.88,279.19,131.35,29.11,19.38,4.36,0.0,12.66,,1.03,1.25,4.32,0.0,12.66,3294.4,38.01,11.54,176.0,5794.25,4.4,5965.85,0.29,-106.9,10.0,14.0,17.0,42.0,5.0,101417.0,1014.0,week 17-20
10/14/2022 18:00,2971.27,1897.42,19.12,1853.75,222.92,0.0,0.0,0.0,645.46,264.67,271.62,8.94,144.06,277.11,130.65,29.06,19.12,4.32,0.0,12.37,,1.04,1.29,4.18,0.0,12.37,3245.9,37.56,11.57,17.6,5827.25,83.6,5761.25,0.29,-59.2,10.0,14.0,18.0,42.0,5.0,101418.0,1014.0,week 17-20
10/14/2022 19:00,2851.19,1899.35,16.97,1853.75,222.92,0.0,0.0,0.0,642.8,350.88,358.29,7.9,147.5,282.79,131.73,29.03,16.97,4.36,0.0,11.88,,0.86,1.37,4.17,0.0,11.88,3306.17,38.34,11.6,0.0,5876.75,61.6,5815.15,0.3,-264.77,10.0,14.0,19.0,42.0,5.0,101419.0,1014.0,week 17-20
10/14/2022 20:00,2841.77,1901.16,16.83,1853.75,222.92,0.0,0.0,0.0,640.36,345.1,352.16,7.94,153.01,279.27,133.55,29.02,16.83,4.33,0.0,11.39,,0.78,1.38,4.18,0.0,11.39,3395.16,39.35,11.59,30.8,5931.75,30.8,5931.75,0.3,-267.76,10.0,14.0,20.0,42.0,5.0,101420.0,1014.0,week 17-20
10/14/2022 21:00,2811.0,1899.28,17.3,1853.75,222.92,0.0,0.0,0.0,643.67,343.07,350.56,7.99,142.72,272.78,134.14,29.03,17.3,4.53,0.0,10.9,,0.83,1.24,4.14,0.0,10.9,3384.89,39.2,11.58,0.0,5940.0,101.2,5838.8,0.3,-297.94,10.0,14.0,21.0,42.0,5.0,101421.0,1014.0,week <> 17-20
10/14/2022 22:00,2824.38,1895.69,17.27,1853.75,222.92,0.0,0.0,0.0,646.53,343.56,352.36,8.03,143.97,276.9,133.92,29.0,17.27,4.42,0.0,10.41,,0.71,1.27,4.2,0.0,10.41,3384.69,39.18,11.57,44.0,5931.75,162.8,5812.95,0.3,-284.31,10.0,14.0,22.0,42.0,5.0,101422.0,1014.0,week <> 17-20
10/14/2022 23:00,2847.37,1892.09,17.25,1853.75,222.92,0.0,0.0,0.0,649.38,344.19,351.66,8.08,147.17,283.79,133.7,28.98,17.25,4.36,0.0,9.92,,0.78,1.49,4.31,0.0,9.92,3404.05,39.35,11.56,39.6,5915.25,79.2,5875.65,0.3,-261.21,10.0,14.0,23.0,42.0,5.0,101423.0,1014.0,week <> 17-20
10/15/2022 0:00,2813.47,1888.49,17.31,1835.0,327.92,0.0,0.0,0.0,652.24,342.96,351.98,8.12,149.56,280.1,133.48,28.99,17.31,4.38,0.0,9.43,,0.73,1.23,4.28,0.0,9.43,3305.58,38.29,11.58,13.2,5915.25,114.4,5814.05,0.3,-398.14,10.0,15.0,0.0,42.0,6.0,10150.0,1015.0,wknd
10/15/2022 1:00,2834.59,1884.89,17.37,1835.0,327.92,0.0,0.0,0.0,655.1,346.38,353.19,8.17,150.49,284.19,133.26,28.96,17.37,4.35,0.0,8.94,,0.72,1.22,4.2,0.0,8.94,3375.06,39.1,11.59,8.8,5926.25,145.2,5789.85,0.3,-379.7,10.0,15.0,1.0,42.0,6.0,10151.0,1015.0,wknd
10/15/2022 2:00,2842.89,1881.3,17.33,1835.0,327.92,0.0,0.0,0.0,657.96,344.25,353.25,8.21,153.45,284.94,133.04,28.96,17.33,4.26,0.0,8.77,,0.77,1.39,4.19,0.0,8.77,3394.76,39.32,11.58,0.0,5920.75,114.4,5806.35,0.3,-368.54,10.0,15.0,2.0,42.0,6.0,10152.0,1015.0,wknd
10/15/2022 3:00,2841.84,1877.7,17.25,1835.0,327.92,0.0,0.0,0.0,660.82,345.22,351.62,8.21,154.42,285.55,132.81,28.99,17.25,4.23,0.0,9.11,,0.77,1.45,4.21,0.0,9.11,3374.92,39.09,11.58,0.0,5945.5,123.2,5822.3,0.3,-369.82,10.0,15.0,3.0,42.0,6.0,10153.0,1015.0,wknd
10/15/2022 4:00,2846.54,1874.06,17.08,1835.0,327.92,0.0,0.0,0.0,663.68,346.37,350.57,8.16,157.45,285.92,132.62,28.93,17.08,4.3,0.0,9.53,,0.79,1.23,4.2,0.0,9.53,3335.79,38.64,11.58,0.0,5959.25,294.8,5664.45,0.3,-365.48,10.0,15.0,4.0,42.0,6.0,10154.0,1015.0,wknd
10/15/2022 5:00,2826.04,1869.81,17.06,1835.0,327.92,0.0,0.0,0.0,665.61,338.76,345.98,8.11,164.13,285.82,133.52,28.91,17.06,4.26,0.0,9.96,,0.81,1.24,4.15,0.0,9.96,3396.29,39.36,11.59,22.0,5945.5,105.6,5861.9,0.3,-376.06,10.0,15.0,5.0,42.0,6.0,10155.0,1015.0,wknd
10/15/2022 6:00,2860.33,1865.36,17.3,1835.0,327.92,0.0,0.0,0.0,662.46,337.91,342.36,8.06,165.31,289.01,134.98,28.94,17.3,4.11,0.0,10.38,,0.8,1.47,4.13,0.0,10.38,3426.07,39.71,11.59,0.0,5948.25,79.2,5869.05,0.3,-333.31,10.0,15.0,6.0,42.0,6.0,10156.0,1015.0,wknd
