DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
10/15/2022 7:00,2825.82,1860.9,17.57,1835.0,327.92,0.0,0.0,0.0,662.68,296.37,302.17,8.01,159.6,288.66,134.9,28.91,17.57,4.14,0.0,10.81,,0.86,1.96,4.14,0.0,10.81,3396.3,39.37,11.59,39.6,5951.0,48.4,5942.2,0.31,-322.06,10.0,15.0,7.0,42.0,6.0,10157.0,1015.0,wknd
10/15/2022 8:00,2839.12,1856.45,17.04,1835.0,327.92,0.0,0.0,0.0,662.9,336.59,342.27,7.96,154.24,284.66,133.98,28.94,17.04,4.24,0.0,11.23,,0.79,1.38,4.16,0.0,11.23,3396.1,39.34,11.58,39.6,5964.75,17.6,5986.75,0.31,-344.73,10.0,15.0,8.0,42.0,6.0,10158.0,1015.0,wknd
10/15/2022 9:00,2832.96,1851.99,17.17,1835.0,327.92,0.0,0.0,0.0,663.13,335.46,343.22,7.91,155.37,283.56,133.07,28.93,17.17,4.23,0.0,11.66,,0.88,1.38,4.19,0.0,11.66,3345.23,38.69,11.57,26.4,5929.0,96.8,5858.6,0.31,-345.54,10.0,15.0,9.0,42.0,6.0,10159.0,1015.0,wknd
10/15/2022 10:00,2868.05,1847.53,17.61,1835.0,327.92,0.0,0.0,0.0,646.31,335.98,341.46,8.08,162.1,287.32,132.15,28.89,17.61,4.1,0.0,12.08,,0.79,1.19,4.15,0.0,12.08,3285.23,37.98,11.56,88.0,5909.75,17.6,5980.15,0.31,-289.69,10.0,15.0,10.0,42.0,6.0,101510.0,1015.0,wknd
10/15/2022 11:00,3143.75,1843.08,18.65,1835.0,327.92,0.0,0.0,0.0,585.94,609.3,340.0,251.56,156.23,206.49,120.65,28.86,18.65,4.01,0.0,12.4,,1.04,0.93,4.12,0.0,12.4,3354.74,38.8,11.57,96.8,5843.75,0.0,5940.55,0.3,-222.49,10.0,15.0,11.0,42.0,6.0,101511.0,1015.0,wknd
10/15/2022 12:00,3195.1,1838.98,19.09,1835.0,327.92,0.0,0.0,0.0,568.79,652.84,334.83,294.98,157.33,195.46,115.51,28.72,19.09,3.78,0.0,12.61,,1.12,1.08,4.14,0.0,12.61,3295.25,38.11,11.56,105.6,5758.5,0.0,5864.1,0.3,-193.42,10.0,15.0,12.0,42.0,6.0,101512.0,1015.0,wknd
10/15/2022 13:00,3264.25,1838.73,20.09,1835.0,327.92,0.0,0.0,0.0,578.29,640.92,329.56,288.98,159.72,200.4,116.09,28.68,20.09,3.73,0.0,12.82,,1.23,0.87,4.11,0.0,12.82,3315.11,38.35,11.57,246.4,5692.5,0.0,5938.9,0.3,-121.6,10.0,15.0,13.0,42.0,6.0,101513.0,1015.0,wknd
10/15/2022 14:00,3349.84,1839.53,20.04,1835.0,327.92,0.0,0.0,0.0,627.82,646.17,336.47,287.45,161.31,216.9,117.81,89.79,20.04,3.84,0.0,13.03,,1.15,0.98,4.13,0.0,13.03,3256.09,37.68,11.57,228.8,5709.0,0.0,5937.8,0.3,-91.6,10.0,15.0,14.0,42.0,6.0,101514.0,1015.0,wknd
10/15/2022 15:00,3389.9,1840.34,20.17,1835.0,327.92,0.0,0.0,0.0,614.06,649.15,336.36,293.16,165.91,221.3,119.58,111.85,20.17,3.89,0.0,13.24,,1.12,0.95,4.14,0.0,13.24,3256.07,37.68,11.57,132.0,5695.25,8.8,5818.45,0.3,-41.57,10.0,15.0,15.0,42.0,6.0,101515.0,1015.0,wknd
10/15/2022 16:00,3321.86,1841.15,19.69,1835.0,327.92,0.0,0.0,0.0,637.27,643.8,336.24,286.28,167.91,218.15,123.08,98.09,19.69,4.03,0.0,13.46,,1.01,0.67,4.12,0.0,13.46,3275.91,37.91,11.57,206.8,5681.5,4.4,5883.9,0.3,-128.28,10.0,15.0,16.0,42.0,6.0,101516.0,1015.0,wknd
10/15/2022 17:00,3263.4,1841.95,20.51,1835.0,327.92,0.0,0.0,0.0,635.5,584.65,275.59,290.1,165.4,216.36,123.4,43.03,20.51,3.81,0.0,13.67,,1.25,0.93,4.19,0.0,13.67,3285.91,38.03,11.57,250.8,5681.5,0.0,5932.3,0.3,-126.62,10.0,15.0,17.0,42.0,6.0,101517.0,1015.0,wknd
10/15/2022 18:00,3327.94,1842.76,19.98,1835.0,327.92,0.0,0.0,0.0,650.02,645.5,339.94,287.36,169.26,226.23,121.92,42.01,19.98,3.75,0.0,13.87,,0.96,0.68,4.32,0.0,13.87,3266.1,37.8,11.57,149.6,5728.25,4.4,5873.45,0.3,-138.25,10.0,15.0,18.0,42.0,6.0,101518.0,1015.0,wknd
10/15/2022 19:00,3418.99,1843.56,20.6,1835.0,327.92,0.0,0.0,0.0,648.27,616.12,308.26,281.56,175.46,225.74,121.14,111.89,20.6,4.03,0.0,13.79,,1.23,0.86,4.3,0.0,13.79,3256.08,37.68,11.57,105.6,5780.5,0.0,5886.1,0.3,-16.88,10.0,15.0,19.0,42.0,6.0,101519.0,1015.0,wknd
10/15/2022 20:00,3413.27,1844.49,20.05,1835.0,327.92,0.0,0.0,0.0,638.0,641.66,336.25,283.77,180.18,228.04,120.43,112.14,20.05,4.03,0.0,13.5,,1.21,0.84,4.31,0.0,13.5,3265.83,37.79,11.57,127.6,5808.0,17.6,5918.0,0.3,-38.81,10.0,15.0,20.0,42.0,6.0,101520.0,1015.0,wknd
10/15/2022 21:00,3411.91,1846.43,20.23,1835.0,327.92,0.0,0.0,0.0,627.74,643.24,335.5,284.33,183.95,229.41,119.74,112.31,20.23,4.0,0.0,13.23,,1.05,0.86,4.32,0.0,13.23,3325.14,38.48,11.57,70.4,5841.0,57.2,5854.2,0.3,-33.42,10.0,15.0,21.0,42.0,6.0,101521.0,1015.0,wknd
10/15/2022 22:00,3433.45,1848.59,20.63,1835.0,327.92,0.0,0.0,0.0,617.86,639.03,335.51,285.88,181.71,224.47,120.98,105.65,20.63,4.06,0.0,13.21,,1.14,1.21,4.34,0.0,13.21,3384.58,39.16,11.57,61.6,5854.75,0.0,5916.35,0.3,0.05,10.0,15.0,22.0,42.0,6.0,101522.0,1015.0,wknd
10/15/2022 23:00,3331.53,1850.75,20.17,1835.0,327.92,0.0,0.0,0.0,635.27,646.95,342.63,285.85,170.78,218.8,120.29,28.8,20.17,3.82,0.0,13.23,,1.21,0.82,4.33,0.0,13.23,3414.19,39.48,11.56,114.4,5879.5,0.0,5993.9,0.3,-129.35,10.0,15.0,23.0,42.0,6.0,101523.0,1015.0,wknd
10/16/2022 0:00,3398.31,1852.91,20.3,1824.17,230.0,0.0,0.0,0.0,668.87,640.8,337.05,286.05,178.33,224.66,118.8,87.05,20.3,3.89,0.0,13.25,,1.05,0.94,4.35,0.0,13.25,3414.2,39.48,11.56,30.8,5893.25,13.2,5910.85,0.3,5.74,10.0,16.0,0.0,42.0,7.0,10160.0,1016.0,wknd
10/16/2022 1:00,3422.04,1855.06,19.95,1824.17,230.0,0.0,0.0,0.0,686.24,644.28,341.43,287.26,181.85,226.53,118.47,112.18,19.95,4.03,0.0,13.27,,1.14,0.95,4.29,0.0,13.27,3424.1,39.59,11.56,0.0,5896.0,88.0,5808.0,0.3,6.46,10.0,16.0,1.0,42.0,7.0,10161.0,1016.0,wknd
10/16/2022 2:00,3393.7,1857.79,19.83,1824.17,230.0,0.0,0.0,0.0,674.42,645.8,339.85,279.54,184.13,226.17,118.86,109.87,19.83,4.04,0.0,13.24,,1.05,0.81,4.15,0.0,13.24,3414.16,39.48,11.56,13.2,5926.25,114.4,5825.05,0.31,-14.31,10.0,16.0,2.0,42.0,7.0,10162.0,1016.0,wknd
10/16/2022 3:00,3360.27,1854.43,20.61,1824.17,230.0,0.0,0.0,0.0,640.03,642.82,339.05,282.28,178.64,225.23,119.6,44.05,20.61,3.89,0.0,13.26,,1.04,1.19,4.14,0.0,13.26,3394.29,39.25,11.56,39.6,5953.75,149.6,5843.75,0.31,-7.01,10.0,16.0,3.0,42.0,7.0,10163.0,1016.0,wknd
10/16/2022 4:00,3431.16,1849.71,20.43,1824.17,230.0,0.0,0.0,0.0,644.52,647.67,338.88,285.03,186.95,230.94,121.51,81.11,20.43,3.87,0.0,13.26,,1.25,1.1,4.07,0.0,13.26,3374.66,38.98,11.55,30.8,5951.0,52.8,5929.0,0.31,59.26,10.0,16.0,4.0,42.0,7.0,10164.0,1016.0,wknd
10/16/2022 5:00,3432.43,1844.98,20.3,1824.17,230.0,0.0,0.0,0.0,683.22,640.4,333.08,283.83,188.91,234.43,122.24,109.4,20.3,4.03,0.0,13.25,,1.17,1.11,3.97,0.0,13.25,3365.05,38.9,11.56,0.0,5978.5,132.0,5846.5,0.31,33.82,10.0,16.0,5.0,42.0,7.0,10165.0,1016.0,wknd
10/16/2022 6:00,3427.24,1840.26,20.29,1824.17,230.0,0.0,0.0,0.0,642.77,648.13,344.03,284.48,183.41,232.95,122.77,105.04,20.29,4.07,0.0,13.25,,1.06,0.97,4.08,0.0,13.25,3375.6,39.09,11.58,26.4,5995.0,127.6,5893.8,0.31,66.08,10.0,16.0,6.0,42.0,7.0,10166.0,1016.0,wknd
10/16/2022 7:00,3415.63,1835.54,20.34,1824.17,230.0,0.0,0.0,0.0,646.75,645.63,340.88,283.67,183.0,232.34,122.62,97.42,20.34,4.03,0.0,13.25,,1.11,1.08,4.19,0.0,13.25,3266.82,37.86,11.59,44.0,6000.5,79.2,5965.3,0.31,57.72,10.0,16.0,7.0,42.0,7.0,10167.0,1016.0,wknd
10/16/2022 8:00,3372.0,1830.82,20.59,1824.17,230.0,0.0,0.0,0.0,650.78,639.47,337.72,283.04,178.47,229.08,122.0,37.44,20.59,3.74,0.0,13.24,,1.18,1.15,4.29,0.0,13.24,3247.06,37.64,11.59,0.0,6011.5,105.6,5905.9,0.31,20.94,10.0,16.0,8.0,42.0,7.0,10168.0,1016.0,wknd
10/16/2022 9:00,3318.54,1826.09,20.41,1824.17,230.0,0.0,0.0,0.0,644.57,617.14,314.79,279.77,175.81,229.23,121.18,28.49,20.41,3.78,0.0,13.24,,1.14,1.03,4.24,0.0,13.24,3187.6,36.95,11.59,0.0,5984.0,149.6,5834.4,0.31,0.74,10.0,16.0,9.0,42.0,7.0,10169.0,1016.0,wknd
10/16/2022 10:00,3375.39,1821.92,20.73,1824.17,230.0,0.0,0.0,0.0,638.35,652.42,350.85,278.64,174.67,231.84,120.21,28.46,20.73,3.78,0.0,13.23,,1.26,1.26,4.22,0.0,13.23,3158.9,36.69,11.61,4.4,5920.75,88.0,5837.15,0.31,32.69,10.0,16.0,10.0,42.0,7.0,101610.0,1016.0,wknd
10/16/2022 11:00,3324.39,1819.1,20.24,1824.17,230.0,0.0,0.0,0.0,632.14,641.8,341.32,285.12,172.67,226.6,120.1,28.52,20.24,3.79,0.0,13.23,,1.09,1.17,4.23,0.0,13.23,3189.83,37.14,11.64,114.4,5843.75,44.0,5914.15,0.31,1.36,10.0,16.0,11.0,42.0,7.0,101611.0,1016.0,wknd
10/16/2022 12:00,3340.32,1816.33,20.98,1824.17,230.0,0.0,0.0,0.0,625.93,637.47,334.2,282.88,173.42,225.84,120.36,28.51,20.98,3.83,0.0,13.22,,1.35,1.29,4.17,0.0,13.22,3200.37,37.32,11.66,330.0,5810.75,0.0,6140.75,0.3,30.59,10.0,16.0,12.0,42.0,7.0,101612.0,1016.0,wknd
10/16/2022 13:00,3277.23,1813.56,20.04,1824.17,230.0,0.0,0.0,0.0,619.71,636.66,335.95,276.99,178.33,228.9,119.99,28.46,20.04,3.77,0.0,13.21,,1.06,0.87,4.05,0.0,13.21,3022.01,35.29,11.68,220.0,5764.0,0.0,5984.0,0.3,-22.7,10.0,16.0,13.0,42.0,7.0,101613.0,1016.0,wknd
10/16/2022 14:00,3283.06,1810.8,20.08,1824.17,230.0,0.0,0.0,0.0,613.5,635.74,336.21,278.13,180.11,229.21,119.18,28.53,20.08,3.68,0.0,13.21,,1.1,0.84,4.05,0.0,13.21,2734.06,31.94,11.68,250.8,5722.75,0.0,5973.55,0.3,-6.97,10.0,16.0,14.0,42.0,7.0,101614.0,1016.0,wknd
10/16/2022 15:00,3294.8,1808.03,20.24,1824.17,230.0,0.0,0.0,0.0,607.78,640.04,340.09,279.45,180.92,230.29,119.47,28.48,20.24,3.66,0.0,13.2,,1.09,0.92,4.05,0.0,13.2,2833.4,33.1,11.68,215.6,5711.75,0.0,5927.35,0.3,8.95,10.0,16.0,15.0,42.0,7.0,101615.0,1016.0,wknd
10/16/2022 16:00,3312.21,1805.26,20.41,1824.17,230.0,0.0,0.0,0.0,613.11,643.47,349.31,279.28,180.17,229.83,119.42,28.54,20.41,3.66,0.0,13.19,,1.13,0.94,4.13,0.0,13.19,3002.27,35.07,11.68,66.0,5720.0,39.6,5746.4,0.3,20.37,10.0,16.0,16.0,42.0,7.0,101616.0,1016.0,wknd
10/16/2022 17:00,3295.29,1812.72,20.29,1824.17,230.0,0.0,0.0,0.0,613.47,619.92,345.5,259.37,178.4,230.4,119.88,28.61,20.29,3.67,0.0,13.3,,1.12,0.92,4.13,0.0,13.3,3072.1,35.89,11.68,303.6,5758.5,0.0,6062.1,0.3,19.17,10.0,16.0,17.0,42.0,7.0,101617.0,1016.0,wknd
10/16/2022 18:00,3277.3,1817.5,20.33,1824.17,230.0,0.0,0.0,0.0,593.52,593.7,316.7,259.09,179.45,229.89,120.53,28.64,20.33,3.69,0.0,13.35,,1.17,0.94,4.12,0.0,13.35,3022.54,35.33,11.69,264.0,5799.75,0.0,6063.75,0.3,42.59,10.0,16.0,18.0,42.0,7.0,101618.0,1016.0,wknd
10/16/2022 19:00,3294.83,1821.85,20.13,1824.17,230.0,0.0,0.0,0.0,591.95,622.16,346.19,261.55,180.4,231.41,121.18,28.67,20.13,3.69,0.0,13.39,,1.04,0.8,4.14,0.0,13.39,2923.26,34.17,11.69,158.4,5827.25,0.0,5985.65,0.3,28.88,10.0,16.0,19.0,42.0,7.0,101619.0,1016.0,wknd
10/16/2022 20:00,3349.97,1826.19,20.64,1824.17,230.0,0.0,0.0,0.0,604.76,628.23,347.2,256.28,179.38,229.59,121.83,28.6,20.64,3.71,0.0,13.44,,1.3,0.92,4.15,0.0,13.44,3121.71,36.5,11.69,158.4,5843.75,4.4,5997.75,0.3,60.78,10.0,16.0,20.0,42.0,7.0,101620.0,1016.0,wknd
10/16/2022 21:00,3414.57,1830.54,20.73,1824.17,230.0,0.0,0.0,0.0,632.76,628.79,348.63,258.73,180.9,228.83,123.87,62.48,20.73,3.93,0.0,13.49,,1.17,1.09,4.25,0.0,13.49,3141.48,36.75,11.7,215.6,5868.5,0.0,6084.1,0.3,92.48,10.0,16.0,21.0,42.0,7.0,101621.0,1016.0,wknd
10/16/2022 22:00,3441.28,1834.89,20.73,1824.17,230.0,0.0,0.0,0.0,664.18,622.64,343.21,262.19,182.84,233.48,123.75,110.67,20.73,4.24,0.0,13.53,,1.14,1.08,4.33,0.0,13.53,3151.11,36.94,11.72,189.2,5876.75,30.8,6035.15,0.3,89.57,10.0,16.0,22.0,42.0,7.0,101622.0,1016.0,wknd
10/16/2022 23:00,3433.97,1839.24,20.57,1824.17,230.0,0.0,0.0,0.0,686.26,618.93,339.77,261.38,187.36,227.93,123.66,108.62,20.57,4.2,0.01,13.58,,1.24,0.97,4.34,0.0,13.58,3210.73,37.62,11.72,136.4,5904.25,8.8,6031.85,0.3,59.54,10.0,16.0,23.0,42.0,7.0,101623.0,1016.0,wknd
10/17/2022 0:00,3461.78,1843.59,21.02,1831.25,361.67,0.0,0.0,0.0,646.51,621.03,344.54,255.55,193.36,226.31,123.75,104.6,21.02,4.16,0.01,13.62,,1.23,1.12,4.35,0.0,13.62,3240.41,37.95,11.71,8.8,5929.0,101.2,5836.6,0.3,-11.02,10.0,17.0,0.0,43.0,1.0,10170.0,1017.0,week <> 17-20
10/17/2022 1:00,3441.34,1846.87,21.5,1831.25,361.67,0.0,0.0,0.0,677.12,621.91,344.39,250.49,190.62,225.42,124.83,55.2,21.5,3.92,0.01,13.56,,1.12,1.35,4.32,0.0,13.56,3290.08,38.54,11.71,189.2,5937.25,66.0,6060.45,0.3,-66.23,10.0,17.0,1.0,43.0,1.0,10171.0,1017.0,week <> 17-20
10/17/2022 2:00,3420.26,1848.27,21.06,1831.25,361.67,0.0,0.0,0.0,663.87,624.84,347.44,258.76,183.41,221.68,127.44,28.79,21.06,3.89,0.01,13.25,,1.27,1.24,4.34,0.0,13.25,3260.34,38.2,11.72,180.4,5915.25,26.4,6069.25,0.3,-78.4,10.0,17.0,2.0,43.0,1.0,10172.0,1017.0,week <> 17-20
10/17/2022 3:00,3403.38,1849.63,21.28,1831.25,361.67,0.0,0.0,0.0,650.62,623.81,344.82,256.18,180.0,222.45,126.87,28.81,21.28,3.89,0.01,12.94,,1.29,1.15,4.32,0.0,12.94,3459.22,40.52,11.71,39.6,5920.75,26.4,5933.95,0.3,-82.35,10.0,17.0,3.0,43.0,1.0,10173.0,1017.0,week <> 17-20
10/17/2022 4:00,3386.21,1850.99,20.89,1831.25,361.67,0.0,0.0,0.0,637.37,620.95,338.91,260.77,189.39,223.01,126.18,28.89,20.89,3.91,0.01,12.62,,1.18,0.94,4.32,0.0,12.62,3439.53,40.32,11.72,154.0,5860.25,26.4,5987.85,0.3,-84.77,10.0,17.0,4.0,43.0,1.0,10174.0,1017.0,week <> 17-20
10/17/2022 5:00,3403.99,1852.36,21.32,1831.25,361.67,0.0,0.0,0.0,624.13,611.54,329.36,258.97,188.99,203.85,124.82,28.79,21.32,4.11,0.01,12.3,,1.38,1.38,4.29,0.0,12.3,3389.99,39.73,11.72,259.6,5816.25,0.0,6075.85,0.3,-45.69,10.0,17.0,5.0,43.0,1.0,10175.0,1017.0,week <> 17-20
10/17/2022 6:00,3297.27,1853.72,20.62,1831.25,361.67,0.0,0.0,0.0,610.88,571.19,285.15,265.87,192.45,193.17,122.05,28.78,20.62,3.97,0.01,11.99,,1.13,0.97,4.21,0.0,11.99,3350.25,39.26,11.72,140.8,5821.75,0.0,5962.55,0.3,-100.18,10.0,17.0,6.0,43.0,1.0,10176.0,1017.0,week <> 17-20
10/17/2022 7:00,3263.84,1855.08,20.39,1831.25,361.67,0.0,0.0,0.0,601.94,557.2,275.53,258.79,199.9,190.33,120.66,28.78,20.39,4.04,0.0,11.67,,1.1,0.87,4.02,0.0,11.67,3419.78,40.08,11.72,246.4,5816.25,0.0,6062.65,0.3,-112.05,10.0,17.0,7.0,43.0,1.0,10177.0,1017.0,week <> 17-20
10/17/2022 8:00,3212.54,1856.44,20.26,1831.25,361.67,0.0,0.0,0.0,608.21,519.28,235.98,263.07,203.34,196.65,120.55,28.75,20.26,3.85,0.0,11.35,,1.16,1.0,3.86,0.0,11.35,3378.85,39.5,11.69,413.6,5816.25,0.0,6229.85,0.3,-133.06,10.0,17.0,8.0,43.0,1.0,10178.0,1017.0,week <> 17-20
10/17/2022 9:00,3182.03,1855.01,19.46,1831.25,361.67,0.0,0.0,0.0,615.82,601.59,319.56,266.17,203.46,200.66,118.66,28.67,19.46,3.69,0.0,11.16,,0.9,1.52,4.04,0.0,11.16,3388.16,39.51,11.66,321.2,5830.0,0.0,6151.2,0.3,-252.06,10.0,17.0,9.0,43.0,1.0,10179.0,1017.0,week <> 17-20
10/17/2022 10:00,3218.22,1849.59,18.97,1831.25,361.67,0.0,0.0,0.0,626.71,593.87,306.36,273.4,201.67,204.46,116.65,75.07,18.97,3.87,0.0,11.25,,1.2,1.38,4.2,0.0,11.25,3378.75,39.37,11.65,404.8,5849.25,0.0,6254.05,0.3,-213.62,10.0,17.0,10.0,43.0,1.0,101710.0,1017.0,week <> 17-20
10/17/2022 11:00,3211.7,1844.13,18.67,1831.25,361.67,0.0,0.0,0.0,642.8,613.23,327.55,267.85,204.03,205.62,118.83,103.24,18.67,4.02,0.0,11.34,,0.88,1.15,4.25,0.0,11.34,3239.35,37.69,11.63,444.4,5857.5,0.0,6301.9,0.3,-250.13,10.0,17.0,11.0,43.0,1.0,101711.0,1017.0,week <> 17-20
10/17/2022 12:00,3044.98,1838.68,19.0,1831.25,361.67,0.0,0.0,0.0,623.58,486.08,318.39,162.62,201.86,199.93,119.31,66.69,19.0,4.01,0.0,11.44,,0.95,1.28,4.24,0.0,11.44,3199.46,37.2,11.63,145.2,5846.5,13.2,5978.5,0.3,-265.02,10.0,17.0,12.0,43.0,1.0,101712.0,1017.0,week <> 17-20
10/17/2022 13:00,2742.47,1833.22,18.39,1831.25,361.67,0.0,0.0,0.0,595.49,300.51,307.8,12.49,186.27,189.72,119.18,28.24,18.39,4.16,0.0,11.53,,1.03,1.1,4.22,0.0,11.53,3239.1,37.65,11.62,242.0,5783.25,0.0,6025.25,0.3,-348.41,10.0,17.0,13.0,43.0,1.0,101713.0,1017.0,week <> 17-20
10/17/2022 14:00,2849.92,1827.76,18.9,1831.25,361.67,0.0,0.0,0.0,563.56,387.91,308.16,89.41,182.93,191.56,118.9,28.23,18.9,4.13,0.0,11.63,,1.03,1.29,4.21,0.0,11.63,3239.06,37.64,11.62,250.8,5761.25,4.4,6007.65,0.3,-290.98,10.0,17.0,14.0,43.0,1.0,101714.0,1017.0,week <> 17-20
10/17/2022 15:00,3022.34,1822.31,18.79,1831.25,361.67,0.0,0.0,0.0,557.57,524.08,301.42,210.77,181.77,197.81,118.49,28.22,18.79,4.04,0.0,11.72,,0.95,1.55,4.22,0.0,11.72,3258.72,37.86,11.62,255.2,5747.5,0.0,6002.7,0.3,-243.28,10.0,17.0,15.0,43.0,1.0,101715.0,1017.0,week <> 17-20
10/17/2022 16:00,3088.03,1816.85,19.22,1831.25,361.67,0.0,0.0,0.0,562.44,573.36,304.98,251.91,183.04,196.5,118.98,28.27,19.22,3.93,0.0,11.82,,1.09,1.08,4.25,0.0,11.82,3248.88,37.75,11.62,206.8,5733.75,0.0,5940.55,0.3,-226.28,10.0,17.0,16.0,43.0,1.0,101716.0,1017.0,week <> 17-20
10/17/2022 17:00,3037.93,1814.49,18.8,1831.25,361.67,0.0,0.0,0.0,567.3,526.88,230.05,280.73,178.74,192.9,119.87,28.28,18.8,4.14,0.0,11.91,,0.96,0.96,4.23,0.0,11.91,3248.69,37.76,11.62,193.6,5761.25,0.0,5954.85,0.3,-232.4,10.0,17.0,17.0,43.0,1.0,101717.0,1017.0,week 17-20
10/17/2022 18:00,2938.63,1815.66,18.81,1831.25,361.67,0.0,0.0,0.0,572.17,448.72,148.56,275.33,173.31,189.88,121.01,28.22,18.81,4.19,0.0,12.02,,1.0,0.98,4.29,0.0,12.02,3277.48,38.05,11.61,180.4,5786.0,0.0,5966.4,0.3,-259.59,10.0,17.0,18.0,43.0,1.0,101718.0,1017.0,week 17-20
10/17/2022 19:00,3149.54,1816.83,19.13,1831.25,361.67,0.0,0.0,0.0,577.04,611.65,317.3,277.88,177.97,192.58,120.01,28.25,19.13,4.08,0.0,12.12,,0.99,1.3,4.22,0.0,12.12,3287.62,38.16,11.61,132.0,5819.0,0.0,5951.0,0.31,-217.65,10.0,17.0,19.0,43.0,1.0,101719.0,1017.0,week 17-20
10/17/2022 20:00,3151.77,1818.0,19.8,1831.25,361.67,0.0,0.0,0.0,581.91,596.06,302.27,277.96,177.25,193.87,119.55,28.29,19.8,4.08,0.0,12.22,,1.08,1.28,4.24,0.0,12.22,3277.76,38.04,11.6,132.0,5843.75,30.8,5944.95,0.31,-205.87,10.0,17.0,20.0,43.0,1.0,101720.0,1017.0,week 17-20
10/17/2022 21:00,3168.92,1819.17,19.61,1831.25,361.67,0.0,0.0,0.0,586.78,620.12,306.58,289.82,166.59,200.46,120.11,28.27,19.61,4.47,0.0,12.33,,1.17,1.33,4.16,0.0,12.33,3347.04,38.82,11.6,162.8,5863.0,0.0,6025.8,0.31,-218.81,10.0,17.0,21.0,43.0,1.0,101721.0,1017.0,week <> 17-20
10/17/2022 22:00,3229.85,1820.35,18.82,1831.25,361.67,0.0,0.0,0.0,592.03,649.18,312.96,310.75,173.08,228.95,118.63,28.31,18.82,4.24,0.0,12.43,,1.02,1.29,3.99,0.0,12.43,3346.64,38.78,11.59,88.0,5896.0,22.0,5962.0,0.31,-193.38,10.0,17.0,22.0,43.0,1.0,101722.0,1017.0,week <> 17-20
10/17/2022 23:00,3257.63,1821.52,19.22,1831.25,361.67,0.0,0.0,0.0,602.67,676.95,312.89,333.12,183.78,236.94,118.32,28.47,19.22,4.0,0.0,12.53,,0.98,0.93,3.98,0.0,12.53,3643.33,42.11,11.56,110.0,5912.5,22.0,6000.5,0.31,-205.17,10.0,17.0,23.0,43.0,1.0,101723.0,1017.0,week <> 17-20
10/18/2022 0:00,3298.71,1822.69,19.8,1697.5,305.83,0.0,0.0,0.0,626.7,665.83,270.06,357.81,184.04,233.43,118.57,28.43,19.8,3.64,0.0,12.64,,1.06,1.06,3.96,0.0,12.64,3712.41,42.88,11.55,70.4,5904.25,35.2,5939.45,0.31,-122.35,10.0,18.0,0.0,43.0,2.0,10180.0,1018.0,week <> 17-20
10/18/2022 1:00,3288.27,1823.61,19.54,1697.5,305.83,0.0,0.0,0.0,648.55,621.04,190.64,385.67,181.76,233.56,118.32,53.29,19.54,3.63,0.0,12.74,,1.06,1.06,4.01,0.0,12.74,3712.83,42.92,11.56,26.4,5926.25,39.6,5913.05,0.31,-110.77,10.0,18.0,1.0,43.0,2.0,10181.0,1018.0,week <> 17-20
10/18/2022 2:00,3474.04,1824.32,20.0,1697.5,305.83,0.0,0.0,0.0,669.62,747.32,325.11,384.98,190.67,236.46,119.06,101.01,20.0,3.94,0.0,12.85,,1.13,1.24,4.0,0.0,12.85,3624.07,41.93,11.57,79.2,5931.75,0.0,6010.95,0.31,-73.05,10.0,18.0,2.0,43.0,2.0,10182.0,1018.0,week <> 17-20
10/18/2022 3:00,3455.23,1825.02,20.29,1697.5,305.83,0.0,0.0,0.0,645.9,745.23,321.28,384.28,198.53,238.13,121.3,99.38,20.29,4.03,0.0,12.96,,1.09,1.33,4.02,0.0,12.96,3654.14,42.28,11.57,202.4,5964.75,0.0,6167.15,0.31,-66.75,10.0,18.0,3.0,43.0,2.0,10183.0,1018.0,week <> 17-20
10/18/2022 4:00,3416.55,1825.72,20.49,1697.5,305.83,0.0,0.0,0.0,666.24,746.29,319.36,383.59,196.39,229.36,122.87,38.34,20.49,4.07,0.0,13.08,,1.13,1.31,4.21,0.0,13.08,3654.1,42.27,11.57,101.2,5992.25,22.0,6071.45,0.31,-127.53,10.0,18.0,4.0,43.0,2.0,10184.0,1018.0,week <> 17-20
10/18/2022 5:00,3368.59,1826.42,20.28,1697.5,305.83,0.0,0.0,0.0,608.35,700.5,273.73,382.89,186.09,224.62,122.89,28.28,20.28,4.29,0.0,13.19,,1.19,1.1,4.29,0.0,13.19,3634.16,42.03,11.56,26.4,6008.75,70.4,5964.75,0.32,-72.52,10.0,18.0,5.0,43.0,2.0,10185.0,1018.0,week <> 17-20
10/18/2022 6:00,3428.52,1827.12,20.93,1697.5,305.83,0.0,0.0,0.0,623.24,757.61,333.65,382.95,179.03,219.62,123.53,29.86,20.93,4.49,0.0,13.3,,1.25,1.39,4.17,0.0,13.3,3604.38,41.68,11.56,66.0,6019.75,4.4,6081.35,0.32,-85.29,10.0,18.0,6.0,43.0,2.0,10186.0,1018.0,week <> 17-20
10/18/2022 7:00,3407.26,1827.83,20.65,1697.5,305.83,8.55,7.41,15.96,581.34,754.33,329.73,383.7,172.35,215.53,124.19,28.34,20.65,4.62,0.0,13.41,,1.13,1.28,4.15,0.0,13.41,3604.38,41.68,11.56,13.2,6044.5,88.0,5969.7,0.32,-78.03,10.0,18.0,7.0,43.0,2.0,10187.0,1018.0,week <> 17-20
10/18/2022 8:00,3406.19,1828.52,20.61,1697.5,305.83,0.0,0.0,0.0,587.83,759.9,335.79,384.52,173.89,213.22,123.19,28.43,20.61,4.73,0.0,13.52,,1.11,1.42,4.08,0.0,13.52,3634.33,42.02,11.56,44.0,6118.75,48.4,6114.35,0.32,-75.89,10.0,18.0,8.0,43.0,2.0,10188.0,1018.0,week <> 17-20
10/18/2022 9:00,3399.88,1827.83,20.64,1697.5,305.83,0.0,0.0,0.0,587.81,744.95,337.04,375.8,164.65,211.46,124.53,28.5,20.64,4.78,0.0,13.62,,1.33,1.5,4.1,0.0,13.62,3566.05,41.19,11.55,13.2,6165.5,79.2,6099.5,0.32,-66.54,10.0,18.0,9.0,43.0,2.0,10189.0,1018.0,week <> 17-20
10/18/2022 10:00,3261.9,1826.16,20.12,1697.5,305.83,0.0,0.0,0.0,584.47,627.48,334.26,275.49,186.38,214.23,124.51,28.39,20.12,5.21,2.86,13.72,,1.11,1.3,4.09,0.0,13.72,3686.07,42.63,11.56,0.0,6102.25,149.6,5952.65,0.32,-82.05,10.0,18.0,10.0,43.0,2.0,101810.0,1018.0,week <> 17-20
10/18/2022 11:00,3217.48,1824.49,19.78,1697.5,305.83,0.0,0.0,0.0,580.78,629.7,334.41,276.84,159.8,214.6,123.96,28.35,19.78,5.14,10.7,13.81,,1.17,1.01,4.26,0.0,13.81,3725.62,43.1,11.57,8.8,5978.5,52.8,5934.5,0.31,-123.32,10.0,18.0,11.0,43.0,2.0,101811.0,1018.0,week <> 17-20
10/18/2022 12:00,3261.36,1822.82,19.54,1697.5,305.83,0.0,0.0,0.0,619.81,634.48,338.34,278.37,204.0,205.51,123.01,28.28,19.54,5.06,11.15,13.9,,1.21,0.94,4.36,0.0,13.9,3569.65,41.33,11.58,17.6,5907.0,13.2,5911.4,0.31,-121.58,10.0,18.0,12.0,43.0,2.0,101812.0,1018.0,week <> 17-20
10/18/2022 13:00,3255.49,1821.15,20.31,1697.5,305.83,0.0,0.0,0.0,610.91,629.51,335.11,282.67,187.4,207.62,122.51,28.31,20.31,4.92,11.15,13.99,,1.16,0.98,4.37,0.0,13.99,3214.58,37.26,11.59,1447.6,4532.0,0.0,5979.6,0.24,-111.91,10.0,18.0,13.0,43.0,2.0,101813.0,1018.0,week <> 17-20
10/18/2022 14:00,3288.97,1819.48,20.56,1697.5,305.83,0.0,0.0,0.0,602.49,627.94,333.78,284.82,180.41,209.1,122.28,28.26,20.56,4.81,10.55,14.08,,1.21,1.17,4.35,0.0,14.08,2492.99,28.84,11.57,5979.6,0.0,0.0,5979.6,0.0,-66.77,10.0,18.0,14.0,43.0,2.0,101814.0,1018.0,week <> 17-20
10/18/2022 15:00,3271.92,1817.81,20.44,1697.5,305.83,0.0,0.0,0.0,594.07,633.1,334.89,276.86,178.41,212.48,123.25,28.32,20.44,4.84,2.53,14.17,,1.2,0.89,4.5,0.0,14.17,2422.15,27.97,11.55,5975.2,0.0,0.0,5975.2,0.0,-78.89,10.0,18.0,15.0,43.0,2.0,101815.0,1018.0,week <> 17-20
10/18/2022 16:00,3265.81,1816.2,20.36,1697.5,305.83,0.0,0.0,0.0,585.66,631.48,336.88,279.44,168.99,203.95,122.6,28.24,20.36,4.99,0.0,14.26,,1.24,0.92,4.53,0.0,14.26,3345.02,38.85,11.61,2596.0,3327.5,0.0,5923.5,0.17,-73.36,10.0,18.0,16.0,43.0,2.0,101816.0,1018.0,week <> 17-20
10/18/2022 17:00,3293.59,1817.75,20.7,1697.5,305.83,0.0,0.0,0.0,577.24,625.65,329.81,275.71,165.82,202.07,122.48,28.29,20.7,4.88,0.0,14.41,,1.26,1.07,4.55,0.0,14.41,3046.64,35.33,11.6,154.0,5846.5,0.0,6000.5,0.31,-32.89,10.0,18.0,17.0,43.0,2.0,101817.0,1018.0,week 17-20
10/18/2022 18:00,3312.36,1821.12,20.87,1697.5,305.83,0.0,0.0,0.0,568.5,635.43,341.19,275.31,166.47,206.02,121.87,28.29,20.87,4.82,0.0,14.66,,1.21,1.04,4.55,0.0,14.66,3009.55,34.76,11.55,88.0,5887.75,0.0,5975.75,0.31,-18.52,10.0,18.0,18.0,43.0,2.0,101818.0,1018.0,week 17-20
10/18/2022 19:00,3297.32,1824.48,20.6,1697.5,305.83,0.0,0.0,0.0,565.92,638.48,342.52,275.26,168.09,207.89,120.88,28.34,20.6,4.79,0.0,14.93,,1.16,0.82,4.52,0.0,14.93,3059.34,35.34,11.55,17.6,5970.25,70.4,5917.45,0.31,-37.39,10.0,18.0,19.0,43.0,2.0,101819.0,1018.0,week 17-20
10/18/2022 20:00,3371.49,1827.84,21.36,1697.5,305.83,0.0,0.0,0.0,570.19,642.22,345.23,276.46,167.8,211.48,121.43,28.55,21.36,4.66,0.0,15.19,,1.5,1.13,4.59,0.0,15.19,3352.47,38.85,11.59,13.2,6019.75,13.2,6019.75,0.31,25.4,10.0,18.0,20.0,43.0,2.0,101820.0,1018.0,week 17-20
10/18/2022 21:00,3372.01,1831.21,20.96,1697.5,305.83,0.0,0.0,0.0,574.89,672.79,343.68,307.26,170.54,211.66,122.4,28.57,20.96,4.61,0.0,15.45,,1.1,0.87,4.56,0.0,15.45,3396.65,39.47,11.62,0.0,6063.75,167.2,5896.55,0.32,-12.71,10.0,18.0,21.0,43.0,2.0,101821.0,1018.0,week <> 17-20
10/18/2022 22:00,3678.16,1834.57,23.26,1697.5,305.83,0.0,0.0,0.0,589.78,775.96,347.29,396.12,171.48,212.7,123.43,28.57,23.26,4.59,0.0,15.71,,1.49,1.04,4.54,0.0,15.71,3536.3,41.1,11.62,8.8,6058.25,52.8,6014.25,0.31,172.02,10.0,18.0,22.0,43.0,2.0,101822.0,1018.0,week <> 17-20
10/18/2022 23:00,3752.91,1837.93,24.19,1697.5,305.83,0.0,0.0,0.0,596.09,778.39,352.77,398.83,173.41,218.47,123.94,28.64,24.19,4.53,0.0,15.97,,1.56,0.79,4.54,0.0,15.97,3705.14,43.05,11.62,0.0,6096.75,228.8,5867.95,0.32,234.66,10.0,18.0,23.0,43.0,2.0,101823.0,1018.0,week <> 17-20
10/19/2022 0:00,3736.85,1841.42,23.43,1877.5,470.83,0.0,0.0,0.0,602.39,793.24,364.78,398.2,176.56,228.43,127.42,28.54,23.43,4.74,0.0,16.23,,1.48,0.78,4.53,0.0,16.23,3824.1,44.41,11.61,8.8,6132.5,118.8,6022.5,0.32,28.97,10.0,19.0,0.0,43.0,3.0,10190.0,1019.0,week <> 17-20
10/19/2022 1:00,3644.75,1848.52,22.77,1877.5,470.83,0.0,0.0,0.0,608.7,748.03,317.69,397.57,173.44,225.19,130.24,28.66,22.77,5.01,0.0,16.37,,1.41,1.07,4.54,0.0,16.37,3903.23,45.31,11.61,0.0,6173.75,193.6,5980.15,0.32,-31.32,10.0,19.0,1.0,43.0,3.0,10191.0,1019.0,week <> 17-20
10/19/2022 2:00,3685.53,1857.27,22.63,1877.5,470.83,0.0,0.0,0.0,613.03,798.22,367.73,396.94,177.49,226.06,129.4,28.61,22.63,5.08,0.0,16.22,,1.39,0.94,4.54,0.0,16.22,3983.01,46.24,11.61,0.0,6193.0,92.4,6100.6,0.32,-53.84,10.0,19.0,2.0,43.0,3.0,10192.0,1019.0,week <> 17-20
10/19/2022 3:00,3683.66,1866.03,22.57,1877.5,470.83,0.0,0.0,0.0,611.16,798.6,371.48,396.31,179.37,225.85,129.07,28.6,22.57,5.13,0.0,16.06,,1.46,1.09,4.55,0.0,16.06,3992.95,46.36,11.61,17.6,6212.25,74.8,6155.05,0.32,-62.97,10.0,19.0,3.0,43.0,3.0,10193.0,1019.0,week <> 17-20
10/19/2022 4:00,3654.78,1874.79,22.26,1877.5,470.83,0.0,0.0,0.0,616.14,796.67,368.02,395.68,181.4,227.47,128.75,28.53,22.26,5.06,0.0,15.9,,1.48,1.34,4.49,0.0,15.9,3913.31,45.44,11.61,0.0,6220.5,233.2,5987.3,0.32,-103.65,10.0,19.0,4.0,43.0,3.0,10194.0,1019.0,week <> 17-20
10/19/2022 5:00,3630.63,1883.55,21.82,1877.5,470.83,0.0,0.0,0.0,621.12,792.16,363.13,395.05,184.19,225.96,128.52,28.55,21.82,5.03,0.0,15.74,,1.25,1.27,4.45,0.0,15.74,3972.88,46.13,11.61,0.0,6226.0,277.2,5948.8,0.32,-137.03,10.0,19.0,5.0,43.0,3.0,10195.0,1019.0,week <> 17-20
10/19/2022 6:00,3631.29,1892.31,21.69,1877.5,470.83,0.0,0.0,0.0,626.1,772.35,345.12,394.45,186.88,229.54,128.69,28.66,21.69,4.88,0.0,15.58,,1.29,1.26,4.47,0.0,15.58,3882.66,45.07,11.61,0.0,6239.75,198.0,6041.75,0.31,-130.31,10.0,19.0,6.0,43.0,3.0,10196.0,1019.0,week <> 17-20
10/19/2022 7:00,3661.04,1901.07,21.68,1877.5,470.83,0.0,0.0,0.0,631.08,781.49,353.65,394.62,189.94,229.27,128.9,28.72,21.68,4.9,0.0,15.42,,1.28,1.27,4.4,0.0,15.42,4002.19,46.26,11.56,0.0,6253.5,237.6,6015.9,0.32,-123.43,10.0,19.0,7.0,43.0,3.0,10197.0,1019.0,week <> 17-20
10/19/2022 8:00,3595.43,1908.59,21.24,1877.5,470.83,0.0,0.0,0.0,636.06,771.86,346.54,395.14,187.77,225.64,129.12,28.82,21.24,5.02,0.0,15.26,,1.24,0.88,4.46,0.0,15.26,4000.46,46.2,11.55,0.0,6267.25,198.0,6069.25,0.31,-191.92,10.0,19.0,8.0,43.0,3.0,10198.0,1019.0,week <> 17-20
10/19/2022 9:00,3705.88,1893.54,21.61,1877.5,470.83,0.0,0.0,0.0,640.92,873.64,346.17,482.48,185.75,225.82,129.36,28.65,21.61,4.96,0.0,15.15,,1.28,1.09,4.37,0.0,15.15,3923.37,45.46,11.59,4.4,6253.5,189.2,6068.7,0.32,-173.04,10.0,19.0,9.0,43.0,3.0,10199.0,1019.0,week <> 17-20
10/19/2022 10:00,3754.22,1868.68,21.92,1877.5,470.83,0.0,0.0,0.0,637.53,874.58,343.8,488.49,196.87,238.27,129.63,28.52,21.92,4.5,0.0,15.11,,1.36,1.25,4.39,0.0,15.11,3956.69,45.87,11.59,4.4,6179.25,114.4,6069.25,0.32,-97.41,10.0,19.0,10.0,43.0,3.0,101910.0,1019.0,week <> 17-20
10/19/2022 11:00,3590.34,1851.59,21.37,1877.5,470.83,0.0,0.0,0.0,646.57,773.72,233.64,496.86,208.59,244.93,129.91,28.45,21.37,4.33,0.0,15.07,,1.23,0.51,4.49,0.0,15.07,4000.74,46.42,11.6,4.4,6096.75,79.2,6021.95,0.31,-152.39,10.0,19.0,11.0,43.0,3.0,101911.0,1019.0,week <> 17-20
10/19/2022 12:00,3239.39,1129.21,16.71,1877.5,470.83,226.4,380.56,606.96,616.04,556.38,0.0,496.75,203.37,226.31,129.9,28.31,16.71,4.71,0.0,14.68,,1.72,0.76,4.51,0.0,14.68,4072.58,47.31,11.62,259.6,6025.25,0.0,6284.85,0.51,-140.04,10.0,19.0,12.0,43.0,3.0,101912.0,1019.0,week <> 17-20
10/19/2022 13:00,2510.51,0.0,10.28,1877.5,470.83,388.47,661.33,1049.81,604.3,547.86,0.0,501.42,204.56,213.62,124.46,28.13,10.28,4.55,0.0,13.66,,2.29,0.54,4.54,0.0,13.66,3923.4,45.59,11.62,312.4,5975.75,0.0,6288.15,0.0,-162.29,10.0,19.0,13.0,43.0,3.0,101913.0,1019.0,week <> 17-20
10/19/2022 14:00,2436.25,16.32,10.79,1877.5,470.83,356.72,619.58,976.3,600.97,551.82,0.0,500.11,206.21,215.71,124.74,28.13,10.79,4.47,0.0,12.64,,2.25,0.55,4.53,0.0,12.64,3744.39,43.51,11.62,391.6,5918.0,0.0,6309.6,34.55,-180.0,10.0,19.0,14.0,43.0,3.0,101914.0,1019.0,week <> 17-20
10/19/2022 15:00,3376.38,1653.95,17.11,1877.5,470.83,114.46,192.71,307.17,597.65,558.54,0.0,493.78,193.49,212.7,124.69,28.27,17.11,4.58,0.0,11.63,,1.37,0.63,4.45,0.0,11.63,3774.33,43.87,11.62,382.8,5879.5,0.0,6262.3,0.34,-211.77,10.0,19.0,15.0,43.0,3.0,101915.0,1019.0,week <> 17-20
10/19/2022 16:00,3059.06,1856.83,18.41,1877.5,470.83,0.0,0.0,0.0,594.54,552.37,0.0,492.8,180.4,214.68,125.06,28.48,18.41,4.51,0.0,10.66,,1.02,0.77,4.43,0.0,10.66,3774.75,43.91,11.63,409.2,5876.75,0.0,6285.95,0.3,-415.51,10.0,19.0,16.0,43.0,3.0,101916.0,1019.0,week <> 17-20
10/19/2022 17:00,3028.94,1866.29,17.31,1877.5,470.83,0.0,0.0,0.0,596.76,555.7,0.0,503.17,178.99,219.61,123.75,28.74,17.31,4.32,0.0,10.43,,0.81,0.81,4.42,0.0,10.43,3655.75,42.55,11.64,347.6,5893.25,0.0,6240.85,0.3,-460.64,10.0,19.0,17.0,43.0,3.0,101917.0,1019.0,week 17-20
10/19/2022 18:00,3078.59,1877.07,17.64,1877.5,470.83,0.0,0.0,0.0,601.26,567.16,3.34,505.81,183.05,221.98,123.56,28.92,17.64,4.23,0.0,10.47,,0.87,1.08,4.36,0.0,10.47,3573.87,41.53,11.62,96.8,5934.5,30.8,6000.5,0.3,-437.73,10.0,19.0,18.0,43.0,3.0,101918.0,1019.0,week 17-20
10/19/2022 19:00,3376.2,1887.85,18.5,1877.5,470.83,0.0,0.0,0.0,605.76,802.68,264.51,493.26,187.79,221.66,123.31,28.98,18.5,4.19,0.0,10.52,,1.01,1.35,4.35,0.0,10.52,3584.0,41.65,11.62,35.2,5986.75,39.6,5982.35,0.3,-390.93,10.0,19.0,19.0,43.0,3.0,101919.0,1019.0,week 17-20
10/19/2022 20:00,3412.46,1898.63,18.01,1877.5,470.83,0.0,0.0,0.0,610.27,845.02,305.08,487.2,190.5,222.35,122.68,29.02,18.01,4.17,0.0,10.56,,0.87,1.26,4.37,0.0,10.56,3605.44,41.94,11.63,35.2,6011.5,0.0,6046.7,0.3,-412.29,10.0,19.0,20.0,43.0,3.0,101920.0,1019.0,week 17-20
10/19/2022 21:00,3544.92,1893.7,18.94,1877.5,470.83,0.0,0.0,0.0,609.27,923.74,388.83,485.75,186.79,220.59,122.21,29.03,18.94,4.22,0.0,11.01,,1.11,1.28,4.34,0.0,11.01,3526.35,41.03,11.64,39.6,6036.25,57.2,6018.65,0.3,-352.62,10.0,19.0,21.0,43.0,3.0,101921.0,1019.0,week <> 17-20
10/19/2022 22:00,3721.14,1904.8,21.01,1877.5,470.83,0.0,0.0,0.0,610.08,916.97,383.21,483.52,187.17,222.54,121.66,29.07,21.01,4.14,0.0,12.44,,1.3,0.97,4.41,0.0,12.44,3366.99,39.17,11.63,48.4,6044.5,39.6,6053.3,0.3,-181.54,10.0,19.0,22.0,43.0,3.0,101922.0,1019.0,week <> 17-20
10/19/2022 23:00,3846.13,1916.6,22.19,1877.5,470.83,0.0,0.0,0.0,611.07,927.05,393.18,478.64,187.41,223.55,122.72,29.13,22.19,4.12,0.0,13.86,,1.34,0.9,4.37,0.0,13.86,3426.78,39.87,11.63,52.8,6058.25,48.4,6062.65,0.3,-79.42,10.0,19.0,23.0,43.0,3.0,101923.0,1019.0,week <> 17-20
10/20/2022 0:00,3919.06,1928.39,23.24,1788.75,173.75,0.0,0.0,0.0,612.06,927.8,402.31,477.73,184.44,222.14,122.89,29.28,23.24,4.18,0.0,15.29,,1.53,0.88,4.43,0.0,15.29,3516.4,40.91,11.63,105.6,6072.0,0.0,6177.6,0.3,277.05,10.0,20.0,0.0,43.0,4.0,10200.0,1020.0,week <> 17-20
10/20/2022 1:00,4009.27,1940.18,24.46,1788.75,173.75,0.0,0.0,0.0,613.05,927.62,400.65,480.63,180.54,222.28,123.92,29.26,24.46,4.22,0.0,16.72,,1.51,0.98,4.45,0.0,16.72,3586.43,41.74,11.64,171.6,6072.0,22.0,6221.6,0.3,354.67,10.0,20.0,1.0,43.0,4.0,10201.0,1020.0,week <> 17-20
10/20/2022 2:00,4007.83,1930.7,24.62,1788.75,173.75,0.0,0.0,0.0,614.49,918.93,391.83,477.42,178.75,221.63,123.05,29.21,24.62,4.2,0.0,18.0,,1.58,0.95,4.45,0.0,18.0,3636.5,42.38,11.65,101.2,6085.75,0.0,6186.95,0.3,369.96,10.0,20.0,2.0,43.0,4.0,10202.0,1020.0,week <> 17-20
10/20/2022 3:00,3932.46,1924.04,23.77,1788.75,173.75,0.0,0.0,0.0,616.76,905.89,401.71,457.57,179.02,226.2,123.94,29.1,23.77,4.19,0.0,18.09,,1.41,0.62,4.43,0.0,18.09,3684.53,42.9,11.64,259.6,6088.5,0.0,6348.1,0.3,312.02,10.0,20.0,3.0,43.0,4.0,10203.0,1020.0,week <> 17-20
10/20/2022 4:00,3993.9,1920.1,24.6,1788.75,173.75,0.0,0.0,0.0,619.04,913.68,403.85,459.98,182.74,224.26,123.67,29.1,24.6,4.11,0.0,17.99,,1.57,0.91,4.54,0.0,17.99,3634.85,42.33,11.64,237.6,6083.0,0.0,6320.6,0.3,367.33,10.0,20.0,4.0,43.0,4.0,10204.0,1020.0,week <> 17-20
10/20/2022 5:00,3901.58,1916.16,23.09,1788.75,173.75,0.0,0.0,0.0,621.33,919.3,403.27,465.16,184.83,225.2,123.04,29.22,23.09,4.04,0.0,17.9,,1.42,0.96,4.4,0.0,17.9,3614.96,42.09,11.64,193.6,6080.25,0.0,6273.85,0.3,271.04,10.0,20.0,5.0,43.0,4.0,10205.0,1020.0,week <> 17-20
10/20/2022 6:00,4029.35,1912.22,24.61,1788.75,173.75,0.0,0.0,0.0,625.25,922.91,404.22,470.36,186.02,226.88,122.36,29.28,24.61,4.02,0.0,17.8,,1.43,1.13,4.56,0.0,17.8,3595.18,41.85,11.64,101.2,6083.0,0.0,6184.2,0.3,395.22,10.0,20.0,6.0,43.0,4.0,10206.0,1020.0,week <> 17-20
10/20/2022 7:00,4027.89,1908.28,24.24,1788.75,173.75,0.0,0.0,0.0,634.22,939.09,407.59,477.94,181.12,222.22,121.59,29.25,24.24,4.19,0.0,17.71,,1.63,0.88,4.5,0.0,17.71,3506.35,40.86,11.65,215.6,6074.75,0.0,6290.35,0.3,372.55,10.0,20.0,7.0,43.0,4.0,10207.0,1020.0,week <> 17-20
10/20/2022 8:00,3948.55,1904.34,23.86,1788.75,173.75,0.0,0.0,0.0,643.42,917.17,404.96,463.76,179.39,223.04,123.15,29.14,23.86,4.27,0.0,17.61,,1.31,0.81,4.44,0.0,17.61,3326.84,38.73,11.64,316.8,6061.0,0.0,6377.8,0.3,309.87,10.0,20.0,8.0,43.0,4.0,10208.0,1020.0,week <> 17-20
10/20/2022 9:00,3991.87,1900.4,24.46,1788.75,173.75,0.0,0.0,0.0,652.62,919.89,403.17,464.26,186.74,227.24,122.71,29.0,24.46,4.15,0.0,17.52,,1.6,0.98,4.37,0.0,17.52,3192.91,37.0,11.59,158.4,6030.75,8.8,6180.35,0.3,345.21,10.0,20.0,9.0,43.0,4.0,10209.0,1020.0,week <> 17-20
10/20/2022 10:00,4015.77,1889.67,24.5,1788.75,173.75,0.0,0.0,0.0,680.94,911.9,396.75,465.24,197.62,239.16,122.68,64.31,24.5,4.0,0.0,17.42,,1.45,1.0,4.36,0.0,17.42,2974.04,34.45,11.58,61.6,5989.5,0.0,6051.1,0.3,359.51,10.0,20.0,10.0,43.0,4.0,102010.0,1020.0,week <> 17-20
10/20/2022 11:00,4093.82,1861.42,23.86,1788.75,173.75,0.0,0.0,0.0,845.21,867.6,357.26,464.84,218.97,255.5,126.64,203.37,23.86,4.48,0.0,17.3,,1.59,0.94,4.38,0.0,17.3,2925.45,34.0,11.62,132.0,5937.25,17.6,6051.65,0.3,345.84,10.0,20.0,11.0,43.0,4.0,102011.0,1020.0,week <> 17-20
10/20/2022 12:00,3947.04,1839.13,22.47,1788.75,173.75,0.0,0.0,0.0,797.06,889.65,374.8,458.23,215.13,256.06,128.44,146.86,22.47,4.45,0.0,17.18,,1.46,1.03,4.44,0.0,17.18,3115.47,36.22,11.63,132.0,5876.75,26.4,5982.35,0.3,247.45,10.0,20.0,12.0,43.0,4.0,102012.0,1020.0,week <> 17-20
10/20/2022 13:00,3748.19,1832.7,23.19,1788.75,173.75,0.0,0.0,0.0,637.21,853.94,379.16,427.89,195.0,245.97,131.57,29.97,23.19,4.17,0.0,17.06,,1.52,0.76,4.65,0.0,17.06,2898.84,33.73,11.64,184.8,5783.25,0.0,5968.05,0.3,250.6,10.0,20.0,13.0,43.0,4.0,102013.0,1020.0,week <> 17-20
10/20/2022 14:00,3799.07,1839.26,23.58,1788.75,173.75,0.0,0.0,0.0,632.72,844.17,377.53,423.76,192.73,241.68,131.07,27.89,23.58,4.17,0.0,16.85,,1.41,0.86,4.64,0.0,16.85,2620.18,30.49,11.64,774.4,5007.75,0.0,5782.15,0.26,309.17,10.0,20.0,14.0,43.0,4.0,102014.0,1020.0,week <> 17-20
10/20/2022 15:00,3780.72,1835.51,23.75,1788.75,173.75,0.0,0.0,0.0,625.36,834.55,365.96,426.23,195.76,242.77,130.05,27.97,23.75,4.18,0.0,16.79,,1.57,0.77,4.63,0.0,16.79,2719.71,31.64,11.63,1364.0,4474.25,0.0,5838.25,0.23,311.55,10.0,20.0,15.0,43.0,4.0,102015.0,1020.0,week <> 17-20
10/20/2022 16:00,3671.51,1836.2,23.03,1788.75,173.75,0.0,0.0,0.0,626.99,753.73,281.19,428.88,198.83,231.49,129.51,28.05,23.03,4.28,0.0,16.81,,1.33,0.6,4.65,0.0,16.81,2590.19,30.13,11.63,827.2,4798.75,0.0,5625.95,0.25,280.83,10.0,20.0,16.0,43.0,4.0,102016.0,1020.0,week <> 17-20
10/20/2022 17:00,3590.34,1845.12,22.95,1788.75,173.75,0.0,0.0,0.0,615.17,680.3,203.07,429.51,207.23,233.55,129.86,28.03,22.95,4.08,0.0,17.07,,1.35,0.49,4.63,0.0,17.07,2836.84,32.96,11.62,149.6,5442.25,96.8,5495.05,0.28,276.0,10.0,20.0,17.0,43.0,4.0,102017.0,1020.0,week 17-20
10/20/2022 18:00,3604.12,1848.46,23.1,1788.75,173.75,0.0,0.0,0.0,601.4,672.52,203.54,414.51,206.33,215.09,127.7,28.15,23.1,4.2,0.0,17.27,,1.5,0.47,4.59,0.0,17.27,2848.1,33.12,11.63,0.0,5662.25,96.8,5565.45,0.29,307.99,10.0,20.0,18.0,43.0,4.0,102018.0,1020.0,week 17-20
10/20/2022 19:00,3622.24,1851.8,22.86,1788.75,173.75,0.0,0.0,0.0,587.63,709.35,271.9,384.48,208.1,219.26,126.41,28.14,22.86,4.1,0.0,17.13,,1.33,0.24,4.33,0.0,17.13,2967.31,34.52,11.63,4.4,5703.5,105.6,5602.3,0.29,299.71,10.0,20.0,19.0,43.0,4.0,102019.0,1020.0,week 17-20
10/20/2022 20:00,3533.28,1855.14,22.08,1788.75,173.75,0.0,0.0,0.0,573.86,708.07,266.63,392.51,188.27,195.03,124.65,28.22,22.08,4.65,0.0,16.98,,1.35,0.6,4.29,0.0,16.98,2977.37,34.64,11.63,0.0,5731.0,158.4,5572.6,0.29,222.46,10.0,20.0,20.0,43.0,4.0,102020.0,1020.0,week 17-20
10/20/2022 21:00,3388.7,1858.48,19.95,1788.75,173.75,0.0,0.0,0.0,577.24,747.16,277.48,419.23,183.12,206.51,122.85,28.0,19.95,4.49,0.0,16.83,,1.22,0.54,4.26,0.0,16.83,2858.18,33.25,11.63,4.4,5742.0,70.4,5676.0,0.29,32.07,10.0,20.0,21.0,43.0,4.0,102021.0,1020.0,week <> 17-20
10/20/2022 22:00,3434.97,1861.82,19.48,1788.75,173.75,0.0,0.0,0.0,579.82,813.17,328.75,435.17,181.67,202.02,123.99,27.88,19.48,4.63,0.0,16.68,,1.2,0.64,4.33,0.0,16.68,2848.77,33.15,11.64,0.0,5747.5,180.4,5567.1,0.29,6.41,10.0,20.0,22.0,43.0,4.0,102022.0,1020.0,week <> 17-20
10/20/2022 23:00,3530.7,1865.16,20.63,1788.75,173.75,0.0,0.0,0.0,581.63,854.34,376.75,434.17,174.26,199.43,123.06,27.91,20.63,4.68,0.0,16.53,,1.11,1.22,4.39,0.0,16.53,2928.84,34.09,11.64,0.0,5777.75,154.0,5623.75,0.29,55.82,10.0,20.0,23.0,43.0,4.0,102023.0,1020.0,week <> 17-20
10/21/2022 0:00,3592.03,1867.4,21.24,1787.5,452.08,0.0,0.0,0.0,583.44,854.45,373.14,433.17,166.55,209.85,123.74,27.83,21.24,4.77,0.0,16.38,,1.32,1.19,4.48,0.0,16.38,3167.56,36.86,11.64,162.8,5819.0,8.8,5973.0,0.3,-165.35,10.0,21.0,0.0,43.0,5.0,10210.0,1021.0,week <> 17-20
10/21/2022 1:00,3649.08,1865.11,22.13,1787.5,452.08,0.0,0.0,0.0,585.24,851.79,373.41,432.17,157.77,227.89,132.16,27.79,22.13,5.1,0.0,16.23,,1.39,0.89,4.5,0.0,16.23,3147.54,36.63,11.64,145.2,5797.0,0.0,5942.2,0.3,-105.14,10.0,21.0,1.0,43.0,5.0,10211.0,1021.0,week <> 17-20
10/21/2022 2:00,3712.5,1862.33,22.47,1787.5,452.08,0.0,0.0,0.0,587.05,846.9,369.5,431.17,157.11,233.3,135.76,27.92,22.47,5.06,0.0,16.07,,1.45,1.05,4.67,0.0,16.07,3435.45,39.96,11.63,184.8,5783.25,0.0,5968.05,0.3,-35.86,10.0,21.0,2.0,43.0,5.0,10212.0,1021.0,week <> 17-20
10/21/2022 3:00,3652.05,1859.55,22.15,1787.5,452.08,0.0,0.0,0.0,588.86,844.71,370.92,430.17,156.57,228.71,135.51,27.85,22.15,5.31,0.0,15.86,,1.38,0.77,4.67,0.0,15.86,3564.66,41.49,11.64,268.4,5832.75,0.0,6101.15,0.3,-93.15,10.0,21.0,3.0,43.0,5.0,10213.0,1021.0,week <> 17-20
10/21/2022 4:00,3630.42,1856.77,21.95,1787.5,452.08,0.0,0.0,0.0,590.27,826.26,345.9,429.17,161.95,229.35,135.25,27.83,21.95,5.21,0.0,15.65,,1.57,0.59,4.74,0.0,15.65,3446.09,40.18,11.66,123.2,5879.5,0.0,6002.7,0.3,-94.96,10.0,21.0,4.0,43.0,5.0,10214.0,1021.0,week <> 17-20
10/21/2022 5:00,3609.13,1853.99,21.64,1787.5,452.08,0.0,0.0,0.0,587.02,829.47,350.63,427.6,169.42,231.26,135.0,27.81,21.64,5.22,0.0,15.45,,1.15,0.64,4.73,0.0,15.45,3067.84,35.83,11.68,66.0,5912.5,61.6,5916.9,0.3,-113.44,10.0,21.0,5.0,43.0,5.0,10215.0,1021.0,week <> 17-20
10/21/2022 6:00,3514.53,1851.21,21.06,1787.5,452.08,0.0,0.0,0.0,588.18,757.54,352.93,363.19,174.29,231.76,134.75,27.78,21.06,5.0,0.0,15.24,,1.38,1.08,4.77,0.0,15.24,2858.1,33.41,11.69,26.4,5931.75,105.6,5852.55,0.3,-134.48,10.0,21.0,6.0,43.0,5.0,10216.0,1021.0,week <> 17-20
10/21/2022 7:00,3340.36,1848.43,19.04,1787.5,452.08,0.0,0.0,0.0,589.34,751.3,350.75,362.03,175.36,228.7,134.49,27.68,19.04,5.08,0.0,15.03,,1.08,0.84,4.72,0.0,15.03,2857.05,33.42,11.7,0.0,5940.0,224.4,5715.6,0.3,-300.79,10.0,21.0,7.0,43.0,5.0,10217.0,1021.0,week <> 17-20
10/21/2022 8:00,3222.18,1847.45,20.19,1787.5,452.08,0.0,0.0,0.0,590.49,578.22,245.79,298.68,168.96,209.46,133.79,27.67,20.19,5.17,0.0,14.82,,1.24,0.59,4.52,0.0,14.82,2946.83,34.47,11.7,0.0,5929.0,290.4,5638.6,0.3,-246.07,10.0,21.0,8.0,43.0,5.0,10218.0,1021.0,week <> 17-20
10/21/2022 9:00,2992.31,1844.07,19.33,1787.5,452.08,0.0,0.0,0.0,589.49,382.04,64.76,278.04,172.72,214.08,132.76,27.59,19.33,5.07,0.0,15.53,,1.2,0.6,4.46,0.0,15.53,3494.39,40.88,11.7,4.4,5885.0,167.2,5722.2,0.3,-275.37,10.0,21.0,9.0,43.0,5.0,10219.0,1021.0,week <> 17-20
10/21/2022 10:00,2937.89,1824.41,20.21,1787.5,452.08,0.0,0.0,0.0,579.57,317.09,0.93,281.63,176.06,215.83,131.74,27.96,20.21,4.96,0.0,14.95,,1.12,0.56,4.42,0.0,14.95,3464.83,40.53,11.7,0.0,5802.5,83.6,5718.9,0.3,-235.26,10.0,21.0,10.0,43.0,5.0,102110.0,1021.0,week <> 17-20
10/21/2022 11:00,3134.72,1803.93,20.36,1787.5,452.08,0.0,0.0,0.0,568.77,432.3,0.8,377.46,176.04,215.42,130.71,28.01,20.36,5.0,0.0,13.94,,1.27,0.66,4.42,0.0,13.94,3355.59,39.24,11.69,22.0,5725.5,101.2,5646.3,0.3,-122.36,10.0,21.0,11.0,43.0,5.0,102111.0,1021.0,week <> 17-20
10/21/2022 12:00,2904.46,1783.45,17.57,1787.5,452.08,0.0,0.0,0.0,564.04,491.51,0.66,429.49,175.09,189.18,127.66,27.99,17.57,4.96,0.0,12.92,,0.99,0.62,4.46,0.0,12.92,3335.52,39.02,11.7,35.2,5667.75,61.6,5641.35,0.3,-386.62,10.0,21.0,12.0,43.0,5.0,102112.0,1021.0,week <> 17-20
10/21/2022 13:00,2628.8,1558.36,16.11,1787.5,452.08,0.0,0.0,0.0,602.26,522.72,0.52,466.51,186.68,188.18,120.27,27.79,16.11,4.21,0.0,11.9,,0.71,1.06,4.38,0.0,11.9,3355.6,39.27,11.7,4.4,5637.5,189.2,5452.7,0.34,-506.63,10.0,21.0,13.0,43.0,5.0,102113.0,1021.0,week <> 17-20
10/21/2022 14:00,2735.23,1617.27,16.04,1787.5,452.08,0.0,0.0,0.0,625.23,543.2,0.39,489.41,199.55,198.56,120.01,56.51,16.04,4.0,0.0,10.88,,0.73,1.3,4.41,0.0,10.88,3286.05,38.41,11.69,0.0,5596.25,286.0,5310.25,0.33,-502.54,10.0,21.0,14.0,43.0,5.0,102114.0,1021.0,week <> 17-20
10/21/2022 15:00,2609.9,1551.48,16.24,1787.5,452.08,0.0,0.0,0.0,608.99,543.56,0.25,488.16,180.56,192.3,121.16,27.89,16.24,4.13,0.0,9.86,,0.66,1.2,4.4,0.0,9.86,3386.27,39.54,11.68,0.0,5557.75,118.8,5438.95,0.34,-546.2,10.0,21.0,15.0,43.0,5.0,102115.0,1021.0,week <> 17-20
10/21/2022 16:00,2845.2,1763.28,16.82,1787.5,452.08,0.0,0.0,0.0,592.14,540.7,0.12,486.91,166.68,186.79,121.19,27.77,16.82,4.26,0.0,8.85,,1.26,1.15,4.37,0.0,8.85,3476.56,40.48,11.64,22.0,5549.5,30.8,5540.7,0.3,-503.0,10.0,21.0,16.0,43.0,5.0,102116.0,1021.0,week <> 17-20
10/21/2022 17:00,2857.46,1770.36,16.7,1787.5,452.08,0.0,0.0,0.0,580.73,542.65,0.01,487.19,170.12,199.18,121.48,27.87,16.7,3.81,0.0,8.2,,1.07,1.04,4.34,0.0,8.2,3484.85,40.59,11.65,52.8,5568.75,0.0,5621.55,0.3,-488.37,10.0,21.0,17.0,43.0,5.0,102117.0,1021.0,week 17-20
10/21/2022 18:00,2982.96,1777.41,16.92,1787.5,452.08,0.0,0.0,0.0,670.36,541.32,0.0,489.0,183.53,213.49,120.82,91.29,16.92,3.76,0.0,8.2,,1.15,1.03,4.37,0.0,8.2,3572.1,41.62,11.65,272.8,5626.5,0.0,5899.3,0.3,-458.2,10.0,21.0,18.0,43.0,5.0,102118.0,1021.0,week 17-20
10/21/2022 19:00,2993.95,1784.46,16.86,1787.5,452.08,0.0,0.0,0.0,677.23,540.11,0.0,489.35,181.93,222.93,116.89,129.63,16.86,3.96,0.0,8.21,,1.15,1.02,3.64,0.0,8.21,3533.3,41.17,11.65,338.8,5684.25,0.0,6023.05,0.3,-459.93,10.0,21.0,19.0,43.0,5.0,102119.0,1021.0,week 17-20
10/21/2022 20:00,2872.15,1791.55,17.25,1787.5,452.08,0.0,0.0,0.0,556.63,545.19,0.0,486.78,165.09,213.99,116.2,27.71,17.25,3.64,0.0,8.21,,1.06,1.02,3.54,0.0,8.21,3594.25,41.86,11.65,413.6,5709.0,0.0,6122.6,0.3,-473.31,10.0,21.0,20.0,43.0,5.0,102120.0,1021.0,week 17-20
10/21/2022 21:00,2860.2,1798.77,16.84,1787.5,452.08,0.0,0.0,0.0,552.23,541.28,0.0,483.21,154.75,215.02,117.74,27.75,16.84,3.71,0.0,8.33,,1.13,1.14,3.49,0.0,8.33,3565.22,41.52,11.64,426.8,5742.0,0.0,6168.8,0.3,-484.16,10.0,21.0,21.0,43.0,5.0,102121.0,1021.0,week <> 17-20
10/21/2022 22:00,2946.27,1803.47,16.91,1787.5,452.08,0.0,0.0,0.0,559.12,609.38,71.87,476.68,137.75,217.9,123.54,27.89,16.91,3.83,0.0,8.65,,1.13,1.16,4.17,0.0,8.65,3665.54,42.68,11.64,321.2,5736.5,0.0,6057.7,0.3,-477.78,10.0,21.0,22.0,43.0,5.0,102122.0,1021.0,week <> 17-20
10/21/2022 23:00,3174.6,1808.16,17.92,1787.5,452.08,0.0,0.0,0.0,566.01,786.14,252.85,482.36,139.91,221.14,123.17,27.86,17.92,3.7,0.0,9.57,,1.3,1.33,4.46,0.0,9.57,3713.31,43.24,11.65,374.0,5755.75,0.0,6129.75,0.3,-437.79,10.0,21.0,23.0,43.0,5.0,102123.0,1021.0,week <> 17-20
10/22/2022 0:00,3164.13,1812.86,18.51,1816.67,303.33,0.0,0.0,0.0,572.89,676.69,140.32,484.3,153.58,222.78,122.46,27.72,18.51,3.66,0.0,10.5,,1.26,1.04,4.47,0.0,10.5,3772.81,43.92,11.64,330.0,5813.5,0.0,6143.5,0.31,-201.65,10.0,22.0,0.0,43.0,6.0,10220.0,1022.0,wknd
10/22/2022 1:00,3448.77,1817.56,20.12,1816.67,303.33,0.0,0.0,0.0,579.78,853.79,325.01,483.68,162.54,220.73,120.73,27.88,20.12,3.63,0.0,11.43,,1.56,1.01,4.46,0.0,11.43,3714.68,43.23,11.64,198.0,5841.0,0.0,6039.0,0.31,-105.7,10.0,22.0,1.0,43.0,6.0,10221.0,1022.0,wknd
10/22/2022 2:00,3578.71,1822.26,21.32,1816.67,303.33,0.0,0.0,0.0,598.37,856.77,325.73,483.06,167.68,220.93,122.12,36.47,21.32,3.64,0.0,12.36,,1.69,0.91,4.47,0.0,12.36,3744.62,43.56,11.63,321.2,5816.25,0.0,6137.45,0.3,-2.02,10.0,22.0,2.0,43.0,6.0,10222.0,1022.0,wknd
10/22/2022 3:00,3455.67,1826.95,22.58,1816.67,303.33,0.0,0.0,0.0,662.0,556.77,231.26,297.0,173.85,222.79,122.06,108.75,22.58,3.98,0.0,13.3,,1.39,1.0,4.44,0.0,13.3,3774.36,43.91,11.63,356.4,5841.0,0.0,6197.4,0.3,106.61,10.0,22.0,3.0,43.0,6.0,10223.0,1022.0,wknd
10/22/2022 4:00,3088.96,1831.4,21.4,1816.67,303.33,0.0,0.0,0.0,650.99,283.06,277.17,21.94,174.55,220.29,120.2,107.92,21.4,4.13,0.0,14.23,,1.31,0.5,4.3,0.0,14.23,3804.11,44.25,11.63,303.6,5854.75,0.0,6158.35,0.3,20.18,10.0,22.0,4.0,43.0,6.0,10224.0,1022.0,wknd
10/22/2022 5:00,2863.77,1825.7,19.08,1816.67,303.33,0.0,0.0,0.0,532.63,373.12,327.68,54.94,155.54,174.7,111.57,37.04,19.08,4.5,0.0,15.16,,1.01,0.54,3.83,0.0,15.16,3803.83,44.23,11.63,325.6,5868.5,0.0,6194.1,0.31,-171.01,10.0,22.0,5.0,43.0,6.0,10225.0,1022.0,wknd
10/22/2022 6:00,2869.95,1814.71,20.06,1816.67,303.33,0.0,0.0,0.0,455.5,362.62,328.74,47.16,138.38,152.53,105.41,28.09,20.06,4.13,0.0,15.71,,1.27,0.82,3.94,0.0,15.71,3674.65,42.73,11.63,268.4,5882.25,0.0,6150.65,0.31,-66.22,10.0,22.0,6.0,43.0,6.0,10226.0,1022.0,wknd
10/22/2022 7:00,2962.4,1803.72,21.02,1816.67,303.33,0.0,0.0,0.0,459.69,383.08,322.89,69.86,143.47,147.54,101.62,27.98,21.02,3.7,0.0,15.39,,1.23,0.54,3.64,0.0,15.39,3784.19,44.01,11.63,334.4,5901.5,0.0,6235.9,0.31,12.57,10.0,22.0,7.0,43.0,6.0,10227.0,1022.0,wknd
10/22/2022 8:00,3499.64,1792.73,22.91,1816.67,303.33,0.0,0.0,0.0,463.87,819.86,332.78,440.22,130.53,150.2,100.4,27.97,22.91,3.58,0.0,15.03,,1.42,0.48,2.86,0.0,15.03,3764.31,43.78,11.63,228.8,5904.25,0.0,6133.05,0.31,119.84,10.0,22.0,8.0,43.0,6.0,10228.0,1022.0,wknd
10/22/2022 9:00,3489.74,1781.74,22.58,1816.67,303.33,0.0,0.0,0.0,468.06,838.6,316.47,474.73,122.62,153.2,101.33,27.91,22.58,3.54,0.0,14.68,,1.27,0.55,2.9,0.0,14.68,3764.02,43.78,11.63,246.4,5896.0,0.0,6142.4,0.32,98.01,10.0,22.0,9.0,43.0,6.0,10229.0,1022.0,wknd
10/22/2022 10:00,3373.11,1770.75,24.06,1816.67,303.33,0.0,0.0,0.0,472.24,602.28,71.9,481.18,117.52,169.87,103.28,27.74,24.06,3.57,0.0,14.32,,1.57,0.29,3.59,0.0,14.32,3812.23,44.35,11.63,272.8,5846.5,0.0,6119.3,0.31,224.5,10.0,22.0,10.0,43.0,6.0,102210.0,1022.0,wknd
10/22/2022 11:00,3339.25,1759.76,21.73,1816.67,303.33,0.0,0.0,0.0,449.09,775.16,250.58,482.36,158.37,61.8,46.89,130.08,21.73,3.28,0.0,13.96,,1.25,0.41,3.05,0.0,13.96,3862.86,44.91,11.63,211.2,5813.5,0.0,6024.7,0.31,51.9,10.0,22.0,11.0,43.0,6.0,102211.0,1022.0,wknd
10/22/2022 12:00,3377.57,1749.2,21.83,1816.67,303.33,0.0,0.0,0.0,458.54,794.16,264.05,477.57,167.48,14.5,12.16,227.72,21.83,2.91,0.0,13.6,,1.18,0.43,3.01,0.0,13.6,3883.51,45.15,11.63,352.0,5780.5,0.0,6132.5,0.31,72.34,10.0,22.0,12.0,43.0,6.0,102212.0,1022.0,wknd
10/22/2022 13:00,3289.97,1748.57,21.28,1816.67,303.33,0.0,0.0,0.0,579.18,658.17,131.0,480.74,186.32,40.92,35.93,258.33,21.28,3.13,0.0,13.25,,1.08,0.86,3.29,0.0,13.25,3804.01,44.23,11.63,330.0,5747.5,0.0,6077.5,0.31,0.72,10.0,22.0,13.0,43.0,6.0,102213.0,1022.0,wknd
10/22/2022 14:00,3401.07,1752.15,19.68,1816.67,303.33,0.0,0.0,0.0,636.13,836.06,312.87,483.91,226.38,39.52,59.4,273.24,19.68,3.34,0.0,13.24,,1.12,1.07,2.54,0.0,13.24,3505.5,40.77,11.63,325.6,5725.5,0.0,6051.1,0.31,-126.6,10.0,22.0,14.0,43.0,6.0,102214.0,1022.0,wknd
