DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
10/22/2022 15:00,3491.37,1755.72,20.02,1816.67,303.33,0.0,0.0,0.0,664.3,826.47,296.28,485.25,206.94,217.09,87.57,127.88,20.02,3.65,0.0,13.7,,1.1,1.14,3.26,0.0,13.7,3276.7,38.11,11.63,224.4,5728.25,0.0,5952.65,0.31,-58.45,10.0,22.0,15.0,43.0,6.0,102215.0,1022.0,wknd
10/22/2022 16:00,3499.27,1759.3,19.8,1816.67,303.33,0.0,0.0,0.0,753.55,819.23,299.98,481.88,174.91,330.92,118.13,86.19,19.8,4.34,0.0,14.16,,1.09,0.71,3.65,0.0,14.16,3207.13,37.31,11.63,193.6,5711.75,0.0,5905.35,0.31,-136.14,10.0,22.0,16.0,43.0,6.0,102216.0,1022.0,wknd
10/22/2022 17:00,3592.98,1762.87,21.45,1816.67,303.33,0.0,0.0,0.0,687.51,830.5,312.27,478.94,159.51,320.45,128.49,27.79,21.45,4.81,0.0,14.62,,1.25,1.12,4.67,0.0,14.62,3197.33,37.21,11.64,180.4,5720.0,22.0,5878.4,0.31,8.76,10.0,22.0,17.0,43.0,6.0,102217.0,1022.0,wknd
10/22/2022 18:00,3550.21,1770.2,22.18,1816.67,303.33,0.0,0.0,0.0,551.18,789.09,270.58,473.06,123.27,259.45,129.6,30.44,22.18,4.27,0.0,15.03,,1.23,1.05,4.92,0.0,15.03,2928.56,34.08,11.64,30.8,5755.75,140.8,5645.75,0.31,136.4,10.0,22.0,18.0,43.0,6.0,102218.0,1022.0,wknd
10/22/2022 19:00,3616.41,1775.73,22.45,1816.67,303.33,0.0,0.0,0.0,530.52,855.68,339.89,465.11,126.85,206.59,139.54,27.83,22.45,4.7,0.0,15.38,,1.69,0.79,4.98,0.0,15.38,3177.55,36.99,11.64,4.4,5835.5,88.0,5751.9,0.31,151.15,10.0,22.0,19.0,43.0,6.0,102219.0,1022.0,wknd
10/22/2022 20:00,3580.96,1777.41,22.43,1816.67,303.33,0.0,0.0,0.0,553.08,860.03,340.49,462.33,115.48,192.24,133.43,27.76,22.43,5.08,0.0,15.77,,1.34,0.86,4.99,0.0,15.77,3177.53,36.98,11.64,0.0,5890.5,158.4,5732.1,0.32,87.11,10.0,22.0,20.0,43.0,6.0,102220.0,1022.0,wknd
10/22/2022 21:00,3676.02,1779.08,23.79,1816.67,303.33,0.0,0.0,0.0,573.37,848.64,334.32,461.43,135.14,200.99,127.17,27.71,23.79,4.45,0.0,16.17,,1.44,1.13,5.01,0.0,16.17,3008.42,35.02,11.64,0.0,5926.25,242.0,5684.25,0.32,171.59,10.0,22.0,21.0,43.0,6.0,102221.0,1022.0,wknd
10/22/2022 22:00,3717.29,1781.86,23.74,1816.67,303.33,0.0,0.0,0.0,593.46,851.95,336.05,461.97,177.63,216.46,125.86,27.72,23.74,4.13,0.0,16.56,,1.55,0.86,4.6,0.0,16.56,2938.82,34.21,11.64,0.0,5934.5,347.6,5586.9,0.32,186.69,10.0,22.0,22.0,43.0,6.0,102222.0,1022.0,wknd
10/22/2022 23:00,3778.77,1801.73,24.16,1816.67,303.33,0.0,0.0,0.0,597.63,859.84,342.32,464.8,182.69,220.35,125.87,27.87,24.16,4.02,0.0,16.48,,1.43,0.86,4.25,0.0,16.48,2968.68,34.55,11.64,13.2,5948.25,92.4,5869.05,0.31,216.24,10.0,22.0,23.0,43.0,6.0,102223.0,1022.0,wknd
10/23/2022 0:00,3729.13,1807.98,23.34,1764.58,70.83,0.0,0.0,0.0,594.21,837.05,318.49,464.46,191.82,223.94,126.22,27.92,23.34,3.93,0.0,16.66,,1.36,0.84,4.26,0.0,16.66,2878.87,33.51,11.64,0.0,5962.0,57.2,5904.8,0.31,419.06,10.0,23.0,0.0,43.0,7.0,10230.0,1023.0,wknd
10/23/2022 1:00,3752.59,1815.61,24.34,1764.58,70.83,0.0,0.0,0.0,590.78,778.11,259.31,473.1,191.82,223.96,126.57,28.01,24.34,3.89,0.0,16.86,,1.57,1.16,4.11,0.0,16.86,2899.06,33.76,11.65,0.0,5970.25,118.8,5851.45,0.31,497.25,10.0,23.0,1.0,43.0,7.0,10231.0,1023.0,wknd
10/23/2022 2:00,3801.73,1823.23,23.87,1764.58,70.83,0.0,0.0,0.0,587.36,870.74,349.05,470.51,181.7,228.82,127.17,28.1,23.87,3.86,0.0,17.06,,1.35,1.22,4.07,0.0,17.06,3098.34,36.09,11.65,26.4,5967.5,74.8,5919.1,0.31,449.56,10.0,23.0,2.0,43.0,7.0,10232.0,1023.0,wknd
10/23/2022 3:00,3816.34,1830.86,24.29,1764.58,70.83,0.0,0.0,0.0,586.66,860.1,346.79,468.52,174.84,230.98,127.64,28.02,24.29,3.86,0.0,17.26,,1.61,1.24,4.19,0.0,17.26,3217.74,37.49,11.65,22.0,5967.5,57.2,5932.3,0.31,467.89,10.0,23.0,3.0,43.0,7.0,10233.0,1023.0,wknd
10/23/2022 4:00,3819.83,1838.49,24.38,1764.58,70.83,0.0,0.0,0.0,596.73,866.43,347.2,468.88,176.74,231.12,126.64,27.8,24.38,3.93,0.01,17.46,,1.52,0.98,4.34,0.0,17.46,3267.49,38.07,11.65,39.6,5964.75,70.4,5933.95,0.31,447.35,10.0,23.0,4.0,43.0,7.0,10234.0,1023.0,wknd
10/23/2022 5:00,3718.05,1846.11,23.25,1764.58,70.83,0.0,0.0,0.0,607.92,824.43,306.81,469.95,174.79,226.8,126.98,27.83,23.25,4.03,0.02,17.66,,1.32,0.84,4.36,0.0,17.66,3187.09,37.26,11.69,8.8,5970.25,110.0,5869.05,0.31,368.76,10.0,23.0,5.0,43.0,7.0,10235.0,1023.0,wknd
10/23/2022 6:00,3804.31,1853.74,23.67,1764.58,70.83,0.0,0.0,0.0,619.1,878.81,357.15,469.88,171.84,220.33,127.37,27.84,23.67,4.24,0.02,17.45,,1.55,0.89,4.33,0.0,17.45,3146.91,36.82,11.7,52.8,5962.0,83.6,5931.2,0.3,381.82,10.0,23.0,6.0,43.0,7.0,10236.0,1023.0,wknd
10/23/2022 7:00,3765.91,1854.24,23.74,1764.58,70.83,0.0,0.0,0.0,630.29,876.21,352.44,471.7,179.23,224.98,127.54,27.83,23.74,4.08,0.02,16.95,,1.5,0.73,4.32,0.0,16.95,3115.47,36.26,11.64,44.0,5962.0,114.4,5891.6,0.31,334.34,10.0,23.0,7.0,43.0,7.0,10237.0,1023.0,wknd
10/23/2022 8:00,3777.17,1844.3,23.44,1764.58,70.83,0.0,0.0,0.0,641.47,872.93,350.23,473.61,188.31,235.29,126.69,27.79,23.44,3.9,0.02,16.45,,1.47,0.54,4.29,0.0,16.45,2867.0,33.36,11.64,13.2,5962.0,132.0,5843.2,0.31,347.64,10.0,23.0,8.0,43.0,7.0,10238.0,1023.0,wknd
10/23/2022 9:00,3835.56,1834.27,24.04,1764.58,70.83,0.0,0.0,0.0,652.66,872.48,349.16,474.8,199.66,236.69,125.86,28.01,24.04,3.69,0.02,15.96,,1.45,0.8,4.31,0.0,15.96,2688.32,31.32,11.65,0.0,5909.75,193.6,5716.15,0.31,405.31,10.0,23.0,9.0,43.0,7.0,10239.0,1023.0,wknd
10/23/2022 10:00,3891.4,1824.24,24.49,1764.58,70.83,0.0,0.0,0.0,663.84,875.33,349.36,482.07,207.75,240.35,126.13,28.22,24.49,3.54,0.02,15.47,,1.41,1.14,4.32,0.0,15.47,2569.94,30.06,11.7,0.0,5893.25,193.6,5699.65,0.31,457.16,10.0,23.0,10.0,43.0,7.0,102310.0,1023.0,wknd
10/23/2022 11:00,3900.53,1814.21,24.03,1764.58,70.83,0.0,0.0,0.0,669.18,863.45,346.99,471.74,210.38,239.63,126.61,92.87,24.03,3.89,0.02,14.98,,1.57,0.9,4.33,0.0,14.98,2440.96,28.59,11.71,0.0,5846.5,884.4,4962.1,0.3,482.86,10.0,23.0,11.0,43.0,7.0,102311.0,1023.0,wknd
10/23/2022 12:00,3809.18,1804.18,24.17,1764.58,70.83,0.0,0.0,0.0,664.1,846.55,346.71,453.93,209.47,237.97,127.08,59.52,24.17,3.79,0.01,14.48,,1.49,0.79,4.34,0.0,14.48,2051.52,23.97,11.68,1548.8,3357.75,308.0,4598.55,0.18,423.52,10.0,23.0,12.0,43.0,7.0,102312.0,1023.0,wknd
10/23/2022 13:00,3515.89,1794.15,22.95,1764.58,70.83,0.0,0.0,0.0,652.51,673.23,344.06,306.03,211.6,232.45,125.34,27.61,22.95,3.57,0.0,13.99,,1.37,0.43,4.32,0.0,13.99,2088.9,24.21,11.59,382.8,4694.25,655.6,4421.45,0.25,325.17,10.0,23.0,13.0,43.0,7.0,102313.0,1023.0,wknd
10/23/2022 14:00,3296.3,1784.12,19.18,1764.58,70.83,0.0,0.0,0.0,652.25,643.51,345.71,281.53,218.07,225.23,122.4,93.13,19.18,3.79,0.0,13.56,,0.97,0.97,4.32,0.0,13.56,2158.32,24.97,11.57,0.0,5645.75,1328.8,4316.95,0.3,145.59,10.0,23.0,14.0,43.0,7.0,102314.0,1023.0,wknd
10/23/2022 15:00,3218.98,1783.15,18.65,1764.58,70.83,0.0,0.0,0.0,672.53,644.38,344.62,283.5,219.27,231.41,123.33,106.92,18.65,3.81,0.0,13.19,,0.89,0.89,4.23,0.0,13.19,2198.03,25.42,11.56,0.0,5585.25,1337.6,4247.65,0.3,48.08,10.0,23.0,15.0,43.0,7.0,102315.0,1023.0,wknd
10/23/2022 16:00,3210.02,1790.93,18.61,1764.58,70.83,0.0,0.0,0.0,684.0,618.74,335.25,266.78,210.7,231.14,123.08,107.22,18.61,3.87,0.0,12.83,,0.93,1.21,4.25,0.0,12.83,2207.98,25.54,11.57,0.0,5585.25,1350.8,4234.45,0.3,45.51,10.0,23.0,16.0,43.0,7.0,102316.0,1023.0,wknd
10/23/2022 17:00,2934.63,1798.7,18.25,1764.58,70.83,0.0,0.0,0.0,670.71,366.23,92.92,246.02,198.9,228.66,122.69,107.27,18.25,3.88,0.0,12.47,,0.89,0.97,4.25,0.0,12.47,2257.84,26.12,11.57,0.0,5607.25,1333.2,4274.05,0.3,28.17,10.0,23.0,17.0,43.0,7.0,102317.0,1023.0,wknd
10/23/2022 18:00,3182.75,1806.48,18.34,1764.58,70.83,0.0,0.0,0.0,646.32,621.63,349.15,254.39,193.95,230.09,122.86,102.63,18.34,3.84,0.0,12.11,,0.83,0.97,4.29,0.0,12.11,2267.91,26.26,11.58,0.0,5621.0,1350.8,4270.2,0.3,37.48,10.0,23.0,18.0,43.0,7.0,102318.0,1023.0,wknd
10/23/2022 19:00,3190.72,1814.25,18.05,1764.58,70.83,0.0,0.0,0.0,642.51,626.27,350.11,258.97,191.49,228.19,122.67,105.44,18.05,3.9,0.0,11.74,,0.83,0.86,4.25,0.0,11.74,2426.99,28.11,11.58,0.0,5626.5,1060.4,4566.1,0.3,36.85,10.0,23.0,19.0,43.0,7.0,102319.0,1023.0,wknd
10/23/2022 20:00,3028.59,1822.02,18.5,1764.58,70.83,0.0,0.0,0.0,672.19,429.56,343.49,91.86,194.29,229.32,122.25,107.65,18.5,3.91,0.0,11.38,,0.84,1.12,4.36,0.0,11.38,2904.27,33.63,11.58,0.0,5618.25,932.8,4685.45,0.29,33.99,10.0,23.0,20.0,43.0,7.0,102320.0,1023.0,wknd
10/23/2022 21:00,2949.03,1829.8,18.63,1764.58,70.83,0.0,0.0,0.0,667.67,319.34,325.44,9.89,195.71,233.43,121.83,108.31,18.63,3.86,0.0,11.02,,0.94,1.11,4.25,0.0,11.02,2645.74,30.64,11.58,0.0,5692.5,1060.4,4632.1,0.3,61.39,10.0,23.0,21.0,43.0,7.0,102321.0,1023.0,wknd
10/23/2022 22:00,2968.44,1837.55,18.92,1764.58,70.83,0.0,0.0,0.0,653.25,338.63,346.76,8.67,194.39,232.03,121.88,108.57,18.92,3.9,0.0,10.83,,0.95,1.18,4.25,0.0,10.83,2546.33,29.49,11.58,0.0,5739.25,1130.8,4608.45,0.3,68.17,10.0,23.0,22.0,43.0,7.0,102322.0,1023.0,wknd
10/23/2022 23:00,2893.99,1840.89,18.59,1764.58,70.83,0.0,0.0,0.0,638.85,292.84,297.35,8.56,189.94,226.36,122.39,107.57,18.59,3.96,0.0,10.88,,0.89,1.04,4.24,0.0,10.88,2705.41,31.33,11.58,0.0,5739.25,950.4,4788.85,0.3,50.59,10.0,23.0,23.0,43.0,7.0,102323.0,1023.0,wknd
10/24/2022 0:00,2916.62,1840.86,18.15,1817.08,103.75,0.0,0.0,0.0,637.53,322.3,328.96,8.78,185.15,241.25,122.91,86.46,18.15,3.93,0.0,10.92,,0.9,1.15,4.24,0.0,10.92,2695.51,31.22,11.58,0.0,5750.25,655.6,5094.65,0.3,12.18,10.0,24.0,0.0,44.0,1.0,10240.0,1024.0,week <> 17-20
10/24/2022 1:00,3102.73,1840.82,19.05,1817.08,103.75,0.0,0.0,0.0,604.57,539.16,328.75,198.93,180.76,242.74,123.42,27.78,19.05,3.67,0.0,10.96,,0.92,1.34,4.26,0.0,10.96,2635.81,30.53,11.58,0.0,5706.25,264.0,5442.25,0.3,14.43,10.0,24.0,1.0,44.0,1.0,10241.0,1024.0,week <> 17-20
10/24/2022 2:00,3234.46,1840.79,18.75,1817.08,103.75,0.0,0.0,0.0,596.06,710.69,307.74,363.09,178.4,235.81,123.46,27.78,18.75,3.8,0.0,11.01,,0.87,1.1,4.24,0.0,11.01,2596.07,30.07,11.58,0.0,5670.5,400.4,5270.1,0.29,-16.83,10.0,24.0,2.0,44.0,1.0,10242.0,1024.0,week <> 17-20
10/24/2022 3:00,3280.45,1840.76,18.38,1817.08,103.75,0.0,0.0,0.0,593.61,749.93,356.68,355.42,178.64,233.5,122.49,27.8,18.38,3.92,0.0,11.05,,0.91,1.02,4.24,0.0,11.05,2755.28,31.93,11.59,0.0,5689.75,237.6,5452.15,0.3,-7.6,10.0,24.0,3.0,44.0,1.0,10243.0,1024.0,week <> 17-20
10/24/2022 4:00,3189.86,1840.72,18.52,1817.08,103.75,0.0,0.0,0.0,591.16,679.58,357.98,290.43,180.2,231.99,121.39,27.72,18.52,3.94,0.0,11.09,,0.93,1.09,4.29,0.0,11.09,2655.93,30.79,11.59,0.0,5643.0,356.4,5286.6,0.29,-25.35,10.0,24.0,4.0,44.0,1.0,10244.0,1024.0,week <> 17-20
10/24/2022 5:00,3157.04,1840.69,18.23,1817.08,103.75,0.0,0.0,0.0,588.7,628.63,360.69,249.84,185.09,233.34,123.66,27.68,18.23,3.87,0.0,11.13,,1.02,0.98,4.24,0.0,11.13,2755.37,31.94,11.59,123.2,5516.5,316.8,5322.9,0.29,-4.73,10.0,24.0,5.0,44.0,1.0,10245.0,1024.0,week <> 17-20
10/24/2022 6:00,3125.54,1840.4,18.24,1817.08,103.75,0.0,0.0,0.0,586.25,605.95,360.49,228.21,187.53,234.03,123.28,27.73,18.24,3.87,0.0,10.62,,0.93,1.0,4.26,0.0,10.62,2844.82,32.97,11.59,0.0,5747.5,356.4,5391.1,0.3,-10.81,10.0,24.0,6.0,44.0,1.0,10246.0,1024.0,week <> 17-20
10/24/2022 7:00,2880.77,1822.28,18.27,1817.08,103.75,0.0,0.0,0.0,583.8,357.11,363.63,11.76,187.36,236.58,121.46,27.82,18.27,3.8,0.0,9.74,,0.84,0.96,4.23,0.0,9.74,3033.8,35.19,11.6,52.8,5750.25,105.6,5697.45,0.3,13.83,10.0,24.0,7.0,44.0,1.0,10247.0,1024.0,week <> 17-20
10/24/2022 8:00,2697.81,1793.3,18.38,1817.08,103.75,0.0,0.0,0.0,581.35,179.5,178.56,11.23,185.57,234.66,121.98,27.9,18.38,3.79,0.0,8.86,,0.89,1.08,4.22,0.0,8.86,3123.44,36.17,11.58,92.4,5786.0,0.0,5878.4,0.31,39.91,10.0,24.0,8.0,44.0,1.0,10248.0,1024.0,week <> 17-20
10/24/2022 9:00,2588.52,1764.32,18.33,1817.08,103.75,5.0,0.24,5.24,567.77,116.91,109.31,10.69,188.99,196.8,106.38,51.37,18.33,3.8,0.0,7.98,,0.96,0.85,4.01,0.0,7.98,3252.45,37.53,11.54,83.6,5802.5,4.4,5881.7,0.32,30.54,10.0,24.0,9.0,44.0,1.0,10249.0,1024.0,week <> 17-20
10/24/2022 10:00,2460.04,1735.34,18.57,1817.08,103.75,2.73,4.55,7.28,525.59,5.07,0.96,10.16,214.84,1.3,0.18,250.39,18.57,0.0,0.0,7.1,,0.57,1.05,2.53,0.0,7.1,3195.77,37.06,11.6,132.0,5799.75,4.4,5927.35,0.32,83.01,10.0,24.0,10.0,44.0,1.0,102410.0,1024.0,week <> 17-20
10/24/2022 11:00,2048.48,1386.09,14.77,1817.08,103.75,12.27,15.8,28.08,519.61,3.04,0.83,9.62,200.43,1.3,2.22,309.21,14.77,0.01,0.0,6.22,,0.33,1.13,2.7,0.0,6.22,3028.9,35.28,11.65,70.4,5788.75,57.2,5801.95,0.4,7.91,10.0,24.0,11.0,44.0,1.0,102411.0,1024.0,week <> 17-20
10/24/2022 12:00,2106.81,1574.13,16.07,1817.08,103.75,0.0,0.0,0.0,521.25,3.03,0.69,9.09,160.18,1.3,2.93,323.81,16.07,0.0,0.0,5.33,,0.36,1.03,2.72,0.01,5.33,3028.95,35.29,11.65,83.6,5758.5,35.2,5806.9,0.35,-95.36,10.0,24.0,12.0,44.0,1.0,102412.0,1024.0,week <> 17-20
10/24/2022 13:00,2164.62,1781.8,16.67,1817.08,103.75,0.0,0.0,0.0,526.43,3.04,0.56,8.55,49.64,1.3,3.93,323.7,16.67,0.0,0.0,4.46,,0.36,1.06,2.72,0.24,4.46,3039.38,35.46,11.67,110.0,5742.0,13.2,5838.8,0.31,-250.4,10.0,24.0,13.0,44.0,1.0,102413.0,1024.0,week <> 17-20
10/24/2022 14:00,2206.87,1783.58,16.41,1817.08,103.75,0.0,0.0,0.0,531.61,3.04,0.42,8.06,79.72,1.3,9.79,325.55,16.41,0.89,0.0,4.46,,0.65,1.17,2.74,0.0,4.46,3079.46,35.93,11.67,140.8,5703.5,0.0,5844.3,0.3,-215.11,10.0,24.0,14.0,44.0,1.0,102414.0,1024.0,week <> 17-20
10/24/2022 15:00,2227.6,1785.37,17.08,1817.08,103.75,0.0,0.0,0.0,536.79,3.04,0.29,9.37,103.28,1.3,11.33,326.19,17.08,1.91,0.0,5.03,,0.87,1.23,2.7,0.0,5.03,3059.4,35.69,11.67,149.6,5687.0,0.0,5836.6,0.3,-201.35,10.0,24.0,15.0,44.0,1.0,102415.0,1024.0,week <> 17-20
10/24/2022 16:00,2263.67,1787.15,16.56,1817.08,103.75,0.0,0.0,0.0,541.98,3.04,0.15,11.61,122.33,1.3,11.77,327.37,16.56,2.25,0.0,5.61,,1.06,1.24,2.7,0.0,5.61,3149.01,36.73,11.66,79.2,5695.25,35.2,5739.25,0.3,-172.24,10.0,24.0,16.0,44.0,1.0,102416.0,1024.0,week <> 17-20
10/24/2022 17:00,2282.45,1788.93,16.5,1817.08,103.75,0.0,0.0,0.0,547.16,3.04,0.03,13.85,138.59,1.31,12.22,327.75,16.5,2.76,0.0,6.19,,0.95,1.23,2.72,0.0,6.19,2830.23,33.01,11.66,74.8,5725.5,30.8,5769.5,0.3,-160.43,10.0,24.0,17.0,44.0,1.0,102417.0,1024.0,week 17-20
10/24/2022 18:00,2440.62,1790.71,16.88,1817.08,103.75,0.0,0.0,0.0,644.03,46.5,0.0,56.57,163.11,35.13,80.08,322.55,16.88,3.76,0.0,6.76,,1.12,1.22,3.63,0.0,6.76,2601.08,30.33,11.66,0.0,5797.0,101.2,5695.8,0.31,-144.37,10.0,24.0,18.0,44.0,1.0,102418.0,1024.0,week 17-20
10/24/2022 19:00,2909.52,1792.5,16.82,1817.08,103.75,0.0,0.0,0.0,888.42,272.35,0.0,244.29,187.25,261.76,95.37,315.2,16.82,4.69,0.0,7.34,,1.16,1.18,3.35,0.0,7.34,2670.77,31.14,11.66,4.4,5907.0,114.4,5797.0,0.31,-147.5,10.0,24.0,19.0,44.0,1.0,102419.0,1024.0,week 17-20
10/24/2022 20:00,2672.6,1794.3,16.57,1817.08,103.75,0.0,0.0,0.0,653.36,269.2,0.0,237.16,190.5,98.35,43.28,270.48,16.57,4.21,0.0,7.92,,1.09,1.0,3.11,0.0,7.92,2780.3,32.42,11.66,0.0,5948.25,149.6,5798.65,0.31,-148.01,10.0,24.0,20.0,44.0,1.0,102420.0,1024.0,week 17-20
10/24/2022 21:00,2561.79,1796.36,17.27,1817.08,103.75,0.0,0.0,0.0,565.99,261.54,0.0,235.28,178.6,18.08,30.86,259.29,17.27,3.46,0.0,8.49,,1.01,1.09,3.27,0.0,8.49,2770.34,32.3,11.66,0.0,5926.25,242.0,5684.25,0.31,-165.85,10.0,24.0,21.0,44.0,1.0,102421.0,1024.0,week <> 17-20
10/24/2022 22:00,2719.68,1798.48,16.95,1817.08,103.75,0.0,0.0,0.0,667.35,261.29,0.0,235.33,164.08,153.39,94.34,221.14,16.95,4.38,0.0,8.62,,1.23,1.09,3.55,0.0,8.62,2790.27,32.53,11.66,0.0,5926.25,189.2,5737.05,0.31,-111.2,10.0,24.0,22.0,44.0,1.0,102422.0,1024.0,week <> 17-20
10/24/2022 23:00,2703.57,1800.61,17.06,1817.08,103.75,0.0,0.0,0.0,710.35,260.06,0.0,232.63,165.01,235.28,92.66,148.34,17.06,4.82,0.0,8.46,,1.08,1.01,3.06,0.0,8.46,2680.63,31.25,11.66,13.2,5926.25,224.4,5715.05,0.31,-171.2,10.0,24.0,23.0,44.0,1.0,102423.0,1024.0,week <> 17-20
10/25/2022 0:00,2654.89,1802.74,16.95,1838.75,42.92,0.0,0.0,0.0,639.59,260.43,0.0,232.91,160.33,274.33,120.08,57.75,16.95,4.74,0.0,8.3,,1.28,1.02,3.82,0.0,8.3,2561.11,29.86,11.66,0.0,5937.25,154.0,5783.25,0.31,-90.78,10.0,25.0,0.0,44.0,2.0,10250.0,1025.0,week <> 17-20
10/25/2022 1:00,2608.97,1804.87,16.82,1838.75,42.92,0.0,0.0,0.0,611.31,283.62,0.0,253.36,133.94,233.7,124.8,28.43,16.82,4.31,0.0,8.14,,1.11,1.11,4.22,0.0,8.14,2541.19,29.63,11.66,0.0,5953.75,167.2,5786.55,0.31,-133.75,10.0,25.0,1.0,44.0,2.0,10251.0,1025.0,week <> 17-20
10/25/2022 2:00,2762.58,1806.99,17.14,1838.75,42.92,0.0,0.0,0.0,652.2,341.32,0.0,303.44,140.88,261.71,123.49,105.26,17.14,4.16,0.0,7.96,,1.08,1.11,4.42,0.0,7.96,2541.21,29.63,11.66,0.0,5964.75,259.6,5705.15,0.31,-80.84,10.0,25.0,2.0,44.0,2.0,10252.0,1025.0,week <> 17-20
10/25/2022 3:00,2671.11,1709.27,16.54,1838.75,42.92,0.0,0.0,0.0,631.24,340.66,0.0,303.54,200.9,247.48,124.76,28.32,16.54,4.56,0.0,7.94,,1.17,1.06,4.7,0.0,7.94,2561.12,29.86,11.66,0.0,5975.75,352.0,5623.75,0.33,-52.97,10.0,25.0,3.0,44.0,2.0,10253.0,1025.0,week <> 17-20
10/25/2022 4:00,2767.94,1792.02,17.73,1838.75,42.92,0.0,0.0,0.0,617.89,341.31,0.0,301.55,172.64,238.16,125.64,27.95,17.73,3.38,0.0,8.27,,1.5,1.05,4.39,0.0,8.27,2531.21,29.51,11.66,0.0,5986.75,422.4,5564.35,0.32,-26.19,10.0,25.0,4.0,44.0,2.0,10254.0,1025.0,week <> 17-20
10/25/2022 5:00,2857.14,1795.91,18.04,1838.75,42.92,0.0,0.0,0.0,637.34,339.88,1.51,302.02,213.04,236.99,124.79,27.95,18.04,1.99,0.0,8.6,,2.18,1.09,4.42,0.0,8.6,2530.79,29.5,11.66,0.0,6000.5,356.4,5644.1,0.32,41.09,10.0,25.0,5.0,44.0,2.0,10255.0,1025.0,week <> 17-20
10/25/2022 6:00,3047.49,1799.81,19.01,1838.75,42.92,0.0,0.0,0.0,598.48,484.3,152.98,301.75,159.92,242.39,123.65,28.11,19.01,0.01,0.0,8.93,,1.76,0.85,4.41,0.13,8.93,2569.82,29.93,11.65,0.0,6014.25,422.4,5591.85,0.32,121.99,10.0,25.0,6.0,44.0,2.0,10256.0,1025.0,week <> 17-20
10/25/2022 7:00,3144.85,1803.71,19.63,1838.75,42.92,0.0,0.0,0.0,629.78,525.94,193.93,300.56,190.41,244.88,122.65,28.19,19.63,0.0,0.0,9.25,,1.52,0.81,4.32,0.51,9.25,2521.06,29.39,11.66,0.0,6033.5,501.6,5531.9,0.32,142.5,10.0,25.0,7.0,44.0,2.0,10257.0,1025.0,week <> 17-20
10/25/2022 8:00,3267.03,1807.61,20.85,1838.75,42.92,0.0,0.0,0.0,652.07,495.37,160.48,299.96,215.42,241.66,122.66,28.22,20.85,0.0,0.0,9.58,,1.64,0.81,4.3,0.47,9.58,2521.05,29.43,11.67,0.0,6044.5,374.0,5670.5,0.32,269.07,10.0,25.0,8.0,44.0,2.0,10258.0,1025.0,week <> 17-20
10/25/2022 9:00,3207.85,1814.76,19.88,1838.75,42.92,0.0,0.0,0.0,647.32,519.27,188.92,300.67,213.21,242.2,122.88,28.11,19.88,0.61,0.0,9.68,,1.45,0.85,4.35,0.04,9.68,2320.8,27.04,11.65,0.0,6033.5,365.2,5668.3,0.32,183.6,10.0,25.0,9.0,44.0,2.0,10259.0,1025.0,week <> 17-20
10/25/2022 10:00,3036.81,1817.71,18.02,1838.75,42.92,0.0,0.0,0.0,645.11,496.64,169.79,298.25,213.8,246.64,123.96,28.0,18.02,3.52,0.0,9.58,,1.36,0.99,4.3,0.01,9.58,2281.84,26.6,11.66,0.0,5986.75,919.6,5067.15,0.31,34.44,10.0,25.0,10.0,44.0,2.0,102510.0,1025.0,week <> 17-20
10/25/2022 11:00,3049.11,1813.7,17.38,1838.75,42.92,0.0,0.0,0.0,643.23,588.94,193.53,362.44,214.72,248.22,124.51,27.7,17.38,4.26,0.0,9.58,,1.5,0.92,4.26,0.0,9.58,2381.63,27.8,11.67,0.0,5953.75,1100.0,4853.75,0.31,-39.68,10.0,25.0,11.0,44.0,2.0,102511.0,1025.0,week <> 17-20
10/25/2022 12:00,3048.02,1809.7,17.66,1838.75,42.92,0.0,0.0,0.0,642.07,597.83,143.72,414.37,216.48,249.99,124.01,27.59,17.66,4.24,0.0,9.59,,1.39,0.88,4.29,0.0,9.59,2461.34,28.7,11.66,0.0,5901.5,924.0,4977.5,0.31,-44.51,10.0,25.0,12.0,44.0,2.0,102512.0,1025.0,week <> 17-20
10/25/2022 13:00,3082.42,1805.7,17.74,1838.75,42.92,0.0,0.0,0.0,622.7,600.39,145.23,415.26,221.3,246.45,123.28,27.54,17.74,4.29,0.0,9.6,,1.54,0.95,4.27,0.0,9.6,2481.01,29.0,11.69,0.0,5843.75,739.2,5104.55,0.31,10.72,10.0,25.0,13.0,44.0,2.0,102513.0,1025.0,week <> 17-20
10/25/2022 14:00,3071.12,1801.69,18.4,1838.75,42.92,0.0,0.0,0.0,576.67,640.3,186.73,416.14,159.23,247.05,122.84,27.41,18.4,4.2,0.0,9.61,,1.57,0.74,4.37,0.0,9.61,2480.06,28.88,11.65,0.0,5810.75,748.0,5062.75,0.31,9.55,10.0,25.0,14.0,44.0,2.0,102514.0,1025.0,week <> 17-20
10/25/2022 15:00,3154.57,1797.69,18.44,1838.75,42.92,0.0,0.0,0.0,602.32,685.7,233.77,417.03,228.81,191.32,115.98,27.5,18.44,4.27,0.0,9.61,,1.62,0.75,4.43,0.0,9.61,2370.69,27.6,11.64,0.0,5797.0,902.0,4895.0,0.31,25.94,10.0,25.0,15.0,44.0,2.0,102515.0,1025.0,week <> 17-20
10/25/2022 16:00,2838.57,1792.79,17.22,1838.75,42.92,0.0,0.0,0.0,572.63,471.68,258.59,202.16,221.04,175.59,113.38,27.57,17.22,4.41,0.0,9.59,,1.47,0.91,4.08,0.0,9.59,2371.58,27.63,11.65,0.0,5797.0,937.2,4859.8,0.31,-41.45,10.0,25.0,16.0,44.0,2.0,102516.0,1025.0,week <> 17-20
10/25/2022 17:00,2604.36,1790.8,17.16,1838.75,42.92,0.0,0.0,0.0,559.84,279.83,264.6,30.31,211.48,155.37,110.08,27.58,17.16,4.53,0.0,9.54,,1.43,0.84,3.91,0.0,9.54,2331.45,27.16,11.65,0.0,5805.25,954.8,4850.45,0.31,-69.03,10.0,25.0,17.0,44.0,2.0,102517.0,1025.0,week 17-20
10/25/2022 18:00,2677.18,1796.8,17.12,1838.75,42.92,0.0,0.0,0.0,543.85,343.75,261.93,84.9,197.94,150.17,108.03,27.73,17.12,4.53,0.0,9.45,,1.56,0.94,3.78,0.0,9.45,2390.5,27.83,11.64,0.0,5863.0,1122.0,4741.0,0.31,-50.14,10.0,25.0,18.0,44.0,2.0,102518.0,1025.0,week 17-20
10/25/2022 19:00,2793.76,1802.79,17.08,1838.75,42.92,0.0,0.0,0.0,527.86,492.63,269.47,204.28,183.28,149.34,107.0,27.75,17.08,4.49,0.0,9.35,,1.24,0.94,3.81,0.0,9.35,2290.82,26.66,11.64,0.0,5923.5,1276.0,4647.5,0.31,-72.43,10.0,25.0,19.0,44.0,2.0,102519.0,1025.0,week 17-20
10/25/2022 20:00,2779.41,1808.79,16.77,1838.75,42.92,0.0,0.0,0.0,511.86,491.36,263.78,209.09,173.29,153.76,105.6,27.73,16.77,4.47,0.0,9.26,,1.41,0.8,3.98,0.0,9.26,2380.43,27.7,11.64,0.0,5964.75,1192.4,4772.35,0.31,-75.53,10.0,25.0,20.0,44.0,2.0,102520.0,1025.0,week 17-20
10/25/2022 21:00,2794.42,1814.79,16.67,1838.75,42.92,0.0,0.0,0.0,495.87,500.27,262.37,217.91,167.74,162.02,106.2,27.69,16.67,4.31,0.0,9.17,,1.37,1.05,4.07,0.0,9.17,2380.46,27.7,11.64,0.0,5986.75,1038.4,4948.35,0.31,-59.43,10.0,25.0,21.0,44.0,2.0,102521.0,1025.0,week <> 17-20
10/25/2022 22:00,2698.74,1820.78,16.93,1838.75,42.92,0.0,0.0,0.0,478.57,416.67,268.11,148.24,147.92,162.76,106.96,27.77,16.93,4.06,0.0,9.07,,1.26,0.85,4.06,0.0,9.07,2380.46,27.7,11.64,0.0,6011.5,1073.6,4937.9,0.31,-60.2,10.0,25.0,22.0,44.0,2.0,102522.0,1025.0,week <> 17-20
10/25/2022 23:00,2567.46,1826.78,16.94,1838.75,42.92,0.0,0.0,0.0,495.39,261.56,265.43,20.58,141.77,170.99,106.71,27.79,16.94,3.93,0.0,8.98,,1.39,1.02,4.11,0.0,8.98,2390.52,27.82,11.64,0.0,6014.25,972.4,5041.85,0.31,-59.19,10.0,25.0,23.0,44.0,2.0,102523.0,1025.0,week <> 17-20
10/26/2022 0:00,2554.66,1832.76,16.76,1806.25,233.75,0.0,0.0,0.0,519.68,261.39,266.83,18.82,155.5,167.93,106.85,27.76,16.76,4.02,0.0,8.89,,1.46,0.83,4.04,0.0,8.89,2360.8,27.48,11.64,0.0,6014.25,954.8,5059.45,0.31,-292.92,10.0,26.0,0.0,44.0,3.0,10260.0,1026.0,week <> 17-20
10/26/2022 1:00,2548.14,1838.43,16.76,1806.25,233.75,0.0,0.0,0.0,500.04,260.28,265.75,17.05,140.87,172.18,106.98,27.8,16.76,4.0,0.0,8.88,,1.29,0.91,4.07,0.0,8.88,2181.52,25.39,11.64,0.0,6008.75,1060.4,4948.35,0.31,-284.36,10.0,26.0,1.0,44.0,3.0,10261.0,1026.0,week <> 17-20
10/26/2022 2:00,2575.68,1843.98,17.17,1806.25,233.75,0.0,0.0,0.0,480.41,264.85,270.46,15.29,141.99,169.19,107.01,27.8,17.17,3.99,0.0,8.91,,1.36,1.03,4.07,0.0,8.91,2320.82,27.01,11.64,0.0,6008.75,1104.4,4904.35,0.31,-247.31,10.0,26.0,2.0,44.0,3.0,10262.0,1026.0,week <> 17-20
10/26/2022 3:00,2530.3,1849.54,16.63,1806.25,233.75,0.0,0.0,0.0,475.27,264.41,270.6,13.52,121.28,172.39,107.53,27.9,16.63,4.0,0.0,8.95,,1.34,0.89,4.04,0.0,8.95,2430.19,28.28,11.64,0.0,6008.75,1086.8,4921.95,0.31,-292.68,10.0,26.0,3.0,44.0,3.0,10263.0,1026.0,week <> 17-20
10/26/2022 4:00,2549.55,1855.1,16.8,1806.25,233.75,0.0,0.0,0.0,471.14,269.92,272.81,11.76,115.94,174.01,106.2,27.76,16.8,3.94,0.0,8.98,,1.37,1.02,4.07,0.0,8.98,2400.2,27.92,11.63,0.0,5997.75,1025.2,4972.55,0.31,-280.36,10.0,26.0,4.0,44.0,3.0,10264.0,1026.0,week <> 17-20
10/26/2022 5:00,2570.05,1860.65,16.89,1806.25,233.75,0.0,0.0,0.0,447.04,269.65,273.63,9.99,134.84,172.19,106.29,27.94,16.89,3.91,0.0,9.01,,1.43,0.84,4.07,0.0,9.01,2469.84,28.73,11.63,0.0,5978.5,1025.2,4953.3,0.31,-241.04,10.0,26.0,5.0,44.0,3.0,10265.0,1026.0,week <> 17-20
10/26/2022 6:00,2531.23,1866.21,17.22,1806.25,233.75,0.0,0.0,0.0,434.76,266.34,270.83,8.46,101.34,169.99,105.64,27.99,17.22,4.04,0.0,9.05,,1.24,0.95,4.15,0.0,9.05,2758.41,32.09,11.63,0.0,5973.0,998.8,4974.2,0.3,-269.84,10.0,26.0,6.0,44.0,3.0,10266.0,1026.0,week <> 17-20
10/26/2022 7:00,2534.13,1871.77,16.89,1806.25,233.75,0.0,0.0,0.0,434.77,265.67,272.0,8.21,103.3,168.05,105.71,28.04,16.89,4.12,0.0,9.08,,1.34,0.98,4.06,0.0,9.08,2828.07,32.9,11.63,0.0,5912.5,765.6,5146.9,0.3,-271.83,10.0,26.0,7.0,44.0,3.0,10267.0,1026.0,week <> 17-20
10/26/2022 8:00,2324.02,1876.24,16.83,1806.25,233.75,0.0,0.0,0.0,259.88,276.33,274.37,8.16,4.19,67.75,48.26,120.38,16.83,3.55,0.0,9.12,,1.28,0.97,3.19,0.0,9.12,2658.94,30.93,11.63,0.0,5893.25,800.8,5092.45,0.3,-322.18,10.0,26.0,8.0,44.0,3.0,10268.0,1026.0,week <> 17-20
10/26/2022 9:00,2281.86,1867.6,17.2,1806.25,233.75,0.0,0.0,0.0,308.7,167.46,167.66,8.11,1.24,1.39,34.97,277.63,17.2,3.04,0.0,9.27,,1.3,0.87,3.02,0.0,9.27,2808.3,32.67,11.63,0.0,5868.5,792.0,5076.5,0.3,-295.64,10.0,26.0,9.0,44.0,3.0,10269.0,1026.0,week <> 17-20
10/26/2022 10:00,2397.18,1855.09,17.28,1806.25,233.75,0.0,0.0,0.0,319.95,264.45,272.52,8.06,1.01,1.41,9.14,329.89,17.28,2.44,0.0,9.47,,1.3,1.12,2.56,0.0,9.47,2847.58,33.12,11.63,0.0,5832.75,523.6,5309.15,0.3,-276.05,10.0,26.0,10.0,44.0,3.0,102610.0,1026.0,week <> 17-20
10/26/2022 11:00,2466.44,1842.58,18.25,1806.25,233.75,0.0,0.0,0.0,315.86,265.76,272.83,8.01,0.79,1.44,0.7,317.04,18.25,2.33,0.0,9.67,,1.5,0.67,2.55,0.0,9.67,3116.77,36.25,11.63,0.0,5780.5,431.2,5349.3,0.3,-191.51,10.0,26.0,11.0,44.0,3.0,102611.0,1026.0,week <> 17-20
10/26/2022 12:00,2492.33,1830.07,18.32,1806.25,233.75,0.0,0.0,0.0,312.57,266.52,271.06,7.95,0.56,1.46,0.94,320.34,18.32,2.35,0.0,9.87,,1.45,0.6,2.55,0.0,9.87,2997.51,34.87,11.63,48.4,5722.75,96.8,5674.35,0.3,-150.58,10.0,26.0,12.0,44.0,3.0,102612.0,1026.0,week <> 17-20
10/26/2022 13:00,2478.86,1817.56,18.46,1806.25,233.75,0.0,0.0,0.0,287.4,265.4,272.36,7.9,0.33,1.48,1.76,312.89,18.46,2.1,0.0,10.07,,1.4,0.54,2.53,0.0,10.07,3058.05,35.58,11.64,426.8,5670.5,0.0,6097.3,0.3,-125.24,10.0,26.0,13.0,44.0,3.0,102613.0,1026.0,week <> 17-20
10/26/2022 14:00,2377.85,1806.67,17.25,1806.25,233.75,0.0,0.0,0.0,290.73,259.83,267.02,7.9,0.13,1.49,2.27,310.82,17.25,1.98,0.0,10.25,,1.32,0.66,0.93,0.0,10.25,2948.57,34.31,11.64,316.8,5645.75,0.0,5962.55,0.3,-213.13,10.0,26.0,14.0,44.0,3.0,102614.0,1026.0,week <> 17-20
10/26/2022 15:00,2380.53,1805.9,17.21,1806.25,233.75,0.0,0.0,0.0,304.23,264.05,267.72,7.87,-11059.0,-11059.0,-11059.0,-11059.0,17.21,-11059.0,0.0,10.12,,1.32,0.66,0.32,-11059.0,10.12,2928.97,34.09,11.64,497.2,5637.5,0.0,6134.7,0.3,-227.4,10.0,26.0,15.0,44.0,3.0,102615.0,1026.0,week <> 17-20
10/26/2022 16:00,2346.1,1812.4,16.83,1806.25,233.75,0.0,0.0,0.0,309.92,261.22,268.27,7.87,-11059.0,-11059.0,-11059.0,-11059.0,16.83,-11059.0,0.0,9.73,,1.11,0.85,0.23,-11059.0,9.73,2430.95,28.29,11.64,74.8,5607.25,277.2,5404.85,0.29,-271.19,10.0,26.0,16.0,44.0,3.0,102616.0,1026.0,week <> 17-20
10/26/2022 17:00,2388.48,1818.89,16.96,1806.25,233.75,0.0,0.0,0.0,335.97,260.81,267.77,7.88,-11059.0,-11059.0,-11059.0,-11059.0,16.96,-11059.0,0.0,9.35,,1.24,1.05,2.33,-11059.0,9.35,2697.42,31.35,11.62,0.0,5623.75,611.6,5012.15,0.29,-260.94,10.0,26.0,17.0,44.0,3.0,102617.0,1026.0,week 17-20
10/26/2022 18:00,2303.86,1825.39,17.07,1806.25,233.75,0.0,0.0,0.0,335.54,169.81,173.15,7.88,-11059.0,-11059.0,-11059.0,-11059.0,17.07,-11059.0,0.0,8.96,,1.19,0.94,2.55,-11059.0,8.96,2954.66,34.3,11.61,0.0,5673.25,466.4,5206.85,0.3,-260.62,10.0,26.0,18.0,44.0,3.0,102618.0,1026.0,week 17-20
10/26/2022 19:00,2387.71,1831.88,17.24,1806.25,233.75,0.0,0.0,0.0,314.87,275.75,281.24,7.88,-11059.0,-11059.0,-11059.0,-11059.0,17.24,-11059.0,0.0,8.57,,1.32,0.83,2.56,-11059.0,8.57,3054.4,35.46,11.61,0.0,5728.25,211.2,5517.05,0.3,-268.55,10.0,26.0,19.0,44.0,3.0,102619.0,1026.0,week 17-20
10/26/2022 20:00,2390.8,1838.38,16.62,1806.25,233.75,0.0,0.0,0.0,295.08,271.32,274.74,7.89,-11059.0,-11059.0,-11059.0,-11059.0,16.62,-11059.0,0.0,8.19,,1.2,1.04,2.54,-11059.0,8.19,3255.94,37.86,11.63,35.2,5739.25,118.8,5655.65,0.3,-247.73,10.0,26.0,20.0,44.0,3.0,102620.0,1026.0,week 17-20
10/26/2022 21:00,2386.75,1844.87,16.6,1806.25,233.75,0.0,0.0,0.0,297.67,267.5,273.32,7.89,-11059.0,-11059.0,-11059.0,-11059.0,16.6,-11059.0,0.0,7.8,,1.24,0.87,2.56,-11059.0,7.8,3068.43,35.71,11.64,277.2,5742.0,0.0,6019.2,0.3,-257.05,10.0,26.0,21.0,44.0,3.0,102621.0,1026.0,week <> 17-20
10/26/2022 22:00,2396.75,1851.28,17.49,1806.25,233.75,0.0,0.0,0.0,288.94,274.51,279.11,7.9,-11059.0,-11059.0,-11059.0,-11059.0,17.49,-11059.0,0.0,7.41,,1.1,1.06,2.53,-11059.0,7.41,2739.75,31.89,11.64,127.6,5775.0,17.6,5885.0,0.3,-251.73,10.0,26.0,22.0,44.0,3.0,102622.0,1026.0,week <> 17-20
10/26/2022 23:00,2377.79,1850.87,17.0,1806.25,233.75,0.0,0.0,0.0,279.2,270.43,276.89,7.97,-11059.0,-11059.0,-11059.0,-11059.0,17.0,-11059.0,0.0,7.3,,1.21,0.96,2.54,-11059.0,7.3,2749.06,31.99,11.64,44.0,5805.25,0.0,5849.25,0.3,-256.47,10.0,26.0,23.0,44.0,3.0,102623.0,1026.0,week <> 17-20
10/27/2022 0:00,2181.65,1846.15,16.89,1797.5,337.5,0.0,0.0,0.0,276.84,116.95,109.67,8.08,-11059.0,-11059.0,-11059.0,-11059.0,16.89,-11059.0,0.0,7.4,,1.16,0.99,2.55,-11059.0,7.4,2708.82,31.52,11.64,79.2,5821.75,17.6,5883.35,0.3,-395.79,10.0,27.0,0.0,44.0,4.0,10270.0,1027.0,week <> 17-20
10/27/2022 1:00,2338.3,1841.44,17.3,1797.5,337.5,0.0,0.0,0.0,288.54,273.18,280.23,8.19,-11059.0,-11059.0,-11059.0,-11059.0,17.3,-11059.0,0.0,7.49,,1.18,0.87,2.55,-11059.0,7.49,2758.19,32.09,11.63,22.0,5857.5,30.8,5848.7,0.3,-402.35,10.0,27.0,1.0,44.0,4.0,10271.0,1027.0,week <> 17-20
10/27/2022 2:00,2431.61,1836.72,16.88,1797.5,337.5,0.0,0.0,0.0,371.45,266.07,272.14,8.24,-11059.0,-11059.0,-11059.0,-11059.0,16.88,-11059.0,0.0,7.65,,1.16,1.04,2.53,-11059.0,7.65,2807.21,32.66,11.63,48.4,5907.0,57.2,5898.2,0.31,-380.13,10.0,27.0,2.0,44.0,4.0,10272.0,1027.0,week <> 17-20
10/27/2022 3:00,2408.13,1832.01,16.56,1797.5,337.5,0.0,0.0,0.0,405.11,264.92,269.22,8.19,-11059.0,-11059.0,-11059.0,-11059.0,16.56,-11059.0,0.0,7.94,,1.13,0.91,2.54,-11059.0,7.94,2767.08,32.19,11.63,22.0,5940.0,92.4,5869.6,0.31,-431.4,10.0,27.0,3.0,44.0,4.0,10273.0,1027.0,week <> 17-20
10/27/2022 4:00,2477.55,1827.29,17.28,1797.5,337.5,0.0,0.0,0.0,433.57,264.96,267.62,8.15,-11059.0,-11059.0,-11059.0,-11059.0,17.28,-11059.0,0.0,8.23,,1.12,1.05,2.61,-11059.0,8.23,3006.03,34.97,11.63,0.0,5953.75,162.8,5790.95,0.31,-385.76,10.0,27.0,4.0,44.0,4.0,10274.0,1027.0,week <> 17-20
10/27/2022 5:00,2772.43,1822.57,18.41,1797.5,337.5,0.0,0.0,0.0,597.22,267.24,272.3,8.1,-11059.0,-11059.0,-11059.0,-11059.0,18.41,-11059.0,0.0,8.52,,1.46,0.74,3.19,-11059.0,8.52,3185.54,37.04,11.63,30.8,5978.5,48.4,5960.9,0.31,-252.1,10.0,27.0,5.0,44.0,4.0,10275.0,1027.0,week <> 17-20
10/27/2022 6:00,2837.79,1817.82,17.89,1797.5,337.5,0.0,0.0,0.0,735.07,264.48,269.23,8.05,119.26,123.9,82.56,329.4,17.89,1.51,0.0,8.81,,1.25,0.78,2.9,0.0,8.81,3215.59,37.39,11.63,61.6,6014.25,57.2,6018.65,0.32,-317.08,10.0,27.0,6.0,44.0,4.0,10276.0,1027.0,week <> 17-20
10/27/2022 7:00,2667.46,1812.35,17.84,1797.5,337.5,0.0,0.0,0.0,597.38,214.9,208.36,8.0,116.44,143.84,85.2,235.73,17.84,1.47,0.0,9.1,,1.35,0.66,2.7,0.0,9.1,3345.1,38.91,11.63,44.0,6008.75,52.8,5999.95,0.32,-294.67,10.0,27.0,7.0,44.0,4.0,10277.0,1027.0,week <> 17-20
10/27/2022 8:00,2819.56,1806.6,17.92,1797.5,337.5,0.0,0.0,0.0,705.01,242.65,249.73,7.96,150.72,321.89,104.4,98.52,17.92,1.26,0.0,9.39,,1.27,1.1,3.46,0.0,9.39,3235.8,37.64,11.63,105.6,5995.0,35.2,6065.4,0.32,-272.2,10.0,27.0,8.0,44.0,4.0,10278.0,1027.0,week <> 17-20
10/27/2022 9:00,2863.52,1800.84,19.66,1797.5,337.5,0.0,0.0,0.0,605.53,250.5,257.01,7.91,148.87,297.89,110.97,27.81,19.66,0.26,0.0,9.67,,1.68,0.95,4.18,0.16,9.67,3375.39,39.27,11.64,8.8,5956.5,96.8,5868.5,0.31,-130.85,10.0,27.0,9.0,44.0,4.0,10279.0,1027.0,week <> 17-20
10/27/2022 10:00,3114.6,1795.08,22.02,1797.5,337.5,0.0,0.0,0.0,654.79,247.69,254.29,7.9,241.04,283.51,110.65,27.85,22.02,0.0,0.0,9.81,,2.07,0.73,4.77,0.43,9.81,3146.9,36.63,11.64,140.8,5871.25,17.6,5994.45,0.31,79.53,10.0,27.0,10.0,44.0,4.0,102710.0,1027.0,week <> 17-20
10/27/2022 11:00,3006.99,1789.33,21.55,1797.5,337.5,0.0,0.0,0.0,627.12,247.31,254.19,7.95,156.95,306.72,115.27,27.95,21.55,0.0,0.0,9.67,,1.67,0.73,4.1,0.49,9.67,2967.88,34.54,11.64,145.2,5791.5,26.4,5910.3,0.31,5.73,10.0,27.0,11.0,44.0,4.0,102711.0,1027.0,week <> 17-20
10/27/2022 12:00,3069.82,1783.57,22.31,1797.5,337.5,0.0,0.0,0.0,663.8,247.25,251.61,7.99,184.56,299.65,119.04,27.91,22.31,0.0,0.0,9.53,,1.64,1.03,4.26,0.45,9.53,2958.14,34.43,11.64,167.2,5747.5,30.8,5883.9,0.31,37.7,10.0,27.0,12.0,44.0,4.0,102712.0,1027.0,week <> 17-20
10/27/2022 13:00,2972.41,1777.82,20.3,1797.5,337.5,0.0,0.0,0.0,717.45,237.1,243.46,8.04,220.59,304.29,129.01,27.64,20.3,0.97,0.0,9.39,,1.72,0.99,4.35,0.06,9.39,2978.06,34.66,11.64,470.8,5709.0,0.0,6179.8,0.31,-97.45,10.0,27.0,13.0,44.0,4.0,102713.0,1027.0,week <> 17-20
10/27/2022 14:00,2939.43,1772.59,20.24,1797.5,337.5,0.0,0.0,0.0,649.76,258.42,249.94,8.09,222.93,270.46,115.97,26.9,20.24,0.0,0.0,9.24,,1.59,0.77,4.42,0.37,9.24,2997.83,34.89,11.64,528.0,5615.5,0.0,6143.5,0.3,-78.84,10.0,27.0,14.0,44.0,4.0,102714.0,1027.0,week <> 17-20
10/27/2022 15:00,2443.04,1774.62,20.24,1797.5,337.5,0.0,0.0,0.0,207.7,246.57,249.36,8.13,158.94,1.26,4.71,1.36,20.24,0.0,0.0,9.1,,1.51,0.8,4.16,0.14,9.1,3286.24,38.24,11.64,660.0,5552.25,0.0,6212.25,0.3,-123.35,10.0,27.0,15.0,44.0,4.0,102715.0,1027.0,week <> 17-20
10/27/2022 16:00,2696.59,1778.96,20.0,1797.5,337.5,0.0,0.0,0.0,468.48,241.79,249.64,8.18,209.57,1.24,5.58,197.09,20.0,0.0,0.0,8.96,,1.69,0.92,4.17,0.09,8.96,3236.44,37.66,11.64,589.6,5579.75,0.0,6169.35,0.3,-130.14,10.0,27.0,16.0,44.0,4.0,102716.0,1027.0,week <> 17-20
10/27/2022 17:00,2966.46,1783.3,20.58,1797.5,337.5,0.0,0.0,0.0,707.83,240.34,249.67,8.22,192.4,25.6,42.53,393.84,20.58,0.0,0.0,8.82,,1.58,0.9,4.54,0.17,8.82,3236.65,37.66,11.64,413.6,5621.0,0.0,6034.6,0.3,-102.52,10.0,27.0,17.0,44.0,4.0,102717.0,1027.0,week 17-20
10/27/2022 18:00,3071.26,1787.64,20.11,1797.5,337.5,0.0,0.0,0.0,774.62,248.73,257.0,8.21,184.89,146.48,93.82,334.31,20.11,0.0,0.0,8.85,,1.58,0.68,4.51,0.12,8.85,3335.4,38.79,11.63,519.2,5676.0,0.0,6195.2,0.3,-77.22,10.0,27.0,18.0,44.0,4.0,102718.0,1027.0,week 17-20
10/27/2022 19:00,3275.62,1791.98,22.05,1797.5,337.5,0.0,0.0,0.0,854.37,244.6,252.95,8.17,174.48,339.37,132.41,190.06,22.05,0.03,0.0,9.17,,1.75,0.73,4.7,0.12,9.17,3334.97,38.81,11.64,268.4,5753.0,52.8,5968.6,0.31,47.17,10.0,27.0,19.0,44.0,4.0,102719.0,1027.0,week 17-20
10/27/2022 20:00,3083.82,1796.32,20.36,1797.5,337.5,0.0,0.0,0.0,740.49,245.13,251.2,8.13,183.59,255.56,134.22,160.12,20.36,2.33,0.0,9.51,,1.61,0.36,4.93,0.0,9.51,3295.31,38.36,11.64,110.0,5775.0,92.4,5792.6,0.31,-35.62,10.0,27.0,20.0,44.0,4.0,102720.0,1027.0,week 17-20
10/27/2022 21:00,2746.33,1800.65,18.73,1797.5,337.5,0.0,0.0,0.0,586.21,218.59,224.99,8.09,145.79,237.5,135.17,43.27,18.73,4.2,0.0,9.84,,1.46,0.47,4.68,0.0,9.84,3394.72,39.51,11.64,145.2,5777.75,48.4,5874.55,0.31,-196.62,10.0,27.0,21.0,44.0,4.0,102721.0,1027.0,week <> 17-20
10/27/2022 22:00,2761.13,1805.25,18.2,1797.5,337.5,0.0,0.0,0.0,603.47,244.65,253.19,8.05,179.99,230.78,134.31,27.89,18.2,4.61,0.0,10.17,,1.66,0.55,4.7,0.0,10.17,3345.23,38.96,11.65,70.4,5788.75,13.2,5845.95,0.3,-229.74,10.0,27.0,22.0,44.0,4.0,102722.0,1027.0,week <> 17-20
10/27/2022 23:00,2712.33,1812.36,18.18,1797.5,337.5,0.0,0.0,0.0,609.14,248.34,257.27,8.01,193.71,209.67,133.66,28.01,18.18,4.99,0.0,10.5,,1.54,0.64,4.57,0.0,10.5,3315.31,38.61,11.65,365.2,5777.75,0.0,6142.95,0.3,-295.01,10.0,27.0,23.0,44.0,4.0,102723.0,1027.0,week <> 17-20
10/28/2022 0:00,2774.41,1820.12,18.59,1801.25,300.42,0.0,0.0,0.0,616.89,249.46,256.52,7.97,182.21,218.64,133.46,28.04,18.59,4.72,0.0,10.84,,1.89,0.68,4.58,0.0,10.84,3344.83,38.92,11.63,299.2,5797.0,0.0,6096.2,0.3,-212.48,10.0,28.0,0.0,44.0,5.0,10280.0,1028.0,week <> 17-20
10/28/2022 1:00,2823.59,1827.88,18.41,1801.25,300.42,0.0,0.0,0.0,626.97,257.31,265.53,8.17,228.69,220.99,133.43,28.13,18.41,4.73,0.0,11.17,,1.43,0.42,4.56,0.0,11.17,3404.48,39.59,11.63,378.4,5802.5,0.0,6180.9,0.3,-188.99,10.0,28.0,1.0,44.0,5.0,10281.0,1028.0,week <> 17-20
10/28/2022 2:00,2778.94,1835.64,18.3,1801.25,300.42,0.0,0.0,0.0,575.36,257.02,265.75,12.95,182.51,215.21,133.41,28.12,18.3,4.93,0.0,11.4,,1.59,0.87,4.49,0.0,11.4,3494.62,40.63,11.63,321.2,5819.0,0.0,6140.2,0.3,-189.5,10.0,28.0,2.0,44.0,5.0,10282.0,1028.0,week <> 17-20
10/28/2022 3:00,3028.03,1843.4,17.41,1801.25,300.42,0.0,0.0,0.0,628.06,551.63,264.99,268.59,218.25,209.0,133.39,27.97,17.41,5.14,0.0,11.46,,1.7,0.73,4.38,0.0,11.46,3435.58,39.92,11.62,325.6,5766.75,0.0,6092.35,0.3,-295.48,10.0,28.0,3.0,44.0,5.0,10283.0,1028.0,week <> 17-20
10/28/2022 4:00,3189.23,1851.15,18.19,1801.25,300.42,0.0,0.0,0.0,639.26,649.64,269.26,339.05,217.59,224.63,133.36,28.12,18.19,4.85,0.0,11.52,,1.53,0.92,4.39,0.0,11.52,3395.78,39.43,11.61,422.4,5758.5,0.0,6180.9,0.3,-251.24,10.0,28.0,4.0,44.0,5.0,10284.0,1028.0,week <> 17-20
10/28/2022 5:00,3240.7,1858.91,18.89,1801.25,300.42,0.0,0.0,0.0,650.66,649.68,271.26,341.95,212.24,228.76,133.3,28.21,18.89,4.75,0.0,11.58,,1.62,0.7,4.38,0.0,11.58,3485.68,40.48,11.61,264.0,5783.25,8.8,6038.45,0.3,-218.98,10.0,28.0,5.0,44.0,5.0,10285.0,1028.0,week <> 17-20
10/28/2022 6:00,3353.61,1865.48,19.13,1801.25,300.42,0.0,0.0,0.0,654.1,725.6,268.44,409.52,210.64,232.37,132.46,28.15,19.13,4.79,0.0,11.64,,1.68,0.66,4.39,0.0,11.64,3505.85,40.72,11.61,246.4,5846.5,0.0,6092.9,0.3,-191.99,10.0,28.0,6.0,44.0,5.0,10286.0,1028.0,week <> 17-20
10/28/2022 7:00,3252.74,1855.52,18.59,1801.25,300.42,0.0,0.0,0.0,670.72,715.14,260.86,404.5,210.18,219.46,128.02,28.13,18.59,4.72,0.0,9.97,,1.57,0.72,4.17,0.0,9.97,3326.7,38.64,11.62,316.8,5871.25,0.0,6188.05,0.3,-289.06,10.0,28.0,7.0,44.0,5.0,10287.0,1028.0,week <> 17-20
10/28/2022 8:00,3388.43,1842.01,20.09,1801.25,300.42,0.0,0.0,0.0,641.51,726.14,271.79,404.64,214.15,207.0,115.07,28.07,20.09,4.57,0.0,10.1,,1.84,0.52,3.68,0.0,10.1,3207.36,37.27,11.62,171.6,5863.0,8.8,6025.8,0.3,-121.65,10.0,28.0,8.0,44.0,5.0,10288.0,1028.0,week <> 17-20
10/28/2022 9:00,3161.53,1828.32,18.58,1801.25,300.42,0.0,0.0,0.0,600.62,646.12,267.06,339.05,210.24,203.49,118.21,27.95,18.58,4.82,0.0,10.57,,1.53,0.7,3.77,0.0,10.57,2998.4,34.89,11.64,272.8,5835.5,0.0,6108.3,0.3,-213.95,10.0,28.0,9.0,44.0,5.0,10289.0,1028.0,week <> 17-20
10/28/2022 10:00,2987.91,1814.63,18.57,1801.25,300.42,0.0,0.0,0.0,526.17,518.91,264.72,237.97,154.29,212.1,119.65,27.81,18.57,4.39,0.0,11.05,,1.8,1.01,4.25,0.0,11.05,3007.59,35.02,11.64,237.6,5783.25,30.8,5990.05,0.3,-172.23,10.0,28.0,10.0,44.0,5.0,102810.0,1028.0,week <> 17-20
10/28/2022 11:00,2964.1,1800.95,18.83,1801.25,300.42,0.0,0.0,0.0,533.39,520.42,264.82,238.66,154.49,207.99,120.09,27.71,18.83,4.7,0.0,11.53,,1.56,0.65,4.23,0.0,11.53,2839.33,32.99,11.62,96.8,5626.5,61.6,5661.7,0.3,-191.08,10.0,28.0,11.0,44.0,5.0,102811.0,1028.0,week <> 17-20
10/28/2022 12:00,2996.99,1787.26,19.46,1801.25,300.42,0.0,0.0,0.0,508.07,504.62,265.89,222.05,159.37,212.57,120.58,27.67,19.46,4.65,0.0,12.01,,1.75,0.42,4.33,0.0,12.01,2807.77,32.59,11.61,382.8,5170.0,39.6,5513.2,0.28,-103.38,10.0,28.0,12.0,44.0,5.0,102812.0,1028.0,week <> 17-20
10/28/2022 13:00,3012.81,1773.57,19.72,1801.25,300.42,0.0,0.0,0.0,587.07,474.3,258.06,203.1,190.01,205.59,127.14,27.54,19.72,4.73,0.0,12.49,,1.84,0.42,4.48,0.0,12.49,2757.36,31.97,11.6,52.8,5351.5,57.2,5347.1,0.29,-122.54,10.0,28.0,13.0,44.0,5.0,102813.0,1028.0,week <> 17-20
10/28/2022 14:00,3305.33,1759.88,23.41,1801.25,300.42,0.0,0.0,0.0,592.14,473.86,258.93,203.55,213.39,206.33,124.17,27.5,23.41,2.01,0.0,12.97,,2.12,0.31,4.45,0.0,12.97,2816.98,32.66,11.6,154.0,5357.0,22.0,5489.0,0.29,179.02,10.0,28.0,14.0,44.0,5.0,102814.0,1028.0,week <> 17-20
10/28/2022 15:00,3243.78,1753.51,21.72,1801.25,300.42,0.0,0.0,0.0,555.76,553.11,258.82,273.8,174.39,208.81,123.82,27.65,21.72,2.7,0.0,13.54,,2.23,0.24,4.42,0.0,13.54,3105.11,36.0,11.59,123.2,5560.5,35.2,5648.5,0.3,80.98,10.0,28.0,15.0,44.0,5.0,102815.0,1028.0,week <> 17-20
10/28/2022 16:00,3257.82,1758.61,21.77,1801.25,300.42,0.0,0.0,0.0,540.48,551.42,259.22,272.21,183.0,207.77,123.92,27.67,21.77,3.43,0.0,14.21,,1.85,0.19,4.42,0.0,14.21,3254.39,37.73,11.6,448.8,5582.5,0.0,6031.3,0.3,106.9,10.0,28.0,16.0,44.0,5.0,102816.0,1028.0,week <> 17-20
10/28/2022 17:00,3352.04,1763.85,22.58,1801.25,300.42,0.0,0.0,0.0,562.16,551.43,259.04,273.51,210.95,202.22,123.76,27.72,22.58,3.4,0.0,14.88,,1.9,0.2,4.23,0.0,14.88,3313.96,38.41,11.59,444.4,5612.75,0.0,6057.15,0.3,174.18,10.0,28.0,17.0,44.0,5.0,102817.0,1028.0,week 17-20
10/28/2022 18:00,3354.49,1769.09,23.15,1801.25,300.42,0.0,0.0,0.0,525.67,553.97,261.94,273.73,194.46,85.59,52.16,151.63,23.15,2.45,0.0,15.54,,2.01,0.19,3.71,0.0,15.54,3622.31,41.98,11.59,545.6,5662.25,0.0,6207.85,0.31,205.34,10.0,28.0,18.0,44.0,5.0,102818.0,1028.0,week 17-20
10/28/2022 19:00,3314.91,1774.33,22.06,1801.25,300.42,0.0,0.0,0.0,556.4,583.44,263.41,295.27,179.34,43.51,58.98,234.02,22.06,2.38,0.0,16.21,,1.69,0.19,2.73,0.0,16.21,3662.04,42.45,11.59,453.2,5722.75,0.0,6175.95,0.31,100.33,10.0,28.0,19.0,44.0,5.0,102819.0,1028.0,week 17-20
10/28/2022 20:00,3403.11,1779.57,22.54,1801.25,300.42,0.0,0.0,0.0,593.55,603.38,268.03,306.31,197.97,87.19,76.49,200.83,22.54,2.71,0.0,16.55,,2.04,0.17,2.73,0.0,16.55,3453.1,40.02,11.59,237.6,5786.0,0.0,6023.6,0.31,126.19,10.0,28.0,20.0,44.0,5.0,102820.0,1028.0,week 17-20
10/28/2022 21:00,3372.47,1784.81,21.23,1801.25,300.42,0.0,0.0,0.0,623.71,596.9,266.59,303.71,173.74,317.26,123.02,27.82,21.23,4.14,0.0,16.06,,1.76,0.22,4.0,0.0,16.06,3333.5,38.64,11.59,268.4,5846.5,0.0,6114.9,0.31,66.64,10.0,28.0,21.0,44.0,5.0,102821.0,1028.0,week <> 17-20
10/28/2022 22:00,3328.12,1790.05,21.59,1801.25,300.42,0.0,0.0,0.0,589.38,596.6,266.98,303.81,172.53,201.91,125.79,53.25,21.59,3.69,0.0,15.52,,2.0,0.19,4.19,0.0,15.52,3273.21,37.93,11.59,171.6,5887.75,35.2,6024.15,0.31,51.66,10.0,28.0,22.0,44.0,5.0,102822.0,1028.0,week <> 17-20
10/28/2022 23:00,3356.32,1789.98,21.53,1801.25,300.42,0.0,0.0,0.0,589.82,637.44,269.04,338.81,188.49,196.88,125.19,27.87,21.53,3.53,0.0,15.05,,1.81,0.19,4.12,0.0,15.05,3393.22,39.33,11.59,136.4,5887.75,0.0,6024.15,0.31,38.66,10.0,28.0,23.0,44.0,5.0,102823.0,1028.0,week <> 17-20
10/29/2022 0:00,3428.2,1790.5,21.85,1873.75,271.67,0.0,0.0,0.0,625.73,668.75,269.24,365.37,200.64,203.65,122.35,51.52,21.85,3.56,0.0,15.04,,1.88,0.17,4.08,0.0,15.04,3323.52,38.53,11.59,290.4,5901.5,0.0,6191.9,0.31,71.55,10.0,29.0,0.0,44.0,6.0,10290.0,1029.0,wknd
10/29/2022 1:00,3507.4,1793.9,22.21,1873.75,271.67,0.0,0.0,0.0,611.68,730.19,278.67,417.91,199.59,204.85,121.88,44.3,22.21,3.52,0.0,15.04,,1.9,0.26,4.02,0.0,15.04,3263.76,37.84,11.59,79.2,5934.5,17.6,5996.1,0.32,99.97,10.0,29.0,1.0,44.0,6.0,10291.0,1029.0,wknd
10/29/2022 2:00,3453.96,1797.3,21.61,1873.75,271.67,0.0,0.0,0.0,622.8,730.2,277.55,414.92,198.24,205.24,121.55,27.88,21.61,3.5,0.0,15.05,,1.9,0.26,3.89,0.0,15.05,3303.4,38.3,11.59,8.8,5984.0,110.0,5882.8,0.32,31.99,10.0,29.0,2.0,44.0,6.0,10292.0,1029.0,wknd
10/29/2022 3:00,3399.72,1800.71,21.98,1873.75,271.67,0.0,0.0,0.0,567.63,720.95,274.87,411.93,152.52,216.98,121.35,30.11,21.98,3.48,0.0,15.05,,1.76,0.24,3.9,0.0,15.05,3303.09,38.29,11.59,83.6,6011.5,4.4,6090.7,0.32,38.76,10.0,29.0,3.0,44.0,6.0,10293.0,1029.0,wknd
10/29/2022 4:00,3498.45,1803.14,21.86,1873.75,271.67,0.0,0.0,0.0,650.26,723.42,276.74,408.7,224.44,222.77,123.47,27.81,21.86,3.56,0.0,15.07,,1.91,0.28,3.94,0.0,15.07,3202.95,37.13,11.59,52.8,6003.25,83.6,5972.45,0.32,49.96,10.0,29.0,4.0,44.0,6.0,10294.0,1029.0,wknd
10/29/2022 5:00,3515.08,1805.93,21.52,1873.75,271.67,0.0,0.0,0.0,650.2,700.67,246.38,409.28,201.6,244.61,125.16,64.2,21.52,3.55,0.0,14.67,,1.88,0.24,3.99,0.0,14.67,3083.6,35.75,11.59,35.2,6003.25,39.6,5998.85,0.32,86.61,10.0,29.0,5.0,44.0,6.0,10295.0,1029.0,wknd
10/29/2022 6:00,3339.48,1786.21,21.76,1873.75,271.67,0.0,0.0,0.0,678.54,478.54,12.76,414.04,198.73,252.09,125.7,78.95,21.76,3.71,0.0,13.78,,1.86,0.2,4.16,0.0,13.78,3272.42,37.95,11.6,176.0,5997.75,35.2,6138.55,0.32,124.52,10.0,29.0,6.0,44.0,6.0,10296.0,1029.0,wknd
10/29/2022 7:00,3223.88,1766.49,21.38,1873.75,271.67,0.0,0.0,0.0,630.84,468.34,0.0,418.8,157.62,249.08,124.53,68.44,21.38,4.3,0.0,12.89,,2.01,0.32,4.31,0.0,12.89,3282.64,38.09,11.6,202.4,5978.5,0.0,6180.9,0.32,86.53,10.0,29.0,7.0,44.0,6.0,10297.0,1029.0,wknd
10/29/2022 8:00,3006.89,1746.77,18.92,1873.75,271.67,0.0,0.0,0.0,595.78,470.15,0.0,423.56,139.86,239.31,124.32,39.92,18.92,4.28,0.0,12.0,,1.6,0.68,4.4,0.0,12.0,3253.2,37.77,11.61,202.4,5978.5,0.0,6180.9,0.33,-77.48,10.0,29.0,8.0,44.0,6.0,10298.0,1029.0,wknd
10/29/2022 9:00,3024.23,1727.05,18.79,1873.75,271.67,0.0,0.0,0.0,617.26,493.68,0.0,438.97,214.86,226.16,121.72,27.63,18.79,4.51,0.0,11.1,,1.51,0.67,4.56,0.0,11.1,3263.29,37.88,11.61,127.6,5953.75,0.0,6081.35,0.33,-85.43,10.0,29.0,9.0,44.0,6.0,10299.0,1029.0,wknd
10/29/2022 10:00,2849.75,1653.86,17.49,1873.75,271.67,0.0,0.0,0.0,600.0,504.41,0.0,449.3,204.28,226.94,117.22,27.56,17.49,4.36,0.0,10.21,,1.53,0.9,4.51,0.0,10.21,3144.0,36.5,11.61,237.6,5898.75,0.0,6136.35,0.34,-180.18,10.0,29.0,10.0,44.0,6.0,102910.0,1029.0,wknd
10/29/2022 11:00,2813.31,1726.72,16.26,1873.75,271.67,0.0,0.0,0.0,584.76,530.9,0.0,477.02,196.18,223.06,117.75,27.57,16.26,4.37,0.0,9.32,,1.42,1.25,4.24,0.0,9.32,3134.25,36.39,11.61,374.0,5805.25,0.0,6179.25,0.32,-300.73,10.0,29.0,11.0,44.0,6.0,102911.0,1029.0,wknd
10/29/2022 12:00,2777.95,1742.57,16.29,1873.75,271.67,0.0,0.0,0.0,578.33,544.05,0.0,488.43,192.23,221.63,119.5,27.78,16.29,4.35,0.0,8.43,,1.26,1.23,4.27,0.0,8.43,3114.31,36.16,11.61,312.4,5651.25,0.0,5963.65,0.31,-358.66,10.0,29.0,12.0,44.0,6.0,102912.0,1029.0,wknd
10/29/2022 13:00,2826.34,1755.41,17.03,1873.75,271.67,0.0,0.0,0.0,572.82,540.86,0.0,486.11,188.8,214.02,119.69,27.72,17.03,4.59,0.0,8.49,,1.45,1.08,4.26,0.0,8.49,3104.64,36.05,11.61,466.4,5541.25,0.0,6007.65,0.3,-314.42,10.0,29.0,13.0,44.0,6.0,102913.0,1029.0,wknd
10/29/2022 14:00,3119.46,1768.25,18.87,1873.75,271.67,0.0,0.0,0.0,566.27,641.49,115.56,479.1,187.27,207.77,120.51,27.67,18.87,4.69,0.0,9.48,,1.71,0.79,4.27,0.0,9.48,3233.96,37.55,11.61,444.4,5480.75,0.0,5925.15,0.3,-128.21,10.0,29.0,14.0,44.0,6.0,102914.0,1029.0,wknd
10/29/2022 15:00,3272.18,1781.09,19.14,1873.75,271.67,0.0,0.0,0.0,557.65,778.37,258.35,479.18,183.68,211.1,120.19,27.71,19.14,4.58,0.0,10.46,,1.71,0.7,4.27,0.0,10.46,3204.18,37.2,11.61,655.6,5439.5,0.0,6095.1,0.29,-116.6,10.0,29.0,15.0,44.0,6.0,102915.0,1029.0,wknd
10/29/2022 16:00,3325.04,1793.93,20.04,1873.75,271.67,0.0,0.0,0.0,548.95,796.25,276.54,474.85,167.7,209.37,119.98,27.85,20.04,4.46,0.0,11.45,,1.78,0.68,4.25,0.0,11.45,3274.45,38.02,11.61,624.8,5469.75,0.0,6094.55,0.29,-85.76,10.0,29.0,16.0,44.0,6.0,102916.0,1029.0,wknd
10/29/2022 17:00,3633.93,1806.04,23.73,1873.75,271.67,0.0,0.0,0.0,546.11,792.0,278.92,473.29,165.05,205.05,118.7,27.95,23.73,2.34,0.0,12.43,,2.01,0.33,4.36,0.13,12.43,3185.05,36.98,11.61,374.0,5494.5,0.0,5868.5,0.29,218.11,10.0,29.0,17.0,44.0,6.0,102917.0,1029.0,wknd
10/29/2022 18:00,3667.9,1796.85,25.54,1873.75,271.67,0.0,0.0,0.0,545.36,659.94,275.61,356.61,163.94,210.3,119.64,28.08,25.54,0.81,0.0,13.42,,1.93,0.17,4.57,0.11,13.42,3095.49,35.94,11.61,343.2,5541.25,0.0,5884.45,0.29,394.09,10.0,29.0,18.0,44.0,6.0,102918.0,1029.0,wknd
10/29/2022 19:00,3472.29,1805.51,23.81,1873.75,271.67,0.0,0.0,0.0,544.6,626.46,278.27,325.16,163.17,185.5,114.06,28.06,23.81,2.87,0.0,14.4,,2.02,0.23,4.48,0.0,14.4,3104.44,36.02,11.6,457.6,5621.0,0.0,6078.6,0.3,224.06,10.0,29.0,19.0,44.0,6.0,102919.0,1029.0,wknd
10/29/2022 20:00,3350.95,1814.75,22.08,1873.75,271.67,0.0,0.0,0.0,543.84,633.06,283.48,324.86,162.56,191.16,110.37,28.04,22.08,4.37,0.0,15.39,,1.89,0.25,4.48,0.0,15.39,3134.77,36.38,11.61,387.2,5684.25,0.0,6071.45,0.3,87.63,10.0,29.0,20.0,44.0,6.0,102920.0,1029.0,wknd
10/29/2022 21:00,3286.45,1824.0,21.99,1873.75,271.67,0.0,0.0,0.0,543.15,559.75,208.7,321.11,157.41,191.25,111.13,28.04,21.99,4.43,0.0,15.72,,1.91,0.18,4.51,0.0,15.72,3154.81,36.63,11.61,435.6,5678.75,0.0,6114.35,0.3,87.88,10.0,29.0,21.0,44.0,6.0,102921.0,1029.0,wknd
10/29/2022 22:00,3414.8,1833.24,21.86,1873.75,271.67,0.0,0.0,0.0,546.89,646.64,298.9,321.87,156.01,218.42,117.18,28.01,21.86,4.49,0.0,15.42,,1.96,0.23,4.69,0.0,15.42,3104.94,36.05,11.61,400.4,5692.5,0.0,6092.9,0.3,116.36,10.0,29.0,22.0,44.0,6.0,102922.0,1029.0,wknd
10/29/2022 23:00,3333.05,1842.49,21.08,1873.75,271.67,0.0,0.0,0.0,553.22,646.8,295.17,327.65,159.02,215.18,117.36,28.02,21.08,4.48,0.0,15.12,,1.93,0.4,4.68,0.0,15.12,3084.96,35.82,11.61,228.8,5714.5,0.0,5943.3,0.3,18.88,10.0,29.0,23.0,44.0,6.0,102923.0,1029.0,wknd
