DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
10/30/2022 0:00,3275.46,1851.73,20.16,1848.75,299.17,0.0,0.0,0.0,559.55,652.77,296.46,327.9,161.57,214.37,117.54,28.1,20.16,4.43,0.0,14.82,,1.83,0.5,4.68,0.0,14.82,3094.81,35.93,11.61,145.2,5744.75,0.0,5889.95,0.3,-87.76,10.0,30.0,0.0,44.0,7.0,10300.0,1030.0,wknd
10/30/2022 1:00,3318.89,1860.98,20.36,1848.75,299.17,0.0,0.0,0.0,565.88,657.71,300.44,326.72,161.92,223.79,118.7,28.08,20.36,4.35,0.0,14.53,,1.89,0.68,4.68,0.0,14.53,3115.0,36.17,11.61,70.4,5788.75,39.6,5819.55,0.3,-64.84,10.0,30.0,1.0,44.0,7.0,10301.0,1030.0,wknd
10/30/2022 2:00,3320.5,1861.43,20.29,1848.75,299.17,0.0,0.0,0.0,572.21,658.69,300.12,328.57,159.86,224.98,118.96,28.13,20.29,4.29,0.0,14.23,,1.7,0.59,4.67,0.0,14.23,3124.66,36.28,11.61,198.0,5847.88,83.6,5962.28,0.3,-71.0,10.0,30.0,2.0,44.0,7.0,10302.0,1030.0,wknd
10/30/2022 3:00,3230.57,1853.5,21.03,1848.75,299.17,0.0,0.0,0.0,578.54,515.55,301.15,202.21,158.46,225.12,117.75,28.13,21.03,4.27,0.01,13.93,,1.93,0.61,4.51,0.0,13.93,3173.78,36.84,11.61,215.6,5926.25,0.0,6141.85,0.31,-16.18,10.0,30.0,3.0,44.0,7.0,10303.0,1030.0,wknd
10/30/2022 4:00,3098.29,1845.57,19.82,1848.75,299.17,0.0,0.0,0.0,582.91,483.03,311.31,167.42,160.84,226.91,115.84,28.08,19.82,4.17,0.02,13.63,,1.51,0.62,4.25,0.0,13.63,3133.85,36.37,11.61,123.2,5948.25,39.6,6031.85,0.31,-112.38,10.0,30.0,4.0,44.0,7.0,10304.0,1030.0,wknd
10/30/2022 5:00,3291.83,1837.64,20.12,1848.75,299.17,0.0,0.0,0.0,582.41,637.94,310.21,299.18,163.12,229.04,114.3,28.24,20.12,3.87,0.02,13.45,,1.83,0.67,4.08,0.0,13.45,3213.32,37.29,11.6,96.8,5986.75,8.8,6074.75,0.31,-65.33,10.0,30.0,5.0,44.0,7.0,10305.0,1030.0,wknd
10/30/2022 6:00,3295.46,1829.71,20.11,1848.75,299.17,0.0,0.0,0.0,581.68,633.26,310.06,298.83,162.85,234.64,116.15,28.27,20.11,3.77,0.02,13.37,,1.85,0.67,4.15,0.0,13.37,3193.3,37.04,11.6,22.0,6008.75,96.8,5933.95,0.31,-48.35,10.0,30.0,6.0,44.0,7.0,10306.0,1030.0,wknd
10/30/2022 7:00,3274.76,1821.78,19.73,1848.75,299.17,0.0,0.0,0.0,580.95,630.24,307.86,297.72,159.84,239.58,117.54,28.23,19.73,3.81,0.02,13.29,,1.63,0.65,4.08,0.0,13.29,3193.13,37.02,11.59,0.0,6008.75,171.6,5837.15,0.32,-57.37,10.0,30.0,7.0,44.0,7.0,10307.0,1030.0,wknd
10/30/2022 8:00,3279.52,1813.84,20.24,1848.75,299.17,0.0,0.0,0.0,580.22,633.37,308.43,295.36,160.84,235.23,117.46,28.17,20.24,3.81,0.02,13.21,,1.69,0.59,4.14,0.0,13.21,3123.23,36.18,11.58,39.6,6025.25,105.6,5959.25,0.32,-47.07,10.0,30.0,8.0,44.0,7.0,10308.0,1030.0,wknd
10/30/2022 9:00,3161.11,1805.92,19.39,1848.75,299.17,0.0,0.0,0.0,579.48,557.06,231.03,296.04,164.92,243.01,118.91,28.19,19.39,3.89,0.01,13.14,,1.69,0.7,4.31,0.0,13.14,3202.79,37.09,11.58,96.8,5975.75,22.0,6050.55,0.32,-80.52,10.0,30.0,9.0,44.0,7.0,10309.0,1030.0,wknd
10/30/2022 10:00,3145.89,1799.65,20.27,1848.75,299.17,0.0,0.0,0.0,578.75,502.58,174.93,300.37,166.2,245.52,118.92,28.02,20.27,3.88,0.0,13.06,,1.75,0.68,4.35,0.0,13.06,3222.33,37.3,11.57,246.4,5821.75,0.0,6068.15,0.31,-34.27,10.0,30.0,10.0,44.0,7.0,103010.0,1030.0,wknd
10/30/2022 11:00,3128.99,1794.64,20.17,1848.75,299.17,0.0,0.0,0.0,578.02,536.97,136.88,362.61,167.33,232.57,117.16,27.94,20.17,3.9,0.0,12.98,,1.81,0.6,4.41,0.0,12.98,3201.89,37.05,11.57,303.6,5755.75,0.0,6059.35,0.31,-79.81,10.0,30.0,11.0,44.0,7.0,103011.0,1030.0,wknd
10/30/2022 12:00,3133.44,1789.62,20.05,1848.75,299.17,0.0,0.0,0.0,577.44,564.23,141.37,390.1,171.5,231.44,117.05,27.78,20.05,3.86,0.0,12.9,,1.76,0.63,4.17,0.0,12.9,3172.71,36.76,11.58,312.4,5733.75,0.0,6046.15,0.31,-97.02,10.0,30.0,12.0,44.0,7.0,103012.0,1030.0,wknd
10/30/2022 13:00,3240.7,1784.6,19.32,1848.75,299.17,0.0,0.0,0.0,571.31,755.25,251.91,460.92,171.66,210.62,113.58,27.66,19.32,3.88,0.0,12.87,,1.69,0.62,4.15,0.0,12.87,3173.09,36.77,11.59,255.2,5698.0,13.2,5940.0,0.31,-169.62,10.0,30.0,13.0,44.0,7.0,103013.0,1030.0,wknd
10/30/2022 14:00,3222.54,1779.59,18.97,1848.75,299.17,0.0,0.0,0.0,558.39,782.16,283.58,455.66,169.86,211.53,112.09,27.61,18.97,3.9,0.0,12.88,,1.65,0.61,4.14,0.0,12.88,3143.46,36.42,11.59,356.4,5673.25,0.0,6029.65,0.3,-196.76,10.0,30.0,14.0,44.0,7.0,103014.0,1030.0,wknd
10/30/2022 15:00,3296.44,1774.57,19.95,1848.75,299.17,0.0,0.0,0.0,548.76,779.77,290.56,448.08,164.99,210.53,111.92,27.69,19.95,3.97,0.0,12.9,,1.79,0.62,4.09,0.0,12.9,3133.91,36.31,11.59,294.8,5764.0,0.0,6058.8,0.31,-105.82,10.0,30.0,15.0,44.0,7.0,103015.0,1030.0,wknd
10/30/2022 16:00,3200.06,1769.55,19.76,1848.75,299.17,0.0,0.0,0.0,542.38,694.98,291.34,374.41,160.41,206.6,111.81,27.66,19.76,4.11,0.0,12.91,,1.78,0.69,4.06,0.0,12.91,3094.21,35.85,11.59,140.8,5808.0,0.0,5948.8,0.31,-106.02,10.0,30.0,16.0,44.0,7.0,103016.0,1030.0,wknd
10/30/2022 17:00,3115.52,1764.65,19.53,1848.75,299.17,0.0,0.0,0.0,537.67,625.74,288.49,315.11,157.03,205.63,111.92,27.73,19.53,4.12,0.0,12.92,,1.74,0.56,3.89,0.0,12.92,3073.77,35.59,11.58,158.4,5824.5,30.8,5952.1,0.32,-111.7,10.0,30.0,17.0,44.0,7.0,103017.0,1030.0,wknd
10/30/2022 18:00,3120.7,1767.36,19.57,1848.75,299.17,0.0,0.0,0.0,539.21,603.8,287.19,295.24,155.14,208.65,113.66,27.72,19.57,4.13,0.0,12.93,,1.8,0.6,3.95,0.0,12.93,3341.14,38.65,11.57,272.8,5871.25,0.0,6144.05,0.32,-88.83,10.0,30.0,18.0,44.0,7.0,103018.0,1030.0,wknd
10/30/2022 19:00,3144.35,1774.66,19.8,1848.75,299.17,0.0,0.0,0.0,541.1,612.46,294.58,299.71,155.06,225.56,116.52,27.77,19.8,4.21,0.0,12.95,,1.74,0.63,3.98,0.0,12.95,3318.13,38.29,11.54,237.6,5890.5,0.0,6128.1,0.32,-83.05,10.0,30.0,19.0,44.0,7.0,103019.0,1030.0,wknd
10/30/2022 20:00,3173.17,1781.96,20.02,1848.75,299.17,0.0,0.0,0.0,542.99,616.77,295.28,297.27,155.3,228.74,116.7,27.79,20.02,4.07,0.0,12.96,,1.7,0.69,4.07,0.0,12.96,3205.75,36.89,11.51,118.8,5918.0,48.4,5988.4,0.32,-67.73,10.0,30.0,20.0,44.0,7.0,103020.0,1030.0,wknd
10/30/2022 21:00,3119.77,1789.27,19.68,1848.75,299.17,0.0,0.0,0.0,544.89,574.57,291.17,266.17,157.38,211.23,114.1,27.9,19.68,4.04,0.0,12.96,,1.75,0.6,4.08,0.0,12.96,3170.9,36.64,11.56,0.0,5942.75,360.8,5581.95,0.32,-88.12,10.0,30.0,21.0,44.0,7.0,103021.0,1030.0,wknd
10/30/2022 22:00,3100.51,1796.57,19.95,1848.75,299.17,0.0,0.0,0.0,548.46,542.82,287.0,242.39,156.34,207.61,110.03,27.89,19.95,3.87,0.0,12.94,,1.72,0.71,4.08,0.0,12.94,3133.86,36.31,11.59,0.0,5970.25,448.8,5521.45,0.32,-86.5,10.0,30.0,22.0,44.0,7.0,103022.0,1030.0,wknd
10/30/2022 23:00,3109.32,1803.88,20.06,1848.75,299.17,0.0,0.0,0.0,553.77,535.63,291.23,232.92,156.03,213.66,111.16,28.0,20.06,3.73,0.0,12.92,,1.71,0.6,4.09,0.0,12.92,3232.38,37.42,11.58,0.0,5970.25,360.8,5609.45,0.32,-83.13,10.0,30.0,23.0,44.0,7.0,103023.0,1030.0,wknd
10/31/2022 0:00,3130.24,1811.18,20.03,1730.0,177.08,0.0,0.0,0.0,559.09,533.88,286.68,234.52,156.28,221.19,113.12,28.04,20.03,3.67,0.0,12.9,,1.71,0.72,4.1,0.0,12.9,3192.05,36.94,11.57,0.0,5981.25,448.8,5532.45,0.32,49.0,10.0,31.0,0.0,45.0,1.0,10310.0,1031.0,week <> 17-20
10/31/2022 1:00,3137.15,1818.4,19.94,1730.0,177.08,0.0,0.0,0.0,564.41,536.45,289.42,233.06,158.07,221.73,117.42,27.89,19.94,3.92,0.0,12.88,,1.78,0.58,4.08,0.0,12.88,3241.57,37.53,11.58,0.0,6017.0,453.2,5563.8,0.32,40.81,10.0,31.0,1.0,45.0,1.0,10311.0,1031.0,week <> 17-20
10/31/2022 2:00,3170.45,1822.67,19.95,1730.0,177.08,0.0,0.0,0.0,569.73,572.07,295.74,261.23,157.77,220.21,116.67,27.95,19.95,4.07,0.0,12.86,,1.86,0.71,4.08,0.0,12.86,3410.62,39.5,11.58,74.8,6041.75,114.4,6002.15,0.32,28.9,10.0,31.0,2.0,45.0,1.0,10312.0,1031.0,week <> 17-20
10/31/2022 3:00,3185.89,1825.5,19.78,1730.0,177.08,0.0,0.0,0.0,575.04,584.57,298.37,264.64,163.21,219.28,117.31,28.01,19.78,4.13,0.0,12.85,,1.69,0.76,4.1,0.0,12.85,3162.23,36.63,11.58,0.0,6077.5,88.0,5989.5,0.32,23.69,10.0,31.0,3.0,45.0,1.0,10313.0,1031.0,week <> 17-20
10/31/2022 4:00,3157.87,1828.34,19.52,1730.0,177.08,0.0,0.0,0.0,580.39,586.42,302.42,263.1,162.74,219.56,118.75,28.04,19.52,4.1,0.0,12.83,,1.71,0.63,4.14,0.0,12.83,3271.88,37.91,11.59,52.8,6138.0,123.2,6067.6,0.32,-14.35,10.0,31.0,4.0,45.0,1.0,10314.0,1031.0,week <> 17-20
10/31/2022 5:00,3221.95,1831.17,20.08,1730.0,177.08,0.0,0.0,0.0,587.37,583.49,297.17,262.24,160.57,224.14,121.35,28.06,20.08,4.41,0.0,12.82,,1.67,0.71,4.17,0.0,12.82,3271.77,37.9,11.59,8.8,6176.5,101.2,6084.1,0.32,42.84,10.0,31.0,5.0,45.0,1.0,10315.0,1031.0,week <> 17-20
10/31/2022 6:00,3212.72,1834.0,20.04,1730.0,177.08,7.25,0.0,7.25,595.36,576.82,292.18,261.63,161.27,225.04,117.22,28.09,20.04,4.14,0.0,12.83,,1.72,0.71,4.29,0.0,12.83,3229.35,37.32,11.56,0.0,6187.5,277.2,5910.3,0.32,22.21,10.0,31.0,6.0,45.0,1.0,10316.0,1031.0,week <> 17-20
10/31/2022 7:00,3213.57,1836.84,19.9,1730.0,177.08,3.83,5.32,9.15,603.35,583.48,297.28,263.67,162.96,215.64,117.5,28.14,19.9,4.03,0.0,12.84,,1.72,0.59,4.21,0.0,12.84,2995.03,34.39,11.48,616.0,5535.75,211.2,5940.55,0.29,3.67,10.0,31.0,7.0,45.0,1.0,10317.0,1031.0,week <> 17-20
10/31/2022 8:00,3138.14,1839.67,20.04,1730.0,177.08,0.0,0.0,0.0,611.33,502.23,303.72,187.87,161.15,220.44,118.89,28.17,20.04,3.87,0.0,12.84,,1.71,0.68,4.15,0.0,12.84,2648.57,30.41,11.48,1188.0,4741.0,30.8,5898.2,0.25,7.82,10.0,31.0,8.0,45.0,1.0,10318.0,1031.0,week <> 17-20
10/31/2022 9:00,3216.45,1841.48,19.9,1730.0,177.08,0.0,0.0,0.0,622.17,534.92,244.09,269.04,164.92,233.69,120.05,72.05,19.9,4.08,0.12,12.85,,1.68,0.71,4.19,0.0,12.85,2499.8,28.7,11.48,1227.6,4556.75,0.0,5784.35,0.24,40.8,10.0,31.0,9.0,45.0,1.0,10319.0,1031.0,week <> 17-20
10/31/2022 10:00,3242.35,1822.3,19.66,1730.0,177.08,0.0,0.0,0.0,646.18,576.0,291.34,264.52,166.47,234.36,118.98,107.34,19.66,4.41,0.39,12.86,,1.73,0.63,4.33,0.0,12.86,2828.72,32.55,11.51,765.6,5236.0,123.2,5878.4,0.28,20.8,10.0,31.0,10.0,45.0,1.0,103110.0,1031.0,week <> 17-20
10/31/2022 11:00,3220.02,1821.16,19.93,1730.0,177.08,0.0,0.0,0.0,605.42,571.86,286.65,266.8,166.53,229.38,119.38,74.99,19.93,4.2,0.4,12.89,,1.76,0.68,4.38,0.0,12.89,2865.31,33.2,11.59,796.4,5318.5,0.0,6114.9,0.28,44.49,10.0,31.0,11.0,45.0,1.0,103111.0,1031.0,week <> 17-20
10/31/2022 12:00,3195.85,1823.32,20.23,1730.0,177.08,0.0,0.0,0.0,581.29,577.14,292.62,269.11,165.76,237.24,119.46,27.98,20.23,4.04,0.4,12.91,,1.75,0.68,4.38,0.0,12.91,3113.52,36.07,11.59,374.0,5725.5,0.0,6099.5,0.3,37.01,10.0,31.0,12.0,45.0,1.0,103112.0,1031.0,week <> 17-20
10/31/2022 13:00,3184.57,1824.75,19.75,1730.0,177.08,0.0,0.0,0.0,581.29,584.29,298.62,268.15,170.27,233.26,119.84,27.95,19.75,4.1,0.4,12.93,,1.83,0.62,4.27,0.0,12.93,2973.79,34.44,11.58,127.6,5926.25,30.8,6023.05,0.31,17.16,10.0,31.0,13.0,45.0,1.0,103113.0,1031.0,week <> 17-20
10/31/2022 14:00,3158.68,1826.18,19.76,1730.0,177.08,0.0,0.0,0.0,581.29,572.55,288.05,267.66,167.85,231.39,120.23,27.91,19.76,4.27,0.4,12.95,,1.72,0.68,4.33,0.0,12.95,2814.69,32.59,11.58,167.2,5890.5,17.6,6040.1,0.31,1.58,10.0,31.0,14.0,45.0,1.0,103114.0,1031.0,week <> 17-20
10/31/2022 15:00,3157.73,1827.61,19.51,1730.0,177.08,0.0,0.0,0.0,581.29,573.95,291.28,266.4,163.93,229.75,120.87,28.09,19.51,4.4,0.4,12.97,,1.15,0.67,4.29,0.0,12.97,2805.31,32.48,11.58,167.2,5841.0,0.0,6008.2,0.31,-2.2,10.0,31.0,15.0,45.0,1.0,103115.0,1031.0,week <> 17-20
10/31/2022 16:00,3111.61,1829.04,19.16,1730.0,177.08,0.0,0.0,0.0,560.63,572.7,291.91,263.64,158.87,223.05,120.55,28.02,19.16,4.83,0.4,12.99,,0.97,0.66,4.28,0.0,12.99,2755.31,31.89,11.58,127.6,5832.75,0.0,5960.35,0.31,-27.85,10.0,31.0,16.0,45.0,1.0,103116.0,1031.0,week <> 17-20
10/31/2022 17:00,3087.15,1830.47,19.87,1730.0,177.08,0.0,0.0,0.0,530.8,549.03,292.15,243.15,157.32,200.64,121.39,28.05,19.87,3.68,0.95,13.01,,1.05,0.67,3.35,0.0,13.01,2605.7,30.15,11.57,74.8,5841.0,118.8,5797.0,0.31,-0.23,10.0,31.0,17.0,45.0,1.0,103117.0,1031.0,week 17-20
10/31/2022 18:00,3345.77,1831.9,22.79,1730.0,177.08,0.0,0.0,0.0,545.72,551.27,293.85,242.7,156.83,202.74,121.85,28.18,22.79,1.1,2.14,13.03,,1.5,0.59,4.79,0.0,13.03,2317.13,26.79,11.56,8.8,5857.5,110.0,5756.3,0.31,239.8,10.0,31.0,18.0,45.0,1.0,103118.0,1031.0,week 17-20
10/31/2022 19:00,3343.72,1835.34,22.51,1730.0,177.08,0.0,0.0,0.0,549.81,540.58,298.9,230.19,159.27,209.27,121.57,28.29,22.51,0.87,2.18,12.99,,0.92,0.57,4.81,0.0,12.99,2524.91,29.2,11.56,4980.8,1047.75,0.0,6028.55,0.05,240.91,10.0,31.0,19.0,45.0,1.0,103119.0,1031.0,week 17-20
10/31/2022 20:00,3234.42,1841.57,21.82,1730.0,177.08,0.0,0.0,0.0,477.71,548.92,301.83,233.26,174.45,103.81,67.38,90.75,21.82,0.65,2.18,12.85,,1.08,0.67,3.83,0.0,12.85,3141.89,36.33,11.56,2059.2,4105.75,0.0,6164.95,0.21,189.13,10.0,31.0,20.0,45.0,1.0,103120.0,1031.0,week 17-20
10/31/2022 21:00,3188.33,1847.82,21.32,1730.0,177.08,0.0,0.0,0.0,481.76,548.38,302.33,229.1,180.69,1.46,12.1,231.73,21.32,0.07,2.18,12.7,,1.01,0.69,3.04,0.0,12.7,2804.8,32.44,11.57,347.6,5802.5,0.0,6150.1,0.3,133.28,10.0,31.0,21.0,45.0,1.0,103121.0,1031.0,week <> 17-20
10/31/2022 22:00,3142.22,1854.07,20.75,1730.0,177.08,0.0,0.0,0.0,500.57,541.29,297.36,230.75,159.63,9.38,5.52,235.41,20.75,0.0,2.18,12.56,,0.88,0.76,3.06,0.0,12.56,2993.8,34.66,11.58,365.2,5780.5,0.0,6145.7,0.3,69.2,10.0,31.0,22.0,45.0,1.0,103122.0,1031.0,week <> 17-20
10/31/2022 23:00,3259.33,1860.32,21.22,1730.0,177.08,0.0,0.0,0.0,528.04,547.07,300.7,225.91,144.87,46.29,43.85,245.71,21.22,0.12,2.18,12.41,,1.05,0.73,3.6,0.0,12.41,2914.52,33.75,11.58,387.2,5766.75,0.0,6153.95,0.3,146.81,10.0,31.0,23.0,45.0,1.0,103123.0,1031.0,week <> 17-20
11/1/2022 0:00,3205.96,1866.57,21.04,1869.17,404.58,0.0,0.0,0.0,510.47,552.87,302.25,231.76,135.89,45.62,40.9,235.74,21.04,0.11,2.18,12.27,,0.99,0.75,3.41,0.0,12.27,2914.42,33.75,11.58,365.2,5766.75,0.0,6131.95,0.3,-128.53,11.0,1.0,0.0,45.0,2.0,1110.0,111.0,week <> 17-20
11/1/2022 1:00,3260.03,1872.82,20.89,1869.17,404.58,0.0,0.0,0.0,615.89,539.23,298.17,229.16,173.87,178.73,91.39,126.02,20.89,0.47,1.22,12.12,,1.04,0.7,3.22,0.0,12.12,2844.97,32.95,11.58,391.6,5739.25,0.0,6130.85,0.29,-172.49,11.0,1.0,1.0,45.0,2.0,1111.0,111.0,week <> 17-20
11/1/2022 2:00,3428.79,1879.07,21.75,1869.17,404.58,0.0,0.0,0.0,674.04,538.04,290.35,227.48,138.94,315.46,129.62,68.21,21.75,0.99,0.0,11.98,,0.94,0.63,4.81,0.0,11.98,3213.42,37.26,11.59,308.0,5755.75,0.0,6063.75,0.29,-66.95,11.0,1.0,2.0,45.0,2.0,1112.0,111.0,week <> 17-20
11/1/2022 3:00,3187.75,1882.27,20.2,1869.17,404.58,0.0,0.0,0.0,547.57,529.35,283.15,233.23,134.4,228.47,127.81,28.46,20.2,3.49,0.0,11.91,,1.13,0.88,5.09,0.0,11.91,3064.46,35.51,11.59,211.2,5832.75,26.4,6017.55,0.3,-176.02,11.0,1.0,3.0,45.0,2.0,1113.0,111.0,week <> 17-20
11/1/2022 4:00,3282.7,1876.02,19.4,1869.17,404.58,0.0,0.0,0.0,668.02,564.9,319.51,235.13,175.73,235.1,127.83,91.21,19.4,4.33,0.0,11.73,,1.03,0.76,5.08,0.0,11.73,3144.12,36.42,11.58,176.0,5896.0,4.4,6067.6,0.3,-230.83,11.0,1.0,4.0,45.0,2.0,1114.0,111.0,week <> 17-20
11/1/2022 5:00,3289.7,1868.11,19.07,1869.17,404.58,0.0,0.0,0.0,678.63,565.89,314.2,236.75,177.66,226.35,128.76,107.33,19.07,4.49,0.0,11.53,,1.16,0.66,4.68,0.0,11.53,3164.21,36.63,11.58,215.6,5951.0,30.8,6135.8,0.3,-227.52,11.0,1.0,5.0,45.0,2.0,1115.0,111.0,week <> 17-20
11/1/2022 6:00,3245.32,1860.21,18.63,1869.17,404.58,0.0,0.0,0.0,665.49,565.21,311.75,238.38,174.58,233.57,129.97,107.12,18.63,4.63,0.0,11.34,,0.93,0.73,4.48,0.0,11.34,3164.58,36.63,11.58,57.2,5995.0,39.6,6012.6,0.31,-250.17,11.0,1.0,6.0,45.0,2.0,1116.0,111.0,week <> 17-20
11/1/2022 7:00,3024.24,1729.14,16.71,1869.17,404.58,0.0,0.0,0.0,652.36,532.86,276.24,237.76,175.19,234.78,131.27,107.34,16.71,4.67,0.0,11.14,,0.79,0.96,4.47,0.0,11.14,3204.79,37.1,11.58,39.6,6036.25,44.0,6031.85,0.33,-294.71,11.0,1.0,7.0,45.0,2.0,1117.0,111.0,week <> 17-20
11/1/2022 8:00,2665.31,1575.19,15.31,1869.17,404.58,0.0,0.0,0.0,639.23,420.52,162.23,240.34,174.63,231.92,126.25,94.7,15.31,4.76,0.0,10.95,,0.69,1.09,4.36,0.0,10.95,3314.56,38.37,11.58,35.2,6052.75,52.8,6035.15,0.37,-374.21,11.0,1.0,8.0,45.0,2.0,1118.0,111.0,week <> 17-20
11/1/2022 9:00,2512.92,1495.29,15.24,1869.17,404.58,0.0,0.0,0.0,626.09,426.69,164.0,243.0,180.88,222.69,125.4,29.22,15.24,4.69,0.0,10.75,,0.59,1.04,4.33,0.0,10.75,3275.1,37.92,11.58,206.8,6028.0,8.8,6226.0,0.39,-439.73,11.0,1.0,9.0,45.0,2.0,1119.0,111.0,week <> 17-20
11/1/2022 10:00,2853.03,1753.45,16.63,1869.17,404.58,0.0,0.0,0.0,606.78,528.52,267.35,245.66,182.73,197.48,125.02,29.08,16.63,5.64,0.0,10.56,,0.84,0.99,4.38,0.0,10.56,3305.29,38.27,11.58,162.8,5992.25,0.0,6155.05,0.33,-440.3,11.0,1.0,10.0,45.0,2.0,11110.0,111.0,week <> 17-20
11/1/2022 11:00,2875.38,1775.69,16.95,1869.17,404.58,0.0,0.0,0.0,570.38,564.34,280.32,260.03,166.04,192.6,124.53,29.0,16.95,5.97,0.0,10.3,,0.93,0.83,4.34,0.0,10.3,3285.56,38.04,11.58,272.8,5948.25,0.0,6221.05,0.32,-439.61,11.0,1.0,11.0,45.0,2.0,11111.0,111.0,week <> 17-20
11/1/2022 12:00,3138.82,1842.21,19.17,1869.17,404.58,0.0,0.0,0.0,556.03,575.94,278.84,270.42,182.82,204.49,124.79,28.96,19.17,2.64,0.0,9.87,,1.26,0.7,4.37,0.17,9.87,3254.03,37.66,11.57,290.4,5909.75,0.0,6200.15,0.31,-239.95,11.0,1.0,12.0,45.0,2.0,11112.0,111.0,week <> 17-20
11/1/2022 13:00,2988.65,1882.35,20.34,1869.17,404.58,0.0,0.0,0.0,530.09,329.54,273.57,61.8,162.94,213.02,125.86,28.35,20.34,0.0,0.0,9.44,,1.22,1.22,4.43,0.25,9.44,3313.0,38.35,11.58,114.4,5863.0,39.6,5937.8,0.3,-157.9,11.0,1.0,13.0,45.0,2.0,11113.0,111.0,week <> 17-20
11/1/2022 14:00,2837.92,1871.42,19.03,1869.17,404.58,0.0,0.0,0.0,581.61,265.08,270.26,16.6,196.83,212.59,126.56,28.12,19.03,0.0,0.0,9.02,,1.28,1.23,4.43,0.13,9.02,3312.72,38.35,11.58,286.0,5838.25,0.0,6124.25,0.3,-284.78,11.0,1.0,14.0,45.0,2.0,11114.0,111.0,week <> 17-20
11/1/2022 15:00,2819.22,1860.49,18.45,1869.17,404.58,0.0,0.0,0.0,585.08,263.02,268.41,14.59,193.91,203.99,127.15,28.08,18.45,0.0,0.0,8.59,,1.18,1.25,4.41,0.14,8.59,3252.98,37.65,11.57,127.6,5835.5,35.2,5927.9,0.3,-293.94,11.0,1.0,15.0,45.0,2.0,11115.0,111.0,week <> 17-20
11/1/2022 16:00,2758.91,1849.55,18.05,1869.17,404.58,0.0,0.0,0.0,580.87,259.76,262.34,13.68,191.74,207.8,126.53,28.2,18.05,1.28,0.0,8.16,,1.01,1.19,4.4,0.0,8.16,3292.97,38.12,11.58,180.4,5857.5,0.0,6037.9,0.3,-335.86,11.0,1.0,16.0,45.0,2.0,11116.0,111.0,week <> 17-20
11/1/2022 17:00,2616.01,1838.62,17.67,1869.17,404.58,0.0,0.0,0.0,554.2,203.64,206.16,12.77,139.3,213.54,126.23,28.14,17.67,2.3,0.0,7.73,,0.73,1.04,4.37,0.0,7.73,3333.02,38.58,11.58,343.2,5857.5,0.0,6200.7,0.3,-385.03,11.0,1.0,17.0,45.0,2.0,11117.0,111.0,week 17-20
11/1/2022 18:00,2343.82,1554.26,18.24,1869.17,404.58,5.68,7.33,13.0,536.06,150.92,151.24,11.86,112.0,213.07,126.67,28.09,18.24,0.57,0.0,7.3,,1.52,1.35,4.32,0.11,7.3,3631.82,42.04,11.58,369.6,5956.5,0.0,6326.1,0.37,-315.0,11.0,1.0,18.0,45.0,2.0,11118.0,111.0,week 17-20
11/1/2022 19:00,2548.27,440.75,11.89,1869.17,404.58,378.52,667.94,1046.46,586.11,171.95,175.66,10.94,193.3,215.47,127.11,28.14,11.89,0.0,0.0,7.14,,1.98,1.52,4.22,0.47,7.14,3781.19,43.77,11.58,440.0,5984.0,0.0,6424.0,1.3,-101.58,11.0,1.0,19.0,45.0,2.0,11119.0,111.0,week 17-20
11/1/2022 20:00,3155.78,1758.85,18.94,1869.17,404.58,74.5,132.33,206.83,579.96,261.25,267.15,10.03,176.53,214.2,127.55,28.23,18.94,0.69,0.0,7.62,,1.61,1.52,4.34,0.1,7.62,3632.2,42.07,11.58,286.0,6011.5,0.0,6297.5,0.33,-55.69,11.0,1.0,20.0,45.0,2.0,11120.0,111.0,week 17-20
11/1/2022 21:00,2820.41,1832.34,19.23,1869.17,404.58,0.0,0.0,0.0,581.63,269.69,271.25,9.12,173.68,213.44,127.96,28.13,19.23,1.17,0.0,8.13,,0.79,1.43,4.23,0.01,8.13,3731.66,43.22,11.58,281.6,6072.0,0.0,6353.6,0.32,-267.83,11.0,1.0,21.0,45.0,2.0,11121.0,111.0,week <> 17-20
11/1/2022 22:00,3006.92,1835.32,20.8,1869.17,404.58,0.0,0.0,0.0,601.99,275.08,280.44,8.59,201.51,212.11,127.67,28.1,20.8,1.43,0.0,8.64,,1.13,1.14,4.22,0.01,8.64,3492.83,40.44,11.58,202.4,6074.75,35.2,6241.95,0.32,-110.06,11.0,1.0,22.0,45.0,2.0,11122.0,111.0,week <> 17-20
11/1/2022 23:00,2935.27,1838.21,20.07,1869.17,404.58,0.0,0.0,0.0,601.55,279.19,284.7,10.34,198.81,210.0,127.56,28.06,20.07,2.25,0.0,9.14,,0.85,1.22,4.19,0.0,9.14,3631.63,42.03,11.57,180.4,6017.0,0.0,6197.4,0.31,-188.26,11.0,1.0,23.0,45.0,2.0,11123.0,111.0,week <> 17-20
11/2/2022 0:00,2930.2,1841.1,20.23,1817.5,402.5,0.0,0.0,0.0,601.1,284.61,289.91,12.47,196.81,209.61,127.74,28.05,20.23,2.9,0.0,9.65,,1.03,1.31,4.22,0.0,9.65,3552.22,41.11,11.57,294.8,6008.75,0.0,6303.55,0.31,-199.11,11.0,2.0,0.0,45.0,3.0,1120.0,112.0,week <> 17-20
11/2/2022 1:00,2857.44,1843.99,19.19,1817.5,402.5,0.0,0.0,0.0,600.66,290.62,280.26,28.13,196.49,210.12,128.77,28.0,19.19,3.94,0.0,10.16,,1.17,1.23,4.4,0.0,10.16,3602.01,41.68,11.57,237.6,6033.5,8.8,6262.3,0.31,-280.34,11.0,2.0,1.0,45.0,3.0,1121.0,112.0,week <> 17-20
11/2/2022 2:00,3227.85,1846.89,20.34,1817.5,402.5,0.0,0.0,0.0,600.21,552.88,284.64,247.4,195.65,214.27,129.67,27.92,20.34,4.59,0.0,10.66,,1.48,1.38,4.33,0.0,10.66,3621.54,41.88,11.56,211.2,6061.0,26.4,6245.8,0.31,-174.62,11.0,2.0,2.0,45.0,3.0,1122.0,112.0,week <> 17-20
11/2/2022 3:00,3083.25,1849.78,18.7,1817.5,402.5,0.0,0.0,0.0,599.77,547.46,276.29,249.27,195.63,209.44,129.49,28.09,18.7,4.6,0.0,11.14,,1.07,1.45,4.32,0.0,11.14,3591.23,41.52,11.56,123.2,6074.75,8.8,6189.15,0.31,-316.26,11.0,2.0,3.0,45.0,3.0,1123.0,112.0,week <> 17-20
11/2/2022 4:00,3158.07,1852.67,19.38,1817.5,402.5,0.0,0.0,0.0,599.32,558.89,290.22,249.18,193.93,205.12,129.31,28.18,19.38,4.61,0.0,11.53,,1.09,1.49,4.29,0.0,11.53,3620.99,41.86,11.56,158.4,6091.25,4.4,6245.25,0.31,-255.32,11.0,2.0,4.0,45.0,3.0,1124.0,112.0,week <> 17-20
11/2/2022 5:00,3185.72,1861.38,19.77,1817.5,402.5,0.0,0.0,0.0,598.88,567.47,297.22,247.87,193.22,204.65,128.18,28.16,19.77,4.64,0.0,11.92,,1.15,1.54,4.21,0.0,11.92,3600.85,41.63,11.56,88.0,6121.5,22.0,6187.5,0.32,-244.51,11.0,2.0,5.0,45.0,3.0,1125.0,112.0,week <> 17-20
11/2/2022 6:00,3173.6,1871.33,18.97,1817.5,402.5,0.0,0.0,0.0,599.63,566.63,297.16,245.8,191.76,215.3,125.38,28.13,18.97,4.47,0.0,12.34,,1.02,1.18,4.23,0.0,12.34,3590.37,41.5,11.56,127.6,6154.5,17.6,6264.5,0.32,-266.48,11.0,2.0,6.0,45.0,3.0,1126.0,112.0,week <> 17-20
11/2/2022 7:00,3218.66,1867.9,19.34,1817.5,402.5,0.0,0.0,0.0,596.0,571.35,229.41,307.04,190.62,217.05,124.81,28.18,19.34,4.37,0.0,12.5,,1.16,1.27,4.3,0.0,12.5,3627.09,41.88,11.55,167.2,6176.5,17.6,6326.1,0.32,-219.08,11.0,2.0,7.0,45.0,3.0,1127.0,112.0,week <> 17-20
11/2/2022 8:00,3327.9,1863.84,19.54,1817.5,402.5,0.0,0.0,0.0,590.59,688.53,294.95,357.07,190.84,213.59,124.28,28.2,19.54,4.51,0.0,12.54,,1.31,1.37,4.31,0.0,12.54,3717.63,42.94,11.55,264.0,6195.75,13.2,6446.55,0.32,-217.55,11.0,2.0,8.0,45.0,3.0,1128.0,112.0,week <> 17-20
11/2/2022 9:00,3297.3,1859.79,19.03,1817.5,402.5,0.0,0.0,0.0,585.17,705.71,312.57,360.17,189.5,206.72,123.8,28.13,19.03,4.63,0.0,12.57,,1.0,0.92,4.33,0.0,12.57,3571.57,41.29,11.56,176.0,6165.5,0.0,6341.5,0.32,-255.87,11.0,2.0,9.0,45.0,3.0,1129.0,112.0,week <> 17-20
11/2/2022 10:00,3321.47,1855.73,19.33,1817.5,402.5,0.0,0.0,0.0,579.75,697.07,305.02,362.31,189.61,206.84,123.93,28.21,19.33,4.63,0.0,12.61,,1.06,1.34,4.41,0.0,12.61,3612.09,41.78,11.57,105.6,6107.75,57.2,6156.15,0.32,-213.58,11.0,2.0,10.0,45.0,3.0,11210.0,112.0,week <> 17-20
11/2/2022 11:00,3300.25,1851.67,19.36,1817.5,402.5,0.0,0.0,0.0,574.34,697.58,302.65,361.53,190.06,201.58,123.53,28.21,19.36,4.8,0.0,12.64,,1.3,1.27,4.41,0.0,12.64,3612.6,41.79,11.57,96.8,6063.75,22.0,6138.55,0.31,-225.83,11.0,2.0,11.0,45.0,3.0,11211.0,112.0,week <> 17-20
11/2/2022 12:00,3269.93,1847.62,19.64,1817.5,402.5,0.0,0.0,0.0,568.92,685.5,293.53,357.33,189.29,199.83,123.1,28.06,19.64,4.68,0.0,12.68,,1.26,1.12,4.41,0.0,12.68,3683.02,42.62,11.57,281.6,6025.25,0.0,6306.85,0.31,-234.61,11.0,2.0,12.0,45.0,3.0,11212.0,112.0,week <> 17-20
11/2/2022 13:00,3327.17,1843.56,19.62,1817.5,402.5,0.0,0.0,0.0,569.14,696.83,305.92,358.84,190.04,204.26,123.34,27.98,19.62,4.6,0.0,12.71,,1.09,1.35,4.48,0.0,12.71,3653.3,42.28,11.57,400.4,5989.5,0.0,6389.9,0.31,-184.86,11.0,2.0,13.0,45.0,3.0,11213.0,112.0,week <> 17-20
11/2/2022 14:00,3330.2,1840.32,20.18,1817.5,402.5,0.0,0.0,0.0,575.47,684.07,293.17,358.78,188.61,202.51,123.96,27.88,20.18,4.58,0.0,12.76,,1.13,1.68,4.41,0.0,12.76,3553.77,41.12,11.57,321.2,5964.75,0.0,6285.95,0.31,-172.15,11.0,2.0,14.0,45.0,3.0,11214.0,112.0,week <> 17-20
11/2/2022 15:00,3273.29,1843.69,20.15,1817.5,402.5,0.0,0.0,0.0,531.58,689.71,302.41,360.42,133.99,205.01,125.39,27.9,20.15,4.58,0.0,12.89,,1.22,1.5,4.38,0.0,12.89,3613.35,41.82,11.57,325.6,5970.25,0.0,6295.85,0.31,-194.2,11.0,2.0,15.0,45.0,3.0,11215.0,112.0,week <> 17-20
11/2/2022 16:00,3305.51,1848.51,20.48,1817.5,402.5,0.0,0.0,0.0,531.02,676.73,286.78,359.89,129.01,202.06,125.57,35.31,20.48,4.17,0.0,13.06,,1.32,1.49,4.42,0.0,13.06,3573.96,41.37,11.58,193.6,5970.25,0.0,6163.85,0.31,-153.24,11.0,2.0,16.0,45.0,3.0,11216.0,112.0,week <> 17-20
11/2/2022 17:00,3350.63,1853.33,21.14,1817.5,402.5,0.0,0.0,0.0,503.02,693.26,303.35,351.52,129.54,209.68,125.26,27.98,21.14,3.88,0.2,13.22,,1.21,1.3,4.41,0.0,13.22,3614.02,41.84,11.58,277.2,6000.5,0.0,6277.7,0.31,-101.49,11.0,2.0,17.0,45.0,3.0,11217.0,112.0,week 17-20
11/2/2022 18:00,3651.53,1858.15,24.24,1817.5,402.5,0.0,0.0,0.0,579.93,658.76,292.49,331.31,198.89,205.51,124.99,28.2,24.24,1.49,2.39,13.38,,1.97,1.51,4.37,0.15,13.38,3484.72,40.35,11.58,101.2,6033.5,0.0,6134.7,0.31,152.18,11.0,2.0,18.0,45.0,3.0,11218.0,112.0,week 17-20
11/2/2022 19:00,3792.69,1862.98,26.12,1817.5,402.5,0.0,0.0,0.0,583.86,656.15,304.03,323.11,192.99,204.03,124.98,28.18,26.12,0.0,3.0,13.55,,2.17,1.49,4.35,0.53,13.55,3494.07,40.44,11.58,365.2,6041.75,0.0,6406.95,0.31,287.21,11.0,2.0,19.0,45.0,3.0,11219.0,112.0,week 17-20
11/2/2022 20:00,3651.43,1867.8,24.26,1817.5,402.5,0.0,0.0,0.0,587.78,639.75,289.16,316.01,188.08,211.8,124.38,28.29,24.26,0.0,3.0,13.71,,1.54,0.99,4.43,0.5,13.71,3521.92,40.73,11.56,162.8,6030.75,13.2,6180.35,0.31,153.61,11.0,2.0,20.0,45.0,3.0,11220.0,112.0,week 17-20
11/2/2022 21:00,3746.91,1872.62,25.24,1817.5,402.5,0.0,0.0,0.0,591.71,661.25,309.79,315.05,186.94,211.77,122.84,28.43,25.24,0.4,3.0,13.87,,1.78,1.43,4.3,0.25,13.87,3573.95,41.38,11.58,189.2,6017.0,0.0,6206.2,0.31,218.83,11.0,2.0,21.0,45.0,3.0,11221.0,112.0,week <> 17-20
11/2/2022 22:00,3505.25,1877.18,22.15,1817.5,402.5,0.0,0.0,0.0,595.63,652.06,303.37,313.23,186.86,214.98,122.66,28.32,22.15,3.86,3.0,14.04,,1.47,1.38,4.2,0.0,14.04,3574.68,41.4,11.58,171.6,6014.25,17.6,6168.25,0.31,-22.12,11.0,2.0,22.0,45.0,3.0,11222.0,112.0,week <> 17-20
11/2/2022 23:00,3647.93,1880.3,24.33,1817.5,402.5,0.0,0.0,0.0,599.56,653.9,307.87,311.95,188.71,217.53,122.73,28.16,24.33,4.2,3.0,14.24,,1.88,0.98,4.32,0.0,14.24,3395.63,39.32,11.58,127.6,6008.75,79.2,6057.15,0.31,111.66,11.0,2.0,23.0,45.0,3.0,11223.0,112.0,week <> 17-20
11/3/2022 0:00,3564.82,1883.21,23.26,1886.67,138.75,0.0,0.0,0.0,601.71,633.46,286.65,309.6,187.52,213.48,123.28,28.15,23.26,4.21,3.0,14.46,,1.93,1.0,4.19,0.0,14.46,2658.81,30.79,11.58,1658.8,4551.25,0.0,6210.05,0.23,307.69,11.0,3.0,0.0,45.0,4.0,1130.0,113.0,week <> 17-20
11/3/2022 1:00,3629.73,1886.12,23.5,1886.67,138.75,0.0,0.0,0.0,599.28,687.11,313.0,339.93,189.48,206.95,124.52,28.12,23.5,4.25,2.77,14.67,,1.63,1.52,4.25,0.0,14.67,3633.83,42.09,11.58,4862.0,1303.5,0.0,6165.5,0.07,318.47,11.0,3.0,1.0,45.0,4.0,1131.0,113.0,week <> 17-20
11/3/2022 2:00,3648.26,1889.03,23.28,1886.67,138.75,0.0,0.0,0.0,596.62,718.39,298.5,370.81,187.31,212.84,124.53,28.12,23.28,4.31,0.56,14.89,,2.0,1.18,4.31,0.0,14.89,3345.7,38.76,11.58,272.8,6003.25,0.0,6276.05,0.3,305.48,11.0,3.0,2.0,45.0,4.0,1132.0,113.0,week <> 17-20
11/3/2022 3:00,3604.48,1891.94,22.37,1886.67,138.75,0.0,0.0,0.0,593.95,743.21,305.21,384.48,186.99,212.47,125.27,28.13,22.37,4.33,0.0,15.1,,1.71,0.72,4.47,0.0,15.1,3115.9,36.07,11.58,70.4,6003.25,4.4,6069.25,0.3,236.63,11.0,3.0,3.0,45.0,4.0,1133.0,113.0,week <> 17-20
11/3/2022 4:00,3638.38,1894.85,23.09,1886.67,138.75,0.0,0.0,0.0,591.29,725.0,287.34,382.93,184.94,218.99,126.3,28.18,23.09,4.3,0.0,15.32,,1.65,1.2,4.42,0.0,15.32,3105.38,35.94,11.57,211.2,5997.75,0.0,6208.95,0.3,288.49,11.0,3.0,4.0,45.0,4.0,1134.0,113.0,week <> 17-20
11/3/2022 5:00,3622.61,1897.76,23.06,1886.67,138.75,0.0,0.0,0.0,555.76,744.64,311.85,381.59,146.33,216.28,125.75,28.28,23.06,4.34,0.0,15.53,,1.8,1.13,4.38,0.0,15.53,3085.36,35.7,11.57,66.0,5978.5,44.0,6000.5,0.3,285.71,11.0,3.0,5.0,45.0,4.0,1135.0,113.0,week <> 17-20
11/3/2022 6:00,3608.67,1899.62,22.8,1886.67,138.75,0.0,0.0,0.0,545.83,733.69,300.69,384.23,134.28,219.22,123.19,28.3,22.8,4.26,0.0,15.73,,1.91,0.97,4.35,0.0,15.73,3163.72,36.59,11.56,145.2,5973.0,0.0,6118.2,0.3,290.78,11.0,3.0,6.0,45.0,4.0,1136.0,113.0,week <> 17-20
11/3/2022 7:00,3641.47,1896.92,22.85,1886.67,138.75,0.0,0.0,0.0,565.07,740.57,307.81,388.34,162.99,226.92,123.19,28.32,22.85,4.04,0.0,15.77,,1.64,1.06,4.29,0.0,15.77,3123.58,36.12,11.56,233.2,5967.5,0.0,6200.7,0.3,300.16,11.0,3.0,7.0,45.0,4.0,1137.0,113.0,week <> 17-20
11/3/2022 8:00,3744.52,1893.69,24.31,1886.67,138.75,0.0,0.0,0.0,563.38,723.13,291.46,390.94,157.16,225.11,123.24,28.55,24.31,3.94,0.0,15.77,,1.92,1.57,4.22,0.0,15.77,3215.01,37.21,11.57,418.0,5951.0,0.0,6369.0,0.3,425.57,11.0,3.0,8.0,45.0,4.0,1138.0,113.0,week <> 17-20
11/3/2022 9:00,3586.4,1890.47,22.52,1886.67,138.75,0.0,0.0,0.0,553.92,743.27,307.96,392.76,128.19,226.61,123.76,28.61,22.52,3.91,0.0,15.77,,1.7,1.18,4.11,0.0,15.77,3193.64,36.93,11.56,316.8,5945.5,0.0,6262.3,0.3,260.0,11.0,3.0,9.0,45.0,4.0,1139.0,113.0,week <> 17-20
11/3/2022 10:00,3641.13,1887.24,22.35,1886.67,138.75,0.0,0.0,0.0,594.54,708.47,272.14,394.57,221.38,225.44,124.09,28.51,22.35,3.82,0.0,15.77,,1.67,1.39,4.09,0.0,15.77,3127.1,36.22,11.58,316.8,5937.25,0.0,6254.05,0.3,312.13,11.0,3.0,10.0,45.0,4.0,11310.0,113.0,week <> 17-20
11/3/2022 11:00,3626.08,1884.01,22.67,1886.67,138.75,0.0,0.0,0.0,614.76,704.32,264.36,396.39,213.44,226.22,122.47,28.34,22.67,3.86,0.0,15.77,,1.67,0.81,4.08,0.0,15.77,3148.05,36.49,11.59,312.4,5893.25,0.0,6205.65,0.3,284.23,11.0,3.0,11.0,45.0,4.0,11311.0,113.0,week <> 17-20
11/3/2022 12:00,3700.71,1880.79,23.12,1886.67,138.75,0.0,0.0,0.0,611.17,736.75,295.2,397.47,192.76,223.41,121.83,28.87,23.12,3.83,0.0,15.77,,1.85,1.22,4.01,0.0,15.77,3097.12,35.87,11.58,224.4,5827.25,0.0,6051.65,0.3,333.25,11.0,3.0,12.0,45.0,4.0,11312.0,113.0,week <> 17-20
11/3/2022 13:00,3671.03,1877.56,23.3,1886.67,138.75,0.0,0.0,0.0,583.47,737.53,294.74,398.07,161.57,219.97,122.93,28.95,23.3,3.69,0.0,15.77,,1.84,1.34,4.01,0.0,15.77,3046.93,35.3,11.58,259.6,5797.0,0.0,6056.6,0.3,333.73,11.0,3.0,13.0,45.0,4.0,11313.0,113.0,week <> 17-20
11/3/2022 14:00,3570.47,1874.64,21.95,1886.67,138.75,0.0,0.0,0.0,572.54,742.24,301.67,398.68,168.15,217.08,124.05,28.71,21.95,3.96,0.0,15.77,,1.32,0.71,3.95,0.0,15.77,3135.33,36.29,11.58,440.0,5777.75,0.0,6217.75,0.29,242.31,11.0,3.0,14.0,45.0,4.0,11314.0,113.0,week <> 17-20
11/3/2022 15:00,3624.15,1872.76,22.89,1886.67,138.75,0.0,0.0,0.0,601.51,728.8,293.42,399.28,205.87,224.97,124.5,28.25,22.89,3.92,0.0,15.75,,1.33,1.12,4.05,0.0,15.75,3131.86,36.15,11.54,470.8,5830.0,0.0,6300.8,0.3,282.34,11.0,3.0,15.0,45.0,4.0,11315.0,113.0,week <> 17-20
11/3/2022 16:00,3598.8,1870.97,22.56,1886.67,138.75,0.0,0.0,0.0,604.62,722.77,283.92,399.88,197.2,231.04,121.71,27.94,22.56,3.74,0.0,15.73,,1.23,0.87,4.18,0.0,15.73,3244.97,37.27,11.48,228.8,5896.0,0.0,6124.8,0.3,261.69,11.0,3.0,16.0,45.0,4.0,11316.0,113.0,week <> 17-20
11/3/2022 17:00,3625.83,1869.18,22.45,1886.67,138.75,0.0,0.0,0.0,607.73,743.91,304.46,396.26,193.82,220.46,125.2,28.15,22.45,3.91,0.0,15.71,,1.43,0.78,4.18,0.0,15.71,3073.96,35.22,11.46,272.8,5937.25,0.0,6210.05,0.31,266.26,11.0,3.0,17.0,45.0,4.0,11317.0,113.0,week 17-20
11/3/2022 18:00,3500.02,1867.4,22.13,1886.67,138.75,0.0,0.0,0.0,610.84,655.99,293.38,327.59,191.08,221.53,124.97,28.08,22.13,4.05,0.0,15.69,,1.38,0.69,4.2,0.0,15.69,2895.83,33.19,11.46,132.0,5959.25,35.2,6056.05,0.31,227.05,11.0,3.0,18.0,45.0,4.0,11318.0,113.0,week 17-20
11/3/2022 19:00,3506.98,1892.61,22.07,1886.67,138.75,0.0,0.0,0.0,614.98,654.56,304.48,314.32,191.95,219.2,124.78,28.44,22.07,4.09,0.0,15.58,,1.29,0.71,4.16,0.0,15.58,2856.14,32.73,11.46,140.8,5970.25,8.8,6102.25,0.3,206.08,11.0,3.0,19.0,45.0,4.0,11319.0,113.0,week 17-20
11/3/2022 20:00,3536.89,1913.64,22.83,1886.67,138.75,0.0,0.0,0.0,615.4,628.91,276.05,319.54,187.79,214.31,124.88,28.78,22.83,4.13,0.0,15.0,,1.31,1.04,4.35,0.0,15.0,2707.33,31.01,11.45,136.4,5995.0,140.8,5990.6,0.3,240.19,11.0,3.0,20.0,45.0,4.0,11320.0,113.0,week 17-20
11/3/2022 21:00,3594.56,1908.65,22.83,1886.67,138.75,0.0,0.0,0.0,613.68,656.11,299.02,319.31,189.98,214.43,124.53,28.95,22.83,3.53,0.0,14.33,,1.54,0.95,4.37,0.0,14.33,2627.89,30.08,11.45,0.0,6000.5,616.0,5384.5,0.3,277.37,11.0,3.0,21.0,45.0,4.0,11321.0,113.0,week <> 17-20
11/3/2022 22:00,3582.24,1903.67,22.91,1886.67,138.75,0.0,0.0,0.0,609.42,627.89,292.4,301.52,188.34,215.49,122.87,29.02,22.91,1.03,0.0,13.66,,2.56,1.1,4.36,0.0,13.66,2568.47,29.4,11.45,0.0,6022.5,629.2,5393.3,0.31,302.52,11.0,3.0,22.0,45.0,4.0,11322.0,113.0,week <> 17-20
11/3/2022 23:00,3424.48,1898.68,22.3,1886.67,138.75,0.0,0.0,0.0,609.05,553.82,280.97,247.78,189.33,187.99,121.59,28.9,22.3,2.41,0.0,12.99,,2.65,1.72,4.28,0.0,12.99,2537.07,29.34,11.57,0.0,5981.25,519.2,5462.05,0.3,224.18,11.0,3.0,23.0,45.0,4.0,11323.0,113.0,week <> 17-20
11/3/2022 0:00,2671.89,978.53,16.86,1886.67,138.75,115.53,195.81,311.34,608.75,548.74,279.53,250.16,186.66,201.51,123.36,28.96,16.86,1.71,3.0,12.32,,2.15,1.67,4.21,0.08,12.32,2658.81,30.79,11.58,1658.8,4551.25,0.0,6210.05,0.44,85.78,11.0,3.0,0.0,45.0,4.0,1130.0,113.0,week <> 17-20
11/4/2022 1:00,3648.56,1160.14,12.87,1942.92,37.92,379.76,662.2,1041.96,609.13,536.56,269.84,244.24,186.81,216.6,124.63,28.98,12.87,1.57,0.0,11.65,,1.17,1.55,4.24,0.07,11.65,2677.11,30.99,11.58,0.0,6105.0,959.2,5145.8,0.5,262.86,11.0,4.0,1.0,45.0,5.0,1141.0,114.0,week <> 17-20
11/4/2022 2:00,3361.88,1862.6,20.27,1942.92,37.92,26.39,42.77,69.15,609.69,542.06,276.73,239.85,187.48,219.37,126.51,27.87,20.27,3.67,0.0,10.98,,2.03,1.38,4.23,0.0,10.98,2676.73,30.98,11.57,0.0,6118.75,963.6,5155.15,0.31,240.45,11.0,4.0,2.0,45.0,5.0,1142.0,114.0,week <> 17-20
11/4/2022 3:00,3130.12,1863.5,19.11,1942.92,37.92,0.0,0.0,0.0,610.26,545.55,281.26,241.67,187.14,219.97,125.38,27.77,19.11,4.16,0.0,10.38,,1.32,1.76,4.22,0.0,10.38,2746.17,31.76,11.57,0.0,6127.0,831.6,5295.4,0.31,72.9,11.0,4.0,3.0,45.0,5.0,1143.0,114.0,week <> 17-20
11/4/2022 4:00,3113.8,1864.4,19.39,1942.92,37.92,0.0,0.0,0.0,610.82,543.16,280.82,243.37,185.24,218.48,125.52,27.74,19.39,4.15,0.0,10.33,,1.32,1.73,4.21,0.0,10.33,2775.51,32.09,11.56,0.0,6146.25,959.2,5187.05,0.32,57.51,11.0,4.0,4.0,45.0,5.0,1144.0,114.0,week <> 17-20
11/4/2022 5:00,3099.55,1865.29,18.93,1942.92,37.92,0.0,0.0,0.0,611.38,532.55,266.63,245.07,186.14,223.54,125.35,27.75,18.93,4.1,0.0,10.42,,1.3,1.53,4.26,0.0,10.42,2833.13,32.7,11.54,0.0,6165.5,761.2,5404.3,0.32,52.4,11.0,4.0,5.0,45.0,5.0,1145.0,114.0,week <> 17-20
11/4/2022 6:00,3181.87,1866.19,19.8,1942.92,37.92,0.0,0.0,0.0,611.95,543.71,280.62,246.77,186.42,218.68,124.51,27.87,19.8,4.18,0.0,10.5,,1.44,1.62,4.21,0.0,10.5,2974.46,34.03,11.44,0.0,6151.75,448.8,5702.95,0.32,122.11,11.0,4.0,6.0,45.0,5.0,1146.0,114.0,week <> 17-20
11/4/2022 7:00,3145.37,1867.09,19.6,1942.92,37.92,0.0,0.0,0.0,612.51,502.01,234.38,247.6,187.87,211.6,125.07,27.9,19.6,4.33,0.0,10.59,,1.25,1.68,4.25,0.0,10.59,3033.95,34.72,11.44,0.0,6157.25,519.2,5638.05,0.32,125.85,11.0,4.0,7.0,45.0,5.0,1147.0,114.0,week <> 17-20
11/4/2022 8:00,3230.69,1867.98,20.29,1942.92,37.92,0.0,0.0,0.0,613.07,553.61,279.72,248.45,187.78,216.64,123.85,28.46,20.29,4.19,0.0,10.67,,1.15,1.76,4.28,0.0,10.67,2974.75,34.06,11.45,4.4,6151.75,224.4,5931.75,0.32,158.11,11.0,4.0,8.0,45.0,5.0,1148.0,114.0,week <> 17-20
11/4/2022 9:00,3211.73,1868.9,19.29,1942.92,37.92,0.0,0.0,0.0,612.5,559.78,285.72,245.69,188.16,215.18,121.88,28.82,19.29,4.13,0.0,10.76,,1.07,1.74,4.22,0.0,10.76,2865.79,32.82,11.45,35.2,6143.5,57.2,6121.5,0.32,132.63,11.0,4.0,9.0,45.0,5.0,1149.0,114.0,week <> 17-20
11/4/2022 10:00,3135.49,1870.37,18.6,1942.92,37.92,0.0,0.0,0.0,639.77,547.18,279.46,241.65,188.62,244.99,121.54,28.81,18.6,4.7,0.0,10.84,,0.99,1.69,4.17,0.0,10.84,2767.05,31.71,11.46,8.8,6129.75,162.8,5975.75,0.32,40.25,11.0,4.0,10.0,45.0,5.0,11410.0,114.0,week <> 17-20
11/4/2022 11:00,3158.79,1872.1,19.0,1942.92,37.92,0.0,0.0,0.0,626.3,554.16,284.72,238.51,187.83,219.71,121.56,37.2,19.0,4.37,0.0,10.91,,1.09,1.57,4.24,0.0,10.91,2736.01,31.65,11.57,0.0,6102.25,365.2,5737.05,0.31,68.3,11.0,4.0,11.0,45.0,5.0,11411.0,114.0,week <> 17-20
11/4/2022 12:00,3116.0,1873.84,18.72,1942.92,37.92,0.0,0.0,0.0,605.42,550.06,285.04,239.48,190.49,208.06,122.08,28.66,18.72,4.35,0.0,10.89,,1.06,1.81,4.29,0.0,10.89,2853.04,32.93,11.54,0.0,6072.0,748.0,5324.0,0.31,48.77,11.0,4.0,12.0,45.0,5.0,11412.0,114.0,week <> 17-20
11/4/2022 13:00,3063.41,1875.57,18.03,1942.92,37.92,0.0,0.0,0.0,601.1,552.39,285.22,241.92,190.6,210.55,122.61,28.61,18.03,4.3,0.0,10.85,,1.09,1.25,4.17,0.0,10.85,2764.42,31.94,11.55,17.6,6039.0,176.0,5880.6,0.31,-3.57,11.0,4.0,13.0,45.0,5.0,11413.0,114.0,week <> 17-20
11/4/2022 14:00,3148.77,1877.3,19.39,1942.92,37.92,0.0,0.0,0.0,599.33,546.58,278.36,243.76,188.54,215.01,123.14,28.62,19.39,4.09,0.0,10.81,,1.46,1.96,4.28,0.0,10.81,2666.55,30.85,11.57,57.2,6014.25,110.0,5961.45,0.31,87.64,11.0,4.0,14.0,45.0,5.0,11414.0,114.0,week <> 17-20
11/3/2022 15:00,3151.82,1879.03,18.28,1886.67,138.75,0.0,0.0,0.0,600.23,586.02,273.78,281.53,186.36,215.08,123.66,28.69,18.28,4.07,0.0,10.77,,1.46,1.27,4.35,0.0,10.77,3131.86,36.15,11.54,470.8,5830.0,0.0,6300.8,0.3,-52.22,11.0,3.0,15.0,45.0,4.0,11315.0,113.0,week <> 17-20
11/4/2022 16:00,3266.74,1880.77,19.19,1942.92,37.92,0.0,0.0,0.0,605.67,657.93,279.36,333.04,185.73,219.2,123.73,28.75,19.19,3.94,0.0,10.72,,1.28,1.75,4.37,0.0,10.72,2446.57,28.28,11.56,0.0,5989.5,338.8,5650.7,0.31,84.47,11.0,4.0,16.0,45.0,5.0,11416.0,114.0,week <> 17-20
11/4/2022 17:00,3106.5,1882.22,19.48,1942.92,37.92,0.0,0.0,0.0,614.49,427.98,290.39,128.22,183.1,222.34,122.06,28.86,19.48,3.83,0.0,10.68,,1.46,1.79,4.36,0.0,10.68,2413.27,27.78,11.51,0.0,6113.25,541.2,5572.05,0.31,143.9,11.0,4.0,17.0,45.0,5.0,11417.0,114.0,week 17-20
11/4/2022 18:00,2922.62,1878.61,19.12,1942.92,37.92,0.0,0.0,0.0,615.65,288.05,288.28,12.08,183.11,222.64,121.91,29.0,19.12,3.82,0.0,10.64,,1.23,1.09,4.43,0.0,10.64,2416.53,27.92,11.55,48.4,5967.5,462.0,5553.9,0.3,102.38,11.0,4.0,18.0,45.0,5.0,11418.0,114.0,week 17-20
11/4/2022 19:00,2873.6,1873.11,18.8,1942.92,37.92,0.0,0.0,0.0,609.31,278.61,281.25,11.51,164.77,229.58,122.08,29.02,18.8,3.8,0.0,10.59,,0.9,1.66,4.36,0.0,10.59,2465.84,28.48,11.55,0.0,6195.75,915.2,5280.55,0.32,74.65,11.0,4.0,19.0,45.0,5.0,11419.0,114.0,week 17-20
11/4/2022 20:00,2734.7,1867.62,18.45,1942.92,37.92,0.0,0.0,0.0,462.15,299.56,298.48,10.95,175.74,32.18,23.45,179.86,18.45,1.89,0.0,10.43,,0.82,1.52,2.13,0.0,10.43,2465.5,28.46,11.54,0.0,6212.25,1086.8,5125.45,0.32,67.46,11.0,4.0,20.0,45.0,5.0,11420.0,114.0,week 17-20
11/4/2022 21:00,2648.93,1862.12,16.97,1942.92,37.92,0.0,0.0,0.0,473.87,296.92,295.85,10.38,175.34,1.32,8.43,239.05,16.97,1.54,0.0,10.26,,0.94,1.74,2.04,0.0,10.26,2475.74,28.59,11.55,0.0,6209.5,1095.6,5113.9,0.32,-21.9,11.0,4.0,21.0,45.0,5.0,11421.0,114.0,week <> 17-20
11/4/2022 22:00,2584.93,1856.62,16.69,1942.92,37.92,0.0,0.0,0.0,485.22,298.24,301.32,9.81,155.4,1.34,-4.47,242.04,16.69,1.86,0.0,10.08,,1.09,1.77,2.03,0.0,10.08,2479.14,28.74,11.59,0.0,6217.75,1078.0,5139.75,0.32,-93.06,11.0,4.0,22.0,45.0,5.0,11422.0,114.0,week <> 17-20
11/4/2022 23:00,2548.9,1826.13,16.66,1942.92,37.92,0.0,0.0,0.0,484.19,293.42,294.98,9.25,141.7,1.36,-5.13,260.45,16.66,2.28,0.0,9.91,,0.86,1.75,2.04,0.0,9.91,2489.31,28.87,11.6,0.0,6259.0,1086.8,5172.2,0.33,-92.75,11.0,4.0,23.0,45.0,5.0,11423.0,114.0,week <> 17-20
11/5/2022 0:00,2632.97,1926.66,16.76,1934.58,300.83,0.0,0.0,0.0,475.0,301.79,303.22,8.68,135.86,1.37,-5.23,292.44,16.76,2.4,0.0,9.73,,1.08,1.83,2.02,0.0,9.73,2479.85,28.77,11.6,0.0,6289.25,1236.4,5052.85,0.31,-371.32,11.0,5.0,0.0,45.0,6.0,1150.0,115.0,wknd
11/5/2022 1:00,2681.77,1957.29,17.13,1934.58,300.83,0.0,0.0,0.0,504.23,305.02,306.65,8.27,161.29,1.39,-5.15,302.46,17.13,2.4,0.0,9.56,,1.01,1.77,2.04,0.0,9.56,2609.17,30.27,11.6,0.0,6322.25,1196.8,5125.45,0.31,-385.6,11.0,5.0,1.0,45.0,6.0,1151.0,115.0,wknd
11/5/2022 2:00,2692.42,1955.74,17.34,1934.58,300.83,0.0,0.0,0.0,527.97,300.16,303.74,8.25,181.33,1.41,-5.96,308.71,17.34,2.4,0.0,9.38,,0.82,1.5,2.03,0.0,9.38,2827.99,32.81,11.6,0.0,6336.0,765.6,5570.4,0.31,-392.28,11.0,5.0,2.0,45.0,6.0,1152.0,115.0,wknd
11/5/2022 3:00,2763.1,1954.2,17.46,1934.58,300.83,0.0,0.0,0.0,533.95,295.73,297.31,8.25,192.85,1.43,-6.29,307.44,17.46,2.39,0.0,9.21,,1.05,1.83,2.05,0.0,9.21,2857.79,33.17,11.61,0.0,6333.25,585.2,5748.05,0.31,-321.61,11.0,5.0,3.0,45.0,6.0,1153.0,115.0,wknd
11/5/2022 4:00,2792.05,1952.65,17.62,1934.58,300.83,0.0,0.0,0.0,552.79,303.51,304.68,8.24,198.27,3.79,-5.13,311.92,17.62,2.38,0.0,9.09,,1.08,1.42,2.64,0.0,9.09,2839.31,32.98,11.61,0.0,6314.0,572.0,5742.0,0.31,-317.74,11.0,5.0,4.0,45.0,6.0,1154.0,115.0,wknd
11/5/2022 5:00,2852.17,1951.1,17.8,1934.58,300.83,0.0,0.0,0.0,595.46,304.19,304.53,8.24,104.69,43.97,76.28,332.25,17.8,2.66,0.0,8.98,,1.07,1.38,3.46,0.0,8.98,2859.25,33.2,11.61,0.0,6303.0,448.8,5854.2,0.31,-299.42,11.0,5.0,5.0,45.0,6.0,1155.0,115.0,wknd
11/5/2022 6:00,2997.69,1949.56,18.08,1934.58,300.83,0.0,0.0,0.0,687.81,304.82,307.91,8.24,201.9,178.08,76.53,193.8,18.08,3.01,0.0,8.87,,1.14,1.7,4.19,0.0,8.87,2869.15,33.31,11.61,0.0,6311.25,598.4,5712.85,0.31,-245.34,11.0,5.0,6.0,45.0,6.0,1156.0,115.0,wknd
11/5/2022 7:00,3056.88,1948.01,17.12,1934.58,300.83,0.0,0.0,0.0,819.31,296.9,299.42,8.24,206.29,362.77,114.66,115.83,17.12,3.55,0.0,8.75,,1.02,1.47,4.31,0.0,8.75,2826.59,32.73,11.58,0.0,6325.0,523.6,5801.4,0.31,-308.17,11.0,5.0,7.0,45.0,6.0,1157.0,115.0,wknd
11/5/2022 8:00,2999.51,1945.49,17.34,1934.58,300.83,0.0,0.0,0.0,774.77,300.75,302.82,8.24,207.72,321.68,127.33,111.9,17.34,4.13,0.0,8.64,,1.08,1.45,4.39,0.0,8.64,3077.8,35.41,11.5,0.0,6325.0,567.6,5757.4,0.31,-322.33,11.0,5.0,8.0,45.0,6.0,1158.0,115.0,wknd
11/5/2022 9:00,2886.87,1941.78,17.17,1934.58,300.83,0.0,0.0,0.0,680.56,294.14,295.88,8.22,194.89,300.14,127.44,30.23,17.17,3.83,0.0,8.53,,1.1,1.54,4.4,0.0,8.53,2932.47,33.84,11.54,0.0,6278.25,422.4,5855.85,0.31,-330.45,11.0,5.0,9.0,45.0,6.0,1159.0,115.0,wknd
11/5/2022 10:00,2796.03,1938.07,17.46,1934.58,300.83,0.0,0.0,0.0,608.07,284.59,289.53,8.18,156.79,228.77,128.75,29.21,17.46,3.7,0.0,8.42,,1.21,1.46,4.38,0.0,8.42,2852.34,32.89,11.53,0.0,6239.75,404.8,5834.95,0.31,-335.53,11.0,5.0,10.0,45.0,6.0,11510.0,115.0,wknd
11/5/2022 11:00,2752.14,1934.36,17.87,1934.58,300.83,0.0,0.0,0.0,504.43,294.43,295.12,8.13,160.54,74.4,53.74,182.82,17.87,2.68,0.0,8.17,,0.9,1.42,4.36,0.0,8.17,2827.3,32.75,11.58,0.0,6198.5,365.2,5833.3,0.31,-281.91,11.0,5.0,11.0,45.0,6.0,11511.0,115.0,wknd
11/5/2022 12:00,2859.59,1930.65,17.55,1934.58,300.83,0.0,0.0,0.0,632.35,280.71,285.92,8.08,170.15,211.51,82.69,149.45,17.55,3.18,0.0,7.31,,0.96,1.37,4.57,0.0,7.31,3056.04,35.39,11.58,0.0,6165.5,356.4,5809.1,0.31,-284.95,11.0,5.0,12.0,45.0,6.0,11512.0,115.0,wknd
11/5/2022 13:00,2790.72,1926.94,17.19,1934.58,300.83,0.0,0.0,0.0,598.1,293.53,295.6,8.03,156.58,228.3,125.24,52.79,17.19,3.77,0.0,6.38,,1.06,1.52,4.42,0.0,6.38,3524.54,40.85,11.59,22.0,6135.25,145.2,6012.05,0.3,-328.69,11.0,5.0,13.0,45.0,6.0,11513.0,115.0,wknd
11/5/2022 14:00,2677.47,1923.23,16.95,1934.58,300.83,0.0,0.0,0.0,525.98,276.45,280.37,7.99,99.91,217.54,126.31,29.13,16.95,3.82,0.0,5.45,,1.02,1.51,4.42,0.0,5.45,3434.61,39.8,11.59,180.4,6102.25,4.4,6278.25,0.3,-349.01,11.0,5.0,14.0,45.0,6.0,11514.0,115.0,wknd
11/5/2022 15:00,2667.79,1919.5,16.4,1934.58,300.83,0.0,0.0,0.0,621.44,228.85,231.91,7.94,182.1,205.75,126.18,29.18,16.4,4.06,0.0,4.52,,1.0,1.36,4.2,0.0,4.52,3453.14,39.98,11.58,61.6,6099.5,30.8,6130.3,0.3,-402.83,11.0,5.0,15.0,45.0,6.0,11515.0,115.0,wknd
11/5/2022 16:00,2472.29,1908.06,16.74,1934.58,300.83,0.0,0.0,0.0,603.52,52.11,40.85,7.89,169.42,203.43,125.46,29.16,16.74,4.09,0.0,3.58,,1.07,1.37,4.18,0.0,3.58,3493.22,40.46,11.58,66.0,6116.0,88.0,6094.0,0.31,-392.23,11.0,5.0,16.0,45.0,6.0,11516.0,115.0,wknd
11/5/2022 17:00,2427.61,1890.26,16.39,1934.58,300.83,0.0,0.0,0.0,566.86,3.04,0.9,7.88,144.9,201.87,125.8,29.26,16.39,4.03,0.0,2.65,,1.04,1.36,4.31,0.0,2.65,3507.09,40.45,11.54,57.2,6105.0,52.8,6109.4,0.31,-333.38,11.0,5.0,17.0,45.0,6.0,11517.0,115.0,wknd
11/5/2022 18:00,2430.01,1873.86,16.52,1934.58,300.83,0.0,0.0,0.0,614.61,3.04,0.77,7.93,181.04,201.53,124.51,29.34,16.52,3.96,0.0,1.72,,1.2,1.33,4.3,0.0,1.72,3522.2,40.77,11.58,17.6,6118.75,83.6,6052.75,0.31,-362.34,11.0,5.0,18.0,45.0,6.0,11518.0,115.0,wknd
11/5/2022 19:00,2478.12,1928.25,16.34,1934.58,300.83,0.0,0.0,0.0,614.48,3.04,0.63,7.99,177.05,207.23,124.41,29.41,16.34,3.93,0.0,1.02,,1.02,1.33,4.29,0.0,1.02,3504.65,40.63,11.59,52.8,6121.5,22.0,6152.3,0.3,-368.48,11.0,5.0,19.0,45.0,6.0,11519.0,115.0,wknd
11/5/2022 20:00,2484.19,1938.64,16.45,1934.58,300.83,0.0,0.0,0.0,614.35,3.03,0.5,8.04,174.26,201.44,123.68,29.43,16.45,3.95,0.0,1.36,,1.13,1.33,4.28,0.0,1.36,3442.27,39.86,11.58,8.8,6116.0,57.2,6067.6,0.3,-372.66,11.0,5.0,20.0,45.0,6.0,11520.0,115.0,wknd
11/5/2022 21:00,2480.94,1949.04,16.6,1934.58,300.83,0.0,0.0,0.0,614.21,3.04,0.36,8.1,179.59,204.81,122.09,29.44,16.6,3.97,0.0,1.82,,1.04,1.31,4.27,0.0,1.82,3378.37,39.0,11.54,0.0,6121.5,74.8,6046.7,0.3,-386.18,11.0,5.0,21.0,45.0,6.0,11521.0,115.0,wknd
11/5/2022 22:00,2494.27,1959.43,16.76,1934.58,300.83,0.0,0.0,0.0,614.08,3.04,0.23,8.15,180.6,206.51,119.61,29.39,16.76,3.65,0.0,2.28,,1.03,1.3,4.29,0.0,2.28,3381.95,39.15,11.58,35.2,6116.0,57.2,6094.0,0.3,-383.11,11.0,5.0,22.0,45.0,6.0,11522.0,115.0,wknd
11/5/2022 23:00,2496.95,1969.82,16.92,1934.58,300.83,0.0,0.0,0.0,613.95,3.04,0.09,8.21,178.02,212.5,119.14,29.54,16.92,3.6,0.0,2.74,,0.98,1.38,4.28,0.0,2.74,3353.46,38.85,11.59,0.0,6118.75,79.2,6039.55,0.3,-390.69,11.0,5.0,23.0,45.0,6.0,11523.0,115.0,wknd
11/6/2022 0:00,2499.55,1980.21,17.05,1905.42,529.17,0.0,0.0,0.0,613.81,3.04,0.0,8.26,173.92,211.27,119.75,29.56,17.05,3.59,0.0,3.19,,0.7,1.92,4.45,0.0,3.19,3563.31,41.31,11.59,79.2,6113.25,0.0,6192.45,0.29,-626.69,11.0,6.0,0.0,45.0,7.0,1160.0,116.0,wknd
11/6/2022 1:00,2621.81,1990.61,16.89,1905.42,529.17,0.0,0.0,0.0,613.14,52.22,54.68,8.29,176.05,210.86,119.82,29.6,16.89,3.6,0.0,3.65,,0.62,1.89,4.4,0.0,3.65,3603.14,41.78,11.6,110.0,6105.0,0.0,6215.0,0.29,-563.31,11.0,6.0,1.0,45.0,7.0,1161.0,116.0,wknd
11/6/2022 2:00,2845.4,1998.34,16.73,1905.42,529.17,0.0,0.0,0.0,610.41,296.04,301.71,8.29,174.84,215.86,119.12,29.62,16.73,3.6,0.0,4.11,,0.97,2.11,4.41,0.0,4.11,3921.27,45.47,11.6,123.2,6102.25,4.4,6221.05,0.29,-588.57,11.0,6.0,2.0,45.0,7.0,1162.0,116.0,wknd
11/6/2022 3:00,2869.78,1995.22,17.1,1905.42,529.17,0.0,0.0,0.0,607.48,295.34,300.9,8.29,173.52,211.65,120.46,29.57,17.1,3.58,0.0,4.57,,1.09,1.93,4.53,0.0,4.57,3712.08,43.04,11.59,171.6,6113.25,0.0,6284.85,0.29,-557.43,11.0,6.0,3.0,45.0,7.0,1163.0,116.0,wknd
11/6/2022 4:00,2851.55,1990.93,17.7,1905.42,529.17,0.0,0.0,0.0,604.56,295.89,302.26,8.29,171.99,205.7,121.23,29.59,17.7,3.61,0.0,5.04,,1.23,1.65,4.56,0.0,5.04,3684.67,42.75,11.6,184.8,6105.0,0.0,6289.8,0.29,-568.99,11.0,6.0,4.0,45.0,7.0,1164.0,116.0,wknd
11/6/2022 5:00,2871.08,1986.63,17.63,1905.42,529.17,0.0,0.0,0.0,601.64,289.22,291.21,8.29,173.63,208.99,120.11,29.51,17.63,3.62,0.0,5.5,,0.6,1.79,4.56,0.0,5.5,3764.8,43.7,11.61,48.4,6099.5,61.6,6086.3,0.29,-535.58,11.0,6.0,5.0,45.0,7.0,1165.0,116.0,wknd
11/6/2022 6:00,2882.79,1982.34,17.51,1905.42,529.17,0.0,0.0,0.0,598.71,299.27,304.2,8.29,172.5,209.52,121.78,29.57,17.51,3.68,0.0,5.96,,0.6,1.96,4.55,0.0,5.96,3924.06,45.54,11.6,114.4,6091.25,0.0,6205.65,0.29,-526.69,11.0,6.0,6.0,45.0,7.0,1166.0,116.0,wknd
11/6/2022 7:00,2832.13,1978.05,17.64,1905.42,529.17,0.0,0.0,0.0,595.79,273.55,278.17,8.29,171.48,205.66,124.36,29.56,17.64,3.85,0.0,6.42,,0.62,1.65,4.57,0.0,6.42,3834.48,44.49,11.6,246.4,6083.0,0.0,6329.4,0.29,-544.42,11.0,6.0,7.0,45.0,7.0,1167.0,116.0,wknd
11/6/2022 8:00,3099.05,1973.75,20.0,1905.42,529.17,0.0,0.0,0.0,592.78,303.62,310.91,8.29,171.02,209.79,123.85,29.56,20.0,3.79,0.0,6.88,,1.19,1.63,4.54,0.0,6.88,3854.5,44.73,11.6,176.0,6052.75,0.0,6228.75,0.29,-300.27,11.0,6.0,8.0,45.0,7.0,1168.0,116.0,wknd
11/6/2022 9:00,2949.26,1969.46,19.13,1905.42,529.17,0.0,0.0,0.0,589.53,260.96,265.0,9.57,175.71,218.06,124.03,29.52,19.13,3.78,0.0,7.34,,0.79,1.94,4.55,0.0,7.34,3784.97,43.94,11.61,215.6,6028.0,0.0,6243.6,0.29,-399.86,11.0,6.0,9.0,45.0,7.0,1169.0,116.0,wknd
11/6/2022 10:00,2876.85,1964.77,17.14,1905.42,529.17,0.0,0.0,0.0,586.27,301.22,307.03,12.37,177.36,224.11,124.21,29.41,17.14,3.77,0.0,7.8,,0.68,1.7,4.57,0.0,7.8,3735.36,43.38,11.61,101.2,6006.0,4.4,6102.8,0.29,-504.57,11.0,6.0,10.0,45.0,7.0,11610.0,116.0,wknd
