DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
11/6/2022 11:00,2831.68,1958.75,16.68,1905.42,529.17,0.0,0.0,0.0,583.0,336.92,296.39,51.68,178.45,219.21,124.39,29.39,16.68,3.83,0.0,8.31,,0.71,1.51,4.58,0.0,8.31,3785.25,43.97,11.62,250.8,6006.0,0.0,6256.8,0.29,-576.16,11.0,6.0,11.0,45.0,7.0,11611.0,116.0,wknd
11/6/2022 12:00,3059.46,1952.63,18.7,1905.42,529.17,0.0,0.0,0.0,579.74,448.39,294.33,150.68,179.59,202.09,124.41,29.34,18.7,3.95,0.0,8.96,,1.02,1.74,4.59,0.0,8.96,3705.6,43.05,11.62,198.0,5981.25,0.0,6179.25,0.29,-450.46,11.0,6.0,12.0,45.0,7.0,11612.0,116.0,wknd
11/6/2022 13:00,3538.11,1946.51,20.24,1905.42,529.17,0.0,0.0,0.0,578.2,805.99,305.99,440.81,180.32,193.31,124.28,29.32,20.24,4.03,0.0,9.62,,1.27,1.48,4.41,0.0,9.62,3814.51,44.3,11.61,61.6,6041.75,92.4,6010.95,0.3,-321.75,11.0,6.0,13.0,45.0,7.0,11613.0,116.0,wknd
11/6/2022 14:00,3457.82,1940.38,19.66,1905.42,529.17,0.0,0.0,0.0,581.1,792.74,295.16,437.96,183.69,183.52,122.89,29.21,19.66,4.07,0.0,10.27,,1.16,1.15,4.31,0.0,10.27,3755.11,43.62,11.62,211.2,6096.75,0.0,6307.95,0.3,-385.58,11.0,6.0,14.0,45.0,7.0,11614.0,116.0,wknd
11/6/2022 15:00,3461.6,1934.26,19.43,1905.42,529.17,0.0,0.0,0.0,584.22,795.0,294.94,436.77,184.25,186.78,121.36,29.24,19.43,4.03,0.0,10.93,,1.0,0.82,4.27,0.0,10.93,3705.54,43.06,11.62,132.0,6113.25,22.0,6223.25,0.3,-381.05,11.0,6.0,15.0,45.0,7.0,11615.0,116.0,wknd
11/6/2022 16:00,3518.81,1928.14,20.18,1905.42,529.17,0.0,0.0,0.0,587.34,785.23,284.01,435.57,182.45,189.34,120.66,29.24,20.18,4.03,0.0,11.59,,1.13,1.4,4.21,0.0,11.59,3714.74,43.14,11.61,127.6,6129.75,13.2,6244.15,0.3,-311.07,11.0,6.0,16.0,45.0,7.0,11616.0,116.0,wknd
11/6/2022 17:00,3524.88,1922.02,19.99,1905.42,529.17,0.0,0.0,0.0,589.8,801.93,302.38,434.38,182.13,199.9,120.05,29.23,19.99,3.94,0.0,12.25,,1.1,1.29,4.09,0.0,12.25,3754.85,43.61,11.61,220.0,6118.75,8.8,6329.95,0.3,-318.05,11.0,6.0,17.0,45.0,7.0,11617.0,116.0,wknd
11/6/2022 18:00,3544.66,1917.83,20.59,1905.42,529.17,0.0,0.0,0.0,580.3,764.64,298.15,412.25,181.52,201.32,120.41,29.29,20.59,3.87,0.0,12.91,,1.2,1.44,4.43,0.0,12.91,3755.17,43.62,11.62,57.2,6105.0,44.0,6118.2,0.3,-247.28,11.0,6.0,18.0,45.0,7.0,11618.0,116.0,wknd
11/6/2022 19:00,3508.76,1918.79,21.06,1905.42,529.17,0.0,0.0,0.0,569.53,726.81,297.9,378.75,165.56,198.42,120.82,29.24,21.06,3.85,0.0,13.51,,1.3,1.18,4.54,0.0,13.51,3715.34,43.16,11.62,132.0,6088.5,0.0,6220.5,0.3,-235.53,11.0,6.0,19.0,45.0,7.0,11619.0,116.0,wknd
11/6/2022 20:00,3468.71,1920.01,20.8,1905.42,529.17,0.0,0.0,0.0,596.35,702.85,295.52,363.88,185.28,200.11,120.83,29.3,20.8,3.86,0.0,13.93,,1.13,1.36,4.39,0.0,13.93,3695.49,42.93,11.62,118.8,6061.0,17.6,6162.2,0.3,-279.67,11.0,6.0,20.0,45.0,7.0,11620.0,116.0,wknd
11/6/2022 21:00,3392.87,1921.24,20.42,1905.42,529.17,0.0,0.0,0.0,595.24,630.93,291.18,302.61,185.67,201.36,120.82,29.28,20.42,3.78,0.0,14.34,,1.18,1.14,4.48,0.0,14.34,3745.3,43.5,11.62,202.4,6050.0,8.8,6243.6,0.3,-283.7,11.0,6.0,21.0,45.0,7.0,11621.0,116.0,wknd
11/6/2022 22:00,3403.21,1922.47,20.79,1905.42,529.17,0.0,0.0,0.0,594.13,610.08,296.07,283.36,183.81,206.66,120.47,29.27,20.79,3.76,0.0,14.74,,1.12,1.44,4.47,0.0,14.74,3704.23,43.0,11.61,83.6,6036.25,57.2,6062.65,0.3,-252.63,11.0,6.0,22.0,45.0,7.0,11622.0,116.0,wknd
11/6/2022 23:00,3367.68,1923.69,20.59,1905.42,529.17,0.0,0.0,0.0,593.02,611.86,296.39,282.33,182.27,200.24,119.25,29.24,20.59,3.82,0.0,15.15,,1.16,1.23,4.5,0.0,15.15,3712.9,43.06,11.6,211.2,6044.5,0.0,6255.7,0.3,-290.05,11.0,6.0,23.0,45.0,7.0,11623.0,116.0,wknd
11/7/2022 0:00,3581.63,1924.92,23.35,1875.42,493.75,0.0,0.0,0.0,591.9,612.91,298.53,283.93,179.57,201.3,117.95,29.24,23.35,3.82,0.0,15.56,,1.36,1.44,4.48,0.0,15.56,3683.58,42.73,11.6,215.6,6047.25,30.8,6232.05,0.3,-41.86,11.0,7.0,0.0,46.0,1.0,1170.0,117.0,week <> 17-20
11/7/2022 1:00,3619.65,1926.15,22.0,1875.42,493.75,0.0,0.0,0.0,590.79,726.49,288.66,388.98,179.39,218.34,116.73,29.22,22.0,3.76,0.0,15.96,,1.26,0.77,4.5,0.0,15.96,3654.26,42.43,11.61,206.8,6044.5,0.0,6251.3,0.3,-117.53,11.0,7.0,1.0,46.0,1.0,1171.0,117.0,week <> 17-20
11/7/2022 2:00,3943.69,1925.48,25.11,1875.42,493.75,0.0,0.0,0.0,589.68,836.92,298.46,478.9,176.5,219.94,116.45,29.2,25.11,3.71,0.0,16.37,,1.65,1.22,4.46,0.0,16.37,3694.05,42.9,11.61,215.6,6047.25,0.0,6262.85,0.3,97.86,11.0,7.0,2.0,46.0,1.0,1172.0,117.0,week <> 17-20
11/7/2022 3:00,3734.41,1920.74,22.49,1875.42,493.75,0.0,0.0,0.0,588.57,829.39,296.73,475.98,177.1,220.16,118.91,28.56,22.49,3.76,0.0,16.59,,1.39,1.36,4.29,0.0,16.59,3625.23,42.13,11.62,184.8,6039.0,0.0,6223.8,0.3,-98.03,11.0,7.0,3.0,46.0,1.0,1173.0,117.0,week <> 17-20
11/7/2022 4:00,3693.31,1915.86,22.21,1875.42,493.75,0.0,0.0,0.0,587.67,827.78,294.83,468.88,177.71,217.91,120.21,28.86,22.21,3.82,0.0,16.47,,1.24,1.41,4.29,0.0,16.47,3506.43,40.76,11.63,162.8,6030.75,4.4,6189.15,0.3,-131.75,11.0,7.0,4.0,46.0,1.0,1174.0,117.0,week <> 17-20
11/7/2022 5:00,3786.48,1910.99,23.41,1875.42,493.75,0.0,0.0,0.0,588.56,823.02,291.79,468.12,176.49,225.38,119.13,28.53,23.41,3.78,0.0,16.35,,1.41,1.48,4.32,0.0,16.35,3516.25,40.87,11.62,96.8,6025.25,4.4,6117.65,0.3,-29.84,11.0,7.0,5.0,46.0,1.0,1175.0,117.0,week <> 17-20
11/7/2022 6:00,3935.58,1906.11,25.15,1875.42,493.75,0.0,0.0,0.0,589.85,822.48,294.47,467.15,175.97,224.44,116.94,28.93,25.15,2.85,0.0,16.22,,1.7,1.47,4.33,0.0,16.22,3675.19,42.69,11.62,242.0,6025.25,0.0,6267.25,0.3,123.39,11.0,7.0,6.0,46.0,1.0,1176.0,117.0,week <> 17-20
11/7/2022 7:00,3845.06,1901.24,23.87,1875.42,493.75,0.0,0.0,0.0,590.1,824.17,294.07,467.49,175.54,221.67,116.94,29.12,23.87,3.83,0.0,16.1,,1.51,1.33,4.3,0.0,16.1,3705.17,43.03,11.61,202.4,6030.75,8.8,6224.35,0.3,35.81,11.0,7.0,7.0,46.0,1.0,1177.0,117.0,week <> 17-20
11/7/2022 8:00,3873.78,1896.36,24.2,1875.42,493.75,0.0,0.0,0.0,585.27,819.04,289.58,468.71,173.37,219.0,115.93,29.16,24.2,3.82,0.0,15.97,,1.4,1.63,4.29,0.0,15.97,3754.66,43.59,11.61,347.6,6011.5,0.0,6359.1,0.3,79.36,11.0,7.0,8.0,46.0,1.0,1178.0,117.0,week <> 17-20
11/7/2022 9:00,3798.92,1891.48,23.4,1875.42,493.75,0.0,0.0,0.0,581.25,815.91,289.04,469.92,174.55,223.0,115.35,29.16,23.4,3.72,0.0,15.85,,1.41,1.02,4.26,0.0,15.85,3735.07,43.38,11.61,387.2,5984.0,0.0,6371.2,0.3,16.52,11.0,7.0,9.0,46.0,1.0,1179.0,117.0,week <> 17-20
11/7/2022 10:00,3752.09,1890.42,24.13,1875.42,493.75,0.0,0.0,0.0,577.23,718.48,189.75,471.13,174.14,225.29,115.89,29.12,24.13,3.7,0.0,15.72,,1.56,1.41,4.27,0.0,15.72,3764.89,43.72,11.61,448.8,5953.75,0.0,6402.55,0.3,72.21,11.0,7.0,10.0,46.0,1.0,11710.0,117.0,week <> 17-20
11/7/2022 11:00,3805.24,1895.97,23.51,1875.42,493.75,0.0,0.0,0.0,573.22,806.27,278.15,472.18,173.02,227.23,116.68,29.2,23.51,3.66,0.0,15.61,,1.42,1.48,4.31,0.0,15.61,3585.7,41.64,11.61,325.6,5918.0,0.0,6243.6,0.3,36.04,11.0,7.0,11.0,46.0,1.0,11711.0,117.0,week <> 17-20
11/7/2022 12:00,3725.6,1901.65,22.77,1875.42,493.75,0.0,0.0,0.0,569.2,813.23,285.29,471.23,171.2,224.72,118.35,29.13,22.77,3.71,0.0,15.52,,1.28,0.92,4.31,0.0,15.52,3516.23,40.85,11.62,224.4,5893.25,0.0,6117.65,0.3,-52.22,11.0,7.0,12.0,46.0,1.0,11712.0,117.0,week <> 17-20
11/7/2022 13:00,3829.47,1907.32,23.95,1875.42,493.75,0.0,0.0,0.0,565.19,814.77,285.25,469.69,172.03,223.15,118.2,29.21,23.95,3.69,0.0,15.42,,1.46,1.5,4.38,0.0,15.42,3585.94,41.66,11.62,294.8,5882.25,26.4,6150.65,0.29,48.45,11.0,7.0,13.0,46.0,1.0,11713.0,117.0,week <> 17-20
11/7/2022 14:00,3775.63,1912.99,22.79,1875.42,493.75,0.0,0.0,0.0,561.17,822.02,293.91,468.16,167.27,217.77,117.01,29.36,22.79,3.61,0.0,15.33,,1.36,1.41,4.49,0.0,15.33,3705.29,43.03,11.61,536.8,5865.75,0.0,6402.55,0.29,-14.3,11.0,7.0,14.0,46.0,1.0,11714.0,117.0,week <> 17-20
11/7/2022 15:00,3720.75,1918.67,22.41,1875.42,493.75,0.0,0.0,0.0,557.15,817.14,287.01,466.62,161.04,211.51,117.83,29.36,22.41,3.7,0.0,15.24,,1.3,1.24,4.4,0.0,15.24,3655.6,42.47,11.62,444.4,5860.25,0.0,6304.65,0.29,-65.96,11.0,7.0,15.0,46.0,1.0,11715.0,117.0,week <> 17-20
11/7/2022 16:00,3725.83,1924.34,22.6,1875.42,493.75,0.0,0.0,0.0,555.95,822.82,292.94,465.09,158.87,209.05,117.75,29.34,22.6,3.8,0.0,15.14,,1.4,1.26,4.39,0.0,15.14,3665.34,42.57,11.61,374.0,5860.25,0.0,6234.25,0.29,-71.02,11.0,7.0,16.0,46.0,1.0,11716.0,117.0,week <> 17-20
11/7/2022 17:00,3766.2,1930.01,22.96,1875.42,493.75,0.0,0.0,0.0,562.82,827.85,296.34,463.55,155.3,211.31,116.9,29.27,22.96,3.73,0.0,15.05,,1.37,1.57,4.46,0.0,15.05,3743.41,43.44,11.61,250.8,5860.25,0.0,6111.05,0.29,-48.23,11.0,7.0,17.0,46.0,1.0,11717.0,117.0,week 17-20
11/7/2022 18:00,3773.38,1932.08,23.51,1875.42,493.75,0.0,0.0,0.0,549.06,822.47,290.03,462.01,130.16,217.63,117.74,29.28,23.51,3.57,0.0,14.95,,1.57,1.62,4.49,0.0,14.95,3840.27,44.55,11.6,382.8,5871.25,0.0,6254.05,0.29,-23.97,11.0,7.0,18.0,46.0,1.0,11718.0,117.0,week 17-20
11/7/2022 19:00,3735.5,1929.11,22.99,1875.42,493.75,0.0,0.0,0.0,559.23,815.83,288.14,460.72,132.88,215.39,117.79,29.23,22.99,3.37,0.0,14.9,,1.35,1.41,4.48,0.0,14.9,3789.45,43.96,11.6,299.2,5879.5,0.0,6178.7,0.29,-62.41,11.0,7.0,19.0,46.0,1.0,11719.0,117.0,week 17-20
11/7/2022 20:00,3709.45,1926.11,22.75,1875.42,493.75,0.0,0.0,0.0,532.76,803.61,276.17,461.71,119.84,217.37,116.53,29.24,22.75,3.16,0.0,14.9,,1.25,1.33,4.48,0.0,14.9,3689.18,42.73,11.58,347.6,5885.0,0.0,6232.6,0.29,-46.78,11.0,7.0,20.0,46.0,1.0,11720.0,117.0,week 17-20
11/7/2022 21:00,3755.15,1923.11,23.85,1875.42,493.75,0.0,0.0,0.0,533.73,815.6,284.82,463.28,114.47,209.99,117.7,29.2,23.85,3.26,0.0,14.91,,1.3,1.62,4.42,0.0,14.91,3530.27,40.89,11.58,303.6,5882.25,0.0,6185.85,0.29,-11.04,11.0,7.0,21.0,46.0,1.0,11721.0,117.0,week <> 17-20
11/7/2022 22:00,3712.26,1920.11,22.89,1875.42,493.75,0.0,0.0,0.0,529.98,813.35,284.44,465.02,108.08,215.56,118.16,29.13,22.89,3.32,0.0,14.88,,1.26,1.49,4.44,0.0,14.88,3142.89,36.4,11.58,66.0,5915.25,13.2,5968.05,0.29,-44.93,11.0,7.0,22.0,46.0,1.0,11722.0,117.0,week <> 17-20
11/7/2022 23:00,3728.95,1917.11,23.44,1875.42,493.75,0.0,0.0,0.0,525.76,809.44,280.66,465.26,104.42,223.04,118.02,29.18,23.44,3.37,0.0,14.71,,1.43,1.59,4.42,0.0,14.71,2934.19,33.98,11.58,167.2,5934.5,0.0,6101.7,0.3,-17.11,11.0,7.0,23.0,46.0,1.0,11723.0,117.0,week <> 17-20
11/8/2022 0:00,3696.43,1914.11,23.26,1816.25,35.42,0.0,0.0,0.0,521.54,805.22,274.24,464.18,99.24,215.91,117.92,29.12,23.26,3.43,0.0,14.53,,1.34,1.49,4.46,0.0,14.53,2944.13,34.09,11.58,83.6,5942.75,39.6,5986.75,0.3,420.16,11.0,8.0,0.0,46.0,2.0,1180.0,118.0,week <> 17-20
11/8/2022 1:00,3680.24,1911.11,22.51,1816.25,35.42,0.0,0.0,0.0,521.64,827.93,292.99,463.11,98.61,213.88,117.87,29.16,22.51,3.38,0.0,14.36,,1.41,1.11,4.43,0.0,14.36,2894.4,33.51,11.58,44.0,5945.5,4.4,5985.1,0.3,384.15,11.0,8.0,1.0,46.0,2.0,1181.0,118.0,week <> 17-20
11/8/2022 2:00,3701.67,1908.63,23.4,1816.25,35.42,0.0,0.0,0.0,519.8,814.51,286.43,462.03,98.56,216.94,118.92,28.8,23.4,3.33,0.0,14.18,,1.39,1.63,4.4,0.0,14.18,2864.58,33.17,11.58,246.4,5945.5,0.0,6191.9,0.3,423.3,11.0,8.0,2.0,46.0,2.0,1182.0,118.0,week <> 17-20
11/8/2022 3:00,3636.34,1906.75,22.87,1816.25,35.42,0.0,0.0,0.0,524.91,813.06,282.45,463.89,100.26,219.13,119.95,28.3,22.87,3.33,0.0,14.0,,1.22,1.52,4.41,0.0,14.0,2904.36,33.64,11.58,167.2,5967.5,0.0,6134.7,0.3,356.21,11.0,8.0,3.0,46.0,2.0,1183.0,118.0,week <> 17-20
11/8/2022 4:00,3522.94,1904.86,21.28,1816.25,35.42,0.0,0.0,0.0,536.21,820.89,277.0,473.91,97.39,218.78,121.18,27.99,21.28,3.39,0.0,13.83,,1.28,1.04,4.42,0.0,13.83,2814.87,32.61,11.59,114.4,5989.5,13.2,6090.7,0.3,225.56,11.0,8.0,4.0,46.0,2.0,1184.0,118.0,week <> 17-20
11/8/2022 5:00,3538.46,1902.97,21.94,1816.25,35.42,0.0,0.0,0.0,547.5,799.77,268.8,468.55,96.86,217.61,119.09,27.98,21.94,3.3,0.0,13.65,,1.12,1.7,4.34,0.0,13.65,2655.9,30.76,11.58,0.0,5995.0,224.4,5770.6,0.3,252.79,11.0,8.0,5.0,46.0,2.0,1185.0,118.0,week <> 17-20
11/8/2022 6:00,3684.99,1901.09,24.6,1816.25,35.42,0.0,0.0,0.0,558.8,748.76,283.43,408.86,101.23,220.28,118.84,28.07,24.6,0.4,0.0,13.49,,1.43,1.56,4.3,0.0,13.49,2616.0,30.3,11.58,286.0,5667.75,83.6,5870.15,0.29,440.92,11.0,8.0,6.0,46.0,2.0,1186.0,118.0,week <> 17-20
11/8/2022 7:00,3718.86,1899.2,24.12,1816.25,35.42,0.0,0.0,0.0,570.1,726.51,254.38,411.22,105.51,222.52,115.1,29.22,24.12,0.01,0.0,13.45,,1.38,1.2,4.31,0.0,13.45,2695.47,31.23,11.58,44.0,5967.5,114.4,5897.1,0.3,487.63,11.0,8.0,7.0,46.0,2.0,1187.0,118.0,week <> 17-20
11/8/2022 8:00,3771.88,1897.31,24.54,1816.25,35.42,0.0,0.0,0.0,581.4,751.68,287.36,411.39,103.39,223.32,115.15,29.21,24.54,0.01,0.0,13.46,,1.37,1.53,4.26,0.0,13.46,2633.18,30.43,11.56,242.0,5687.0,52.8,5876.2,0.29,506.07,11.0,8.0,8.0,46.0,2.0,1188.0,118.0,week <> 17-20
11/8/2022 9:00,3751.07,1895.39,24.8,1816.25,35.42,0.0,0.0,0.0,592.7,758.09,291.34,411.56,97.65,216.77,116.47,29.14,24.8,0.01,0.0,13.46,,1.39,1.29,4.27,0.0,13.46,2642.04,30.52,11.55,52.8,5909.75,4.4,5958.15,0.3,469.48,11.0,8.0,9.0,46.0,2.0,1189.0,118.0,week <> 17-20
11/8/2022 10:00,3778.07,1889.46,24.92,1816.25,35.42,0.0,0.0,0.0,548.5,746.65,282.67,411.73,115.97,211.19,117.37,29.14,24.92,0.0,0.0,13.47,,1.38,1.56,4.4,0.0,13.47,2636.42,30.61,11.61,52.8,5876.75,4.4,5925.15,0.3,558.05,11.0,8.0,10.0,46.0,2.0,11810.0,118.0,week <> 17-20
11/8/2022 11:00,3603.03,1880.81,24.1,1816.25,35.42,0.0,0.0,0.0,436.07,758.31,290.56,411.9,46.8,168.46,106.07,29.02,24.1,0.0,0.0,13.48,,1.4,1.44,3.32,0.0,13.48,2677.45,31.22,11.66,290.4,5673.25,0.0,5963.65,0.29,492.44,11.0,8.0,11.0,46.0,2.0,11811.0,118.0,week <> 17-20
11/8/2022 12:00,3526.16,1872.15,22.81,1816.25,35.42,0.0,0.0,0.0,462.6,754.85,290.22,412.82,27.94,177.47,107.59,33.38,22.81,0.0,0.0,13.49,,0.9,1.19,2.91,0.0,13.49,2567.96,29.94,11.66,545.6,5381.75,0.0,5927.35,0.27,401.15,11.0,8.0,12.0,46.0,2.0,11812.0,118.0,week <> 17-20
11/8/2022 13:00,3607.81,1869.22,23.72,1816.25,35.42,0.0,0.0,0.0,462.71,759.45,290.74,413.96,32.2,188.79,106.59,30.81,23.72,0.0,0.0,13.49,,1.14,1.38,3.55,0.0,13.49,2647.6,30.87,11.66,246.4,5717.25,0.0,5963.65,0.29,481.02,11.0,8.0,13.0,46.0,2.0,11813.0,118.0,week <> 17-20
11/8/2022 14:00,3719.7,1863.91,24.81,1816.25,35.42,0.0,0.0,0.0,525.5,754.17,286.09,418.28,84.36,211.74,110.19,35.73,24.81,0.0,0.0,13.36,,1.33,1.58,4.06,0.0,13.36,2538.53,29.58,11.65,616.0,5370.75,0.0,5986.75,0.27,540.7,11.0,8.0,14.0,46.0,2.0,11814.0,118.0,week <> 17-20
11/8/2022 15:00,3669.68,1863.67,23.9,1816.25,35.42,0.0,0.0,0.0,536.44,755.38,288.44,419.88,85.81,212.01,107.12,29.04,23.9,0.0,0.0,13.16,,1.29,0.97,4.15,0.0,13.16,2558.17,29.69,11.61,343.2,5555.0,0.0,5898.2,0.28,478.77,11.0,8.0,15.0,46.0,2.0,11815.0,118.0,week <> 17-20
11/8/2022 16:00,3670.44,1864.49,23.96,1816.25,35.42,0.0,0.0,0.0,539.7,760.72,287.38,421.22,94.87,218.79,106.63,29.0,23.96,0.0,0.0,12.97,,1.23,0.89,4.02,0.0,12.97,2617.92,30.34,11.59,176.0,5788.75,4.4,5960.35,0.3,470.11,11.0,8.0,16.0,46.0,2.0,11816.0,118.0,week <> 17-20
11/8/2022 17:00,3767.92,1865.31,24.51,1816.25,35.42,0.0,0.0,0.0,548.34,754.27,289.38,422.56,103.07,229.98,106.77,73.31,24.51,0.0,0.0,12.79,,1.35,1.15,4.0,0.0,12.79,2587.95,30.01,11.59,110.0,5799.75,0.0,5909.75,0.3,564.57,11.0,8.0,17.0,46.0,2.0,11817.0,118.0,week 17-20
11/8/2022 18:00,3858.69,1866.13,24.97,1816.25,35.42,0.0,0.0,0.0,568.87,759.59,288.41,423.9,109.41,235.76,107.13,100.17,24.97,0.0,0.0,12.6,,1.65,1.61,4.07,0.0,12.6,2597.82,30.11,11.59,242.0,5797.0,0.0,6039.0,0.3,628.68,11.0,8.0,18.0,46.0,2.0,11818.0,118.0,week 17-20
11/8/2022 19:00,3811.22,1866.95,24.54,1816.25,35.42,0.0,0.0,0.0,567.64,756.98,282.15,421.23,110.99,235.15,105.6,108.38,24.54,0.0,0.0,12.41,,1.94,1.06,3.89,0.0,12.41,2518.51,29.19,11.59,404.8,5637.5,0.0,6042.3,0.29,584.23,11.0,8.0,19.0,46.0,2.0,11819.0,118.0,week 17-20
11/8/2022 20:00,3703.38,1867.77,23.77,1816.25,35.42,0.0,0.0,0.0,583.66,715.52,247.26,408.49,110.12,234.91,105.37,110.29,23.77,0.0,0.0,12.23,,1.32,0.72,3.78,0.19,12.23,2578.51,29.89,11.59,334.4,5678.75,0.0,6013.15,0.29,501.02,11.0,8.0,20.0,46.0,2.0,11820.0,118.0,week 17-20
11/8/2022 21:00,3549.6,1868.59,24.54,1816.25,35.42,0.0,0.0,0.0,598.67,498.75,293.44,189.33,108.96,231.73,104.51,106.23,24.54,0.0,0.0,12.04,,1.36,1.26,3.83,0.54,12.04,2618.52,30.36,11.59,176.0,5832.75,0.0,6008.75,0.3,548.17,11.0,8.0,21.0,46.0,2.0,11821.0,118.0,week <> 17-20
11/8/2022 22:00,3164.93,1869.9,22.97,1816.25,35.42,0.0,0.0,0.0,628.0,279.49,282.7,13.72,158.54,233.94,104.47,38.04,22.97,0.0,0.0,11.74,,1.26,1.21,3.8,0.52,11.74,2648.48,30.71,11.59,52.8,5846.5,39.6,5859.7,0.3,352.12,11.0,8.0,22.0,46.0,2.0,11822.0,118.0,week <> 17-20
11/8/2022 23:00,2951.6,1871.96,20.23,1816.25,35.42,0.0,0.0,0.0,604.65,272.08,275.61,12.93,155.32,232.36,105.54,29.03,20.23,0.0,0.0,11.23,,0.95,0.91,3.8,0.5,11.23,2648.61,30.71,11.59,26.4,5857.5,44.0,5839.9,0.3,167.5,11.0,8.0,23.0,46.0,2.0,11823.0,118.0,week <> 17-20
11/9/2022 0:00,2959.44,1874.03,20.62,1883.33,67.5,0.0,0.0,0.0,578.01,264.69,268.79,12.13,156.87,230.95,105.11,29.01,20.62,0.0,0.0,10.72,,1.01,1.72,3.93,0.49,10.72,2648.72,30.71,11.59,0.0,5860.25,83.6,5776.65,0.3,175.21,11.0,9.0,0.0,46.0,3.0,1190.0,119.0,week <> 17-20
11/9/2022 1:00,2912.06,1876.1,19.91,1883.33,67.5,0.0,0.0,0.0,559.76,267.91,270.21,11.33,154.01,228.91,104.85,29.01,19.91,0.0,0.0,10.21,,0.94,1.22,4.0,0.45,10.21,2638.88,30.6,11.59,48.4,5882.25,105.6,5825.05,0.3,140.79,11.0,9.0,1.0,46.0,3.0,1191.0,119.0,week <> 17-20
11/9/2022 2:00,2879.48,1878.17,19.7,1883.33,67.5,0.0,0.0,0.0,577.53,267.12,271.11,10.54,142.81,235.48,105.4,51.93,19.7,0.0,0.0,9.69,,0.81,0.84,4.0,0.18,9.69,2658.87,30.82,11.59,17.6,5918.0,70.4,5865.2,0.3,89.15,11.0,9.0,2.0,46.0,3.0,1192.0,119.0,week <> 17-20
11/9/2022 3:00,2912.5,1880.24,19.68,1883.33,67.5,0.0,0.0,0.0,574.35,269.96,272.06,9.74,117.2,235.47,106.74,99.11,19.68,0.14,0.0,9.18,,0.85,1.34,4.01,0.08,9.18,2688.85,31.17,11.59,0.0,5934.5,52.8,5881.7,0.3,120.44,11.0,9.0,3.0,46.0,3.0,1193.0,119.0,week <> 17-20
11/9/2022 4:00,2829.58,1882.31,18.06,1883.33,67.5,0.0,0.0,0.0,601.6,260.75,264.51,8.94,127.46,238.99,106.99,110.17,18.06,1.55,0.0,8.67,,0.62,1.36,4.03,0.0,8.67,2698.84,31.29,11.59,13.2,5959.25,154.0,5818.45,0.3,17.42,11.0,9.0,4.0,46.0,3.0,1194.0,119.0,week <> 17-20
11/9/2022 5:00,2680.17,1884.38,17.02,1883.33,67.5,0.0,0.0,0.0,572.65,271.69,272.31,8.3,117.27,231.0,104.28,59.33,17.02,3.04,0.0,8.16,,0.7,1.47,4.02,0.0,8.16,2718.83,31.52,11.59,0.0,5981.25,101.2,5880.05,0.3,-116.05,11.0,9.0,5.0,46.0,3.0,1195.0,119.0,week <> 17-20
11/9/2022 6:00,2619.82,1778.05,16.62,1883.33,67.5,0.0,0.0,0.0,601.07,273.61,274.27,8.24,161.08,234.52,103.4,48.18,16.62,3.74,0.0,7.8,,0.67,1.69,4.07,0.0,7.8,2718.88,31.52,11.59,44.0,5995.0,83.6,5955.4,0.32,-100.42,11.0,9.0,6.0,46.0,3.0,1196.0,119.0,week <> 17-20
11/9/2022 7:00,2710.37,1796.13,16.54,1883.33,67.5,0.0,0.0,0.0,594.97,271.31,272.55,8.24,111.88,235.16,103.39,109.8,16.54,3.77,0.0,7.74,,0.75,1.78,4.03,0.0,7.74,2758.67,31.98,11.59,8.8,6017.0,96.8,5929.0,0.32,-19.54,11.0,9.0,7.0,46.0,3.0,1197.0,119.0,week <> 17-20
11/9/2022 8:00,2652.13,1812.93,17.04,1883.33,67.5,0.0,0.0,0.0,589.1,270.12,274.33,8.24,125.09,238.17,102.73,111.73,17.04,3.81,0.0,7.69,,0.75,1.66,4.02,0.0,7.69,2788.5,32.33,11.59,22.0,6019.75,26.4,6015.35,0.32,-87.52,11.0,9.0,8.0,46.0,3.0,1198.0,119.0,week <> 17-20
11/9/2022 9:00,2654.13,1827.72,16.96,1883.33,67.5,0.0,0.0,0.0,587.48,220.56,220.53,8.24,129.26,239.44,102.01,112.46,16.96,3.79,0.0,7.63,,0.78,1.65,4.09,0.0,7.63,2738.77,31.75,11.59,0.0,5992.25,118.8,5873.45,0.31,-49.14,11.0,9.0,9.0,46.0,3.0,1199.0,119.0,week <> 17-20
11/9/2022 10:00,2655.04,1764.49,16.55,1883.33,67.5,0.0,0.0,0.0,585.85,262.89,266.83,8.24,128.03,239.77,102.83,112.13,16.55,3.87,0.0,7.58,,0.78,1.54,4.1,0.0,7.58,2708.98,31.4,11.59,13.2,5956.5,74.8,5894.9,0.32,-25.69,11.0,9.0,10.0,46.0,3.0,11910.0,119.0,week <> 17-20
11/9/2022 11:00,2689.7,1781.44,16.34,1883.33,67.5,0.0,0.0,0.0,584.23,273.53,277.28,8.24,122.79,241.04,102.96,111.76,16.34,3.81,0.0,7.53,,0.75,1.73,4.0,0.0,7.53,2679.14,31.06,11.59,17.6,5951.0,52.8,5915.8,0.32,-16.99,11.0,9.0,11.0,46.0,3.0,11911.0,119.0,week <> 17-20
11/9/2022 12:00,2583.88,1711.09,16.55,1883.33,67.5,0.0,0.0,0.0,582.61,269.27,271.27,8.24,119.8,239.48,103.2,111.17,16.55,3.82,0.0,7.48,,0.81,1.46,4.07,0.0,7.48,2689.02,31.19,11.6,4.4,5964.75,48.4,5920.75,0.33,-46.59,11.0,9.0,12.0,46.0,3.0,11912.0,119.0,week <> 17-20
11/9/2022 13:00,2657.17,1744.63,16.86,1883.33,67.5,0.0,0.0,0.0,566.48,268.56,270.24,8.23,111.95,236.22,103.04,100.82,16.86,3.86,0.0,7.42,,0.78,1.93,4.11,0.0,7.42,2678.85,31.12,11.62,61.6,5909.75,35.2,5936.15,0.32,10.0,11.0,9.0,13.0,46.0,3.0,11913.0,119.0,week <> 17-20
11/9/2022 14:00,2541.03,1750.92,16.68,1883.33,67.5,0.0,0.0,0.0,565.95,258.03,258.96,8.18,105.83,235.77,104.53,95.87,16.68,3.9,0.0,7.4,,1.12,1.35,4.23,0.0,7.4,2678.78,31.12,11.62,0.0,5901.5,167.2,5734.3,0.32,-101.38,11.0,9.0,14.0,46.0,3.0,11914.0,119.0,week <> 17-20
11/9/2022 15:00,2571.79,1759.36,16.66,1883.33,67.5,0.0,0.0,0.0,574.57,255.01,259.09,8.13,128.84,234.06,103.27,66.71,16.66,3.89,0.0,7.44,,1.11,1.51,4.28,0.0,7.44,2629.01,30.55,11.62,154.0,5909.75,0.0,6063.75,0.32,-84.65,11.0,9.0,15.0,46.0,3.0,11915.0,119.0,week <> 17-20
11/9/2022 16:00,2637.97,1790.75,16.88,1883.33,67.5,0.0,0.0,0.0,569.47,261.31,261.01,8.08,93.42,238.56,110.23,105.68,16.88,4.1,0.0,7.48,,1.05,1.86,4.36,0.0,7.48,2698.57,31.36,11.62,259.6,5942.75,0.0,6202.35,0.32,-51.07,11.0,9.0,16.0,46.0,3.0,11916.0,119.0,week <> 17-20
11/9/2022 17:00,2599.71,1770.51,16.2,1883.33,67.5,0.0,0.0,0.0,594.78,253.65,257.57,8.03,140.84,237.89,114.77,35.1,16.2,4.17,0.0,7.52,,1.21,1.65,4.45,0.0,7.52,2718.46,31.6,11.62,48.4,5986.75,66.0,5969.15,0.32,-86.73,11.0,9.0,17.0,46.0,3.0,11917.0,119.0,week 17-20
11/9/2022 18:00,2606.42,1750.27,16.23,1883.33,67.5,0.0,0.0,0.0,584.56,256.67,260.41,7.97,157.07,228.35,115.17,28.55,16.23,4.46,0.0,7.56,,1.11,1.79,4.5,0.0,7.56,2748.34,31.94,11.62,13.2,6030.75,123.2,5920.75,0.33,-52.57,11.0,9.0,18.0,46.0,3.0,11918.0,119.0,week 17-20
11/9/2022 19:00,2529.4,1707.56,16.52,1883.33,67.5,0.0,0.0,0.0,585.78,253.32,255.56,7.92,160.66,228.7,114.67,28.43,16.52,4.59,0.0,7.6,,1.05,1.46,4.25,0.0,7.6,2708.6,31.48,11.62,26.4,6052.75,26.4,6052.75,0.34,-84.76,11.0,9.0,19.0,46.0,3.0,11919.0,119.0,week 17-20
11/9/2022 20:00,2591.25,1847.54,16.56,1883.33,67.5,0.0,0.0,0.0,587.0,262.32,265.62,7.87,161.67,228.58,115.69,28.42,16.56,4.57,0.0,7.64,,1.09,1.82,4.16,0.0,7.64,2738.53,31.81,11.62,44.0,6066.5,48.4,6062.1,0.31,-173.12,11.0,9.0,20.0,46.0,3.0,11920.0,119.0,week 17-20
11/9/2022 21:00,2623.82,1849.05,17.09,1883.33,67.5,0.0,0.0,0.0,588.23,258.84,259.01,7.85,158.11,224.6,115.92,28.4,17.09,4.61,0.0,7.68,,1.19,1.62,4.2,0.0,7.68,2758.51,32.03,11.61,0.0,6091.25,74.8,6016.45,0.31,-139.8,11.0,9.0,21.0,46.0,3.0,11921.0,119.0,week <> 17-20
11/9/2022 22:00,2664.4,1850.56,17.43,1883.33,67.5,0.0,0.0,0.0,589.45,262.75,266.54,7.9,162.88,225.47,115.56,28.47,17.43,4.61,0.0,7.71,,1.19,1.44,4.26,0.0,7.71,2748.67,31.91,11.61,0.0,6099.5,272.8,5826.7,0.31,-105.86,11.0,9.0,22.0,46.0,3.0,11922.0,119.0,week <> 17-20
11/9/2022 23:00,2657.68,1852.07,17.34,1883.33,67.5,0.0,0.0,0.0,590.68,262.25,264.96,7.95,158.67,230.62,115.12,28.48,17.34,4.55,0.0,7.7,,1.24,1.81,4.33,0.0,7.7,2728.86,31.68,11.61,0.0,6118.75,448.8,5669.95,0.32,-114.81,11.0,9.0,23.0,46.0,3.0,11923.0,119.0,week <> 17-20
11/10/2022 0:00,2652.36,1853.58,17.14,1921.67,107.92,0.0,0.0,0.0,591.9,252.36,256.39,7.99,158.23,230.09,114.62,28.43,17.14,4.53,0.0,7.7,,1.16,1.43,4.37,0.0,7.7,2738.94,31.8,11.61,0.0,6143.5,127.6,6015.9,0.32,-153.39,11.0,10.0,0.0,46.0,4.0,11100.0,1110.0,week <> 17-20
11/10/2022 1:00,2653.61,1855.09,17.36,1921.67,107.92,0.0,0.0,0.0,593.12,262.62,266.3,8.04,157.22,229.67,114.11,28.39,17.36,4.44,0.0,7.7,,1.16,1.67,4.35,0.0,7.7,2768.8,32.16,11.61,0.0,6151.75,154.0,5997.75,0.32,-165.14,11.0,10.0,1.0,46.0,4.0,11101.0,1110.0,week <> 17-20
11/10/2022 2:00,2679.19,1856.6,17.76,1921.67,107.92,0.0,0.0,0.0,595.07,236.91,238.88,8.09,164.65,236.16,115.08,28.51,17.76,4.19,0.0,7.7,,1.26,1.64,4.34,0.0,7.7,2748.91,31.94,11.62,0.0,6168.25,321.2,5847.05,0.32,-117.31,11.0,10.0,2.0,46.0,4.0,11102.0,1110.0,week <> 17-20
11/10/2022 3:00,2688.25,1858.07,17.41,1921.67,107.92,0.0,0.0,0.0,603.37,263.78,268.71,8.14,166.0,239.37,114.62,28.54,17.41,4.09,0.0,7.7,,1.02,1.81,4.36,0.0,7.7,2798.69,32.52,11.62,0.0,6176.5,224.4,5952.1,0.32,-144.89,11.0,10.0,3.0,46.0,4.0,11103.0,1110.0,week <> 17-20
11/10/2022 4:00,2720.39,1858.15,17.63,1921.67,107.92,0.0,0.0,0.0,613.17,268.87,271.51,8.19,167.82,240.39,117.05,28.27,17.63,4.04,0.0,7.7,,1.15,1.36,4.34,0.0,7.7,2669.61,30.98,11.6,8.8,6179.25,136.4,6051.65,0.32,-127.7,11.0,10.0,4.0,46.0,4.0,11104.0,1110.0,week <> 17-20
11/10/2022 5:00,2727.11,1857.53,17.96,1921.67,107.92,0.0,0.0,0.0,622.96,263.21,264.14,8.22,165.73,246.44,118.76,28.0,17.96,4.03,0.0,7.7,,1.02,1.87,4.37,0.0,7.7,2778.95,32.24,11.6,0.0,6187.5,418.0,5769.5,0.32,-124.51,11.0,10.0,5.0,46.0,4.0,11105.0,1110.0,week <> 17-20
11/10/2022 6:00,2730.37,1856.91,17.78,1921.67,107.92,0.0,0.0,0.0,632.76,273.71,278.07,8.22,171.1,244.38,118.18,27.93,17.78,3.99,0.0,7.73,,1.05,1.62,4.36,0.0,7.73,2768.92,32.12,11.6,0.0,6195.75,954.8,5240.95,0.32,-140.93,11.0,10.0,6.0,46.0,4.0,11106.0,1110.0,week <> 17-20
11/10/2022 7:00,2769.29,1856.29,17.37,1921.67,107.92,0.0,0.0,0.0,638.85,268.26,270.64,8.23,169.83,247.33,119.13,57.75,17.37,4.16,0.0,7.81,,1.03,1.51,4.4,0.0,7.81,2709.33,31.43,11.6,0.0,6198.5,950.4,5248.1,0.32,-102.01,11.0,10.0,7.0,46.0,4.0,11107.0,1110.0,week <> 17-20
11/10/2022 8:00,2808.58,1855.67,17.16,1921.67,107.92,0.0,0.0,0.0,635.34,268.78,272.07,8.23,169.3,250.51,119.51,105.7,17.16,4.44,0.0,7.9,,1.06,1.58,4.33,0.0,7.9,2768.87,32.12,11.6,0.0,6195.75,937.2,5258.55,0.32,-59.12,11.0,10.0,8.0,46.0,4.0,11108.0,1110.0,week <> 17-20
11/10/2022 9:00,2745.53,1855.05,17.33,1921.67,107.92,0.0,0.0,0.0,629.5,257.06,259.84,8.23,164.88,242.47,115.96,80.61,17.33,4.42,0.0,7.99,,1.08,1.55,4.39,0.0,7.99,2629.69,30.51,11.6,0.0,6182.0,831.6,5350.4,0.32,-103.99,11.0,10.0,9.0,46.0,4.0,11109.0,1110.0,week <> 17-20
11/10/2022 10:00,2716.29,1854.43,18.04,1921.67,107.92,0.0,0.0,0.0,622.15,257.12,261.46,8.24,166.52,234.21,115.88,28.61,18.04,4.3,0.0,8.08,,1.02,1.94,4.36,0.0,8.08,2560.07,29.7,11.6,0.0,6124.25,866.8,5257.45,0.32,-125.33,11.0,10.0,10.0,46.0,4.0,111010.0,1110.0,week <> 17-20
11/10/2022 11:00,2698.79,1854.03,17.1,1921.67,107.92,0.0,0.0,0.0,614.39,262.03,266.27,8.24,165.55,233.19,114.25,28.63,17.1,4.39,0.0,8.16,,1.22,1.5,4.35,0.0,8.16,2549.88,29.61,11.61,0.0,6069.25,840.4,5228.85,0.31,-139.58,11.0,10.0,11.0,46.0,4.0,111011.0,1110.0,week <> 17-20
11/10/2022 12:00,2693.78,1858.31,17.25,1921.67,107.92,0.0,0.0,0.0,606.64,265.21,270.41,8.25,163.6,231.82,113.07,28.6,17.25,4.4,0.0,8.25,,1.13,1.47,4.31,0.0,8.25,2639.08,30.67,11.62,0.0,6022.5,831.6,5190.9,0.31,-144.29,11.0,10.0,12.0,46.0,4.0,111012.0,1110.0,week <> 17-20
11/10/2022 13:00,2689.58,1864.47,17.34,1921.67,107.92,0.0,0.0,0.0,598.88,268.03,269.54,8.25,161.06,232.17,114.25,28.55,17.34,4.37,0.0,8.34,,1.0,1.44,4.14,0.0,8.34,2589.29,30.09,11.62,0.0,6000.5,796.4,5204.1,0.31,-149.73,11.0,10.0,13.0,46.0,4.0,111013.0,1110.0,week <> 17-20
11/10/2022 14:00,2693.1,1870.64,17.44,1921.67,107.92,0.0,0.0,0.0,591.12,255.84,258.6,8.25,168.36,233.94,115.15,28.53,17.44,4.25,0.0,8.4,,1.1,1.78,4.29,0.0,8.4,2569.43,29.86,11.62,0.0,5986.75,954.8,5031.95,0.3,-132.41,11.0,10.0,14.0,46.0,4.0,111014.0,1110.0,week <> 17-20
11/10/2022 15:00,2634.19,1876.81,17.55,1921.67,107.92,0.0,0.0,0.0,561.78,264.07,269.85,8.26,106.5,236.47,114.65,28.6,17.55,3.8,0.0,8.4,,1.04,1.37,4.3,0.0,8.4,2639.09,30.68,11.63,0.0,5989.5,1020.8,4968.7,0.3,-176.39,11.0,10.0,15.0,46.0,4.0,111015.0,1110.0,week <> 17-20
11/10/2022 16:00,2708.04,1882.98,17.32,1921.67,107.92,0.0,0.0,0.0,586.36,268.9,270.99,8.26,140.19,239.57,114.41,28.82,17.32,3.82,0.0,8.39,,0.94,1.72,4.28,0.0,8.39,2609.23,30.34,11.63,0.0,6014.25,998.8,5015.45,0.3,-138.11,11.0,10.0,16.0,46.0,4.0,111016.0,1110.0,week <> 17-20
11/10/2022 17:00,2730.25,1889.14,17.11,1921.67,107.92,0.0,0.0,0.0,604.58,266.44,271.96,8.26,165.47,235.6,116.05,28.91,17.11,4.21,0.0,8.39,,1.12,1.51,4.28,0.0,8.39,2618.74,30.44,11.62,0.0,6047.25,1034.0,5013.25,0.3,-137.84,11.0,10.0,17.0,46.0,4.0,111017.0,1110.0,week 17-20
11/10/2022 18:00,2759.17,1895.31,17.33,1921.67,107.92,0.0,0.0,0.0,604.64,271.01,275.54,8.27,167.12,227.28,116.54,28.93,17.33,4.42,0.0,8.39,,0.96,1.76,4.33,0.0,8.39,2767.97,32.17,11.62,0.0,6083.0,1060.4,5022.6,0.31,-119.71,11.0,10.0,18.0,46.0,4.0,111018.0,1110.0,week 17-20
11/10/2022 19:00,2727.08,1901.22,17.77,1921.67,107.92,0.0,0.0,0.0,606.94,265.61,270.26,8.27,165.84,227.35,114.59,28.9,17.77,4.42,0.0,8.38,,1.12,1.41,4.28,0.0,8.38,2728.54,31.71,11.62,0.0,6094.0,871.2,5222.8,0.31,-154.62,11.0,10.0,19.0,46.0,4.0,111019.0,1110.0,week 17-20
11/10/2022 20:00,2745.65,1904.75,17.69,1921.67,107.92,0.0,0.0,0.0,610.38,272.84,279.16,8.27,165.83,231.59,114.82,28.93,17.69,4.28,0.0,8.38,,1.02,1.25,4.31,0.0,8.38,2818.99,32.73,11.61,0.0,6124.25,638.0,5486.25,0.31,-150.23,11.0,10.0,20.0,46.0,4.0,111020.0,1110.0,week 17-20
11/10/2022 21:00,2766.45,1907.69,17.57,1921.67,107.92,0.0,0.0,0.0,613.82,275.44,279.93,8.28,164.82,234.1,113.93,29.03,17.57,4.09,0.0,8.38,,1.01,1.7,4.29,0.0,8.38,2789.28,32.37,11.61,0.0,6162.75,624.8,5537.95,0.31,-138.43,11.0,10.0,21.0,46.0,4.0,111021.0,1110.0,week <> 17-20
11/10/2022 22:00,2766.79,1910.64,17.28,1921.67,107.92,0.0,0.0,0.0,617.26,272.59,277.5,8.28,169.0,232.87,114.08,29.02,17.28,4.34,0.0,8.36,,1.23,1.56,4.29,0.0,8.36,2858.94,33.18,11.6,0.0,6190.25,792.0,5398.25,0.31,-141.62,11.0,10.0,22.0,46.0,4.0,111022.0,1110.0,week <> 17-20
11/10/2022 23:00,2734.52,1913.59,17.22,1921.67,107.92,0.0,0.0,0.0,620.7,251.43,257.55,8.28,167.86,229.06,114.48,29.02,17.22,4.26,0.0,8.29,,1.01,1.47,4.44,0.0,8.29,2868.92,33.29,11.61,0.0,6193.0,915.2,5277.8,0.31,-159.12,11.0,10.0,23.0,46.0,4.0,111023.0,1110.0,week <> 17-20
11/11/2022 0:00,2754.52,1916.53,16.84,1962.08,71.25,0.0,0.0,0.0,624.14,269.03,274.47,8.28,167.91,227.39,114.26,29.08,16.84,4.34,0.0,8.23,,1.07,1.58,4.47,0.0,8.23,2858.97,33.18,11.61,0.0,6198.5,884.4,5314.1,0.31,-126.43,11.0,11.0,0.0,46.0,5.0,11110.0,1111.0,week <> 17-20
11/11/2022 1:00,2771.85,1919.48,17.12,1962.08,71.25,0.0,0.0,0.0,627.58,275.18,280.97,8.28,164.8,234.16,115.51,29.05,17.12,4.21,0.0,8.17,,1.02,1.55,4.48,0.0,8.17,2699.67,31.33,11.6,0.0,6204.0,994.4,5209.6,0.31,-121.64,11.0,11.0,1.0,46.0,5.0,11111.0,1111.0,week <> 17-20
11/11/2022 2:00,2762.94,1922.43,17.47,1962.08,71.25,0.0,0.0,0.0,631.02,274.24,281.04,8.28,171.56,232.51,115.46,29.06,17.47,4.11,0.0,8.11,,1.05,1.35,4.39,0.0,8.11,2689.75,31.21,11.6,0.0,6217.75,1034.0,5183.75,0.31,-135.99,11.0,11.0,2.0,46.0,5.0,11112.0,1111.0,week <> 17-20
11/11/2022 3:00,2805.32,1924.78,17.49,1962.08,71.25,0.0,0.0,0.0,635.48,269.6,276.13,8.28,168.33,243.34,116.73,55.53,17.49,4.11,0.0,8.05,,1.07,1.6,4.38,0.0,8.05,2749.5,31.9,11.6,0.0,6228.75,1016.4,5212.35,0.31,-95.78,11.0,11.0,3.0,46.0,5.0,11113.0,1111.0,week <> 17-20
11/11/2022 4:00,2690.12,1922.96,17.38,1962.08,71.25,0.0,0.0,0.0,534.44,267.17,268.42,8.28,167.99,112.23,58.14,153.27,17.38,3.76,0.0,7.99,,1.03,1.41,4.05,0.0,7.99,2719.62,31.56,11.6,0.0,6239.75,994.4,5245.35,0.31,-105.71,11.0,11.0,4.0,46.0,5.0,11114.0,1111.0,week <> 17-20
11/11/2022 5:00,2785.95,1920.35,18.39,1962.08,71.25,0.0,0.0,0.0,553.46,272.62,277.24,8.25,160.73,1.42,41.57,308.2,18.39,2.27,0.0,7.93,,1.14,1.69,3.4,0.0,7.93,2719.58,31.56,11.6,0.0,6250.75,1012.0,5238.75,0.31,-31.73,11.0,11.0,5.0,46.0,5.0,11115.0,1111.0,week <> 17-20
11/11/2022 6:00,2786.04,1917.73,17.95,1962.08,71.25,0.0,0.0,0.0,561.27,246.63,251.42,8.21,154.03,1.4,7.99,350.74,17.95,0.02,0.0,7.89,,0.63,1.41,2.56,0.0,7.89,2659.48,30.85,11.6,0.0,6264.5,1073.6,5190.9,0.31,-10.84,11.0,11.0,6.0,46.0,5.0,11116.0,1111.0,week <> 17-20
11/11/2022 7:00,2721.3,1915.11,18.22,1962.08,71.25,0.0,0.0,0.0,553.29,254.08,262.51,8.16,133.72,1.38,7.31,338.11,18.22,0.0,0.0,7.9,,0.32,1.08,2.57,0.0,7.9,2706.35,31.34,11.58,0.0,6275.5,1082.4,5193.1,0.31,-72.43,11.0,11.0,7.0,46.0,5.0,11117.0,1111.0,week <> 17-20
11/11/2022 8:00,2782.24,1912.5,18.62,1962.08,71.25,0.0,0.0,0.0,535.22,277.43,284.24,8.12,128.91,1.36,8.16,338.45,18.62,0.0,0.0,7.92,,0.65,1.47,2.56,0.0,7.92,2734.68,31.61,11.56,0.0,6278.25,1249.6,5028.65,0.31,-14.16,11.0,11.0,8.0,46.0,5.0,11118.0,1111.0,week <> 17-20
11/11/2022 9:00,2641.7,1909.88,18.73,1962.08,71.25,0.0,0.0,0.0,402.79,270.17,277.09,8.08,20.15,1.35,2.63,338.37,18.73,0.0,0.0,7.94,,0.95,1.51,2.53,0.0,7.94,2855.24,33.04,11.57,0.0,6286.5,1284.8,5001.7,0.32,-12.39,11.0,11.0,9.0,46.0,5.0,11119.0,1111.0,week <> 17-20
11/11/2022 10:00,2563.46,1907.26,18.23,1962.08,71.25,0.0,0.0,0.0,400.27,265.28,273.79,8.03,0.0,1.33,-2.7,338.24,18.23,0.0,0.0,7.95,,0.58,1.32,2.53,0.0,7.95,2795.38,32.36,11.58,0.0,6281.0,1443.2,4837.8,0.32,-80.61,11.0,11.0,10.0,46.0,5.0,111110.0,1111.0,week <> 17-20
11/11/2022 11:00,2561.79,1905.3,18.5,1962.08,71.25,0.0,0.0,0.0,419.9,267.82,275.1,7.99,-0.04,1.31,-2.44,339.02,18.5,0.0,0.0,7.97,,0.54,1.25,2.53,0.0,7.97,2578.55,29.89,11.59,0.0,6242.5,1364.0,4878.5,0.31,-102.47,11.0,11.0,11.0,46.0,5.0,111111.0,1111.0,week <> 17-20
11/11/2022 12:00,2650.94,1906.86,18.38,1962.08,71.25,0.0,0.0,0.0,439.52,259.17,268.44,7.94,-0.08,1.3,-1.64,406.3,18.38,0.0,0.0,7.98,,0.96,1.67,2.43,0.0,7.98,2718.79,31.54,11.6,0.0,6171.0,1007.6,5163.4,0.31,-25.85,11.0,11.0,12.0,46.0,5.0,111112.0,1111.0,week <> 17-20
11/11/2022 13:00,2599.54,1908.95,17.97,1962.08,71.25,0.0,0.0,0.0,459.15,270.71,276.44,7.96,-0.11,1.3,-1.13,407.77,17.97,0.0,0.0,8.0,,0.54,1.29,2.33,0.0,8.0,2689.61,31.22,11.61,0.0,6129.75,1078.0,5051.75,0.31,-110.52,11.0,11.0,13.0,46.0,5.0,111113.0,1111.0,week <> 17-20
11/11/2022 14:00,2579.36,1911.05,17.69,1962.08,71.25,0.0,0.0,0.0,478.77,265.35,274.64,8.01,-0.15,1.3,-0.51,406.5,17.69,0.0,0.0,8.01,,0.4,1.15,2.32,0.0,8.01,2610.02,30.29,11.61,0.0,6110.5,1012.0,5098.5,0.31,-147.06,11.0,11.0,14.0,46.0,5.0,111114.0,1111.0,week <> 17-20
11/11/2022 15:00,2657.14,1913.14,18.52,1962.08,71.25,0.0,0.0,0.0,464.11,268.86,276.51,8.05,1.57,1.3,0.2,404.63,18.52,0.0,0.0,8.02,,0.76,1.55,2.33,0.0,8.02,2669.82,30.99,11.61,0.0,6107.75,963.6,5144.15,0.3,-60.22,11.0,11.0,15.0,46.0,5.0,111115.0,1111.0,week <> 17-20
11/11/2022 16:00,2620.81,1915.23,18.26,1962.08,71.25,0.0,0.0,0.0,431.36,273.09,279.5,8.1,1.85,1.31,0.12,404.96,18.26,0.0,0.0,8.03,,0.74,1.4,2.32,0.0,8.03,2670.07,31.02,11.62,0.0,6135.25,1095.6,5039.65,0.31,-70.14,11.0,11.0,16.0,46.0,5.0,111116.0,1111.0,week <> 17-20
11/11/2022 17:00,2622.54,1917.33,18.05,1962.08,71.25,0.0,0.0,0.0,454.73,269.93,279.51,8.14,3.06,1.31,-0.22,405.53,18.05,0.0,0.0,8.05,,0.69,1.42,2.34,0.0,8.05,2729.91,31.72,11.62,0.0,6179.25,1007.6,5171.65,0.31,-90.7,11.0,11.0,17.0,46.0,5.0,111117.0,1111.0,week 17-20
11/11/2022 18:00,2772.51,1919.42,18.29,1962.08,71.25,0.0,0.0,0.0,491.23,271.47,279.52,8.19,57.13,1.31,-0.29,405.86,18.29,0.0,0.0,8.06,,0.87,1.61,2.34,0.0,8.06,2749.85,31.96,11.62,0.0,6231.5,1069.2,5162.3,0.31,19.14,11.0,11.0,18.0,46.0,5.0,111118.0,1111.0,week 17-20
11/11/2022 19:00,2751.44,1921.8,18.04,1962.08,71.25,0.0,0.0,0.0,499.11,267.91,277.61,8.23,85.09,1.32,0.41,406.07,18.04,0.0,0.0,8.07,,0.48,1.19,2.38,0.0,8.07,2680.1,31.14,11.62,0.0,6256.25,1126.4,5129.85,0.31,-8.62,11.0,11.0,19.0,46.0,5.0,111119.0,1111.0,week 17-20
11/11/2022 20:00,2827.65,1925.4,18.56,1962.08,71.25,0.0,0.0,0.0,504.85,276.0,283.85,8.28,109.84,1.31,0.74,404.81,18.56,0.0,0.0,8.08,,0.82,1.52,2.5,0.0,8.08,2619.8,30.45,11.62,0.0,6253.5,968.0,5285.5,0.31,50.16,11.0,11.0,20.0,46.0,5.0,111120.0,1111.0,week 17-20
11/11/2022 21:00,2798.05,1929.13,18.19,1962.08,71.25,0.0,0.0,0.0,510.59,279.18,286.17,8.3,112.78,1.3,0.18,404.03,18.19,0.0,0.0,8.09,,0.67,1.2,2.51,0.0,8.09,2470.29,28.71,11.62,0.0,6267.25,1447.6,4819.65,0.31,7.91,11.0,11.0,21.0,46.0,5.0,111121.0,1111.0,week <> 17-20
11/11/2022 22:00,2871.43,1932.87,18.8,1962.08,71.25,0.0,0.0,0.0,516.33,278.1,287.53,8.3,123.62,1.29,0.1,404.1,18.8,0.0,0.0,8.03,,0.76,1.41,2.51,0.4,8.03,2430.47,28.24,11.62,0.0,6283.75,1452.0,4831.75,0.31,72.88,11.0,11.0,22.0,46.0,5.0,111122.0,1111.0,week <> 17-20
11/11/2022 23:00,2888.77,1936.61,19.05,1962.08,71.25,0.0,0.0,0.0,522.07,278.45,286.96,8.3,121.6,1.28,-0.31,403.91,19.05,0.0,0.0,7.83,,0.84,1.51,2.45,0.51,7.83,2400.85,27.9,11.62,0.0,6303.0,1812.8,4490.2,0.31,80.39,11.0,11.0,23.0,46.0,5.0,111123.0,1111.0,week <> 17-20
11/12/2022 0:00,2857.73,1940.35,18.55,1937.92,77.92,0.0,0.0,0.0,527.81,278.0,289.04,8.31,111.8,1.27,0.13,403.15,18.55,0.0,0.0,7.63,,0.76,1.32,2.53,0.44,7.63,2429.6,28.2,11.61,0.0,6319.5,2028.4,4291.1,0.31,33.67,11.0,12.0,0.0,46.0,6.0,11120.0,1112.0,wknd
11/12/2022 1:00,2713.78,1944.08,17.51,1937.92,77.92,0.0,0.0,0.0,478.63,282.43,291.51,8.31,46.08,1.26,-0.08,403.3,17.51,0.76,0.0,7.42,,0.56,1.66,2.53,0.0,7.42,2450.04,28.44,11.61,0.0,6374.5,2085.6,4288.9,0.31,-69.29,11.0,12.0,1.0,46.0,6.0,11121.0,1112.0,wknd
11/12/2022 2:00,2701.85,1947.82,17.29,1937.92,77.92,0.0,0.0,0.0,499.1,280.84,291.18,8.32,59.08,1.25,0.22,402.8,17.29,1.52,0.0,7.22,,0.75,1.24,2.54,0.0,7.22,2529.7,29.37,11.61,0.0,6424.0,2002.0,4422.0,0.31,-103.83,11.0,12.0,2.0,46.0,6.0,11122.0,1112.0,wknd
11/12/2022 3:00,2756.19,1950.87,17.29,1937.92,77.92,0.0,0.0,0.0,543.31,279.5,288.79,8.32,102.19,1.24,-0.53,401.96,17.29,3.54,0.0,7.02,,1.07,1.89,2.53,0.0,7.02,2599.97,30.19,11.61,0.0,6459.75,1799.6,4660.15,0.32,-95.42,11.0,12.0,3.0,46.0,6.0,11123.0,1112.0,wknd
11/12/2022 4:00,2734.09,1951.56,17.75,1937.92,77.92,0.0,0.0,0.0,528.61,265.69,273.6,8.33,113.99,1.23,-0.75,401.77,17.75,3.88,0.0,6.82,,0.89,1.64,2.52,0.0,6.82,2829.15,32.84,11.61,0.0,6465.25,1804.0,4661.25,0.32,-89.69,11.0,12.0,4.0,46.0,6.0,11124.0,1112.0,wknd
11/12/2022 5:00,2727.06,1952.04,17.82,1937.92,77.92,0.0,0.0,0.0,513.91,279.25,286.1,8.33,102.64,1.22,-0.78,363.97,17.82,3.66,0.0,6.62,,1.06,1.63,2.53,0.0,6.62,2799.12,32.49,11.61,0.0,6451.5,1755.6,4695.9,0.32,-96.06,11.0,12.0,5.0,46.0,6.0,11125.0,1112.0,wknd
11/12/2022 6:00,2672.13,1952.53,17.76,1937.92,77.92,0.0,0.0,0.0,497.65,273.38,281.64,8.33,95.22,1.21,-0.65,335.34,17.76,3.52,0.0,6.63,,0.96,1.19,2.52,0.0,6.63,2704.98,31.29,11.57,0.0,6465.25,1724.8,4740.45,0.32,-129.34,11.0,12.0,6.0,46.0,6.0,11126.0,1112.0,wknd
11/12/2022 7:00,2711.65,1953.01,17.65,1937.92,77.92,0.0,0.0,0.0,458.19,272.49,282.12,8.33,94.05,1.21,-0.59,332.55,17.65,3.22,0.0,6.87,,1.01,2.06,2.52,0.0,6.87,2670.53,30.77,11.52,0.0,6468.0,1478.4,4989.6,0.32,-49.95,11.0,12.0,7.0,46.0,6.0,11127.0,1112.0,wknd
11/12/2022 8:00,2753.39,1953.5,18.25,1937.92,77.92,0.0,0.0,0.0,463.66,278.59,287.66,8.33,91.94,1.2,-0.03,344.39,18.25,1.32,0.0,7.11,,0.94,1.02,2.54,0.0,7.11,2590.15,29.83,11.52,0.0,6465.25,1482.8,4982.45,0.32,-20.27,11.0,12.0,8.0,46.0,6.0,11128.0,1112.0,wknd
11/12/2022 9:00,2869.98,1953.98,19.46,1937.92,77.92,0.0,0.0,0.0,467.81,271.88,280.05,8.33,91.32,1.19,-1.63,343.89,19.46,0.0,0.0,7.34,,1.07,1.61,2.54,0.0,7.34,2769.59,32.03,11.56,0.0,6407.5,932.8,5474.7,0.31,98.4,11.0,12.0,9.0,46.0,6.0,11129.0,1112.0,wknd
11/12/2022 10:00,2806.79,1954.47,18.94,1937.92,77.92,0.0,0.0,0.0,471.96,222.84,229.53,8.33,92.33,1.18,-0.78,343.57,18.94,0.21,0.0,7.58,,0.96,1.46,2.54,0.0,7.58,2760.73,31.99,11.59,0.0,6308.5,871.2,5437.3,0.31,79.6,11.0,12.0,10.0,46.0,6.0,111210.0,1112.0,wknd
11/12/2022 11:00,2594.2,1954.8,17.89,1937.92,77.92,0.0,0.0,0.0,476.1,149.47,154.39,8.34,92.63,1.18,-1.17,343.86,17.89,0.64,0.0,7.82,,0.76,1.27,2.52,0.0,7.82,2826.51,32.8,11.6,0.0,6220.5,827.2,5393.3,0.3,-64.1,11.0,12.0,11.0,46.0,6.0,111211.0,1112.0,wknd
11/12/2022 12:00,2723.45,1954.72,18.09,1937.92,77.92,0.0,0.0,0.0,480.25,271.0,282.21,8.34,92.96,1.18,-0.72,340.69,18.09,0.44,0.0,8.06,,0.32,1.28,2.56,0.0,8.06,2868.83,33.32,11.62,0.0,6162.75,286.0,5876.75,0.3,-60.43,11.0,12.0,12.0,46.0,6.0,111212.0,1112.0,wknd
11/12/2022 13:00,2703.38,1954.61,17.83,1937.92,77.92,0.0,0.0,0.0,484.4,274.97,280.19,8.34,92.03,1.18,0.07,338.88,17.83,1.51,0.0,8.3,,0.89,1.81,2.52,0.0,8.3,2798.68,32.51,11.62,30.8,6105.0,44.0,6091.8,0.3,-88.52,11.0,12.0,13.0,46.0,6.0,111213.0,1112.0,wknd
11/12/2022 14:00,2623.49,1954.5,17.33,1937.92,77.92,0.0,0.0,0.0,450.66,268.76,278.51,8.33,63.31,1.18,0.3,338.56,17.33,1.55,0.0,8.41,,0.69,1.64,2.52,0.0,8.41,2778.93,32.31,11.63,48.4,6061.0,88.0,6021.4,0.3,-128.35,11.0,12.0,14.0,46.0,6.0,111214.0,1112.0,wknd
11/12/2022 15:00,2683.25,1954.39,17.63,1937.92,77.92,0.0,0.0,0.0,487.5,259.24,267.55,8.33,115.0,1.18,0.84,338.15,17.63,1.57,0.0,8.4,,0.84,1.44,2.52,0.0,8.4,2788.82,32.43,11.63,39.6,6036.25,79.2,5996.65,0.29,-95.81,11.0,12.0,15.0,46.0,6.0,111215.0,1112.0,wknd
11/12/2022 16:00,2675.4,1954.28,17.58,1937.92,77.92,0.0,0.0,0.0,493.71,266.96,277.83,8.33,111.94,1.18,0.69,338.51,17.58,1.6,0.0,8.38,,0.81,1.32,2.43,0.0,8.38,2778.62,32.31,11.63,228.8,6039.0,0.0,6267.8,0.29,-117.48,11.0,12.0,16.0,46.0,6.0,111216.0,1112.0,wknd
11/12/2022 17:00,2741.53,1954.17,18.03,1937.92,77.92,0.0,0.0,0.0,499.92,268.01,276.77,8.33,109.27,1.18,0.86,338.87,18.03,1.6,0.0,8.37,,0.94,1.92,2.33,0.0,8.37,2781.32,32.31,11.62,154.0,6091.25,0.0,6245.25,0.3,-58.49,11.0,12.0,17.0,46.0,6.0,111217.0,1112.0,wknd
11/12/2022 18:00,2763.34,1954.06,18.11,1937.92,77.92,0.0,0.0,0.0,506.12,268.27,278.77,8.33,108.62,1.18,0.32,339.26,18.11,1.61,0.0,8.35,,0.85,2.2,2.34,0.0,8.35,2751.6,31.99,11.63,149.6,6143.5,0.0,6293.1,0.3,-43.03,11.0,12.0,18.0,46.0,6.0,111218.0,1112.0,wknd
11/12/2022 19:00,2682.03,1955.76,17.2,1937.92,77.92,0.0,0.0,0.0,512.33,265.6,274.05,8.33,107.82,1.18,-0.38,339.73,17.2,1.61,0.0,8.34,,0.88,1.31,2.36,0.0,8.34,2771.54,32.27,11.64,92.4,6151.75,17.6,6226.55,0.3,-129.58,11.0,12.0,19.0,46.0,6.0,111219.0,1112.0,wknd
11/12/2022 20:00,2633.55,1961.55,17.41,1937.92,77.92,0.0,0.0,0.0,517.86,216.6,256.39,8.33,106.41,1.2,-0.66,340.48,17.41,1.61,0.0,8.33,,0.8,1.43,2.43,0.0,8.33,2771.62,32.28,11.65,0.0,6184.75,215.6,5969.15,0.3,-140.37,11.0,12.0,20.0,46.0,6.0,111220.0,1112.0,wknd
11/12/2022 21:00,2473.83,1967.49,17.92,1937.92,77.92,0.0,0.0,0.0,495.95,5.03,231.43,8.33,104.31,1.24,-0.32,340.97,17.92,1.62,0.0,8.31,,0.82,1.86,2.46,0.0,8.31,2781.78,32.42,11.66,70.4,6193.0,4.4,6259.0,0.3,-72.55,11.0,12.0,21.0,46.0,6.0,111221.0,1112.0,wknd
11/12/2022 22:00,2446.53,1973.43,17.25,1937.92,77.92,0.0,0.0,0.0,459.75,3.04,5.88,8.33,104.26,1.27,-0.21,341.29,17.25,1.61,0.0,7.79,,0.66,1.57,2.47,0.0,7.79,2772.15,32.33,11.66,0.0,6215.0,202.4,6012.6,0.3,-67.6,11.0,12.0,22.0,46.0,6.0,111222.0,1112.0,wknd
11/12/2022 23:00,2400.53,1979.36,17.08,1937.92,77.92,0.0,0.0,0.0,467.21,3.04,0.89,8.34,104.66,1.31,0.2,320.61,17.08,1.05,0.0,6.73,,0.84,1.58,2.42,0.0,6.73,2792.13,32.59,11.67,0.0,6325.0,202.4,6122.6,0.3,-127.0,11.0,12.0,23.0,46.0,6.0,111223.0,1112.0,wknd
11/13/2022 0:00,2433.63,1985.3,16.85,1908.75,375.42,0.0,0.0,0.0,480.86,3.04,0.74,8.34,103.01,1.34,-0.6,340.76,16.85,1.09,0.0,5.68,,0.92,1.25,2.34,0.0,5.68,2932.53,34.22,11.67,4.4,6270.0,74.8,6199.6,0.3,-410.98,11.0,13.0,0.0,46.0,7.0,11130.0,1113.0,wknd
11/13/2022 1:00,2462.67,1991.24,16.69,1908.75,375.42,0.0,0.0,0.0,544.81,3.04,0.59,8.34,98.37,3.91,0.38,348.02,16.69,1.1,0.0,4.62,,0.63,1.56,2.51,0.0,4.62,2797.77,32.54,11.63,0.0,6270.0,180.4,6089.6,0.3,-451.83,11.0,13.0,1.0,46.0,7.0,11131.0,1113.0,wknd
11/13/2022 2:00,2539.75,1997.18,16.71,1908.75,375.42,0.0,0.0,0.0,582.77,3.04,0.44,8.34,106.72,67.45,12.96,347.47,16.71,1.42,0.0,3.57,,0.79,1.47,2.59,0.0,3.57,2875.54,33.5,11.65,0.0,6297.5,189.2,6108.3,0.3,-418.65,11.0,13.0,2.0,46.0,7.0,11132.0,1113.0,wknd
11/13/2022 3:00,2607.23,1998.52,17.11,1908.75,375.42,0.0,0.0,0.0,656.63,3.04,0.3,8.35,107.85,21.5,94.63,351.61,17.11,1.83,0.0,2.51,,0.91,1.35,3.29,0.0,2.51,3447.26,40.29,11.69,74.8,6316.75,118.8,6272.75,0.3,-426.39,11.0,13.0,3.0,46.0,7.0,11133.0,1113.0,wknd
11/13/2022 4:00,2852.89,1991.47,17.02,1908.75,375.42,0.0,0.0,0.0,879.9,3.04,0.15,8.36,172.05,232.4,87.54,322.22,17.02,2.03,0.0,1.46,,0.84,1.62,2.97,0.0,1.46,3427.18,40.05,11.69,61.6,6358.0,61.6,6358.0,0.3,-396.94,11.0,13.0,4.0,46.0,7.0,11134.0,1113.0,wknd
11/13/2022 5:00,2804.1,1984.24,16.92,1908.75,375.42,0.0,0.0,0.0,825.79,3.04,0.02,8.42,188.79,319.03,115.98,151.21,16.92,2.29,0.01,0.42,,0.86,1.39,3.48,0.0,0.42,3576.08,41.81,11.69,61.6,6399.25,0.0,6460.85,0.31,-384.38,11.0,13.0,5.0,46.0,7.0,11135.0,1113.0,wknd
11/13/2022 6:00,2722.27,1977.0,16.83,1908.75,375.42,0.0,0.0,0.0,695.29,3.04,0.0,8.49,186.71,349.92,123.7,29.78,16.83,2.5,0.01,0.65,,0.58,1.59,4.54,0.0,0.65,3506.83,41.04,11.7,13.2,6413.0,158.4,6267.8,0.31,-328.47,11.0,13.0,6.0,46.0,7.0,11136.0,1113.0,wknd
11/13/2022 7:00,2688.51,1969.77,17.37,1908.75,375.42,0.0,0.0,0.0,660.92,3.04,0.0,8.56,200.81,278.46,126.98,33.25,17.37,3.85,0.01,1.69,,0.83,1.96,4.79,0.0,1.69,3457.51,40.49,11.71,0.0,6413.0,145.2,6267.8,0.31,-320.64,11.0,13.0,7.0,46.0,7.0,11137.0,1113.0,wknd
11/13/2022 8:00,2607.37,1962.54,17.45,1908.75,375.42,0.0,0.0,0.0,638.04,3.04,1.86,8.63,200.4,218.03,124.49,29.69,17.45,3.17,0.01,2.73,,0.71,1.6,4.63,0.0,2.73,3348.4,39.23,11.72,0.0,6429.5,101.2,6328.3,0.31,-371.67,11.0,13.0,8.0,46.0,7.0,11138.0,1113.0,wknd
11/13/2022 9:00,2790.74,1955.31,16.94,1908.75,375.42,0.0,0.0,0.0,637.45,195.43,205.21,8.7,196.45,224.31,122.36,29.6,16.94,3.88,0.01,3.77,,1.0,1.4,4.64,0.0,3.77,3288.99,38.55,11.72,0.0,6432.25,409.2,6023.05,0.31,-372.86,11.0,13.0,9.0,46.0,7.0,11139.0,1113.0,wknd
11/13/2022 10:00,2776.39,1948.07,17.37,1908.75,375.42,0.0,0.0,0.0,645.8,224.7,231.35,8.76,189.71,219.88,119.94,29.47,17.37,4.17,0.01,4.81,,1.05,1.51,4.65,0.0,4.81,3318.7,38.89,11.72,0.0,6410.25,334.4,6075.85,0.31,-417.6,11.0,13.0,10.0,46.0,7.0,111310.0,1113.0,wknd
11/13/2022 11:00,2836.92,1941.9,17.69,1908.75,375.42,0.0,0.0,0.0,654.14,282.12,291.63,8.83,190.56,238.37,122.32,29.38,17.69,4.46,0.01,5.85,,0.99,2.47,4.67,0.0,5.85,3239.39,37.94,11.71,35.2,6316.75,132.0,6219.95,0.31,-416.66,11.0,13.0,11.0,46.0,7.0,111311.0,1113.0,wknd
11/13/2022 12:00,2880.12,1937.28,18.51,1908.75,375.42,0.0,0.0,0.0,662.49,252.24,261.63,8.86,191.95,244.56,126.42,29.18,18.51,4.45,0.01,6.89,,1.22,2.17,4.72,0.0,6.89,3299.07,38.57,11.69,132.0,6173.75,8.8,6296.95,0.3,-347.3,11.0,13.0,12.0,46.0,7.0,111312.0,1113.0,wknd
11/13/2022 13:00,2806.79,1932.67,17.5,1908.75,375.42,0.0,0.0,0.0,665.43,239.98,245.7,8.75,206.3,244.23,126.33,29.07,17.5,4.56,0.0,7.93,,1.13,1.58,4.73,0.0,7.93,3314.31,38.56,11.64,268.4,6124.25,0.0,6392.65,0.3,-406.71,11.0,13.0,13.0,46.0,7.0,111313.0,1113.0,wknd
11/13/2022 14:00,2779.28,1928.06,17.56,1908.75,375.42,0.0,0.0,0.0,660.91,246.0,255.73,8.63,208.99,240.2,126.11,28.9,17.56,4.62,0.0,8.45,,1.0,1.45,4.57,0.0,8.45,3405.17,39.58,11.62,233.2,6047.25,0.0,6280.45,0.3,-431.1,11.0,13.0,14.0,46.0,7.0,111314.0,1113.0,wknd
11/13/2022 15:00,2804.73,1923.45,17.75,1908.75,375.42,0.0,0.0,0.0,656.34,245.77,253.58,8.51,207.81,239.51,126.17,28.97,17.75,4.69,0.0,8.69,,1.2,2.11,4.42,0.0,8.69,3408.06,39.82,11.68,66.0,6017.0,0.0,6083.0,0.3,-396.25,11.0,13.0,15.0,46.0,7.0,111315.0,1113.0,wknd
11/13/2022 16:00,2787.02,1918.84,17.3,1908.75,375.42,0.0,0.0,0.0,651.77,241.61,250.86,8.39,203.63,237.32,125.22,28.99,17.3,4.82,0.0,8.93,,1.17,1.85,4.55,0.0,8.93,3397.67,39.69,11.68,57.2,6028.0,48.4,6036.8,0.3,-400.61,11.0,13.0,16.0,46.0,7.0,111316.0,1113.0,wknd
11/13/2022 17:00,2805.23,1914.24,17.58,1908.75,375.42,0.0,0.0,0.0,647.2,243.25,251.5,8.27,200.36,242.52,124.24,29.05,17.58,4.61,0.0,9.17,,1.03,1.94,4.66,0.0,9.17,3407.54,39.8,11.68,83.6,6066.5,30.8,6119.3,0.3,-374.87,11.0,13.0,17.0,46.0,7.0,111317.0,1113.0,wknd
11/13/2022 18:00,2769.72,1909.63,17.69,1908.75,375.42,0.0,0.0,0.0,642.63,234.61,242.52,8.15,198.34,246.44,124.01,29.12,17.69,4.4,0.0,9.41,,1.05,1.33,4.69,0.0,9.41,3308.08,38.62,11.67,0.0,6088.5,281.6,5806.9,0.3,-392.57,11.0,13.0,18.0,46.0,7.0,111318.0,1113.0,wknd
11/13/2022 19:00,2782.47,1908.62,17.44,1908.75,375.42,0.0,0.0,0.0,638.06,247.28,254.68,8.03,199.71,242.25,123.87,29.07,17.44,4.63,0.0,9.65,,1.06,1.85,4.66,0.0,9.65,3516.37,41.03,11.67,0.0,6102.25,299.2,5803.05,0.3,-386.91,11.0,13.0,19.0,46.0,7.0,111319.0,1113.0,wknd
11/13/2022 20:00,2788.67,1911.81,17.57,1908.75,375.42,0.0,0.0,0.0,633.89,246.51,255.59,8.44,201.83,239.11,123.73,29.07,17.57,4.78,0.0,9.89,,1.04,1.66,4.69,0.0,9.89,3675.12,42.89,11.67,26.4,6132.5,114.4,6044.5,0.3,-378.96,11.0,13.0,20.0,46.0,7.0,111320.0,1113.0,wknd
11/13/2022 21:00,2799.32,1915.0,17.87,1908.75,375.42,0.0,0.0,0.0,631.4,250.27,256.11,10.27,203.54,236.44,123.59,29.01,17.87,4.96,0.0,10.13,,1.11,1.41,4.7,0.0,10.13,3643.16,42.31,11.61,162.8,6165.5,0.0,6328.3,0.31,-372.77,11.0,13.0,21.0,46.0,7.0,111321.0,1113.0,wknd
11/13/2022 22:00,2793.41,1918.2,17.31,1908.75,375.42,0.0,0.0,0.0,629.08,252.29,258.98,12.18,197.35,237.84,123.45,29.1,17.31,4.84,0.0,10.46,,1.1,1.75,4.69,0.0,10.46,3793.1,44.03,11.61,140.8,6184.75,13.2,6312.35,0.31,-381.58,11.0,13.0,22.0,46.0,7.0,111322.0,1113.0,wknd
