DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
11/13/2022 23:00,2808.35,1921.39,17.33,1908.75,375.42,0.0,0.0,0.0,626.76,247.52,253.68,14.08,194.08,245.67,123.68,29.19,17.33,4.46,0.0,10.85,,0.99,1.34,4.71,0.0,10.85,3832.78,44.49,11.61,66.0,6220.5,8.8,6277.7,0.31,-362.75,11.0,13.0,23.0,46.0,7.0,111323.0,1113.0,wknd
11/14/2022 0:00,2944.8,1924.59,19.22,1916.25,357.5,0.0,0.0,0.0,624.45,261.62,268.73,15.99,189.9,243.98,125.44,29.2,19.22,4.65,0.0,11.24,,1.47,1.5,4.62,0.0,11.24,3902.36,45.3,11.61,162.8,6245.25,13.2,6394.85,0.31,-223.35,11.0,14.0,0.0,47.0,1.0,11140.0,1114.0,week <> 17-20
11/14/2022 1:00,2811.29,1927.79,17.63,1916.25,357.5,0.0,0.0,0.0,631.0,256.42,263.57,17.9,185.56,235.74,124.55,29.04,17.63,5.05,0.0,11.63,,1.06,0.84,4.7,0.0,11.63,3832.52,44.48,11.6,140.8,6308.5,8.8,6440.5,0.31,-361.42,11.0,14.0,1.0,47.0,1.0,11141.0,1114.0,week <> 17-20
11/14/2022 2:00,2895.23,1930.98,17.81,1916.25,357.5,0.0,0.0,0.0,636.73,329.61,260.55,83.87,184.92,233.5,123.2,29.04,17.81,5.1,0.0,12.02,,1.18,1.04,4.76,0.0,12.02,3901.75,45.27,11.6,30.8,6303.0,4.4,6329.4,0.31,-359.59,11.0,14.0,2.0,47.0,1.0,11142.0,1114.0,week <> 17-20
11/14/2022 3:00,3469.92,1935.34,19.08,1916.25,357.5,0.0,0.0,0.0,640.51,801.7,265.39,471.58,185.84,236.25,123.57,29.12,19.08,5.11,0.0,12.4,,1.45,1.45,4.75,0.0,12.4,3772.64,43.76,11.6,0.0,6322.25,162.8,6159.45,0.31,-265.13,11.0,14.0,3.0,47.0,1.0,11143.0,1114.0,week <> 17-20
11/14/2022 4:00,3456.78,1940.75,19.28,1916.25,357.5,0.0,0.0,0.0,644.3,765.14,242.69,465.64,183.83,233.82,123.39,29.11,19.28,5.07,0.0,12.79,,1.33,0.73,4.76,0.0,12.79,3752.08,43.54,11.6,0.0,6391.0,510.4,5880.6,0.31,-250.91,11.0,14.0,4.0,47.0,1.0,11144.0,1114.0,week <> 17-20
11/14/2022 5:00,3596.07,1946.16,20.54,1916.25,357.5,0.0,0.0,0.0,648.08,800.43,275.83,466.25,183.69,235.21,123.69,29.25,20.54,4.8,0.0,13.16,,1.51,1.12,4.68,0.0,13.16,3776.17,43.97,11.64,0.0,6407.5,171.6,6235.9,0.31,-156.1,11.0,14.0,5.0,47.0,1.0,11145.0,1114.0,week <> 17-20
11/14/2022 6:00,3534.31,1950.48,20.59,1916.25,357.5,0.0,0.0,0.0,646.6,712.13,273.51,385.8,180.22,244.4,123.07,29.22,20.59,4.41,0.0,12.97,,1.31,1.17,4.56,0.0,12.97,3852.63,44.92,11.66,0.0,6421.25,88.0,6333.25,0.31,-132.41,11.0,14.0,6.0,47.0,1.0,11146.0,1114.0,week <> 17-20
11/14/2022 7:00,3474.72,1942.21,21.62,1916.25,357.5,0.0,0.0,0.0,640.23,569.83,279.43,258.24,176.81,251.1,122.56,29.28,21.62,4.19,0.0,12.56,,1.17,1.88,4.5,0.0,12.56,3713.65,43.29,11.66,0.0,6446.0,264.0,6182.0,0.32,-35.05,11.0,14.0,7.0,47.0,1.0,11147.0,1114.0,week <> 17-20
11/14/2022 8:00,3369.55,1929.41,20.5,1916.25,357.5,0.0,0.0,0.0,640.45,558.68,278.75,250.05,180.16,243.67,121.94,29.29,20.5,4.51,0.0,12.65,,1.19,1.47,4.56,0.0,12.65,3862.54,45.03,11.66,52.8,6437.75,4.4,6486.15,0.32,-116.5,11.0,14.0,8.0,47.0,1.0,11148.0,1114.0,week <> 17-20
11/14/2022 9:00,3316.42,1916.61,19.67,1916.25,357.5,0.0,0.0,0.0,640.67,544.53,276.48,240.25,185.55,242.36,123.96,29.28,19.67,4.68,0.0,12.75,,1.21,1.42,4.78,0.0,12.75,3892.55,45.42,11.67,22.0,6388.25,202.4,6207.85,0.32,-142.89,11.0,14.0,9.0,47.0,1.0,11149.0,1114.0,week <> 17-20
11/14/2022 10:00,3341.35,1903.82,20.5,1916.25,357.5,0.0,0.0,0.0,640.89,538.09,274.32,236.07,187.09,240.1,123.96,29.22,20.5,4.75,0.03,12.84,,1.39,1.61,4.85,0.0,12.84,3852.77,44.96,11.67,158.4,6300.25,0.0,6458.65,0.31,-98.95,11.0,14.0,10.0,47.0,1.0,111410.0,1114.0,week <> 17-20
11/14/2022 11:00,3251.34,1891.02,19.79,1916.25,357.5,0.0,0.0,0.0,641.12,528.16,263.32,236.73,189.75,238.78,123.21,29.0,19.79,4.85,0.04,12.94,,1.16,1.31,4.84,0.0,12.94,3773.32,44.01,11.66,470.8,6212.25,0.0,6683.05,0.31,-166.46,11.0,14.0,11.0,47.0,1.0,111411.0,1114.0,week <> 17-20
11/14/2022 12:00,3324.7,1878.22,20.14,1916.25,357.5,0.0,0.0,0.0,641.34,586.5,272.47,286.11,189.43,243.25,122.47,28.87,20.14,4.75,0.04,13.03,,1.22,1.64,4.79,0.0,13.03,3714.08,43.32,11.66,470.8,6173.75,0.0,6644.55,0.31,-138.85,11.0,14.0,12.0,47.0,1.0,111412.0,1114.0,week <> 17-20
11/14/2022 13:00,3336.59,1865.42,19.97,1916.25,357.5,0.0,0.0,0.0,641.56,629.26,270.54,316.99,188.49,249.15,122.87,28.7,19.97,4.69,0.03,13.13,,1.11,1.47,4.57,0.0,13.13,3714.13,43.35,11.67,387.2,6242.5,0.0,6629.7,0.32,-157.14,11.0,14.0,13.0,47.0,1.0,111413.0,1114.0,week <> 17-20
11/14/2022 14:00,3420.55,1853.47,20.77,1916.25,357.5,0.0,0.0,0.0,641.78,641.69,261.64,338.42,191.12,250.46,122.99,28.59,20.77,4.49,0.0,13.2,,1.32,1.61,4.51,0.0,13.2,3733.84,43.57,11.67,123.2,6322.25,0.0,6445.45,0.32,-73.89,11.0,14.0,14.0,47.0,1.0,111414.0,1114.0,week <> 17-20
11/14/2022 15:00,3424.3,1854.18,20.36,1916.25,357.5,0.0,0.0,0.0,640.09,644.24,268.82,334.54,192.83,255.45,123.27,28.56,20.36,4.3,0.0,13.15,,1.33,1.31,4.43,0.0,13.15,3704.58,43.28,11.68,96.8,6322.25,61.6,6357.45,0.32,-71.7,11.0,14.0,15.0,47.0,1.0,111415.0,1114.0,week <> 17-20
11/14/2022 16:00,3416.14,1859.09,20.92,1916.25,357.5,0.0,0.0,0.0,623.8,636.75,264.86,331.92,191.75,255.03,123.88,28.69,20.92,4.31,0.02,13.09,,1.24,1.48,4.39,0.0,13.09,3863.69,45.17,11.69,123.2,6319.5,35.2,6407.5,0.32,-60.99,11.0,14.0,16.0,47.0,1.0,111416.0,1114.0,week <> 17-20
11/14/2022 17:00,3436.04,1864.0,20.66,1916.25,357.5,0.0,0.0,0.0,598.61,673.6,266.58,359.68,194.43,240.33,118.59,33.35,20.66,4.26,0.02,13.04,,1.23,1.31,4.32,0.0,13.04,3853.65,45.04,11.69,26.4,6311.25,154.0,6183.65,0.32,-57.67,11.0,14.0,17.0,47.0,1.0,111417.0,1114.0,week 17-20
11/14/2022 18:00,3325.05,1868.92,20.51,1916.25,357.5,0.0,0.0,0.0,444.92,720.91,268.37,405.54,191.79,2.36,8.86,217.8,20.51,3.0,0.02,12.98,,1.06,1.5,3.03,0.0,12.98,3863.54,45.16,11.69,0.0,6294.75,259.6,6035.15,0.32,-67.2,11.0,14.0,18.0,47.0,1.0,111418.0,1114.0,week 17-20
11/14/2022 19:00,3536.27,1873.83,21.05,1916.25,357.5,0.0,0.0,0.0,584.29,801.52,262.38,476.14,181.4,125.8,70.94,155.94,21.05,3.98,0.02,12.92,,1.27,1.44,3.88,0.0,12.92,3665.09,42.84,11.69,0.0,6275.5,413.6,5861.9,0.32,-80.87,11.0,14.0,19.0,47.0,1.0,111419.0,1114.0,week 17-20
11/14/2022 20:00,3695.63,1878.74,21.23,1916.25,357.5,0.0,0.0,0.0,665.76,820.75,275.13,478.84,156.79,326.75,127.23,33.21,21.23,4.83,0.02,12.86,,1.31,1.46,3.81,0.0,12.86,3397.23,39.72,11.69,0.0,6253.5,470.8,5782.7,0.32,-27.12,11.0,14.0,20.0,47.0,1.0,111420.0,1114.0,week 17-20
11/14/2022 21:00,3664.59,1883.65,21.5,1916.25,357.5,0.0,0.0,0.0,642.5,821.35,277.13,477.65,152.69,248.69,129.56,36.03,21.5,4.09,0.02,12.83,,1.31,1.62,3.82,0.0,12.83,3139.34,36.7,11.69,13.2,6239.75,123.2,6129.75,0.31,-40.42,11.0,14.0,21.0,47.0,1.0,111421.0,1114.0,week <> 17-20
11/14/2022 22:00,3807.82,1888.95,22.51,1916.25,357.5,0.0,0.0,0.0,683.29,831.12,279.1,478.85,168.71,253.59,129.77,95.24,22.51,4.37,0.02,13.15,,1.54,1.4,3.98,0.0,13.15,2921.73,34.14,11.68,30.8,6217.75,171.6,6076.95,0.31,46.96,11.0,14.0,22.0,47.0,1.0,111422.0,1114.0,week <> 17-20
11/14/2022 23:00,3853.11,1898.34,22.41,1916.25,357.5,0.0,0.0,0.0,729.44,822.1,275.44,481.44,183.68,257.94,129.98,110.41,22.41,4.32,0.01,13.59,,1.32,1.38,3.98,0.0,13.59,2806.09,32.6,11.62,4.4,6187.5,52.8,6139.1,0.31,45.74,11.0,14.0,23.0,47.0,1.0,111423.0,1114.0,week <> 17-20
11/15/2022 0:00,3917.36,1908.82,23.27,1873.75,245.0,0.0,0.0,0.0,710.15,827.66,279.95,482.49,192.14,253.61,128.86,110.27,23.27,4.44,0.0,14.03,,1.54,1.59,3.98,0.0,14.03,2587.91,30.07,11.62,0.0,6160.0,325.6,5834.4,0.31,225.73,11.0,15.0,0.0,47.0,2.0,11150.0,1115.0,week <> 17-20
11/15/2022 1:00,3852.1,1919.3,23.01,1873.75,245.0,0.0,0.0,0.0,690.87,798.73,248.19,483.53,194.51,249.59,127.1,76.75,23.01,4.37,0.0,14.47,,1.44,1.23,4.61,0.0,14.47,2509.25,29.17,11.62,0.0,6058.25,743.6,5314.65,0.3,198.2,11.0,15.0,1.0,47.0,2.0,11151.0,1115.0,week <> 17-20
11/15/2022 2:00,3910.89,1929.78,24.02,1873.75,245.0,0.0,0.0,0.0,671.58,835.25,278.39,483.2,196.42,247.45,126.9,29.1,24.02,4.09,0.0,14.91,,1.55,1.57,4.66,0.0,14.91,2658.38,30.9,11.62,0.0,6044.5,814.0,5230.5,0.3,229.27,11.0,15.0,2.0,47.0,2.0,11152.0,1115.0,week <> 17-20
11/15/2022 3:00,3780.33,1940.26,23.89,1873.75,245.0,0.0,0.0,0.0,529.47,837.29,280.2,480.24,198.77,103.49,54.24,131.03,23.89,3.62,0.0,15.35,,1.34,1.27,4.42,0.0,15.35,2698.4,31.36,11.62,0.0,6044.5,893.2,5151.3,0.3,228.3,11.0,15.0,3.0,47.0,2.0,11153.0,1115.0,week <> 17-20
11/15/2022 4:00,3775.75,1950.75,24.12,1873.75,245.0,0.0,0.0,0.0,491.8,836.27,279.61,484.8,197.7,1.58,23.79,226.44,24.12,3.25,0.0,15.76,,1.47,1.19,4.53,0.0,15.76,2738.35,31.81,11.62,0.0,6050.0,739.2,5310.8,0.3,251.94,11.0,15.0,4.0,47.0,2.0,11154.0,1115.0,week <> 17-20
11/15/2022 5:00,3802.2,1961.23,23.28,1873.75,245.0,0.0,0.0,0.0,553.55,832.27,267.66,486.5,181.23,116.93,77.97,150.63,23.28,4.26,0.0,15.87,,1.35,1.56,4.28,0.0,15.87,2827.91,32.85,11.62,0.0,6069.25,519.2,5550.05,0.3,210.15,11.0,15.0,5.0,47.0,2.0,11155.0,1115.0,week <> 17-20
11/15/2022 6:00,3882.79,1969.49,23.26,1873.75,245.0,0.0,0.0,0.0,650.39,839.57,275.23,489.15,154.63,298.38,124.87,29.23,23.26,4.86,0.0,15.89,,1.76,1.32,4.57,0.0,15.89,2694.8,31.41,11.66,26.4,6096.75,176.0,5947.15,0.29,178.34,11.0,15.0,6.0,47.0,2.0,11156.0,1115.0,week <> 17-20
11/15/2022 7:00,3736.67,1960.33,23.2,1873.75,245.0,0.0,0.0,0.0,623.83,728.45,152.33,492.77,150.15,245.72,126.21,29.25,23.2,4.43,0.0,15.92,,1.4,1.31,4.69,0.0,15.92,2742.12,31.99,11.67,30.8,6124.25,35.2,6119.85,0.3,179.07,11.0,15.0,7.0,47.0,2.0,11157.0,1115.0,week <> 17-20
11/15/2022 8:00,3891.72,1947.44,23.41,1873.75,245.0,0.0,0.0,0.0,623.83,855.89,276.7,494.11,169.87,248.28,124.99,29.21,23.41,4.23,0.0,15.94,,1.57,1.12,4.79,0.0,15.94,2731.02,31.74,11.62,17.6,6132.5,26.4,6123.7,0.3,219.57,11.0,15.0,8.0,47.0,2.0,11158.0,1115.0,week <> 17-20
11/15/2022 9:00,3918.15,1934.54,23.69,1873.75,245.0,0.0,0.0,0.0,623.52,864.15,282.99,498.55,183.83,247.79,124.7,29.21,23.69,4.19,0.0,15.96,,1.5,1.23,4.92,0.0,15.96,2742.71,31.88,11.63,39.6,6094.0,83.6,6050.0,0.3,250.93,11.0,15.0,9.0,47.0,2.0,11159.0,1115.0,week <> 17-20
11/15/2022 10:00,3883.92,1921.65,23.56,1873.75,245.0,0.0,0.0,0.0,617.8,858.03,276.43,500.84,188.24,229.21,119.8,29.08,23.56,4.62,0.0,15.99,,1.44,1.6,4.76,0.0,15.99,2718.1,31.57,11.62,52.8,6033.5,8.8,6077.5,0.3,241.44,11.0,15.0,10.0,47.0,2.0,111510.0,1115.0,week <> 17-20
11/15/2022 11:00,3802.58,1910.79,23.06,1873.75,245.0,0.0,0.0,0.0,610.09,851.16,272.72,500.11,189.37,221.98,119.96,28.95,23.06,4.74,0.0,15.92,,1.63,1.39,4.53,0.0,15.92,2715.52,31.44,11.58,154.0,5995.0,8.8,6140.2,0.3,185.54,11.0,15.0,11.0,47.0,2.0,111511.0,1115.0,week <> 17-20
11/15/2022 12:00,3734.02,1915.87,22.13,1873.75,245.0,0.0,0.0,0.0,602.47,842.69,268.77,496.54,188.26,224.58,120.6,28.86,22.13,4.7,0.01,15.87,,1.44,1.04,4.33,0.0,15.87,2702.87,31.19,11.54,52.8,5953.75,105.6,5900.95,0.3,127.99,11.0,15.0,12.0,47.0,2.0,111512.0,1115.0,week <> 17-20
11/15/2022 13:00,3744.08,1925.49,22.36,1873.75,245.0,0.0,0.0,0.0,601.12,853.78,276.49,491.48,186.15,218.06,119.03,28.91,22.36,4.96,0.04,15.86,,1.35,1.29,4.06,0.0,15.86,2778.33,31.93,11.49,0.0,5926.25,145.2,5781.05,0.3,118.69,11.0,15.0,13.0,47.0,2.0,111513.0,1115.0,week <> 17-20
11/15/2022 14:00,3755.56,1935.11,22.33,1873.75,245.0,0.25,0.0,0.25,600.62,856.2,276.25,495.78,192.0,208.97,112.25,29.14,22.33,5.12,0.04,15.84,,1.48,1.56,3.53,0.0,15.84,3087.84,35.58,11.52,70.4,5909.75,74.8,5905.35,0.29,118.39,11.0,15.0,14.0,47.0,2.0,111514.0,1115.0,week <> 17-20
11/15/2022 15:00,3736.57,1937.89,21.95,1873.75,245.0,14.39,0.0,14.39,590.0,852.3,274.78,496.34,194.86,208.2,114.62,29.12,21.95,5.36,0.04,15.83,,1.45,1.25,3.85,0.0,15.83,3306.53,38.1,11.52,220.0,5942.75,0.0,6162.75,0.29,97.0,11.0,15.0,15.0,47.0,2.0,111515.0,1115.0,week <> 17-20
11/15/2022 16:00,3883.44,1931.07,24.22,1873.75,245.0,0.0,0.0,0.0,562.89,856.29,276.17,494.3,190.81,204.77,112.65,37.51,24.22,5.04,0.04,15.87,,1.6,2.33,4.26,0.0,15.87,3373.69,38.79,11.5,330.0,5978.5,0.0,6308.5,0.3,288.18,11.0,15.0,16.0,47.0,2.0,111516.0,1115.0,week <> 17-20
11/15/2022 17:00,3889.03,1922.81,25.11,1873.75,245.0,0.0,0.0,0.0,519.37,852.48,271.15,498.23,187.98,1.5,9.25,273.95,25.11,3.44,0.04,15.52,,1.7,2.33,3.98,0.0,15.52,3252.69,37.35,11.48,360.8,5973.0,0.0,6333.8,0.3,349.37,11.0,15.0,17.0,47.0,2.0,111517.0,1115.0,week 17-20
11/15/2022 18:00,3881.89,1915.56,23.45,1873.75,245.0,12.09,0.0,12.09,616.27,858.36,269.73,502.49,187.57,17.57,65.97,300.85,23.45,3.73,0.04,13.76,,1.41,0.7,4.64,0.0,13.76,3441.1,39.53,11.49,110.0,5953.75,17.6,6046.15,0.3,234.61,11.0,15.0,18.0,47.0,2.0,111518.0,1115.0,week 17-20
11/15/2022 19:00,3697.89,1909.39,22.39,1873.75,245.0,0.0,0.0,0.0,551.76,860.33,263.03,509.95,173.7,86.56,55.73,187.83,22.39,4.0,0.04,11.85,,1.31,0.66,4.04,0.0,11.85,3500.67,40.22,11.49,290.4,5956.5,0.0,6246.9,0.3,131.4,11.0,15.0,19.0,47.0,2.0,111519.0,1115.0,week 17-20
11/15/2022 20:00,3407.06,1903.22,22.1,1873.75,245.0,0.0,0.0,0.0,693.55,465.45,256.61,187.25,152.5,348.87,108.11,32.84,22.1,5.07,0.03,9.93,,1.47,0.66,4.34,0.0,9.93,3601.9,41.46,11.51,211.2,5945.5,0.0,6156.7,0.3,99.84,11.0,15.0,20.0,47.0,2.0,111520.0,1115.0,week 17-20
11/15/2022 21:00,3161.25,1897.05,21.74,1873.75,245.0,0.0,0.0,0.0,677.2,259.74,260.14,14.61,155.67,313.98,123.85,28.88,21.74,5.55,0.0,8.01,,1.42,0.46,4.6,0.0,8.01,3695.07,42.64,11.54,365.2,5929.0,0.0,6294.2,0.3,82.25,11.0,15.0,21.0,47.0,2.0,111521.0,1115.0,week <> 17-20
11/15/2022 22:00,2945.8,1890.88,19.99,1873.75,245.0,0.0,0.0,0.0,687.16,173.7,172.17,13.61,174.66,316.59,124.61,28.84,19.99,5.42,0.0,6.09,,1.17,1.03,4.76,0.0,6.09,3665.61,42.31,11.54,532.4,5923.5,0.0,6455.9,0.3,-50.95,11.0,15.0,22.0,47.0,2.0,111522.0,1115.0,week <> 17-20
11/15/2022 23:00,2817.39,1884.71,18.01,1873.75,245.0,0.0,0.0,0.0,708.15,145.48,144.18,12.61,179.28,310.52,125.41,28.7,18.01,6.32,0.0,4.18,,1.23,1.26,4.74,0.0,4.18,3606.37,41.64,11.54,457.6,5918.0,0.0,6375.6,0.3,-165.95,11.0,15.0,23.0,47.0,2.0,111523.0,1115.0,week <> 17-20
11/16/2022 0:00,2600.21,1878.54,17.04,1868.33,439.58,0.0,0.0,0.0,612.36,144.94,142.23,11.61,143.2,252.82,88.82,68.8,17.04,5.64,0.0,2.26,,1.28,1.45,4.35,0.0,2.26,3665.98,42.32,11.55,668.8,5923.5,0.0,6592.3,0.3,-475.2,11.0,16.0,0.0,47.0,3.0,11160.0,1116.0,week <> 17-20
11/16/2022 1:00,2524.73,1873.71,17.22,1868.33,439.58,0.0,0.0,0.0,546.12,137.74,139.75,10.61,223.46,1.29,9.35,246.84,17.22,3.34,0.0,0.93,,0.9,1.36,2.53,0.0,0.93,3566.6,41.17,11.54,589.6,5953.75,0.0,6543.35,0.3,-472.43,11.0,16.0,1.0,47.0,3.0,11161.0,1116.0,week <> 17-20
11/16/2022 2:00,2668.31,1874.06,17.39,1868.33,439.58,0.0,0.0,0.0,571.67,234.76,237.74,9.61,224.04,1.34,8.98,285.85,17.39,3.36,0.0,1.56,,0.98,1.34,2.52,0.0,1.56,3655.93,42.21,11.54,391.6,5986.75,0.0,6378.35,0.31,-451.76,11.0,16.0,2.0,47.0,3.0,11162.0,1116.0,week <> 17-20
11/16/2022 3:00,2705.65,1874.92,17.5,1868.33,439.58,0.0,0.0,0.0,562.89,270.77,273.54,8.61,189.46,1.39,8.68,318.4,17.5,3.3,0.0,2.35,,1.05,2.26,2.52,0.0,2.35,3528.86,40.79,11.56,387.2,6008.75,0.0,6395.95,0.31,-442.52,11.0,16.0,3.0,47.0,3.0,11163.0,1116.0,week <> 17-20
11/16/2022 4:00,2746.99,1875.79,17.43,1868.33,439.58,0.0,0.0,0.0,596.43,290.48,295.61,7.91,142.53,19.6,49.92,313.04,17.43,3.64,0.0,3.14,,1.08,2.72,3.02,0.0,3.14,3717.68,42.98,11.56,501.6,6044.5,0.0,6546.1,0.31,-455.29,11.0,16.0,4.0,47.0,3.0,11164.0,1116.0,week <> 17-20
11/16/2022 5:00,2835.82,1876.65,17.33,1868.33,439.58,0.0,0.0,0.0,651.62,294.24,295.56,7.93,147.99,342.99,112.66,33.69,17.33,4.73,0.0,3.92,,1.04,1.37,3.97,0.0,3.92,3677.74,42.51,11.56,501.6,6055.5,0.0,6557.1,0.31,-426.26,11.0,16.0,5.0,47.0,3.0,11165.0,1116.0,week <> 17-20
11/16/2022 6:00,2713.56,1877.51,17.18,1868.33,439.58,0.0,0.0,0.0,530.28,281.79,284.86,7.99,166.38,191.96,121.28,31.95,17.18,4.54,0.0,4.71,,1.12,1.22,4.88,0.0,4.71,3642.51,41.95,11.52,497.2,6063.75,0.0,6560.95,0.31,-415.61,11.0,16.0,6.0,47.0,3.0,11166.0,1116.0,week <> 17-20
11/16/2022 7:00,2760.06,1878.38,16.96,1868.33,439.58,0.0,0.0,0.0,587.07,295.64,298.68,8.04,180.98,194.77,122.28,28.79,16.96,4.09,0.0,5.5,,1.06,1.72,4.94,0.0,5.5,3658.67,42.03,11.49,563.2,6072.0,0.0,6635.2,0.31,-440.62,11.0,16.0,7.0,47.0,3.0,11167.0,1116.0,week <> 17-20
11/16/2022 8:00,2743.3,1879.24,17.06,1868.33,439.58,0.0,0.0,0.0,605.3,293.0,295.91,8.1,180.57,196.82,123.35,28.9,17.06,4.06,0.0,6.29,,0.95,1.87,4.96,0.0,6.29,3609.12,41.45,11.49,492.8,6077.5,0.0,6570.3,0.31,-473.82,11.0,16.0,8.0,47.0,3.0,11168.0,1116.0,week <> 17-20
11/16/2022 9:00,2755.2,1879.33,17.7,1868.33,439.58,0.0,0.0,0.0,617.6,296.57,300.21,8.15,178.9,200.53,124.88,28.83,17.7,4.14,0.0,6.98,,1.14,1.82,4.98,0.0,6.98,3482.96,40.08,11.51,387.2,6066.5,0.0,6453.7,0.31,-477.89,11.0,16.0,9.0,47.0,3.0,11169.0,1116.0,week <> 17-20
11/16/2022 10:00,2729.73,1876.83,17.12,1868.33,439.58,0.0,0.0,0.0,629.9,284.63,288.82,8.21,181.81,193.88,126.62,28.85,17.12,4.48,0.0,7.46,,1.21,1.69,5.02,0.0,7.46,3381.82,39.16,11.58,435.6,6039.0,0.0,6474.6,0.31,-501.22,11.0,16.0,10.0,47.0,3.0,111610.0,1116.0,week <> 17-20
11/16/2022 11:00,2732.29,1874.12,17.04,1868.33,439.58,0.0,0.0,0.0,612.08,299.43,302.42,8.26,174.63,195.23,126.7,28.8,17.04,4.54,0.0,7.93,,1.0,1.72,4.97,0.0,7.93,3470.25,40.17,11.57,440.0,6022.5,0.0,6462.5,0.31,-492.92,11.0,16.0,11.0,47.0,3.0,111611.0,1116.0,week <> 17-20
11/16/2022 12:00,2718.17,1871.41,17.01,1868.33,439.58,0.0,0.0,0.0,544.33,289.78,294.22,10.34,182.29,189.9,123.86,28.79,17.01,4.62,0.03,8.4,,1.06,1.81,4.87,0.0,8.4,3580.54,41.48,11.58,369.6,5978.5,0.0,6348.1,0.31,-426.92,11.0,16.0,12.0,47.0,3.0,111612.0,1116.0,week <> 17-20
11/16/2022 13:00,2794.54,1868.69,17.31,1868.33,439.58,0.0,0.0,0.0,577.97,335.83,302.4,43.7,205.81,194.83,124.24,28.75,17.31,4.53,0.11,8.87,,1.13,1.84,4.88,0.0,8.87,3593.21,41.7,11.6,400.4,5962.0,0.0,6362.4,0.3,-427.54,11.0,16.0,13.0,47.0,3.0,111613.0,1116.0,week <> 17-20
11/16/2022 14:00,3105.82,1854.71,17.47,1868.33,439.58,0.0,0.0,0.0,609.69,642.07,301.78,303.27,207.39,192.74,124.02,28.76,17.47,4.5,0.0,9.44,,1.07,1.64,4.84,0.0,9.44,3565.31,41.42,11.62,396.0,5926.25,0.0,6322.25,0.3,-440.22,11.0,16.0,14.0,47.0,3.0,111614.0,1116.0,week <> 17-20
11/16/2022 15:00,3322.51,1850.05,17.87,1868.33,439.58,0.0,0.0,0.0,610.17,809.48,307.03,440.6,207.72,195.24,124.53,28.83,17.87,4.49,0.0,10.26,,1.16,1.95,4.84,0.0,10.26,3575.43,41.55,11.62,343.2,5901.5,0.0,6244.7,0.3,-386.78,11.0,16.0,15.0,47.0,3.0,111615.0,1116.0,week <> 17-20
11/16/2022 16:00,3409.52,1853.15,19.2,1868.33,439.58,0.0,0.0,0.0,607.05,799.64,299.69,437.12,206.69,195.33,123.35,28.88,19.2,4.48,0.0,11.07,,1.24,1.68,4.86,0.0,11.07,3774.53,43.88,11.62,365.2,5940.0,0.0,6305.2,0.31,-289.9,11.0,16.0,16.0,47.0,3.0,111616.0,1116.0,week <> 17-20
11/16/2022 17:00,3278.93,1856.24,18.69,1868.33,439.58,3.16,0.0,3.16,603.92,665.62,169.3,436.11,210.3,195.26,123.64,28.9,18.69,4.53,0.0,11.88,,0.95,1.75,4.85,0.0,11.88,3683.44,42.47,11.53,290.4,5964.75,0.0,6255.15,0.31,-289.6,11.0,16.0,17.0,47.0,3.0,111617.0,1116.0,week 17-20
11/16/2022 18:00,3463.2,1859.33,19.28,1868.33,439.58,0.0,0.0,0.0,600.8,799.88,303.12,435.09,218.93,199.02,123.94,28.93,19.28,4.55,0.0,12.69,,1.23,1.09,4.92,0.0,12.69,3698.76,42.49,11.49,374.0,5978.5,0.0,6352.5,0.31,-236.39,11.0,16.0,18.0,47.0,3.0,111618.0,1116.0,week 17-20
11/16/2022 19:00,3532.76,1862.43,20.34,1868.33,439.58,0.0,0.0,0.0,597.67,791.68,303.04,434.07,219.36,196.17,124.05,28.96,20.34,4.56,0.0,13.5,,1.25,1.39,4.86,0.0,13.5,3689.79,42.42,11.5,316.8,5981.25,0.0,6298.05,0.31,-158.6,11.0,16.0,19.0,47.0,3.0,111619.0,1116.0,week 17-20
11/16/2022 20:00,3627.92,1865.52,21.81,1868.33,439.58,0.0,0.0,0.0,594.55,789.23,299.74,433.06,214.64,181.42,122.85,28.89,21.81,4.84,0.0,14.31,,1.36,1.04,4.84,0.0,14.31,3709.41,42.96,11.58,162.8,5964.75,0.0,6127.55,0.31,-60.95,11.0,16.0,20.0,47.0,3.0,111620.0,1116.0,week 17-20
11/16/2022 21:00,3724.39,1868.61,23.53,1868.33,439.58,6.11,0.0,6.11,591.42,796.06,303.39,432.04,211.09,162.93,116.33,28.85,23.53,4.91,0.0,15.12,,1.67,1.38,4.83,0.0,15.12,3704.83,43.07,11.63,167.2,5956.5,0.0,6123.7,0.3,22.61,11.0,16.0,21.0,47.0,3.0,111621.0,1116.0,week <> 17-20
11/16/2022 22:00,3680.09,1871.56,22.34,1868.33,439.58,0.0,0.0,0.0,593.59,792.37,300.68,431.03,205.77,207.59,129.05,28.81,22.34,4.92,0.0,15.76,,1.38,0.96,4.73,0.0,15.76,3672.72,42.65,11.61,215.6,5937.25,8.8,6144.05,0.3,-17.02,11.0,16.0,22.0,47.0,3.0,111622.0,1116.0,week <> 17-20
11/16/2022 23:00,3635.27,1874.07,22.13,1868.33,439.58,0.0,0.0,0.0,604.89,789.28,301.23,434.4,201.14,187.25,130.96,28.78,22.13,5.41,0.0,15.79,,1.46,1.02,4.65,0.0,15.79,3741.19,43.46,11.62,356.4,5912.5,0.0,6268.9,0.3,-72.55,11.0,16.0,23.0,47.0,3.0,111623.0,1116.0,week <> 17-20
11/17/2022 0:00,3685.26,1876.56,22.14,1884.17,525.83,0.0,0.0,0.0,615.49,824.52,300.52,461.04,200.52,192.39,128.29,28.82,22.14,5.25,0.0,15.75,,1.35,1.27,4.37,0.0,15.75,3642.6,42.33,11.62,281.6,5885.0,0.0,6166.6,0.3,-157.15,11.0,17.0,0.0,47.0,4.0,11170.0,1117.0,week <> 17-20
11/17/2022 1:00,3590.25,1879.04,20.77,1884.17,525.83,0.0,0.0,0.0,611.64,836.74,301.41,466.82,203.74,197.07,129.24,28.91,20.77,5.09,0.0,15.71,,1.46,0.62,4.18,0.0,15.71,3653.02,42.47,11.63,127.6,5838.25,0.0,5965.85,0.3,-263.01,11.0,17.0,1.0,47.0,4.0,11171.0,1117.0,week <> 17-20
11/17/2022 2:00,3687.45,1881.52,21.8,1884.17,525.83,0.0,0.0,0.0,602.63,837.28,300.95,465.81,204.04,197.78,129.46,28.75,21.8,5.02,0.0,15.67,,1.42,1.46,4.2,0.0,15.67,3722.28,43.28,11.63,316.8,5813.5,0.0,6130.3,0.29,-159.82,11.0,17.0,2.0,47.0,4.0,11172.0,1117.0,week <> 17-20
11/17/2022 3:00,3537.01,1884.01,20.43,1884.17,525.83,0.0,0.0,0.0,593.62,835.73,300.22,466.14,204.97,198.88,129.84,28.55,20.43,5.04,0.0,15.64,,1.3,0.83,4.57,0.0,15.64,3622.97,42.12,11.63,492.8,5838.25,0.0,6331.05,0.3,-302.18,11.0,17.0,3.0,47.0,4.0,11173.0,1117.0,week <> 17-20
11/17/2022 4:00,3745.85,1886.49,22.65,1884.17,525.83,0.0,0.0,0.0,584.61,833.69,302.38,466.96,203.05,207.72,130.35,28.48,22.65,4.93,0.0,15.6,,1.53,1.28,4.58,0.0,15.6,3583.43,41.66,11.63,404.8,5857.5,0.0,6262.3,0.3,-84.78,11.0,17.0,4.0,47.0,4.0,11174.0,1117.0,week <> 17-20
11/17/2022 5:00,3699.58,1888.97,21.83,1884.17,525.83,0.0,0.0,0.0,575.6,834.3,300.02,467.78,198.78,207.88,129.48,28.56,21.83,4.99,0.0,15.56,,1.41,1.36,4.61,0.0,15.56,3494.21,40.62,11.63,312.4,5863.0,0.0,6175.4,0.3,-125.13,11.0,17.0,5.0,47.0,4.0,11175.0,1117.0,week <> 17-20
11/17/2022 6:00,3674.25,1890.83,21.78,1884.17,525.83,0.0,0.0,0.0,566.59,836.69,302.23,468.6,198.28,195.66,129.77,28.56,21.78,5.32,0.0,15.5,,1.38,1.02,4.53,0.0,15.5,3694.79,42.68,11.55,233.2,5904.25,0.0,6137.45,0.3,-145.7,11.0,17.0,6.0,47.0,4.0,11176.0,1117.0,week <> 17-20
11/17/2022 7:00,3682.08,1891.19,21.6,1884.17,525.83,0.0,0.0,0.0,557.58,836.89,301.14,469.43,198.46,193.7,129.33,28.96,21.6,5.26,0.0,15.37,,1.26,1.28,4.53,0.0,15.37,3688.06,42.35,11.48,369.6,5915.25,0.0,6284.85,0.3,-129.41,11.0,17.0,7.0,47.0,4.0,11177.0,1117.0,week <> 17-20
11/17/2022 8:00,3638.11,1891.48,21.37,1884.17,525.83,0.0,0.0,0.0,541.93,839.76,304.98,470.26,199.51,170.83,125.07,29.05,21.37,5.17,0.0,15.23,,1.42,0.91,4.42,0.0,15.23,3539.49,40.61,11.47,532.4,5931.75,0.0,6464.15,0.3,-160.89,11.0,17.0,8.0,47.0,4.0,11178.0,1117.0,week <> 17-20
11/17/2022 9:00,3499.13,1891.76,21.25,1884.17,525.83,0.0,0.0,0.0,492.73,793.09,253.9,471.53,135.71,152.47,122.95,29.09,21.25,4.92,0.0,15.09,,1.26,1.06,4.4,0.0,15.09,3569.5,40.94,11.47,268.4,5940.0,0.0,6208.4,0.3,-204.28,11.0,17.0,9.0,47.0,4.0,11179.0,1117.0,week <> 17-20
11/17/2022 10:00,3400.79,1892.05,19.75,1884.17,525.83,0.0,0.0,0.0,475.82,827.94,289.55,472.99,119.14,151.45,122.72,29.01,19.75,4.93,0.0,14.95,,1.18,1.16,4.36,0.0,14.95,3549.99,40.72,11.47,448.8,5923.5,0.0,6372.3,0.3,-320.85,11.0,17.0,10.0,47.0,4.0,111710.0,1117.0,week <> 17-20
11/17/2022 11:00,3494.28,1889.57,20.73,1884.17,525.83,0.0,0.0,0.0,489.37,845.1,303.5,473.81,116.14,154.68,123.73,29.0,20.73,4.92,0.0,14.46,,1.36,0.89,4.31,0.0,14.46,3428.35,39.59,11.55,470.8,5918.0,0.0,6388.8,0.3,-255.59,11.0,17.0,11.0,47.0,4.0,111711.0,1117.0,week <> 17-20
11/17/2022 12:00,3592.53,1883.23,20.97,1884.17,525.83,0.0,0.0,0.0,612.01,829.84,299.71,471.95,114.53,276.95,123.36,28.86,20.97,5.61,0.0,13.56,,1.21,1.12,4.17,0.0,13.56,3559.14,41.17,11.57,272.8,5909.75,0.0,6182.55,0.3,-258.38,11.0,17.0,12.0,47.0,4.0,111712.0,1117.0,week <> 17-20
11/17/2022 13:00,3611.44,1877.39,20.84,1884.17,525.83,0.0,0.0,0.0,616.35,832.98,300.73,469.78,116.6,279.22,120.82,28.8,20.84,5.54,0.0,12.75,,1.51,1.04,4.06,0.0,12.75,3525.1,40.96,11.62,272.8,5874.0,0.0,6146.8,0.3,-241.12,11.0,17.0,13.0,47.0,4.0,111713.0,1117.0,week <> 17-20
11/17/2022 14:00,3588.88,1871.38,21.0,1884.17,525.83,3.36,0.0,3.36,588.1,827.72,300.79,467.63,125.9,265.95,116.91,34.63,21.0,4.96,0.0,12.37,,1.15,1.41,4.05,0.0,12.37,3485.48,40.5,11.62,409.2,5860.25,0.0,6269.45,0.3,-227.51,11.0,17.0,14.0,47.0,4.0,111714.0,1117.0,week <> 17-20
11/17/2022 15:00,3588.38,1861.98,20.72,1884.17,525.83,7.39,2.88,10.27,569.33,845.65,327.97,460.86,137.21,276.39,114.49,28.77,20.72,4.78,0.0,14.63,,1.27,1.06,4.28,0.0,14.63,3525.27,40.97,11.62,426.8,5852.0,0.0,6278.8,0.3,-224.68,11.0,17.0,15.0,47.0,4.0,111715.0,1117.0,week <> 17-20
11/17/2022 16:00,3778.93,1863.63,22.7,1884.17,525.83,0.0,0.0,0.0,597.08,853.1,334.82,456.16,138.0,275.77,115.41,28.84,22.7,4.68,0.0,14.97,,1.43,1.29,4.43,0.0,14.97,3530.78,40.86,11.57,396.0,5874.0,0.0,6270.0,0.3,-60.71,11.0,17.0,16.0,47.0,4.0,111716.0,1117.0,week <> 17-20
11/17/2022 17:00,3707.21,1865.28,22.01,1884.17,525.83,0.0,0.0,0.0,601.11,838.4,334.77,436.69,138.36,281.44,116.21,28.8,22.01,4.65,0.0,15.32,,1.37,0.96,4.46,0.0,15.32,3568.67,40.84,11.44,272.8,5909.75,0.0,6182.55,0.31,-123.41,11.0,17.0,17.0,47.0,4.0,111717.0,1117.0,week 17-20
11/17/2022 18:00,3731.06,1866.93,23.38,1884.17,525.83,0.0,0.0,0.0,604.6,734.45,299.41,384.66,140.4,276.11,116.21,28.82,23.38,4.6,0.0,15.66,,1.52,1.52,4.42,0.0,15.66,3618.19,41.41,11.45,215.6,5942.75,0.0,6158.35,0.31,-0.76,11.0,17.0,18.0,47.0,4.0,111718.0,1117.0,week 17-20
11/17/2022 19:00,3721.4,1868.57,22.92,1884.17,525.83,0.0,0.0,0.0,608.09,762.61,325.52,389.15,140.74,276.02,114.77,28.88,22.92,4.59,0.0,16.01,,1.5,1.07,4.37,0.0,16.01,3598.38,41.19,11.45,123.2,5975.75,0.0,6098.95,0.31,-43.7,11.0,17.0,19.0,47.0,4.0,111719.0,1117.0,week 17-20
11/17/2022 20:00,3726.0,1870.22,22.65,1884.17,525.83,0.0,0.0,0.0,611.58,788.72,327.29,405.53,142.95,284.5,114.47,28.86,22.65,4.43,0.0,16.35,,1.41,0.98,4.31,0.0,16.35,3578.8,40.98,11.45,176.0,5997.75,0.0,6173.75,0.31,-70.35,11.0,17.0,20.0,47.0,4.0,111720.0,1117.0,week 17-20
11/17/2022 21:00,3724.39,1871.87,22.45,1884.17,525.83,0.0,0.0,0.0,615.06,810.68,320.63,421.24,145.9,281.21,114.0,28.94,22.45,4.33,0.0,16.69,,1.41,0.81,4.2,0.0,16.69,3621.03,41.94,11.58,8.8,6011.5,74.8,5945.5,0.31,-99.05,11.0,17.0,21.0,47.0,4.0,111721.0,1117.0,week <> 17-20
11/17/2022 22:00,3685.71,1873.46,22.01,1884.17,525.83,0.0,0.0,0.0,613.14,814.26,322.52,422.01,148.4,281.69,114.03,28.89,22.01,4.34,0.0,16.84,,1.31,1.09,4.17,0.0,16.84,3574.93,41.53,11.62,149.6,6028.0,0.0,6177.6,0.31,-140.98,11.0,17.0,22.0,47.0,4.0,111722.0,1117.0,week <> 17-20
11/17/2022 23:00,3762.87,1870.45,22.79,1884.17,525.83,0.0,0.0,0.0,606.13,814.89,323.57,421.38,147.65,285.51,115.12,28.92,22.79,4.35,0.0,16.85,,1.59,0.8,4.19,0.0,16.85,3684.32,42.8,11.62,127.6,6033.5,8.8,6152.3,0.31,-54.43,11.0,17.0,23.0,47.0,4.0,111723.0,1117.0,week <> 17-20
11/18/2022 0:00,3664.98,1864.52,21.83,1919.58,387.92,0.0,0.0,0.0,599.11,806.12,318.12,421.65,147.71,285.42,115.04,28.78,21.83,4.31,0.0,16.85,,1.3,0.99,4.17,0.0,16.85,3604.86,41.88,11.62,48.4,6044.5,132.0,5960.9,0.31,7.3,11.0,18.0,0.0,47.0,5.0,11180.0,1118.0,week <> 17-20
11/18/2022 1:00,3671.05,1858.6,22.07,1919.58,387.92,0.0,0.0,0.0,592.1,810.91,320.61,424.93,144.99,286.19,114.76,28.74,22.07,4.32,0.0,16.85,,1.41,1.27,4.21,0.0,16.85,3724.43,43.28,11.62,70.4,6052.75,35.2,6087.95,0.31,21.53,11.0,18.0,1.0,47.0,5.0,11181.0,1118.0,week <> 17-20
11/18/2022 2:00,3743.91,1852.68,24.04,1919.58,387.92,0.0,0.0,0.0,558.92,793.8,308.07,427.25,142.52,242.95,117.61,30.26,24.04,4.06,0.0,16.86,,1.54,1.2,4.24,0.0,16.86,3774.18,43.86,11.62,92.4,6069.25,30.8,6130.85,0.31,150.59,11.0,18.0,2.0,47.0,5.0,11182.0,1118.0,week <> 17-20
11/18/2022 3:00,3648.29,1846.76,23.44,1919.58,387.92,0.0,0.0,0.0,533.85,800.03,313.0,425.57,146.08,196.97,119.0,27.93,23.44,3.62,0.0,16.86,,1.38,0.91,4.19,0.0,16.86,3794.08,44.09,11.62,70.4,6083.0,0.0,6153.4,0.31,79.73,11.0,18.0,3.0,47.0,5.0,11183.0,1118.0,week <> 17-20
11/18/2022 4:00,3596.91,1840.84,22.82,1919.58,387.92,0.0,0.0,0.0,532.13,785.44,312.41,418.08,148.8,197.16,118.18,27.82,22.82,3.58,0.0,16.87,,1.41,0.86,4.2,0.0,16.87,3803.92,44.21,11.62,140.8,6099.5,30.8,6209.5,0.32,50.6,11.0,18.0,4.0,47.0,5.0,11184.0,1118.0,week <> 17-20
11/18/2022 5:00,3501.56,1834.91,21.83,1919.58,387.92,0.0,0.0,0.0,529.46,789.4,308.59,417.97,146.73,195.13,118.41,27.83,21.83,3.65,0.0,16.87,,1.22,1.15,4.37,0.0,16.87,3841.69,44.58,11.6,83.6,6107.75,22.0,6169.35,0.32,-40.13,11.0,18.0,5.0,47.0,5.0,11185.0,1118.0,week <> 17-20
11/18/2022 6:00,3727.25,1829.3,24.54,1919.58,387.92,0.0,0.0,0.0,526.79,790.18,314.12,420.43,147.32,200.8,119.19,27.89,24.54,3.53,0.0,16.49,,1.86,1.26,4.39,0.0,16.49,3777.45,43.37,11.48,44.0,6107.75,35.2,6116.55,0.32,193.06,11.0,18.0,6.0,47.0,5.0,11186.0,1118.0,week <> 17-20
11/18/2022 7:00,3721.59,1835.52,23.51,1919.58,387.92,0.0,0.0,0.0,524.12,797.88,314.6,425.18,144.06,197.98,115.68,28.83,23.51,3.59,0.0,15.74,,1.56,1.38,4.4,0.0,15.74,3519.45,40.38,11.47,35.2,6107.75,118.8,6024.15,0.32,176.15,11.0,18.0,7.0,47.0,5.0,11187.0,1118.0,week <> 17-20
11/18/2022 8:00,3568.47,1847.75,21.46,1919.58,387.92,0.0,0.0,0.0,521.46,826.64,325.15,432.25,139.48,199.94,115.99,28.95,21.46,3.5,0.0,14.99,,1.16,1.57,4.38,0.0,14.99,3381.0,38.78,11.47,4.4,6096.75,114.4,5986.75,0.32,-15.3,11.0,18.0,8.0,47.0,5.0,11188.0,1118.0,week <> 17-20
11/18/2022 9:00,3597.76,1859.98,21.5,1919.58,387.92,0.0,0.0,0.0,518.79,823.35,319.91,436.92,141.83,194.48,116.75,29.01,21.5,3.53,0.0,14.25,,1.1,1.77,4.43,0.0,14.25,3282.03,37.65,11.47,88.0,6094.0,17.6,6164.4,0.32,7.73,11.0,18.0,9.0,47.0,5.0,11189.0,1118.0,week <> 17-20
11/18/2022 10:00,3578.45,1868.35,21.36,1919.58,387.92,0.0,0.0,0.0,516.54,831.04,324.84,439.07,141.26,179.42,115.67,28.88,21.36,3.73,0.0,13.64,,1.31,1.79,4.35,0.0,13.64,3450.39,39.58,11.47,30.8,6099.5,52.8,6077.5,0.32,-25.39,11.0,18.0,10.0,47.0,5.0,111810.0,1118.0,week <> 17-20
11/18/2022 11:00,3451.89,1866.44,20.57,1919.58,387.92,0.0,0.0,0.0,515.8,805.21,295.76,437.96,140.61,176.71,114.68,28.87,20.57,3.87,0.0,13.52,,1.19,1.41,4.32,0.0,13.52,3707.74,42.53,11.47,35.2,6091.25,66.0,6060.45,0.32,-123.47,11.0,18.0,11.0,47.0,5.0,111811.0,1118.0,week <> 17-20
11/18/2022 12:00,3578.94,1864.43,21.95,1919.58,387.92,0.0,0.0,0.0,515.19,822.57,314.16,437.06,136.47,175.37,113.28,28.88,21.95,3.79,0.0,13.43,,1.23,1.75,4.26,0.0,13.43,3568.87,40.92,11.47,132.0,6088.5,61.6,6158.9,0.32,-11.16,11.0,18.0,12.0,47.0,5.0,111812.0,1118.0,week <> 17-20
11/18/2022 13:00,3540.61,1862.42,21.35,1919.58,387.92,0.0,0.0,0.0,514.59,819.37,310.41,436.15,135.01,176.26,111.92,28.79,21.35,3.72,0.0,13.35,,1.31,1.52,4.14,0.0,13.35,3471.36,39.83,11.47,13.2,6072.0,176.0,5909.2,0.31,-43.69,11.0,18.0,13.0,47.0,5.0,111813.0,1118.0,week <> 17-20
11/18/2022 14:00,3501.71,1860.41,20.73,1919.58,387.92,0.0,0.0,0.0,513.98,805.3,314.74,426.84,138.16,183.37,110.6,28.82,20.73,3.51,0.0,13.26,,1.21,1.35,4.06,0.0,13.26,3580.44,41.1,11.48,101.2,6052.75,39.6,6114.35,0.31,-65.9,11.0,18.0,14.0,47.0,5.0,111814.0,1118.0,week <> 17-20
11/18/2022 15:00,3541.12,1855.11,21.7,1919.58,387.92,0.0,0.0,0.0,512.57,800.92,325.52,414.86,141.74,184.89,110.38,28.76,21.7,3.49,0.0,13.25,,1.19,1.69,4.08,0.0,13.25,3658.79,41.97,11.47,206.8,6036.25,0.0,6243.05,0.31,-15.41,11.0,18.0,15.0,47.0,5.0,111815.0,1118.0,week <> 17-20
11/18/2022 16:00,3553.21,1864.41,21.92,1919.58,387.92,0.0,0.0,0.0,507.99,787.28,319.7,402.4,138.48,186.29,111.0,28.92,21.92,3.63,0.0,13.25,,1.41,1.75,4.16,0.0,13.25,3658.8,41.98,11.47,264.0,6030.75,0.0,6294.75,0.31,5.61,11.0,18.0,16.0,47.0,5.0,111816.0,1118.0,week <> 17-20
11/18/2022 17:00,3597.82,1876.07,22.75,1919.58,387.92,0.0,0.0,0.0,503.66,768.67,324.47,391.56,136.8,188.33,111.11,28.92,22.75,3.6,0.0,13.31,,1.31,0.92,4.23,0.0,13.31,3687.87,42.28,11.47,198.0,6022.5,35.2,6185.3,0.31,61.5,11.0,18.0,17.0,47.0,5.0,111817.0,1118.0,week 17-20
11/18/2022 18:00,3651.93,1888.29,23.25,1919.58,387.92,0.0,0.0,0.0,509.69,770.18,322.89,392.13,136.54,191.96,110.17,28.98,23.25,3.58,0.0,15.85,,1.47,0.94,4.31,0.0,15.85,3588.78,41.15,11.47,259.6,6047.25,0.0,6306.85,0.31,95.85,11.0,18.0,18.0,47.0,5.0,111818.0,1118.0,week 17-20
11/18/2022 19:00,3627.91,1889.49,22.92,1919.58,387.92,0.0,0.0,0.0,515.3,750.06,324.8,372.09,133.79,189.1,110.43,28.99,22.92,3.59,0.0,16.18,,1.42,0.8,4.47,0.0,16.18,3440.41,39.45,11.47,96.8,6063.75,4.4,6156.15,0.31,85.15,11.0,18.0,19.0,47.0,5.0,111819.0,1118.0,week 17-20
11/18/2022 20:00,3614.79,1890.38,23.24,1919.58,387.92,0.0,0.0,0.0,516.39,725.54,327.93,348.0,129.56,185.85,111.1,29.05,23.24,3.66,0.0,16.5,,1.39,0.9,4.43,0.0,16.5,3390.85,38.88,11.47,127.6,6083.0,8.8,6201.8,0.31,94.57,11.0,18.0,20.0,47.0,5.0,111820.0,1118.0,week 17-20
11/18/2022 21:00,3639.35,1891.26,23.76,1919.58,387.92,0.0,0.0,0.0,517.28,726.62,326.34,353.45,127.21,186.15,110.95,29.1,23.76,3.65,0.0,16.82,,1.37,1.19,4.27,0.0,16.82,3361.6,38.56,11.47,167.2,6102.25,52.8,6216.65,0.31,116.28,11.0,18.0,21.0,47.0,5.0,111821.0,1118.0,week <> 17-20
11/18/2022 22:00,3587.47,1892.14,23.13,1919.58,387.92,0.0,0.0,0.0,518.17,737.63,335.93,350.88,123.35,180.5,109.8,29.1,23.13,3.76,0.0,17.14,,1.53,0.99,4.26,0.0,17.14,3322.83,38.52,11.59,105.6,6116.0,4.4,6217.2,0.31,51.62,11.0,18.0,22.0,47.0,5.0,111822.0,1118.0,week <> 17-20
11/18/2022 23:00,3700.74,1893.03,24.39,1919.58,387.92,0.0,0.0,0.0,519.06,724.88,325.52,354.18,123.84,182.38,110.8,29.08,24.39,3.73,0.0,17.46,,1.59,1.56,4.25,0.0,17.46,2958.56,34.45,11.64,8.8,6127.0,105.6,6030.2,0.31,175.85,11.0,18.0,23.0,47.0,5.0,111823.0,1118.0,week <> 17-20
11/19/2022 0:00,3622.22,1893.91,23.41,1990.0,182.08,0.0,0.0,0.0,519.95,728.65,327.72,355.0,126.18,182.11,109.7,29.1,23.41,3.71,0.0,17.78,,1.35,0.88,4.33,0.0,17.78,2879.07,33.54,11.65,4.4,6135.25,105.6,6034.05,0.31,297.63,11.0,19.0,0.0,47.0,6.0,11190.0,1119.0,wknd
11/19/2022 1:00,3736.38,1902.11,24.78,1990.0,182.08,0.0,0.0,0.0,517.92,729.48,329.74,347.61,125.83,181.69,110.81,29.06,24.78,3.77,0.0,17.06,,1.68,1.21,4.27,0.0,17.06,2879.51,33.6,11.67,88.0,6129.75,4.4,6213.35,0.31,404.79,11.0,19.0,1.0,47.0,6.0,11191.0,1119.0,wknd
11/19/2022 2:00,3796.39,1903.94,25.62,1990.0,182.08,0.0,0.0,0.0,510.83,725.47,325.6,352.96,123.89,180.95,110.82,29.14,25.62,3.83,0.0,17.14,,1.8,1.78,4.26,0.0,17.14,2789.96,32.57,11.67,8.8,6135.25,88.0,6056.05,0.31,474.07,11.0,19.0,2.0,47.0,6.0,11192.0,1119.0,wknd
11/19/2022 3:00,3812.28,1905.4,24.17,1990.0,182.08,0.0,0.0,0.0,509.57,840.23,336.43,441.83,123.36,182.21,111.12,29.17,24.17,3.81,0.0,17.17,,1.72,1.17,4.29,0.0,17.17,2750.24,32.11,11.68,0.0,6143.5,259.6,5883.9,0.31,374.99,11.0,19.0,3.0,47.0,6.0,11193.0,1119.0,wknd
11/19/2022 4:00,3819.83,1906.85,24.58,1990.0,182.08,0.0,0.0,0.0,511.86,846.7,328.3,453.09,121.49,181.43,112.17,28.85,24.58,3.85,0.0,17.2,,1.68,1.47,4.26,0.0,17.2,2690.57,31.42,11.68,0.0,6143.5,391.6,5751.9,0.31,372.33,11.0,19.0,4.0,47.0,6.0,11194.0,1119.0,wknd
11/19/2022 5:00,3870.81,1908.31,24.86,1990.0,182.08,0.0,0.0,0.0,514.16,854.69,330.15,455.34,119.8,179.82,111.84,29.04,24.86,3.88,0.0,17.23,,1.72,1.39,4.27,0.0,17.23,2720.5,31.78,11.68,0.0,6165.5,448.8,5716.7,0.31,411.56,11.0,19.0,5.0,47.0,6.0,11195.0,1119.0,wknd
11/19/2022 6:00,3794.42,1919.37,24.43,1990.0,182.08,0.0,0.0,0.0,517.34,854.16,329.83,457.41,123.27,182.33,112.1,29.12,24.43,3.76,0.0,16.79,,1.62,1.19,4.32,0.0,16.79,2700.11,31.48,11.66,0.0,6171.0,259.6,5911.4,0.31,321.47,11.0,19.0,6.0,47.0,6.0,11196.0,1119.0,wknd
11/19/2022 7:00,3557.01,1936.13,21.06,1990.0,182.08,0.0,0.0,0.0,535.62,817.02,330.52,417.2,129.34,187.83,111.92,29.16,21.06,3.66,0.0,16.28,,1.39,1.55,4.38,0.0,16.28,2681.92,30.93,11.53,0.0,6179.25,233.2,5946.05,0.31,86.16,11.0,19.0,7.0,47.0,6.0,11197.0,1119.0,wknd
11/19/2022 8:00,3402.6,1931.87,20.5,1990.0,182.08,0.0,0.0,0.0,552.41,694.01,334.98,317.58,131.83,188.91,110.7,52.13,20.5,3.71,0.0,16.53,,1.43,1.52,4.31,0.0,16.53,2677.81,30.71,11.47,0.0,6190.25,277.2,5913.05,0.31,42.22,11.0,19.0,8.0,47.0,6.0,11198.0,1119.0,wknd
11/19/2022 9:00,3311.11,1927.62,20.57,1990.0,182.08,0.0,0.0,0.0,507.87,649.57,318.56,295.01,130.12,185.3,110.41,39.82,20.57,3.72,0.0,16.78,,1.19,1.08,4.32,0.0,16.78,2707.14,31.01,11.46,0.0,6272.75,382.8,5889.95,0.31,43.96,11.0,19.0,9.0,47.0,6.0,11199.0,1119.0,wknd
11/19/2022 10:00,3477.49,1923.37,22.68,1990.0,182.08,0.0,0.0,0.0,501.74,634.8,327.06,276.66,130.51,188.73,109.52,29.13,22.68,3.61,0.0,17.03,,1.54,1.16,4.23,0.0,17.03,2726.22,31.17,11.43,0.0,6325.0,343.2,5981.8,0.32,235.49,11.0,19.0,10.0,47.0,6.0,111910.0,1119.0,wknd
11/19/2022 11:00,3744.21,1919.12,25.84,1990.0,182.08,0.0,0.0,0.0,500.4,642.38,334.52,275.14,128.42,187.81,110.39,29.19,25.84,3.65,0.0,17.28,,1.74,0.77,4.26,0.0,17.28,2686.15,30.66,11.42,0.0,6360.75,479.6,5881.15,0.32,500.22,11.0,19.0,11.0,47.0,6.0,111911.0,1119.0,wknd
11/19/2022 12:00,3600.06,1914.87,24.22,1990.0,182.08,0.0,0.0,0.0,499.07,645.36,337.35,275.36,124.83,177.62,110.45,29.19,24.22,3.9,0.0,17.53,,1.75,0.92,4.14,0.0,17.53,3082.58,35.25,11.43,0.0,6380.0,426.8,5953.2,0.32,358.68,11.0,19.0,12.0,47.0,6.0,111912.0,1119.0,wknd
11/19/2022 13:00,3500.3,1910.62,22.93,1990.0,182.08,0.0,0.0,0.0,497.73,646.92,331.51,284.15,121.44,175.44,109.8,29.19,22.93,4.04,0.0,17.78,,1.62,1.1,4.16,0.0,17.78,3161.94,36.19,11.44,0.0,6393.75,272.8,6120.95,0.32,262.94,11.0,19.0,13.0,47.0,6.0,111913.0,1119.0,wknd
11/19/2022 14:00,3610.13,1906.92,23.37,1990.0,182.08,0.0,0.0,0.0,496.4,749.83,335.1,366.12,122.65,175.26,111.57,29.14,23.37,4.08,0.0,17.98,,1.45,0.97,4.23,0.0,17.98,3360.07,38.46,11.45,0.0,6396.5,576.4,5820.1,0.32,274.9,11.0,19.0,14.0,47.0,6.0,111914.0,1119.0,wknd
11/19/2022 15:00,3686.46,1907.92,23.99,1990.0,182.08,0.0,0.0,0.0,495.06,753.68,336.3,373.15,123.17,177.85,113.03,29.06,23.99,4.06,0.0,17.43,,1.68,0.82,4.35,0.0,17.43,3459.13,39.6,11.45,0.0,6410.25,743.6,5666.65,0.33,347.72,11.0,19.0,15.0,47.0,6.0,111915.0,1119.0,wknd
11/19/2022 16:00,3692.45,1909.99,24.3,1990.0,182.08,0.0,0.0,0.0,493.73,773.72,331.43,377.97,118.59,173.91,112.18,28.97,24.3,4.13,0.0,16.64,,1.7,0.82,4.35,0.0,16.64,3379.92,38.7,11.45,0.0,6413.0,594.0,5819.0,0.32,332.92,11.0,19.0,16.0,47.0,6.0,111916.0,1119.0,wknd
11/19/2022 17:00,3726.78,1912.07,24.54,1990.0,182.08,0.0,0.0,0.0,492.39,771.68,332.86,380.9,115.22,171.62,111.54,29.12,24.54,4.12,0.0,15.85,,1.73,1.07,4.35,0.0,15.85,3270.96,37.44,11.45,0.0,6415.75,844.8,5570.95,0.32,368.55,11.0,19.0,17.0,47.0,6.0,111917.0,1119.0,wknd
11/19/2022 18:00,3617.71,1914.15,23.56,1990.0,182.08,0.0,0.0,0.0,490.36,737.81,330.16,357.53,115.45,173.96,111.85,29.17,23.56,4.11,0.0,15.06,,1.57,0.93,4.35,0.0,15.06,3450.18,39.58,11.47,0.0,6426.75,536.8,5889.95,0.32,293.31,11.0,19.0,18.0,47.0,6.0,111918.0,1119.0,wknd
11/19/2022 19:00,3454.99,1916.23,22.35,1990.0,182.08,0.0,0.0,0.0,485.25,665.6,333.3,297.1,113.93,168.38,110.77,29.11,22.35,4.21,0.0,14.28,,1.51,0.87,4.27,0.0,14.28,3401.88,39.14,11.5,0.0,6432.25,598.4,5833.85,0.32,205.83,11.0,19.0,19.0,47.0,6.0,111919.0,1119.0,wknd
11/19/2022 20:00,3428.71,1918.3,21.53,1990.0,182.08,0.0,0.0,0.0,479.77,686.95,330.4,317.65,112.59,158.03,111.02,29.17,21.53,4.29,0.0,13.49,,1.39,1.06,4.27,0.0,13.49,3481.46,40.08,11.51,0.0,6435.0,602.8,5832.2,0.32,161.6,11.0,19.0,20.0,47.0,6.0,111920.0,1119.0,wknd
11/19/2022 21:00,3396.11,1920.38,21.26,1990.0,182.08,0.0,0.0,0.0,474.29,707.58,343.08,326.28,113.93,162.26,111.25,29.18,21.26,4.25,0.0,12.7,,1.41,0.79,4.34,0.0,12.7,3481.36,40.07,11.51,0.0,6440.5,457.6,5982.9,0.32,111.77,11.0,19.0,21.0,47.0,6.0,111921.0,1119.0,wknd
11/19/2022 22:00,3336.03,1922.71,19.97,1990.0,182.08,0.0,0.0,0.0,468.81,733.59,349.14,343.25,115.56,162.63,110.13,29.22,19.97,4.24,0.0,11.93,,1.2,1.01,4.28,0.0,11.93,3580.37,41.2,11.51,0.0,6446.0,396.0,6050.0,0.32,28.84,11.0,19.0,22.0,47.0,6.0,111922.0,1119.0,wknd
11/19/2022 23:00,2962.96,1926.69,19.47,1990.0,182.08,0.0,0.0,0.0,463.33,405.29,337.68,68.82,115.04,160.36,111.13,29.24,19.47,4.29,0.0,11.28,,1.3,1.39,4.25,0.0,11.28,3411.05,39.51,11.58,0.0,6443.25,440.0,6003.25,0.32,-14.43,11.0,19.0,23.0,47.0,6.0,111923.0,1119.0,wknd
11/20/2022 0:00,2889.4,1930.96,19.61,1936.67,522.08,0.0,0.0,0.0,457.85,334.66,338.71,10.46,112.86,161.02,112.45,29.32,19.61,4.34,0.0,10.66,,1.15,1.54,4.29,0.0,10.66,3266.43,37.96,11.62,0.0,6448.75,528.0,5920.75,0.32,-356.16,11.0,20.0,0.0,47.0,7.0,11200.0,1120.0,wknd
11/20/2022 1:00,2889.84,1935.23,19.97,1936.67,522.08,0.0,0.0,0.0,453.39,340.81,344.27,10.13,111.0,154.78,108.3,29.26,19.97,4.39,0.0,10.04,,1.14,1.62,4.27,0.0,10.04,3365.99,39.12,11.62,0.0,6446.0,607.2,5838.8,0.32,-361.68,11.0,20.0,1.0,47.0,7.0,11201.0,1120.0,wknd
11/20/2022 2:00,2802.6,1939.51,18.3,1936.67,522.08,0.0,0.0,0.0,453.85,334.44,338.6,9.81,110.85,155.05,105.96,29.22,18.3,4.36,0.0,9.41,,1.12,1.47,4.18,0.0,9.41,3286.38,38.2,11.62,0.0,6435.0,554.4,5880.6,0.32,-447.29,11.0,20.0,2.0,47.0,7.0,11202.0,1120.0,wknd
11/20/2022 3:00,2754.44,1943.78,17.42,1936.67,522.08,0.0,0.0,0.0,454.97,337.1,342.92,9.48,111.13,157.08,106.53,29.27,17.42,4.34,0.0,8.79,,1.05,1.74,4.18,0.0,8.79,3415.84,39.7,11.62,0.0,6432.25,616.0,5816.25,0.32,-503.49,11.0,20.0,3.0,47.0,7.0,11203.0,1120.0,wknd
11/20/2022 4:00,2706.01,1948.06,17.44,1936.67,522.08,0.0,0.0,0.0,456.08,331.12,335.83,9.15,106.79,156.17,106.91,29.18,17.44,4.4,0.01,8.16,,0.99,1.54,4.16,0.0,8.16,3127.11,36.35,11.62,0.0,6421.25,712.8,5708.45,0.31,-551.33,11.0,20.0,4.0,47.0,7.0,11204.0,1120.0,wknd
11/20/2022 5:00,2723.7,1952.33,17.3,1936.67,522.08,0.0,0.0,0.0,457.19,342.53,343.59,8.83,102.05,154.23,107.04,29.26,17.3,4.4,0.01,7.54,,0.9,1.51,4.18,0.0,7.54,3206.8,37.27,11.62,0.0,6402.0,717.2,5684.8,0.31,-550.43,11.0,20.0,5.0,47.0,7.0,11205.0,1120.0,wknd
11/20/2022 6:00,2708.16,1956.92,17.1,1936.67,522.08,0.0,0.0,0.0,458.3,333.52,338.87,8.5,97.76,151.63,107.17,29.21,17.1,4.46,0.01,7.07,,0.97,1.56,4.17,0.0,7.07,3217.94,37.16,11.55,0.0,6396.5,633.6,5762.9,0.31,-562.67,11.0,20.0,6.0,47.0,7.0,11206.0,1120.0,wknd
11/20/2022 7:00,2700.62,1963.48,17.11,1936.67,522.08,0.0,0.0,0.0,459.42,323.29,326.65,9.2,98.57,154.65,107.18,29.27,17.11,4.44,0.01,7.54,,0.9,1.75,4.14,0.0,7.54,3233.16,37.2,11.5,0.0,6369.0,616.0,5753.0,0.31,-567.65,11.0,20.0,7.0,47.0,7.0,11207.0,1120.0,wknd
11/20/2022 8:00,2707.61,1970.38,17.04,1936.67,522.08,0.0,0.0,0.0,460.53,323.52,327.56,11.43,98.44,152.47,106.88,29.24,17.04,4.44,0.01,8.18,,1.0,1.7,4.32,0.0,8.18,3312.43,38.11,11.51,0.0,6355.25,431.2,5924.05,0.31,-568.9,11.0,20.0,8.0,47.0,7.0,11208.0,1120.0,wknd
11/20/2022 9:00,2728.9,1977.28,16.95,1936.67,522.08,0.0,0.0,0.0,461.64,324.84,327.82,13.68,99.47,149.59,107.0,29.37,16.95,4.41,0.01,8.82,,0.93,1.62,4.27,0.0,8.82,3401.48,39.13,11.5,0.0,6336.0,352.0,5984.0,0.31,-556.94,11.0,20.0,9.0,47.0,7.0,11209.0,1120.0,wknd
11/20/2022 10:00,2743.43,1984.18,17.31,1936.67,522.08,0.0,0.0,0.0,463.05,326.77,330.7,15.93,103.91,159.51,108.18,29.53,17.31,4.24,0.01,9.47,,0.88,1.55,4.28,0.0,9.47,3460.9,39.81,11.5,0.0,6305.75,167.2,6138.55,0.31,-552.65,11.0,20.0,10.0,47.0,7.0,112010.0,1120.0,wknd
11/20/2022 11:00,2704.9,1991.08,17.56,1936.67,522.08,0.0,0.0,0.0,469.81,282.88,284.19,18.17,108.55,158.75,108.77,29.52,17.56,4.22,0.01,10.11,,0.91,1.49,4.21,0.0,10.11,3579.76,41.18,11.5,0.0,6250.75,224.4,6026.35,0.3,-560.96,11.0,20.0,11.0,47.0,7.0,112011.0,1120.0,wknd
11/20/2022 12:00,3098.43,1997.98,17.38,1936.67,522.08,0.0,0.0,0.0,478.22,619.99,303.58,275.67,110.11,161.0,109.27,29.55,17.38,4.27,0.01,10.75,,0.98,1.45,4.18,0.0,10.75,3807.69,43.8,11.5,123.2,6173.75,22.0,6274.95,0.3,-519.84,11.0,20.0,12.0,47.0,7.0,112012.0,1120.0,wknd
11/20/2022 13:00,3192.4,2004.46,17.6,1936.67,522.08,0.0,0.0,0.0,486.92,701.49,343.55,307.67,113.91,163.17,109.76,29.7,17.6,4.14,0.0,11.42,,0.98,1.5,4.19,0.0,11.42,3748.09,43.11,11.5,118.8,6179.25,44.0,6254.05,0.3,-522.56,11.0,20.0,13.0,47.0,7.0,112013.0,1120.0,wknd
11/20/2022 14:00,3386.06,2001.08,20.47,1936.67,522.08,0.0,0.0,0.0,532.09,651.62,300.14,303.63,167.56,57.79,39.86,208.93,20.47,3.38,0.0,11.46,,1.21,1.66,4.13,0.0,11.46,3728.39,42.89,11.5,57.2,6179.25,13.2,6223.25,0.3,-320.81,11.0,20.0,14.0,47.0,7.0,112014.0,1120.0,wknd
11/20/2022 15:00,3503.44,1999.5,20.09,1936.67,522.08,0.0,0.0,0.0,544.27,702.45,353.78,302.52,168.43,80.69,71.03,198.68,20.09,3.84,0.0,11.56,,1.21,1.7,4.56,0.0,11.56,3876.95,44.6,11.5,132.0,6149.0,0.0,6281.0,0.3,-264.86,11.0,20.0,15.0,47.0,7.0,112015.0,1120.0,wknd
11/20/2022 16:00,3410.85,1998.1,19.76,1936.67,522.08,0.0,0.0,0.0,564.64,685.99,333.16,307.37,139.4,170.94,53.2,139.78,19.76,3.66,0.0,11.68,,1.13,1.61,3.68,0.0,11.68,3857.19,44.37,11.5,48.4,6094.0,79.2,6063.2,0.29,-359.96,11.0,20.0,16.0,47.0,7.0,112016.0,1120.0,wknd
11/20/2022 17:00,3306.62,1996.7,18.87,1936.67,522.08,0.0,0.0,0.0,499.71,689.9,337.78,305.46,142.74,19.62,6.81,288.51,18.87,2.62,0.0,11.79,,1.01,1.43,1.17,0.0,11.79,3827.95,44.07,11.51,140.8,6102.25,0.0,6243.05,0.29,-401.78,11.0,20.0,17.0,47.0,7.0,112017.0,1120.0,wknd
11/20/2022 18:00,3468.46,1995.3,20.2,1936.67,522.08,0.0,0.0,0.0,607.21,686.06,332.46,304.91,142.21,41.75,60.66,302.01,20.2,3.62,0.0,11.91,,1.09,1.74,3.37,0.0,11.91,3917.54,45.15,11.53,246.4,6124.25,0.0,6370.65,0.29,-342.2,11.0,20.0,18.0,47.0,7.0,112018.0,1120.0,wknd
11/20/2022 19:00,3435.58,1993.91,19.98,1936.67,522.08,0.0,0.0,0.0,538.82,688.49,336.34,304.83,148.68,53.55,65.15,227.17,19.98,3.67,0.0,12.02,,1.3,1.59,3.8,0.0,12.02,3868.15,44.6,11.53,70.4,6105.0,0.0,6175.4,0.29,-307.72,11.0,20.0,19.0,47.0,7.0,112019.0,1120.0,wknd
11/20/2022 20:00,3506.45,1992.51,19.79,1936.67,522.08,0.0,0.0,0.0,683.43,649.72,337.8,277.24,155.06,320.83,93.69,66.09,19.79,4.12,0.0,12.14,,1.22,1.46,3.78,0.0,12.14,3838.44,44.26,11.53,149.6,6105.0,8.8,6245.8,0.29,-341.3,11.0,20.0,20.0,47.0,7.0,112020.0,1120.0,wknd
11/20/2022 21:00,3508.73,1991.8,19.42,1936.67,522.08,0.0,0.0,0.0,674.91,696.21,335.2,313.74,168.99,298.13,106.64,52.6,19.42,4.49,0.0,12.25,,1.13,1.48,3.69,0.0,12.25,3868.16,44.6,11.53,154.0,6127.0,0.0,6281.0,0.3,-376.28,11.0,20.0,21.0,47.0,7.0,112021.0,1120.0,wknd
11/20/2022 22:00,3612.97,1989.61,19.81,1936.67,522.08,0.0,0.0,0.0,646.66,814.17,324.0,424.77,172.45,272.38,106.85,29.43,19.81,5.0,0.0,12.02,,1.32,1.69,4.28,0.0,12.02,3885.81,44.99,11.58,30.8,6143.5,26.4,6147.9,0.3,-359.55,11.0,20.0,22.0,47.0,7.0,112022.0,1120.0,wknd
11/20/2022 23:00,3433.75,1990.62,21.03,1936.67,522.08,0.0,0.0,0.0,494.78,672.17,362.04,446.98,105.11,210.51,107.88,29.55,21.03,4.33,0.0,11.69,,1.3,2.11,4.3,0.0,11.69,3823.89,44.46,11.63,184.8,6121.5,0.0,6306.3,0.29,-245.9,11.0,20.0,23.0,47.0,7.0,112023.0,1120.0,wknd
11/21/2022 0:00,3279.89,1991.63,20.39,1914.17,364.17,0.0,0.0,0.0,499.73,564.76,176.94,449.02,90.84,195.17,108.69,29.5,20.39,4.37,0.0,11.36,,1.35,1.9,4.37,0.0,11.36,3853.82,44.81,11.63,228.8,6140.75,0.0,6369.55,0.29,-140.39,11.0,21.0,0.0,48.0,1.0,11210.0,1121.0,week <> 17-20
11/21/2022 1:00,3377.51,1992.64,19.88,1914.17,364.17,0.0,0.0,0.0,501.55,728.21,176.73,470.13,91.8,187.39,107.39,29.52,19.88,4.61,0.0,11.03,,1.2,1.68,4.39,0.0,11.03,3863.74,44.93,11.63,114.4,6154.5,0.0,6268.9,0.29,-209.06,11.0,21.0,1.0,48.0,1.0,11211.0,1121.0,week <> 17-20
11/21/2022 2:00,3303.97,1993.65,19.72,1914.17,364.17,0.0,0.0,0.0,502.56,657.35,88.67,486.96,94.38,187.03,106.91,29.45,19.72,4.67,0.0,10.7,,1.28,1.44,4.33,0.0,10.7,3903.59,45.39,11.63,167.2,6171.0,13.2,6325.0,0.29,-213.75,11.0,21.0,2.0,48.0,1.0,11212.0,1121.0,week <> 17-20
11/21/2022 3:00,3427.46,1994.66,20.36,1914.17,364.17,0.0,0.0,0.0,503.56,716.67,148.45,487.03,94.32,188.43,107.31,29.46,20.36,4.7,0.0,10.37,,1.37,1.82,4.29,0.0,10.37,3953.28,45.97,11.63,127.6,6168.25,70.4,6225.45,0.29,-151.59,11.0,21.0,3.0,48.0,1.0,11213.0,1121.0,week <> 17-20
11/21/2022 4:00,3137.2,1995.67,18.21,1914.17,364.17,0.0,0.0,0.0,504.57,607.69,27.44,481.35,92.66,196.34,107.06,29.46,18.21,4.78,0.0,10.05,,1.03,1.6,4.29,0.0,10.05,3962.33,46.05,11.62,66.0,6179.25,48.4,6196.85,0.3,-334.9,11.0,21.0,4.0,48.0,1.0,11214.0,1121.0,week <> 17-20
11/21/2022 5:00,3217.54,1996.63,19.65,1914.17,364.17,0.0,0.0,0.0,505.14,566.34,0.0,476.25,91.15,191.19,107.36,29.46,19.65,4.82,0.0,9.72,,1.4,1.32,4.28,0.0,9.72,3987.7,46.0,11.54,4.4,6226.0,154.0,6076.4,0.3,-214.74,11.0,21.0,5.0,48.0,1.0,11215.0,1121.0,week <> 17-20
11/21/2022 6:00,3232.44,1992.43,20.07,1914.17,364.17,0.0,0.0,0.0,504.59,567.32,0.0,475.6,98.56,194.48,107.06,29.4,20.07,4.7,0.0,9.9,,1.25,1.25,4.27,0.0,9.9,3997.0,46.09,11.53,114.4,6223.25,0.0,6337.65,0.3,-196.06,11.0,21.0,6.0,48.0,1.0,11216.0,1121.0,week <> 17-20
