DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
11/21/2022 7:00,3261.14,1984.75,20.18,1914.17,364.17,14.99,2.16,17.15,503.98,570.02,1.01,474.97,106.55,201.93,106.6,29.4,20.18,4.56,0.0,10.49,,1.24,1.83,4.25,0.0,10.49,4026.74,46.44,11.53,79.2,6231.5,39.6,6271.1,0.3,-178.93,11.0,21.0,7.0,48.0,1.0,11217.0,1121.0,week <> 17-20
11/21/2022 8:00,3343.53,1977.08,19.07,1914.17,364.17,0.94,1.86,2.79,503.37,716.69,153.98,474.39,114.29,201.45,106.5,29.41,19.07,4.48,0.0,11.08,,1.12,1.42,4.25,0.0,11.08,4026.64,46.43,11.53,118.8,6237.0,17.6,6338.2,0.3,-220.56,11.0,21.0,8.0,48.0,1.0,11218.0,1121.0,week <> 17-20
11/21/2022 9:00,3425.02,1969.4,19.61,1914.17,364.17,0.0,0.0,0.0,502.76,807.74,257.56,475.34,114.55,201.31,106.44,29.38,19.61,4.52,0.0,11.68,,1.19,1.34,4.26,0.0,11.68,3927.61,45.29,11.53,0.0,6220.5,149.6,6070.9,0.3,-219.04,11.0,21.0,9.0,48.0,1.0,11219.0,1121.0,week <> 17-20
11/21/2022 10:00,3488.8,1961.72,20.5,1914.17,364.17,0.0,0.0,0.0,503.65,799.21,246.22,476.95,111.93,195.9,107.0,29.29,20.5,4.6,0.0,12.27,,1.3,1.74,4.31,0.0,12.27,3709.64,42.78,11.53,0.0,6201.25,180.4,6020.85,0.3,-139.96,11.0,21.0,10.0,48.0,1.0,112110.0,1121.0,week <> 17-20
11/21/2022 11:00,3618.92,1954.05,20.72,1914.17,364.17,0.0,0.0,0.0,508.22,897.25,349.1,478.28,109.04,194.18,107.28,29.25,20.72,4.7,0.0,12.87,,1.4,1.71,4.3,0.0,12.87,3779.26,43.61,11.54,259.6,6143.5,35.2,6367.9,0.3,-104.77,11.0,21.0,11.0,48.0,1.0,112111.0,1121.0,week <> 17-20
11/21/2022 12:00,3833.87,1946.37,24.15,1914.17,364.17,0.0,0.0,0.0,512.95,871.29,326.68,479.48,108.59,196.94,106.12,29.17,24.15,4.73,0.0,13.46,,1.68,2.02,4.27,0.0,13.46,3759.53,43.39,11.54,180.4,6116.0,0.0,6296.4,0.3,139.09,11.0,21.0,12.0,48.0,1.0,112112.0,1121.0,week <> 17-20
11/21/2022 13:00,3782.96,1938.77,23.43,1914.17,364.17,0.0,0.0,0.0,517.68,862.97,312.07,480.57,110.3,196.92,107.27,29.18,23.43,4.72,0.0,14.05,,1.71,1.44,4.29,0.0,14.05,3621.36,41.81,11.54,110.0,6102.25,0.0,6212.25,0.3,99.37,11.0,21.0,13.0,48.0,1.0,112113.0,1121.0,week <> 17-20
11/21/2022 14:00,3759.65,1934.49,23.38,1914.17,364.17,0.0,0.0,0.0,522.41,876.82,323.81,481.26,112.49,193.33,107.85,29.17,23.38,4.72,0.0,14.57,,1.58,1.13,4.26,0.0,14.57,3662.08,42.3,11.55,224.4,6063.75,0.0,6288.15,0.3,61.76,11.0,21.0,14.0,48.0,1.0,112114.0,1121.0,week <> 17-20
11/21/2022 15:00,3914.78,1932.02,25.43,1914.17,364.17,0.0,0.0,0.0,527.15,858.59,310.53,481.92,112.72,197.68,108.05,29.18,25.43,4.75,0.0,15.02,,1.85,1.59,4.28,0.0,15.02,3138.31,36.29,11.56,110.0,6039.0,35.2,6113.8,0.3,232.86,11.0,21.0,15.0,48.0,1.0,112115.0,1121.0,week <> 17-20
11/21/2022 16:00,3888.2,1929.55,25.1,1914.17,364.17,0.0,0.0,0.0,531.88,873.26,325.34,482.76,110.44,193.83,108.49,29.09,25.1,4.78,0.0,15.47,,1.85,1.37,4.25,0.0,15.47,3087.06,35.64,11.54,167.2,6033.5,0.0,6200.7,0.3,189.35,11.0,21.0,16.0,48.0,1.0,112116.0,1121.0,week <> 17-20
11/21/2022 17:00,3850.47,1927.07,24.82,1914.17,364.17,0.0,0.0,0.0,536.46,871.49,318.56,486.67,109.14,201.49,109.23,29.13,24.82,4.8,0.0,15.91,,1.72,1.08,4.32,0.0,15.91,3066.42,35.34,11.53,52.8,6052.75,96.8,6008.75,0.3,151.28,11.0,21.0,17.0,48.0,1.0,112117.0,1121.0,week 17-20
11/21/2022 18:00,3948.76,1924.6,25.56,1914.17,364.17,0.0,0.0,0.0,538.0,875.65,322.94,488.47,104.58,208.45,113.27,29.15,25.56,4.88,0.0,16.36,,1.86,1.72,4.28,0.0,16.36,3195.09,36.8,11.52,17.6,6055.5,70.4,6002.7,0.3,246.35,11.0,21.0,18.0,48.0,1.0,112118.0,1121.0,week 17-20
11/21/2022 19:00,3904.98,1922.12,25.01,1914.17,364.17,0.0,0.0,0.0,538.32,880.11,327.95,488.92,102.55,209.41,111.94,29.08,25.01,4.94,0.0,16.81,,1.8,1.46,4.3,0.0,16.81,3413.41,39.36,11.53,0.0,6063.75,180.4,5883.35,0.3,200.26,11.0,21.0,19.0,48.0,1.0,112119.0,1121.0,week 17-20
11/21/2022 20:00,3871.16,1919.65,24.32,1914.17,364.17,0.0,0.0,0.0,538.7,888.09,337.14,489.37,111.94,206.61,111.29,29.04,24.32,5.05,0.0,17.26,,1.93,0.96,4.35,0.0,17.26,3473.55,40.07,11.54,96.8,6058.25,79.2,6075.85,0.3,160.55,11.0,21.0,20.0,48.0,1.0,112120.0,1121.0,week 17-20
11/21/2022 21:00,3899.33,1917.33,24.48,1914.17,364.17,0.0,0.0,0.0,540.97,893.42,340.17,489.82,118.31,211.76,113.14,29.14,24.48,5.02,0.0,17.71,,1.7,1.15,4.37,0.0,17.71,3227.64,37.3,11.55,22.0,6047.25,176.0,5893.25,0.3,183.44,11.0,21.0,21.0,48.0,1.0,112121.0,1121.0,week <> 17-20
11/21/2022 22:00,3904.25,1919.06,24.24,1914.17,364.17,0.0,0.0,0.0,544.24,892.96,339.87,490.25,118.26,211.31,113.44,29.18,24.24,5.18,0.0,17.89,,1.85,1.34,4.38,0.0,17.89,3230.27,37.43,11.59,0.0,6033.5,985.6,5047.9,0.3,183.82,11.0,21.0,22.0,48.0,1.0,112122.0,1121.0,week <> 17-20
11/21/2022 23:00,3836.51,1922.56,23.82,1914.17,364.17,0.0,0.0,0.0,547.52,889.79,338.29,490.35,118.41,212.18,112.98,29.16,23.82,5.14,0.0,17.84,,1.62,1.09,4.37,0.0,17.84,3041.46,35.22,11.58,0.0,6055.5,1280.4,4775.1,0.3,112.48,11.0,21.0,23.0,48.0,1.0,112123.0,1121.0,week <> 17-20
11/22/2022 0:00,3863.82,1926.05,23.97,1916.67,72.92,0.0,0.0,0.0,550.79,889.03,336.71,489.7,120.16,212.46,112.85,29.2,23.97,5.09,0.0,17.79,,1.59,1.04,4.39,0.0,17.79,2664.47,30.85,11.58,0.0,6077.5,1267.2,4810.3,0.3,425.03,11.0,22.0,0.0,48.0,2.0,11220.0,1122.0,week <> 17-20
11/22/2022 1:00,3889.72,1929.55,24.16,1916.67,72.92,0.0,0.0,0.0,554.06,887.99,344.48,483.17,123.72,216.13,113.66,29.23,24.16,4.99,0.0,17.75,,1.75,1.24,4.38,0.0,17.75,2386.22,27.63,11.58,0.0,6088.5,1412.4,4676.1,0.3,445.2,11.0,22.0,1.0,48.0,2.0,11221.0,1122.0,week <> 17-20
11/22/2022 2:00,3917.38,1933.05,24.75,1916.67,72.92,0.0,0.0,0.0,557.33,880.44,343.66,472.83,129.95,222.96,118.16,29.24,24.75,4.74,0.0,17.7,,1.56,1.12,4.37,0.0,17.7,2446.91,28.35,11.59,0.0,6107.75,1205.6,4902.15,0.3,473.65,11.0,22.0,2.0,48.0,2.0,11222.0,1122.0,week <> 17-20
11/22/2022 3:00,3971.84,1936.55,24.26,1916.67,72.92,0.0,0.0,0.0,628.66,909.43,357.58,483.33,174.43,230.0,124.8,29.18,24.26,4.98,0.0,17.65,,1.64,0.95,4.4,0.0,17.65,2456.48,28.44,11.58,0.0,6135.25,1377.2,4758.05,0.3,424.28,11.0,22.0,3.0,48.0,2.0,11223.0,1122.0,week <> 17-20
11/22/2022 4:00,3979.39,1940.05,23.87,1916.67,72.92,0.0,0.0,0.0,678.76,908.72,365.66,477.41,199.4,227.74,121.73,29.22,23.87,4.97,0.0,17.61,,1.69,1.33,4.36,0.0,17.61,2396.22,27.68,11.55,0.0,6149.0,1588.4,4560.6,0.3,378.95,11.0,22.0,4.0,48.0,2.0,11224.0,1122.0,week <> 17-20
11/22/2022 5:00,4028.79,1942.91,24.07,1916.67,72.92,0.0,0.0,0.0,663.05,925.87,375.77,483.7,205.62,227.76,121.39,29.34,24.07,4.88,0.0,17.56,,1.59,1.5,4.45,0.0,17.56,2376.17,27.44,11.55,0.0,6168.25,1320.0,4848.25,0.3,424.03,11.0,22.0,5.0,48.0,2.0,11225.0,1122.0,week <> 17-20
11/22/2022 6:00,4027.87,1939.38,24.09,1916.67,72.92,0.0,0.0,0.0,647.34,920.5,364.7,486.12,211.03,227.08,122.07,29.29,24.09,5.09,0.0,17.26,,1.61,1.13,4.52,0.0,17.26,2451.18,28.1,11.46,0.0,6151.75,1496.0,4655.75,0.31,447.72,11.0,22.0,6.0,48.0,2.0,11226.0,1122.0,week <> 17-20
11/22/2022 7:00,4057.76,1934.18,24.74,1916.67,72.92,0.0,0.0,0.0,631.63,911.44,362.31,477.75,214.78,223.13,122.97,29.2,24.74,5.22,0.0,16.75,,1.75,1.56,4.5,0.0,16.75,2597.79,29.68,11.43,0.0,6149.0,1342.0,4807.0,0.31,507.58,11.0,22.0,7.0,48.0,2.0,11227.0,1122.0,week <> 17-20
11/22/2022 8:00,4064.48,1928.98,25.17,1916.67,72.92,0.0,0.0,0.0,615.93,895.66,352.23,467.01,216.67,225.29,123.68,29.17,25.17,5.05,0.0,16.24,,1.65,1.57,4.64,0.0,16.24,2578.09,29.46,11.43,0.0,6135.25,990.0,5145.25,0.31,550.99,11.0,22.0,8.0,48.0,2.0,11228.0,1122.0,week <> 17-20
11/22/2022 9:00,3956.38,1923.78,24.26,1916.67,72.92,0.0,0.0,0.0,600.22,826.05,303.25,443.4,218.06,224.77,122.81,29.13,24.26,5.05,0.0,15.73,,1.64,1.22,4.72,0.0,15.73,2490.49,28.54,11.46,0.0,6116.0,1025.2,5090.8,0.31,533.41,11.0,22.0,9.0,48.0,2.0,11229.0,1122.0,week <> 17-20
11/22/2022 10:00,3748.42,1918.58,22.48,1916.67,72.92,0.0,0.0,0.0,584.52,793.41,323.06,401.06,179.68,219.73,121.7,29.12,22.48,5.02,0.0,15.23,,1.49,1.12,4.78,0.0,15.23,2481.67,28.49,11.48,0.0,6091.25,981.2,5110.05,0.31,378.99,11.0,22.0,10.0,48.0,2.0,112210.0,1122.0,week <> 17-20
11/22/2022 11:00,3811.46,1913.38,24.34,1916.67,72.92,0.0,0.0,0.0,573.87,744.39,352.17,340.29,171.05,224.4,119.29,29.01,24.34,4.66,0.0,14.72,,1.73,0.99,4.75,0.0,14.72,2473.57,28.48,11.51,0.0,6069.25,924.0,5145.25,0.31,506.9,11.0,22.0,11.0,48.0,2.0,112211.0,1122.0,week <> 17-20
11/22/2022 12:00,3796.63,1908.19,23.74,1916.67,72.92,0.0,0.0,0.0,567.58,762.29,349.88,354.1,176.31,230.01,118.28,29.03,23.74,4.24,0.0,14.21,,1.53,0.71,4.58,0.0,14.21,2462.63,28.31,11.5,0.0,6047.25,818.4,5228.85,0.31,485.65,11.0,22.0,12.0,48.0,2.0,112212.0,1122.0,week <> 17-20
11/22/2022 13:00,3651.09,1903.41,22.18,1916.67,72.92,0.0,0.0,0.0,561.3,762.54,343.1,365.4,174.15,232.7,117.87,29.0,22.18,4.11,0.0,13.7,,1.46,1.05,4.57,0.0,13.7,2482.75,28.56,11.5,0.0,6025.25,831.6,5193.65,0.3,350.92,11.0,22.0,13.0,48.0,2.0,112213.0,1122.0,week <> 17-20
11/22/2022 14:00,3687.56,1901.83,23.7,1916.67,72.92,0.0,0.0,0.0,555.02,693.02,344.77,302.1,172.94,230.45,117.92,29.0,23.7,4.09,0.0,13.52,,1.5,0.93,4.56,0.0,13.52,2462.71,28.32,11.5,0.0,5995.0,893.2,5101.8,0.3,464.77,11.0,22.0,14.0,48.0,2.0,112214.0,1122.0,week <> 17-20
11/22/2022 15:00,3159.04,1900.93,21.16,1916.67,72.92,0.0,0.0,0.0,548.73,340.78,340.03,15.96,170.44,225.88,118.23,28.88,21.16,4.26,0.0,13.61,,1.34,1.15,4.59,0.0,13.61,2384.02,27.45,11.51,0.0,5975.75,1060.4,4915.35,0.3,295.68,11.0,22.0,15.0,48.0,2.0,112215.0,1122.0,week <> 17-20
11/22/2022 16:00,3109.52,1900.02,20.94,1916.67,72.92,0.0,0.0,0.0,542.45,354.9,338.79,24.66,151.3,208.95,117.08,28.75,20.94,4.86,0.0,13.69,,1.32,1.4,4.36,0.0,13.69,2364.97,27.27,11.53,0.0,5989.5,1108.8,4880.7,0.3,239.24,11.0,22.0,16.0,48.0,2.0,112216.0,1122.0,week <> 17-20
11/22/2022 17:00,3086.19,1899.12,20.4,1916.67,72.92,0.0,0.0,0.0,535.35,374.14,345.95,36.95,139.51,199.8,117.72,28.83,20.4,5.01,0.0,13.78,,1.26,1.41,3.95,0.0,13.78,2354.94,27.15,11.53,0.0,6011.5,567.6,5443.9,0.3,204.68,11.0,22.0,17.0,48.0,2.0,112217.0,1122.0,week 17-20
11/22/2022 18:00,3217.55,1898.21,19.26,1916.67,72.92,0.0,0.0,0.0,521.6,643.16,333.9,266.62,132.93,200.47,117.66,28.82,19.26,5.05,0.0,13.86,,1.12,1.55,3.92,0.0,13.86,2563.47,29.55,11.53,0.0,5997.75,440.0,5557.75,0.3,81.66,11.0,22.0,18.0,48.0,2.0,112218.0,1122.0,week 17-20
11/22/2022 19:00,3439.48,1897.3,20.36,1916.67,72.92,0.0,0.0,0.0,506.41,792.21,336.47,391.27,127.33,203.48,117.41,28.87,20.36,5.0,0.0,13.95,,1.22,1.34,3.97,0.0,13.95,2444.51,28.19,11.53,0.0,6011.5,448.8,5562.7,0.3,170.64,11.0,22.0,19.0,48.0,2.0,112219.0,1122.0,week 17-20
11/22/2022 20:00,3497.21,1896.4,20.13,1916.67,72.92,0.0,0.0,0.0,491.21,832.27,341.64,417.27,127.4,203.24,115.32,28.85,20.13,4.95,0.0,14.04,,1.3,1.19,4.16,0.0,14.04,2434.67,28.08,11.53,0.0,6017.0,308.0,5709.0,0.3,204.42,11.0,22.0,20.0,48.0,2.0,112220.0,1122.0,week 17-20
11/22/2022 21:00,3250.16,1896.33,20.21,1916.67,72.92,0.0,0.0,0.0,462.33,617.36,125.31,415.47,142.72,169.0,96.71,41.79,20.21,4.63,0.0,14.12,,1.22,1.11,3.95,0.0,14.12,2444.59,28.2,11.54,0.0,6014.25,369.6,5644.65,0.3,201.23,11.0,22.0,21.0,48.0,2.0,112221.0,1122.0,week <> 17-20
11/22/2022 22:00,3253.87,1901.23,21.1,1916.67,72.92,0.0,0.0,0.0,545.74,502.81,0.0,430.6,194.7,1.38,6.82,303.98,21.1,2.65,0.0,13.22,,1.18,1.16,2.53,0.0,13.22,2444.29,28.2,11.54,0.0,6025.25,343.2,5682.05,0.3,231.17,11.0,22.0,22.0,48.0,2.0,112222.0,1122.0,week <> 17-20
11/22/2022 23:00,3043.18,1906.93,20.99,1916.67,72.92,0.0,0.0,0.0,558.37,292.65,0.0,249.66,185.54,1.45,6.46,324.41,20.99,2.38,0.0,11.51,,1.08,1.27,2.57,0.0,11.51,2453.9,28.3,11.53,0.0,6025.25,642.4,5382.85,0.3,212.31,11.0,22.0,23.0,48.0,2.0,112223.0,1122.0,week <> 17-20
11/23/2022 0:00,2684.31,1912.63,19.84,1902.92,425.83,0.0,0.0,0.0,560.81,3.04,0.0,18.75,164.32,1.52,6.73,339.8,19.84,2.44,0.0,9.81,,1.05,1.44,2.56,0.0,9.81,2454.08,28.31,11.54,0.0,6039.0,594.0,5445.0,0.3,-218.0,11.0,23.0,0.0,48.0,3.0,11230.0,1123.0,week <> 17-20
11/23/2022 1:00,2406.16,1918.34,16.92,1902.92,425.83,0.0,0.0,0.0,507.51,3.04,0.0,17.26,139.14,7.37,8.12,284.8,16.92,2.78,0.0,8.1,,0.92,1.4,2.6,0.0,8.1,2454.01,28.29,11.53,0.0,6033.5,528.0,5505.5,0.3,-448.56,11.0,23.0,1.0,48.0,3.0,11231.0,1123.0,week <> 17-20
11/23/2022 2:00,2451.83,1924.04,17.11,1902.92,425.83,0.0,0.0,0.0,556.39,3.04,0.0,15.77,134.88,46.15,48.46,273.31,17.11,3.69,0.0,6.39,,0.92,1.67,3.68,0.0,6.39,2463.78,28.4,11.53,0.0,6033.5,814.0,5219.5,0.3,-457.47,11.0,23.0,2.0,48.0,3.0,11232.0,1123.0,week <> 17-20
11/23/2022 3:00,2468.4,1929.75,17.16,1902.92,425.83,0.0,0.0,0.0,531.41,3.04,0.0,14.28,118.78,256.69,90.67,36.55,17.16,4.45,0.0,4.68,,1.12,1.48,3.74,0.0,4.68,2543.16,29.32,11.53,0.0,6036.25,822.8,5213.45,0.3,-421.62,11.0,23.0,3.0,48.0,3.0,11233.0,1123.0,week <> 17-20
11/23/2022 4:00,2408.96,1935.45,17.04,1902.92,425.83,0.0,0.0,0.0,511.44,3.04,0.0,12.8,165.38,64.49,38.08,167.46,17.04,3.37,0.0,2.97,,1.07,1.48,3.51,0.0,2.97,2691.91,31.04,11.53,0.0,6055.5,708.4,5347.1,0.3,-466.79,11.0,23.0,4.0,48.0,3.0,11234.0,1123.0,week <> 17-20
11/23/2022 5:00,2402.28,1939.44,16.92,1902.92,425.83,0.0,0.0,0.0,467.22,3.04,0.0,11.31,174.15,42.89,12.54,202.36,16.92,3.16,0.0,1.29,,0.93,1.45,3.6,0.0,1.29,2682.87,31.01,11.56,0.0,6077.5,792.0,5285.5,0.3,-433.25,11.0,23.0,5.0,48.0,3.0,11235.0,1123.0,week <> 17-20
11/23/2022 6:00,2462.1,1935.48,17.17,1902.92,425.83,0.0,0.0,0.0,545.5,3.04,0.0,9.82,168.62,118.69,67.44,151.03,17.17,4.09,0.0,0.59,,1.06,1.67,3.58,0.0,0.59,2742.25,31.71,11.56,0.0,6058.25,404.8,5653.45,0.3,-447.74,11.0,23.0,6.0,48.0,3.0,11236.0,1123.0,week <> 17-20
11/23/2022 7:00,2625.56,1930.52,17.33,1902.92,425.83,0.0,0.0,0.0,680.7,3.04,0.0,8.47,154.31,342.75,114.84,29.12,17.33,5.01,0.0,0.43,,1.14,1.49,3.68,0.0,0.43,2818.94,32.5,11.53,17.6,6083.0,250.8,5849.8,0.3,-414.53,11.0,23.0,7.0,48.0,3.0,11237.0,1123.0,week <> 17-20
11/23/2022 8:00,2598.48,1925.56,17.3,1902.92,425.83,0.0,0.0,0.0,660.31,3.04,0.0,8.23,149.85,313.62,123.9,29.09,17.3,5.66,0.0,0.28,,1.21,1.47,4.02,0.0,0.28,2840.93,32.86,11.57,0.0,6124.25,497.2,5627.05,0.3,-416.26,11.0,23.0,8.0,48.0,3.0,11238.0,1123.0,week <> 17-20
11/23/2022 9:00,2514.15,1920.6,17.27,1902.92,425.83,0.0,0.0,0.0,595.29,3.04,0.0,8.24,128.95,247.2,120.2,29.22,17.27,5.08,0.0,0.12,,1.13,1.48,4.28,0.0,0.12,2970.25,34.36,11.57,0.0,6140.75,268.4,5872.35,0.31,-430.61,11.0,23.0,9.0,48.0,3.0,11239.0,1123.0,week <> 17-20
11/23/2022 10:00,2494.17,1915.65,17.01,1902.92,425.83,0.0,0.0,0.0,542.33,3.04,0.0,8.24,134.76,219.56,123.18,29.14,17.01,4.85,0.0,0.01,,1.16,1.67,4.41,0.0,0.01,3160.19,36.6,11.58,48.4,6091.25,30.8,6108.85,0.3,-392.67,11.0,23.0,10.0,48.0,3.0,112310.0,1123.0,week <> 17-20
11/23/2022 11:00,2493.54,1910.69,16.82,1902.92,425.83,0.0,0.0,0.0,531.19,3.04,0.0,8.23,132.27,226.02,123.91,29.09,16.82,4.94,0.0,0.0,,1.12,1.45,4.5,0.0,0.0,3209.26,37.16,11.58,202.4,6050.0,0.0,6252.4,0.3,-377.21,11.0,23.0,11.0,48.0,3.0,112311.0,1123.0,week <> 17-20
11/23/2022 12:00,2486.49,1905.73,17.1,1902.92,425.83,0.0,0.0,0.0,524.25,3.04,0.0,8.22,128.46,225.34,125.8,29.07,17.1,4.95,0.0,0.0,,1.15,1.45,4.48,0.0,0.0,3169.6,36.7,11.58,281.6,6030.75,0.0,6312.35,0.3,-372.36,11.0,23.0,12.0,48.0,3.0,112312.0,1123.0,week <> 17-20
11/23/2022 13:00,2497.81,1901.82,17.31,1902.92,425.83,0.0,0.0,0.0,517.3,3.04,0.0,8.22,135.99,228.77,125.48,29.07,17.31,4.85,0.0,0.0,,1.23,1.44,4.46,0.0,0.0,3258.28,37.71,11.57,162.8,6041.75,4.4,6200.15,0.3,-350.18,11.0,23.0,13.0,48.0,3.0,112313.0,1123.0,week <> 17-20
11/23/2022 14:00,2482.0,1901.58,17.42,1902.92,425.83,0.0,0.0,0.0,510.36,3.04,0.0,8.21,137.93,227.3,124.7,28.99,17.42,4.9,0.0,0.0,,1.09,1.46,4.46,0.0,0.0,3298.3,38.19,11.58,224.4,6044.5,0.0,6268.9,0.3,-358.81,11.0,23.0,14.0,48.0,3.0,112314.0,1123.0,week <> 17-20
11/23/2022 15:00,2393.38,1901.67,17.53,1902.92,425.83,0.0,0.0,0.0,510.63,3.04,0.0,8.2,132.5,168.24,109.67,28.94,17.53,4.82,0.0,0.0,,1.13,1.58,3.69,0.0,0.0,3388.56,39.26,11.59,132.0,6044.5,8.8,6167.7,0.3,-447.79,11.0,23.0,15.0,48.0,3.0,112315.0,1123.0,week <> 17-20
11/23/2022 16:00,2380.2,1901.75,17.64,1902.92,425.83,0.0,0.0,0.0,526.99,3.04,0.0,8.2,123.97,157.48,104.68,28.95,17.64,4.94,0.0,0.0,,1.13,1.89,3.46,0.0,0.0,3478.04,40.29,11.58,198.0,6028.0,35.2,6190.8,0.3,-477.41,11.0,23.0,16.0,48.0,3.0,112316.0,1123.0,week <> 17-20
11/23/2022 17:00,2373.16,1901.84,17.55,1902.92,425.83,0.0,0.0,0.0,543.95,3.04,1.57,8.19,105.33,169.65,109.71,28.94,17.55,5.34,0.0,0.0,,1.14,2.13,4.3,0.0,0.0,3587.1,41.57,11.59,206.8,6044.5,17.6,6233.7,0.3,-501.5,11.0,23.0,17.0,48.0,3.0,112317.0,1123.0,week 17-20
11/23/2022 18:00,2586.45,1901.92,17.06,1902.92,425.83,0.0,0.0,0.0,559.56,156.79,156.3,8.18,90.96,217.21,121.0,32.0,17.06,5.31,0.0,0.0,,1.19,1.56,4.39,0.0,0.0,3745.89,43.41,11.59,140.8,6055.5,0.0,6196.3,0.3,-457.66,11.0,23.0,18.0,48.0,3.0,112318.0,1123.0,week 17-20
11/23/2022 19:00,2458.54,1902.01,17.16,1902.92,425.83,0.0,0.0,0.0,564.41,22.01,11.7,8.18,96.39,225.62,122.12,28.94,17.16,4.94,0.0,0.0,,1.2,1.89,4.53,0.0,0.0,3822.44,44.19,11.56,189.2,6052.75,0.0,6241.95,0.3,-455.72,11.0,23.0,19.0,48.0,3.0,112319.0,1123.0,week 17-20
11/23/2022 20:00,2447.16,1902.09,17.28,1902.92,425.83,0.0,0.0,0.0,566.95,3.04,0.0,8.19,106.88,224.42,125.48,28.95,17.28,5.07,0.0,0.0,,1.12,1.6,4.5,0.0,0.0,3852.6,44.55,11.56,233.2,6036.25,0.0,6269.45,0.3,-450.75,11.0,23.0,20.0,48.0,3.0,112320.0,1123.0,week 17-20
11/23/2022 21:00,2461.34,1902.4,17.43,1902.92,425.83,0.0,0.0,0.0,569.48,3.04,0.0,8.19,115.15,222.72,126.83,28.93,17.43,5.39,0.0,0.0,,1.13,1.35,4.53,0.0,0.0,3864.97,44.78,11.59,308.0,6052.75,0.0,6360.75,0.3,-439.41,11.0,23.0,21.0,48.0,3.0,112321.0,1123.0,week <> 17-20
11/23/2022 22:00,2461.11,1903.33,17.57,1902.92,425.83,0.0,0.0,0.0,572.0,3.04,0.0,8.19,122.22,218.38,124.9,28.88,17.57,5.38,0.0,0.0,,1.2,1.33,4.68,0.0,0.0,3874.91,44.89,11.59,158.4,6063.75,0.0,6222.15,0.3,-443.09,11.0,23.0,22.0,48.0,3.0,112322.0,1123.0,week <> 17-20
11/23/2022 23:00,2490.24,1907.56,17.24,1902.92,425.83,0.0,0.0,0.0,566.07,3.04,2.15,8.18,129.3,223.64,124.97,28.96,17.24,5.31,0.0,0.13,,1.26,2.05,4.68,0.0,0.13,3903.46,45.19,11.58,211.2,6074.75,0.0,6285.95,0.3,-412.25,11.0,23.0,23.0,48.0,3.0,112323.0,1123.0,week <> 17-20
11/24/2022 0:00,2461.82,1912.94,17.62,1902.92,627.5,0.0,0.0,0.0,568.61,3.04,0.79,8.14,134.0,218.74,125.51,28.96,17.62,5.31,0.0,0.78,,1.14,1.72,4.69,0.0,0.78,3873.58,44.83,11.57,92.4,6085.75,17.6,6160.55,0.3,-650.27,11.0,24.0,0.0,48.0,4.0,11240.0,1124.0,week <> 17-20
11/24/2022 1:00,2465.29,1915.17,17.41,1902.92,627.5,0.0,0.0,0.0,572.95,3.04,1.37,8.09,136.76,220.96,126.05,28.95,17.41,5.33,0.0,1.49,,1.15,1.6,4.69,0.0,1.49,3903.59,45.18,11.57,211.2,6069.25,0.0,6280.45,0.3,-653.37,11.0,24.0,1.0,48.0,4.0,11241.0,1124.0,week <> 17-20
11/24/2022 2:00,2471.51,1917.39,16.92,1902.92,627.5,0.0,0.0,0.0,577.3,3.04,1.54,8.05,139.32,219.33,126.16,28.91,16.92,5.31,0.0,2.19,,1.26,1.53,4.7,0.0,2.19,3927.88,45.55,11.6,277.2,6069.25,0.0,6346.45,0.3,-653.72,11.0,24.0,2.0,48.0,4.0,11242.0,1124.0,week <> 17-20
11/24/2022 3:00,2564.02,1919.62,16.98,1902.92,627.5,0.0,0.0,0.0,587.34,75.89,73.47,8.0,140.11,221.86,125.76,29.0,16.98,5.24,0.0,2.9,,1.2,2.09,4.53,0.0,2.9,3897.04,45.15,11.59,211.2,6107.75,0.0,6318.95,0.3,-646.33,11.0,24.0,3.0,48.0,4.0,11243.0,1124.0,week <> 17-20
11/24/2022 4:00,2714.66,1921.84,17.45,1902.92,627.5,0.0,0.0,0.0,599.12,226.07,224.37,7.95,140.71,224.02,127.08,28.95,17.45,5.19,0.0,3.6,,1.23,1.65,4.5,0.0,3.6,3895.5,45.09,11.57,79.2,6157.25,39.6,6196.85,0.31,-659.87,11.0,24.0,4.0,48.0,4.0,11244.0,1124.0,week <> 17-20
11/24/2022 5:00,2695.99,1924.07,17.14,1902.92,627.5,0.0,0.0,0.0,598.65,191.6,184.11,7.91,150.06,229.13,126.17,29.05,17.14,4.85,0.0,4.31,,1.24,1.45,4.49,0.0,4.31,3990.77,46.08,11.55,290.4,6140.75,0.0,6431.15,0.31,-645.83,11.0,24.0,5.0,48.0,4.0,11245.0,1124.0,week <> 17-20
11/24/2022 6:00,2760.4,1926.29,17.26,1902.92,627.5,0.0,0.0,0.0,598.19,251.28,247.53,7.86,157.9,239.6,124.43,29.06,17.26,4.66,0.0,5.01,,1.09,1.38,4.57,0.0,5.01,3957.26,45.58,11.52,88.0,6135.25,0.0,6223.25,0.31,-642.86,11.0,24.0,6.0,48.0,4.0,11246.0,1124.0,week <> 17-20
11/24/2022 7:00,2838.96,1926.33,16.86,1902.92,627.5,0.0,0.0,0.0,597.72,304.09,302.5,7.98,164.31,242.71,122.98,29.12,16.86,4.42,0.0,5.76,,1.14,1.36,4.5,0.0,5.76,3967.1,45.68,11.52,211.2,6154.5,0.0,6365.7,0.31,-616.67,11.0,24.0,7.0,48.0,4.0,11247.0,1124.0,week <> 17-20
11/24/2022 8:00,2856.34,1920.41,17.23,1902.92,627.5,0.0,0.0,0.0,597.25,309.69,306.96,11.84,170.37,250.02,122.24,29.2,17.23,4.16,0.0,6.66,,1.06,1.71,4.6,0.0,6.66,3937.28,45.35,11.52,378.4,6179.25,0.0,6557.65,0.31,-598.51,11.0,24.0,8.0,48.0,4.0,11248.0,1124.0,week <> 17-20
11/24/2022 9:00,3000.71,1914.16,17.19,1902.92,627.5,0.0,0.0,0.0,596.78,418.63,306.98,107.35,173.45,251.32,120.23,29.25,17.19,4.05,0.0,7.58,,0.81,1.67,4.59,0.0,7.58,3861.62,44.58,11.54,431.2,6171.0,0.0,6602.2,0.31,-556.35,11.0,24.0,9.0,48.0,4.0,11249.0,1124.0,week <> 17-20
11/24/2022 10:00,3181.4,1907.9,18.39,1902.92,627.5,0.0,0.0,0.0,596.32,605.87,285.18,273.24,158.86,236.74,121.48,29.06,18.39,4.55,0.0,8.5,,1.35,1.79,4.73,0.0,8.5,3864.25,44.71,11.57,299.2,6132.5,0.0,6431.7,0.31,-556.19,11.0,24.0,10.0,48.0,4.0,112410.0,1124.0,week <> 17-20
11/24/2022 11:00,3230.65,1901.65,19.09,1902.92,627.5,0.0,0.0,0.0,595.87,623.03,308.38,270.69,160.93,236.0,121.69,28.95,19.09,4.53,0.0,9.41,,1.31,1.86,4.73,0.0,9.41,3849.0,44.4,11.54,418.0,6091.25,0.0,6509.25,0.31,-517.4,11.0,24.0,11.0,48.0,4.0,112411.0,1124.0,week <> 17-20
11/24/2022 12:00,3183.51,1895.39,18.86,1902.92,627.5,0.0,0.0,0.0,595.43,601.1,290.65,265.23,163.18,240.16,121.85,28.86,18.86,4.52,0.0,10.33,,1.28,1.52,4.73,0.0,10.33,3867.46,44.82,11.59,391.6,6047.25,0.0,6438.85,0.3,-535.91,11.0,24.0,12.0,48.0,4.0,112412.0,1124.0,week <> 17-20
11/24/2022 13:00,3282.05,1889.14,19.17,1902.92,627.5,0.0,0.0,0.0,594.98,651.26,304.54,298.0,158.21,235.68,122.02,28.95,19.17,4.59,0.0,11.24,,1.49,1.71,4.72,0.0,11.24,3899.56,45.23,11.6,338.8,6011.5,0.0,6350.3,0.3,-480.83,11.0,24.0,13.0,48.0,4.0,112413.0,1124.0,week <> 17-20
11/24/2022 14:00,3320.58,1882.88,19.62,1902.92,627.5,0.0,0.0,0.0,594.54,659.21,286.75,317.51,154.68,235.59,122.18,28.94,19.62,4.63,0.0,12.16,,1.31,1.83,4.69,0.0,12.16,3843.56,44.65,11.62,400.4,6000.5,0.0,6400.9,0.3,-443.55,11.0,24.0,14.0,48.0,4.0,112414.0,1124.0,week <> 17-20
11/24/2022 15:00,3407.84,1879.39,20.63,1902.92,627.5,0.0,0.0,0.0,594.09,669.59,299.04,315.58,154.76,233.59,122.35,28.87,20.63,4.77,0.0,12.97,,1.71,1.59,4.68,0.0,12.97,3813.88,44.14,11.57,356.4,6008.75,0.0,6365.15,0.31,-362.73,11.0,24.0,15.0,48.0,4.0,112415.0,1124.0,week <> 17-20
11/24/2022 16:00,3496.61,1881.98,21.2,1902.92,627.5,0.0,0.0,0.0,593.65,700.18,299.01,344.43,155.36,230.86,122.48,28.87,21.2,4.7,0.0,13.58,,1.57,1.39,4.69,0.0,13.58,3839.86,44.36,11.55,303.6,6041.75,0.0,6345.35,0.31,-306.69,11.0,24.0,16.0,48.0,4.0,112416.0,1124.0,week <> 17-20
11/24/2022 17:00,3618.32,1884.78,22.57,1902.92,627.5,0.0,0.0,0.0,593.2,745.29,300.52,384.12,157.44,235.29,122.53,28.83,22.57,4.61,0.0,14.19,,1.61,1.45,4.63,0.0,14.19,3819.87,44.13,11.55,228.8,6052.75,0.0,6281.55,0.31,-232.46,11.0,24.0,17.0,48.0,4.0,112417.0,1124.0,week 17-20
11/24/2022 18:00,3772.09,1887.59,24.04,1902.92,627.5,0.0,0.0,0.0,592.76,741.24,312.0,377.31,155.65,234.71,122.59,28.88,24.04,4.58,0.0,14.8,,1.84,1.39,4.61,0.0,14.8,3889.33,44.93,11.55,352.0,6072.0,0.0,6424.0,0.31,-77.0,11.0,24.0,18.0,48.0,4.0,112418.0,1124.0,week 17-20
11/24/2022 19:00,3853.67,1890.4,24.82,1902.92,627.5,0.0,0.0,0.0,592.14,771.3,305.44,408.51,152.04,234.01,121.96,28.92,24.82,4.56,0.0,15.4,,2.15,1.09,4.56,0.0,15.4,3839.93,44.37,11.55,154.0,6069.25,8.8,6214.45,0.31,-27.66,11.0,24.0,19.0,48.0,4.0,112419.0,1124.0,week 17-20
11/24/2022 20:00,3875.5,1893.2,25.19,1902.92,627.5,0.0,0.0,0.0,591.11,793.5,322.89,417.85,151.85,236.13,120.65,28.89,25.19,4.66,0.0,16.01,,1.95,1.29,4.55,0.0,16.01,3919.76,45.3,11.56,145.2,6061.0,8.8,6197.4,0.31,-29.82,11.0,24.0,20.0,48.0,4.0,112420.0,1124.0,week 17-20
11/24/2022 21:00,3889.45,1896.01,25.06,1902.92,627.5,0.0,0.0,0.0,590.07,798.5,331.81,411.95,147.9,230.1,120.89,28.86,25.06,4.9,0.0,16.62,,2.01,1.51,4.59,0.0,16.62,3899.72,45.24,11.6,303.6,6050.0,0.0,6353.6,0.3,-22.62,11.0,24.0,21.0,48.0,4.0,112421.0,1124.0,week <> 17-20
11/24/2022 22:00,3905.55,1898.82,25.36,1902.92,627.5,0.0,0.0,0.0,589.03,803.9,329.75,418.77,150.06,237.79,121.02,28.89,25.36,4.88,0.0,17.22,,2.05,1.58,4.42,0.0,17.22,3916.22,45.38,11.59,246.4,6041.75,0.0,6288.15,0.3,-13.69,11.0,24.0,22.0,48.0,4.0,112422.0,1124.0,week <> 17-20
11/24/2022 23:00,3930.44,1901.7,25.17,1902.92,627.5,0.0,0.0,0.0,587.99,830.7,334.02,434.98,150.1,239.3,118.22,28.94,25.17,4.66,0.0,17.62,,2.03,1.6,4.14,0.0,17.62,3875.19,44.85,11.57,250.8,6047.25,0.0,6298.05,0.3,-17.45,11.0,24.0,23.0,48.0,4.0,112423.0,1124.0,week <> 17-20
11/25/2022 0:00,3892.08,1904.72,24.28,1933.33,469.17,0.0,0.0,0.0,586.95,848.17,341.03,440.58,150.24,242.62,118.75,28.89,24.28,4.54,0.0,17.59,,1.86,1.37,3.69,0.0,17.59,3863.45,44.49,11.52,343.2,6028.0,0.0,6371.2,0.3,83.07,11.0,25.0,0.0,48.0,5.0,11250.0,1125.0,week <> 17-20
11/25/2022 1:00,3926.84,1907.75,25.02,1933.33,469.17,0.0,0.0,0.0,585.91,862.07,345.32,444.4,145.88,246.08,120.73,28.89,25.02,4.74,0.0,17.54,,1.92,1.57,4.29,0.0,17.54,3844.42,44.24,11.51,136.4,6074.75,17.6,6193.55,0.31,101.94,11.0,25.0,1.0,48.0,5.0,11251.0,1125.0,week <> 17-20
11/25/2022 2:00,3951.3,1910.78,25.01,1933.33,469.17,0.0,0.0,0.0,584.87,875.19,363.76,443.08,139.37,247.05,121.38,28.97,25.01,4.85,0.0,17.5,,1.99,1.57,4.47,0.0,17.5,3824.55,44.01,11.51,118.8,6105.0,4.4,6219.4,0.31,111.3,11.0,25.0,2.0,48.0,5.0,11252.0,1125.0,week <> 17-20
11/25/2022 3:00,3917.65,1913.81,24.59,1933.33,469.17,0.0,0.0,0.0,647.19,820.8,311.99,441.63,171.19,241.72,121.57,29.08,24.59,5.2,0.0,17.46,,2.13,1.64,4.47,0.0,17.46,3804.75,43.79,11.51,308.0,6110.5,0.0,6418.5,0.31,66.69,11.0,25.0,3.0,48.0,5.0,11253.0,1125.0,week <> 17-20
11/25/2022 4:00,3918.91,1916.84,24.74,1933.33,469.17,0.0,0.0,0.0,646.86,817.84,307.68,440.19,182.6,247.08,121.38,29.08,24.74,5.14,0.0,17.42,,1.92,1.43,4.66,0.0,17.42,3873.83,44.61,11.52,237.6,6121.5,0.0,6359.1,0.31,68.21,11.0,25.0,4.0,48.0,5.0,11254.0,1125.0,week <> 17-20
11/25/2022 5:00,4022.03,1919.86,25.67,1933.33,469.17,0.0,0.0,0.0,601.03,858.5,351.42,438.74,150.56,255.02,121.51,29.17,25.67,4.47,0.0,17.37,,2.11,1.69,4.65,0.0,17.37,3801.18,43.84,11.53,158.4,6121.5,17.6,6262.3,0.31,173.46,11.0,25.0,5.0,48.0,5.0,11255.0,1125.0,week <> 17-20
11/25/2022 6:00,3997.27,1922.89,25.09,1933.33,469.17,0.0,0.0,0.0,594.5,858.07,357.98,437.29,158.79,256.61,121.71,29.16,25.09,4.39,0.0,17.33,,1.73,1.57,4.68,0.0,17.33,3809.7,43.95,11.54,198.0,6146.25,0.0,6344.25,0.31,152.64,11.0,25.0,6.0,48.0,5.0,11256.0,1125.0,week <> 17-20
11/25/2022 7:00,3994.84,1922.44,25.12,1933.33,469.17,0.0,0.0,0.0,588.72,858.68,360.21,435.85,158.29,255.74,121.91,29.16,25.12,4.45,0.0,17.31,,1.68,1.56,4.69,0.0,17.31,3700.32,42.69,11.54,316.8,6162.75,0.0,6479.55,0.31,155.84,11.0,25.0,7.0,48.0,5.0,11257.0,1125.0,week <> 17-20
11/25/2022 8:00,3969.52,1916.94,24.9,1933.33,469.17,0.0,0.0,0.0,582.94,847.04,356.14,433.18,147.52,242.48,122.12,29.2,24.9,5.0,0.0,17.32,,1.67,1.84,4.69,0.0,17.32,3472.32,40.03,11.53,110.0,6173.75,35.2,6248.55,0.31,153.44,11.0,25.0,8.0,48.0,5.0,11258.0,1125.0,week <> 17-20
11/25/2022 9:00,3876.98,1911.4,23.84,1933.33,469.17,0.0,0.0,0.0,578.54,843.8,355.73,430.71,141.5,238.31,122.32,29.16,23.84,5.25,0.0,17.33,,1.63,1.47,4.63,0.0,17.33,3463.06,39.93,11.53,123.2,6157.25,17.6,6262.85,0.31,74.07,11.0,25.0,9.0,48.0,5.0,11259.0,1125.0,week <> 17-20
11/25/2022 10:00,3892.08,1905.85,24.67,1933.33,469.17,0.0,0.0,0.0,591.48,838.21,352.36,430.44,145.6,235.46,118.65,29.09,24.67,5.0,0.0,17.34,,1.68,1.62,4.58,0.0,17.34,3571.98,41.19,11.53,206.8,6135.25,0.0,6342.05,0.31,87.36,11.0,25.0,10.0,48.0,5.0,112510.0,1125.0,week <> 17-20
11/25/2022 11:00,3880.84,1900.31,24.29,1933.33,469.17,0.0,0.0,0.0,603.63,842.84,350.6,432.99,154.54,238.57,116.79,29.03,24.29,4.77,0.0,17.24,,1.62,1.49,4.45,0.0,17.24,3567.48,41.04,11.5,193.6,6094.0,0.0,6287.6,0.31,64.9,11.0,25.0,11.0,48.0,5.0,112511.0,1125.0,week <> 17-20
11/25/2022 12:00,3896.8,1894.76,24.38,1933.33,469.17,0.0,0.0,0.0,607.06,844.21,358.28,430.6,158.06,248.12,117.52,28.98,24.38,4.6,0.0,17.2,,1.61,1.46,4.3,0.0,17.2,3687.33,42.41,11.5,158.4,6047.25,0.0,6205.65,0.31,81.6,11.0,25.0,12.0,48.0,5.0,112512.0,1125.0,week <> 17-20
11/25/2022 13:00,3913.21,1889.22,25.07,1933.33,469.17,0.0,0.0,0.0,610.61,838.07,359.23,427.12,157.63,253.04,117.03,28.88,25.07,4.53,0.0,17.19,,1.64,1.76,4.16,0.0,17.19,3330.13,38.43,11.54,220.0,6017.0,0.0,6237.0,0.31,106.14,11.0,25.0,13.0,48.0,5.0,112513.0,1125.0,week <> 17-20
11/25/2022 14:00,3863.97,1883.67,24.12,1933.33,469.17,0.0,0.0,0.0,614.17,838.8,368.9,422.97,154.78,253.39,116.4,28.88,24.12,4.5,0.0,17.19,,1.78,1.24,4.21,0.0,17.19,3110.24,35.94,11.56,277.2,6003.25,0.0,6280.45,0.31,58.16,11.0,25.0,14.0,48.0,5.0,112514.0,1125.0,week <> 17-20
11/25/2022 15:00,3834.83,1882.17,24.54,1933.33,469.17,0.0,0.0,0.0,617.72,799.71,335.62,412.3,152.71,252.53,115.92,28.89,24.54,4.5,0.0,17.18,,1.62,1.43,4.19,0.0,17.18,3061.95,35.45,11.58,127.6,6019.75,26.4,6120.95,0.31,66.06,11.0,25.0,15.0,48.0,5.0,112515.0,1125.0,week <> 17-20
11/25/2022 16:00,3867.55,1885.43,24.5,1933.33,469.17,0.0,0.0,0.0,621.27,828.0,359.93,408.8,154.91,254.51,115.98,29.01,24.5,4.46,0.0,17.17,,1.55,1.34,4.2,0.0,17.17,3102.14,35.96,11.59,114.4,6047.25,17.6,6144.05,0.31,63.69,11.0,25.0,16.0,48.0,5.0,112516.0,1125.0,week <> 17-20
11/25/2022 17:00,3855.88,1888.69,24.29,1933.33,469.17,0.0,0.0,0.0,624.83,819.16,359.75,401.14,154.74,256.26,116.18,29.06,24.29,4.41,0.0,17.17,,1.63,1.27,4.2,0.0,17.17,3149.19,36.44,11.57,176.0,6116.0,0.0,6292.0,0.31,54.04,11.0,25.0,17.0,48.0,5.0,112517.0,1125.0,week 17-20
11/25/2022 18:00,3910.25,1891.95,25.08,1933.33,469.17,0.0,0.0,0.0,628.38,817.73,355.97,401.6,155.84,254.23,116.35,29.14,25.08,4.32,0.0,17.16,,1.56,1.69,4.19,0.0,17.16,3473.12,40.08,11.54,110.0,6146.25,39.6,6216.65,0.31,103.02,11.0,25.0,18.0,48.0,5.0,112518.0,1125.0,week 17-20
11/25/2022 19:00,3871.62,1895.21,24.17,1933.33,469.17,0.0,0.0,0.0,631.73,812.36,356.49,397.68,157.25,255.33,115.42,29.08,24.17,4.27,0.0,17.15,,1.69,1.21,4.3,0.0,17.15,3641.66,42.04,11.54,110.0,6184.75,70.4,6224.35,0.31,63.16,11.0,25.0,19.0,48.0,5.0,112519.0,1125.0,week 17-20
11/25/2022 20:00,3947.35,1898.47,25.54,1933.33,469.17,0.0,0.0,0.0,629.09,799.03,357.17,387.55,161.53,258.94,116.89,29.08,25.54,4.14,0.0,17.15,,1.65,1.85,4.38,0.0,17.15,3730.7,43.09,11.55,101.2,6187.5,0.0,6288.7,0.31,151.59,11.0,25.0,20.0,48.0,5.0,112520.0,1125.0,week 17-20
11/25/2022 21:00,3921.12,1901.74,25.1,1933.33,469.17,0.0,0.0,0.0,623.72,802.95,364.64,379.27,165.16,262.54,118.24,29.05,25.1,4.09,0.0,17.14,,1.58,1.5,4.45,0.0,17.14,3780.36,43.68,11.55,127.6,6215.0,118.8,6223.8,0.31,123.55,11.0,25.0,21.0,48.0,5.0,112521.0,1125.0,week <> 17-20
11/25/2022 22:00,3938.15,1905.0,24.93,1933.33,469.17,0.0,0.0,0.0,618.35,802.22,368.18,385.95,163.59,260.05,117.75,29.05,24.93,4.16,0.0,17.14,,1.77,1.59,4.51,0.0,17.14,3909.21,45.18,11.56,105.6,6270.0,0.0,6375.6,0.32,143.42,11.0,25.0,22.0,48.0,5.0,112522.0,1125.0,week <> 17-20
11/25/2022 23:00,3906.84,1904.81,24.87,1933.33,469.17,0.0,0.0,0.0,612.98,799.8,364.86,386.39,165.46,263.3,117.96,29.08,24.87,4.14,0.0,17.14,,1.56,1.41,4.55,0.0,17.14,3880.18,44.86,11.56,101.2,6283.75,26.4,6358.55,0.32,120.09,11.0,25.0,23.0,48.0,5.0,112523.0,1125.0,week <> 17-20
11/26/2022 0:00,3894.22,1901.4,24.5,1933.33,580.42,0.0,0.0,0.0,607.61,803.39,363.15,386.2,158.75,262.9,122.57,29.08,24.5,4.43,0.0,17.13,,1.58,1.45,4.55,0.0,17.13,3895.38,45.17,11.6,123.2,6294.75,13.2,6404.75,0.32,1.41,11.0,26.0,0.0,48.0,6.0,11260.0,1126.0,wknd
11/26/2022 1:00,3872.47,1897.98,24.44,1933.33,580.42,0.0,0.0,0.0,612.54,799.47,356.3,386.01,153.87,255.31,122.96,29.14,24.44,4.81,0.0,17.13,,1.75,1.42,4.55,0.0,17.13,3946.03,45.77,11.6,92.4,6314.0,83.6,6322.8,0.32,-17.94,11.0,26.0,1.0,48.0,6.0,11261.0,1126.0,wknd
11/26/2022 2:00,3841.65,1911.08,24.01,1933.33,580.42,0.0,0.0,0.0,606.7,795.25,354.31,390.51,153.82,253.39,122.14,29.1,24.01,4.93,0.0,17.13,,1.66,1.36,4.54,0.0,17.13,3926.21,45.52,11.59,88.0,6325.0,44.0,6369.0,0.32,-51.8,11.0,26.0,2.0,48.0,6.0,11262.0,1126.0,wknd
11/26/2022 3:00,3829.45,1912.16,24.19,1933.33,580.42,0.0,0.0,0.0,596.48,799.46,367.8,386.36,158.48,251.76,121.81,29.04,24.19,4.91,0.0,16.97,,1.56,1.3,4.39,0.0,16.97,3965.55,45.95,11.59,61.6,6311.25,79.2,6293.65,0.32,-59.07,11.0,26.0,3.0,48.0,6.0,11263.0,1126.0,wknd
11/26/2022 4:00,3892.05,1913.96,24.78,1933.33,580.42,0.0,0.0,0.0,596.48,803.79,371.19,379.25,161.22,246.36,119.92,29.08,24.78,4.92,0.0,16.8,,1.77,1.84,4.21,0.0,16.8,4004.89,46.4,11.58,26.4,6322.25,92.4,6256.25,0.32,-2.61,11.0,26.0,4.0,48.0,6.0,11264.0,1126.0,wknd
11/26/2022 5:00,3827.74,1915.77,23.54,1933.33,580.42,0.0,0.0,0.0,596.57,808.38,373.61,380.62,162.86,241.69,118.51,29.16,23.54,4.89,0.0,16.62,,1.59,1.44,4.22,0.0,16.62,3995.2,46.28,11.58,30.8,6311.25,101.2,6240.85,0.31,-73.4,11.0,26.0,5.0,48.0,6.0,11265.0,1126.0,wknd
11/26/2022 6:00,3834.83,1917.58,23.84,1933.33,580.42,0.0,0.0,0.0,597.41,802.56,369.29,383.32,166.33,233.49,114.14,29.18,23.84,4.7,0.0,16.45,,1.62,1.54,4.21,0.0,16.45,3951.41,45.6,11.54,22.0,6308.5,158.4,6172.1,0.32,-63.14,11.0,26.0,6.0,48.0,6.0,11266.0,1126.0,wknd
11/26/2022 7:00,3726.85,1922.93,22.29,1933.33,580.42,0.0,0.0,0.0,594.05,804.13,371.86,383.47,163.33,232.78,114.19,29.2,22.29,4.76,0.0,15.49,,1.55,1.53,4.2,0.0,15.49,3957.17,45.59,11.52,114.4,6286.5,39.6,6361.3,0.31,-174.67,11.0,26.0,7.0,48.0,6.0,11267.0,1126.0,wknd
11/26/2022 8:00,3507.6,1928.4,22.17,1933.33,580.42,0.0,0.0,0.0,551.68,620.66,178.95,379.6,156.9,229.7,114.36,29.21,22.17,4.79,0.0,13.96,,1.48,1.69,4.19,0.0,13.96,3947.09,45.47,11.52,57.2,6281.0,74.8,6263.4,0.31,-173.57,11.0,26.0,8.0,48.0,6.0,11268.0,1126.0,wknd
11/26/2022 9:00,3490.86,1924.74,20.69,1933.33,580.42,0.0,0.0,0.0,542.33,761.2,324.83,379.57,151.47,216.95,114.55,29.14,20.69,4.88,0.0,13.9,,1.27,1.03,4.18,0.0,13.9,3947.1,45.47,11.52,22.0,6272.75,70.4,6224.35,0.31,-317.83,11.0,26.0,9.0,48.0,6.0,11269.0,1126.0,wknd
11/26/2022 10:00,3607.37,1921.07,21.6,1933.33,580.42,0.0,0.0,0.0,549.62,807.28,373.77,379.54,148.53,220.6,114.21,29.16,21.6,4.85,0.0,13.84,,1.3,1.65,4.31,0.0,13.84,3867.96,44.56,11.52,22.0,6245.25,105.6,6161.65,0.31,-251.02,11.0,26.0,10.0,48.0,6.0,112610.0,1126.0,wknd
11/26/2022 11:00,3590.65,1917.41,21.45,1933.33,580.42,0.0,0.0,0.0,556.9,806.57,374.15,379.51,149.17,222.87,113.89,29.09,21.45,4.71,0.0,13.78,,1.36,1.47,4.29,0.0,13.78,3940.32,45.35,11.51,74.8,6204.0,8.8,6270.0,0.31,-270.66,11.0,26.0,11.0,48.0,6.0,112611.0,1126.0,wknd
11/26/2022 12:00,3702.53,1913.75,23.22,1933.33,580.42,0.0,0.0,0.0,564.19,791.52,372.2,380.59,149.85,227.5,114.39,29.04,23.22,4.63,0.0,13.72,,1.49,1.86,4.26,0.0,13.72,3848.16,44.33,11.52,101.2,6157.25,35.2,6223.25,0.31,-147.34,11.0,26.0,12.0,48.0,6.0,112612.0,1126.0,wknd
11/26/2022 13:00,3351.05,1910.08,23.09,1933.33,580.42,0.0,0.0,0.0,568.99,441.84,374.28,81.62,149.77,225.98,115.04,29.02,23.09,4.53,0.0,13.66,,1.53,1.65,4.26,0.0,13.66,3907.55,44.99,11.51,184.8,6121.5,30.8,6275.5,0.31,-150.27,11.0,26.0,13.0,48.0,6.0,112613.0,1126.0,wknd
11/26/2022 14:00,3134.17,1906.42,21.17,1933.33,580.42,0.0,0.0,0.0,568.99,367.29,376.03,17.33,149.58,227.21,115.15,28.94,21.17,4.45,0.0,13.6,,1.31,1.68,4.26,0.0,13.6,3919.09,45.11,11.51,105.6,6091.25,0.0,6196.85,0.31,-288.95,11.0,26.0,14.0,48.0,6.0,112614.0,1126.0,wknd
11/26/2022 15:00,3080.31,1903.21,20.79,1933.33,580.42,0.0,0.0,0.0,568.88,334.32,341.32,15.97,149.46,228.18,114.44,28.97,20.79,4.39,0.0,13.56,,1.36,1.35,4.24,0.0,13.56,3839.33,44.32,11.54,211.2,6102.25,8.8,6304.65,0.31,-306.52,11.0,26.0,15.0,48.0,6.0,112615.0,1126.0,wknd
11/26/2022 16:00,3115.79,1907.48,21.21,1933.33,580.42,0.0,0.0,0.0,568.77,356.51,342.94,29.33,145.04,227.35,114.78,29.14,21.21,4.51,0.0,13.82,,1.26,1.57,4.27,0.0,13.82,3742.33,43.45,11.61,22.0,6138.0,88.0,6072.0,0.31,-297.39,11.0,26.0,16.0,48.0,6.0,112616.0,1126.0,wknd
11/26/2022 17:00,3170.22,1914.37,21.61,1933.33,580.42,0.0,0.0,0.0,568.66,373.81,367.76,24.7,144.22,227.66,115.22,29.17,21.61,4.48,0.0,14.21,,1.43,1.73,4.29,0.0,14.21,3576.95,41.57,11.62,61.6,6190.25,30.8,6221.05,0.31,-267.03,11.0,26.0,17.0,48.0,6.0,112617.0,1126.0,wknd
11/26/2022 18:00,3494.0,1921.26,21.12,1933.33,580.42,0.0,0.0,0.0,568.55,731.48,372.4,329.1,142.62,226.71,115.33,29.22,21.12,4.58,0.0,14.61,,1.22,1.53,4.26,0.0,14.61,3703.58,42.98,11.6,162.8,6228.75,0.0,6391.55,0.31,-307.7,11.0,26.0,18.0,48.0,6.0,112618.0,1126.0,wknd
11/26/2022 19:00,3672.92,1928.14,21.23,1933.33,580.42,0.0,0.0,0.0,568.44,893.8,363.43,472.19,139.33,223.44,115.45,29.26,21.23,4.65,0.0,15.0,,1.3,1.38,4.24,0.0,15.0,3697.7,42.91,11.61,4.4,6256.25,92.4,6168.25,0.31,-297.88,11.0,26.0,19.0,48.0,6.0,112619.0,1126.0,wknd
11/26/2022 20:00,3759.93,1935.03,21.91,1933.33,580.42,0.0,0.0,0.0,568.33,908.91,366.42,481.11,134.15,223.27,115.52,29.25,21.91,4.72,0.0,15.39,,1.35,1.58,4.2,0.0,15.39,3778.13,43.88,11.61,44.0,6256.25,79.2,6221.05,0.31,-232.75,11.0,26.0,20.0,48.0,6.0,112620.0,1126.0,wknd
11/26/2022 21:00,3815.75,1941.92,22.73,1933.33,580.42,0.0,0.0,0.0,568.21,914.91,373.37,477.56,136.24,227.51,115.34,29.29,22.73,4.72,0.0,15.79,,1.42,1.63,4.23,0.0,15.79,3744.2,43.57,11.64,0.0,6270.0,193.6,6076.4,0.31,-189.71,11.0,26.0,21.0,48.0,6.0,112621.0,1126.0,wknd
11/26/2022 22:00,3939.75,1948.8,24.13,1933.33,580.42,0.0,0.0,0.0,568.8,908.09,370.54,475.94,138.33,227.2,115.12,29.38,24.13,4.67,0.0,16.18,,1.59,1.61,4.14,0.0,16.18,3747.28,43.69,11.66,39.6,6281.0,74.8,6245.8,0.31,-66.37,11.0,26.0,22.0,48.0,6.0,112622.0,1126.0,wknd
11/26/2022 23:00,3910.98,1955.34,23.66,1933.33,580.42,0.0,0.0,0.0,568.86,907.49,371.07,472.57,139.9,228.39,114.22,29.36,23.66,4.73,0.0,16.57,,1.61,1.41,4.21,0.0,16.57,3818.28,44.75,11.72,66.0,6278.25,79.2,6265.05,0.3,-101.13,11.0,26.0,23.0,48.0,6.0,112623.0,1126.0,wknd
11/27/2022 0:00,3920.4,1957.92,23.62,1874.58,610.0,0.0,0.0,0.0,568.62,905.41,371.83,469.85,139.98,228.23,112.73,29.34,23.62,4.77,0.0,16.77,,1.61,1.14,4.31,0.0,16.77,3770.61,44.12,11.7,35.2,6283.75,4.4,6314.55,0.3,-121.56,11.0,27.0,0.0,48.0,7.0,11270.0,1127.0,wknd
11/27/2022 1:00,3970.56,1959.38,24.25,1874.58,610.0,0.0,0.0,0.0,568.39,907.8,374.22,470.2,140.67,228.66,112.93,29.27,24.25,4.77,0.0,16.89,,1.57,1.69,4.3,0.0,16.89,3760.82,44.02,11.7,0.0,6275.5,167.2,6108.3,0.3,-75.02,11.0,27.0,1.0,48.0,7.0,11271.0,1127.0,wknd
11/27/2022 2:00,3954.15,1960.84,24.31,1874.58,610.0,0.0,0.0,0.0,568.16,894.28,362.16,470.56,142.1,224.09,113.36,29.34,24.31,4.78,0.01,17.0,,1.66,1.17,4.32,0.0,17.0,3850.14,45.08,11.71,17.6,6256.25,145.2,6128.65,0.3,-79.13,11.0,27.0,2.0,48.0,7.0,11272.0,1127.0,wknd
11/27/2022 3:00,3986.14,1962.3,24.73,1874.58,610.0,0.0,0.0,0.0,567.92,907.78,375.46,470.92,142.07,227.76,112.54,29.29,24.73,4.75,0.02,17.12,,1.65,1.38,4.29,0.0,17.12,3830.45,44.84,11.71,61.6,6231.5,4.4,6288.7,0.3,-61.87,11.0,27.0,3.0,48.0,7.0,11273.0,1127.0,wknd
11/27/2022 4:00,4034.47,1963.77,24.87,1874.58,610.0,0.0,0.0,0.0,567.69,913.94,385.9,471.27,144.4,226.48,112.62,29.31,24.87,4.71,0.02,17.24,,1.73,1.37,4.31,0.0,17.24,3910.12,45.76,11.7,105.6,6231.5,13.2,6323.9,0.3,-20.92,11.0,27.0,4.0,48.0,7.0,11274.0,1127.0,wknd
11/27/2022 5:00,4019.65,1965.23,24.69,1874.58,610.0,0.0,0.0,0.0,567.46,916.77,388.53,471.63,144.15,225.92,112.44,29.29,24.69,4.74,0.02,17.36,,1.72,1.3,4.3,0.0,17.36,3890.11,45.56,11.71,70.4,6250.75,96.8,6224.35,0.3,-39.81,11.0,27.0,5.0,48.0,7.0,11275.0,1127.0,wknd
11/27/2022 6:00,3985.77,1966.57,24.53,1874.58,610.0,0.0,0.0,0.0,567.1,915.78,383.1,470.5,145.42,226.75,112.53,29.35,24.53,4.76,0.02,17.48,,1.5,1.37,4.27,0.0,17.48,4066.16,47.89,11.78,0.0,6261.75,286.0,5975.75,0.3,-73.69,11.0,27.0,6.0,48.0,7.0,11276.0,1127.0,wknd
11/27/2022 7:00,3990.1,1960.25,25.0,1874.58,610.0,0.0,0.0,0.0,568.08,920.07,388.07,466.26,144.81,224.65,113.48,29.31,25.0,4.76,0.02,17.5,,1.65,1.41,4.33,0.0,17.5,3908.0,46.0,11.77,0.0,6259.0,294.8,5964.2,0.3,-68.3,11.0,27.0,7.0,48.0,7.0,11277.0,1127.0,wknd
11/27/2022 8:00,3970.51,1953.87,24.92,1874.58,610.0,0.0,0.0,0.0,579.61,865.76,389.82,416.16,146.99,224.05,111.87,29.34,24.92,4.81,0.02,17.52,,1.73,1.66,4.28,0.0,17.52,3480.34,41.04,11.79,4.4,6264.5,167.2,6101.7,0.3,-38.73,11.0,27.0,8.0,48.0,7.0,11278.0,1127.0,wknd
11/27/2022 9:00,3974.02,1947.48,25.06,1874.58,610.0,0.0,0.0,0.0,591.13,862.34,382.68,415.11,146.08,225.07,112.08,29.35,25.06,4.81,0.02,17.53,,1.83,1.8,4.2,0.0,17.53,3271.57,38.59,11.8,17.6,6261.75,167.2,6112.15,0.3,-36.94,11.0,27.0,9.0,48.0,7.0,11279.0,1127.0,wknd
11/27/2022 10:00,3904.66,1941.09,24.87,1874.58,610.0,0.0,0.0,0.0,568.6,810.9,331.97,417.74,145.92,227.6,112.76,29.32,24.87,4.78,0.01,17.54,,1.65,1.66,4.2,0.0,17.54,3271.6,38.58,11.79,0.0,6259.0,396.0,5863.0,0.3,-25.93,11.0,27.0,10.0,48.0,7.0,112710.0,1127.0,wknd
11/27/2022 11:00,3959.77,1934.7,24.86,1874.58,610.0,0.0,0.0,0.0,565.79,868.55,390.55,420.36,145.99,226.52,113.8,29.25,24.86,4.72,0.0,17.55,,1.7,1.67,4.25,0.0,17.55,3400.98,40.11,11.79,8.8,6245.25,149.6,6104.45,0.3,-19.28,11.0,27.0,11.0,48.0,7.0,112711.0,1127.0,wknd
11/27/2022 12:00,3887.78,1928.31,24.5,1874.58,610.0,0.0,0.0,0.0,565.57,857.43,383.07,422.99,143.85,225.08,114.84,29.26,24.5,4.76,0.0,17.57,,1.59,1.63,4.25,0.0,17.57,3500.68,41.33,11.81,0.0,6226.0,105.6,6120.4,0.3,-73.53,11.0,27.0,12.0,48.0,7.0,112712.0,1127.0,wknd
11/27/2022 13:00,3945.68,1921.92,25.12,1874.58,610.0,0.0,0.0,0.0,565.35,866.14,386.97,425.61,146.12,223.39,114.4,29.16,25.12,4.77,0.0,17.58,,1.82,1.62,4.27,0.0,17.58,3590.9,42.47,11.83,0.0,6212.25,277.2,5935.05,0.3,-17.73,11.0,27.0,13.0,48.0,7.0,112713.0,1127.0,wknd
11/27/2022 14:00,3946.65,1915.53,25.15,1874.58,610.0,0.0,0.0,0.0,565.12,867.63,388.63,428.24,146.65,223.89,113.25,29.06,25.15,4.78,0.0,17.59,,1.7,1.39,4.31,0.0,17.59,3662.85,43.1,11.77,0.0,6190.25,145.2,6045.05,0.3,-11.64,11.0,27.0,14.0,48.0,7.0,112714.0,1127.0,wknd
11/27/2022 15:00,3873.12,1914.3,24.56,1874.58,610.0,0.0,0.0,0.0,564.9,842.14,388.38,406.68,146.27,225.25,112.37,29.14,24.56,4.8,0.0,17.56,,1.57,1.42,4.31,0.0,17.56,3861.57,45.9,11.89,48.4,6187.5,105.6,6130.3,0.3,-58.23,11.0,27.0,15.0,48.0,7.0,112715.0,1127.0,wknd
11/27/2022 16:00,3768.06,1920.02,24.61,1874.58,610.0,0.0,0.0,0.0,564.68,692.42,391.59,280.92,146.91,221.57,113.53,29.24,24.61,4.78,0.0,17.45,,1.68,1.59,4.29,0.0,17.45,3882.75,46.1,11.87,96.8,6179.25,35.2,6240.85,0.3,-19.06,11.0,27.0,16.0,48.0,7.0,112716.0,1127.0,wknd
11/27/2022 17:00,3606.39,1925.77,22.81,1874.58,610.0,0.0,0.0,0.0,564.46,692.68,388.74,282.97,146.35,224.16,111.95,29.24,22.81,4.77,0.0,17.34,,1.56,1.38,4.28,0.0,17.34,3812.28,45.42,11.91,79.2,6190.25,52.8,6216.65,0.3,-186.51,11.0,27.0,17.0,48.0,7.0,112717.0,1127.0,wknd
11/27/2022 18:00,3725.82,1931.53,23.2,1874.58,610.0,0.0,0.0,0.0,564.23,802.6,389.09,369.15,144.01,222.75,112.67,29.25,23.2,4.77,0.0,17.23,,1.49,2.0,4.29,0.0,17.23,3902.12,46.34,11.88,26.4,6190.25,57.2,6159.45,0.3,-182.53,11.0,27.0,18.0,48.0,7.0,112718.0,1127.0,wknd
11/27/2022 19:00,3722.03,1937.28,23.0,1874.58,610.0,0.0,0.0,0.0,565.77,814.89,377.45,389.02,142.09,223.13,112.25,29.28,23.0,4.77,0.0,17.11,,1.6,1.16,4.3,0.0,17.11,3872.77,45.87,11.84,83.6,6187.5,30.8,6240.3,0.3,-205.91,11.0,27.0,19.0,48.0,7.0,112719.0,1127.0,wknd
11/27/2022 20:00,3800.45,1943.03,23.65,1874.58,610.0,0.0,0.0,0.0,570.99,826.38,391.18,388.35,143.68,224.42,111.76,29.31,23.65,4.77,0.0,17.0,,1.55,1.69,4.29,0.0,17.0,3891.62,46.33,11.91,70.4,6184.75,35.2,6219.95,0.3,-149.94,11.0,27.0,20.0,48.0,7.0,112720.0,1127.0,wknd
11/27/2022 21:00,3765.12,1948.79,22.91,1874.58,610.0,0.0,0.0,0.0,576.32,835.91,399.73,387.68,142.46,224.01,111.28,29.34,22.91,4.77,0.0,16.89,,1.49,1.63,4.31,0.0,16.89,3793.36,44.89,11.83,8.8,6143.5,66.0,6086.3,0.29,-205.9,11.0,27.0,21.0,48.0,7.0,112721.0,1127.0,wknd
11/27/2022 22:00,3780.69,1954.54,23.22,1874.58,610.0,0.0,0.0,0.0,581.66,816.73,383.16,387.01,142.22,222.52,111.31,29.24,23.22,4.76,0.0,16.78,,1.74,1.77,4.28,0.0,16.78,3833.16,45.36,11.83,88.0,6116.0,8.8,6195.2,0.29,-182.24,11.0,27.0,22.0,48.0,7.0,112722.0,1127.0,wknd
11/27/2022 23:00,3836.05,1950.53,24.28,1874.58,610.0,0.0,0.0,0.0,586.99,820.22,389.61,386.34,148.27,225.38,111.76,29.29,24.28,4.64,0.0,16.72,,1.56,1.84,4.29,0.0,16.72,3863.45,45.62,11.81,101.2,6102.25,30.8,6172.65,0.29,-131.69,11.0,27.0,23.0,48.0,7.0,112723.0,1127.0,wknd
11/28/2022 0:00,3796.08,1936.14,23.67,1875.83,658.33,0.0,0.0,0.0,592.32,821.45,389.93,385.67,155.15,224.85,112.21,29.32,23.67,4.63,0.0,16.76,,1.54,1.59,4.21,0.0,16.76,3913.37,46.16,11.8,83.6,6107.75,35.2,6156.15,0.3,-212.17,11.0,28.0,0.0,49.0,1.0,11280.0,1128.0,week <> 17-20
11/28/2022 1:00,3779.03,1921.75,23.74,1875.83,658.33,0.0,0.0,0.0,597.66,816.53,386.89,385.42,159.6,225.07,112.99,29.2,23.74,4.51,0.0,16.8,,1.54,1.56,4.27,0.0,16.8,3923.26,46.3,11.8,30.8,6121.5,13.2,6139.1,0.3,-215.24,11.0,28.0,1.0,49.0,1.0,11281.0,1128.0,week <> 17-20
11/28/2022 2:00,3867.19,1907.35,24.32,1875.83,658.33,0.0,0.0,0.0,597.35,847.12,373.71,409.47,166.15,230.11,113.86,29.11,24.32,4.36,0.0,16.83,,1.69,1.61,4.16,0.0,16.83,3853.63,45.45,11.8,48.4,6143.5,96.8,6095.1,0.3,-142.96,11.0,28.0,2.0,49.0,1.0,11282.0,1128.0,week <> 17-20
11/28/2022 3:00,3850.86,1898.16,24.31,1875.83,658.33,0.0,0.0,0.0,591.56,855.57,384.77,414.1,170.98,230.16,112.13,29.03,24.31,4.29,0.0,16.84,,1.58,1.49,4.01,0.0,16.84,3823.47,45.14,11.81,17.6,6143.5,88.0,6073.1,0.3,-152.77,11.0,28.0,3.0,49.0,1.0,11283.0,1128.0,week <> 17-20
11/28/2022 4:00,3935.88,1902.72,25.47,1875.83,658.33,0.0,0.0,0.0,610.93,856.49,386.88,414.11,171.38,229.7,111.04,29.05,25.47,4.28,0.0,16.54,,1.65,1.73,4.05,0.0,16.54,3913.34,46.15,11.79,0.0,6138.0,83.6,6054.4,0.3,-92.6,11.0,28.0,4.0,49.0,1.0,11284.0,1128.0,week <> 17-20
11/28/2022 5:00,3917.19,1901.03,25.49,1875.83,658.33,0.0,0.0,0.0,565.96,858.72,387.85,406.19,183.04,179.32,86.62,60.11,25.49,3.93,0.0,16.12,,1.74,1.6,3.84,0.0,16.12,3911.86,46.13,11.79,52.8,6124.25,83.6,6093.45,0.3,-66.84,11.0,28.0,5.0,49.0,1.0,11285.0,1128.0,week <> 17-20
11/28/2022 6:00,4094.87,1899.33,28.11,1875.83,658.33,0.0,0.0,0.0,562.45,827.87,392.66,382.5,204.62,29.55,49.52,226.38,28.11,0.52,0.0,15.69,,1.68,1.66,3.49,0.09,15.69,3898.18,45.97,11.79,105.6,6113.25,35.2,6183.65,0.3,146.89,11.0,28.0,6.0,49.0,1.0,11286.0,1128.0,week <> 17-20
11/28/2022 7:00,3932.36,1897.63,25.13,1875.83,658.33,11.71,6.77,18.48,618.09,810.69,383.5,376.17,190.29,264.67,82.14,30.59,25.13,1.27,0.0,15.27,,1.38,1.34,3.4,0.0,15.27,3969.71,46.47,11.71,66.0,6099.5,13.2,6152.3,0.3,-70.87,11.0,28.0,7.0,49.0,1.0,11287.0,1128.0,week <> 17-20
11/28/2022 8:00,3500.53,1895.94,21.3,1875.83,658.33,0.0,0.0,0.0,658.29,661.24,381.56,246.69,172.68,283.53,113.59,29.13,21.3,4.46,0.0,14.84,,1.46,1.72,4.31,0.0,14.84,3910.62,45.76,11.7,101.2,6105.0,52.8,6153.4,0.3,-373.27,11.0,28.0,8.0,49.0,1.0,11288.0,1128.0,week <> 17-20
11/28/2022 9:00,3284.36,1894.24,21.3,1875.83,658.33,0.0,0.0,0.0,558.21,526.81,310.5,194.18,139.67,228.87,113.06,29.05,21.3,5.04,0.0,14.42,,1.36,1.9,4.63,0.0,14.42,3957.82,46.42,11.73,96.8,6107.75,8.8,6195.75,0.3,-353.23,11.0,28.0,9.0,49.0,1.0,11289.0,1128.0,week <> 17-20
11/28/2022 10:00,3288.39,1892.55,21.22,1875.83,658.33,0.0,0.0,0.0,594.31,497.27,274.42,198.8,177.06,233.57,112.92,28.99,21.22,4.62,0.0,13.99,,1.35,1.58,4.64,0.0,13.99,3897.87,45.86,11.77,206.8,6105.0,0.0,6311.8,0.3,-354.06,11.0,28.0,10.0,49.0,1.0,112810.0,1128.0,week <> 17-20
11/28/2022 11:00,3422.71,1890.79,21.42,1875.83,658.33,0.0,0.0,0.0,620.07,595.26,373.53,203.54,179.23,244.83,112.9,58.31,21.42,4.3,0.0,13.57,,1.25,1.47,4.57,0.0,13.57,3899.29,45.68,11.72,132.0,6085.75,0.0,6217.75,0.3,-341.75,11.0,28.0,11.0,49.0,1.0,112811.0,1128.0,week <> 17-20
11/28/2022 12:00,3517.78,1887.97,22.04,1875.83,658.33,0.0,0.0,0.0,645.75,592.01,370.83,204.7,181.79,241.61,112.87,97.72,22.04,4.53,0.0,13.71,,1.38,1.92,4.41,0.0,13.71,3920.08,45.86,11.7,286.0,6072.0,0.0,6358.0,0.3,-266.28,11.0,28.0,12.0,49.0,1.0,112812.0,1128.0,week <> 17-20
11/28/2022 13:00,3610.54,1884.77,23.88,1875.83,658.33,0.0,0.0,0.0,667.08,597.46,374.56,206.31,182.33,242.16,112.79,43.26,23.88,4.23,0.0,14.19,,1.47,1.6,4.48,0.0,14.19,3920.71,45.9,11.71,259.6,6061.0,0.0,6320.6,0.3,-197.1,11.0,28.0,13.0,49.0,1.0,112813.0,1128.0,week <> 17-20
11/28/2022 14:00,3667.76,1881.56,24.01,1875.83,658.33,0.0,0.0,0.0,673.09,592.96,370.51,205.81,184.81,248.3,111.4,109.93,24.01,4.59,0.0,14.68,,1.56,1.31,4.47,0.0,14.68,4001.17,46.74,11.68,334.4,6050.0,0.0,6384.4,0.3,-138.18,11.0,28.0,14.0,49.0,1.0,112814.0,1128.0,week <> 17-20
11/28/2022 15:00,3882.32,1878.36,25.49,1875.83,658.33,0.0,0.0,0.0,672.57,691.57,370.74,292.6,184.0,246.33,111.35,109.75,25.49,4.6,0.0,15.17,,1.83,1.52,4.48,0.0,15.17,3958.57,46.53,11.76,171.6,6047.25,0.0,6218.85,0.3,-18.52,11.0,28.0,15.0,49.0,1.0,112815.0,1128.0,week <> 17-20
