DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
11/28/2022 16:00,3903.25,1875.16,24.3,1875.83,658.33,0.0,0.0,0.0,672.05,799.49,365.73,391.91,184.74,242.5,111.97,109.67,24.3,4.59,0.0,15.66,,1.65,1.66,4.46,0.0,15.66,3897.68,45.94,11.79,233.2,6058.25,0.0,6291.45,0.3,-101.79,11.0,28.0,16.0,49.0,1.0,112816.0,1128.0,week <> 17-20
11/28/2022 17:00,3832.43,1871.95,23.75,1875.83,658.33,0.0,0.0,0.0,671.53,785.32,355.34,387.2,178.9,241.83,113.32,108.54,23.75,4.72,0.0,16.15,,1.64,1.33,4.47,0.0,16.15,3847.0,45.27,11.77,281.6,6074.75,0.0,6356.35,0.31,-154.71,11.0,28.0,17.0,49.0,1.0,112817.0,1128.0,week 17-20
11/28/2022 18:00,3925.57,1868.75,25.23,1875.83,658.33,0.0,0.0,0.0,671.01,784.36,359.05,382.48,175.85,245.64,112.6,109.4,25.23,4.58,0.0,16.63,,1.71,1.78,4.43,0.0,16.63,3855.61,45.24,11.73,286.0,6083.0,0.0,6369.0,0.31,-56.89,11.0,28.0,18.0,49.0,1.0,112818.0,1128.0,week 17-20
11/28/2022 19:00,3882.01,1865.72,24.82,1875.83,658.33,0.0,0.0,0.0,670.49,783.66,357.42,377.85,173.21,247.64,110.79,111.19,24.82,4.54,0.0,17.12,,1.78,1.66,4.43,0.0,17.12,3577.26,41.93,11.72,110.0,6102.25,79.2,6133.05,0.31,-96.2,11.0,28.0,19.0,49.0,1.0,112819.0,1128.0,week 17-20
11/28/2022 20:00,3912.33,1864.72,25.33,1875.83,658.33,0.0,0.0,0.0,669.98,786.5,361.04,377.81,171.41,241.78,110.2,108.86,25.33,4.83,0.0,17.4,,1.75,1.9,4.42,0.0,17.4,3885.65,45.61,11.74,136.4,6149.0,0.0,6285.4,0.31,-67.19,11.0,28.0,20.0,49.0,1.0,112820.0,1128.0,week 17-20
11/28/2022 21:00,3811.97,1864.31,24.42,1875.83,658.33,0.0,0.0,0.0,644.46,787.19,360.68,378.29,171.96,238.67,111.78,79.87,24.42,4.77,0.0,17.55,,1.68,1.72,4.6,0.0,17.55,3867.32,45.48,11.76,83.6,6173.75,22.0,6235.35,0.31,-142.32,11.0,28.0,21.0,49.0,1.0,112821.0,1128.0,week <> 17-20
11/28/2022 22:00,3846.29,1863.91,25.89,1875.83,658.33,0.0,0.0,0.0,624.56,788.53,365.81,378.64,170.95,238.39,112.06,28.6,25.89,4.34,0.0,17.7,,1.67,1.31,4.59,0.0,17.7,3869.97,45.39,11.73,101.2,6179.25,26.4,6254.05,0.31,-89.04,11.0,28.0,22.0,49.0,1.0,112822.0,1128.0,week <> 17-20
11/28/2022 23:00,3887.1,1863.5,26.55,1875.83,658.33,0.0,0.0,0.0,579.47,791.72,367.49,379.0,123.0,241.22,111.68,28.58,26.55,4.21,0.0,17.85,,1.85,1.71,4.61,0.0,17.85,3871.5,45.22,11.68,52.8,6206.75,48.4,6211.15,0.32,-5.93,11.0,28.0,23.0,49.0,1.0,112823.0,1128.0,week <> 17-20
11/29/2022 0:00,3927.74,1863.1,26.64,1948.33,582.5,0.0,0.0,0.0,612.49,787.7,362.49,379.36,180.99,239.09,111.62,28.6,26.64,4.28,0.0,18.0,,1.85,1.62,4.57,0.0,18.0,3869.72,45.38,11.73,110.0,6250.75,17.6,6343.15,0.32,81.95,11.0,29.0,0.0,49.0,2.0,11290.0,1129.0,week <> 17-20
11/29/2022 1:00,3935.42,1862.69,26.61,1948.33,582.5,0.0,0.0,0.0,626.42,792.45,367.5,377.58,176.82,235.56,111.4,28.67,26.61,4.34,0.0,18.15,,1.88,1.74,4.61,0.0,18.15,3851.32,45.04,11.7,44.0,6289.25,145.2,6188.05,0.32,71.35,11.0,29.0,1.0,49.0,2.0,11291.0,1129.0,week <> 17-20
11/29/2022 2:00,3869.61,1862.29,25.88,1948.33,582.5,0.0,0.0,0.0,636.28,773.88,348.35,376.9,174.5,238.5,111.25,28.62,25.88,4.31,0.0,18.3,,1.85,1.32,4.54,0.0,18.3,3622.27,42.49,11.73,13.2,6303.0,110.0,6206.2,0.32,14.66,11.0,29.0,2.0,49.0,2.0,11292.0,1129.0,week <> 17-20
11/29/2022 3:00,3842.99,1861.8,25.12,1948.33,582.5,0.0,0.0,0.0,646.13,796.51,375.72,376.77,174.8,238.46,111.11,28.62,25.12,4.38,0.0,18.45,,1.65,1.01,4.52,0.0,18.45,3691.97,43.43,11.76,0.0,6333.25,281.6,6051.65,0.32,-43.95,11.0,29.0,3.0,49.0,2.0,11293.0,1129.0,week <> 17-20
11/29/2022 4:00,3929.3,1860.38,26.26,1948.33,582.5,0.0,0.0,0.0,655.98,801.8,380.58,377.21,173.09,239.37,110.97,28.58,26.26,4.38,0.0,18.46,,1.84,1.76,4.5,0.0,18.46,3862.24,45.28,11.72,4.4,6363.5,118.8,6249.1,0.32,28.63,11.0,29.0,4.0,49.0,2.0,11294.0,1129.0,week <> 17-20
11/29/2022 5:00,3935.71,1858.71,26.54,1948.33,582.5,0.0,0.0,0.0,665.83,799.86,374.14,377.65,172.57,239.63,110.64,28.59,26.54,4.28,0.0,18.38,,1.76,1.92,4.49,0.0,18.38,3830.04,45.41,11.86,4.4,6402.0,264.0,6142.4,0.32,28.8,11.0,29.0,5.0,49.0,2.0,11295.0,1129.0,week <> 17-20
11/29/2022 6:00,3928.0,1857.04,25.54,1948.33,582.5,0.0,0.0,0.0,670.67,797.43,374.01,378.1,174.64,245.08,110.2,94.48,25.54,4.42,0.0,18.31,,1.77,1.39,4.48,0.0,18.31,3820.13,45.28,11.85,8.8,6426.75,149.6,6285.95,0.32,20.35,11.0,29.0,6.0,49.0,2.0,11296.0,1129.0,week <> 17-20
11/29/2022 7:00,3983.61,1855.36,26.4,1948.33,582.5,0.0,0.0,0.0,666.18,795.58,373.25,378.54,172.88,243.65,109.92,109.47,26.4,4.62,0.0,18.23,,1.81,1.88,4.43,0.0,18.23,3770.39,44.68,11.85,0.0,6399.25,233.2,6166.05,0.32,83.99,11.0,29.0,7.0,49.0,2.0,11297.0,1129.0,week <> 17-20
11/29/2022 8:00,3925.99,1853.69,24.61,1948.33,582.5,0.0,0.0,0.0,661.48,810.52,382.13,378.99,176.3,242.09,110.65,108.48,24.61,4.78,0.0,18.15,,1.7,1.15,4.43,0.0,18.15,3750.21,44.42,11.84,44.0,6402.0,35.2,6410.8,0.32,17.79,11.0,29.0,8.0,49.0,2.0,11298.0,1129.0,week <> 17-20
11/29/2022 9:00,3977.41,1852.02,25.66,1948.33,582.5,0.0,0.0,0.0,657.09,814.09,383.42,383.19,176.84,244.33,114.44,98.25,25.66,4.64,0.0,18.07,,1.78,1.54,4.45,0.0,18.07,3766.35,44.22,11.74,0.0,6410.25,171.6,6238.65,0.33,71.71,11.0,29.0,9.0,49.0,2.0,11299.0,1129.0,week <> 17-20
11/29/2022 10:00,3924.74,1850.34,25.23,1948.33,582.5,0.0,0.0,0.0,667.88,814.82,384.73,386.4,177.61,246.73,113.67,51.48,25.23,4.24,0.0,18.0,,1.71,1.24,4.43,0.0,18.0,3792.98,44.18,11.65,198.0,6413.0,0.0,6611.0,0.33,9.2,11.0,29.0,10.0,49.0,2.0,112910.0,1129.0,week <> 17-20
11/29/2022 11:00,3924.76,1849.12,25.76,1948.33,582.5,0.0,0.0,0.0,688.75,738.21,308.02,387.27,153.15,251.62,116.67,111.86,25.76,4.27,0.0,17.92,,1.83,1.57,4.33,0.0,17.92,3861.34,44.85,11.61,61.6,6374.5,61.6,6374.5,0.33,66.18,11.0,29.0,11.0,49.0,2.0,112911.0,1129.0,week <> 17-20
11/29/2022 12:00,3938.29,1851.62,25.45,1948.33,582.5,0.0,0.0,0.0,679.52,820.52,386.97,387.27,147.54,248.13,116.57,110.37,25.45,4.28,0.0,17.94,,1.77,1.44,4.36,0.0,17.94,3871.67,44.97,11.62,39.6,6347.0,79.2,6307.4,0.33,4.13,11.0,29.0,12.0,49.0,2.0,112912.0,1129.0,week <> 17-20
11/29/2022 13:00,3933.53,1853.19,25.29,1948.33,582.5,0.0,0.0,0.0,678.68,821.35,381.96,386.72,145.67,250.31,114.66,109.68,25.29,4.25,0.0,18.0,,1.54,1.39,4.28,0.0,18.0,3933.17,45.69,11.62,83.6,6344.25,61.6,6366.25,0.33,-2.18,11.0,29.0,13.0,49.0,2.0,112913.0,1129.0,week <> 17-20
11/29/2022 14:00,4019.45,1856.79,26.36,1948.33,582.5,0.0,0.0,0.0,672.76,819.33,387.62,383.33,150.56,249.74,116.45,109.61,26.36,4.3,0.0,17.92,,1.83,2.02,4.25,0.0,17.92,3938.6,45.76,11.62,57.2,6341.5,83.6,6315.1,0.33,88.06,11.0,29.0,14.0,49.0,2.0,112914.0,1129.0,week <> 17-20
11/29/2022 15:00,3984.45,1862.95,25.81,1948.33,582.5,0.0,0.0,0.0,668.37,806.21,378.43,384.74,153.06,241.41,114.93,108.78,25.81,4.4,0.0,17.93,,1.77,2.03,4.09,0.0,17.93,3847.32,44.67,11.61,13.2,6325.0,114.4,6223.8,0.32,64.41,11.0,29.0,15.0,49.0,2.0,112915.0,1129.0,week <> 17-20
11/29/2022 16:00,3918.62,1868.73,25.41,1948.33,582.5,0.0,0.0,0.0,658.5,803.71,370.45,386.17,153.87,241.34,113.6,100.98,25.41,4.45,0.0,17.93,,1.76,1.49,4.09,0.0,17.93,3870.78,44.89,11.6,0.0,6322.25,162.8,6159.45,0.32,5.17,11.0,29.0,16.0,49.0,2.0,112916.0,1129.0,week <> 17-20
11/29/2022 17:00,3870.94,1874.51,25.47,1948.33,582.5,0.0,0.0,0.0,605.17,813.91,376.23,392.64,153.17,235.81,113.72,28.71,25.47,4.08,0.0,17.94,,1.62,1.54,4.15,0.0,17.94,3880.79,45.03,11.6,17.6,6341.5,149.6,6209.5,0.32,-5.15,11.0,29.0,17.0,49.0,2.0,112917.0,1129.0,week 17-20
11/29/2022 18:00,3886.07,1880.29,25.18,1948.33,582.5,0.0,0.0,0.0,586.44,860.45,389.62,415.41,145.35,225.66,113.06,28.72,25.18,4.43,0.0,17.94,,1.8,1.47,4.21,0.0,17.94,3902.91,45.55,11.67,0.0,6352.5,224.4,6128.1,0.32,-23.61,11.0,29.0,18.0,49.0,2.0,112918.0,1129.0,week 17-20
11/29/2022 19:00,3593.79,1886.07,25.56,1948.33,582.5,0.0,0.0,0.0,567.7,564.43,85.14,415.65,138.98,221.01,113.0,28.74,25.56,4.58,0.0,17.95,,1.78,1.56,4.37,0.0,17.95,3864.49,45.26,11.71,0.0,6360.75,145.2,6215.55,0.32,-6.92,11.0,29.0,19.0,49.0,2.0,112919.0,1129.0,week 17-20
11/29/2022 20:00,3914.29,1891.85,25.3,1948.33,582.5,0.0,0.0,0.0,550.92,847.98,374.7,415.98,144.0,223.89,113.07,28.81,25.3,4.62,0.0,17.95,,1.65,1.72,4.34,0.0,17.95,3894.26,45.6,11.71,0.0,6366.25,167.2,6199.05,0.32,41.04,11.0,29.0,20.0,49.0,2.0,112920.0,1129.0,week 17-20
11/29/2022 21:00,3889.0,1897.64,25.21,1948.33,582.5,0.0,0.0,0.0,546.05,842.21,367.2,416.31,140.15,223.47,113.14,28.92,25.21,4.68,0.0,17.95,,1.79,1.7,4.07,0.0,17.95,3827.73,44.72,11.68,0.0,6380.0,281.6,6098.4,0.32,20.6,11.0,29.0,21.0,49.0,2.0,112921.0,1129.0,week <> 17-20
11/29/2022 22:00,3889.6,1902.09,25.45,1948.33,582.5,0.0,0.0,0.0,543.2,844.47,369.5,416.64,136.64,219.5,113.21,28.94,25.45,4.7,0.0,17.96,,1.72,1.76,4.03,0.0,17.96,3621.4,42.23,11.66,0.0,6402.0,233.2,6168.8,0.32,17.33,11.0,29.0,22.0,49.0,2.0,112922.0,1129.0,week <> 17-20
11/29/2022 23:00,3886.6,1905.27,25.49,1948.33,582.5,0.0,0.0,0.0,540.35,842.56,368.67,416.97,134.92,220.0,113.29,28.9,25.49,4.64,0.0,17.98,,1.75,1.77,4.08,0.0,17.98,3561.79,41.54,11.66,0.0,6391.0,286.0,6105.0,0.32,15.92,11.0,29.0,23.0,49.0,2.0,112923.0,1129.0,week <> 17-20
11/30/2022 0:00,3893.36,1908.46,25.36,1955.0,519.17,0.0,0.0,0.0,537.51,845.14,371.28,417.3,129.46,221.71,113.36,28.91,25.36,4.6,0.0,17.99,,1.75,1.81,4.07,0.0,17.99,3720.83,43.39,11.66,8.8,6388.25,92.4,6304.65,0.32,83.09,11.0,30.0,0.0,49.0,3.0,11300.0,1130.0,week <> 17-20
11/30/2022 1:00,3871.51,1911.64,25.29,1955.0,519.17,0.0,0.0,0.0,534.7,841.87,367.41,417.03,127.12,222.97,113.43,28.98,25.29,4.62,0.0,18.0,,1.58,1.54,4.2,0.0,18.0,3452.41,40.26,11.66,0.0,6380.0,294.8,6085.2,0.32,64.14,11.0,30.0,1.0,49.0,3.0,11301.0,1130.0,week <> 17-20
11/30/2022 2:00,3644.32,1914.83,23.48,1955.0,519.17,0.0,0.0,0.0,533.7,730.71,253.88,413.88,129.02,220.65,113.49,28.97,23.48,4.73,0.0,17.97,,1.66,1.56,4.27,0.0,17.97,3368.97,39.41,11.7,0.0,6380.0,440.0,5940.0,0.32,-54.07,11.0,30.0,2.0,49.0,3.0,11302.0,1130.0,week <> 17-20
11/30/2022 3:00,3710.77,1918.01,22.95,1955.0,519.17,0.0,0.0,0.0,533.7,857.99,387.01,413.71,130.57,217.6,112.65,29.05,22.95,4.78,0.0,17.92,,1.6,1.77,4.24,0.0,17.92,3606.17,42.21,11.71,0.0,6380.0,690.8,5689.2,0.31,-118.09,11.0,30.0,3.0,49.0,3.0,11303.0,1130.0,week <> 17-20
11/30/2022 4:00,3884.69,1921.19,24.72,1955.0,519.17,0.0,0.0,0.0,533.7,851.88,379.68,413.53,127.99,218.34,111.33,29.11,24.72,4.84,0.0,17.88,,1.73,1.74,4.27,0.0,17.88,3804.64,44.53,11.7,0.0,6371.75,545.6,5826.15,0.31,58.75,11.0,30.0,4.0,49.0,3.0,11304.0,1130.0,week <> 17-20
11/30/2022 5:00,3841.52,1924.38,24.71,1955.0,519.17,0.0,0.0,0.0,533.7,847.92,371.94,413.35,124.79,214.93,110.67,29.12,24.71,4.86,0.0,17.84,,1.68,1.73,4.24,0.0,17.84,3705.32,43.36,11.7,0.0,6380.0,321.2,6058.8,0.31,16.37,11.0,30.0,5.0,49.0,3.0,11305.0,1130.0,week <> 17-20
11/30/2022 6:00,3840.04,1926.77,24.64,1955.0,519.17,0.0,0.0,0.0,533.7,847.81,374.32,413.17,123.92,218.09,111.14,29.17,24.64,4.83,0.0,17.8,,1.69,1.41,4.26,0.0,17.8,3655.8,42.77,11.7,0.0,6385.5,338.8,6046.7,0.31,12.6,11.0,30.0,6.0,49.0,3.0,11306.0,1130.0,week <> 17-20
11/30/2022 7:00,3794.29,1927.81,25.03,1955.0,519.17,0.0,0.0,0.0,534.3,786.13,310.54,412.38,126.46,220.15,112.01,29.14,25.03,4.82,0.0,17.77,,1.62,1.45,4.26,0.0,17.77,3754.94,43.93,11.7,0.0,6391.0,220.0,6171.0,0.31,26.89,11.0,30.0,7.0,49.0,3.0,11307.0,1130.0,week <> 17-20
11/30/2022 8:00,3772.67,1924.54,23.91,1955.0,519.17,0.0,0.0,0.0,548.95,836.85,366.27,414.04,127.25,220.34,112.36,29.14,23.91,4.76,0.0,18.02,,1.64,0.86,4.29,0.0,18.02,3855.95,45.05,11.68,35.2,6413.0,127.6,6320.6,0.32,-56.84,11.0,30.0,8.0,49.0,3.0,11308.0,1130.0,week <> 17-20
11/30/2022 9:00,3784.21,1928.84,23.74,1955.0,519.17,0.0,0.0,0.0,565.13,844.41,375.2,414.98,130.26,223.92,112.71,29.19,23.74,4.67,0.0,17.92,,1.59,1.14,4.23,0.0,17.92,3973.39,46.55,11.72,4.4,6404.75,378.4,6030.75,0.31,-73.32,11.0,30.0,9.0,49.0,3.0,11309.0,1130.0,week <> 17-20
11/30/2022 10:00,3819.61,1928.95,23.93,1955.0,519.17,0.0,0.0,0.0,568.85,835.23,365.21,416.42,132.26,226.27,113.06,29.16,23.93,4.59,0.0,17.81,,1.59,1.93,4.23,0.0,17.81,4023.43,47.14,11.72,0.0,6385.5,541.2,5844.3,0.31,-32.59,11.0,30.0,10.0,49.0,3.0,113010.0,1130.0,week <> 17-20
11/30/2022 11:00,3886.62,1931.48,24.95,1955.0,519.17,0.0,0.0,0.0,568.51,845.09,369.87,421.11,131.14,225.18,113.05,29.15,24.95,4.66,0.0,17.7,,1.73,1.81,4.25,0.0,17.7,4003.6,46.83,11.7,0.0,6374.5,748.0,5626.5,0.31,22.37,11.0,30.0,11.0,49.0,3.0,113011.0,1130.0,week <> 17-20
11/30/2022 12:00,3903.92,1935.96,24.63,1955.0,519.17,0.0,0.0,0.0,568.18,842.05,374.01,417.93,132.27,225.08,112.01,29.25,24.63,4.63,0.0,17.58,,1.82,1.75,4.19,0.0,17.58,3993.65,46.69,11.69,0.0,6363.5,730.4,5633.1,0.31,38.56,11.0,30.0,12.0,49.0,3.0,113012.0,1130.0,week <> 17-20
11/30/2022 13:00,3961.8,1940.44,25.12,1955.0,519.17,0.0,0.0,0.0,567.85,857.12,376.17,417.81,136.09,226.54,112.5,29.25,25.12,4.54,0.0,17.47,,1.66,2.04,4.2,0.0,17.47,3963.79,46.34,11.69,0.0,6352.5,673.2,5679.3,0.31,77.23,11.0,30.0,13.0,49.0,3.0,113013.0,1130.0,week <> 17-20
11/30/2022 14:00,3960.39,1944.92,25.14,1955.0,519.17,0.0,0.0,0.0,567.51,864.6,377.85,422.46,132.66,228.78,111.25,29.32,25.14,4.47,0.0,17.36,,1.7,1.92,4.26,0.0,17.36,3884.26,45.4,11.69,0.0,6347.0,739.2,5607.8,0.31,64.2,11.0,30.0,14.0,49.0,3.0,113014.0,1130.0,week <> 17-20
11/30/2022 15:00,3866.98,1949.39,24.21,1955.0,519.17,0.0,0.0,0.0,567.18,840.82,372.34,415.19,127.41,227.02,110.0,29.22,24.21,4.49,0.0,17.25,,1.63,1.32,4.28,0.0,17.25,3844.49,44.93,11.69,0.0,6344.25,778.8,5565.45,0.31,-9.57,11.0,30.0,15.0,49.0,3.0,113015.0,1130.0,week <> 17-20
11/30/2022 16:00,3902.25,1953.87,24.64,1955.0,519.17,0.0,0.0,0.0,566.85,838.76,368.56,414.15,133.93,227.54,110.63,29.28,24.64,4.47,0.0,17.2,,1.67,1.57,4.37,0.0,17.2,3824.74,44.72,11.69,0.0,6338.75,800.8,5537.95,0.31,23.61,11.0,30.0,16.0,49.0,3.0,113016.0,1130.0,week <> 17-20
11/30/2022 17:00,3908.23,1958.35,24.99,1955.0,519.17,0.0,0.0,0.0,566.51,803.11,373.03,381.17,136.65,234.63,111.62,29.33,24.99,4.24,0.0,17.21,,1.64,1.69,4.37,0.0,17.21,3834.68,44.83,11.69,0.0,6336.0,836.0,5500.0,0.31,61.1,11.0,30.0,17.0,49.0,3.0,113017.0,1130.0,week 17-20
11/30/2022 18:00,3936.83,1960.56,25.3,1955.0,519.17,0.0,0.0,0.0,566.11,807.07,380.39,378.5,136.73,233.71,112.11,29.39,25.3,4.2,0.0,17.22,,1.63,1.73,4.49,0.0,17.22,3576.4,41.8,11.69,0.0,6341.5,866.8,5474.7,0.31,83.92,11.0,30.0,18.0,49.0,3.0,113018.0,1130.0,week 17-20
11/30/2022 19:00,3889.61,1959.31,25.31,1955.0,519.17,0.0,0.0,0.0,564.42,811.33,380.05,381.02,121.55,229.45,113.32,29.4,25.31,4.22,0.0,17.23,,1.57,1.57,4.43,0.0,17.23,3426.54,39.69,11.58,0.0,6336.0,875.6,5460.4,0.31,35.39,11.0,30.0,19.0,49.0,3.0,113019.0,1130.0,week 17-20
11/30/2022 20:00,3914.39,1958.02,25.68,1955.0,519.17,0.0,0.0,0.0,562.24,812.42,383.91,383.39,127.24,228.64,113.34,29.32,25.68,4.26,0.0,17.24,,1.83,1.9,4.37,0.0,17.24,3227.69,37.24,11.54,0.0,6347.0,968.0,5379.0,0.31,62.53,11.0,30.0,20.0,49.0,3.0,113020.0,1130.0,week 17-20
11/30/2022 21:00,3852.09,1956.73,25.09,1955.0,519.17,0.0,0.0,0.0,560.06,808.07,375.56,385.19,125.04,226.46,112.78,29.26,25.09,4.36,0.0,17.25,,1.58,1.9,4.33,0.0,17.25,2959.95,34.17,11.55,0.0,6371.75,1170.4,5201.35,0.31,8.06,11.0,30.0,21.0,49.0,3.0,113021.0,1130.0,week <> 17-20
11/30/2022 22:00,3644.34,1955.45,22.51,1955.0,519.17,0.0,0.0,0.0,557.88,742.35,383.68,318.76,126.17,224.88,112.62,29.28,22.51,4.3,0.0,17.26,,1.66,1.68,4.36,0.0,17.26,2969.7,34.35,11.57,0.0,6407.5,1078.0,5329.5,0.31,-130.51,11.0,30.0,22.0,49.0,3.0,113022.0,1130.0,week <> 17-20
11/30/2022 23:00,3582.95,1954.16,22.44,1955.0,519.17,0.0,0.0,0.0,555.7,719.54,377.34,306.73,128.17,227.87,111.39,29.3,22.44,4.24,0.0,17.27,,1.33,1.74,4.32,0.0,17.27,3109.89,36.29,11.67,0.0,6415.75,902.0,5513.75,0.31,-165.61,11.0,30.0,23.0,49.0,3.0,113023.0,1130.0,week <> 17-20
12/1/2022 0:00,3743.11,1952.87,24.64,1979.58,105.0,0.0,0.0,0.0,553.52,705.56,384.11,291.24,127.6,227.86,111.14,29.3,24.64,4.3,0.0,17.27,,1.7,1.85,4.22,0.0,17.27,3248.8,37.91,11.67,0.0,6435.0,985.6,5449.4,0.31,426.16,12.0,1.0,0.0,49.0,4.0,1210.0,121.0,week <> 17-20
12/1/2022 1:00,3467.84,1951.58,21.74,1979.58,105.0,0.0,0.0,0.0,551.34,640.47,381.76,238.64,127.67,227.48,111.0,29.25,21.74,4.35,0.0,17.27,,1.31,1.67,4.22,0.0,17.27,3157.63,36.66,11.61,0.0,6440.5,840.4,5600.1,0.31,219.45,12.0,1.0,1.0,49.0,4.0,1211.0,121.0,week <> 17-20
12/1/2022 2:00,3392.02,1950.69,21.57,1979.58,105.0,0.0,0.0,0.0,513.52,638.74,375.35,239.83,150.32,143.34,70.24,95.6,21.57,3.81,0.0,17.27,,1.33,1.26,3.83,0.0,17.27,3097.41,35.89,11.59,0.0,6432.25,990.0,5442.25,0.32,184.08,12.0,1.0,2.0,49.0,4.0,1212.0,121.0,week <> 17-20
12/1/2022 3:00,3632.42,1950.27,24.81,1979.58,105.0,0.0,0.0,0.0,530.76,650.79,387.92,240.33,167.18,2.04,30.04,238.89,24.81,3.13,0.0,17.26,,1.42,1.63,3.44,0.0,17.26,3125.84,36.15,11.57,0.0,6410.25,1095.6,5314.65,0.31,395.59,12.0,1.0,3.0,49.0,4.0,1213.0,121.0,week <> 17-20
12/1/2022 4:00,3820.99,1949.86,25.45,1979.58,105.0,0.0,0.0,0.0,619.25,651.5,390.04,239.2,152.56,257.52,100.39,64.77,25.45,4.85,0.0,17.26,,1.86,1.69,4.39,0.0,17.26,3254.54,37.64,11.57,0.0,6413.0,893.2,5519.8,0.31,495.38,12.0,1.0,4.0,49.0,4.0,1214.0,121.0,week <> 17-20
12/1/2022 5:00,3733.07,1949.44,24.69,1979.58,105.0,0.0,0.0,0.0,557.15,654.46,389.33,240.15,150.47,225.65,121.68,29.13,24.69,5.11,0.0,17.26,,1.75,1.16,4.67,0.0,17.26,3313.88,38.31,11.56,0.0,6413.0,435.6,5977.4,0.32,467.02,12.0,1.0,5.0,49.0,4.0,1215.0,121.0,week <> 17-20
12/1/2022 6:00,3682.68,1949.03,24.16,1979.58,105.0,0.0,0.0,0.0,568.83,652.98,389.27,238.7,152.4,221.11,122.14,29.16,24.16,5.32,0.0,17.25,,1.59,0.91,4.67,0.0,17.25,3393.45,39.14,11.53,0.0,6437.75,360.8,6076.95,0.32,406.83,12.0,1.0,6.0,49.0,4.0,1216.0,121.0,week <> 17-20
12/1/2022 7:00,3781.35,1948.62,25.22,1979.58,105.0,0.0,0.0,0.0,580.23,659.55,387.47,246.64,165.55,215.64,122.48,29.19,25.22,5.41,0.0,17.25,,1.85,1.65,4.7,0.0,17.25,2877.86,33.16,11.52,0.0,6429.5,655.6,5773.9,0.32,487.95,12.0,1.0,7.0,49.0,4.0,1217.0,121.0,week <> 17-20
12/1/2022 8:00,3882.71,1948.2,24.41,1979.58,105.0,0.0,0.0,0.0,591.63,792.24,367.02,375.26,181.93,213.14,122.81,29.21,24.41,5.62,0.0,17.2,,1.68,1.74,4.7,0.0,17.2,2659.82,30.72,11.55,0.0,6404.75,1117.6,5287.15,0.32,445.64,12.0,1.0,8.0,49.0,4.0,1218.0,121.0,week <> 17-20
12/1/2022 9:00,4002.56,1947.79,26.73,1979.58,105.0,0.0,0.0,0.0,526.67,838.37,403.97,383.21,189.01,4.07,9.4,271.31,26.73,2.88,0.0,17.13,,1.64,1.86,4.23,0.0,17.13,2679.8,30.87,11.52,0.0,6391.0,1416.8,4974.2,0.32,584.73,12.0,1.0,9.0,49.0,4.0,1219.0,121.0,week <> 17-20
12/1/2022 10:00,4047.22,1946.91,26.78,1979.58,105.0,0.0,0.0,0.0,565.35,836.03,398.94,380.97,185.06,1.31,7.53,339.28,26.78,2.6,0.0,17.05,,1.58,1.8,4.17,0.0,17.05,2442.4,28.03,11.48,0.0,6380.0,1399.2,4980.8,0.32,593.93,12.0,1.0,10.0,49.0,4.0,12110.0,121.0,week <> 17-20
12/1/2022 11:00,4027.68,1945.6,27.72,1979.58,105.0,0.0,0.0,0.0,540.15,784.14,344.41,379.6,170.3,1.3,7.67,322.99,27.72,0.1,0.0,16.98,,1.7,1.37,3.85,0.0,16.98,2412.83,27.69,11.47,0.0,6338.75,1826.0,4512.75,0.31,652.8,12.0,1.0,11.0,49.0,4.0,12111.0,121.0,week <> 17-20
12/1/2022 12:00,4019.53,1944.28,27.29,1979.58,105.0,0.0,0.0,0.0,498.88,826.18,387.7,381.78,142.41,1.29,6.32,331.69,27.29,0.0,0.0,16.9,,1.65,1.13,3.71,0.0,16.9,2462.51,28.26,11.48,0.0,6327.75,1905.2,4422.55,0.31,645.2,12.0,1.0,12.0,49.0,4.0,12112.0,121.0,week <> 17-20
12/1/2022 13:00,3990.15,1942.96,27.37,1979.58,105.0,0.0,0.0,0.0,466.78,839.24,396.33,384.35,60.46,1.29,7.37,336.45,27.37,0.0,0.0,16.82,,1.63,0.98,3.76,0.0,16.82,2333.64,26.78,11.47,0.0,6325.0,1786.4,4538.6,0.31,636.17,12.0,1.0,13.0,49.0,4.0,12113.0,121.0,week <> 17-20
12/1/2022 14:00,3913.57,1941.65,26.85,1979.58,105.0,0.0,0.0,0.0,467.85,787.08,396.37,345.67,76.37,1.28,7.86,335.11,26.85,0.0,0.0,16.75,,1.39,1.22,3.37,0.0,16.75,2283.79,26.19,11.47,0.0,6300.25,1531.2,4769.05,0.31,612.0,12.0,1.0,14.0,49.0,4.0,12114.0,121.0,week <> 17-20
12/1/2022 15:00,3874.24,1940.33,26.24,1979.58,105.0,0.0,0.0,0.0,460.22,754.03,400.45,312.18,83.78,1.27,8.09,340.41,26.24,0.0,0.0,16.64,,1.41,1.11,3.26,0.0,16.64,2353.25,26.99,11.47,0.0,6303.0,1456.4,4846.6,0.31,614.67,12.0,1.0,15.0,49.0,4.0,12115.0,121.0,week <> 17-20
12/1/2022 16:00,3853.43,1939.01,26.14,1979.58,105.0,0.0,0.0,0.0,457.32,756.65,397.73,316.19,94.46,1.27,8.24,338.63,26.14,0.0,0.0,15.87,,1.42,0.97,3.21,0.0,15.87,2531.81,29.07,11.48,0.0,6333.25,1245.2,5088.05,0.32,595.45,12.0,1.0,16.0,49.0,4.0,12116.0,121.0,week <> 17-20
12/1/2022 17:00,3858.18,1937.71,25.96,1979.58,105.0,0.0,0.0,0.0,477.63,758.26,396.58,324.29,107.01,1.28,8.26,340.22,25.96,0.0,0.0,14.85,,1.24,0.91,3.25,0.0,14.85,2640.66,30.31,11.48,0.0,6341.5,1311.2,5030.3,0.32,579.58,12.0,1.0,17.0,49.0,4.0,12117.0,121.0,week 17-20
12/1/2022 18:00,3596.98,1939.29,26.04,1979.58,105.0,0.0,0.0,0.0,509.88,478.68,401.6,83.41,118.02,1.31,8.62,334.23,26.04,0.0,0.0,13.84,,1.31,1.03,3.26,0.0,13.84,2739.67,31.43,11.47,0.0,6347.0,1342.0,5005.0,0.32,564.13,12.0,1.0,18.0,49.0,4.0,12118.0,121.0,week 17-20
12/1/2022 19:00,3452.7,1943.06,25.15,1979.58,105.0,0.0,0.0,0.0,519.8,391.01,402.85,9.62,125.73,1.35,8.29,336.71,25.15,0.0,0.0,12.82,,1.18,0.79,3.25,0.0,12.82,2808.86,32.23,11.47,0.0,6366.25,1218.8,5147.45,0.32,493.83,12.0,1.0,19.0,49.0,4.0,12119.0,121.0,week 17-20
12/1/2022 20:00,3245.37,1946.83,22.01,1979.58,105.0,0.0,0.0,0.0,522.96,391.82,403.93,9.43,132.7,1.38,8.32,344.07,22.01,0.0,0.0,11.81,,1.01,1.0,3.25,0.0,11.81,2720.94,31.37,11.53,0.0,6399.25,1430.0,4969.25,0.32,278.77,12.0,1.0,20.0,49.0,4.0,12120.0,121.0,week 17-20
12/1/2022 21:00,2984.81,1950.59,18.97,1979.58,105.0,0.0,0.0,0.0,495.81,390.21,398.46,9.24,140.24,1.41,8.5,344.85,18.97,0.0,0.0,10.79,,0.72,1.12,3.26,0.0,10.79,2613.97,30.38,11.62,0.0,6413.0,1628.0,4785.0,0.31,43.19,12.0,1.0,21.0,49.0,4.0,12121.0,121.0,week <> 17-20
12/1/2022 22:00,2989.14,1954.36,19.32,1979.58,105.0,0.0,0.0,0.0,477.95,396.01,406.78,9.05,144.8,1.44,8.34,278.0,19.32,0.0,0.0,9.78,,0.92,1.23,3.56,0.0,9.78,2436.13,28.4,11.66,0.0,6391.0,1694.0,4697.0,0.31,55.81,12.0,1.0,22.0,49.0,4.0,12122.0,121.0,week <> 17-20
12/1/2022 23:00,3126.47,1958.13,19.39,1979.58,105.0,0.0,0.0,0.0,620.26,398.96,408.97,8.85,140.72,46.69,63.54,311.11,19.39,0.0,0.0,8.87,,0.92,0.86,4.04,0.0,8.87,2366.68,27.59,11.66,0.0,6410.25,1755.6,4654.65,0.31,44.12,12.0,1.0,23.0,49.0,4.0,12123.0,121.0,week <> 17-20
12/2/2022 0:00,3268.22,1961.9,19.67,1956.67,41.67,0.0,0.0,0.0,731.97,396.31,407.1,8.66,202.28,140.49,76.03,269.21,19.67,0.0,0.0,8.81,,0.88,0.89,3.87,0.0,8.81,2366.6,27.58,11.66,0.0,6457.0,1755.6,4701.4,0.31,136.37,12.0,2.0,0.0,49.0,5.0,1220.0,122.0,week <> 17-20
12/2/2022 1:00,3175.58,1965.65,19.94,1956.67,41.67,0.0,0.0,0.0,683.81,379.99,390.09,8.47,197.15,210.65,73.03,143.66,19.94,0.0,0.0,8.92,,0.9,0.87,4.09,0.0,8.92,2505.69,29.21,11.66,0.0,6435.0,1848.0,4587.0,0.31,104.47,12.0,2.0,1.0,49.0,5.0,1221.0,122.0,week <> 17-20
12/2/2022 2:00,3123.89,1968.05,20.21,1956.67,41.67,0.0,0.0,0.0,605.18,392.27,403.4,8.35,187.08,42.91,48.6,272.12,20.21,0.0,0.0,9.03,,0.95,0.86,4.37,0.0,9.03,2595.29,30.28,11.67,0.0,6424.0,1724.8,4699.2,0.31,116.72,12.0,2.0,2.0,49.0,5.0,1222.0,122.0,week <> 17-20
12/2/2022 3:00,3147.22,1969.63,20.48,1956.67,41.67,0.0,0.0,0.0,614.24,385.73,396.84,8.35,188.49,47.69,31.02,289.62,20.48,0.0,0.0,9.14,,0.96,0.89,4.38,0.0,9.14,2743.67,31.91,11.63,0.0,6407.5,1711.6,4695.9,0.31,135.95,12.0,2.0,3.0,49.0,5.0,1223.0,122.0,week <> 17-20
12/2/2022 4:00,3276.85,1971.21,20.76,1956.67,41.67,0.0,0.0,0.0,715.37,387.69,401.91,8.35,175.54,252.24,93.94,151.63,20.76,0.0,0.0,9.25,,0.94,0.87,4.03,0.21,9.25,2869.98,32.95,11.48,0.0,6391.0,1707.2,4683.8,0.31,160.92,12.0,2.0,4.0,49.0,5.0,1224.0,122.0,week <> 17-20
12/2/2022 5:00,3342.55,1972.8,21.03,1956.67,41.67,0.0,0.0,0.0,750.24,389.74,406.76,8.35,168.6,340.73,123.33,36.7,21.03,0.0,0.0,9.36,,1.08,0.87,4.35,0.52,9.36,2592.5,29.78,11.49,0.0,6388.25,1346.4,5041.85,0.31,188.1,12.0,2.0,5.0,49.0,5.0,1225.0,122.0,week <> 17-20
12/2/2022 6:00,3423.33,1974.38,21.64,1956.67,41.67,0.0,0.0,0.0,717.68,388.13,404.53,8.36,179.03,315.01,121.73,29.5,21.64,0.0,0.0,9.47,,1.16,1.96,4.38,0.48,9.47,2772.98,32.02,11.55,0.0,6377.25,1509.2,4868.05,0.31,301.47,12.0,2.0,6.0,49.0,5.0,1226.0,122.0,week <> 17-20
12/2/2022 7:00,2905.33,1975.97,20.51,1956.67,41.67,0.0,0.0,0.0,560.61,164.01,164.3,8.36,186.2,85.47,26.94,180.2,20.51,0.0,0.0,9.37,,0.99,0.98,4.16,0.36,9.37,2843.11,32.88,11.57,0.0,6366.25,1293.6,5072.65,0.31,163.08,12.0,2.0,7.0,49.0,5.0,1227.0,122.0,week <> 17-20
12/2/2022 8:00,2680.82,1977.55,20.19,1956.67,41.67,0.0,0.0,0.0,516.48,6.84,0.0,8.37,176.38,1.32,-7.74,287.71,20.19,0.0,0.0,7.61,,0.94,0.86,4.11,0.15,7.61,2673.98,30.9,11.55,0.0,6374.5,1056.0,5318.5,0.31,138.29,12.0,2.0,8.0,49.0,5.0,1228.0,122.0,week <> 17-20
12/2/2022 9:00,2706.61,1979.11,19.8,1956.67,41.67,0.0,0.0,0.0,526.36,3.04,0.0,8.37,160.41,1.33,-7.91,336.78,19.8,0.0,0.0,5.51,,0.95,0.85,4.16,0.14,5.51,2643.59,30.52,11.54,0.0,6374.5,1064.8,5309.7,0.31,156.43,12.0,2.0,9.0,49.0,5.0,1229.0,122.0,week <> 17-20
12/2/2022 10:00,2458.19,1979.94,17.32,1956.67,41.67,0.0,0.0,0.0,514.71,3.04,0.0,8.37,97.72,1.34,-7.23,347.04,17.32,0.25,0.0,3.41,,0.66,0.93,3.99,0.0,3.41,2547.35,30.1,11.81,0.0,6385.5,1183.6,5201.9,0.3,-81.16,12.0,2.0,10.0,49.0,5.0,12210.0,122.0,week <> 17-20
12/2/2022 11:00,2430.08,1980.42,17.4,1956.67,41.67,0.0,0.0,0.0,504.73,3.04,0.0,8.37,61.53,1.35,-7.12,353.1,17.4,0.0,0.0,1.3,,0.72,1.08,3.76,0.0,1.3,2565.85,30.29,11.8,0.0,6399.25,1188.0,5211.25,0.3,-99.77,12.0,2.0,11.0,49.0,5.0,12211.0,122.0,week <> 17-20
12/2/2022 12:00,2473.48,1980.89,17.55,1956.67,41.67,0.0,0.0,0.0,543.06,3.09,0.0,8.33,90.7,1.36,-6.87,376.42,17.55,0.0,0.0,0.42,,0.89,0.93,3.73,0.0,0.42,2605.6,30.76,11.8,0.0,6399.25,1188.0,5211.25,0.3,-95.22,12.0,2.0,12.0,49.0,5.0,12212.0,122.0,week <> 17-20
12/2/2022 13:00,2348.34,1981.36,17.69,1956.67,41.67,0.0,0.0,0.0,405.47,6.2,0.0,8.32,13.93,1.37,-7.09,348.5,17.69,0.13,0.0,1.64,,0.64,1.02,3.41,0.0,1.64,2565.74,30.28,11.8,0.0,6393.75,1042.8,5350.95,0.3,-86.36,12.0,2.0,13.0,49.0,5.0,12213.0,122.0,week <> 17-20
12/2/2022 14:00,2294.64,1981.84,17.75,1956.67,41.67,0.0,0.0,0.0,375.45,3.04,0.0,8.32,-0.18,1.38,-6.39,347.7,17.75,0.25,0.0,2.89,,0.5,1.05,3.26,0.0,2.89,2556.04,30.18,11.81,0.0,6377.25,946.0,5431.25,0.3,-107.36,12.0,2.0,14.0,49.0,5.0,12214.0,122.0,week <> 17-20
12/2/2022 15:00,2374.73,1982.31,17.8,1956.67,41.67,0.0,0.0,0.0,381.05,65.03,69.3,8.31,-0.16,1.38,-6.79,347.48,17.8,0.26,0.0,4.15,,0.62,1.12,3.25,0.0,4.15,2555.81,30.16,11.8,0.0,6366.25,1051.6,5314.65,0.3,-95.34,12.0,2.0,15.0,49.0,5.0,12215.0,122.0,week <> 17-20
12/2/2022 16:00,2542.74,1982.79,17.86,1956.67,41.67,0.0,0.0,0.0,386.66,229.19,232.55,8.31,-0.15,1.36,-7.12,347.76,17.86,0.25,0.0,5.4,,0.51,1.05,3.26,0.0,5.4,2557.18,30.33,11.86,0.0,6382.75,1086.8,5295.95,0.3,-97.56,12.0,2.0,16.0,49.0,5.0,12216.0,122.0,week <> 17-20
12/2/2022 17:00,2663.05,1983.24,17.82,1956.67,41.67,0.0,0.0,0.0,392.26,354.37,362.58,8.31,-0.13,1.34,-6.52,352.64,17.82,0.26,0.0,6.66,,0.48,1.07,3.22,0.0,6.66,2666.89,31.66,11.87,0.0,6396.5,1051.6,5344.9,0.3,-108.48,12.0,2.0,17.0,49.0,5.0,12217.0,122.0,week 17-20
12/2/2022 18:00,2758.6,1983.09,17.5,1956.67,41.67,0.0,0.0,0.0,396.65,364.23,374.93,8.31,-0.11,1.32,-6.86,397.85,17.5,0.27,0.0,7.91,,0.54,1.09,3.3,0.0,7.91,2726.62,32.38,11.88,0.0,6410.25,748.0,5662.25,0.3,-27.03,12.0,2.0,18.0,49.0,5.0,12218.0,122.0,week 17-20
12/2/2022 19:00,2833.39,1982.67,18.11,1956.67,41.67,0.0,0.0,0.0,396.98,365.22,375.36,8.3,-0.09,1.3,-6.81,419.07,18.11,0.28,0.0,9.17,,0.63,1.16,3.29,0.0,9.17,2705.02,31.95,11.81,0.0,6410.25,840.4,5569.85,0.3,46.86,12.0,2.0,19.0,49.0,5.0,12219.0,122.0,week 17-20
12/2/2022 20:00,2740.69,1982.25,19.85,1956.67,41.67,0.0,0.0,0.0,396.98,193.22,186.65,8.31,-0.07,1.29,-6.58,421.33,19.85,0.31,0.0,8.66,,0.74,1.26,3.31,0.0,8.66,2714.67,32.03,11.8,0.0,6429.5,827.2,5602.3,0.3,126.57,12.0,2.0,20.0,49.0,5.0,12220.0,122.0,week 17-20
12/2/2022 21:00,2621.19,1981.84,20.37,1956.67,41.67,0.0,0.0,0.0,396.98,6.1,0.27,8.32,0.14,1.27,-6.97,422.0,20.37,0.32,0.0,5.98,,1.12,1.62,3.27,0.0,5.98,2704.81,31.93,11.8,0.0,6440.5,880.0,5560.5,0.3,194.6,12.0,2.0,21.0,49.0,5.0,12221.0,122.0,week <> 17-20
12/2/2022 22:00,2459.15,1981.42,18.12,1956.67,41.67,0.0,0.0,0.0,425.73,6.05,0.61,8.34,0.93,1.25,-7.29,416.1,18.12,0.32,0.0,3.29,,0.58,1.13,3.29,0.0,3.29,2764.41,32.63,11.8,0.0,6435.0,981.2,5453.8,0.3,4.28,12.0,2.0,22.0,49.0,5.0,12222.0,122.0,week <> 17-20
12/2/2022 23:00,2379.79,1982.1,17.18,1956.67,41.67,0.0,0.0,0.0,433.14,3.04,0.8,8.36,1.77,1.23,-7.34,421.07,17.18,0.33,0.0,0.71,,0.53,1.11,3.27,0.0,0.71,2744.58,32.4,11.8,0.0,6437.75,849.2,5588.55,0.3,-80.15,12.0,2.0,23.0,49.0,5.0,12223.0,122.0,week <> 17-20
12/3/2022 0:00,2376.77,1992.93,17.52,1965.0,378.33,0.0,0.0,0.0,451.09,3.04,0.0,8.41,7.0,1.21,-6.32,420.47,17.52,0.35,0.0,0.07,,0.57,1.24,3.3,0.0,0.07,2744.2,32.35,11.79,0.0,6437.75,866.8,5570.95,0.3,-448.62,12.0,3.0,0.0,49.0,6.0,1230.0,123.0,wknd
12/3/2022 1:00,2514.19,1992.48,17.16,1965.0,378.33,0.0,0.0,0.0,577.45,3.04,0.0,8.5,93.72,1.18,-5.36,419.26,17.16,0.34,0.0,0.22,,0.53,1.14,3.29,0.0,0.22,2742.97,32.21,11.74,0.0,6435.0,822.8,5612.2,0.3,-437.1,12.0,3.0,1.0,49.0,6.0,1231.0,123.0,wknd
12/3/2022 2:00,2612.53,1992.01,17.24,1965.0,378.33,0.0,0.0,0.0,694.14,3.04,0.0,8.6,159.65,1.16,43.85,411.84,17.24,0.43,0.0,0.37,,0.62,1.03,3.68,0.0,0.37,2782.63,32.67,11.74,0.0,6437.75,902.0,5535.75,0.3,-454.99,12.0,3.0,2.0,49.0,6.0,1232.0,123.0,wknd
12/3/2022 3:00,2744.43,1991.54,17.56,1965.0,378.33,0.0,0.0,0.0,798.07,3.04,0.0,8.69,220.74,40.76,81.93,415.15,17.56,0.49,0.0,0.53,,0.75,0.98,4.08,0.0,0.53,2742.94,32.21,11.74,0.0,6440.5,915.2,5525.3,0.31,-426.55,12.0,3.0,3.0,49.0,6.0,1233.0,123.0,wknd
12/3/2022 4:00,2889.71,1991.06,17.48,1965.0,378.33,0.0,0.0,0.0,952.47,3.04,0.0,8.79,253.7,237.36,84.29,328.4,17.48,2.72,0.0,0.68,,0.8,1.46,3.8,0.0,0.68,2584.37,30.38,11.75,0.0,6443.25,858.0,5585.25,0.3,-435.2,12.0,3.0,4.0,49.0,6.0,1234.0,123.0,wknd
12/3/2022 5:00,2618.69,1990.59,17.02,1965.0,378.33,0.0,0.0,0.0,693.63,5.54,0.0,8.88,248.97,1.28,64.09,303.6,17.02,3.85,0.0,0.83,,1.09,1.41,3.93,0.0,0.83,2584.34,30.37,11.75,0.0,6440.5,893.2,5547.3,0.3,-449.4,12.0,3.0,5.0,49.0,6.0,1235.0,123.0,wknd
12/3/2022 6:00,2784.07,1990.12,16.93,1965.0,378.33,0.0,0.0,0.0,845.44,3.04,0.0,8.97,246.72,213.39,79.45,244.04,16.93,4.87,0.0,0.99,,1.12,1.4,3.84,0.0,0.99,2584.33,30.37,11.75,0.0,6437.75,888.8,5548.95,0.3,-432.86,12.0,3.0,6.0,49.0,6.0,1236.0,123.0,wknd
12/3/2022 7:00,2862.1,1989.63,17.36,1965.0,378.33,0.0,0.0,0.0,877.22,3.04,0.0,9.07,239.92,347.32,108.96,144.88,17.36,5.64,0.0,1.14,,1.23,1.4,4.15,0.0,1.14,2587.13,30.58,11.82,0.0,6435.0,765.6,5669.4,0.3,-386.11,12.0,3.0,7.0,49.0,6.0,1237.0,123.0,wknd
12/3/2022 8:00,2689.65,1985.37,17.22,1965.0,378.33,0.0,0.0,0.0,730.8,3.04,0.0,9.05,230.17,311.1,111.03,29.09,17.22,5.11,0.0,1.2,,1.17,1.63,4.34,0.0,1.2,2586.58,30.42,11.76,0.0,6432.25,968.0,5464.25,0.31,-407.89,12.0,3.0,8.0,49.0,6.0,1238.0,123.0,wknd
12/3/2022 9:00,2663.82,1978.41,17.2,1965.0,378.33,0.0,0.0,0.0,710.4,3.04,0.0,8.9,221.65,298.7,109.57,28.96,17.2,5.4,0.0,1.2,,1.11,1.55,4.56,0.0,1.2,2673.55,31.24,11.69,0.0,6429.5,963.6,5465.9,0.31,-406.36,12.0,3.0,9.0,49.0,6.0,1239.0,123.0,wknd
12/3/2022 10:00,2556.0,1971.44,17.47,1965.0,378.33,0.0,0.0,0.0,628.67,3.04,0.0,8.76,159.93,256.79,107.9,32.09,17.47,5.36,0.0,1.2,,1.2,2.05,4.28,0.0,1.2,2970.05,34.58,11.64,0.0,6418.5,924.0,5494.5,0.31,-425.47,12.0,3.0,10.0,49.0,6.0,12310.0,123.0,wknd
12/3/2022 11:00,2584.98,1964.47,17.56,1965.0,378.33,0.0,0.0,0.0,670.29,3.04,0.0,8.61,198.49,251.29,106.13,28.94,17.56,5.19,0.0,1.2,,1.16,2.37,4.16,0.0,1.2,3376.55,39.42,11.67,0.0,6410.25,497.2,5913.05,0.31,-431.16,12.0,3.0,11.0,49.0,6.0,12311.0,123.0,wknd
12/3/2022 12:00,2617.78,1957.51,17.52,1965.0,378.33,0.0,0.0,0.0,666.3,3.04,0.0,8.46,188.24,286.35,120.3,28.95,17.52,5.24,0.0,1.2,,1.11,2.13,4.12,0.0,1.2,3564.46,41.56,11.66,0.0,6402.0,572.0,5830.0,0.31,-387.4,12.0,3.0,12.0,49.0,6.0,12312.0,123.0,wknd
12/3/2022 13:00,2577.87,1950.54,17.23,1965.0,378.33,0.0,0.0,0.0,666.08,3.04,0.0,8.32,176.21,277.62,119.31,29.08,17.23,5.7,0.0,1.2,,1.26,1.74,4.21,0.0,1.2,3673.45,42.82,11.66,0.0,6393.75,255.2,6138.55,0.31,-420.12,12.0,3.0,13.0,49.0,6.0,12313.0,123.0,wknd
12/3/2022 14:00,2567.28,1943.58,17.18,1965.0,378.33,0.0,0.0,0.0,667.53,3.04,0.0,8.17,176.44,277.77,118.13,29.17,17.18,6.12,0.0,1.2,,1.28,1.38,4.17,0.0,1.2,3574.23,41.66,11.66,0.0,6380.0,118.8,6261.2,0.31,-425.2,12.0,3.0,14.0,49.0,6.0,12314.0,123.0,wknd
12/3/2022 15:00,2562.24,1936.72,17.6,1965.0,378.33,0.0,0.0,0.0,668.97,3.04,0.0,8.02,180.4,275.44,117.46,29.16,17.6,6.17,0.0,1.2,,1.22,1.41,4.22,0.0,1.2,3493.76,40.61,11.62,13.2,6382.75,255.2,6140.75,0.31,-424.82,12.0,3.0,15.0,49.0,6.0,12315.0,123.0,wknd
12/3/2022 16:00,2580.95,1936.04,17.42,1965.0,378.33,0.0,0.0,0.0,670.42,3.04,0.0,7.97,184.31,275.46,117.32,29.2,17.42,6.03,0.0,1.21,,1.31,1.64,4.19,0.0,1.21,3661.75,42.5,11.61,0.0,6399.25,294.8,6104.45,0.32,-406.88,12.0,3.0,16.0,49.0,6.0,12316.0,123.0,wknd
12/3/2022 17:00,2680.62,1938.95,17.24,1965.0,378.33,0.0,0.0,0.0,671.87,95.05,99.15,8.02,187.1,274.71,117.17,29.23,17.24,5.79,0.0,1.21,,1.24,1.45,4.27,0.0,1.21,3632.15,42.17,11.61,0.0,6418.5,334.4,6084.1,0.32,-403.58,12.0,3.0,17.0,49.0,6.0,12317.0,123.0,wknd
12/3/2022 18:00,2743.64,1941.85,16.78,1965.0,378.33,0.0,0.0,0.0,673.31,166.22,169.17,8.07,187.34,273.98,117.03,29.19,16.78,5.86,0.0,1.21,,1.24,1.42,4.48,0.0,1.21,3751.35,43.57,11.62,0.0,6415.75,242.0,6173.75,0.32,-416.08,12.0,3.0,18.0,49.0,6.0,12318.0,123.0,wknd
12/3/2022 19:00,2722.41,1944.75,17.36,1965.0,378.33,0.0,0.0,0.0,674.76,163.71,166.46,8.12,186.98,273.99,116.89,29.18,17.36,6.08,0.0,1.21,,1.15,1.65,4.45,0.0,1.21,3950.32,45.96,11.64,0.0,6415.75,228.8,6186.95,0.31,-439.15,12.0,3.0,19.0,49.0,6.0,12319.0,123.0,wknd
12/3/2022 20:00,2723.55,1947.65,17.64,1965.0,378.33,0.0,0.0,0.0,676.21,160.59,162.87,8.17,187.27,272.58,116.74,29.15,17.64,6.01,0.0,1.21,,1.31,1.45,4.56,0.0,1.21,4001.2,46.7,11.67,0.0,6410.25,189.2,6221.05,0.31,-439.23,12.0,3.0,20.0,49.0,6.0,12320.0,123.0,wknd
12/3/2022 21:00,2725.65,1950.56,17.66,1965.0,378.33,0.0,0.0,0.0,677.65,160.85,161.32,8.22,188.41,272.33,115.83,29.19,17.66,5.85,0.0,1.21,,1.12,1.44,4.57,0.0,1.21,4000.55,46.63,11.66,0.0,6415.75,264.0,6151.75,0.31,-441.75,12.0,3.0,21.0,49.0,6.0,12321.0,123.0,wknd
12/3/2022 22:00,2780.37,1953.46,17.68,1965.0,378.33,0.0,0.0,0.0,672.95,198.08,201.18,8.27,191.08,273.41,114.03,29.29,17.68,5.57,0.0,1.21,,1.24,1.39,4.6,0.0,1.21,4010.88,46.81,11.67,17.6,6421.25,189.2,6249.65,0.31,-422.45,12.0,3.0,22.0,49.0,6.0,12322.0,123.0,wknd
12/3/2022 23:00,2755.44,1956.34,17.58,1965.0,378.33,0.0,0.0,0.0,659.48,158.13,160.57,8.32,190.94,272.01,111.65,29.28,17.58,5.44,0.0,1.23,,1.24,2.16,4.56,0.0,1.23,4040.69,47.15,11.67,0.0,6418.5,145.2,6273.3,0.31,-396.84,12.0,3.0,23.0,49.0,6.0,12323.0,123.0,wknd
12/3/2022 0:00,2760.07,1958.08,17.51,1965.0,378.33,0.0,0.0,0.0,645.94,175.46,178.68,8.34,191.38,287.93,111.66,29.24,17.51,5.38,0.0,1.44,,1.22,1.72,4.36,0.0,1.44,2744.2,32.35,11.79,0.0,6437.75,866.8,5570.95,0.31,-397.74,12.0,3.0,0.0,49.0,6.0,1230.0,123.0,wknd
12/4/2022 1:00,2760.68,1959.2,17.67,1950.42,653.33,0.0,0.0,0.0,632.4,170.87,172.48,8.34,189.89,284.54,111.77,29.31,17.67,5.34,0.0,1.73,,1.18,1.48,4.44,0.0,1.73,3963.39,46.46,11.72,0.0,6418.5,299.2,6119.3,0.31,-655.12,12.0,4.0,1.0,49.0,7.0,1241.0,124.0,wknd
12/4/2022 2:00,2794.84,1960.31,17.83,1950.42,653.33,0.0,0.0,0.0,618.86,209.93,214.31,8.34,188.62,277.69,111.59,29.26,17.83,5.32,0.02,2.03,,1.2,1.46,4.5,0.0,2.03,4022.88,47.16,11.72,0.0,6432.25,352.0,6080.25,0.31,-647.61,12.0,4.0,2.0,49.0,7.0,1242.0,124.0,wknd
12/4/2022 3:00,2760.07,1961.43,17.36,1950.42,653.33,0.0,0.0,0.0,611.4,178.94,177.33,8.34,186.33,269.96,111.5,29.36,17.36,5.29,0.02,2.32,,1.19,1.72,4.5,0.0,2.32,4013.14,47.07,11.73,0.0,6448.75,312.4,6136.35,0.31,-645.04,12.0,4.0,3.0,49.0,7.0,1243.0,124.0,wknd
12/4/2022 4:00,2606.75,1962.54,17.23,1950.42,653.33,0.0,0.0,0.0,619.07,7.02,0.0,8.34,186.75,276.18,111.82,29.35,17.23,5.38,0.02,2.61,,1.12,2.09,4.58,0.0,2.61,4013.03,47.06,11.73,0.0,6462.5,202.4,6260.1,0.31,-635.22,12.0,4.0,4.0,49.0,7.0,1244.0,124.0,wknd
12/4/2022 5:00,2599.35,1963.66,17.35,1950.42,653.33,0.0,0.0,0.0,627.46,3.04,0.0,8.34,188.58,275.99,112.26,29.35,17.35,5.47,0.02,2.9,,1.23,2.25,4.63,0.0,2.9,4022.94,47.18,11.73,0.0,6470.75,387.2,6083.55,0.31,-648.13,12.0,4.0,5.0,49.0,7.0,1245.0,124.0,wknd
12/4/2022 6:00,2598.84,1964.77,17.59,1950.42,653.33,0.0,0.0,0.0,635.84,3.04,0.0,8.34,187.11,272.23,112.39,29.34,17.59,5.55,0.02,3.2,,1.21,2.01,4.61,0.0,3.2,4083.01,47.93,11.74,0.0,6462.5,330.0,6132.5,0.31,-658.15,12.0,4.0,6.0,49.0,7.0,1246.0,124.0,wknd
12/4/2022 7:00,2593.73,1965.86,17.32,1950.42,653.33,0.0,0.0,0.0,644.23,3.04,0.0,8.4,185.76,274.04,111.56,29.27,17.32,5.66,0.01,3.53,,1.23,1.49,4.57,0.0,3.53,4043.32,47.47,11.74,4.4,6446.0,110.0,6340.4,0.31,-672.73,12.0,4.0,7.0,49.0,7.0,1247.0,124.0,wknd
12/4/2022 8:00,2598.78,1966.28,16.93,1950.42,653.33,0.0,0.0,0.0,652.62,3.04,0.0,11.85,185.3,274.18,111.62,29.34,16.93,5.71,0.0,4.6,,1.18,1.51,4.42,0.0,4.6,4072.68,47.77,11.73,8.8,6443.25,132.0,6320.05,0.31,-676.49,12.0,4.0,8.0,49.0,7.0,1248.0,124.0,wknd
12/4/2022 9:00,2689.31,1966.39,17.09,1950.42,653.33,0.0,0.0,0.0,661.0,98.74,75.29,31.15,183.83,275.33,111.7,29.32,17.09,5.63,0.0,5.96,,1.38,1.44,4.4,0.0,5.96,4003.41,46.98,11.74,0.0,6443.25,211.2,6232.05,0.31,-690.15,12.0,4.0,9.0,49.0,7.0,1249.0,124.0,wknd
12/4/2022 10:00,2987.43,1966.51,17.4,1950.42,653.33,0.0,0.0,0.0,669.39,434.49,164.01,238.19,179.81,276.1,112.55,29.01,17.4,5.46,0.0,7.32,,1.21,1.65,4.28,0.0,7.32,4033.4,47.35,11.74,0.0,6429.5,303.6,6125.9,0.31,-736.3,12.0,4.0,10.0,49.0,7.0,12410.0,124.0,wknd
12/4/2022 11:00,3396.54,1966.62,17.35,1950.42,653.33,0.0,0.0,0.0,666.48,792.83,265.12,457.0,180.99,277.43,113.72,29.12,17.35,5.42,0.0,8.68,,1.23,1.68,4.17,0.0,8.68,4132.8,48.53,11.74,0.0,6413.0,347.6,6065.4,0.31,-682.73,12.0,4.0,11.0,49.0,7.0,12411.0,124.0,wknd
12/4/2022 12:00,3598.33,1966.74,19.65,1950.42,653.33,0.0,0.0,0.0,661.71,841.47,327.18,446.03,181.02,275.84,113.43,29.26,19.65,5.37,0.0,10.03,,1.55,1.25,4.2,0.0,10.03,4063.37,47.72,11.74,0.0,6402.0,206.8,6195.2,0.31,-524.91,12.0,4.0,12.0,49.0,7.0,12412.0,124.0,wknd
12/4/2022 13:00,3704.02,1966.86,21.15,1950.42,653.33,0.0,0.0,0.0,670.69,815.17,306.49,439.18,179.97,271.24,113.34,29.27,21.15,5.38,0.0,11.39,,1.57,1.06,4.19,0.0,11.39,4074.09,47.93,11.76,0.0,6396.5,180.4,6216.1,0.31,-402.03,12.0,4.0,13.0,49.0,7.0,12413.0,124.0,wknd
12/4/2022 14:00,3591.79,1966.97,20.22,1950.42,653.33,0.0,0.0,0.0,668.02,786.69,288.96,432.76,178.89,274.7,114.02,29.38,20.22,5.36,0.0,12.75,,1.26,0.86,4.23,0.0,12.75,4033.76,47.39,11.75,4.4,6396.5,211.2,6189.7,0.31,-483.22,12.0,4.0,14.0,49.0,7.0,12414.0,124.0,wknd
12/3/2022 15:00,3524.53,1967.13,20.01,1965.0,378.33,0.0,0.0,0.0,665.35,683.61,172.59,437.55,181.43,272.34,114.17,29.38,20.01,5.33,0.0,14.08,,1.3,1.08,4.24,0.0,14.08,3493.76,40.61,11.62,13.2,6382.75,255.2,6140.75,0.31,-169.9,12.0,3.0,15.0,49.0,6.0,12315.0,123.0,wknd
12/4/2022 16:00,3685.46,1968.09,20.3,1950.42,653.33,0.0,0.0,0.0,662.68,838.94,311.71,461.43,183.27,273.81,113.01,29.41,20.3,5.32,0.0,14.81,,1.44,0.92,4.19,0.0,14.81,4033.56,47.37,11.74,0.0,6418.5,233.2,6185.3,0.31,-437.58,12.0,4.0,16.0,49.0,7.0,12416.0,124.0,wknd
12/4/2022 17:00,3665.06,1969.33,20.94,1950.42,653.33,0.0,0.0,0.0,660.01,775.76,238.93,457.9,183.14,275.7,112.49,29.47,20.94,5.48,0.0,15.31,,1.32,1.32,4.18,0.0,15.31,4003.71,47.01,11.74,0.0,6421.25,83.6,6337.65,0.31,-393.36,12.0,4.0,17.0,49.0,7.0,12417.0,124.0,wknd
12/4/2022 18:00,3771.94,1970.57,21.72,1950.42,653.33,0.0,0.0,0.0,657.34,828.0,296.5,455.88,185.99,275.3,112.61,29.47,21.72,5.36,0.0,15.82,,1.41,1.42,4.21,0.0,15.82,4083.09,47.94,11.74,0.0,6424.0,149.6,6274.4,0.31,-337.3,12.0,4.0,18.0,49.0,7.0,12418.0,124.0,wknd
12/4/2022 19:00,3988.52,1971.81,24.53,1950.42,653.33,0.0,0.0,0.0,654.67,828.95,299.48,457.36,186.24,273.46,112.74,29.45,24.53,5.26,0.0,16.32,,1.67,1.22,4.39,0.0,16.32,4053.33,47.59,11.74,4.4,6424.0,211.2,6217.2,0.31,-120.24,12.0,4.0,19.0,49.0,7.0,12419.0,124.0,wknd
12/4/2022 20:00,4023.06,1973.05,24.77,1950.42,653.33,0.0,0.0,0.0,652.0,873.08,308.23,481.62,185.15,275.94,114.22,29.5,24.77,5.23,0.0,16.82,,1.81,0.59,4.48,0.0,16.82,3983.74,46.76,11.74,0.0,6424.0,303.6,6120.4,0.31,-128.4,12.0,4.0,20.0,49.0,7.0,12420.0,124.0,wknd
12/4/2022 21:00,4034.23,1974.29,24.92,1950.42,653.33,0.0,0.0,0.0,650.36,867.55,310.02,467.68,184.08,274.11,115.48,29.49,24.92,5.17,0.0,17.33,,1.66,0.98,4.39,0.0,17.33,4072.82,47.78,11.73,0.0,6413.0,338.8,6074.2,0.31,-111.3,12.0,4.0,21.0,49.0,7.0,12421.0,124.0,wknd
12/4/2022 22:00,4039.75,1975.53,25.3,1950.42,653.33,0.0,0.0,0.0,656.96,849.26,290.06,474.07,184.89,270.81,114.67,29.41,25.3,5.24,0.0,17.83,,1.88,1.16,4.4,0.0,17.83,4013.21,47.09,11.73,0.0,6402.0,211.2,6190.8,0.31,-95.33,12.0,4.0,22.0,49.0,7.0,12422.0,124.0,wknd
12/4/2022 23:00,4067.15,1976.48,25.46,1950.42,653.33,0.0,0.0,0.0,665.34,862.41,308.3,473.57,185.74,274.01,113.87,29.4,25.46,5.16,0.0,18.31,,1.76,1.27,4.39,0.0,18.31,4142.26,48.61,11.73,0.0,6393.75,189.2,6204.55,0.31,-90.42,12.0,4.0,23.0,49.0,7.0,12423.0,124.0,wknd
12/5/2022 0:00,4085.27,1974.0,25.68,1933.75,564.17,0.0,0.0,0.0,667.24,860.83,307.35,472.67,185.61,270.82,114.5,29.38,25.68,5.01,0.0,18.22,,1.94,1.31,4.28,0.0,18.22,4102.81,48.17,11.74,52.8,6393.75,39.6,6406.95,0.31,19.03,12.0,5.0,0.0,50.0,1.0,1250.0,125.0,week <> 17-20
12/5/2022 1:00,3992.61,1970.51,24.41,1933.75,564.17,0.0,0.0,0.0,663.04,855.38,305.36,471.77,185.43,272.17,115.13,29.38,24.41,4.92,0.0,17.93,,1.7,0.7,4.21,0.0,17.93,4102.82,48.17,11.74,0.0,6391.0,215.6,6175.4,0.31,-60.48,12.0,5.0,1.0,50.0,1.0,1251.0,125.0,week <> 17-20
12/5/2022 2:00,4055.0,1967.02,25.29,1933.75,564.17,0.0,0.0,0.0,658.84,851.78,303.62,470.88,183.89,274.83,115.18,29.43,25.29,4.97,0.0,17.63,,1.73,1.14,4.3,0.0,17.63,4112.47,48.26,11.73,0.0,6385.5,184.8,6200.7,0.31,13.19,12.0,5.0,2.0,50.0,1.0,1252.0,125.0,week <> 17-20
12/5/2022 3:00,4036.6,1962.78,24.48,1933.75,564.17,0.0,0.0,0.0,655.1,918.75,366.09,470.45,183.57,270.54,112.61,29.39,24.48,4.99,0.0,18.53,,1.68,0.86,4.32,0.0,18.53,4092.07,47.97,11.72,0.0,6388.25,127.6,6260.65,0.31,-64.2,12.0,5.0,3.0,50.0,1.0,1253.0,125.0,week <> 17-20
12/5/2022 4:00,4040.73,1962.05,24.48,1933.75,564.17,0.0,0.0,0.0,652.97,912.82,365.5,471.5,183.61,272.26,111.8,29.41,24.48,4.94,0.0,18.81,,1.69,1.19,4.31,0.0,18.81,4012.65,47.03,11.72,0.0,6391.0,237.6,6153.4,0.31,-51.28,12.0,5.0,4.0,50.0,1.0,1254.0,125.0,week <> 17-20
12/5/2022 5:00,4049.18,1962.26,24.36,1933.75,564.17,0.0,0.0,0.0,650.98,907.14,353.52,472.81,183.68,272.16,111.26,29.47,24.36,4.86,0.0,18.65,,1.63,1.47,4.29,0.0,18.65,4052.25,47.48,11.72,8.8,6385.5,215.6,6178.7,0.31,-35.37,12.0,5.0,5.0,50.0,1.0,1255.0,125.0,week <> 17-20
12/5/2022 6:00,4100.93,1962.47,25.29,1933.75,564.17,0.0,0.0,0.0,648.99,899.19,342.45,473.09,184.92,273.55,110.82,29.42,25.29,4.8,0.0,18.48,,1.83,1.2,4.28,0.0,18.48,4141.58,48.53,11.72,0.0,6377.25,101.2,6276.05,0.31,26.11,12.0,5.0,6.0,50.0,1.0,1256.0,125.0,week <> 17-20
12/5/2022 7:00,4073.31,1962.68,24.73,1933.75,564.17,7.68,0.03,7.71,647.01,909.15,357.62,472.11,185.5,271.85,111.37,29.36,24.73,4.78,0.0,18.32,,1.76,1.05,4.26,0.0,18.32,4161.76,48.79,11.72,30.8,6366.25,22.0,6375.05,0.31,-17.4,12.0,5.0,7.0,50.0,1.0,1257.0,125.0,week <> 17-20
12/5/2022 8:00,4100.89,1962.88,25.36,1933.75,564.17,3.22,4.24,7.47,645.02,910.55,359.45,471.12,185.36,272.57,111.45,29.34,25.36,4.7,0.0,18.16,,1.76,1.29,4.26,0.0,18.16,4003.37,46.98,11.73,167.2,6363.5,0.0,6530.7,0.31,10.8,12.0,5.0,8.0,50.0,1.0,1258.0,125.0,week <> 17-20
12/5/2022 9:00,4018.3,1963.09,24.56,1933.75,564.17,0.0,0.0,0.0,667.39,873.38,316.21,469.7,184.54,271.57,111.08,29.39,24.56,4.69,0.0,18.28,,1.8,0.87,4.34,0.0,18.28,4013.52,47.12,11.74,48.4,6358.0,74.8,6331.6,0.31,-49.73,12.0,5.0,9.0,50.0,1.0,1259.0,125.0,week <> 17-20
12/5/2022 10:00,4053.41,1963.3,24.9,1933.75,564.17,0.0,0.0,0.0,665.47,879.24,326.28,469.16,184.74,271.54,111.38,29.35,24.9,4.79,0.0,18.37,,1.73,1.04,4.24,0.0,18.37,4023.38,47.22,11.74,26.4,6360.75,79.2,6307.95,0.31,-18.76,12.0,5.0,10.0,50.0,1.0,12510.0,125.0,week <> 17-20
12/5/2022 11:00,4170.85,1963.34,25.93,1933.75,564.17,0.0,0.0,0.0,660.46,909.45,355.85,468.72,185.57,269.77,111.82,29.32,25.93,4.88,0.0,18.45,,2.0,1.63,4.3,0.0,18.45,3904.32,45.83,11.74,39.6,6344.25,136.4,6247.45,0.3,73.43,12.0,5.0,11.0,50.0,1.0,12511.0,125.0,week <> 17-20
12/5/2022 12:00,4081.16,1962.5,25.23,1933.75,564.17,0.0,0.0,0.0,655.45,907.87,356.45,468.28,186.07,271.32,113.35,29.27,25.23,4.88,0.0,18.53,,1.72,0.89,4.29,0.0,18.53,4052.63,47.51,11.72,0.0,6338.75,228.8,6109.95,0.31,-8.83,12.0,5.0,12.0,50.0,1.0,12512.0,125.0,week <> 17-20
12/5/2022 13:00,4091.76,1961.53,25.11,1933.75,564.17,0.0,0.0,0.0,650.45,909.47,354.33,467.84,184.8,272.25,113.36,29.24,25.11,4.9,0.0,18.6,,1.86,1.1,4.28,0.0,18.6,4042.52,47.37,11.72,0.0,6333.25,211.2,6122.05,0.31,6.14,12.0,5.0,13.0,50.0,1.0,12513.0,125.0,week <> 17-20
12/5/2022 14:00,4057.73,1960.56,25.2,1933.75,564.17,0.0,0.0,0.0,645.44,903.44,350.16,467.4,184.23,271.25,112.2,29.29,25.2,4.86,0.0,18.68,,1.74,0.95,4.28,0.0,18.68,4022.42,47.11,11.71,0.0,6316.75,114.4,6202.35,0.3,-15.88,12.0,5.0,14.0,50.0,1.0,12514.0,125.0,week <> 17-20
12/5/2022 15:00,4066.79,1959.59,25.57,1933.75,564.17,0.0,0.0,0.0,640.44,898.39,346.99,466.96,182.46,268.63,112.53,29.19,25.57,5.02,0.0,18.75,,1.83,1.14,4.26,0.0,18.75,4022.74,47.14,11.72,30.8,6314.0,48.4,6296.4,0.3,4.2,12.0,5.0,15.0,50.0,1.0,12515.0,125.0,week <> 17-20
12/5/2022 16:00,4062.24,1958.62,24.97,1933.75,564.17,0.0,0.0,0.0,635.64,901.17,347.78,466.53,182.51,271.61,112.85,29.29,24.97,5.13,0.0,18.83,,1.79,1.01,4.31,0.0,18.83,4021.83,47.04,11.7,61.6,6314.0,123.2,6252.4,0.31,2.65,12.0,5.0,16.0,50.0,1.0,12516.0,125.0,week <> 17-20
12/5/2022 17:00,4029.12,1957.65,24.56,1933.75,564.17,0.0,0.0,0.0,637.34,899.85,352.37,466.56,184.22,270.88,113.17,29.31,24.56,5.3,0.0,18.91,,1.75,0.99,4.32,0.0,18.91,3981.47,46.51,11.68,57.2,6311.25,48.4,6320.05,0.31,-29.9,12.0,5.0,17.0,50.0,1.0,12517.0,125.0,week 17-20
12/5/2022 18:00,4108.54,1956.68,25.54,1933.75,564.17,0.0,0.0,0.0,642.15,906.12,363.44,467.17,186.86,268.74,113.49,29.32,25.54,5.15,0.0,18.99,,1.77,1.46,4.3,0.0,18.99,4001.37,46.74,11.68,52.8,6297.5,132.0,6218.3,0.31,39.42,12.0,5.0,18.0,50.0,1.0,12518.0,125.0,week 17-20
12/5/2022 19:00,4072.92,1955.75,25.11,1933.75,564.17,0.0,0.0,0.0,646.97,905.8,366.42,467.78,186.51,268.03,113.78,29.35,25.11,5.31,0.0,19.07,,1.86,1.15,4.29,0.0,19.07,3991.45,46.62,11.68,101.2,6294.75,17.6,6378.35,0.31,0.24,12.0,5.0,19.0,50.0,1.0,12519.0,125.0,week 17-20
12/5/2022 20:00,4016.03,1954.95,24.66,1933.75,564.17,0.0,0.0,0.0,651.78,904.94,364.44,468.4,185.3,269.45,113.46,29.3,24.66,4.98,0.0,19.15,,1.72,0.52,4.29,0.0,19.15,3981.59,46.52,11.68,17.6,6294.75,92.4,6219.95,0.31,-59.8,12.0,5.0,20.0,50.0,1.0,12520.0,125.0,week 17-20
12/5/2022 21:00,4098.57,1954.17,25.43,1933.75,564.17,0.0,0.0,0.0,656.59,910.0,360.86,469.01,184.47,270.07,112.88,29.28,25.43,4.87,0.0,19.23,,1.77,1.24,4.34,0.0,19.23,3922.24,45.84,11.69,26.4,6300.25,193.6,6133.05,0.31,13.64,12.0,5.0,21.0,50.0,1.0,12521.0,125.0,week <> 17-20
12/5/2022 22:00,4044.02,1953.39,24.92,1933.75,564.17,0.0,0.0,0.0,661.4,903.31,358.9,469.63,183.3,267.31,112.26,29.22,24.92,4.91,0.0,19.31,,1.75,0.75,4.35,0.0,19.31,3862.65,45.15,11.69,0.0,6294.75,567.6,5727.15,0.31,-38.25,12.0,5.0,22.0,50.0,1.0,12522.0,125.0,week <> 17-20
12/5/2022 23:00,4167.42,1952.61,26.6,1933.75,564.17,0.0,0.0,0.0,666.21,899.64,359.05,470.24,181.83,266.98,111.38,29.26,26.6,5.2,0.0,19.4,,1.81,1.79,4.29,0.0,19.4,3505.55,40.97,11.69,0.0,6297.5,501.6,5795.9,0.31,84.8,12.0,5.0,23.0,50.0,1.0,12523.0,125.0,week <> 17-20
12/6/2022 0:00,4125.69,1951.83,25.3,1969.58,144.17,0.0,0.0,0.0,670.85,914.92,368.42,470.02,182.04,270.27,110.32,29.26,25.3,5.16,0.0,19.48,,2.04,1.02,4.31,0.0,19.48,3405.45,39.71,11.66,0.0,6303.0,180.4,6122.6,0.31,443.92,12.0,6.0,0.0,50.0,2.0,1260.0,126.0,week <> 17-20
12/6/2022 1:00,4128.36,1951.04,25.98,1969.58,144.17,0.0,0.0,0.0,670.11,895.73,355.89,469.06,182.06,273.79,109.84,29.25,25.98,5.09,0.0,19.51,,1.98,1.19,4.31,0.0,19.51,3075.76,35.62,11.58,0.0,6303.0,202.4,6100.6,0.31,467.3,12.0,6.0,1.0,50.0,2.0,1261.0,126.0,week <> 17-20
12/6/2022 2:00,4140.43,1950.26,26.34,1969.58,144.17,0.0,0.0,0.0,666.82,894.77,355.98,468.1,183.03,270.49,112.03,29.15,26.34,5.1,0.0,19.5,,1.91,1.34,4.33,0.0,19.5,2837.54,32.82,11.57,0.0,6305.75,162.8,6142.95,0.31,484.42,12.0,6.0,2.0,50.0,2.0,1262.0,126.0,week <> 17-20
12/6/2022 3:00,4129.63,1949.02,26.27,1969.58,144.17,0.0,0.0,0.0,663.53,892.66,349.5,467.43,181.99,283.48,112.42,29.26,26.27,4.92,0.0,19.49,,1.83,0.97,4.54,0.0,19.49,2837.71,32.83,11.57,0.0,6322.25,255.2,6067.05,0.31,480.26,12.0,6.0,3.0,50.0,2.0,1263.0,126.0,week <> 17-20
