DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
12/6/2022 4:00,4029.93,1946.19,25.89,1969.58,144.17,0.0,0.0,0.0,661.14,845.8,305.95,467.16,183.51,275.33,112.64,29.24,25.89,4.91,0.0,19.48,,1.77,0.54,4.53,0.0,19.48,2907.33,33.66,11.58,0.0,6325.0,250.8,6074.2,0.31,432.63,12.0,6.0,4.0,50.0,2.0,1264.0,126.0,week <> 17-20
12/6/2022 5:00,4084.99,1943.23,25.55,1969.58,144.17,0.0,0.0,0.0,663.9,891.76,352.39,466.88,185.36,273.29,111.35,29.25,25.55,5.0,0.0,19.47,,1.72,0.69,4.54,0.0,19.47,2906.83,33.6,11.56,0.0,6349.75,580.8,5768.95,0.31,441.93,12.0,6.0,5.0,50.0,2.0,1265.0,126.0,week <> 17-20
12/6/2022 6:00,4161.87,1940.27,26.76,1969.58,144.17,0.0,0.0,0.0,667.47,886.45,345.08,465.32,184.71,272.41,111.32,29.18,26.76,4.98,0.0,19.46,,1.88,1.43,4.52,0.0,19.46,2915.79,33.6,11.52,0.0,6358.0,369.6,5988.4,0.31,523.5,12.0,6.0,6.0,50.0,2.0,1266.0,126.0,week <> 17-20
12/6/2022 7:00,4194.28,1937.32,26.98,1969.58,144.17,0.0,0.0,0.0,671.04,874.89,339.93,462.81,182.22,283.97,112.01,29.24,26.98,5.01,0.0,19.45,,1.95,1.72,4.46,0.0,19.45,2905.61,33.45,11.51,0.0,6380.0,360.8,6019.2,0.32,566.86,12.0,6.0,7.0,50.0,2.0,1267.0,126.0,week <> 17-20
12/6/2022 8:00,4027.23,1934.36,25.41,1969.58,144.17,0.0,0.0,0.0,674.61,824.47,289.86,460.29,182.18,283.4,111.03,29.19,25.41,5.07,0.0,19.44,,1.97,0.62,4.41,0.0,19.44,2925.79,33.73,11.53,0.0,6391.0,198.0,6193.0,0.32,449.62,12.0,6.0,8.0,50.0,2.0,1268.0,126.0,week <> 17-20
12/6/2022 9:00,4037.49,1931.4,25.65,1969.58,144.17,0.0,0.0,0.0,656.46,876.91,344.24,458.63,164.24,275.21,107.96,29.2,25.65,4.89,0.0,19.43,,1.79,0.71,4.27,0.0,19.43,2916.45,33.69,11.55,0.0,6382.75,382.8,5999.95,0.32,428.55,12.0,6.0,9.0,50.0,2.0,1269.0,126.0,week <> 17-20
12/6/2022 10:00,4054.42,1928.45,25.43,1969.58,144.17,0.0,0.0,0.0,686.36,873.59,339.74,459.01,191.04,275.95,107.69,29.17,25.43,4.93,0.0,19.42,,1.74,1.11,4.29,0.0,19.42,2896.31,33.43,11.54,22.0,6344.25,193.6,6172.65,0.32,421.86,12.0,6.0,10.0,50.0,2.0,12610.0,126.0,week <> 17-20
12/6/2022 11:00,3931.24,1926.55,24.79,1969.58,144.17,0.0,0.0,0.0,605.01,876.78,341.14,459.46,97.14,286.93,108.2,29.12,24.79,4.91,0.0,19.41,,1.79,1.23,4.05,0.0,19.41,2747.42,31.68,11.53,0.0,6300.25,374.0,5926.25,0.31,378.74,12.0,6.0,11.0,50.0,2.0,12611.0,126.0,week <> 17-20
12/6/2022 12:00,4082.33,1927.58,25.83,1969.58,144.17,0.0,0.0,0.0,643.99,873.27,338.82,459.92,194.81,276.1,101.32,29.17,25.83,4.59,0.0,19.4,,1.78,0.88,3.68,0.0,19.4,2707.81,31.21,11.52,0.0,6239.75,286.0,5953.75,0.31,493.33,12.0,6.0,12.0,50.0,2.0,12612.0,126.0,week <> 17-20
12/6/2022 13:00,4064.7,1928.78,25.66,1969.58,144.17,0.0,0.0,0.0,668.71,875.5,340.1,460.38,187.58,284.73,107.32,29.17,25.66,4.66,0.0,19.38,,1.77,0.47,4.28,0.0,19.38,2678.2,30.87,11.53,0.0,6209.5,409.2,5800.3,0.31,447.55,12.0,6.0,13.0,50.0,2.0,12613.0,126.0,week <> 17-20
12/6/2022 14:00,4052.82,1929.97,25.64,1969.58,144.17,0.0,0.0,0.0,667.54,875.31,342.13,460.83,184.84,287.27,107.71,29.18,25.64,4.69,0.0,19.37,,1.71,0.5,4.33,0.0,19.37,2579.22,29.73,11.53,0.0,6217.75,519.2,5698.55,0.31,435.83,12.0,6.0,14.0,50.0,2.0,12614.0,126.0,week <> 17-20
12/6/2022 15:00,4048.34,1931.16,25.64,1969.58,144.17,0.0,0.0,0.0,666.38,869.86,344.06,461.29,180.24,286.04,108.57,29.1,25.64,4.69,0.0,19.36,,1.74,0.56,4.29,0.0,19.36,2787.26,32.12,11.52,0.0,6215.0,431.2,5783.8,0.31,436.78,12.0,6.0,15.0,50.0,2.0,12615.0,126.0,week <> 17-20
12/6/2022 16:00,4047.42,1932.36,25.62,1969.58,144.17,0.0,0.0,0.0,665.21,875.18,345.03,461.75,179.38,285.54,107.88,29.13,25.62,4.75,0.0,19.35,,1.78,0.55,4.29,0.0,19.35,2826.66,32.57,11.52,0.0,6242.5,290.4,5952.1,0.31,430.5,12.0,6.0,16.0,50.0,2.0,12616.0,126.0,week <> 17-20
12/6/2022 17:00,4014.68,1933.55,25.11,1969.58,144.17,0.0,0.0,0.0,664.05,880.18,346.21,465.03,178.37,284.66,107.67,29.01,25.11,4.99,0.0,19.34,,1.68,0.49,4.28,0.0,19.34,2865.79,32.98,11.51,0.0,6267.25,299.2,5968.05,0.31,392.73,12.0,6.0,17.0,50.0,2.0,12617.0,126.0,week 17-20
12/6/2022 18:00,4031.55,1934.75,25.14,1969.58,144.17,0.0,0.0,0.0,662.88,884.57,351.52,473.23,178.11,283.75,107.81,28.96,25.14,5.12,0.0,19.35,,1.82,0.52,4.33,0.0,19.35,2885.68,33.22,11.51,0.0,6278.25,369.6,5908.65,0.31,405.18,12.0,6.0,18.0,50.0,2.0,12618.0,126.0,week 17-20
12/6/2022 19:00,4024.79,1935.93,25.48,1969.58,144.17,0.0,0.0,0.0,661.72,881.44,340.05,478.12,176.94,284.99,108.77,29.04,25.48,5.23,0.0,19.35,,1.77,0.58,4.31,0.0,19.35,2836.15,32.65,11.51,0.0,6292.0,290.4,6001.6,0.31,401.54,12.0,6.0,19.0,50.0,2.0,12619.0,126.0,week 17-20
12/6/2022 20:00,4014.09,1937.07,25.01,1969.58,144.17,0.0,0.0,0.0,660.55,879.0,340.27,475.02,176.38,285.88,107.17,29.04,25.01,5.42,0.0,19.36,,1.77,0.58,4.29,0.0,19.36,3262.13,37.55,11.51,0.0,6305.75,303.6,6002.15,0.31,393.3,12.0,6.0,20.0,50.0,2.0,12620.0,126.0,week 17-20
12/6/2022 21:00,3941.77,1938.22,25.08,1969.58,144.17,0.0,0.0,0.0,589.31,851.3,342.97,440.16,176.71,174.61,68.39,110.5,25.08,4.61,0.0,19.36,,1.76,0.44,4.13,0.0,19.36,3390.81,39.04,11.51,0.0,6303.0,233.2,6069.8,0.31,418.77,12.0,6.0,21.0,50.0,2.0,12621.0,126.0,week <> 17-20
12/6/2022 22:00,3889.81,1939.37,25.86,1969.58,144.17,0.0,0.0,0.0,586.7,769.08,341.11,375.95,173.71,78.64,56.09,229.7,25.86,3.39,0.0,19.36,,1.66,0.62,3.62,0.0,19.36,2935.23,33.8,11.51,4.4,6303.0,184.8,6122.6,0.31,450.5,12.0,6.0,22.0,50.0,2.0,12622.0,126.0,week <> 17-20
12/6/2022 23:00,3530.93,1940.51,25.57,1969.58,144.17,0.0,0.0,0.0,664.1,332.85,339.9,13.44,168.09,304.82,104.01,51.36,25.57,4.04,0.0,19.37,,1.66,0.5,3.84,0.0,19.37,2994.76,34.49,11.52,88.0,6308.5,74.8,6321.7,0.31,449.3,12.0,6.0,23.0,50.0,2.0,12623.0,126.0,week <> 17-20
12/7/2022 0:00,3434.38,1941.66,25.68,1965.83,452.5,0.0,0.0,0.0,645.3,260.95,264.19,12.74,154.55,293.17,110.52,29.11,25.68,4.65,0.0,19.35,,1.8,0.65,4.28,0.0,19.35,3024.45,34.83,11.52,61.6,6305.75,61.6,6305.75,0.31,133.97,12.0,7.0,0.0,50.0,3.0,1270.0,127.0,week <> 17-20
12/7/2022 1:00,3093.87,1942.8,24.06,1965.83,452.5,0.0,0.0,0.0,655.38,25.73,16.16,12.04,160.94,290.29,112.26,29.1,24.06,4.88,0.0,18.57,,1.68,0.62,4.43,0.0,18.57,3390.98,39.05,11.52,8.8,6297.5,114.4,6191.9,0.31,17.46,12.0,7.0,1.0,50.0,3.0,1271.0,127.0,week <> 17-20
12/7/2022 2:00,2868.52,1943.95,20.35,1965.83,452.5,0.0,0.0,0.0,665.46,16.44,15.85,11.34,174.23,290.97,112.9,29.06,20.35,4.98,0.0,17.45,,1.4,0.51,4.44,0.0,17.45,3767.39,43.4,11.52,44.0,6300.25,101.2,6243.05,0.31,-209.82,12.0,7.0,2.0,50.0,3.0,1272.0,127.0,week <> 17-20
12/7/2022 3:00,2867.13,1946.48,17.19,1965.83,452.5,0.0,0.0,0.0,675.53,265.17,270.68,10.64,184.08,291.44,113.04,29.17,17.19,5.04,0.0,16.33,,1.01,1.05,4.43,0.0,16.33,3767.47,43.41,11.52,39.6,6316.75,26.4,6329.95,0.31,-472.55,12.0,7.0,3.0,50.0,3.0,1273.0,127.0,week <> 17-20
12/7/2022 4:00,2929.99,1951.5,17.44,1965.83,452.5,0.0,0.0,0.0,685.61,300.99,306.95,9.94,190.32,292.07,112.97,29.3,17.44,5.12,0.0,15.21,,1.24,1.25,4.46,0.0,15.21,3867.0,44.61,11.54,74.8,6336.0,118.8,6292.0,0.31,-460.6,12.0,7.0,4.0,50.0,3.0,1274.0,127.0,week <> 17-20
12/7/2022 5:00,2934.81,1956.56,17.36,1965.83,452.5,0.0,0.0,0.0,695.69,290.97,293.66,9.23,195.79,288.51,111.94,29.27,17.36,5.32,0.0,14.09,,1.14,0.83,4.37,0.0,14.09,3857.86,44.58,11.56,8.8,6341.5,114.4,6235.9,0.31,-460.91,12.0,7.0,5.0,50.0,3.0,1275.0,127.0,week <> 17-20
12/7/2022 6:00,2938.59,1961.62,18.03,1965.83,452.5,0.0,0.0,0.0,701.96,272.26,275.94,8.54,201.17,289.2,110.84,29.3,18.03,5.4,0.0,12.97,,1.3,0.73,4.43,0.0,12.97,3738.76,43.19,11.55,57.2,6325.0,52.8,6329.4,0.31,-449.76,12.0,7.0,6.0,50.0,3.0,1276.0,127.0,week <> 17-20
12/7/2022 7:00,2928.52,1966.69,17.36,1965.83,452.5,0.0,0.0,0.0,692.14,285.14,290.85,8.27,201.27,288.76,110.5,29.31,17.36,5.46,0.0,11.85,,1.16,0.93,4.43,0.0,11.85,3779.45,43.77,11.58,92.4,6325.0,57.2,6360.2,0.31,-467.94,12.0,7.0,7.0,50.0,3.0,1277.0,127.0,week <> 17-20
12/7/2022 8:00,2940.78,1996.49,17.05,1965.83,452.5,0.0,0.0,0.0,680.5,294.11,299.43,8.22,195.62,288.04,110.2,29.34,17.05,5.48,0.0,10.74,,1.29,0.9,4.43,0.0,10.74,3797.81,43.83,11.54,39.6,6330.5,110.0,6260.1,0.3,-482.81,12.0,7.0,8.0,50.0,3.0,1278.0,127.0,week <> 17-20
12/7/2022 9:00,2937.85,2064.09,17.25,1965.83,452.5,0.0,0.0,0.0,668.86,294.5,300.19,8.17,192.75,289.64,109.89,29.36,17.25,5.41,0.0,9.92,,1.18,0.86,4.43,0.0,9.92,3539.21,40.75,11.51,57.2,6319.5,83.6,6293.1,0.29,-542.09,12.0,7.0,9.0,50.0,3.0,1279.0,127.0,week <> 17-20
12/7/2022 10:00,2923.35,2035.97,17.21,1965.83,452.5,0.0,0.0,0.0,657.22,291.23,296.56,8.13,191.56,289.07,110.21,29.34,17.21,5.37,0.0,9.23,,1.12,0.73,4.46,0.0,9.23,3439.51,39.52,11.49,0.0,6305.75,259.6,6046.15,0.3,-513.57,12.0,7.0,10.0,50.0,3.0,12710.0,127.0,week <> 17-20
12/7/2022 11:00,2774.04,2007.86,17.51,1965.83,452.5,0.0,0.0,0.0,645.58,149.08,150.44,8.08,191.01,286.73,112.35,29.28,17.51,5.44,0.0,8.54,,1.28,1.04,4.4,0.0,8.54,3578.16,41.11,11.49,8.8,6281.0,198.0,6091.8,0.3,-480.98,12.0,7.0,11.0,50.0,3.0,12711.0,127.0,week <> 17-20
12/7/2022 12:00,2732.79,1979.75,17.2,1965.83,452.5,0.0,0.0,0.0,651.64,149.47,150.72,8.03,183.73,287.34,113.34,29.2,17.2,5.5,0.0,7.85,,1.23,0.9,4.39,0.0,7.85,3498.96,40.19,11.49,123.2,6267.25,0.0,6390.45,0.31,-500.57,12.0,7.0,12.0,50.0,3.0,12712.0,127.0,week <> 17-20
12/7/2022 13:00,2694.64,1953.35,17.54,1965.83,452.5,0.0,0.0,0.0,676.62,90.31,80.03,7.98,200.16,288.32,112.9,29.2,17.54,5.45,0.0,7.16,,1.22,1.28,4.27,0.0,7.16,3618.45,41.64,11.51,35.2,6250.75,26.4,6259.55,0.31,-478.14,12.0,7.0,13.0,50.0,3.0,12713.0,127.0,week <> 17-20
12/7/2022 14:00,2599.6,1950.27,17.37,1965.83,452.5,0.0,0.0,0.0,668.58,3.04,0.35,8.11,188.23,290.14,111.45,29.19,17.37,5.28,0.0,6.47,,1.21,1.19,4.38,0.0,6.47,3658.36,42.13,11.52,101.2,6228.75,0.0,6329.95,0.31,-474.79,12.0,7.0,14.0,50.0,3.0,12714.0,127.0,week <> 17-20
12/7/2022 15:00,2802.81,1954.58,17.04,1965.83,452.5,0.0,0.0,0.0,633.3,237.99,245.67,11.38,160.33,289.61,111.64,29.17,17.04,5.1,0.0,5.78,,1.17,1.78,4.35,0.0,5.78,3489.97,40.19,11.52,198.0,6264.5,0.0,6462.5,0.31,-475.56,12.0,7.0,15.0,50.0,3.0,12715.0,127.0,week <> 17-20
12/7/2022 16:00,2842.01,1958.89,17.2,1965.83,452.5,0.0,0.0,0.0,649.8,232.32,232.48,15.83,194.85,289.62,112.71,29.29,17.2,5.05,0.0,5.13,,1.17,1.63,4.28,0.0,5.13,3449.98,39.69,11.51,176.0,6294.75,0.0,6470.75,0.31,-451.5,12.0,7.0,16.0,50.0,3.0,12716.0,127.0,week <> 17-20
12/7/2022 17:00,2895.16,1963.2,17.69,1965.83,452.5,0.0,0.0,0.0,657.38,272.21,277.32,20.27,192.06,288.56,112.2,29.3,17.69,5.13,0.0,5.51,,1.19,1.61,4.31,0.0,5.51,3449.81,39.67,11.5,158.4,6292.0,0.0,6450.4,0.31,-450.13,12.0,7.0,17.0,50.0,3.0,12717.0,127.0,week 17-20
12/7/2022 18:00,2909.95,1967.51,17.16,1965.83,452.5,0.0,0.0,0.0,664.95,288.37,269.5,33.02,188.86,289.81,112.2,29.35,17.16,5.19,0.0,6.36,,1.18,0.88,4.33,0.0,6.36,3588.56,41.28,11.5,26.4,6303.0,110.0,6219.4,0.31,-463.39,12.0,7.0,18.0,50.0,3.0,12718.0,127.0,week 17-20
12/7/2022 19:00,2868.0,1971.83,17.47,1965.83,452.5,0.0,0.0,0.0,670.33,224.22,191.42,43.07,189.29,291.57,112.97,29.37,17.47,5.15,0.0,7.22,,1.28,0.96,4.31,0.0,7.22,3707.95,42.71,11.52,44.0,6308.5,48.4,6304.1,0.31,-450.87,12.0,7.0,19.0,50.0,3.0,12719.0,127.0,week 17-20
12/7/2022 20:00,3294.14,1976.14,17.62,1965.83,452.5,0.0,0.0,0.0,670.84,670.09,295.93,328.57,188.92,289.57,113.3,29.4,17.62,5.15,0.0,8.07,,1.15,1.15,4.37,0.0,8.07,3688.2,42.49,11.52,44.0,6336.0,154.0,6226.0,0.31,-475.43,12.0,7.0,20.0,50.0,3.0,12720.0,127.0,week 17-20
12/7/2022 21:00,3419.15,1979.94,18.0,1965.83,452.5,0.0,0.0,0.0,671.18,744.43,280.8,393.67,188.79,288.47,112.92,29.4,18.0,5.12,0.0,8.92,,1.26,0.96,4.39,0.0,8.92,3758.63,43.42,11.55,101.2,6314.0,8.8,6406.4,0.31,-428.9,12.0,7.0,21.0,50.0,3.0,12721.0,127.0,week <> 17-20
12/7/2022 22:00,2966.6,1979.87,18.18,1965.83,452.5,0.0,0.0,0.0,671.52,275.93,280.48,12.43,186.33,289.43,112.55,29.43,18.18,5.0,0.0,9.77,,1.23,0.84,4.53,0.0,9.77,3810.03,44.21,11.6,52.8,6311.25,79.2,6284.85,0.3,-413.22,12.0,7.0,22.0,50.0,3.0,12722.0,127.0,week <> 17-20
12/7/2022 23:00,3014.59,1978.99,18.6,1965.83,452.5,0.0,0.0,0.0,671.85,277.58,282.37,15.51,186.18,288.42,112.06,29.47,18.6,4.62,0.0,10.63,,1.39,1.02,4.61,0.0,10.63,3849.83,44.69,11.61,26.4,6311.25,96.8,6240.85,0.3,-366.33,12.0,7.0,23.0,50.0,3.0,12723.0,127.0,week <> 17-20
12/8/2022 0:00,3050.79,1978.11,19.44,1990.83,539.58,0.0,0.0,0.0,672.19,280.22,285.38,18.59,185.48,287.32,110.79,29.42,19.44,4.59,0.0,11.49,,1.32,1.13,4.53,0.0,11.49,3710.85,43.06,11.6,79.2,6319.5,61.6,6337.1,0.3,-419.32,12.0,8.0,0.0,50.0,4.0,1280.0,128.0,week <> 17-20
12/8/2022 1:00,3421.15,1977.23,20.04,1990.83,539.58,0.0,0.0,0.0,672.28,613.16,276.22,299.34,186.49,289.21,108.19,29.41,20.04,4.61,0.0,12.79,,1.55,0.97,4.56,0.0,12.79,3610.44,41.77,11.57,8.8,6322.25,140.8,6190.25,0.31,-381.1,12.0,8.0,1.0,50.0,4.0,1281.0,128.0,week <> 17-20
12/8/2022 2:00,3796.17,1976.34,21.85,1990.83,539.58,0.0,0.0,0.0,671.82,795.49,278.6,445.98,185.68,289.74,108.66,29.4,21.85,4.6,0.0,14.27,,1.44,0.51,4.55,0.0,14.27,3758.96,43.48,11.57,57.2,6330.5,66.0,6321.7,0.31,-187.06,12.0,8.0,2.0,50.0,4.0,1282.0,128.0,week <> 17-20
12/8/2022 3:00,3804.24,1975.46,21.93,1990.83,539.58,0.0,0.0,0.0,671.33,787.68,275.39,443.38,183.44,290.09,108.43,29.49,21.93,4.6,0.0,15.76,,1.49,0.55,4.54,0.0,15.76,3808.5,44.05,11.57,52.8,6316.75,96.8,6272.75,0.31,-169.81,12.0,8.0,3.0,50.0,4.0,1283.0,128.0,week <> 17-20
12/8/2022 4:00,3898.55,1974.58,23.48,1990.83,539.58,0.0,0.0,0.0,670.85,794.83,281.36,443.86,183.02,290.4,108.32,29.4,23.48,4.61,0.0,17.24,,1.6,0.5,4.55,0.0,17.24,3788.85,43.83,11.57,13.2,6316.75,92.4,6237.55,0.31,-81.29,12.0,8.0,4.0,50.0,4.0,1284.0,128.0,week <> 17-20
12/8/2022 5:00,3886.77,1973.82,23.52,1990.83,539.58,0.0,0.0,0.0,673.92,795.36,278.2,445.7,181.07,289.9,108.55,29.47,23.52,4.61,0.0,17.71,,1.48,0.49,4.56,0.0,17.71,3589.61,41.4,11.53,44.0,6322.25,79.2,6287.05,0.31,-95.92,12.0,8.0,5.0,50.0,4.0,1285.0,128.0,week <> 17-20
12/8/2022 6:00,3779.12,1969.3,22.61,1990.83,539.58,0.0,0.0,0.0,672.74,738.58,220.13,444.31,181.11,286.88,109.14,29.41,22.61,4.61,0.0,16.69,,1.49,0.54,4.52,0.0,16.69,3597.55,41.29,11.48,101.2,6333.25,105.6,6328.85,0.31,-141.09,12.0,8.0,6.0,50.0,4.0,1286.0,128.0,week <> 17-20
12/8/2022 7:00,3804.14,1965.92,22.02,1990.83,539.58,0.0,0.0,0.0,668.4,814.53,299.48,441.3,182.42,286.49,109.55,29.36,22.02,4.64,0.0,16.08,,1.52,0.54,4.56,0.0,16.08,3626.71,41.56,11.46,0.0,6333.25,202.4,6130.85,0.31,-184.28,12.0,8.0,7.0,50.0,4.0,1287.0,128.0,week <> 17-20
12/8/2022 8:00,3826.19,1962.54,22.68,1990.83,539.58,0.0,0.0,0.0,664.05,799.36,285.01,438.28,181.63,287.26,110.2,29.38,22.68,4.73,0.0,15.48,,1.52,0.48,4.43,0.0,15.48,3626.05,41.47,11.44,17.6,6322.25,101.2,6238.65,0.31,-139.35,12.0,8.0,8.0,50.0,4.0,1288.0,128.0,week <> 17-20
12/8/2022 9:00,3573.74,1959.16,20.65,1990.83,539.58,0.0,0.0,0.0,659.95,689.18,280.99,351.86,180.41,289.19,110.19,29.37,20.65,4.7,0.0,14.88,,1.33,0.48,4.44,0.0,14.88,3635.73,41.56,11.43,22.0,6308.5,123.2,6207.3,0.31,-274.13,12.0,8.0,9.0,50.0,4.0,1289.0,128.0,week <> 17-20
12/8/2022 10:00,3476.14,1964.9,20.68,1990.83,539.58,0.0,0.0,0.0,639.33,623.37,276.17,305.86,155.5,287.11,110.02,29.31,20.68,4.75,0.0,14.42,,1.25,0.46,4.34,0.0,14.42,3803.65,43.44,11.42,0.0,6300.25,180.4,6119.85,0.31,-291.03,12.0,8.0,10.0,50.0,4.0,12810.0,128.0,week <> 17-20
12/8/2022 11:00,3617.22,1973.44,22.25,1990.83,539.58,0.0,0.0,0.0,666.6,625.04,276.37,307.38,161.22,286.8,109.8,29.36,22.25,4.39,0.0,14.69,,1.52,0.47,4.16,0.0,14.69,4040.73,46.12,11.41,0.0,6300.25,286.0,6014.25,0.31,-187.44,12.0,8.0,11.0,50.0,4.0,12811.0,128.0,week <> 17-20
12/8/2022 12:00,3525.96,1973.43,21.29,1990.83,539.58,0.0,0.0,0.0,701.91,626.82,277.69,307.72,189.84,288.75,110.18,29.39,21.29,4.59,0.0,15.08,,1.22,0.46,4.17,0.0,15.08,3902.03,44.51,11.41,0.0,6234.25,259.6,5974.65,0.31,-315.77,12.0,8.0,12.0,50.0,4.0,12812.0,128.0,week <> 17-20
12/8/2022 13:00,3659.85,1973.41,22.85,1990.83,539.58,0.0,0.0,0.0,668.29,630.59,278.05,309.39,162.76,290.49,111.42,29.31,22.85,4.85,0.0,15.47,,1.51,0.46,4.23,0.0,15.47,3872.57,44.19,11.41,0.0,6242.5,387.2,5855.3,0.31,-152.03,12.0,8.0,13.0,50.0,4.0,12813.0,128.0,week <> 17-20
12/8/2022 14:00,3689.81,1973.4,23.52,1990.83,539.58,0.0,0.0,0.0,615.34,633.09,286.55,305.89,123.81,289.13,113.63,29.23,23.52,4.94,0.0,15.86,,1.81,0.45,4.25,0.0,15.86,3862.94,44.11,11.42,0.0,6344.25,202.4,6141.85,0.31,-71.6,12.0,8.0,14.0,50.0,4.0,12814.0,128.0,week <> 17-20
12/8/2022 15:00,3517.88,1973.38,20.92,1990.83,539.58,0.0,0.0,0.0,644.21,630.31,283.72,304.35,175.08,290.61,112.71,29.18,20.92,5.04,0.0,16.26,,1.27,0.44,4.26,0.0,16.26,3843.24,43.88,11.42,0.0,6311.25,224.4,6086.85,0.31,-269.6,12.0,8.0,15.0,50.0,4.0,12815.0,128.0,week <> 17-20
12/8/2022 16:00,3480.45,1973.37,20.35,1990.83,539.58,0.0,0.0,0.0,665.13,637.41,288.86,301.63,191.25,289.85,113.86,29.23,20.35,5.1,0.0,16.65,,1.3,0.44,4.26,0.0,16.65,3864.1,44.22,11.44,0.0,6330.5,268.4,6062.1,0.31,-335.04,12.0,8.0,16.0,50.0,4.0,12816.0,128.0,week <> 17-20
12/8/2022 17:00,3477.56,1973.36,20.6,1990.83,539.58,0.0,0.0,0.0,664.97,628.89,284.63,300.79,183.71,290.51,114.45,29.26,20.6,5.03,0.0,17.04,,1.29,0.41,4.33,0.0,17.04,3865.15,44.34,11.47,0.0,6325.0,255.2,6069.8,0.31,-329.24,12.0,8.0,17.0,50.0,4.0,12817.0,128.0,week 17-20
12/8/2022 18:00,3618.33,1973.26,21.95,1990.83,539.58,0.0,0.0,0.0,664.8,630.42,282.92,303.24,182.27,292.42,114.96,29.29,21.95,4.93,0.0,17.41,,1.41,0.39,4.47,0.0,17.41,3874.93,44.45,11.47,0.0,6333.25,550.0,5783.25,0.31,-189.74,12.0,8.0,18.0,50.0,4.0,12818.0,128.0,week 17-20
12/8/2022 19:00,3743.21,1972.54,23.16,1990.83,539.58,0.0,0.0,0.0,664.64,632.2,288.42,300.27,181.1,292.37,115.47,29.39,23.16,4.9,0.0,17.58,,1.63,0.44,4.48,0.0,17.58,3815.03,43.72,11.46,0.0,6363.5,664.4,5699.1,0.31,-65.76,12.0,8.0,19.0,50.0,4.0,12819.0,128.0,week 17-20
12/8/2022 20:00,3725.76,1971.7,23.27,1990.83,539.58,0.0,0.0,0.0,664.47,632.11,288.1,300.1,182.45,291.52,115.54,29.39,23.27,4.83,0.0,17.71,,1.58,0.45,4.45,0.0,17.71,3913.68,44.81,11.45,0.0,6382.75,646.8,5735.95,0.31,-82.1,12.0,8.0,20.0,50.0,4.0,12820.0,128.0,week 17-20
12/8/2022 21:00,3781.36,1970.86,23.97,1990.83,539.58,0.0,0.0,0.0,665.31,650.64,286.4,313.61,180.91,292.29,114.95,29.39,23.97,4.78,0.0,17.84,,1.63,0.46,4.47,0.0,17.84,3824.46,43.79,11.45,0.0,6374.5,699.6,5674.9,0.31,-45.04,12.0,8.0,21.0,50.0,4.0,12821.0,128.0,week <> 17-20
12/8/2022 22:00,3843.07,1970.02,24.13,1990.83,539.58,0.0,0.0,0.0,669.64,715.41,284.87,376.58,180.19,291.75,111.66,29.33,24.13,5.15,0.0,17.96,,1.62,0.5,4.36,0.0,17.96,4042.25,46.29,11.45,0.0,6377.25,704.0,5673.25,0.31,-51.58,12.0,8.0,22.0,50.0,4.0,12822.0,128.0,week <> 17-20
12/8/2022 23:00,3881.34,1969.18,24.16,1990.83,539.58,0.0,0.0,0.0,667.83,761.98,280.1,418.63,179.39,292.21,108.97,29.37,24.16,4.54,0.0,18.05,,1.6,0.49,4.37,0.0,18.05,3775.01,43.23,11.45,0.0,6371.75,651.2,5720.55,0.31,-57.24,12.0,8.0,23.0,50.0,4.0,12823.0,128.0,week <> 17-20
12/9/2022 0:00,3739.98,1968.34,23.8,2022.08,169.58,0.0,0.0,0.0,661.06,621.57,282.19,297.62,177.81,292.45,108.82,29.26,23.8,4.39,0.0,17.78,,1.63,0.44,4.42,0.0,17.78,3596.88,41.18,11.45,0.0,6352.5,668.8,5683.7,0.31,319.42,12.0,9.0,0.0,50.0,5.0,1290.0,129.0,week <> 17-20
12/9/2022 1:00,3633.36,1967.5,22.66,2022.08,169.58,0.0,0.0,0.0,664.23,627.12,287.55,297.07,176.4,290.4,108.34,29.35,22.66,4.35,0.0,17.44,,1.49,0.49,4.37,0.0,17.44,3636.04,41.59,11.44,0.0,6330.5,690.8,5639.7,0.31,204.92,12.0,9.0,1.0,50.0,5.0,1291.0,129.0,week <> 17-20
12/9/2022 2:00,3784.57,1966.9,24.3,2022.08,169.58,0.0,0.0,0.0,667.41,636.55,286.93,304.27,176.12,292.03,108.53,29.31,24.3,4.32,0.0,17.1,,1.62,0.45,4.35,0.0,17.1,3646.25,41.74,11.45,0.0,6371.75,783.2,5588.55,0.31,344.12,12.0,9.0,2.0,50.0,5.0,1292.0,129.0,week <> 17-20
12/9/2022 3:00,3844.76,1967.66,24.2,2022.08,169.58,0.0,0.0,0.0,670.59,708.57,283.36,364.46,176.79,293.38,109.08,29.39,24.2,4.31,0.0,16.76,,1.7,0.67,4.35,0.0,16.76,3746.03,42.97,11.47,0.0,6407.5,924.0,5483.5,0.31,328.36,12.0,9.0,3.0,50.0,5.0,1293.0,129.0,week <> 17-20
12/9/2022 4:00,3809.79,1968.63,23.23,2022.08,169.58,0.0,0.0,0.0,673.76,713.62,287.84,366.56,176.74,292.67,109.75,29.38,23.23,4.29,0.0,16.43,,1.51,0.46,4.35,0.0,16.43,3540.09,40.8,11.52,0.0,6415.75,919.6,5496.15,0.31,284.19,12.0,9.0,4.0,50.0,5.0,1294.0,129.0,week <> 17-20
12/9/2022 5:00,3618.25,1969.6,20.8,2022.08,169.58,0.0,0.0,0.0,676.94,709.49,283.63,367.89,175.84,290.68,110.15,29.4,20.8,4.25,0.0,16.09,,1.36,0.6,4.21,0.0,16.09,3441.18,39.68,11.53,0.0,6421.25,998.8,5422.45,0.31,92.64,12.0,9.0,5.0,50.0,5.0,1295.0,129.0,week <> 17-20
12/9/2022 6:00,3635.87,1970.57,21.55,2022.08,169.58,0.0,0.0,0.0,680.11,708.86,283.27,369.07,175.17,291.96,109.37,29.47,21.55,4.29,0.0,15.75,,1.24,0.62,4.18,0.0,15.75,3323.28,38.42,11.56,0.0,6435.0,1047.2,5387.8,0.31,106.74,12.0,9.0,6.0,50.0,5.0,1296.0,129.0,week <> 17-20
12/9/2022 7:00,3665.42,1971.55,21.81,2022.08,169.58,0.0,0.0,0.0,682.1,706.36,281.68,368.39,175.06,293.81,108.98,29.39,21.81,4.49,0.0,15.46,,1.37,0.69,4.33,0.0,15.46,3501.84,40.49,11.56,0.0,6448.75,668.8,5779.95,0.31,135.83,12.0,9.0,7.0,50.0,5.0,1297.0,129.0,week <> 17-20
12/9/2022 8:00,3656.41,1972.52,21.5,2022.08,169.58,0.0,0.0,0.0,673.57,704.16,275.66,364.1,175.35,293.74,109.43,29.44,21.5,4.46,0.0,15.72,,1.39,0.49,4.22,0.0,15.72,3529.89,40.67,11.52,0.0,6459.75,374.0,6085.75,0.31,136.58,12.0,9.0,8.0,50.0,5.0,1298.0,129.0,week <> 17-20
12/9/2022 9:00,3671.28,1973.49,21.49,2022.08,169.58,0.0,0.0,0.0,662.57,709.42,287.0,365.86,175.68,292.94,109.41,29.4,21.49,4.35,0.0,16.12,,1.29,0.67,4.04,0.0,16.12,3517.82,40.32,11.46,0.0,6495.5,721.6,5773.9,0.32,156.22,12.0,9.0,9.0,50.0,5.0,1299.0,129.0,week <> 17-20
12/9/2022 10:00,3832.65,1974.66,23.14,2022.08,169.58,0.0,0.0,0.0,651.57,743.94,277.37,407.12,184.2,294.19,110.17,29.5,23.14,4.11,0.0,16.52,,1.53,0.52,4.04,0.0,16.52,3200.87,36.67,11.46,0.0,6512.0,682.0,5830.0,0.32,292.9,12.0,9.0,10.0,50.0,5.0,12910.0,129.0,week <> 17-20
12/9/2022 11:00,4085.13,1976.71,26.04,2022.08,169.58,0.0,0.0,0.0,640.57,770.83,260.49,445.53,176.26,292.92,110.54,29.58,26.04,3.84,0.0,16.92,,1.78,0.71,4.12,0.0,16.92,3111.84,35.64,11.45,0.0,6506.5,646.8,5859.7,0.32,527.45,12.0,9.0,11.0,50.0,5.0,12911.0,129.0,week <> 17-20
12/9/2022 12:00,3935.98,1978.86,24.6,2022.08,169.58,0.0,0.0,0.0,611.5,782.97,273.5,441.83,178.43,247.43,95.83,54.22,24.6,3.75,0.0,17.32,,1.56,0.64,3.94,0.0,17.32,3012.83,34.5,11.45,0.0,6479.0,585.2,5893.8,0.32,393.07,12.0,9.0,12.0,50.0,5.0,12912.0,129.0,week <> 17-20
12/9/2022 13:00,3909.82,1981.01,25.31,2022.08,169.58,0.0,0.0,0.0,502.18,782.45,268.14,437.68,174.81,1.2,8.87,316.5,25.31,3.06,0.0,17.72,,1.77,0.68,3.26,0.0,17.72,2943.44,33.7,11.45,0.0,6459.75,704.0,5755.75,0.32,474.6,12.0,9.0,13.0,50.0,5.0,12913.0,129.0,week <> 17-20
12/9/2022 14:00,3901.04,1983.17,24.76,2022.08,169.58,0.0,0.0,0.0,515.19,785.95,276.27,441.3,159.34,1.22,6.28,339.26,24.76,2.99,0.0,18.13,,1.47,0.51,3.26,0.0,18.13,2656.45,30.42,11.45,0.0,6443.25,831.6,5611.65,0.31,447.15,12.0,9.0,14.0,50.0,5.0,12914.0,129.0,week <> 17-20
12/9/2022 15:00,3883.78,1985.32,24.56,2022.08,169.58,0.0,0.0,0.0,527.71,783.24,273.28,449.11,137.5,1.23,7.5,339.83,24.56,2.92,0.0,18.48,,1.52,0.71,3.1,0.0,18.48,2666.58,30.55,11.46,0.0,6435.0,1016.4,5418.6,0.31,417.92,12.0,9.0,15.0,50.0,5.0,12915.0,129.0,week <> 17-20
12/9/2022 16:00,3894.52,1987.47,24.94,2022.08,169.58,0.0,0.0,0.0,533.07,793.81,281.8,445.05,115.62,1.24,8.4,340.33,24.94,2.88,0.0,18.33,,1.49,0.64,3.04,0.0,18.33,2676.43,30.67,11.46,0.0,6437.75,1139.6,5298.15,0.31,410.59,12.0,9.0,16.0,50.0,5.0,12916.0,129.0,week <> 17-20
12/9/2022 17:00,3897.19,1989.63,25.51,2022.08,169.58,0.0,0.0,0.0,536.04,788.86,272.5,441.68,110.63,1.25,8.59,341.18,25.51,2.85,0.0,18.05,,1.58,0.6,3.03,0.0,18.05,2666.49,30.55,11.46,0.0,6462.5,1166.0,5296.5,0.31,413.08,12.0,9.0,17.0,50.0,5.0,12917.0,129.0,week 17-20
12/9/2022 18:00,3913.05,1991.34,25.05,2022.08,169.58,0.0,0.0,0.0,539.01,800.12,277.8,442.25,113.7,1.27,8.63,341.52,25.05,2.81,0.0,17.77,,1.6,0.66,3.04,0.0,17.77,2607.22,29.89,11.46,0.0,6462.5,976.8,5485.7,0.31,412.99,12.0,9.0,18.0,50.0,5.0,12918.0,129.0,week 17-20
12/9/2022 19:00,3845.77,1991.84,24.22,2022.08,169.58,0.0,0.0,0.0,541.99,797.7,272.93,443.47,121.73,1.28,7.4,341.98,24.22,2.8,0.0,17.49,,1.51,0.48,3.05,0.0,17.49,2290.76,26.31,11.49,0.0,6470.75,1399.2,5071.55,0.31,344.65,12.0,9.0,19.0,50.0,5.0,12919.0,129.0,week 17-20
12/9/2022 20:00,3945.18,1992.27,24.79,2022.08,169.58,0.0,0.0,0.0,544.96,816.27,281.4,444.68,130.25,1.29,6.86,343.24,24.79,2.79,0.0,17.21,,1.62,0.51,3.03,0.0,17.21,2836.05,32.61,11.5,0.0,6479.0,1465.2,5013.8,0.31,422.1,12.0,9.0,20.0,50.0,5.0,12920.0,129.0,week 17-20
12/9/2022 21:00,3854.47,1992.69,24.5,2022.08,169.58,0.0,0.0,0.0,527.24,817.15,278.86,445.89,138.02,1.35,1.87,304.81,24.5,1.42,0.0,16.93,,1.48,0.5,3.01,0.0,16.93,2925.34,33.66,11.51,0.0,6481.75,875.6,5606.15,0.31,347.81,12.0,9.0,21.0,50.0,5.0,12921.0,129.0,week <> 17-20
12/9/2022 22:00,4076.68,1993.12,26.27,2022.08,169.58,0.0,0.0,0.0,557.91,813.85,279.04,447.11,126.29,23.82,40.69,315.09,26.27,1.23,0.0,16.65,,1.46,0.78,3.4,0.0,16.65,2885.83,33.21,11.51,0.0,6476.25,1042.8,5433.45,0.31,542.22,12.0,9.0,22.0,50.0,5.0,12922.0,129.0,week <> 17-20
12/9/2022 23:00,3806.99,1993.54,23.49,2022.08,169.58,0.0,0.0,0.0,662.77,706.93,281.55,357.6,120.77,38.78,75.0,350.37,23.49,3.02,0.0,16.36,,1.49,0.55,3.68,0.0,16.36,2876.8,33.2,11.54,0.0,6484.5,1064.8,5419.7,0.31,274.16,12.0,9.0,23.0,50.0,5.0,12923.0,129.0,week <> 17-20
12/10/2022 0:00,3629.14,1993.97,21.78,2013.75,62.5,0.0,0.0,0.0,660.56,675.26,275.58,336.39,117.04,41.17,68.76,349.59,21.78,3.05,0.0,16.03,,1.25,0.63,3.04,0.0,16.03,2896.64,33.43,11.54,0.0,6476.25,994.4,5481.85,0.31,236.85,12.0,10.0,0.0,50.0,6.0,12100.0,1210.0,wknd
12/10/2022 1:00,3668.94,1994.4,22.38,2013.75,62.5,0.0,0.0,0.0,657.93,681.37,278.98,339.3,101.68,43.55,67.21,349.54,22.38,3.07,0.0,15.69,,1.32,0.54,3.12,0.0,15.69,2846.89,32.83,11.53,0.0,6470.75,827.2,5643.55,0.31,272.74,12.0,10.0,1.0,50.0,6.0,12101.0,1210.0,wknd
12/10/2022 2:00,3683.66,1995.42,22.46,2013.75,62.5,0.0,0.0,0.0,655.29,677.27,274.67,342.37,95.24,45.94,66.52,349.77,22.46,3.08,0.0,15.35,,1.29,0.55,3.12,0.0,15.35,2935.71,33.83,11.52,0.0,6479.0,814.0,5665.0,0.31,293.18,12.0,10.0,2.0,50.0,6.0,12102.0,1210.0,wknd
12/10/2022 3:00,3778.07,1997.78,23.16,2013.75,62.5,0.0,0.0,0.0,652.65,688.53,285.18,345.47,95.71,48.32,65.99,350.3,23.16,3.08,0.0,15.01,,1.55,0.53,3.2,0.0,15.01,2995.32,34.53,11.53,0.0,6495.5,444.4,6051.1,0.31,376.61,12.0,10.0,3.0,50.0,6.0,12103.0,1210.0,wknd
12/10/2022 4:00,3565.7,2000.19,20.61,2013.75,62.5,0.0,0.0,0.0,650.01,665.01,271.46,330.07,98.39,50.71,65.71,349.95,20.61,3.08,0.0,14.67,,1.09,0.5,3.02,0.0,14.67,3034.72,34.95,11.52,0.0,6481.75,492.8,5988.95,0.31,187.99,12.0,10.0,4.0,50.0,6.0,12104.0,1210.0,wknd
12/10/2022 5:00,3473.81,2002.6,20.02,2013.75,62.5,0.0,0.0,0.0,619.78,640.1,278.04,305.97,116.1,110.61,67.54,270.35,20.02,3.36,0.0,14.33,,1.13,0.49,3.13,0.0,14.33,3034.65,34.94,11.51,0.0,6462.5,734.8,5727.7,0.31,148.82,12.0,10.0,5.0,50.0,6.0,12105.0,1210.0,wknd
12/10/2022 6:00,3352.24,2005.02,19.61,2013.75,62.5,0.0,0.0,0.0,596.52,644.53,283.18,303.2,152.21,242.26,81.14,29.71,19.61,3.47,0.0,13.99,,1.1,0.5,4.02,0.0,13.99,3015.09,34.74,11.52,0.0,6457.0,765.6,5691.4,0.31,43.67,12.0,10.0,6.0,50.0,6.0,12106.0,1210.0,wknd
12/10/2022 7:00,3527.92,2007.43,20.25,2013.75,62.5,0.0,0.0,0.0,668.78,639.28,276.9,304.75,145.75,328.47,106.21,29.66,20.25,3.64,0.0,13.52,,1.14,0.51,4.15,0.0,13.52,2945.61,33.92,11.52,0.0,6457.0,541.2,5915.8,0.31,149.93,12.0,10.0,7.0,50.0,6.0,12107.0,1210.0,wknd
12/10/2022 8:00,3559.92,2009.84,21.66,2013.75,62.5,0.0,0.0,0.0,689.59,579.19,278.81,251.28,153.62,320.68,119.95,29.62,21.66,3.69,0.0,12.18,,1.31,0.56,4.77,0.0,12.18,2904.51,33.31,11.47,0.0,6451.5,510.4,5941.1,0.31,218.79,12.0,10.0,8.0,50.0,6.0,12108.0,1210.0,wknd
12/10/2022 9:00,3544.19,2012.26,21.53,2013.75,62.5,0.0,0.0,0.0,684.66,582.15,274.66,261.87,153.62,319.09,116.77,29.56,21.53,4.25,0.0,10.7,,1.29,0.55,5.0,0.0,10.7,2864.98,32.87,11.47,0.0,6446.0,594.0,5852.0,0.31,202.63,12.0,10.0,9.0,50.0,6.0,12109.0,1210.0,wknd
12/10/2022 10:00,3225.86,2014.5,21.33,2013.75,62.5,0.0,0.0,0.0,679.72,286.81,279.88,13.33,164.71,305.77,115.29,29.51,21.33,4.63,0.0,9.22,,1.32,0.56,4.96,0.0,9.22,2894.55,33.2,11.47,0.0,6432.25,743.6,5688.65,0.31,182.33,12.0,10.0,10.0,50.0,6.0,121010.0,1210.0,wknd
12/10/2022 11:00,3147.55,2016.44,21.12,2013.75,62.5,0.0,0.0,0.0,674.78,184.35,179.51,8.29,181.52,301.52,115.15,29.68,21.12,4.62,0.0,7.74,,1.3,0.56,4.76,0.0,7.74,2884.55,33.08,11.47,0.0,6418.5,849.2,5569.3,0.31,209.48,12.0,10.0,11.0,50.0,6.0,121011.0,1210.0,wknd
12/10/2022 12:00,3030.64,2018.37,20.87,2013.75,62.5,0.0,0.0,0.0,669.84,47.1,33.8,8.29,188.22,306.6,116.4,29.71,20.87,4.34,0.0,6.25,,1.26,0.53,4.78,0.0,6.25,2864.77,32.85,11.47,0.0,6393.75,695.2,5698.55,0.31,232.83,12.0,10.0,12.0,50.0,6.0,121012.0,1210.0,wknd
12/10/2022 13:00,2974.67,2020.3,20.1,2013.75,62.5,0.0,0.0,0.0,664.9,5.36,0.0,8.28,183.47,300.98,114.91,29.62,20.1,4.45,0.0,4.77,,1.27,0.54,4.72,0.0,4.77,2894.48,33.19,11.47,0.0,6374.5,492.8,5881.7,0.3,221.61,12.0,10.0,13.0,50.0,6.0,121013.0,1210.0,wknd
12/10/2022 14:00,2688.59,2022.23,16.9,2013.75,62.5,0.0,0.0,0.0,689.46,3.04,0.0,8.28,172.5,299.75,113.74,34.21,16.9,4.62,0.0,3.29,,0.95,0.89,4.3,0.0,3.29,2884.08,33.02,11.45,0.0,6369.0,734.8,5634.2,0.3,-88.64,12.0,10.0,14.0,50.0,6.0,121014.0,1210.0,wknd
12/10/2022 15:00,2687.6,2024.17,17.61,2013.75,62.5,0.0,0.0,0.0,683.31,3.04,0.0,8.28,170.61,299.8,117.05,29.49,17.61,4.72,0.0,2.29,,0.76,2.11,4.56,0.0,2.29,2894.27,33.17,11.46,0.0,6358.0,563.2,5794.8,0.3,-85.42,12.0,10.0,15.0,50.0,6.0,121015.0,1210.0,wknd
12/10/2022 16:00,2691.59,2026.1,17.27,2013.75,62.5,0.0,0.0,0.0,719.54,3.04,0.0,8.28,182.93,301.34,116.68,29.53,17.27,4.85,0.0,2.92,,1.12,2.03,4.59,0.0,2.92,2923.68,33.47,11.45,0.0,6360.75,440.0,5920.75,0.3,-119.58,12.0,10.0,16.0,50.0,6.0,121016.0,1210.0,wknd
12/10/2022 17:00,2696.62,2028.03,17.62,2013.75,62.5,0.0,0.0,0.0,708.47,3.04,0.0,8.28,177.89,301.16,116.55,29.56,17.62,4.73,0.0,3.69,,0.82,1.75,4.52,0.0,3.69,2903.78,33.24,11.45,0.0,6391.0,620.4,5770.6,0.3,-105.41,12.0,10.0,17.0,50.0,6.0,121017.0,1210.0,wknd
12/10/2022 18:00,2638.15,2028.22,17.8,2013.75,62.5,0.0,0.0,0.0,650.98,3.04,0.0,8.33,173.19,251.98,100.68,52.17,17.8,4.29,0.0,4.46,,0.92,1.5,4.54,0.0,4.46,2913.73,33.35,11.45,0.0,6402.0,774.4,5627.6,0.31,-106.59,12.0,10.0,18.0,50.0,6.0,121018.0,1210.0,wknd
12/10/2022 19:00,2309.44,2025.86,18.38,2013.75,62.5,0.0,0.0,0.0,229.35,6.77,2.52,8.42,172.18,3.85,-5.71,5.74,18.38,0.09,0.0,5.22,,0.82,1.74,4.15,0.0,5.22,2923.6,33.46,11.45,0.0,6399.25,488.4,5910.85,0.31,-15.05,12.0,10.0,19.0,50.0,6.0,121019.0,1210.0,wknd
12/10/2022 20:00,2858.3,2023.49,17.44,2013.75,62.5,0.0,0.0,0.0,590.39,216.16,218.62,8.52,157.46,17.01,23.35,330.53,17.44,0.18,0.0,5.99,,0.57,0.7,4.05,0.0,5.99,2903.79,33.23,11.44,0.0,6393.75,642.4,5751.35,0.31,-34.24,12.0,10.0,20.0,50.0,6.0,121020.0,1210.0,wknd
12/10/2022 21:00,2953.9,2021.11,17.21,2013.75,62.5,0.0,0.0,0.0,631.66,287.84,284.12,8.61,127.85,108.12,81.58,276.11,17.21,0.71,0.0,6.75,,0.53,0.65,4.48,0.0,6.75,2933.73,33.6,11.45,0.0,6396.5,673.2,5723.3,0.31,-49.2,12.0,10.0,21.0,50.0,6.0,121021.0,1210.0,wknd
12/10/2022 22:00,2911.4,2018.73,17.6,2013.75,62.5,0.0,0.0,0.0,660.31,284.29,284.09,8.71,117.27,314.56,93.5,29.78,17.6,1.5,0.0,7.52,,0.66,0.83,4.25,0.0,7.52,2923.61,33.46,11.45,0.0,6407.5,712.8,5694.7,0.31,-114.42,12.0,10.0,22.0,50.0,6.0,121022.0,1210.0,wknd
12/10/2022 23:00,2888.11,2016.35,17.92,2013.75,62.5,0.0,0.0,0.0,647.31,274.3,275.26,8.81,132.04,285.75,95.64,29.75,17.92,1.55,0.0,8.12,,0.67,0.7,4.33,0.0,8.12,2913.61,33.34,11.44,0.0,6399.25,602.8,5796.45,0.31,-112.36,12.0,10.0,23.0,50.0,6.0,121023.0,1210.0,wknd
12/11/2022 0:00,2928.53,2013.97,17.85,2004.58,425.83,0.0,0.0,0.0,634.32,288.82,289.57,8.9,135.36,277.36,95.12,29.76,17.85,1.19,0.0,8.16,,0.68,0.69,4.32,0.0,8.16,2913.37,33.31,11.43,0.0,6388.25,576.4,5811.85,0.31,-434.42,12.0,11.0,0.0,50.0,7.0,12110.0,1211.0,wknd
12/11/2022 1:00,2875.05,2011.59,17.76,2004.58,425.83,0.0,0.0,0.0,621.33,276.33,276.46,9.0,130.85,275.54,95.18,29.72,17.76,1.33,0.0,8.15,,0.57,0.73,4.31,0.0,8.15,2933.03,33.52,11.43,0.0,6396.5,611.6,5784.9,0.31,-460.04,12.0,11.0,1.0,50.0,7.0,12111.0,1211.0,wknd
12/11/2022 2:00,2959.34,2011.2,18.04,2004.58,425.83,0.0,0.0,0.0,651.91,277.87,278.3,8.97,130.4,303.74,103.58,29.69,18.04,1.47,0.0,8.13,,0.55,0.94,4.43,0.0,8.13,2893.36,33.07,11.43,0.0,6391.0,651.2,5739.8,0.31,-407.46,12.0,11.0,2.0,50.0,7.0,12112.0,1211.0,wknd
12/11/2022 3:00,3026.96,2013.12,18.63,2004.58,425.83,0.0,0.0,0.0,661.81,276.92,275.8,8.88,130.42,311.12,116.01,29.62,18.63,0.74,0.0,8.12,,0.95,0.64,4.66,0.13,8.12,2942.96,33.64,11.43,0.0,6393.75,607.2,5786.55,0.31,-350.72,12.0,11.0,3.0,50.0,7.0,12113.0,1211.0,wknd
12/11/2022 4:00,3051.68,2015.05,19.08,2004.58,425.83,0.0,0.0,0.0,645.73,273.91,273.83,8.79,143.46,306.06,115.68,29.58,19.08,0.0,0.0,8.11,,0.81,0.7,4.73,0.03,8.11,3338.99,38.17,11.43,0.0,6385.5,598.4,5787.1,0.31,-308.84,12.0,11.0,4.0,50.0,7.0,12114.0,1211.0,wknd
12/11/2022 5:00,3061.31,2016.98,19.27,2004.58,425.83,0.0,0.0,0.0,637.67,280.57,278.55,8.7,155.1,302.52,115.97,29.57,19.27,0.0,0.35,8.1,,0.85,0.56,4.9,0.0,8.1,3487.62,39.89,11.44,0.0,6388.25,312.4,6075.85,0.31,-299.75,12.0,11.0,5.0,50.0,7.0,12115.0,1211.0,wknd
12/11/2022 6:00,3042.65,2018.91,19.4,2004.58,425.83,0.0,0.0,0.0,629.6,273.04,272.53,8.61,161.38,303.55,116.22,29.66,19.4,0.0,1.01,8.09,,0.78,0.57,4.94,0.05,8.09,3507.38,40.12,11.44,0.0,6371.75,290.4,6081.35,0.31,-304.73,12.0,11.0,6.0,50.0,7.0,12116.0,1211.0,wknd
12/11/2022 7:00,2964.48,2020.84,17.8,2004.58,425.83,0.0,0.0,0.0,621.54,272.81,273.71,8.52,163.03,304.55,116.55,29.75,17.8,2.61,1.02,8.08,,0.83,0.86,4.9,0.0,8.08,3548.17,40.7,11.47,0.0,6374.5,484.0,5890.5,0.3,-376.53,12.0,11.0,7.0,50.0,7.0,12117.0,1211.0,wknd
12/11/2022 8:00,2924.83,2022.77,17.05,2004.58,425.83,0.0,0.0,0.0,613.48,279.52,280.19,8.43,166.35,299.35,116.96,29.55,17.05,4.25,1.02,8.09,,0.85,0.88,4.87,0.0,8.09,3627.77,41.65,11.48,0.0,6371.75,435.6,5936.15,0.3,-416.77,12.0,11.0,8.0,50.0,7.0,12118.0,1211.0,wknd
12/11/2022 9:00,2898.46,2024.7,17.45,2004.58,425.83,0.0,0.0,0.0,628.58,279.52,280.32,8.34,166.56,97.97,59.64,271.9,17.45,3.93,1.02,8.1,,0.87,0.88,4.44,0.0,8.1,3764.48,43.05,11.44,0.0,6385.5,334.4,6051.1,0.31,-460.16,12.0,11.0,9.0,50.0,7.0,12119.0,1211.0,wknd
12/11/2022 10:00,2915.82,2025.23,17.2,2004.58,425.83,0.0,0.0,0.0,664.14,275.68,276.51,8.31,159.35,314.47,100.08,29.62,17.2,4.17,1.02,8.11,,0.91,0.71,4.25,0.0,8.11,3734.44,42.68,11.43,0.0,6393.75,286.0,6107.75,0.31,-475.06,12.0,11.0,10.0,50.0,7.0,121110.0,1211.0,wknd
12/11/2022 11:00,2909.32,2024.47,17.27,2004.58,425.83,0.0,0.0,0.0,675.9,274.31,275.72,8.31,145.4,300.49,115.03,29.61,17.27,4.03,1.02,8.12,,0.81,0.84,4.3,0.0,8.12,3803.66,43.45,11.42,0.0,6385.5,246.4,6139.1,0.31,-491.2,12.0,11.0,11.0,50.0,7.0,121111.0,1211.0,wknd
12/11/2022 12:00,2889.08,2023.72,17.55,2004.58,425.83,0.0,0.0,0.0,676.32,254.54,255.57,8.3,151.23,304.38,115.58,29.59,17.55,4.0,1.02,8.13,,0.91,0.66,4.42,0.0,8.13,3813.49,43.56,11.42,0.0,6380.0,352.0,6028.0,0.31,-491.34,12.0,11.0,12.0,50.0,7.0,121112.0,1211.0,wknd
12/11/2022 13:00,2921.85,2022.97,17.55,2004.58,425.83,0.0,0.0,0.0,676.74,276.48,273.4,8.3,163.17,303.84,116.07,29.48,17.55,4.67,0.58,8.14,,0.88,0.77,4.75,0.0,8.14,3814.94,43.73,11.46,0.0,6382.75,475.2,5907.55,0.3,-480.16,12.0,11.0,13.0,50.0,7.0,121113.0,1211.0,wknd
12/11/2022 14:00,2907.61,2022.22,17.29,2004.58,425.83,0.0,0.0,0.0,677.16,265.95,266.34,8.29,168.91,303.61,116.48,29.47,17.29,4.41,0.0,8.15,,0.92,0.69,4.82,0.0,8.15,3795.73,43.57,11.48,0.0,6385.5,330.0,6055.5,0.3,-483.55,12.0,11.0,14.0,50.0,7.0,121114.0,1211.0,wknd
12/11/2022 15:00,2915.35,2021.47,17.44,2004.58,425.83,0.0,0.0,0.0,677.58,268.87,271.04,8.29,176.35,303.76,115.77,29.51,17.44,4.28,0.0,8.16,,0.86,0.86,4.85,0.0,8.16,3785.35,43.41,11.47,0.0,6385.5,303.6,6081.9,0.31,-478.4,12.0,11.0,15.0,50.0,7.0,121115.0,1211.0,wknd
12/11/2022 16:00,2941.42,2020.72,17.45,2004.58,425.83,0.0,0.0,0.0,678.0,273.93,276.05,8.28,181.78,302.47,115.27,29.48,17.45,4.41,0.0,8.15,,0.87,0.84,4.94,0.0,8.15,3607.22,41.37,11.47,0.0,6385.5,435.6,5949.9,0.31,-457.05,12.0,11.0,16.0,50.0,7.0,121116.0,1211.0,wknd
12/11/2022 17:00,2940.69,2019.96,17.76,2004.58,425.83,0.0,0.0,0.0,678.42,269.46,270.89,8.28,183.5,300.86,115.92,29.58,17.76,4.49,0.0,8.15,,1.05,0.7,4.82,0.0,8.15,3825.8,43.96,11.49,0.0,6388.25,334.4,6053.85,0.3,-452.98,12.0,11.0,17.0,50.0,7.0,121117.0,1211.0,wknd
12/11/2022 18:00,2936.22,2019.1,17.57,2004.58,425.83,0.0,0.0,0.0,679.0,268.77,270.44,8.35,180.95,301.24,116.59,29.59,17.57,4.5,0.0,8.14,,0.82,0.67,4.69,0.0,8.14,3805.93,43.73,11.49,0.0,6393.75,396.0,5997.75,0.31,-456.48,12.0,11.0,18.0,50.0,7.0,121118.0,1211.0,wknd
12/11/2022 19:00,2953.66,2018.15,17.58,2004.58,425.83,0.0,0.0,0.0,679.64,275.69,277.32,8.45,182.41,302.22,116.59,29.55,17.58,4.54,0.0,8.13,,0.98,0.83,4.72,0.0,8.13,3815.43,43.8,11.48,0.0,6399.25,330.0,6069.25,0.31,-445.65,12.0,11.0,19.0,50.0,7.0,121119.0,1211.0,wknd
12/11/2022 20:00,2934.65,2017.21,17.81,2004.58,425.83,0.0,0.0,0.0,680.28,262.49,263.58,8.54,184.44,302.32,116.17,29.59,17.81,4.63,0.0,8.13,,0.85,0.88,4.59,0.0,8.13,3777.01,43.48,11.51,0.0,6391.0,338.8,6052.2,0.3,-451.16,12.0,11.0,20.0,50.0,7.0,121120.0,1211.0,wknd
12/11/2022 21:00,2956.41,2016.26,17.8,2004.58,425.83,0.0,0.0,0.0,680.92,269.56,267.83,8.63,186.49,304.23,115.74,29.58,17.8,4.61,0.0,8.12,,0.88,0.81,4.61,0.0,8.12,3828.48,44.27,11.56,8.8,6407.5,52.8,6363.5,0.3,-436.17,12.0,11.0,21.0,50.0,7.0,121121.0,1211.0,wknd
12/11/2022 22:00,2949.23,2015.31,17.6,2004.58,425.83,0.0,0.0,0.0,681.56,273.04,274.51,8.72,187.52,301.59,115.32,29.62,17.6,4.49,0.0,8.12,,0.9,0.82,4.6,0.0,8.12,3828.7,44.31,11.57,0.0,6437.75,440.0,5997.75,0.31,-446.52,12.0,11.0,22.0,50.0,7.0,121122.0,1211.0,wknd
12/11/2022 23:00,2939.21,2014.37,17.77,2004.58,425.83,0.0,0.0,0.0,682.2,267.2,268.63,8.82,189.46,302.14,114.9,29.58,17.77,4.4,0.0,8.33,,0.96,0.69,4.62,0.0,8.33,3770.36,43.75,11.6,0.0,6448.75,374.0,6074.75,0.31,-450.38,12.0,11.0,23.0,50.0,7.0,121123.0,1211.0,wknd
12/12/2022 0:00,2950.51,2013.42,17.36,1868.75,311.25,0.0,0.0,0.0,682.83,268.9,270.43,8.91,189.91,301.69,114.08,29.55,17.36,4.52,0.0,8.95,,0.92,0.69,4.63,0.0,8.95,3770.41,43.76,11.61,0.0,6476.25,268.4,6207.85,0.31,-325.89,12.0,12.0,0.0,51.0,1.0,12120.0,1212.0,week <> 17-20
12/12/2022 1:00,2952.1,2012.47,17.3,1868.75,311.25,0.0,0.0,0.0,685.44,273.62,275.42,9.13,189.64,304.52,113.32,29.59,17.3,4.51,0.0,9.58,,0.88,0.88,4.63,0.0,9.58,3721.6,43.27,11.63,0.0,6492.75,360.8,6131.95,0.31,-330.69,12.0,12.0,1.0,51.0,1.0,12121.0,1212.0,week <> 17-20
12/12/2022 2:00,2924.3,2010.93,17.42,1868.75,311.25,0.0,0.0,0.0,664.08,271.28,272.5,10.58,153.7,303.12,114.61,29.55,17.42,4.45,0.0,10.2,,1.0,0.82,4.61,0.0,10.2,3731.42,43.37,11.62,0.0,6501.0,462.0,6039.0,0.31,-333.24,12.0,12.0,2.0,51.0,1.0,12122.0,1212.0,week <> 17-20
12/12/2022 3:00,2974.25,2009.05,17.21,1868.75,311.25,0.0,0.0,0.0,701.29,278.66,275.32,16.52,200.83,304.65,116.22,29.56,17.21,4.56,0.0,10.83,,0.88,0.74,4.61,0.0,10.83,3752.59,43.75,11.66,0.0,6503.75,334.4,6169.35,0.31,-326.0,12.0,12.0,3.0,51.0,1.0,12123.0,1212.0,week <> 17-20
12/12/2022 4:00,3363.59,2007.18,17.16,1868.75,311.25,0.0,0.0,0.0,707.86,668.38,274.67,332.71,195.35,303.87,115.69,29.51,17.16,4.81,0.0,11.46,,0.9,0.64,4.62,0.0,11.46,3744.14,43.81,11.7,0.0,6501.0,448.8,6052.2,0.31,-331.07,12.0,12.0,4.0,51.0,1.0,12124.0,1212.0,week <> 17-20
12/12/2022 5:00,3511.38,2005.3,19.25,1868.75,311.25,0.0,0.0,0.0,714.44,692.36,277.29,348.22,193.84,302.45,115.82,29.45,19.25,4.85,0.0,12.09,,1.24,0.64,4.64,0.0,12.09,3676.12,43.16,11.74,0.0,6506.5,290.4,6216.1,0.31,-211.97,12.0,12.0,5.0,51.0,1.0,12125.0,1212.0,week <> 17-20
12/12/2022 6:00,3541.99,2003.42,19.3,1868.75,311.25,0.0,0.0,0.0,721.01,695.68,280.29,351.15,195.77,303.89,115.99,29.48,19.3,4.63,0.0,12.72,,1.05,0.72,4.59,0.0,12.72,3537.77,41.6,11.76,0.0,6525.75,404.8,6120.95,0.31,-189.36,12.0,12.0,6.0,51.0,1.0,12126.0,1212.0,week <> 17-20
12/12/2022 7:00,3575.33,2001.54,19.41,1868.75,311.25,0.0,0.0,0.0,724.79,720.83,274.65,372.77,197.95,302.6,115.83,29.53,19.41,4.49,0.0,13.28,,1.26,0.57,4.6,0.0,13.28,3517.63,41.34,11.75,0.0,6534.0,563.2,5970.8,0.31,-183.09,12.0,12.0,7.0,51.0,1.0,12127.0,1212.0,week <> 17-20
12/12/2022 8:00,3660.72,1999.67,20.86,1868.75,311.25,0.0,0.0,0.0,724.17,716.76,270.8,371.37,199.39,303.63,115.78,29.52,20.86,4.43,0.0,13.76,,1.35,0.55,4.59,0.0,13.76,3495.04,40.81,11.68,0.0,6547.75,316.8,6230.95,0.31,-91.13,12.0,12.0,8.0,51.0,1.0,12128.0,1212.0,week <> 17-20
12/12/2022 9:00,3806.9,1997.89,22.4,1868.75,311.25,0.0,0.0,0.0,723.49,717.55,267.62,369.98,200.78,303.11,117.28,29.47,22.4,4.56,0.0,14.25,,1.75,0.62,4.61,0.0,14.25,3345.82,39.02,11.66,0.0,6556.0,558.8,5997.2,0.31,56.72,12.0,12.0,9.0,51.0,1.0,12129.0,1212.0,week <> 17-20
12/12/2022 10:00,3781.15,1998.14,22.02,1868.75,311.25,0.0,0.0,0.0,722.82,705.62,262.06,368.76,201.05,301.91,117.66,29.45,22.02,4.75,0.0,14.73,,1.71,0.53,4.61,0.0,14.73,3315.86,38.65,11.66,0.0,6542.25,686.4,5855.85,0.31,43.33,12.0,12.0,10.0,51.0,1.0,121210.0,1212.0,week <> 17-20
12/12/2022 11:00,3842.02,1999.2,22.96,1868.75,311.25,0.0,0.0,0.0,722.14,702.21,261.22,369.06,200.86,303.41,117.69,29.44,22.96,4.87,0.0,15.22,,1.73,0.59,4.59,0.0,15.22,3335.74,38.88,11.65,0.0,6492.75,413.6,6079.15,0.31,107.22,12.0,12.0,11.0,51.0,1.0,121211.0,1212.0,week <> 17-20
12/12/2022 12:00,3842.73,2000.26,22.61,1868.75,311.25,0.0,0.0,0.0,721.47,716.22,273.95,368.64,204.16,303.56,117.07,29.46,22.61,4.93,0.0,15.7,,1.71,0.57,4.59,0.0,15.7,3335.79,38.88,11.66,0.0,6451.5,387.2,6064.3,0.31,93.53,12.0,12.0,12.0,51.0,1.0,121212.0,1212.0,week <> 17-20
12/12/2022 13:00,3840.66,2001.32,22.76,1868.75,311.25,0.0,0.0,0.0,720.8,727.35,279.03,368.79,206.79,301.96,117.96,29.46,22.76,5.07,0.0,16.18,,1.77,0.55,4.46,0.0,16.18,3256.43,37.96,11.66,0.0,6407.5,426.8,5980.7,0.3,79.94,12.0,12.0,13.0,51.0,1.0,121213.0,1212.0,week <> 17-20
12/12/2022 14:00,3833.33,2002.38,22.54,1868.75,311.25,0.0,0.0,0.0,720.18,714.56,270.68,368.92,208.36,306.46,120.46,29.5,22.54,5.13,0.0,16.67,,1.74,0.52,4.39,0.0,16.67,3067.77,35.73,11.65,0.0,6385.5,536.8,5848.7,0.3,84.97,12.0,12.0,14.0,51.0,1.0,121214.0,1212.0,week <> 17-20
12/12/2022 15:00,3822.21,2003.44,22.56,1868.75,311.25,0.0,0.0,0.0,720.2,713.87,270.44,369.0,206.25,302.93,119.75,29.48,22.56,4.9,0.0,16.86,,1.68,0.52,4.48,0.0,16.86,3136.79,36.46,11.62,0.0,6385.5,616.0,5769.5,0.3,73.46,12.0,12.0,15.0,51.0,1.0,121215.0,1212.0,week <> 17-20
12/12/2022 16:00,3644.47,2004.5,20.46,1868.75,311.25,0.0,0.0,0.0,720.39,718.04,275.41,369.08,205.31,302.18,119.01,29.43,20.46,4.81,0.0,16.85,,1.44,0.52,4.39,0.0,16.85,3236.01,37.6,11.62,0.0,6410.25,655.6,5754.65,0.3,-109.7,12.0,12.0,16.0,51.0,1.0,121216.0,1212.0,week <> 17-20
12/12/2022 17:00,3855.64,2005.47,22.8,1868.75,311.25,0.0,0.0,0.0,720.57,710.47,273.95,368.42,207.26,301.05,118.34,29.45,22.8,4.82,0.0,16.84,,1.83,0.49,4.61,0.0,16.84,3216.14,37.35,11.61,0.0,6440.5,598.4,5842.1,0.31,107.88,12.0,12.0,17.0,51.0,1.0,121217.0,1212.0,week 17-20
12/12/2022 18:00,3840.85,2005.19,23.05,1868.75,311.25,0.0,0.0,0.0,720.76,713.78,279.27,367.09,210.32,303.1,118.2,29.45,23.05,4.78,0.0,16.82,,1.71,0.49,4.53,0.0,16.82,3312.47,38.18,11.53,0.0,6459.75,558.8,5900.95,0.31,89.87,12.0,12.0,18.0,51.0,1.0,121218.0,1212.0,week 17-20
12/12/2022 19:00,3849.02,2004.51,22.71,1868.75,311.25,0.0,0.0,0.0,720.95,717.45,278.88,370.49,213.08,305.97,118.17,29.37,22.71,4.77,0.0,16.81,,1.71,0.52,4.5,0.0,16.81,2856.86,32.96,11.54,0.0,6479.0,673.2,5805.8,0.31,94.86,12.0,12.0,19.0,51.0,1.0,121219.0,1212.0,week 17-20
12/12/2022 20:00,3815.9,2003.83,22.27,1868.75,311.25,0.0,0.0,0.0,715.64,720.78,278.85,372.11,213.46,300.5,118.14,29.41,22.27,5.37,0.0,16.8,,1.78,0.53,4.52,0.0,16.8,2837.14,32.73,11.53,0.0,6503.75,1254.0,5249.75,0.31,64.4,12.0,12.0,20.0,51.0,1.0,121220.0,1212.0,week 17-20
12/12/2022 21:00,3848.91,2003.15,22.5,1868.75,311.25,0.0,0.0,0.0,704.84,724.16,277.0,374.29,212.29,304.94,118.1,29.46,22.5,4.89,0.0,16.79,,1.71,0.53,4.58,0.0,16.79,3164.73,36.55,11.55,0.0,6509.25,1280.4,5228.85,0.31,105.51,12.0,12.0,21.0,51.0,1.0,121221.0,1212.0,week <> 17-20
12/12/2022 22:00,3861.78,2002.47,22.86,1868.75,311.25,0.0,0.0,0.0,694.03,723.03,281.31,376.43,206.24,300.94,118.07,29.54,22.86,4.48,0.0,16.78,,1.7,0.53,4.6,0.0,16.78,3531.86,40.85,11.57,0.0,6528.5,1016.4,5512.1,0.31,131.0,12.0,12.0,22.0,51.0,1.0,121222.0,1212.0,week <> 17-20
12/12/2022 23:00,3800.29,2001.79,22.05,1868.75,311.25,0.0,0.0,0.0,683.23,720.44,282.57,373.92,203.26,301.57,117.83,29.43,22.05,4.48,0.0,16.69,,1.71,0.54,4.6,0.0,16.69,3501.95,40.5,11.57,0.0,6523.0,506.0,6017.0,0.31,83.57,12.0,12.0,23.0,51.0,1.0,121223.0,1212.0,week <> 17-20
12/13/2022 0:00,3796.61,2001.11,22.58,1847.5,148.75,0.0,0.0,0.0,672.43,716.33,281.4,370.81,202.02,298.58,117.21,29.45,22.58,4.61,0.0,16.57,,1.63,0.53,4.58,0.0,16.57,3561.31,41.19,11.57,0.0,6545.0,1012.0,5533.0,0.31,257.99,12.0,13.0,0.0,51.0,2.0,12130.0,1213.0,week <> 17-20
12/13/2022 1:00,3752.56,2000.47,23.11,1847.5,148.75,0.0,0.0,0.0,593.69,709.96,279.45,360.47,199.93,121.06,75.9,161.41,23.11,3.64,0.0,16.45,,1.73,0.53,4.78,0.0,16.45,3392.68,39.23,11.56,0.0,6553.25,1020.8,5532.45,0.31,299.7,12.0,13.0,1.0,51.0,2.0,12131.0,1213.0,week <> 17-20
12/13/2022 2:00,3765.52,2000.17,22.18,1847.5,148.75,0.0,0.0,0.0,718.63,713.51,282.14,357.39,195.47,309.68,101.18,43.78,22.18,4.41,0.0,16.33,,1.64,0.56,4.68,0.0,16.33,3472.35,40.18,11.57,0.0,6550.5,1104.4,5446.1,0.31,184.46,12.0,13.0,2.0,51.0,2.0,12132.0,1213.0,week <> 17-20
12/13/2022 3:00,3771.89,1999.96,22.7,1847.5,148.75,0.0,0.0,0.0,686.48,711.17,281.8,357.06,178.62,308.23,113.02,29.38,22.7,4.41,0.0,16.21,,1.69,0.54,5.09,0.0,16.21,3419.76,39.26,11.48,0.0,6564.25,1157.2,5407.05,0.32,225.53,12.0,13.0,3.0,51.0,2.0,12133.0,1213.0,week <> 17-20
12/13/2022 4:00,3769.44,1999.74,23.0,1847.5,148.75,0.0,0.0,0.0,689.5,720.72,285.96,361.6,170.71,305.79,112.44,29.42,23.0,4.22,0.0,16.09,,1.64,0.5,4.75,0.0,16.09,1746.01,20.16,11.55,2362.8,3665.75,541.2,5487.35,0.18,210.74,12.0,13.0,4.0,51.0,2.0,12134.0,1213.0,week <> 17-20
12/13/2022 5:00,3700.0,1999.53,22.88,1847.5,148.75,0.0,0.0,0.0,693.85,639.23,264.7,314.68,177.93,302.33,111.92,29.46,22.88,4.16,0.0,15.97,,1.61,0.62,4.68,0.0,15.97,785.24,9.2,11.72,4932.4,0.0,0.0,4932.4,0.0,218.63,12.0,13.0,5.0,51.0,2.0,12135.0,1213.0,week <> 17-20
12/13/2022 6:00,3549.04,1999.32,22.97,1847.5,148.75,0.0,0.0,0.0,622.63,546.43,283.59,227.54,181.77,121.37,69.68,199.05,22.97,3.65,0.0,15.83,,1.56,0.49,4.69,0.0,15.83,776.17,9.19,11.84,4681.6,0.0,0.0,4681.6,0.0,231.91,12.0,13.0,6.0,51.0,2.0,12136.0,1213.0,week <> 17-20
12/13/2022 7:00,3537.12,1999.11,22.49,1847.5,148.75,0.0,0.0,0.0,670.13,542.24,276.14,226.44,177.43,244.84,90.02,98.62,22.49,4.07,0.0,15.18,,1.53,0.55,4.54,0.0,15.18,1415.25,16.99,12.0,2899.6,1485.0,0.0,4384.6,0.07,176.9,12.0,13.0,7.0,51.0,2.0,12137.0,1213.0,week <> 17-20
12/13/2022 8:00,3523.18,1998.9,22.52,1847.5,148.75,0.0,0.0,0.0,724.42,550.42,283.48,228.0,162.12,287.77,112.54,29.39,22.52,3.98,0.0,14.34,,1.47,0.75,4.43,0.0,14.34,1612.63,19.15,11.87,2829.2,1815.0,272.8,4371.4,0.08,100.69,12.0,13.0,8.0,51.0,2.0,12138.0,1213.0,week <> 17-20
12/13/2022 9:00,3361.35,1998.51,19.86,1847.5,148.75,0.0,0.0,0.0,718.11,549.04,283.29,227.26,159.32,286.9,112.37,29.39,19.86,4.37,0.0,13.49,,1.37,0.63,4.49,0.0,13.49,2163.58,25.01,11.56,0.0,6531.25,2468.4,4062.85,0.31,-53.06,12.0,13.0,9.0,51.0,2.0,12139.0,1213.0,week <> 17-20
12/13/2022 10:00,3343.37,1996.77,19.76,1847.5,148.75,0.0,0.0,0.0,711.81,552.67,286.27,228.37,178.41,288.11,112.15,29.47,19.76,4.05,0.03,12.64,,1.14,0.81,4.45,0.0,12.64,2291.57,26.4,11.52,0.0,6190.25,2085.6,4104.65,0.3,-66.63,12.0,13.0,10.0,51.0,2.0,121310.0,1213.0,week <> 17-20
12/13/2022 11:00,3356.66,1994.76,19.76,1847.5,148.75,0.0,0.0,0.0,705.25,552.38,283.89,229.36,193.07,283.77,111.93,31.37,19.76,3.86,0.05,11.8,,1.13,0.79,4.44,0.0,11.8,2469.93,28.43,11.51,0.0,6547.75,2508.0,4039.75,0.32,-44.48,12.0,13.0,11.0,51.0,2.0,121311.0,1213.0,week <> 17-20
12/13/2022 12:00,3362.94,1992.74,19.71,1847.5,148.75,0.0,0.0,0.0,692.45,552.58,283.73,231.62,205.64,288.81,111.98,29.34,19.71,4.14,0.05,10.95,,1.35,0.61,4.5,0.0,10.95,2688.19,30.96,11.52,0.0,6517.5,2314.4,4203.1,0.31,-23.58,12.0,13.0,12.0,51.0,2.0,121312.0,1213.0,week <> 17-20
12/13/2022 13:00,3285.09,1990.72,18.53,1847.5,148.75,0.0,0.0,0.0,676.97,531.12,282.28,211.93,196.22,287.85,112.18,29.26,18.53,4.08,0.05,10.1,,2.2,0.63,4.5,0.0,10.1,2539.81,29.27,11.53,0.0,6473.5,2402.4,4071.1,0.31,-62.46,12.0,13.0,13.0,51.0,2.0,121313.0,1213.0,week <> 17-20
