DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
12/13/2022 14:00,3095.2,1988.7,17.47,1847.5,148.75,0.0,0.0,0.0,661.48,477.64,280.61,161.31,189.56,285.92,112.21,29.12,17.47,4.13,0.05,9.29,,1.65,0.6,4.53,0.0,9.29,2331.94,26.91,11.54,0.0,6465.25,2499.2,3966.05,0.31,-181.37,12.0,13.0,14.0,51.0,2.0,121314.0,1213.0,week <> 17-20
12/13/2022 15:00,3168.15,1986.69,18.52,1847.5,148.75,0.0,0.0,0.0,645.99,468.86,283.47,155.55,188.09,289.34,111.81,29.19,18.52,2.51,0.05,9.18,,1.62,0.57,4.5,0.0,9.18,2321.97,26.79,11.54,0.0,6457.0,2406.8,4050.2,0.31,-82.13,12.0,13.0,15.0,51.0,2.0,121315.0,1213.0,week <> 17-20
12/13/2022 16:00,3252.3,1984.67,19.48,1847.5,148.75,0.0,0.0,0.0,630.5,474.43,285.98,160.28,187.99,288.02,111.39,29.17,19.48,4.13,0.05,9.34,,1.99,0.78,4.52,0.0,9.34,2351.47,27.11,11.53,0.0,6454.25,2468.4,3985.85,0.31,13.94,12.0,13.0,16.0,51.0,2.0,121316.0,1213.0,week <> 17-20
12/13/2022 17:00,3242.78,1983.83,19.14,1847.5,148.75,0.0,0.0,0.0,615.02,472.87,286.02,156.74,187.83,289.43,110.96,29.24,19.14,4.17,0.05,9.51,,1.88,0.7,4.53,0.0,9.51,2350.97,27.05,11.5,0.0,6462.5,2560.8,3901.7,0.31,22.31,12.0,13.0,17.0,51.0,2.0,121317.0,1213.0,week 17-20
12/13/2022 18:00,3340.36,1988.25,20.21,1847.5,148.75,0.0,0.0,0.0,599.53,469.73,288.14,148.43,188.99,278.09,108.96,29.33,20.21,4.07,0.02,9.67,,1.81,0.74,4.72,0.0,9.67,2440.54,28.11,11.52,0.0,6479.0,2521.2,3957.8,0.31,134.1,12.0,13.0,18.0,51.0,2.0,121318.0,1213.0,week 17-20
12/13/2022 19:00,2892.35,1993.29,18.55,1847.5,148.75,0.0,0.0,0.0,417.68,380.74,241.68,116.26,189.68,122.5,44.41,20.36,18.55,1.98,0.0,9.83,,1.18,0.65,3.78,0.0,9.83,2551.45,29.58,11.59,0.0,6492.75,2596.0,3896.75,0.31,-48.11,12.0,13.0,19.0,51.0,2.0,121319.0,1213.0,week 17-20
12/13/2022 20:00,2862.0,1998.34,20.26,1847.5,148.75,0.0,0.0,0.0,256.27,395.16,224.51,154.78,182.99,1.72,-9.38,-0.27,20.26,0.01,0.0,10.0,,1.29,0.93,3.6,0.0,10.0,2904.03,34.15,11.76,0.0,6501.0,2657.6,3843.4,0.31,63.48,12.0,13.0,20.0,51.0,2.0,121320.0,1213.0,week 17-20
12/13/2022 21:00,3189.2,2003.38,19.17,1847.5,148.75,0.0,0.0,0.0,502.19,544.93,293.08,212.66,162.66,5.74,-2.15,271.82,19.17,0.01,0.0,10.16,,0.54,0.55,3.75,0.0,10.16,3293.48,38.78,11.77,0.0,6498.25,2217.6,4280.65,0.31,-10.06,12.0,13.0,21.0,51.0,2.0,121321.0,1213.0,week <> 17-20
12/13/2022 22:00,3562.32,2008.43,21.97,1847.5,148.75,0.0,0.0,0.0,625.91,556.67,290.35,227.77,126.5,148.36,91.27,226.0,21.97,0.01,0.0,10.28,,1.53,0.56,4.48,0.0,10.28,3073.44,36.11,11.75,0.0,6492.75,2107.6,4385.15,0.3,222.57,12.0,13.0,22.0,51.0,2.0,121322.0,1213.0,week <> 17-20
12/13/2022 23:00,3529.34,2013.47,23.59,1847.5,148.75,0.0,0.0,0.0,659.58,401.54,286.85,104.92,123.39,291.92,93.08,102.5,23.59,0.01,0.0,9.42,,1.45,0.58,4.39,0.0,9.42,3032.2,35.51,11.71,0.0,6498.25,2019.6,4478.65,0.31,305.99,12.0,13.0,23.0,51.0,2.0,121323.0,1213.0,week <> 17-20
12/14/2022 0:00,3587.4,2018.52,25.82,2004.58,143.75,0.0,0.0,0.0,662.56,286.43,282.55,10.07,135.66,267.0,92.32,114.24,25.82,0.01,0.0,8.19,,1.67,0.69,4.39,0.0,8.19,2861.92,33.39,11.67,0.0,6503.75,2112.0,4391.75,0.31,476.15,12.0,14.0,0.0,51.0,3.0,12140.0,1214.0,week <> 17-20
12/14/2022 1:00,3422.73,2022.79,24.33,2004.58,143.75,0.0,0.0,0.0,594.07,287.81,284.85,8.41,140.66,260.64,93.73,40.16,24.33,0.0,0.0,6.95,,1.6,0.93,4.02,0.0,6.95,2802.04,32.67,11.66,0.0,6509.25,2186.8,4322.45,0.31,374.31,12.0,14.0,1.0,51.0,3.0,12141.0,1214.0,week <> 17-20
12/14/2022 2:00,3486.82,2024.33,25.56,2004.58,143.75,0.0,0.0,0.0,571.83,282.44,279.07,8.51,137.15,267.94,92.62,29.77,25.56,0.0,0.0,5.72,,1.66,0.64,3.97,0.0,5.72,2822.02,32.92,11.67,0.0,6512.0,2076.8,4435.2,0.31,464.47,12.0,14.0,2.0,51.0,3.0,12142.0,1214.0,week <> 17-20
12/14/2022 3:00,3451.12,2025.62,24.63,2004.58,143.75,0.0,0.0,0.0,556.42,286.38,280.5,8.61,133.14,267.74,92.56,29.79,24.63,0.0,0.0,4.49,,1.46,0.6,3.87,0.0,4.49,2772.45,32.3,11.65,0.0,6506.5,2156.0,4350.5,0.31,438.96,12.0,14.0,3.0,51.0,3.0,12143.0,1214.0,week <> 17-20
12/14/2022 4:00,1769.95,806.95,15.24,2004.58,143.75,0.0,0.0,0.0,506.49,286.06,281.08,8.71,130.1,171.26,66.73,96.33,15.24,0.0,0.0,3.25,,1.19,0.34,2.31,0.0,3.25,2782.15,32.28,11.6,0.0,6498.25,2112.0,4386.25,0.77,26.7,12.0,14.0,4.0,51.0,3.0,12144.0,1214.0,week <> 17-20
12/14/2022 5:00,782.77,82.67,8.63,2004.58,143.75,0.0,0.0,0.0,480.35,286.39,277.16,8.81,75.82,4.27,6.08,334.45,8.63,0.0,0.0,2.02,,0.02,0.01,0.03,0.0,2.02,2781.99,32.26,11.6,0.0,6495.5,2134.0,4361.5,7.5,-210.39,12.0,14.0,5.0,51.0,3.0,12145.0,1214.0,week <> 17-20
12/14/2022 6:00,771.41,174.59,8.3,2004.58,143.75,0.0,0.0,0.0,480.9,126.22,111.94,8.91,111.99,3.85,5.09,345.41,8.3,0.0,0.0,0.82,,0.0,0.0,0.04,0.0,0.82,2772.05,32.14,11.59,0.0,6498.25,2156.0,4342.25,3.56,-154.04,12.0,14.0,6.0,51.0,3.0,12146.0,1214.0,week <> 17-20
12/14/2022 7:00,1420.84,979.15,8.97,2004.58,143.75,0.0,0.0,0.0,472.35,6.56,0.0,9.01,90.4,3.44,-7.03,347.58,8.97,0.0,0.0,0.42,,0.0,0.0,0.01,0.0,0.42,2742.66,31.79,11.59,0.0,6495.5,2085.6,4409.9,0.63,-180.97,12.0,14.0,7.0,51.0,3.0,12147.0,1214.0,week <> 17-20
12/14/2022 8:00,1618.17,1326.48,13.53,2004.58,143.75,0.0,0.0,0.0,297.93,11.86,0.0,9.03,11.01,3.02,-8.25,253.2,13.53,0.0,0.0,0.32,,0.0,0.0,0.0,0.0,0.32,2772.69,32.2,11.61,0.0,6501.0,1975.6,4525.4,0.47,-161.85,12.0,14.0,8.0,51.0,3.0,12148.0,1214.0,week <> 17-20
12/14/2022 9:00,2181.44,1893.89,16.46,2004.58,143.75,15.37,0.0,15.37,263.66,3.85,0.0,8.82,-0.15,2.61,-9.29,249.91,16.46,0.0,0.0,0.23,,0.0,0.0,0.0,0.0,0.23,2839.79,33.02,11.63,0.0,6512.0,2072.4,4439.6,0.33,-139.08,12.0,14.0,9.0,51.0,3.0,12149.0,1214.0,week <> 17-20
12/14/2022 10:00,2315.29,2006.79,17.42,2004.58,143.75,16.04,4.32,20.36,362.8,6.11,0.0,8.6,-0.15,2.2,-8.29,340.22,17.42,0.0,0.0,0.13,,0.0,0.0,0.0,0.0,0.13,2828.74,32.78,11.59,0.0,6503.75,2292.4,4211.35,0.31,-224.52,12.0,14.0,10.0,51.0,3.0,121410.0,1214.0,week <> 17-20
12/14/2022 11:00,2490.83,2024.48,17.33,2004.58,143.75,56.87,87.23,144.1,355.0,3.2,0.0,8.38,-0.15,1.78,-8.01,341.99,17.33,0.0,0.0,0.04,,0.0,0.0,0.0,0.0,0.04,2799.07,32.45,11.59,0.0,6459.75,2217.6,4242.15,0.3,-179.71,12.0,14.0,11.0,51.0,3.0,121411.0,1214.0,week <> 17-20
12/14/2022 12:00,2711.28,2040.79,17.33,2004.58,143.75,95.92,181.08,277.0,359.06,8.05,0.0,9.01,-0.15,1.42,-6.97,345.42,17.33,0.0,0.0,0.45,,0.01,0.01,0.01,0.0,0.45,2838.85,32.92,11.59,0.0,6421.25,1966.8,4454.45,0.3,-117.37,12.0,14.0,12.0,51.0,3.0,121412.0,1214.0,week <> 17-20
12/14/2022 13:00,2564.49,2039.34,17.49,2004.58,143.75,72.57,75.78,148.34,369.61,13.9,0.0,8.93,-0.14,1.35,-7.22,344.71,17.49,0.0,0.0,1.65,,0.02,0.03,0.03,0.0,1.65,2670.1,30.95,11.59,0.0,6396.5,1799.6,4596.9,0.3,-150.45,12.0,14.0,13.0,51.0,3.0,121413.0,1214.0,week <> 17-20
12/14/2022 14:00,2350.74,2037.72,17.65,2004.58,143.75,0.0,0.0,0.0,380.16,8.33,0.0,8.83,-0.14,1.35,-8.02,345.52,17.65,0.0,0.0,2.86,,0.02,0.05,0.04,0.0,2.86,2740.07,31.81,11.61,0.0,6393.75,1804.0,4589.75,0.3,-219.23,12.0,14.0,14.0,51.0,3.0,121414.0,1214.0,week <> 17-20
12/14/2022 15:00,2342.31,2036.1,17.82,2004.58,143.75,0.0,0.0,0.0,390.72,4.96,0.0,8.73,-0.14,1.34,-7.62,345.63,17.82,0.0,0.0,4.07,,0.03,0.06,0.06,0.0,4.07,2878.76,33.41,11.61,0.0,6399.25,1518.0,4881.25,0.3,-233.22,12.0,14.0,15.0,51.0,3.0,121415.0,1214.0,week <> 17-20
12/14/2022 16:00,2368.88,2034.48,17.95,2004.58,143.75,19.0,13.67,32.67,401.27,12.0,0.0,8.63,0.1,1.33,-8.01,345.19,17.95,0.0,0.0,5.27,,0.04,0.08,0.08,0.0,5.27,2849.85,33.17,11.64,0.0,6421.25,1293.6,5127.65,0.3,-255.29,12.0,14.0,16.0,51.0,3.0,121416.0,1214.0,week <> 17-20
12/14/2022 17:00,2363.62,2032.86,17.94,2004.58,143.75,9.63,3.48,13.12,411.82,8.33,0.0,8.52,1.99,1.33,-7.69,345.64,17.94,0.0,0.0,6.48,,0.05,0.1,0.1,0.0,6.48,2899.55,33.76,11.64,0.0,6448.75,1139.6,5309.15,0.3,-246.24,12.0,14.0,17.0,51.0,3.0,121417.0,1214.0,week 17-20
12/14/2022 18:00,2457.13,2031.23,17.8,2004.58,143.75,0.0,0.0,0.0,474.55,7.01,0.01,8.42,49.69,1.32,-7.43,345.69,17.8,0.0,0.0,7.69,,0.16,0.16,0.19,0.0,7.69,2790.41,32.48,11.64,0.0,6468.0,1214.4,5253.6,0.3,-199.41,12.0,14.0,18.0,51.0,3.0,121418.0,1214.0,week 17-20
12/14/2022 19:00,2579.19,2029.61,18.78,2004.58,143.75,0.0,0.0,0.0,491.32,6.76,0.34,8.32,41.8,1.31,-7.3,346.6,18.78,0.0,0.0,8.9,,1.85,1.39,0.55,0.0,8.9,2760.1,32.07,11.62,0.0,6487.25,1315.6,5171.65,0.3,-92.26,12.0,14.0,19.0,51.0,3.0,121419.0,1214.0,week 17-20
12/14/2022 20:00,2916.22,2027.53,22.39,2004.58,143.75,0.0,0.0,0.0,491.45,21.1,17.68,8.28,83.39,1.31,-7.54,346.68,22.39,0.0,0.0,9.52,,3.71,2.24,0.63,0.0,9.52,2789.2,32.33,11.59,0.0,6514.75,1386.0,5128.75,0.31,232.38,12.0,14.0,20.0,51.0,3.0,121420.0,1214.0,week 17-20
12/14/2022 21:00,3309.66,2024.92,24.82,2004.58,143.75,0.0,0.0,0.0,491.58,212.05,203.06,8.28,106.87,1.31,-6.8,345.64,24.82,0.0,0.0,9.2,,3.74,1.95,0.62,0.0,9.2,2937.64,34.02,11.58,0.0,6514.75,1394.8,5119.95,0.31,437.37,12.0,14.0,21.0,51.0,3.0,121421.0,1214.0,week <> 17-20
12/14/2022 22:00,3094.22,2022.31,22.06,2004.58,143.75,0.0,0.0,0.0,491.7,254.31,250.09,8.28,118.79,1.31,-6.93,341.01,22.06,0.0,0.0,8.87,,3.7,1.27,0.53,0.0,8.87,2748.57,31.78,11.56,0.0,6528.5,1421.2,5107.3,0.31,182.16,12.0,14.0,22.0,51.0,3.0,121422.0,1214.0,week <> 17-20
12/14/2022 23:00,3053.51,2019.69,21.13,2004.58,143.75,0.0,0.0,0.0,491.83,283.77,280.23,8.28,118.86,1.31,-6.98,339.59,21.13,0.0,0.0,8.54,,2.59,1.15,0.53,0.0,8.54,2897.07,33.48,11.56,0.0,6528.5,1482.8,5045.7,0.31,114.46,12.0,14.0,23.0,51.0,3.0,121423.0,1214.0,week <> 17-20
12/15/2022 0:00,2877.28,2017.08,19.3,1968.33,49.17,0.0,0.0,0.0,491.96,269.34,265.25,8.28,110.48,1.31,-6.51,338.84,19.3,0.0,0.0,8.2,,3.68,1.8,0.5,0.0,8.2,3135.69,36.32,11.58,0.0,6534.0,1460.8,5073.2,0.31,49.73,12.0,15.0,0.0,51.0,4.0,12150.0,1215.0,week <> 17-20
12/15/2022 1:00,2823.13,2014.47,18.38,1968.33,49.17,0.0,0.0,0.0,492.09,280.56,274.92,8.28,102.13,1.31,-7.1,338.9,18.38,0.0,0.0,7.87,,3.63,2.03,0.56,0.0,7.87,3147.8,36.68,11.65,0.0,6542.25,1298.0,5244.25,0.31,-13.15,12.0,15.0,1.0,51.0,4.0,12151.0,1215.0,week <> 17-20
12/15/2022 2:00,2836.21,2011.85,18.72,1968.33,49.17,0.0,0.0,0.0,491.79,275.34,269.54,8.28,96.78,1.31,-6.94,339.71,18.72,0.0,0.0,7.53,,3.6,1.56,0.63,0.0,7.53,2988.39,34.76,11.63,0.0,6547.75,1003.2,5544.55,0.31,8.07,12.0,15.0,2.0,51.0,4.0,12152.0,1215.0,week <> 17-20
12/15/2022 3:00,2788.48,2009.24,18.35,1968.33,49.17,0.0,0.0,0.0,490.69,275.38,270.35,8.27,92.05,1.31,-7.12,340.06,18.35,0.0,0.0,7.2,,3.47,1.46,0.6,0.0,7.2,3098.09,36.08,11.65,0.0,6561.5,704.0,5857.5,0.31,-35.99,12.0,15.0,3.0,51.0,4.0,12153.0,1215.0,week <> 17-20
12/15/2022 4:00,2806.76,2006.15,18.32,1968.33,49.17,0.0,0.0,0.0,489.58,277.05,272.6,8.27,89.53,1.3,-6.85,340.31,18.32,0.0,0.0,6.98,,3.55,1.43,0.59,0.0,6.98,2923.19,34.37,11.76,0.0,6558.75,853.6,5705.15,0.31,-15.19,12.0,15.0,4.0,51.0,4.0,12154.0,1215.0,week <> 17-20
12/15/2022 5:00,2796.44,2002.63,18.82,1968.33,49.17,0.0,0.0,0.0,488.47,280.06,270.25,8.27,86.11,1.3,-7.12,340.14,18.82,0.0,0.0,6.96,,3.51,1.51,0.52,0.0,6.96,2903.08,34.07,11.74,0.0,6594.5,880.0,5714.5,0.31,-23.88,12.0,15.0,5.0,51.0,4.0,12155.0,1215.0,week <> 17-20
12/15/2022 6:00,2788.03,1999.1,17.63,1968.33,49.17,0.0,0.0,0.0,487.35,281.91,276.46,8.27,83.63,1.29,-7.07,340.21,17.63,0.0,0.0,6.94,,2.63,1.43,0.56,0.0,6.94,2822.33,33.03,11.7,0.0,6605.5,818.4,5787.1,0.31,-29.5,12.0,15.0,6.0,51.0,4.0,12156.0,1215.0,week <> 17-20
12/15/2022 7:00,2767.65,1995.58,17.71,1968.33,49.17,0.0,0.0,0.0,486.24,265.52,260.07,8.27,83.56,1.28,-7.24,339.52,17.71,0.0,0.0,6.92,,2.69,1.53,0.54,0.0,6.92,2838.88,32.91,11.59,0.0,6589.0,717.2,5871.8,0.32,-28.87,12.0,15.0,7.0,51.0,4.0,12157.0,1215.0,week <> 17-20
12/15/2022 8:00,2790.04,1992.06,18.37,1968.33,49.17,0.0,0.0,0.0,485.13,280.72,274.03,8.27,81.18,1.27,-6.74,339.41,18.37,0.0,0.0,6.9,,2.28,1.71,1.08,0.0,6.9,2838.09,32.82,11.56,0.0,6597.25,668.8,5928.45,0.32,-17.03,12.0,15.0,8.0,51.0,4.0,12158.0,1215.0,week <> 17-20
12/15/2022 9:00,2855.96,1988.54,18.97,1968.33,49.17,0.0,0.0,0.0,484.01,269.96,262.99,8.27,76.8,1.26,-6.91,339.82,18.97,0.0,0.0,6.88,,1.95,1.38,3.27,0.0,6.88,2748.59,31.75,11.55,0.0,6591.75,752.4,5839.35,0.32,64.29,12.0,15.0,9.0,51.0,4.0,12159.0,1215.0,week <> 17-20
12/15/2022 10:00,2850.56,1985.01,19.28,1968.33,49.17,0.0,0.0,0.0,482.9,281.07,276.15,8.26,78.04,1.25,-6.37,339.81,19.28,0.0,0.0,6.87,,1.8,1.42,3.23,0.0,6.87,2778.16,32.07,11.54,0.0,6528.5,853.6,5674.9,0.32,52.41,12.0,15.0,10.0,51.0,4.0,121510.0,1215.0,week <> 17-20
12/15/2022 11:00,2819.57,1981.51,19.4,1968.33,49.17,0.0,0.0,0.0,488.13,243.04,236.79,8.26,75.74,1.25,-5.74,341.36,19.4,0.0,0.0,6.85,,1.81,1.58,3.27,0.0,6.85,2778.25,32.08,11.55,0.0,6495.5,660.0,5835.5,0.31,57.72,12.0,15.0,11.0,51.0,4.0,121511.0,1215.0,week <> 17-20
12/15/2022 12:00,2860.71,1981.74,18.57,1968.33,49.17,0.0,0.0,0.0,509.78,268.21,264.44,8.26,75.22,21.56,0.73,342.52,18.57,0.0,0.0,6.78,,1.63,1.48,3.24,0.0,6.78,2897.34,33.47,11.55,0.0,6443.25,783.2,5660.05,0.31,51.81,12.0,15.0,12.0,51.0,4.0,121512.0,1215.0,week <> 17-20
12/15/2022 13:00,2702.39,1984.67,18.91,1968.33,49.17,0.0,0.0,0.0,366.98,269.51,258.85,8.26,75.04,25.81,3.36,199.59,18.91,0.0,0.0,6.65,,1.63,1.39,3.25,0.0,6.65,2817.88,32.56,11.55,0.0,6369.0,576.4,5792.6,0.31,32.07,12.0,15.0,13.0,51.0,4.0,121513.0,1215.0,week <> 17-20
12/15/2022 14:00,2758.68,1987.6,18.84,1968.33,49.17,0.0,0.0,0.0,427.92,268.89,264.79,8.26,73.72,19.76,0.79,259.61,18.84,0.0,0.0,6.51,,1.62,1.47,3.19,0.0,6.51,2798.14,32.33,11.56,0.0,6300.25,668.8,5631.45,0.3,25.11,12.0,15.0,14.0,51.0,4.0,121514.0,1215.0,week <> 17-20
12/15/2022 15:00,2899.71,1990.53,18.92,1968.33,49.17,0.0,0.0,0.0,496.73,262.53,257.79,8.26,71.99,44.87,8.8,338.4,18.92,0.0,0.0,6.38,,1.66,1.41,3.21,0.36,6.38,2818.61,32.64,11.58,0.0,6283.75,677.6,5606.15,0.3,100.76,12.0,15.0,15.0,51.0,4.0,121515.0,1215.0,week <> 17-20
12/15/2022 16:00,2871.08,1993.46,18.05,1968.33,49.17,0.0,0.0,0.0,529.7,266.38,259.89,8.26,90.87,45.07,8.42,346.08,18.05,0.0,0.0,6.24,,1.6,1.3,3.23,0.52,6.24,2720.25,31.58,11.61,0.0,6308.5,743.6,5564.9,0.3,32.37,12.0,15.0,16.0,51.0,4.0,121516.0,1215.0,week <> 17-20
12/15/2022 17:00,2919.67,1996.39,18.95,1968.33,49.17,0.0,0.0,0.0,538.69,269.51,264.17,8.26,112.24,45.27,7.65,343.44,18.95,0.0,0.0,6.11,,1.71,1.33,4.02,0.52,6.11,2821.53,32.98,11.69,0.0,6360.75,756.8,5603.95,0.3,65.92,12.0,15.0,17.0,51.0,4.0,121517.0,1215.0,week 17-20
12/15/2022 18:00,2811.75,1999.32,18.44,1968.33,49.17,0.0,0.0,0.0,515.24,268.27,262.36,8.26,110.78,45.48,7.66,296.5,18.44,0.0,0.0,5.97,,1.46,1.47,3.9,0.52,5.97,2813.67,33.11,11.77,0.0,6399.25,884.4,5514.85,0.3,-20.25,12.0,15.0,18.0,51.0,4.0,121518.0,1215.0,week 17-20
12/15/2022 19:00,2775.97,2002.26,17.75,1968.33,49.17,0.0,0.0,0.0,552.54,271.54,266.4,8.28,127.96,47.79,24.23,265.61,17.75,0.0,0.0,5.84,,1.41,1.58,3.16,0.51,5.84,2814.07,33.16,11.78,0.0,6424.0,866.8,5557.2,0.3,-99.53,12.0,15.0,19.0,51.0,4.0,121519.0,1215.0,week 17-20
12/15/2022 20:00,2821.73,2005.57,17.86,1968.33,49.17,0.0,0.0,0.0,575.69,266.37,262.41,8.36,142.67,49.5,31.37,263.58,17.86,0.0,0.0,5.91,,1.51,1.52,3.48,0.4,5.91,2765.34,32.69,11.82,0.0,6424.0,875.6,5548.4,0.3,-75.06,12.0,15.0,20.0,51.0,4.0,121520.0,1215.0,week 17-20
12/15/2022 21:00,2955.04,2009.1,17.94,1968.33,49.17,0.0,0.0,0.0,683.43,274.9,266.84,8.46,160.37,95.69,85.62,310.06,17.94,0.86,0.0,6.31,,1.57,1.38,3.19,0.0,6.31,2745.87,32.51,11.84,0.0,6410.25,836.0,5574.25,0.3,-61.55,12.0,15.0,21.0,51.0,4.0,121521.0,1215.0,week <> 17-20
12/15/2022 22:00,2773.77,2012.63,17.82,1968.33,49.17,0.0,0.0,0.0,555.58,269.28,262.84,8.56,176.02,14.02,10.15,259.38,17.82,0.0,0.0,6.71,,1.42,1.4,3.23,0.0,6.71,2619.49,31.32,11.96,0.0,6407.5,866.8,5540.7,0.29,-112.88,12.0,15.0,22.0,51.0,4.0,121522.0,1215.0,week <> 17-20
12/15/2022 23:00,2920.33,2016.16,18.72,1968.33,49.17,0.0,0.0,0.0,653.59,270.12,267.69,8.66,166.2,26.59,51.8,293.64,18.72,0.0,0.0,7.12,,1.53,1.3,4.01,0.0,7.12,2512.99,30.34,12.07,0.0,6418.5,963.6,5454.9,0.29,-68.71,12.0,15.0,23.0,51.0,4.0,121523.0,1215.0,week <> 17-20
12/16/2022 0:00,3150.18,2019.68,19.97,2000.0,45.42,0.0,0.0,0.0,691.06,262.23,261.02,8.76,154.82,170.44,70.02,229.71,19.97,0.0,0.0,7.53,,1.78,1.31,3.76,0.07,7.53,2512.96,30.3,12.06,0.0,6435.0,1122.0,5313.0,0.29,131.78,12.0,16.0,0.0,51.0,5.0,12160.0,1216.0,week <> 17-20
12/16/2022 1:00,3172.26,2023.21,19.82,2000.0,45.42,0.0,0.0,0.0,720.16,268.78,267.82,8.86,151.95,320.59,93.33,75.6,19.82,0.0,0.0,7.93,,1.7,1.51,4.46,0.51,7.93,2482.18,29.68,11.96,0.0,6424.0,1293.6,5130.4,0.29,114.69,12.0,16.0,1.0,51.0,5.0,12161.0,1216.0,week <> 17-20
12/16/2022 2:00,3018.67,2026.74,19.28,2000.0,45.42,0.0,0.0,0.0,675.77,261.86,259.66,8.96,155.84,273.25,91.42,29.97,19.28,0.0,0.0,8.34,,1.55,1.32,3.79,0.48,8.34,2462.11,29.38,11.93,0.0,6382.75,1425.6,4957.15,0.29,8.88,12.0,16.0,2.0,51.0,5.0,12162.0,1216.0,week <> 17-20
12/16/2022 3:00,3118.03,2024.25,19.55,2000.0,45.42,0.0,0.0,0.0,676.19,268.83,265.64,8.58,147.69,310.55,109.0,29.81,19.55,0.54,0.0,7.97,,1.9,1.33,3.61,0.01,7.97,2471.29,29.29,11.85,0.0,6371.75,1249.6,5122.15,0.29,103.35,12.0,16.0,3.0,51.0,5.0,12163.0,1216.0,week <> 17-20
12/16/2022 4:00,2945.13,2022.58,17.94,2000.0,45.42,0.0,0.0,0.0,659.99,263.08,262.69,8.42,135.92,298.6,109.33,29.68,17.94,2.97,0.0,7.76,,1.79,1.35,4.04,0.0,7.76,2481.62,29.51,11.89,0.0,6347.0,1430.0,4917.0,0.29,-45.94,12.0,16.0,4.0,51.0,5.0,12164.0,1216.0,week <> 17-20
12/16/2022 5:00,2914.74,2022.02,17.13,2000.0,45.42,0.0,0.0,0.0,652.05,277.09,271.76,8.51,141.52,299.16,109.19,29.66,17.13,4.3,0.0,7.66,,1.81,1.37,4.3,0.0,7.66,2512.06,29.99,11.94,0.0,6344.25,1443.2,4901.05,0.29,-81.84,12.0,16.0,5.0,51.0,5.0,12165.0,1216.0,week <> 17-20
12/16/2022 6:00,2843.21,2021.46,17.24,2000.0,45.42,0.0,0.0,0.0,644.11,262.11,260.89,8.6,136.69,294.34,108.42,29.4,17.24,4.44,0.0,7.56,,1.8,1.39,4.32,0.0,7.56,2512.43,30.08,11.97,0.0,6363.5,1377.2,4986.3,0.29,-129.88,12.0,16.0,6.0,51.0,5.0,12166.0,1216.0,week <> 17-20
12/16/2022 7:00,2867.38,2020.89,17.25,2000.0,45.42,0.0,0.0,0.0,636.17,273.56,273.29,8.7,132.72,292.14,107.77,29.27,17.25,4.56,0.0,7.46,,1.81,1.51,4.22,0.0,7.46,2520.81,30.02,11.91,0.0,6407.5,1364.0,5043.5,0.29,-108.66,12.0,16.0,7.0,51.0,5.0,12167.0,1216.0,week <> 17-20
12/16/2022 8:00,2853.65,2020.33,17.57,2000.0,45.42,0.0,0.0,0.0,628.22,273.53,271.02,8.79,123.92,294.95,107.29,29.34,17.57,4.48,0.0,7.36,,1.72,1.4,3.72,0.0,7.36,2506.74,29.63,11.82,0.0,6429.5,1280.4,5149.1,0.3,-113.85,12.0,16.0,8.0,51.0,5.0,12168.0,1216.0,week <> 17-20
12/16/2022 9:00,2767.81,2019.77,17.7,2000.0,45.42,0.0,0.0,0.0,622.81,172.63,163.97,8.88,126.61,289.61,107.92,30.91,17.7,4.44,0.0,7.26,,1.56,1.44,3.95,0.0,7.26,2492.2,28.97,11.63,0.0,6443.25,1205.6,5237.65,0.3,-92.82,12.0,16.0,9.0,51.0,5.0,12169.0,1216.0,week <> 17-20
12/16/2022 10:00,2807.85,2019.2,17.71,2000.0,45.42,0.0,0.0,0.0,628.31,192.12,194.07,8.98,128.17,295.84,109.46,33.81,17.71,4.43,0.0,7.16,,1.58,1.4,3.84,0.0,7.16,2501.36,29.0,11.59,0.0,6437.75,1157.2,5280.55,0.3,-77.2,12.0,16.0,10.0,51.0,5.0,121610.0,1216.0,week <> 17-20
12/16/2022 11:00,2794.93,2017.81,17.88,2000.0,45.42,0.0,0.0,0.0,513.65,287.82,288.47,9.04,129.95,148.97,78.79,113.42,17.88,3.57,0.0,7.0,,1.52,1.44,4.3,0.0,7.0,2550.5,29.51,11.57,0.0,6418.5,1196.8,5221.7,0.3,-69.76,12.0,16.0,11.0,51.0,5.0,121611.0,1216.0,week <> 17-20
12/16/2022 12:00,2925.26,2013.38,17.27,2000.0,45.42,0.0,0.0,0.0,660.56,278.4,278.91,9.05,130.89,323.52,103.65,42.39,17.27,3.94,0.0,6.67,,1.54,1.38,3.7,0.0,6.67,2530.17,29.23,11.55,0.0,6366.25,1240.8,5125.45,0.3,-72.5,12.0,16.0,12.0,51.0,5.0,121612.0,1216.0,week <> 17-20
12/16/2022 13:00,2844.99,2008.67,17.23,2000.0,45.42,0.0,0.0,0.0,628.11,270.59,266.19,9.05,127.15,299.95,108.24,29.41,17.23,3.95,0.0,6.34,,1.55,1.35,3.62,0.0,6.34,2540.03,29.31,11.54,0.0,6319.5,1271.6,5047.9,0.3,-107.8,12.0,16.0,13.0,51.0,5.0,121613.0,1216.0,week <> 17-20
12/16/2022 14:00,2823.18,2003.97,17.19,2000.0,45.42,0.0,0.0,0.0,626.89,259.19,258.81,9.05,131.98,299.08,108.2,29.15,17.19,4.07,0.0,6.01,,1.56,1.39,3.69,0.0,6.01,2442.4,28.29,11.58,0.0,6311.25,1205.6,5105.65,0.3,-112.29,12.0,16.0,14.0,51.0,5.0,121614.0,1216.0,week <> 17-20
12/16/2022 15:00,2838.93,1999.27,17.15,2000.0,45.42,0.0,0.0,0.0,625.66,258.46,259.12,9.05,135.57,299.92,106.93,29.21,17.15,4.06,0.0,5.68,,1.58,1.45,3.92,0.0,5.68,2618.56,30.12,11.5,0.0,6314.0,1170.4,5143.6,0.3,-89.88,12.0,16.0,15.0,51.0,5.0,121615.0,1216.0,week <> 17-20
12/16/2022 16:00,2743.13,1994.56,17.12,2000.0,45.42,0.0,0.0,0.0,624.44,172.81,166.23,9.05,135.87,297.3,106.33,29.3,17.12,4.07,0.0,5.35,,1.52,1.47,4.19,0.0,5.35,2697.89,31.06,11.51,0.0,6336.0,1038.4,5297.6,0.31,-94.1,12.0,16.0,16.0,51.0,5.0,121616.0,1216.0,week <> 17-20
12/16/2022 17:00,2844.47,1989.86,17.13,2000.0,45.42,0.0,0.0,0.0,623.21,257.24,257.48,9.05,135.36,299.16,105.41,29.39,17.13,4.06,0.0,5.02,,0.86,1.47,4.74,0.0,5.02,2757.69,31.8,11.53,0.0,6388.25,954.8,5433.45,0.31,-71.26,12.0,16.0,17.0,51.0,5.0,121617.0,1216.0,week 17-20
12/16/2022 18:00,2832.08,1985.16,17.42,2000.0,45.42,0.0,0.0,0.0,621.99,251.47,250.9,9.05,133.4,296.37,106.61,29.34,17.42,4.06,0.0,4.69,,1.91,1.46,4.61,0.0,4.69,2847.08,32.85,11.54,0.0,6481.75,897.6,5584.15,0.31,-71.95,12.0,16.0,18.0,51.0,5.0,121618.0,1216.0,week 17-20
12/16/2022 19:00,2830.17,1978.88,17.57,2000.0,45.42,0.0,0.0,0.0,620.77,247.64,246.95,9.01,136.29,296.84,106.76,29.31,17.57,4.08,0.0,4.29,,1.73,1.45,4.25,0.0,4.29,2846.91,32.85,11.54,0.0,6525.75,946.0,5579.75,0.32,-62.53,12.0,16.0,19.0,51.0,5.0,121619.0,1216.0,week 17-20
12/16/2022 20:00,2779.49,1967.16,17.71,2000.0,45.42,0.0,0.0,0.0,619.54,240.79,241.31,8.92,135.22,291.69,104.84,29.23,17.71,4.05,0.0,3.74,,1.7,1.45,4.26,0.0,3.74,2886.45,33.29,11.53,0.0,6561.5,959.2,5602.3,0.32,-93.42,12.0,16.0,20.0,51.0,5.0,121620.0,1216.0,week 17-20
12/16/2022 21:00,2754.93,1954.98,17.64,2000.0,45.42,0.0,0.0,0.0,618.39,221.69,217.69,8.82,135.77,293.27,103.25,29.22,17.64,4.0,0.0,3.17,,1.76,1.44,4.18,0.0,3.17,2856.79,32.96,11.54,0.0,6578.0,994.4,5583.6,0.32,-85.54,12.0,16.0,21.0,51.0,5.0,121621.0,1216.0,week <> 17-20
12/16/2022 22:00,2628.21,1942.8,17.35,2000.0,45.42,0.0,0.0,0.0,620.79,61.24,51.04,8.73,133.36,294.12,104.29,29.19,17.35,3.96,0.0,2.61,,1.79,1.43,4.27,0.0,2.61,2866.73,33.08,11.54,0.0,6600.0,1056.0,5544.0,0.33,-42.03,12.0,16.0,22.0,51.0,5.0,121622.0,1216.0,week <> 17-20
12/16/2022 23:00,2529.46,1930.62,16.84,2000.0,45.42,0.0,0.0,0.0,622.68,3.04,0.0,8.64,133.59,290.81,105.29,29.15,16.84,4.03,0.0,2.05,,1.7,1.43,4.28,0.0,2.05,2847.08,32.88,11.55,0.0,6594.5,1038.4,5556.1,0.33,-72.29,12.0,16.0,23.0,51.0,5.0,121623.0,1216.0,week <> 17-20
12/17/2022 0:00,2520.76,1918.44,17.22,2059.17,314.58,0.0,0.0,0.0,624.57,3.04,0.0,8.55,133.43,292.9,105.7,29.07,17.22,4.12,0.0,1.49,,1.73,1.43,4.27,0.0,1.49,2856.95,33.01,11.55,0.0,6605.5,1034.0,5571.5,0.33,-339.87,12.0,17.0,0.0,51.0,6.0,12170.0,1217.0,wknd
12/17/2022 1:00,2499.71,1906.26,17.32,2059.17,314.58,0.0,0.0,0.0,626.46,3.04,0.0,8.45,130.09,289.67,104.46,28.8,17.32,4.13,0.0,0.93,,1.69,1.43,4.27,0.0,0.93,2856.87,33.0,11.55,0.0,6583.5,1042.8,5540.7,0.33,-350.63,12.0,17.0,1.0,51.0,6.0,12171.0,1217.0,wknd
12/17/2022 2:00,2463.38,1894.08,17.42,2059.17,314.58,0.0,0.0,0.0,628.35,3.04,0.0,8.36,131.57,293.1,105.03,28.53,17.42,4.11,0.0,0.36,,1.76,1.42,4.3,0.0,0.36,2856.85,33.0,11.55,0.0,6594.5,968.0,5626.5,0.33,-376.67,12.0,17.0,2.0,51.0,6.0,12172.0,1217.0,wknd
12/17/2022 3:00,2482.49,1887.85,17.52,2059.17,314.58,0.0,0.0,0.0,630.24,3.04,0.0,8.32,135.25,290.27,106.42,28.49,17.52,4.1,0.0,0.04,,1.77,1.42,4.31,0.0,0.04,2856.81,33.0,11.55,0.0,6633.0,985.6,5647.4,0.34,-353.22,12.0,17.0,3.0,51.0,6.0,12173.0,1217.0,wknd
12/17/2022 4:00,2488.48,1898.2,17.63,2059.17,314.58,0.0,0.0,0.0,632.13,3.04,0.0,8.32,140.64,293.58,107.69,28.48,17.63,4.08,0.0,0.12,,1.73,1.42,4.25,0.0,0.12,2856.95,33.01,11.55,0.0,6622.0,1029.6,5592.4,0.33,-359.48,12.0,17.0,4.0,51.0,6.0,12174.0,1217.0,wknd
12/17/2022 5:00,2519.54,1909.54,17.73,2059.17,314.58,0.0,0.0,0.0,634.03,5.37,0.0,8.32,143.93,292.15,108.53,28.43,17.73,4.08,0.0,0.21,,1.76,1.42,4.11,0.0,0.21,2767.68,31.98,11.55,0.0,6638.5,1034.0,5604.5,0.33,-343.98,12.0,17.0,5.0,51.0,6.0,12175.0,1217.0,wknd
12/17/2022 6:00,2524.2,1920.87,17.81,2059.17,314.58,0.0,0.0,0.0,635.92,3.04,0.0,8.32,145.6,295.91,109.3,28.43,17.81,4.07,0.0,0.3,,1.4,1.55,4.1,0.0,0.3,2827.43,32.7,11.56,0.0,6666.0,1086.8,5579.2,0.33,-350.21,12.0,17.0,6.0,51.0,6.0,12176.0,1217.0,wknd
12/17/2022 7:00,2525.36,1932.21,17.12,2059.17,314.58,0.0,0.0,0.0,639.76,3.04,0.0,8.32,141.71,293.36,107.66,28.48,17.12,4.03,0.0,0.4,,1.42,1.46,4.1,0.0,0.4,2848.16,33.02,11.59,0.0,6668.75,968.0,5700.75,0.33,-364.23,12.0,17.0,7.0,51.0,6.0,12177.0,1217.0,wknd
12/17/2022 8:00,2516.5,1943.55,17.17,2059.17,314.58,0.0,0.0,0.0,646.12,3.04,0.0,8.32,139.9,287.34,105.8,28.56,17.17,4.03,0.0,0.49,,1.41,1.41,4.09,0.0,0.49,2869.06,33.35,11.63,0.0,6674.25,915.2,5759.05,0.33,-390.78,12.0,17.0,8.0,51.0,6.0,12178.0,1217.0,wknd
12/17/2022 9:00,2514.09,1954.88,17.12,2059.17,314.58,0.0,0.0,0.0,652.49,3.04,0.0,8.32,138.68,289.09,106.06,28.67,17.12,4.02,0.0,0.58,,1.44,1.42,4.25,0.0,0.58,2820.95,32.95,11.68,0.0,6671.5,932.8,5738.7,0.32,-410.9,12.0,17.0,9.0,51.0,6.0,12179.0,1217.0,wknd
12/17/2022 10:00,2523.67,1966.22,16.83,2059.17,314.58,0.0,0.0,0.0,658.85,3.04,0.0,8.32,140.19,289.8,104.97,28.93,16.83,3.99,0.0,0.67,,1.45,1.51,4.24,0.0,0.67,2800.88,32.71,11.68,0.0,6630.25,1056.0,5574.25,0.32,-419.03,12.0,17.0,10.0,51.0,6.0,121710.0,1217.0,wknd
12/17/2022 11:00,2568.54,1975.27,17.19,2059.17,314.58,0.0,0.0,0.0,665.22,3.04,0.0,8.32,142.97,286.66,105.14,29.34,17.19,3.94,0.0,0.92,,1.23,1.63,4.31,0.0,0.92,2799.67,32.57,11.63,0.0,6567.0,858.0,5709.0,0.32,-389.57,12.0,17.0,11.0,51.0,6.0,121711.0,1217.0,wknd
12/17/2022 12:00,2553.9,1979.14,17.54,2059.17,314.58,0.0,0.0,0.0,612.17,3.04,0.0,8.32,130.67,287.15,104.38,29.27,17.54,3.89,0.0,1.32,,1.15,1.34,4.1,0.0,1.32,2808.23,32.54,11.59,0.0,6498.25,783.2,5715.05,0.31,-355.03,12.0,17.0,12.0,51.0,6.0,121712.0,1217.0,wknd
12/17/2022 13:00,2548.4,1982.82,17.56,2059.17,314.58,0.0,0.0,0.0,594.87,3.04,1.45,8.32,118.64,287.02,104.52,29.23,17.56,3.93,0.0,1.72,,1.1,1.52,4.12,0.0,1.72,2857.2,33.04,11.56,0.0,6462.5,739.2,5723.3,0.31,-346.92,12.0,17.0,13.0,51.0,6.0,121713.0,1217.0,wknd
12/17/2022 14:00,2464.52,1986.5,17.29,2059.17,314.58,0.0,0.0,0.0,530.68,3.04,0.0,8.33,86.07,258.12,98.03,29.12,17.29,3.95,0.0,2.12,,1.13,1.41,4.1,0.0,2.12,2936.19,33.91,11.55,0.0,6448.75,765.6,5683.15,0.31,-370.29,12.0,17.0,14.0,51.0,6.0,121714.0,1217.0,wknd
12/17/2022 15:00,2635.01,1990.18,17.32,2059.17,314.58,0.0,0.0,0.0,611.18,93.06,96.16,8.33,166.3,243.58,89.08,29.31,17.32,3.83,0.0,2.52,,1.12,1.76,4.18,0.0,2.52,3342.55,38.6,11.55,0.0,6462.5,752.4,5710.1,0.31,-374.0,12.0,17.0,15.0,51.0,6.0,121715.0,1217.0,wknd
12/17/2022 16:00,2724.56,1993.87,17.38,2059.17,314.58,0.0,0.0,0.0,600.46,190.32,190.22,8.33,154.1,244.46,89.84,29.43,17.38,3.72,0.0,2.92,,1.13,1.52,4.47,0.0,2.92,3491.36,40.32,11.55,0.0,6523.0,765.6,5757.4,0.31,-374.66,12.0,17.0,16.0,51.0,6.0,121716.0,1217.0,wknd
12/17/2022 17:00,2773.55,2001.84,17.23,2059.17,314.58,0.0,0.0,0.0,585.21,252.49,258.84,8.34,145.65,242.83,90.11,29.72,17.23,3.59,0.0,3.37,,1.04,1.43,4.5,0.0,3.37,3600.5,41.58,11.55,0.0,6564.25,704.0,5860.25,0.31,-380.58,12.0,17.0,17.0,51.0,6.0,121717.0,1217.0,wknd
12/17/2022 18:00,2867.77,2022.89,17.45,2059.17,314.58,0.0,0.0,0.0,586.94,311.42,316.11,8.34,139.76,244.73,89.11,30.45,17.45,3.54,0.0,4.13,,1.09,1.45,4.35,0.0,4.13,3719.34,42.94,11.54,0.0,6589.0,638.0,5951.0,0.31,-368.06,12.0,17.0,18.0,51.0,6.0,121718.0,1217.0,wknd
12/17/2022 19:00,2874.1,2026.51,17.73,2059.17,314.58,0.0,0.0,0.0,579.94,318.6,322.1,8.34,139.03,243.69,89.72,29.69,17.73,3.54,0.0,4.7,,1.04,1.63,4.2,0.0,4.7,3669.44,42.33,11.54,0.0,6608.25,677.6,5930.65,0.31,-365.53,12.0,17.0,19.0,51.0,6.0,121719.0,1217.0,wknd
12/17/2022 20:00,2912.33,2030.14,17.39,2059.17,314.58,0.0,0.0,0.0,572.94,317.0,321.68,8.35,138.8,243.19,89.05,29.75,17.39,3.57,0.0,5.27,,1.09,1.53,4.19,0.0,5.27,3689.01,42.54,11.53,0.0,6622.0,695.2,5926.8,0.31,-322.33,12.0,17.0,20.0,51.0,6.0,121720.0,1217.0,wknd
12/17/2022 21:00,2878.42,2033.76,17.82,2059.17,314.58,0.0,0.0,0.0,565.93,318.56,320.68,8.35,136.05,241.48,89.11,29.77,17.82,3.56,0.0,5.84,,1.09,1.41,4.27,0.0,5.84,3698.88,42.65,11.53,0.0,6646.75,809.6,5837.15,0.31,-354.42,12.0,17.0,21.0,51.0,6.0,121721.0,1217.0,wknd
12/17/2022 22:00,2882.18,2037.38,17.69,2059.17,314.58,0.0,0.0,0.0,558.93,318.17,323.77,8.35,136.1,239.53,89.4,29.78,17.69,3.62,0.0,6.41,,1.05,1.37,4.21,0.0,6.41,3708.6,42.76,11.53,0.0,6674.25,800.8,5873.45,0.31,-346.89,12.0,17.0,22.0,51.0,6.0,121722.0,1217.0,wknd
12/17/2022 23:00,2879.47,2041.01,17.55,2059.17,314.58,0.0,0.0,0.0,551.93,317.06,322.07,8.36,133.93,238.4,89.3,29.79,17.55,3.68,0.0,6.98,,1.1,1.23,4.3,0.0,6.98,3737.79,43.06,11.52,0.0,6696.25,783.2,5913.05,0.32,-345.12,12.0,17.0,23.0,51.0,6.0,121723.0,1217.0,wknd
12/18/2022 0:00,2879.71,2044.63,17.68,2002.5,412.5,0.0,0.0,0.0,544.93,312.24,316.51,8.36,132.77,235.3,88.23,29.83,17.68,3.7,0.0,7.55,,1.04,1.08,4.39,0.0,7.55,3786.42,43.55,11.5,0.0,6721.0,924.0,5797.0,0.32,-434.58,12.0,18.0,0.0,51.0,7.0,12180.0,1218.0,wknd
12/18/2022 1:00,2875.67,2048.25,17.77,2002.5,412.5,0.0,0.0,0.0,538.59,312.46,316.37,8.36,131.27,236.56,88.26,29.82,17.77,3.71,0.0,8.12,,1.15,1.28,4.4,0.0,8.12,3728.23,43.0,11.53,0.0,6756.75,880.0,5876.75,0.32,-436.12,12.0,18.0,1.0,51.0,7.0,12181.0,1218.0,wknd
12/18/2022 2:00,2882.59,2049.93,18.0,2002.5,412.5,0.0,0.0,0.0,541.0,313.6,318.36,8.36,130.48,235.05,88.9,29.82,18.0,3.86,0.0,8.31,,1.09,1.61,4.39,0.0,8.31,3907.4,45.15,11.55,0.0,6765.0,1126.4,5638.6,0.32,-434.45,12.0,18.0,2.0,51.0,7.0,12182.0,1218.0,wknd
12/18/2022 3:00,2883.59,2050.12,17.57,2002.5,412.5,0.0,0.0,0.0,546.15,316.61,321.87,8.36,128.54,233.76,89.42,29.86,17.57,3.96,0.0,8.12,,1.14,1.49,4.3,0.0,8.12,3788.38,43.78,11.56,0.0,6767.75,906.4,5861.35,0.32,-441.79,12.0,18.0,3.0,51.0,7.0,12183.0,1218.0,wknd
12/18/2022 4:00,2875.2,2050.31,17.75,2002.5,412.5,0.0,0.0,0.0,551.3,317.12,322.38,8.36,128.43,236.62,89.24,29.84,17.75,4.0,0.0,7.93,,1.1,1.43,4.25,0.0,7.93,3748.75,43.34,11.56,0.0,6767.75,959.2,5808.55,0.32,-456.04,12.0,18.0,4.0,51.0,7.0,12184.0,1218.0,wknd
12/18/2022 5:00,2798.3,2050.51,17.37,2002.5,412.5,0.0,0.0,0.0,556.45,246.74,243.07,8.36,127.02,234.19,89.37,29.88,17.37,3.96,0.0,7.74,,1.09,1.43,4.25,0.0,7.74,3649.33,42.16,11.55,0.0,6770.5,1060.4,5710.1,0.32,-467.89,12.0,18.0,5.0,51.0,7.0,12185.0,1218.0,wknd
12/18/2022 6:00,2853.26,2050.7,17.81,2002.5,412.5,0.0,0.0,0.0,561.6,298.24,302.53,8.36,127.38,233.45,89.26,29.89,17.81,3.94,0.0,7.55,,1.15,1.44,4.21,0.0,7.55,3629.99,41.98,11.56,0.0,6767.75,1056.0,5711.75,0.32,-469.77,12.0,18.0,6.0,51.0,7.0,12186.0,1218.0,wknd
12/18/2022 7:00,2864.71,2050.89,17.68,2002.5,412.5,0.0,0.0,0.0,566.75,302.34,307.2,9.46,128.1,235.26,89.57,29.89,17.68,3.97,0.0,7.36,,1.52,1.67,4.19,0.0,7.36,3679.81,42.58,11.57,0.0,6751.25,818.4,5932.85,0.32,-467.77,12.0,18.0,7.0,51.0,7.0,12187.0,1218.0,wknd
12/18/2022 8:00,2887.79,2051.08,17.66,2002.5,412.5,0.0,0.0,0.0,571.9,314.86,320.02,12.55,127.03,233.06,89.32,29.82,17.66,3.92,0.0,7.17,,1.45,1.79,4.17,0.0,7.17,3621.01,41.97,11.59,0.0,6740.25,809.6,5930.65,0.31,-462.55,12.0,18.0,8.0,51.0,7.0,12188.0,1218.0,wknd
12/18/2022 9:00,2840.55,2051.26,17.19,2002.5,412.5,0.0,0.0,0.0,569.24,308.08,312.11,14.25,128.24,229.13,89.55,29.82,17.19,3.8,0.0,6.98,,1.33,1.41,4.12,0.0,6.98,3840.17,44.62,11.62,0.0,6723.75,721.6,6002.15,0.31,-500.54,12.0,18.0,9.0,51.0,7.0,12189.0,1218.0,wknd
12/18/2022 10:00,2826.28,2051.16,17.76,2002.5,412.5,0.0,0.0,0.0,542.92,307.44,313.2,15.95,129.83,234.68,88.44,29.66,17.76,3.8,0.0,7.39,,1.3,1.45,4.06,0.0,7.39,3493.56,40.63,11.63,0.0,6677.0,853.6,5823.4,0.31,-487.75,12.0,18.0,10.0,51.0,7.0,121810.0,1218.0,wknd
12/18/2022 11:00,2819.32,2050.88,17.85,2002.5,412.5,0.0,0.0,0.0,545.05,294.1,299.92,17.65,131.74,233.65,89.08,29.59,17.85,3.78,0.0,8.38,,1.4,1.54,4.14,0.0,8.38,3176.67,36.98,11.64,0.0,6633.0,668.8,5964.2,0.31,-483.21,12.0,18.0,11.0,51.0,7.0,121811.0,1218.0,wknd
12/18/2022 12:00,2828.09,2050.6,17.72,2002.5,412.5,0.0,0.0,0.0,547.3,323.83,294.22,45.7,133.46,233.02,89.19,29.66,17.72,3.83,0.0,9.37,,1.34,1.43,4.19,0.0,9.37,3167.34,36.93,11.66,0.0,6602.75,836.0,5766.75,0.31,-506.15,12.0,18.0,12.0,51.0,7.0,121812.0,1218.0,wknd
12/18/2022 13:00,2881.97,2050.33,17.51,2002.5,412.5,0.0,0.0,0.0,549.56,365.04,293.79,75.29,132.18,235.39,89.9,29.57,17.51,3.87,0.0,10.36,,1.35,1.46,4.19,0.0,10.36,3246.95,37.88,11.67,0.0,6572.5,862.4,5710.1,0.3,-495.46,12.0,18.0,13.0,51.0,7.0,121813.0,1218.0,wknd
12/18/2022 14:00,2952.5,2050.05,17.51,2002.5,412.5,0.0,0.0,0.0,549.88,441.94,311.62,124.91,134.34,230.44,88.05,29.53,17.51,3.82,0.0,11.35,,1.37,1.57,4.21,0.0,11.35,3425.28,39.95,11.66,0.0,6517.5,686.4,5831.1,0.3,-501.87,12.0,18.0,14.0,51.0,7.0,121814.0,1218.0,wknd
12/18/2022 15:00,3369.26,2049.77,18.38,2002.5,412.5,0.0,0.0,0.0,547.41,782.88,308.4,399.47,132.4,231.66,88.4,29.66,18.38,3.81,0.0,12.34,,1.46,1.6,4.18,0.0,12.34,2977.93,34.62,11.62,0.0,6490.0,616.0,5874.0,0.3,-423.3,12.0,18.0,15.0,51.0,7.0,121815.0,1218.0,wknd
12/18/2022 16:00,3519.31,2049.49,20.45,2002.5,412.5,0.0,0.0,0.0,544.91,755.76,298.78,382.86,130.84,235.46,88.19,29.79,20.45,3.77,0.0,13.33,,1.72,1.6,4.26,0.0,13.33,3304.73,38.37,11.61,0.0,6476.25,708.4,5767.85,0.3,-243.35,12.0,18.0,16.0,51.0,7.0,121816.0,1218.0,wknd
12/18/2022 17:00,3624.6,2049.35,21.2,2002.5,412.5,0.0,0.0,0.0,542.42,772.93,317.78,379.91,129.79,234.25,88.17,29.86,21.2,3.74,0.0,14.32,,1.77,1.38,4.2,0.0,14.32,3572.57,41.49,11.61,0.0,6459.75,580.8,5878.95,0.3,-152.6,12.0,18.0,17.0,51.0,7.0,121817.0,1218.0,wknd
12/18/2022 18:00,3757.28,2054.15,23.0,2002.5,412.5,0.0,0.0,0.0,539.92,735.04,324.05,343.27,129.01,233.67,88.6,29.89,23.0,3.74,0.0,14.86,,2.05,1.36,4.22,0.0,14.86,3741.23,43.47,11.62,0.0,6446.0,616.0,5830.0,0.3,15.67,12.0,18.0,18.0,51.0,7.0,121818.0,1218.0,wknd
12/18/2022 19:00,3703.53,2061.43,23.59,2002.5,412.5,0.0,0.0,0.0,538.06,687.78,323.53,310.19,127.72,233.47,87.89,29.88,23.59,3.77,0.0,14.94,,2.02,1.41,4.17,0.0,14.94,3781.02,43.95,11.62,0.0,6448.75,594.0,5854.75,0.3,3.76,12.0,18.0,19.0,51.0,7.0,121819.0,1218.0,wknd
12/18/2022 20:00,3719.73,2068.71,23.26,2002.5,412.5,0.0,0.0,0.0,548.63,693.04,325.09,312.82,128.09,233.98,87.57,29.93,23.26,3.77,0.0,15.02,,1.99,1.45,4.23,0.0,15.02,3771.52,43.88,11.64,0.0,6435.0,532.4,5902.6,0.3,-3.15,12.0,18.0,20.0,51.0,7.0,121820.0,1218.0,wknd
12/18/2022 21:00,3732.56,2075.99,22.79,2002.5,412.5,0.0,0.0,0.0,556.36,695.66,327.81,310.42,127.43,232.68,89.01,30.02,22.79,3.76,0.0,15.11,,2.04,1.32,4.21,0.0,15.11,3732.01,43.44,11.64,0.0,6410.25,638.0,5772.25,0.29,-7.96,12.0,18.0,21.0,51.0,7.0,121821.0,1218.0,wknd
12/18/2022 22:00,3737.36,2083.27,23.37,2002.5,412.5,0.0,0.0,0.0,563.74,699.01,334.08,309.47,127.99,234.25,88.56,30.07,23.37,3.74,0.0,15.19,,2.06,1.34,4.2,0.0,15.19,3622.46,42.12,11.63,0.0,6369.0,550.0,5819.0,0.29,-21.16,12.0,18.0,22.0,51.0,7.0,121822.0,1218.0,wknd
12/18/2022 23:00,3775.07,2090.55,25.01,2002.5,412.5,0.0,0.0,0.0,533.99,636.81,267.52,311.54,115.65,234.1,88.09,30.03,25.01,3.7,0.0,15.28,,2.11,1.57,4.16,0.0,15.28,3314.43,38.48,11.61,0.0,6327.75,431.2,5896.55,0.29,101.22,12.0,18.0,23.0,51.0,7.0,121823.0,1218.0,wknd
12/19/2022 0:00,3814.32,2097.83,23.79,1891.25,489.17,0.0,0.0,0.0,528.82,686.14,321.09,308.57,131.25,234.03,87.83,30.12,23.79,3.67,0.0,15.36,,2.08,1.36,4.15,0.0,15.36,3324.38,38.59,11.61,0.0,6286.5,422.4,5864.1,0.29,12.36,12.0,19.0,0.0,52.0,1.0,12190.0,1219.0,week <> 17-20
12/19/2022 1:00,3761.09,2104.63,24.69,1891.25,489.17,0.0,0.0,0.0,488.76,638.0,275.36,305.26,126.97,164.31,66.73,65.35,24.69,3.35,0.0,15.45,,2.12,1.41,4.29,0.0,15.45,3383.89,39.28,11.61,0.0,6256.25,466.4,5789.85,0.28,40.53,12.0,19.0,1.0,52.0,1.0,12191.0,1219.0,week <> 17-20
12/19/2022 2:00,3947.84,2101.01,25.17,1891.25,489.17,0.0,0.0,0.0,575.18,695.9,335.84,305.43,127.3,197.31,85.84,111.73,25.17,3.71,0.0,15.51,,2.23,1.56,4.73,0.0,15.51,3631.69,42.16,11.61,0.0,6215.0,400.4,5814.6,0.28,86.58,12.0,19.0,2.0,52.0,1.0,12192.0,1219.0,week <> 17-20
12/19/2022 3:00,3812.77,2093.2,24.33,1891.25,489.17,0.0,0.0,0.0,541.47,683.54,319.99,306.48,123.39,238.22,87.39,30.1,24.33,3.92,0.0,15.55,,1.86,1.43,4.39,0.0,15.55,3572.17,41.46,11.61,0.0,6187.5,321.2,5866.3,0.28,5.41,12.0,19.0,3.0,52.0,1.0,12193.0,1219.0,week <> 17-20
12/19/2022 4:00,3790.25,2085.6,23.92,1891.25,489.17,0.0,0.0,0.0,545.51,695.03,332.91,305.91,120.92,237.11,88.07,30.07,23.92,3.77,0.0,15.59,,1.47,1.41,4.37,0.0,15.59,3581.46,41.51,11.59,0.0,6182.0,330.0,5852.0,0.28,-25.06,12.0,19.0,4.0,52.0,1.0,12194.0,1219.0,week <> 17-20
12/19/2022 5:00,3683.38,2086.93,22.51,1891.25,489.17,0.0,0.0,0.0,541.81,688.31,326.02,302.44,125.16,233.43,88.03,30.12,22.51,3.71,0.0,15.56,,1.35,1.37,4.32,0.0,15.56,3630.76,42.06,11.58,0.0,6151.75,409.2,5742.55,0.28,-122.84,12.0,19.0,5.0,52.0,1.0,12195.0,1219.0,week <> 17-20
12/19/2022 6:00,3648.09,2078.74,21.94,1891.25,489.17,0.0,0.0,0.0,539.86,703.69,314.46,331.22,127.49,232.85,88.16,30.03,21.94,3.67,0.0,14.89,,1.32,1.39,4.34,0.0,14.89,3690.13,42.72,11.58,0.0,6135.25,497.2,5638.05,0.28,-163.37,12.0,19.0,6.0,52.0,1.0,12196.0,1219.0,week <> 17-20
12/19/2022 7:00,3718.24,2070.86,22.59,1891.25,489.17,7.1,0.0,7.1,537.91,732.2,330.81,340.31,126.41,229.39,87.88,29.98,22.59,3.66,0.0,14.21,,1.36,1.79,4.26,0.0,14.21,3690.16,42.72,11.58,0.0,6107.75,660.0,5447.75,0.28,-118.99,12.0,19.0,7.0,52.0,1.0,12197.0,1219.0,week <> 17-20
12/19/2022 8:00,3652.37,2062.97,21.8,1891.25,489.17,0.0,0.0,0.0,535.96,729.41,322.52,342.32,126.76,227.2,87.62,29.99,21.8,3.65,0.0,13.53,,1.19,1.46,4.06,0.0,13.53,3650.29,42.24,11.57,0.0,6083.0,440.0,5643.0,0.28,-165.14,12.0,19.0,8.0,52.0,1.0,12198.0,1219.0,week <> 17-20
12/19/2022 9:00,3868.57,2055.08,24.38,1891.25,489.17,0.0,0.0,0.0,534.01,743.9,310.15,366.11,125.85,230.67,87.99,29.84,24.38,3.62,0.0,12.85,,1.59,1.54,4.08,0.0,12.85,3789.29,43.87,11.58,0.0,6069.25,616.0,5453.25,0.28,46.41,12.0,19.0,9.0,52.0,1.0,12199.0,1219.0,week <> 17-20
12/19/2022 10:00,3535.51,2047.19,22.41,1891.25,489.17,0.0,0.0,0.0,526.41,613.78,322.98,245.53,126.42,230.68,87.57,29.8,22.41,3.59,0.0,12.17,,1.33,1.42,4.14,0.0,12.17,3947.98,45.73,11.58,0.0,6063.75,616.0,5447.75,0.28,-141.03,12.0,19.0,10.0,52.0,1.0,121910.0,1219.0,week <> 17-20
12/19/2022 11:00,3192.0,2039.3,21.96,1891.25,489.17,0.0,0.0,0.0,520.85,315.15,319.35,16.38,127.24,230.9,87.72,29.62,21.96,3.65,0.0,11.49,,1.25,1.45,4.24,0.0,11.49,3819.27,44.25,11.59,0.0,6061.0,563.2,5497.8,0.28,-172.47,12.0,19.0,11.0,52.0,1.0,121911.0,1219.0,week <> 17-20
12/19/2022 12:00,3191.75,2031.41,21.38,1891.25,489.17,8.5,8.84,17.34,533.96,319.22,312.65,28.77,127.7,230.95,88.18,29.67,21.38,3.56,0.0,10.81,,1.23,1.66,4.28,0.0,10.81,3779.03,43.73,11.57,0.0,6028.0,739.2,5288.8,0.28,-199.35,12.0,19.0,12.0,52.0,1.0,121912.0,1219.0,week <> 17-20
12/19/2022 13:00,3274.48,2025.0,19.77,1891.25,489.17,0.0,0.0,0.0,545.45,588.84,316.57,231.43,127.55,230.19,86.94,29.6,19.77,3.6,0.0,10.67,,1.02,1.48,4.33,0.0,10.67,3729.58,43.16,11.57,0.0,6014.25,770.0,5244.25,0.28,-373.97,12.0,19.0,13.0,52.0,1.0,121913.0,1219.0,week <> 17-20
12/19/2022 14:00,3452.27,2020.99,20.84,1891.25,489.17,0.0,0.0,0.0,547.79,644.24,313.46,281.58,130.05,233.31,87.53,29.56,20.84,3.66,0.0,11.47,,1.18,1.45,4.29,0.0,11.47,3561.3,41.22,11.57,0.0,5997.75,695.2,5302.55,0.28,-249.91,12.0,19.0,14.0,52.0,1.0,121914.0,1219.0,week <> 17-20
12/19/2022 15:00,3002.08,2017.01,19.57,1891.25,489.17,0.0,0.0,0.0,548.71,308.81,297.45,28.39,131.71,234.45,87.1,29.59,19.57,3.67,0.0,12.29,,1.05,1.54,4.28,0.0,12.29,3482.23,40.31,11.58,0.0,5986.75,778.8,5207.95,0.28,-361.62,12.0,19.0,15.0,52.0,1.0,121915.0,1219.0,week <> 17-20
12/19/2022 16:00,3324.31,2013.03,19.49,1891.25,489.17,0.0,0.0,0.0,549.63,657.31,315.35,288.77,131.28,230.76,87.35,29.52,19.49,3.67,0.0,13.11,,0.97,1.51,4.27,0.0,13.11,3472.43,40.2,11.58,0.0,5981.25,611.6,5369.65,0.28,-384.82,12.0,19.0,16.0,52.0,1.0,121916.0,1219.0,week <> 17-20
12/19/2022 17:00,3603.99,2009.04,21.99,1891.25,489.17,0.0,0.0,0.0,550.55,734.79,311.64,358.38,130.64,235.05,87.59,29.49,21.99,3.64,0.0,13.93,,1.28,1.35,4.23,0.0,13.93,3313.96,38.37,11.58,0.0,5992.25,607.2,5385.05,0.29,-179.57,12.0,19.0,17.0,52.0,1.0,121917.0,1219.0,week 17-20
12/19/2022 18:00,3768.49,2004.53,23.22,1891.25,489.17,0.0,0.0,0.0,551.47,795.44,304.22,416.15,131.05,230.76,87.36,29.51,23.22,3.69,0.0,14.75,,1.46,1.39,4.18,0.0,14.75,3234.46,37.42,11.57,0.0,5992.25,585.2,5407.05,0.29,-72.12,12.0,19.0,18.0,52.0,1.0,121918.0,1219.0,week 17-20
12/19/2022 19:00,3814.11,1986.27,23.49,1891.25,489.17,0.0,0.0,0.0,547.28,802.04,308.48,414.8,131.74,234.64,87.61,29.54,23.49,3.77,0.0,15.12,,1.47,1.72,4.18,0.0,15.12,3451.77,39.87,11.55,0.0,5989.5,695.2,5294.3,0.29,-10.65,12.0,19.0,19.0,52.0,1.0,121919.0,1219.0,week 17-20
12/19/2022 20:00,3795.67,1976.69,23.63,1891.25,489.17,0.0,0.0,0.0,550.08,802.08,306.3,411.94,133.53,232.47,88.08,29.52,23.63,3.69,0.0,15.13,,1.47,1.52,4.2,0.0,15.13,3391.8,39.13,11.54,0.0,5986.75,677.6,5309.15,0.29,-22.35,12.0,19.0,20.0,52.0,1.0,121920.0,1219.0,week 17-20
12/19/2022 21:00,3766.22,1971.69,23.34,1891.25,489.17,0.0,0.0,0.0,552.36,797.66,300.99,409.04,133.39,233.05,88.53,29.41,23.34,3.66,0.0,15.14,,1.46,1.39,4.21,0.0,15.14,3451.14,39.8,11.53,0.0,5975.75,721.6,5254.15,0.29,-44.66,12.0,19.0,21.0,52.0,1.0,121921.0,1219.0,week <> 17-20
12/19/2022 22:00,3646.54,1966.7,21.85,1891.25,489.17,0.0,0.0,0.0,552.5,762.36,307.31,379.5,135.18,232.04,87.87,29.33,21.85,3.62,0.0,15.15,,1.41,1.42,4.12,0.0,15.15,3461.04,39.91,11.53,0.0,5967.5,783.2,5184.3,0.29,-124.18,12.0,19.0,22.0,52.0,1.0,121922.0,1219.0,week <> 17-20
12/19/2022 23:00,3349.37,1961.71,19.61,1891.25,489.17,0.0,0.0,0.0,550.55,702.94,303.16,343.37,135.78,233.63,88.71,29.38,19.61,3.59,0.0,15.17,,1.31,1.53,4.11,0.0,15.17,3351.68,38.61,11.52,0.0,5959.25,765.6,5193.65,0.29,-354.99,12.0,19.0,23.0,52.0,1.0,121923.0,1219.0,week <> 17-20
12/20/2022 0:00,3339.91,1956.71,19.65,1907.92,67.92,0.0,0.0,0.0,548.71,701.84,305.09,338.97,136.42,234.63,87.84,29.29,19.65,3.62,0.0,15.18,,1.41,1.38,4.12,0.0,15.18,3113.89,35.85,11.51,0.0,5937.25,752.4,5184.85,0.29,64.73,12.0,20.0,0.0,52.0,2.0,12200.0,1220.0,week <> 17-20
12/20/2022 1:00,3417.11,1951.72,22.11,1907.92,67.92,0.0,0.0,0.0,546.88,607.73,249.56,304.25,137.6,234.29,87.5,29.3,22.11,3.62,0.0,15.19,,1.65,1.43,4.12,0.0,15.19,3401.24,39.17,11.52,0.0,5953.75,805.2,5148.55,0.29,242.87,12.0,20.0,1.0,52.0,2.0,12201.0,1220.0,week <> 17-20
12/20/2022 2:00,3657.32,1946.73,24.07,1907.92,67.92,0.0,0.0,0.0,545.05,662.59,310.2,305.12,136.37,233.76,87.62,29.22,24.07,3.65,0.0,15.2,,1.98,1.62,4.11,0.0,15.2,3104.09,35.75,11.52,0.0,5962.0,1020.8,4941.2,0.29,435.04,12.0,20.0,2.0,52.0,2.0,12202.0,1220.0,week <> 17-20
12/20/2022 3:00,3603.1,1942.11,23.92,1907.92,67.92,0.0,0.0,0.0,543.21,656.58,301.28,306.93,135.97,233.45,88.55,29.16,23.92,3.65,0.0,15.52,,1.54,1.5,4.1,0.0,15.52,3084.2,35.52,11.52,0.0,5934.5,1122.0,4812.5,0.29,393.29,12.0,20.0,3.0,52.0,2.0,12203.0,1220.0,week <> 17-20
12/20/2022 4:00,3606.11,1938.07,23.54,1907.92,67.92,0.0,0.0,0.0,541.38,652.19,295.37,309.63,137.13,231.9,88.23,29.21,23.54,3.66,0.0,16.41,,1.48,1.63,4.11,0.0,16.41,2113.34,24.34,11.52,0.0,5937.25,1232.0,4705.25,0.29,406.56,12.0,20.0,4.0,52.0,2.0,12204.0,1220.0,week <> 17-20
12/20/2022 5:00,3662.33,1934.04,24.49,1907.92,67.92,0.0,0.0,0.0,539.55,662.15,297.44,311.4,134.8,233.18,87.89,29.13,24.49,3.68,0.0,17.32,,1.49,1.4,4.09,0.0,17.32,2123.37,24.46,11.52,0.0,5907.0,1487.2,4419.8,0.29,458.68,12.0,20.0,5.0,52.0,2.0,12205.0,1220.0,week <> 17-20
12/20/2022 6:00,3719.73,1930.01,25.76,1907.92,67.92,0.0,0.0,0.0,473.34,661.7,303.69,311.2,135.04,112.89,45.52,126.22,25.76,2.96,0.0,18.21,,1.48,1.37,3.35,0.0,18.21,2113.39,24.34,11.51,0.0,5898.75,1491.6,4407.15,0.29,586.77,12.0,20.0,6.0,52.0,2.0,12206.0,1220.0,week <> 17-20
12/20/2022 7:00,3721.19,1925.97,25.8,1907.92,67.92,0.0,0.0,0.0,480.26,700.72,295.62,350.87,135.28,1.29,10.13,263.95,25.8,2.3,0.0,18.16,,1.83,1.78,2.13,0.0,18.16,2221.58,25.49,11.47,0.0,5898.75,1359.6,4539.15,0.3,546.31,12.0,20.0,7.0,52.0,2.0,12207.0,1220.0,week <> 17-20
12/20/2022 8:00,3679.65,1921.94,24.97,1907.92,67.92,0.0,0.0,0.0,484.89,698.12,297.64,352.49,128.7,1.32,11.23,271.0,24.97,2.38,0.0,17.63,,1.55,1.4,2.85,0.0,17.63,2538.51,29.11,11.47,0.0,5934.5,1434.4,4500.1,0.3,506.78,12.0,20.0,8.0,52.0,2.0,12208.0,1220.0,week <> 17-20
12/20/2022 9:00,3815.82,1917.91,26.77,1907.92,67.92,0.0,0.0,0.0,498.62,667.41,266.77,353.55,127.06,1.35,10.62,344.58,26.77,1.46,0.0,17.11,,1.6,1.63,2.84,0.0,17.11,2707.38,31.1,11.49,0.0,5951.0,1038.4,4912.6,0.3,663.96,12.0,20.0,9.0,52.0,2.0,12209.0,1220.0,week <> 17-20
12/20/2022 10:00,3981.73,1913.88,27.64,1907.92,67.92,0.0,0.0,0.0,513.19,740.72,295.7,385.09,130.93,1.37,10.58,342.55,27.64,0.0,0.0,16.58,,1.48,1.63,2.8,0.0,16.58,2856.25,32.85,11.5,0.0,5945.5,748.0,5197.5,0.3,746.02,12.0,20.0,10.0,52.0,2.0,122010.0,1220.0,week <> 17-20
12/20/2022 11:00,3850.91,1909.74,26.62,1907.92,67.92,0.0,0.0,0.0,527.77,739.79,297.48,382.07,134.04,1.4,10.82,342.74,26.62,0.0,0.0,16.06,,1.39,1.33,2.76,0.0,16.06,2737.89,31.54,11.52,0.0,5948.25,884.4,5063.85,0.3,605.71,12.0,20.0,11.0,52.0,2.0,122011.0,1220.0,week <> 17-20
12/20/2022 12:00,3809.65,1905.45,26.04,1907.92,67.92,0.0,0.0,0.0,542.34,709.32,264.59,378.87,143.16,1.43,11.24,343.69,26.04,0.0,0.0,15.53,,1.39,1.32,2.81,0.0,15.53,2757.78,31.78,11.52,0.0,5951.0,994.4,4956.6,0.3,584.63,12.0,20.0,12.0,52.0,2.0,122012.0,1220.0,week <> 17-20
12/20/2022 13:00,3760.41,1901.16,25.93,1907.92,67.92,0.0,0.0,0.0,553.8,655.34,295.06,308.63,149.35,1.46,11.72,342.73,25.93,0.0,0.0,15.0,,1.34,1.32,2.78,0.0,15.0,2519.16,28.95,11.49,0.0,5951.0,1060.4,4890.6,0.3,582.19,12.0,20.0,13.0,52.0,2.0,122013.0,1220.0,week <> 17-20
12/20/2022 14:00,3582.45,1892.44,25.09,1907.92,67.92,0.0,0.0,0.0,557.64,522.97,255.15,237.36,157.91,1.47,11.11,340.73,25.09,0.0,0.0,14.51,,1.34,1.34,2.78,0.0,14.51,2538.65,29.14,11.48,0.0,5964.75,1069.2,4895.55,0.3,541.49,12.0,20.0,14.0,52.0,2.0,122014.0,1220.0,week <> 17-20
12/20/2022 15:00,3506.87,1882.39,24.15,1907.92,67.92,0.0,0.0,0.0,547.87,517.86,289.03,203.43,162.19,1.45,11.77,340.08,24.15,0.0,0.0,14.11,,1.21,1.4,2.64,0.0,14.11,2489.01,28.56,11.47,0.0,5970.25,849.2,5121.05,0.31,490.84,12.0,20.0,15.0,52.0,2.0,122015.0,1220.0,week <> 17-20
12/20/2022 16:00,3505.06,1882.49,24.46,1907.92,67.92,0.0,0.0,0.0,540.75,513.81,282.43,202.56,165.6,1.41,11.88,334.86,24.46,0.0,0.0,13.75,,1.18,1.37,2.65,0.0,13.75,2469.0,28.31,11.47,0.0,5975.75,888.8,5086.95,0.31,500.1,12.0,20.0,16.0,52.0,2.0,122016.0,1220.0,week <> 17-20
12/20/2022 17:00,3336.0,1882.59,22.26,1907.92,67.92,0.0,0.0,0.0,581.65,514.01,285.7,201.47,166.69,1.38,11.7,344.14,22.26,0.0,0.0,13.38,,0.99,1.35,2.64,0.0,13.38,2518.72,28.89,11.47,0.0,5973.0,906.4,5066.6,0.31,289.84,12.0,20.0,17.0,52.0,2.0,122017.0,1220.0,week 17-20
12/20/2022 18:00,3259.03,1882.7,21.29,1907.92,67.92,0.0,0.0,0.0,621.9,507.24,279.81,200.5,167.37,1.35,11.94,344.5,21.29,0.0,0.0,13.02,,0.94,1.32,2.65,0.0,13.02,2776.28,31.86,11.48,0.0,5975.75,1047.2,4928.55,0.31,179.28,12.0,20.0,18.0,52.0,2.0,122018.0,1220.0,week 17-20
12/20/2022 19:00,3481.93,1882.8,21.89,1907.92,67.92,0.0,0.0,0.0,692.24,512.9,283.57,202.55,172.43,10.81,81.51,374.07,21.89,0.0,0.0,12.65,,0.95,1.32,3.72,0.0,12.65,2736.66,31.4,11.47,0.0,5975.75,1130.8,4844.95,0.31,326.07,12.0,20.0,19.0,52.0,2.0,122019.0,1220.0,week 17-20
12/20/2022 20:00,3416.88,1882.91,21.68,1907.92,67.92,0.0,0.0,0.0,708.32,496.37,265.88,205.03,173.47,55.71,72.08,345.97,21.68,0.0,0.0,12.29,,0.98,1.4,2.66,0.25,12.29,2746.42,31.49,11.47,0.0,5978.5,959.2,5019.3,0.31,261.36,12.0,20.0,20.0,52.0,2.0,122020.0,1220.0,week 17-20
12/20/2022 21:00,3478.64,1883.01,22.0,1907.92,67.92,0.0,0.0,0.0,776.08,505.7,271.12,204.72,174.42,64.03,70.11,399.08,22.0,0.0,0.0,11.92,,0.94,1.33,2.67,0.5,11.92,2795.84,32.05,11.46,0.0,5995.0,902.0,5093.0,0.31,245.93,12.0,20.0,21.0,52.0,2.0,122021.0,1220.0,week <> 17-20
12/20/2022 22:00,3487.59,1883.13,21.87,1907.92,67.92,0.0,0.0,0.0,760.26,505.08,275.02,203.4,174.26,59.9,68.97,413.24,21.87,0.0,0.0,11.56,,0.94,1.32,2.81,0.42,11.56,2716.78,31.16,11.47,0.0,6008.75,998.8,5009.95,0.31,271.2,12.0,20.0,22.0,52.0,2.0,122022.0,1220.0,week <> 17-20
12/20/2022 23:00,3378.12,1883.99,20.53,1907.92,67.92,0.0,0.0,0.0,730.73,499.51,269.47,204.63,168.58,59.44,68.04,397.05,20.53,0.42,0.0,11.28,,0.88,1.31,2.65,0.0,11.28,2736.59,31.39,11.47,0.0,6030.75,1170.4,4860.35,0.31,195.97,12.0,20.0,23.0,52.0,2.0,122023.0,1220.0,week <> 17-20
12/21/2022 0:00,3142.95,1885.26,19.98,1905.42,189.17,0.0,0.0,0.0,701.2,290.67,261.93,41.22,166.83,59.05,67.83,395.7,19.98,1.02,0.0,11.06,,0.94,1.35,2.81,0.0,11.06,2786.22,31.97,11.48,0.0,6036.25,1113.2,4923.05,0.31,76.65,12.0,21.0,0.0,52.0,3.0,12210.0,1221.0,week <> 17-20
