DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
12/21/2022 1:00,3428.27,1886.53,19.71,1905.42,189.17,0.0,0.0,0.0,667.16,649.81,265.02,332.59,136.39,58.21,65.62,390.57,19.71,1.75,0.0,10.84,,0.87,1.35,2.83,0.0,10.84,2815.87,32.31,11.47,0.0,6036.25,915.2,5121.05,0.31,35.61,12.0,21.0,1.0,52.0,3.0,12211.0,1221.0,week <> 17-20
12/21/2022 2:00,3126.29,1887.65,21.11,1905.42,189.17,0.0,0.0,0.0,487.59,438.92,11.79,367.87,128.53,16.91,43.99,263.06,21.11,0.5,0.0,10.63,,0.91,1.3,3.52,0.0,10.63,2845.56,32.65,11.48,0.0,6044.5,985.6,5058.9,0.31,122.96,12.0,21.0,2.0,52.0,3.0,12212.0,1221.0,week <> 17-20
12/21/2022 3:00,3104.8,1875.61,18.5,1905.42,189.17,0.0,0.0,0.0,747.24,397.73,0.0,332.52,137.45,222.08,68.92,272.7,18.5,1.54,0.0,8.43,,1.08,1.3,3.24,0.0,8.43,2854.5,32.66,11.44,0.0,6052.75,844.8,5207.95,0.31,-104.94,12.0,21.0,3.0,52.0,3.0,12213.0,1221.0,week <> 17-20
12/21/2022 4:00,2134.69,1876.26,17.99,1905.42,189.17,0.0,0.0,0.0,210.37,11.82,0.0,9.39,164.56,1.46,5.17,2.31,17.99,0.01,0.0,6.32,,0.95,1.35,1.26,0.0,6.32,2903.7,33.19,11.43,0.0,6061.0,888.8,5172.2,0.31,-152.92,12.0,21.0,4.0,52.0,3.0,12214.0,1221.0,week <> 17-20
12/21/2022 5:00,2137.78,1878.72,17.9,1905.42,189.17,0.0,0.0,0.0,221.18,3.04,0.0,8.87,165.03,1.45,4.53,-0.28,17.9,0.01,0.0,4.46,,0.92,1.33,1.8,0.0,4.46,2923.56,33.42,11.43,0.0,6061.0,959.2,5101.8,0.31,-154.32,12.0,21.0,5.0,52.0,3.0,12215.0,1221.0,week <> 17-20
12/21/2022 6:00,2129.75,1881.18,16.96,1905.42,189.17,0.0,0.0,0.0,246.46,3.04,0.0,8.78,158.44,1.44,3.27,15.93,16.96,0.01,0.0,2.6,,0.89,1.36,2.63,0.0,2.6,2913.79,33.32,11.44,0.0,6061.0,875.6,5185.4,0.31,-190.09,12.0,21.0,6.0,52.0,3.0,12216.0,1221.0,week <> 17-20
12/21/2022 7:00,2243.68,1883.64,16.72,1905.42,189.17,0.0,0.0,0.0,391.17,3.04,0.0,8.69,151.56,1.96,4.44,181.43,16.72,0.01,0.0,0.75,,0.94,1.42,2.64,0.0,0.75,2883.95,32.97,11.43,0.0,6072.0,743.6,5328.4,0.31,-223.34,12.0,21.0,7.0,52.0,3.0,12217.0,1221.0,week <> 17-20
12/21/2022 8:00,2556.65,1886.11,17.25,1905.42,189.17,0.0,0.0,0.0,668.53,3.02,0.0,8.6,153.94,19.19,26.29,402.31,17.25,0.0,0.0,0.09,,0.85,2.05,3.1,0.0,0.09,2923.69,33.44,11.44,0.0,6069.25,761.2,5308.05,0.31,-190.16,12.0,21.0,8.0,52.0,3.0,12218.0,1221.0,week <> 17-20
12/21/2022 9:00,2725.6,1888.57,17.37,1905.42,189.17,0.0,0.0,0.0,817.98,3.04,0.0,8.51,157.18,163.73,90.06,373.33,17.37,0.0,0.0,0.24,,0.88,1.41,3.91,0.0,0.24,2904.04,33.22,11.44,0.0,6074.75,677.6,5397.15,0.31,-173.15,12.0,21.0,9.0,52.0,3.0,12219.0,1221.0,week <> 17-20
12/21/2022 10:00,2877.55,1891.03,17.13,1905.42,189.17,0.0,0.0,0.0,970.13,3.04,0.0,8.41,158.95,325.09,100.05,330.79,17.13,0.0,0.0,0.39,,0.89,1.36,3.61,0.4,0.39,2874.75,32.92,11.45,0.0,6069.25,761.2,5308.05,0.31,-175.82,12.0,21.0,10.0,52.0,3.0,122110.0,1221.0,week <> 17-20
12/21/2022 11:00,2760.07,1894.14,16.93,1905.42,189.17,0.0,0.0,0.0,896.2,3.04,0.0,8.32,105.66,301.77,100.98,320.97,16.93,0.63,0.0,0.54,,0.88,1.35,4.1,0.26,0.54,2805.66,32.14,11.45,0.0,6080.25,726.0,5354.25,0.31,-222.47,12.0,21.0,11.0,52.0,3.0,122111.0,1221.0,week <> 17-20
12/21/2022 12:00,2774.48,1897.96,17.14,1905.42,189.17,0.0,0.0,0.0,884.25,3.04,0.0,8.93,147.66,284.97,99.39,295.84,17.14,3.72,0.0,0.69,,1.23,1.32,4.21,0.0,0.69,2796.25,32.07,11.47,0.0,6058.25,699.6,5358.65,0.31,-199.94,12.0,21.0,12.0,52.0,3.0,122112.0,1221.0,week <> 17-20
12/21/2022 13:00,2539.69,1901.78,17.19,1905.42,189.17,0.0,0.0,0.0,646.55,8.41,0.0,10.45,156.6,131.78,59.03,245.58,17.19,1.81,0.0,0.84,,1.04,1.29,4.38,0.0,0.84,2816.33,32.31,11.47,0.0,6041.75,519.2,5522.55,0.31,-206.22,12.0,21.0,13.0,52.0,3.0,122113.0,1221.0,week <> 17-20
12/21/2022 14:00,2555.67,1905.6,17.29,1905.42,189.17,0.0,0.0,0.0,635.89,3.03,0.0,11.98,150.25,206.31,90.03,153.72,17.29,0.57,0.0,0.98,,0.97,1.72,4.57,0.01,0.98,2796.54,32.09,11.48,0.0,6030.75,466.4,5564.35,0.31,-178.01,12.0,21.0,14.0,52.0,3.0,122114.0,1221.0,week <> 17-20
12/21/2022 15:00,2515.96,1909.42,17.49,1905.42,189.17,0.0,0.0,0.0,612.37,3.04,0.0,13.51,136.49,286.08,102.38,29.35,17.49,2.03,0.0,1.15,,1.03,1.31,4.19,0.0,1.15,2796.88,32.13,11.49,0.0,6017.0,778.8,5238.2,0.3,-198.03,12.0,21.0,15.0,52.0,3.0,122115.0,1221.0,week <> 17-20
12/21/2022 16:00,2493.14,1913.24,17.57,1905.42,189.17,0.0,0.0,0.0,603.98,3.04,0.0,15.04,134.87,275.28,102.03,29.35,17.57,3.37,0.0,1.73,,1.16,1.3,4.29,0.0,1.73,2866.38,32.95,11.49,0.0,6017.0,651.2,5365.8,0.3,-216.28,12.0,21.0,16.0,52.0,3.0,122116.0,1221.0,week <> 17-20
12/21/2022 17:00,2536.97,1917.06,17.62,1905.42,189.17,0.0,0.0,0.0,595.58,27.57,0.0,36.97,136.02,273.57,101.96,29.3,17.62,3.61,0.0,2.5,,1.18,1.29,4.22,0.0,2.5,3054.64,35.11,11.5,0.0,6000.5,422.4,5578.1,0.3,-192.41,12.0,21.0,17.0,52.0,3.0,122117.0,1221.0,week 17-20
12/21/2022 18:00,2802.98,1920.86,17.37,1905.42,189.17,0.0,0.0,0.0,587.19,308.95,0.0,264.91,135.55,265.71,103.96,29.2,17.37,4.07,0.0,3.26,,1.27,1.29,3.95,0.0,3.26,3223.04,37.06,11.5,0.0,5984.0,338.8,5645.2,0.3,-203.19,12.0,21.0,18.0,52.0,3.0,122118.0,1221.0,week 17-20
12/21/2022 19:00,2757.87,1923.3,17.07,1905.42,189.17,0.0,0.0,0.0,578.8,272.49,0.0,235.81,133.16,261.87,102.9,29.29,17.07,3.77,0.0,4.03,,1.19,1.3,3.8,0.0,4.03,3252.84,37.42,11.51,0.0,5973.0,448.8,5524.2,0.3,-205.88,12.0,21.0,19.0,52.0,3.0,122119.0,1221.0,week 17-20
12/21/2022 20:00,2767.28,1924.87,17.33,1905.42,189.17,0.0,0.0,0.0,570.41,251.06,0.0,216.42,133.06,266.48,101.68,29.24,17.33,3.82,0.0,4.79,,1.22,1.9,3.84,0.0,4.79,3391.49,39.03,11.51,8.8,5964.75,158.4,5815.15,0.3,-168.22,12.0,21.0,20.0,52.0,3.0,122120.0,1221.0,week 17-20
12/21/2022 21:00,2831.78,1926.45,17.78,1905.42,189.17,0.0,0.0,0.0,562.02,351.78,0.0,299.52,132.47,258.05,100.89,29.22,17.78,4.04,0.0,5.56,,1.24,1.75,3.64,0.0,5.56,3262.78,37.55,11.51,0.0,5951.0,198.0,5753.0,0.3,-197.63,12.0,21.0,21.0,52.0,3.0,122121.0,1221.0,week <> 17-20
12/21/2022 22:00,2739.92,1928.03,17.48,1905.42,189.17,0.0,0.0,0.0,507.74,289.46,0.0,247.15,130.28,135.73,74.96,122.98,17.48,3.48,0.0,6.32,,1.16,1.32,4.02,0.0,6.32,3213.33,36.98,11.51,0.0,5942.75,123.2,5819.55,0.3,-174.48,12.0,21.0,22.0,52.0,3.0,122122.0,1221.0,week <> 17-20
12/21/2022 23:00,2766.31,1929.6,17.24,1905.42,189.17,0.0,0.0,0.0,562.9,294.07,0.0,251.97,129.97,233.46,85.9,59.35,17.24,3.91,0.0,7.03,,1.23,1.36,3.54,0.0,7.03,3272.79,37.67,11.51,0.0,5929.0,268.4,5660.6,0.3,-209.43,12.0,21.0,23.0,52.0,3.0,122123.0,1221.0,week <> 17-20
12/22/2022 0:00,2806.57,1931.18,17.58,1875.83,605.42,0.0,0.0,0.0,573.69,293.22,0.0,253.81,124.61,272.34,97.06,29.21,17.58,4.23,0.0,7.17,,1.26,1.42,4.02,0.0,7.17,3401.53,39.15,11.51,35.2,5923.5,180.4,5778.3,0.3,-596.94,12.0,22.0,0.0,52.0,4.0,12220.0,1222.0,week <> 17-20
12/22/2022 1:00,2841.84,1932.76,17.19,1875.83,605.42,0.0,0.0,0.0,569.69,349.31,0.0,299.39,125.16,264.29,97.58,29.24,17.19,4.09,0.05,7.15,,1.26,1.63,4.35,0.0,7.15,3431.2,39.5,11.51,158.4,5918.0,0.0,6076.4,0.29,-615.33,12.0,22.0,1.0,52.0,4.0,12221.0,1222.0,week <> 17-20
12/22/2022 2:00,2875.82,1934.29,17.67,1875.83,605.42,0.0,0.0,0.0,563.45,387.34,0.0,330.13,126.2,261.09,98.08,29.25,17.67,3.96,1.16,7.13,,1.19,1.31,4.41,0.0,7.13,3401.51,39.16,11.51,61.6,5923.5,79.2,5905.9,0.29,-614.67,12.0,22.0,2.0,52.0,4.0,12222.0,1222.0,week <> 17-20
12/22/2022 3:00,2890.27,1934.9,17.73,1875.83,605.42,0.0,0.0,0.0,555.68,387.32,0.0,329.92,128.15,263.54,97.47,29.26,17.73,3.83,1.63,7.11,,1.21,1.29,4.02,0.0,7.11,3520.43,40.53,11.51,83.6,5909.75,4.4,5988.95,0.29,-593.04,12.0,22.0,3.0,52.0,4.0,12223.0,1222.0,week <> 17-20
12/22/2022 4:00,2927.6,1935.14,17.62,1875.83,605.42,0.0,0.0,0.0,547.91,431.04,0.0,367.74,129.47,258.16,99.38,29.31,17.62,3.91,1.63,7.1,,1.23,1.42,4.09,0.0,7.1,3510.49,40.42,11.51,114.4,5920.75,0.0,6035.15,0.29,-591.91,12.0,22.0,4.0,52.0,4.0,12224.0,1222.0,week <> 17-20
12/22/2022 5:00,2945.89,1935.39,17.51,1875.83,605.42,0.0,0.0,0.0,540.14,439.16,0.0,376.42,129.63,257.68,99.4,29.28,17.51,4.11,1.63,7.08,,1.25,1.5,4.17,0.0,7.08,3480.37,40.03,11.5,44.0,5934.5,52.8,5925.7,0.3,-574.22,12.0,22.0,5.0,52.0,4.0,12225.0,1222.0,week <> 17-20
12/22/2022 6:00,2935.03,1935.64,17.4,1875.83,605.42,0.0,0.0,0.0,532.37,434.49,0.0,375.59,130.4,255.63,100.05,29.32,17.4,4.19,1.63,7.06,,1.18,1.29,4.23,0.0,7.06,3420.26,39.27,11.48,8.8,5953.75,66.0,5896.55,0.3,-572.88,12.0,22.0,6.0,52.0,4.0,12226.0,1222.0,week <> 17-20
12/22/2022 7:00,2914.82,1935.89,17.29,1875.83,605.42,0.0,0.0,0.0,524.25,430.43,0.0,368.74,120.88,254.72,98.8,29.29,17.29,4.21,1.63,7.05,,1.52,1.31,4.22,0.0,7.05,3558.34,40.82,11.47,0.0,5975.75,118.8,5856.95,0.3,-581.16,12.0,22.0,7.0,52.0,4.0,12227.0,1222.0,week <> 17-20
12/22/2022 8:00,2952.44,1936.13,17.26,1875.83,605.42,0.0,0.0,0.0,575.7,432.56,0.0,363.7,135.73,257.92,97.54,29.27,17.26,4.14,1.63,7.11,,1.07,1.57,4.17,0.0,7.11,3518.72,40.36,11.47,105.6,5992.25,44.0,6053.85,0.3,-597.36,12.0,22.0,8.0,52.0,4.0,12228.0,1222.0,week <> 17-20
12/22/2022 9:00,2934.5,1936.09,17.28,1875.83,605.42,0.0,0.0,0.0,583.92,427.09,0.0,360.87,131.65,251.24,97.5,29.26,17.28,4.0,1.52,7.17,,1.2,1.58,4.1,0.0,7.17,3548.75,40.74,11.48,17.6,6006.0,66.0,5957.6,0.3,-618.02,12.0,22.0,9.0,52.0,4.0,12229.0,1222.0,week <> 17-20
12/22/2022 10:00,2894.86,1935.99,17.31,1875.83,605.42,0.0,0.0,0.0,587.33,388.71,0.0,333.79,130.82,257.54,97.38,29.28,17.31,3.98,0.33,7.21,,1.14,1.3,4.08,0.0,7.21,4014.75,46.16,11.5,0.0,6014.25,312.4,5701.85,0.3,-622.59,12.0,22.0,10.0,52.0,4.0,122210.0,1222.0,week <> 17-20
12/22/2022 11:00,2835.66,1941.64,17.31,1875.83,605.42,0.0,0.0,0.0,546.22,336.83,0.0,287.64,130.8,254.15,97.44,29.33,17.31,4.01,0.0,7.26,,1.2,1.32,3.93,0.0,7.26,4162.94,47.87,11.5,48.4,6008.75,48.4,6008.75,0.3,-594.44,12.0,22.0,11.0,52.0,4.0,122211.0,1222.0,week <> 17-20
12/22/2022 12:00,2826.56,1942.4,16.97,1875.83,605.42,0.0,0.0,0.0,557.12,330.06,0.67,281.84,131.84,255.9,97.18,29.28,16.97,4.08,0.0,7.61,,1.2,1.72,3.91,0.0,7.61,3975.57,45.78,11.51,0.0,5970.25,114.4,5855.85,0.3,-608.43,12.0,22.0,12.0,52.0,4.0,122212.0,1222.0,week <> 17-20
12/22/2022 13:00,2835.92,1935.69,17.05,1875.83,605.42,0.0,0.0,0.0,573.99,335.5,0.6,286.3,132.75,256.93,97.16,29.19,17.05,4.11,0.0,8.14,,1.24,1.85,4.1,0.0,8.14,3738.47,43.1,11.53,0.0,5956.5,171.6,5784.9,0.3,-614.67,12.0,22.0,13.0,52.0,4.0,122213.0,1222.0,week <> 17-20
12/22/2022 14:00,2826.66,1928.98,17.16,1875.83,605.42,0.0,0.0,0.0,576.53,331.85,0.0,284.32,135.84,255.42,97.48,29.19,17.16,4.06,0.0,8.66,,1.21,1.5,4.13,0.0,8.66,3728.73,43.0,11.53,17.6,5956.5,127.6,5846.5,0.3,-616.12,12.0,22.0,14.0,52.0,4.0,122214.0,1222.0,week <> 17-20
12/22/2022 15:00,2820.62,1922.27,17.43,1875.83,605.42,0.0,0.0,0.0,575.7,328.9,0.43,281.32,135.48,255.36,97.9,29.14,17.43,3.98,0.0,9.19,,1.22,1.33,4.14,0.0,9.19,3768.33,43.46,11.53,35.2,5931.75,88.0,5878.95,0.3,-611.67,12.0,22.0,15.0,52.0,4.0,122215.0,1222.0,week <> 17-20
12/22/2022 16:00,2889.84,1915.56,17.63,1875.83,605.42,0.0,0.0,0.0,574.87,401.93,72.64,286.56,134.57,252.71,97.36,29.22,17.63,3.62,0.0,9.72,,1.2,1.51,4.22,0.0,9.72,3679.32,42.44,11.53,140.8,5909.75,22.0,6028.55,0.3,-607.93,12.0,22.0,16.0,52.0,4.0,122216.0,1222.0,week <> 17-20
12/22/2022 17:00,3087.21,1908.85,18.99,1875.83,605.42,0.0,0.0,0.0,574.03,485.26,139.45,301.43,135.56,256.15,96.43,29.14,18.99,3.87,0.0,10.24,,1.35,1.5,4.21,0.0,10.24,3728.99,43.01,11.53,39.6,5901.5,158.4,5782.7,0.3,-486.35,12.0,22.0,17.0,52.0,4.0,122217.0,1222.0,week 17-20
12/22/2022 18:00,3251.01,1902.14,18.96,1875.83,605.42,0.0,0.0,0.0,573.2,615.14,251.76,319.35,136.58,254.54,96.14,29.04,18.96,4.05,0.0,10.77,,1.47,1.33,4.23,0.0,10.77,3719.03,42.9,11.54,8.8,5896.0,92.4,5812.4,0.3,-444.89,12.0,22.0,18.0,52.0,4.0,122218.0,1222.0,week 17-20
12/22/2022 19:00,3282.26,1895.59,19.4,1875.83,605.42,0.0,0.0,0.0,572.37,638.17,274.05,317.56,136.63,254.28,96.83,28.96,19.4,4.14,0.0,11.29,,1.49,1.35,4.23,0.0,11.29,3709.09,42.79,11.54,92.4,5882.25,4.4,5970.25,0.3,-429.28,12.0,22.0,19.0,52.0,4.0,122219.0,1222.0,week 17-20
12/22/2022 20:00,3412.78,1892.12,21.09,1875.83,605.42,0.0,0.0,0.0,562.87,624.36,262.92,317.0,127.88,256.1,99.82,28.93,21.09,4.25,0.0,11.66,,1.73,1.85,4.21,0.0,11.66,3709.16,42.79,11.54,8.8,5901.5,105.6,5804.7,0.3,-271.99,12.0,22.0,20.0,52.0,4.0,122220.0,1222.0,week 17-20
12/22/2022 21:00,3287.59,1889.84,20.04,1875.83,605.42,0.0,0.0,0.0,586.74,626.2,262.34,317.25,141.29,253.27,101.54,28.82,20.04,4.41,0.0,11.95,,1.41,1.45,3.96,0.0,11.95,3709.13,42.79,11.54,26.4,5887.75,224.4,5689.75,0.3,-420.6,12.0,22.0,21.0,52.0,4.0,122221.0,1222.0,week <> 17-20
12/22/2022 22:00,3241.98,1887.56,19.73,1875.83,605.42,0.0,0.0,0.0,582.29,630.89,269.84,317.63,140.86,255.89,101.93,28.8,19.73,4.6,0.0,12.24,,1.03,1.38,4.04,0.0,12.24,3778.47,43.59,11.54,52.8,5882.25,149.6,5785.45,0.3,-464.19,12.0,22.0,22.0,52.0,4.0,122222.0,1222.0,week <> 17-20
12/22/2022 23:00,3300.41,1885.28,19.72,1875.83,605.42,0.0,0.0,0.0,542.47,693.29,260.34,383.85,129.26,254.72,100.18,28.82,19.72,4.57,0.0,12.53,,1.1,1.4,4.13,0.0,12.53,3817.99,44.05,11.54,4.4,5887.75,105.6,5786.55,0.3,-426.06,12.0,22.0,23.0,52.0,4.0,122223.0,1222.0,week <> 17-20
12/23/2022 0:00,3438.16,1883.01,20.69,1854.58,244.17,0.0,0.0,0.0,526.0,735.61,281.12,405.79,126.54,253.92,100.62,28.79,20.69,4.44,0.0,12.82,,1.24,1.86,4.06,0.0,12.82,3738.82,43.13,11.54,17.6,5896.0,83.6,5830.0,0.3,49.37,12.0,23.0,0.0,52.0,5.0,12230.0,1223.0,week <> 17-20
12/23/2022 1:00,3453.64,1880.73,20.5,1854.58,244.17,0.0,0.0,0.0,524.88,733.78,282.82,404.64,145.57,255.34,99.83,28.78,20.5,4.42,0.0,13.11,,1.17,1.55,4.04,0.0,13.11,3808.04,43.93,11.54,101.2,5907.0,61.6,5946.6,0.3,70.09,12.0,23.0,1.0,52.0,5.0,12231.0,1223.0,week <> 17-20
12/23/2022 2:00,3433.92,1878.45,20.65,1854.58,244.17,0.0,0.0,0.0,536.04,734.95,284.93,403.48,143.22,254.26,99.86,28.85,20.65,4.28,0.0,13.4,,1.22,1.39,4.05,0.0,13.4,3748.64,43.24,11.54,13.2,5915.25,88.0,5840.45,0.3,40.31,12.0,23.0,2.0,52.0,5.0,12232.0,1223.0,week <> 17-20
12/23/2022 3:00,3546.85,1876.08,21.46,1854.58,244.17,0.0,0.0,0.0,547.2,738.87,287.29,402.33,140.98,256.88,100.96,28.88,21.46,4.12,0.44,13.68,,1.32,1.71,4.09,0.0,13.68,3798.14,43.82,11.54,17.6,5926.25,39.6,5904.25,0.3,140.53,12.0,23.0,3.0,52.0,5.0,12233.0,1223.0,week <> 17-20
12/23/2022 4:00,3543.55,1872.52,21.51,1854.58,244.17,0.0,0.0,0.0,558.36,740.14,288.26,401.17,140.0,254.78,100.88,28.86,21.51,4.3,3.78,13.86,,1.36,1.8,4.04,0.0,13.86,3847.65,44.39,11.54,0.0,5942.75,224.4,5718.35,0.3,128.37,12.0,23.0,4.0,52.0,5.0,12234.0,1223.0,week <> 17-20
12/23/2022 5:00,3504.7,1868.59,21.01,1854.58,244.17,0.0,0.0,0.0,569.52,740.73,286.49,400.02,138.78,253.92,99.97,28.89,21.01,4.4,4.48,13.99,,1.18,1.38,4.05,0.0,13.99,3748.51,43.24,11.54,0.0,5951.0,105.6,5845.4,0.31,81.69,12.0,23.0,5.0,52.0,5.0,12235.0,1223.0,week <> 17-20
12/23/2022 6:00,3454.29,1864.66,20.7,1854.58,244.17,0.0,0.0,0.0,580.69,742.13,289.89,395.91,138.41,254.8,100.09,28.91,20.7,4.48,4.48,14.11,,1.26,1.59,4.05,0.0,14.11,3798.15,43.82,11.54,92.4,5942.75,66.0,5969.15,0.31,22.65,12.0,23.0,6.0,52.0,5.0,12236.0,1223.0,week <> 17-20
12/23/2022 7:00,3592.15,1860.72,22.53,1854.58,244.17,0.0,0.0,0.0,588.82,693.52,244.04,389.83,137.66,256.13,99.73,28.92,22.53,4.57,4.48,14.24,,1.59,2.08,4.08,0.0,14.24,3748.62,43.25,11.54,8.8,5945.5,198.0,5756.3,0.31,204.93,12.0,23.0,7.0,52.0,5.0,12237.0,1223.0,week <> 17-20
12/23/2022 8:00,3544.64,1856.79,21.86,1854.58,244.17,0.0,0.0,0.0,588.74,716.06,267.27,389.45,137.93,249.3,100.69,28.96,21.86,4.54,4.48,14.37,,1.31,1.59,4.02,0.0,14.37,3877.46,44.74,11.54,0.0,5951.0,132.0,5819.0,0.31,138.89,12.0,23.0,8.0,52.0,5.0,12238.0,1223.0,week <> 17-20
12/23/2022 9:00,3585.15,1852.86,21.69,1854.58,244.17,3.35,0.45,3.8,588.21,741.96,292.49,389.07,136.93,253.55,101.01,29.11,21.69,4.39,4.48,14.49,,1.29,1.35,4.03,0.0,14.49,3837.77,44.27,11.54,114.4,5951.0,30.8,6034.6,0.31,154.16,12.0,23.0,9.0,52.0,5.0,12239.0,1223.0,week <> 17-20
12/23/2022 10:00,4069.45,1864.85,22.79,1854.58,244.17,121.07,188.71,309.79,587.67,743.29,293.59,388.68,136.94,249.74,100.07,29.2,22.79,4.07,4.48,14.62,,1.49,1.69,4.06,0.0,14.62,3619.84,41.75,11.53,105.6,5951.0,35.2,6021.4,0.31,319.69,12.0,23.0,10.0,52.0,5.0,122310.0,1223.0,week <> 17-20
12/23/2022 11:00,4191.57,1901.15,23.06,1854.58,244.17,155.97,275.31,431.28,587.13,707.33,257.29,388.3,136.0,250.96,99.87,29.13,23.06,4.71,3.96,14.74,,2.6,1.26,4.02,0.0,14.74,3402.08,39.24,11.54,0.0,5940.0,167.2,5772.8,0.3,320.51,12.0,23.0,11.0,52.0,5.0,122311.0,1223.0,week <> 17-20
12/23/2022 12:00,4012.6,1889.4,27.77,1854.58,244.17,0.0,0.0,0.0,586.57,736.72,290.2,387.92,136.4,253.25,100.24,29.05,27.77,0.57,0.6,14.76,,1.5,2.09,4.02,0.43,14.76,3223.87,37.19,11.54,57.2,5937.25,48.4,5946.05,0.3,555.76,12.0,23.0,12.0,52.0,5.0,122312.0,1223.0,week <> 17-20
12/23/2022 13:00,3767.32,1884.74,25.55,1854.58,244.17,7.72,8.17,15.89,574.75,633.52,285.21,304.36,135.81,250.07,100.0,28.94,25.55,0.0,0.0,14.79,,1.34,1.19,3.93,0.1,14.79,2767.95,31.91,11.53,26.4,5885.0,8.8,5902.6,0.3,414.25,12.0,23.0,13.0,52.0,5.0,122313.0,1223.0,week <> 17-20
12/23/2022 14:00,3762.5,1884.83,24.81,1854.58,244.17,13.14,12.93,26.07,571.17,715.82,287.67,371.11,135.95,252.72,100.04,29.01,24.81,2.88,0.0,15.04,,1.29,1.58,3.96,0.0,15.04,2619.08,30.16,11.52,510.4,5326.75,0.0,5837.15,0.27,320.46,12.0,23.0,14.0,52.0,5.0,122314.0,1223.0,week <> 17-20
12/23/2022 15:00,3797.42,1881.45,25.32,1854.58,244.17,0.0,0.0,0.0,571.17,726.16,280.75,389.01,135.09,250.99,99.68,28.81,25.32,4.66,0.0,15.31,,1.6,1.64,4.01,0.0,15.31,2618.98,30.14,11.51,35.2,5777.75,101.2,5711.75,0.3,374.48,12.0,23.0,15.0,52.0,5.0,122315.0,1223.0,week <> 17-20
12/23/2022 16:00,3710.47,1878.07,24.04,1854.58,244.17,0.0,0.0,0.0,571.17,728.49,282.05,390.63,134.28,250.34,100.09,28.75,24.04,4.41,0.0,15.59,,1.53,1.42,4.01,0.0,15.59,2658.63,30.6,11.51,0.0,5797.0,272.8,5524.2,0.3,288.58,12.0,23.0,16.0,52.0,5.0,122316.0,1223.0,week <> 17-20
12/23/2022 17:00,3754.82,1874.69,24.96,1854.58,244.17,0.0,0.0,0.0,570.94,722.0,277.03,392.24,133.88,251.92,101.09,28.75,24.96,4.27,0.0,15.87,,1.56,1.8,3.99,0.0,15.87,2619.08,30.16,11.52,0.0,5799.75,206.8,5592.95,0.3,343.02,12.0,23.0,17.0,52.0,5.0,122317.0,1223.0,week 17-20
12/23/2022 18:00,3747.26,1871.31,24.93,1854.58,244.17,0.0,0.0,0.0,568.94,726.0,277.85,393.86,133.09,250.52,100.76,28.86,24.93,4.08,0.0,16.15,,1.57,1.57,4.02,0.0,16.15,2619.15,30.17,11.52,184.8,5445.0,114.4,5515.4,0.28,336.85,12.0,23.0,18.0,52.0,5.0,122318.0,1223.0,week 17-20
12/23/2022 19:00,3744.91,1867.94,24.64,1854.58,244.17,0.0,0.0,0.0,568.6,712.44,266.17,395.48,133.92,252.49,99.86,28.9,24.64,3.95,0.0,16.42,,1.56,1.52,4.01,0.0,16.42,2678.55,30.84,11.51,0.0,5830.0,303.6,5526.4,0.3,351.76,12.0,23.0,19.0,52.0,5.0,122319.0,1223.0,week 17-20
12/23/2022 20:00,3742.73,1864.56,24.59,1854.58,244.17,0.0,0.0,0.0,568.27,722.62,274.87,397.1,134.12,253.61,100.38,28.77,24.59,4.1,0.0,16.7,,1.53,1.55,4.05,0.0,16.7,2569.45,29.59,11.51,167.2,5447.75,193.6,5421.35,0.28,343.12,12.0,23.0,20.0,52.0,5.0,122320.0,1223.0,week 17-20
12/23/2022 21:00,3740.28,1861.97,24.5,1854.58,244.17,0.0,0.0,0.0,567.94,724.31,276.14,398.72,132.95,255.57,100.64,28.79,24.5,4.12,0.0,16.94,,1.51,1.48,4.12,0.0,16.94,2638.85,30.38,11.51,0.0,5838.25,264.0,5574.25,0.3,341.9,12.0,23.0,21.0,52.0,5.0,122321.0,1223.0,week <> 17-20
12/23/2022 22:00,3813.94,1863.22,24.8,1854.58,244.17,0.0,0.0,0.0,567.6,773.54,272.86,442.12,134.42,252.02,101.64,28.78,24.8,4.18,0.0,16.95,,1.61,1.48,4.12,0.0,16.95,2609.07,30.04,11.51,0.0,5846.5,365.2,5481.3,0.3,365.42,12.0,23.0,22.0,52.0,5.0,122322.0,1223.0,week <> 17-20
12/23/2022 23:00,3845.45,1864.98,24.88,1854.58,244.17,0.0,0.0,0.0,567.27,799.84,266.85,468.04,132.19,254.07,100.78,28.79,24.88,4.2,0.0,16.93,,1.64,1.72,4.09,0.0,16.93,2628.71,30.24,11.5,391.6,5343.25,206.8,5528.05,0.28,369.2,12.0,23.0,23.0,52.0,5.0,122323.0,1223.0,week <> 17-20
12/24/2022 0:00,3756.23,1866.74,23.72,1908.75,445.83,0.0,0.0,0.0,566.93,810.64,275.21,467.63,132.95,254.53,100.03,28.84,23.72,4.2,0.0,16.9,,1.53,1.63,4.1,0.0,16.9,3143.91,36.16,11.5,0.0,5940.0,462.0,5478.0,0.31,66.09,12.0,24.0,0.0,52.0,6.0,12240.0,1224.0,wknd
12/24/2022 1:00,3847.74,1868.49,24.76,1908.75,445.83,0.0,0.0,0.0,566.6,799.9,268.18,467.19,133.43,254.83,100.12,28.81,24.76,4.28,0.0,16.87,,1.58,1.8,4.17,0.0,16.87,3470.51,39.91,11.5,0.0,5937.25,369.6,5567.65,0.31,166.91,12.0,24.0,1.0,52.0,6.0,12241.0,1224.0,wknd
12/24/2022 2:00,3769.44,1870.25,23.84,1908.75,445.83,0.0,0.0,0.0,566.27,798.77,268.61,466.75,132.44,255.93,100.95,28.84,23.84,4.14,0.0,16.85,,1.47,1.06,4.11,0.0,16.85,3657.45,41.96,11.47,0.0,5940.0,233.2,5706.8,0.31,88.31,12.0,24.0,2.0,52.0,6.0,12242.0,1224.0,wknd
12/24/2022 3:00,3834.41,1872.01,24.64,1908.75,445.83,0.0,0.0,0.0,567.51,807.46,270.34,466.31,133.06,254.15,100.26,28.93,24.64,4.06,0.0,16.82,,1.58,1.5,4.1,0.0,16.82,3656.68,41.88,11.45,0.0,5934.5,237.6,5696.9,0.31,141.6,12.0,24.0,3.0,52.0,6.0,12243.0,1224.0,wknd
12/24/2022 4:00,3869.2,1873.77,24.75,1908.75,445.83,0.0,0.0,0.0,568.29,803.96,269.22,465.87,133.52,255.76,100.35,28.91,24.75,4.11,0.0,16.79,,1.56,1.9,4.12,0.0,16.79,3646.18,41.72,11.44,0.0,5951.0,202.4,5748.6,0.31,177.36,12.0,24.0,4.0,52.0,6.0,12244.0,1224.0,wknd
12/24/2022 5:00,3784.04,1873.27,24.04,1908.75,445.83,0.0,0.0,0.0,569.07,810.69,274.25,465.43,133.54,252.89,98.95,28.85,24.04,4.12,0.0,16.65,,1.47,1.3,4.01,0.0,16.65,3656.02,41.82,11.44,0.0,5962.0,303.6,5658.4,0.31,85.18,12.0,24.0,5.0,52.0,6.0,12245.0,1224.0,wknd
12/24/2022 6:00,3834.39,1864.04,24.63,1908.75,445.83,0.0,0.0,0.0,569.85,798.71,267.34,467.35,133.35,255.55,100.24,28.88,24.63,4.15,0.0,15.82,,1.55,1.67,4.0,0.0,15.82,3596.45,41.11,11.43,0.0,5973.0,149.6,5823.4,0.31,155.96,12.0,24.0,6.0,52.0,6.0,12246.0,1224.0,wknd
12/24/2022 7:00,3783.17,1853.95,23.46,1908.75,445.83,0.0,0.0,0.0,570.62,797.91,258.39,473.29,134.4,253.27,100.43,28.79,23.46,4.16,0.0,14.86,,1.58,1.27,4.0,0.0,14.86,3646.39,41.73,11.44,0.0,5967.5,281.6,5685.9,0.31,114.85,12.0,24.0,7.0,52.0,6.0,12247.0,1224.0,wknd
12/24/2022 8:00,3903.85,1843.85,25.49,1908.75,445.83,0.0,0.0,0.0,571.4,810.75,272.1,479.29,134.18,256.12,100.54,28.76,25.49,4.2,0.0,13.9,,1.69,1.6,3.97,0.0,13.9,3547.35,40.58,11.44,0.0,5986.75,290.4,5696.35,0.31,232.01,12.0,24.0,8.0,52.0,6.0,12248.0,1224.0,wknd
12/24/2022 9:00,3872.99,1856.92,19.49,1908.75,445.83,140.6,236.16,376.76,572.18,755.03,259.0,434.99,133.31,255.53,100.24,28.79,19.49,4.16,0.0,12.94,,1.32,0.98,4.0,0.0,12.94,3260.34,37.29,11.44,0.0,5992.25,259.6,5732.65,0.31,-133.73,12.0,24.0,9.0,52.0,6.0,12249.0,1224.0,wknd
12/24/2022 10:00,3642.82,1870.02,16.76,1908.75,445.83,251.12,442.46,693.57,572.96,338.88,270.68,71.34,133.68,255.17,100.76,28.88,16.76,4.14,0.0,11.98,,1.96,1.51,3.98,0.0,11.98,3319.84,37.96,11.44,0.0,5970.25,360.8,5609.45,0.31,-278.45,12.0,24.0,10.0,52.0,6.0,122410.0,1224.0,wknd
12/24/2022 11:00,3436.63,1843.47,16.63,1908.75,445.83,244.45,444.86,689.31,573.74,154.07,152.44,12.9,133.45,252.82,99.74,28.86,16.63,4.01,0.0,11.02,,1.76,1.28,4.04,0.0,11.02,3309.97,37.86,11.44,0.0,5964.75,237.6,5727.15,0.31,-269.8,12.0,24.0,11.0,52.0,6.0,122411.0,1224.0,wknd
12/24/2022 12:00,3241.43,1817.45,18.62,1908.75,445.83,124.54,217.68,342.22,573.56,232.0,233.51,12.13,136.03,256.05,100.27,28.86,18.62,4.02,0.0,10.06,,1.61,1.66,4.04,0.0,10.06,3171.45,36.27,11.44,0.0,5956.5,334.4,5622.1,0.32,-169.64,12.0,24.0,12.0,52.0,6.0,122412.0,1224.0,wknd
12/24/2022 13:00,2794.27,1770.84,17.62,1908.75,445.83,0.0,0.0,0.0,574.13,309.19,307.15,11.36,136.55,254.78,99.91,28.71,17.62,4.31,0.0,9.2,,1.0,1.43,4.01,0.0,9.2,3181.32,36.38,11.43,0.0,5945.5,519.2,5426.3,0.33,-305.72,12.0,24.0,13.0,52.0,6.0,122413.0,1224.0,wknd
12/24/2022 14:00,2641.86,1784.67,17.12,1908.75,445.83,0.0,0.0,0.0,574.79,293.92,295.16,10.59,136.16,256.65,100.48,28.69,17.12,4.28,0.0,9.01,,1.06,1.44,4.02,0.0,9.01,2982.95,34.06,11.42,0.0,5937.25,440.0,5497.25,0.32,-457.35,12.0,24.0,14.0,52.0,6.0,122414.0,1224.0,wknd
12/24/2022 15:00,2638.36,1841.63,16.87,1908.75,445.83,0.0,0.0,0.0,575.46,251.2,251.33,9.82,138.11,257.56,99.87,28.63,16.87,4.25,0.0,8.93,,1.07,2.09,4.03,0.0,8.93,2992.29,34.11,11.4,0.0,5945.5,369.6,5575.9,0.31,-475.76,12.0,24.0,15.0,52.0,6.0,122415.0,1224.0,wknd
12/24/2022 16:00,2681.0,1823.43,16.57,1908.75,445.83,0.0,0.0,0.0,576.13,305.73,305.73,9.05,138.17,257.63,100.4,28.72,16.57,4.22,0.0,8.86,,1.14,1.74,4.02,0.0,8.86,3298.95,37.6,11.4,0.0,5956.5,299.2,5657.3,0.32,-470.12,12.0,24.0,16.0,52.0,6.0,122416.0,1224.0,wknd
12/24/2022 17:00,2642.29,1775.33,16.91,1908.75,445.83,0.0,0.0,0.0,576.8,282.35,284.84,8.28,138.03,254.32,101.11,28.71,16.91,4.16,0.0,8.78,,1.12,1.45,4.01,0.0,8.78,3416.97,38.88,11.38,0.0,5973.0,202.4,5770.6,0.33,-438.03,12.0,24.0,17.0,52.0,6.0,122417.0,1224.0,wknd
12/24/2022 18:00,2639.38,1826.77,16.65,1908.75,445.83,0.0,0.0,0.0,577.46,291.89,294.24,8.58,137.14,253.46,101.16,28.77,16.65,4.15,0.0,8.71,,1.17,1.27,4.0,0.0,8.71,3535.52,40.23,11.38,0.0,5992.25,184.8,5807.45,0.32,-502.58,12.0,24.0,18.0,52.0,6.0,122418.0,1224.0,wknd
12/24/2022 19:00,2701.74,1826.1,17.21,1908.75,445.83,0.0,0.0,0.0,578.13,284.2,287.65,10.39,137.49,255.01,100.6,28.77,17.21,4.13,0.0,8.63,,1.24,1.74,4.02,0.0,8.63,3565.1,40.57,11.38,0.0,6017.0,224.4,5792.6,0.32,-432.53,12.0,24.0,19.0,52.0,6.0,122419.0,1224.0,wknd
12/24/2022 20:00,2586.2,1764.57,16.3,1908.75,445.83,0.0,0.0,0.0,578.8,287.31,291.16,12.2,138.42,255.18,100.87,28.81,16.3,4.15,0.0,8.55,,1.07,1.51,4.03,0.0,8.55,3516.13,40.05,11.39,0.0,6008.75,286.0,5722.75,0.33,-490.31,12.0,24.0,20.0,52.0,6.0,122420.0,1224.0,wknd
12/24/2022 21:00,2661.72,1834.41,16.82,1908.75,445.83,0.0,0.0,0.0,579.13,293.47,295.47,14.02,138.21,256.66,100.53,28.84,16.82,4.08,0.0,8.61,,1.08,1.31,4.04,0.0,8.61,3565.6,40.62,11.39,0.0,6000.5,312.4,5688.1,0.32,-491.13,12.0,24.0,21.0,52.0,6.0,122421.0,1224.0,wknd
12/24/2022 22:00,2631.03,1774.86,16.4,1908.75,445.83,0.0,0.0,0.0,578.76,290.31,293.03,15.84,136.84,255.71,100.38,28.94,16.4,4.08,0.0,9.48,,1.14,1.37,4.04,0.0,9.48,3556.15,40.54,11.4,0.0,5989.5,277.2,5712.3,0.33,-458.73,12.0,24.0,22.0,52.0,6.0,122422.0,1224.0,wknd
12/24/2022 23:00,2646.81,1795.35,16.56,1908.75,445.83,0.0,0.0,0.0,578.37,299.04,302.37,17.66,135.06,256.95,100.23,28.93,16.56,4.07,0.0,10.5,,1.2,1.26,4.05,0.0,10.5,3536.31,40.32,11.4,0.0,5984.0,321.2,5662.8,0.32,-471.78,12.0,24.0,23.0,52.0,6.0,122423.0,1224.0,wknd
12/25/2022 0:00,3160.64,1878.31,20.01,1917.92,426.67,0.0,0.0,0.0,577.98,495.31,293.94,191.93,133.1,255.67,99.65,28.99,20.01,4.07,0.0,11.51,,1.53,1.42,4.21,0.0,11.51,3516.57,40.09,11.4,0.0,5986.75,277.2,5709.55,0.31,-217.62,12.0,25.0,0.0,52.0,7.0,12250.0,1225.0,wknd
12/25/2022 1:00,3503.23,1881.34,21.01,1917.92,426.67,0.0,0.0,0.0,577.59,756.42,303.34,400.07,133.37,253.94,100.33,28.9,21.01,4.1,0.0,12.53,,1.61,1.51,4.15,0.0,12.53,3358.42,38.3,11.4,0.0,5992.25,290.4,5701.85,0.31,-138.78,12.0,25.0,1.0,52.0,7.0,12251.0,1225.0,wknd
12/25/2022 2:00,3697.75,1884.37,23.69,1917.92,426.67,0.0,0.0,0.0,577.2,751.3,293.1,401.29,133.64,255.81,100.02,29.0,23.69,4.06,0.0,13.54,,1.89,1.9,4.07,0.0,13.54,3615.64,41.24,11.41,0.0,5997.75,334.4,5663.35,0.31,58.2,12.0,25.0,2.0,52.0,7.0,12252.0,1225.0,wknd
12/25/2022 3:00,3690.04,1887.4,23.51,1917.92,426.67,0.0,0.0,0.0,576.81,750.21,294.06,396.13,134.19,252.59,100.42,29.01,23.51,4.08,0.0,14.56,,1.79,1.54,4.0,0.0,14.56,3536.47,40.34,11.41,0.0,6006.0,290.4,5715.6,0.31,48.94,12.0,25.0,3.0,52.0,7.0,12253.0,1225.0,wknd
12/25/2022 4:00,3677.63,1890.36,24.4,1917.92,426.67,0.0,0.0,0.0,576.42,651.42,290.91,322.57,135.45,257.53,99.85,29.0,24.4,4.08,0.0,15.58,,1.92,1.66,4.01,0.0,15.58,3407.94,38.88,11.41,0.0,6014.25,347.6,5666.65,0.31,132.77,12.0,25.0,4.0,52.0,7.0,12254.0,1225.0,wknd
12/25/2022 5:00,3691.78,1889.34,24.33,1917.92,426.67,0.0,0.0,0.0,579.13,664.66,298.76,323.67,135.82,256.69,100.94,29.09,24.33,4.04,0.01,16.0,,2.02,1.98,3.99,0.0,16.0,3418.19,39.02,11.42,0.0,6006.0,316.8,5689.2,0.31,131.98,12.0,25.0,5.0,52.0,7.0,12255.0,1225.0,wknd
12/25/2022 6:00,3626.95,1890.36,23.61,1917.92,426.67,0.0,0.0,0.0,579.1,662.71,301.15,328.0,136.57,257.15,99.85,29.1,23.61,4.04,0.02,15.59,,1.83,1.54,4.06,0.0,15.59,3536.85,40.38,11.42,0.0,6000.5,426.8,5573.7,0.31,68.12,12.0,25.0,6.0,52.0,7.0,12256.0,1225.0,wknd
12/25/2022 7:00,3673.39,1891.37,24.32,1917.92,426.67,0.0,0.0,0.0,578.99,634.61,271.27,324.9,136.94,256.42,101.0,29.17,24.32,4.04,0.02,15.18,,1.92,2.02,4.09,0.0,15.18,3516.97,40.16,11.42,0.0,6017.0,396.0,5621.0,0.31,141.76,12.0,25.0,7.0,52.0,7.0,12257.0,1225.0,wknd
12/25/2022 8:00,3581.06,1892.38,23.78,1917.92,426.67,0.0,0.0,0.0,578.88,596.52,261.42,302.07,136.33,251.85,100.93,29.1,23.78,4.02,0.02,14.76,,1.91,1.84,4.08,0.0,14.76,3586.11,40.95,11.42,0.0,6030.75,400.4,5630.35,0.31,86.62,12.0,25.0,8.0,52.0,7.0,12258.0,1225.0,wknd
12/25/2022 9:00,3291.25,1893.39,19.53,1917.92,426.67,0.0,0.0,0.0,578.77,621.33,308.89,283.22,134.94,254.71,100.69,29.17,19.53,3.95,0.02,14.35,,1.36,1.42,4.06,0.0,14.35,3556.78,40.64,11.43,0.0,6030.75,431.2,5599.55,0.31,-228.91,12.0,25.0,9.0,52.0,7.0,12259.0,1225.0,wknd
12/25/2022 10:00,3350.98,1894.4,21.03,1917.92,426.67,0.0,0.0,0.0,578.66,567.9,297.45,247.02,133.02,252.46,99.81,29.13,21.03,3.95,0.02,13.94,,1.63,1.62,3.97,0.0,13.94,3576.62,40.88,11.43,0.0,6025.25,470.8,5554.45,0.31,-116.64,12.0,25.0,10.0,52.0,7.0,122510.0,1225.0,wknd
12/25/2022 11:00,3352.21,1895.41,21.25,1917.92,426.67,0.0,0.0,0.0,578.55,536.64,307.91,204.04,132.27,252.75,99.44,29.11,21.25,3.96,0.0,13.52,,1.69,1.56,3.98,0.0,13.52,3547.09,40.56,11.43,0.0,6030.75,374.0,5656.75,0.31,-85.05,12.0,25.0,11.0,52.0,7.0,122511.0,1225.0,wknd
12/25/2022 12:00,3191.91,1896.42,19.88,1917.92,426.67,0.0,0.0,0.0,578.43,515.45,298.25,194.63,132.75,252.14,99.35,29.12,19.88,4.03,0.0,13.11,,1.53,1.5,3.97,0.0,13.11,3586.84,41.02,11.44,0.0,6030.75,374.0,5656.75,0.31,-225.06,12.0,25.0,12.0,52.0,7.0,122512.0,1225.0,wknd
12/25/2022 13:00,3211.65,1898.43,20.26,1917.92,426.67,0.0,0.0,0.0,578.32,492.54,310.21,170.28,131.25,251.73,100.75,29.06,20.26,4.02,0.0,12.96,,1.65,1.9,4.01,0.0,12.96,3616.37,41.36,11.44,0.0,6014.25,378.4,5635.85,0.31,-184.31,12.0,25.0,13.0,52.0,7.0,122513.0,1225.0,wknd
12/25/2022 14:00,3012.99,1901.26,17.98,1917.92,426.67,0.0,0.0,0.0,577.36,491.4,308.31,173.44,130.74,253.25,100.26,28.98,17.98,4.08,0.0,13.08,,1.2,1.4,3.98,0.0,13.08,3586.76,41.02,11.44,0.0,6008.75,189.2,5819.55,0.31,-383.69,12.0,25.0,14.0,52.0,7.0,122514.0,1225.0,wknd
12/25/2022 15:00,3019.96,1904.09,18.69,1917.92,426.67,0.0,0.0,0.0,577.24,486.14,305.0,175.51,132.09,252.52,99.94,28.97,18.69,4.05,0.0,13.21,,1.31,1.42,4.01,0.0,13.21,3359.36,38.42,11.44,0.0,6008.75,294.8,5713.95,0.31,-374.17,12.0,25.0,15.0,52.0,7.0,122515.0,1225.0,wknd
12/25/2022 16:00,3333.38,1906.92,22.28,1917.92,426.67,0.0,0.0,0.0,577.24,487.7,304.19,177.57,132.3,252.42,100.59,28.99,22.28,4.01,0.0,13.33,,1.65,1.59,4.14,0.0,13.33,3557.39,40.69,11.44,0.0,6008.75,272.8,5735.95,0.31,-65.14,12.0,25.0,16.0,52.0,7.0,122516.0,1225.0,wknd
12/25/2022 17:00,3447.72,1909.75,23.61,1917.92,426.67,0.0,0.0,0.0,577.24,498.92,309.73,182.57,132.92,250.4,100.82,28.99,23.61,4.0,0.0,13.46,,1.81,1.65,4.13,0.0,13.46,3507.63,40.12,11.44,0.0,6006.0,215.6,5790.4,0.3,35.14,12.0,25.0,17.0,52.0,7.0,122517.0,1225.0,wknd
12/25/2022 18:00,3573.02,1912.58,24.22,1917.92,426.67,0.0,0.0,0.0,577.24,534.45,305.46,212.01,133.96,253.48,100.03,29.08,24.22,3.98,0.0,13.59,,1.99,2.14,4.16,0.0,13.59,3477.12,39.68,11.41,0.0,6006.0,523.6,5482.4,0.3,122.09,12.0,25.0,18.0,52.0,7.0,122518.0,1225.0,wknd
12/25/2022 19:00,3593.98,1915.41,23.53,1917.92,426.67,0.0,0.0,0.0,577.24,580.23,312.68,244.91,133.53,253.14,101.82,29.17,23.53,4.01,0.0,13.71,,1.88,1.91,4.16,0.0,13.71,3190.0,36.38,11.4,0.0,6006.0,475.2,5530.8,0.3,94.44,12.0,25.0,19.0,52.0,7.0,122519.0,1225.0,wknd
12/25/2022 20:00,3552.03,1915.91,23.39,1917.92,426.67,0.0,0.0,0.0,576.88,589.63,304.14,257.19,135.5,252.81,100.72,29.19,23.39,3.96,0.0,15.27,,1.81,1.4,4.15,0.0,15.27,3199.35,36.41,11.38,0.0,5997.75,316.8,5680.95,0.3,42.93,12.0,25.0,20.0,52.0,7.0,122520.0,1225.0,wknd
12/25/2022 21:00,3598.96,1915.04,23.32,1917.92,426.67,0.0,0.0,0.0,578.12,613.45,305.0,274.87,135.96,252.01,101.23,29.2,23.32,3.89,0.0,15.43,,1.9,1.85,4.03,0.0,15.43,3228.93,36.73,11.37,0.0,5984.0,312.4,5671.6,0.3,65.68,12.0,25.0,21.0,52.0,7.0,122521.0,1225.0,wknd
12/25/2022 22:00,3587.16,1915.94,23.56,1917.92,426.67,0.0,0.0,0.0,579.49,610.69,307.04,273.39,136.15,252.23,101.07,29.19,23.56,3.86,0.0,15.49,,1.78,1.84,4.11,0.0,15.49,3001.5,34.15,11.38,0.0,5997.75,418.0,5579.75,0.3,54.37,12.0,25.0,22.0,52.0,7.0,122522.0,1225.0,wknd
12/25/2022 23:00,3570.42,1916.84,23.63,1917.92,426.67,0.0,0.0,0.0,580.86,603.4,301.71,274.25,136.16,250.61,100.1,29.23,23.63,3.78,0.0,15.45,,1.84,1.39,4.1,0.0,15.45,2853.24,32.47,11.38,0.0,6000.5,598.4,5402.1,0.3,42.65,12.0,25.0,23.0,52.0,7.0,122523.0,1225.0,wknd
12/26/2022 0:00,3548.89,1917.74,23.35,1971.67,604.58,0.0,0.0,0.0,582.23,612.96,310.23,274.87,135.02,250.99,101.32,29.21,23.35,3.76,0.0,15.38,,1.74,1.5,4.12,0.0,15.38,2873.04,32.69,11.38,0.0,5995.0,550.0,5445.0,0.3,-168.62,12.0,26.0,0.0,53.0,1.0,12260.0,1226.0,week <> 17-20
12/26/2022 1:00,3389.02,1918.65,21.18,1971.67,604.58,0.0,0.0,0.0,579.88,600.24,301.47,274.0,133.38,250.38,100.15,29.21,21.18,3.79,0.0,15.31,,1.57,1.52,4.09,0.0,15.31,3041.17,34.59,11.37,0.0,5992.25,321.2,5671.05,0.3,-314.33,12.0,26.0,1.0,53.0,1.0,12261.0,1226.0,week <> 17-20
12/26/2022 2:00,3652.45,1919.55,23.81,1971.67,604.58,0.0,0.0,0.0,579.05,612.0,311.39,270.81,135.7,253.04,100.43,29.17,23.81,3.79,0.0,15.24,,1.97,1.95,4.14,0.0,15.24,3120.19,35.49,11.37,0.0,6003.25,281.6,5721.65,0.3,-62.74,12.0,26.0,2.0,53.0,1.0,12262.0,1226.0,week <> 17-20
12/26/2022 3:00,3563.72,1920.45,23.27,1971.67,604.58,0.0,0.0,0.0,579.72,599.08,300.44,275.4,135.48,252.1,99.86,29.24,23.27,3.87,0.0,15.17,,1.82,1.53,4.02,0.0,15.17,3060.8,34.8,11.37,0.0,6039.0,374.0,5665.0,0.31,-140.11,12.0,26.0,3.0,53.0,1.0,12263.0,1226.0,week <> 17-20
12/26/2022 4:00,3441.79,1920.99,21.31,1971.67,604.58,0.0,0.0,0.0,580.39,607.21,306.57,271.18,134.46,251.15,100.66,29.18,21.31,3.93,0.0,15.1,,1.7,1.41,4.0,0.0,15.1,3090.13,35.13,11.37,0.0,6041.75,492.8,5548.95,0.31,-271.38,12.0,26.0,4.0,53.0,1.0,12264.0,1226.0,week <> 17-20
12/26/2022 5:00,3442.27,1920.75,22.07,1971.67,604.58,0.0,0.0,0.0,581.06,608.5,308.35,268.33,135.14,253.67,101.06,29.2,22.07,3.96,0.0,15.03,,1.66,2.02,3.97,0.0,15.03,3090.27,35.12,11.37,0.0,6028.0,330.0,5698.0,0.31,-272.62,12.0,26.0,5.0,53.0,1.0,12265.0,1226.0,week <> 17-20
12/26/2022 6:00,3566.7,1920.49,23.45,1971.67,604.58,0.0,0.0,0.0,581.73,605.91,307.23,269.1,135.06,251.71,100.71,29.15,23.45,3.91,0.0,14.96,,1.84,1.51,3.99,0.0,14.96,3475.83,39.5,11.36,0.0,6019.75,365.2,5654.55,0.31,-146.01,12.0,26.0,6.0,53.0,1.0,12266.0,1226.0,week <> 17-20
12/26/2022 7:00,3556.42,1920.22,23.41,1971.67,604.58,0.15,0.11,0.27,582.39,558.66,255.58,270.64,135.36,251.43,100.92,29.17,23.41,3.92,0.0,14.84,,1.84,1.82,4.01,0.0,14.84,3495.45,39.73,11.37,0.0,6008.75,259.6,5749.15,0.3,-109.7,12.0,26.0,7.0,53.0,1.0,12267.0,1226.0,week <> 17-20
12/26/2022 8:00,3613.11,1919.96,23.3,1971.67,604.58,11.19,11.33,22.52,583.06,616.22,318.71,268.02,134.81,253.17,100.54,29.12,23.3,4.0,0.0,14.7,,1.88,1.6,4.08,0.0,14.7,3534.98,40.18,11.37,0.0,6000.5,312.4,5688.1,0.3,-133.24,12.0,26.0,8.0,53.0,1.0,12268.0,1226.0,week <> 17-20
12/26/2022 9:00,3589.44,1919.69,23.68,1971.67,604.58,0.0,0.0,0.0,583.73,613.44,314.7,269.35,135.28,249.19,101.08,29.2,23.68,4.0,0.0,14.55,,1.86,1.65,4.08,0.0,14.55,3475.61,39.51,11.37,0.0,5995.0,237.6,5757.4,0.3,-132.0,12.0,26.0,9.0,53.0,1.0,12269.0,1226.0,week <> 17-20
12/26/2022 10:00,3612.63,1919.42,23.8,1971.67,604.58,0.0,0.0,0.0,583.79,620.93,320.39,272.77,134.85,250.26,101.35,29.24,23.8,3.95,0.0,14.41,,1.82,1.77,4.09,0.0,14.41,3664.07,41.71,11.38,0.0,6019.75,356.4,5663.35,0.31,-116.11,12.0,26.0,10.0,53.0,1.0,122610.0,1226.0,week <> 17-20
12/26/2022 11:00,3581.58,1919.16,23.54,1971.67,604.58,0.0,0.0,0.0,579.37,623.93,321.9,273.59,135.09,250.39,100.18,29.23,23.54,4.03,0.0,14.26,,1.86,1.53,4.08,0.0,14.26,3604.73,41.05,11.39,0.0,6094.0,360.8,5733.2,0.31,-145.46,12.0,26.0,11.0,53.0,1.0,122611.0,1226.0,week <> 17-20
12/26/2022 12:00,3616.46,1915.5,23.53,1971.67,604.58,0.0,0.0,0.0,574.14,625.5,304.79,285.74,135.33,252.06,100.78,29.13,23.53,4.05,0.0,14.53,,1.93,1.71,4.11,0.0,14.53,3625.05,41.33,11.4,0.0,6127.0,396.0,5731.0,0.31,-103.27,12.0,26.0,12.0,53.0,1.0,122612.0,1226.0,week <> 17-20
12/26/2022 13:00,3656.62,1913.34,23.53,1971.67,604.58,0.0,0.0,0.0,572.88,674.87,320.97,312.87,135.36,249.83,100.16,29.09,23.53,4.1,0.0,15.48,,1.86,1.63,4.16,0.0,15.48,3753.56,42.8,11.4,0.0,6149.0,426.8,5722.2,0.31,-109.06,12.0,26.0,13.0,53.0,1.0,122613.0,1226.0,week <> 17-20
12/26/2022 14:00,3619.69,1912.78,23.33,1971.67,604.58,0.0,0.0,0.0,572.44,669.89,318.23,312.4,135.17,250.3,100.02,29.1,23.33,4.1,0.0,15.45,,1.85,1.49,4.09,0.0,15.45,3713.92,42.35,11.4,0.0,6173.75,536.8,5636.95,0.31,-140.01,12.0,26.0,14.0,53.0,1.0,122614.0,1226.0,week <> 17-20
12/26/2022 15:00,3383.61,1912.23,20.27,1971.67,604.58,0.0,0.0,0.0,572.0,671.33,318.21,311.82,134.18,252.13,100.39,29.13,20.27,4.1,0.0,15.42,,1.52,1.5,4.08,0.0,15.42,3822.68,43.59,11.4,0.0,6173.75,475.2,5698.55,0.31,-376.53,12.0,26.0,15.0,53.0,1.0,122615.0,1226.0,week <> 17-20
12/26/2022 16:00,3594.15,1911.67,22.78,1971.67,604.58,0.0,0.0,0.0,571.57,676.75,322.38,312.61,134.43,250.59,100.48,29.05,22.78,4.12,0.0,15.38,,1.73,1.83,4.06,0.0,15.38,3852.32,43.93,11.4,0.0,6198.5,479.6,5718.9,0.31,-170.42,12.0,26.0,16.0,53.0,1.0,122616.0,1226.0,week <> 17-20
12/26/2022 17:00,3544.15,1911.11,22.02,1971.67,604.58,0.0,0.0,0.0,572.47,671.37,319.74,312.33,133.67,252.7,99.9,29.06,22.02,4.12,0.0,15.35,,1.81,1.96,4.1,0.0,15.35,3822.68,43.59,11.4,0.0,6253.5,532.4,5721.1,0.32,-215.39,12.0,26.0,17.0,53.0,1.0,122617.0,1226.0,week 17-20
12/26/2022 18:00,3504.69,1910.55,21.52,1971.67,604.58,0.0,0.0,0.0,573.91,677.4,320.74,316.06,133.14,251.18,100.77,29.05,21.52,4.06,0.0,15.32,,1.61,1.47,4.18,0.0,15.32,3911.66,44.6,11.4,0.0,6264.5,567.6,5696.9,0.32,-261.75,12.0,26.0,18.0,53.0,1.0,122618.0,1226.0,week 17-20
12/26/2022 19:00,3215.31,1909.99,20.45,1971.67,604.58,0.0,0.0,0.0,574.57,497.45,321.85,167.91,134.38,251.8,100.35,28.99,20.45,4.1,0.0,15.28,,1.58,1.8,4.17,0.0,15.28,3862.23,44.04,11.4,0.0,6267.25,545.6,5721.65,0.32,-371.29,12.0,26.0,19.0,53.0,1.0,122619.0,1226.0,week 17-20
12/26/2022 20:00,3235.12,1909.5,23.28,1971.67,604.58,0.0,0.0,0.0,575.24,312.1,318.99,17.36,134.24,250.93,100.86,29.01,23.28,4.12,0.0,15.25,,1.81,1.37,4.18,0.0,15.25,3931.44,44.83,11.4,0.0,6270.0,444.4,5825.6,0.32,-166.3,12.0,26.0,20.0,53.0,1.0,122620.0,1226.0,week 17-20
12/26/2022 21:00,3267.98,1912.39,22.87,1971.67,604.58,0.0,0.0,0.0,575.91,317.91,320.29,15.97,135.0,249.73,101.01,29.11,22.87,4.08,0.0,14.8,,1.85,1.43,4.11,0.0,14.8,3901.75,44.49,11.4,0.0,6275.5,638.0,5637.5,0.32,-142.81,12.0,26.0,21.0,53.0,1.0,122621.0,1226.0,week <> 17-20
12/26/2022 22:00,3027.58,1917.17,20.09,1971.67,604.58,0.0,0.0,0.0,576.58,315.06,320.71,14.59,135.22,251.03,99.96,29.15,20.09,3.96,0.0,14.02,,1.47,1.42,4.06,0.0,14.02,3911.63,44.6,11.4,0.0,6278.25,642.4,5635.85,0.32,-385.81,12.0,26.0,22.0,53.0,1.0,122622.0,1226.0,week <> 17-20
12/26/2022 23:00,2878.22,1921.95,18.52,1971.67,604.58,0.0,0.0,0.0,577.24,313.32,317.68,13.21,135.24,253.39,100.41,29.19,18.52,3.91,0.0,13.24,,1.29,1.51,4.0,0.0,13.24,4010.49,45.73,11.4,0.0,6297.5,712.8,5584.7,0.32,-538.87,12.0,26.0,23.0,53.0,1.0,122623.0,1226.0,week <> 17-20
12/27/2022 0:00,2906.91,1926.73,18.87,1970.0,603.33,0.0,0.0,0.0,577.91,316.52,321.07,11.83,133.41,254.78,100.24,29.24,18.87,3.97,0.0,12.46,,1.27,1.53,3.95,0.0,12.46,3881.93,44.26,11.4,0.0,6294.75,624.8,5669.95,0.32,-517.58,12.0,27.0,0.0,53.0,2.0,12270.0,1227.0,week <> 17-20
12/27/2022 1:00,3073.3,1931.51,20.58,1970.0,603.33,0.0,0.0,0.0,578.58,308.35,314.89,10.45,134.51,252.5,100.3,29.24,20.58,3.96,0.0,11.68,,1.56,1.36,3.84,0.0,11.68,3832.54,43.7,11.4,0.0,6300.25,730.4,5569.85,0.32,-348.47,12.0,27.0,1.0,53.0,2.0,12271.0,1227.0,week <> 17-20
12/27/2022 2:00,3148.08,1936.28,21.31,1970.0,603.33,0.0,0.0,0.0,578.94,313.08,317.47,9.07,134.32,254.29,100.87,29.25,21.31,3.88,0.0,10.9,,1.68,1.85,3.96,0.0,10.9,3881.96,44.26,11.4,0.0,6308.5,734.8,5573.7,0.32,-283.57,12.0,27.0,2.0,53.0,2.0,12272.0,1227.0,week <> 17-20
12/27/2022 3:00,3084.59,1941.06,21.17,1970.0,603.33,0.0,0.0,0.0,577.27,314.45,318.79,8.85,134.61,253.58,101.6,29.18,21.17,4.0,0.0,10.13,,1.5,2.03,3.87,0.0,10.13,3595.07,40.99,11.4,0.0,6303.0,783.2,5519.8,0.32,-351.52,12.0,27.0,3.0,53.0,2.0,12273.0,1227.0,week <> 17-20
12/27/2022 4:00,3127.74,1945.76,20.94,1970.0,603.33,0.0,0.0,0.0,575.21,311.03,317.27,13.03,134.12,254.71,100.71,29.22,20.94,4.06,0.0,9.35,,1.72,1.87,3.89,0.0,9.35,3931.46,44.82,11.4,0.0,6311.25,871.2,5440.05,0.32,-307.59,12.0,27.0,4.0,53.0,2.0,12274.0,1227.0,week <> 17-20
12/27/2022 5:00,3117.0,1948.33,21.45,1970.0,603.33,0.0,0.0,0.0,573.15,319.33,318.73,17.63,134.94,252.39,99.71,29.2,21.45,4.05,0.0,9.46,,1.58,1.39,3.86,0.0,9.46,3990.68,45.49,11.4,0.0,6322.25,642.4,5679.85,0.32,-327.15,12.0,27.0,5.0,53.0,2.0,12275.0,1227.0,week <> 17-20
12/27/2022 6:00,3509.34,1949.94,22.18,1970.0,603.33,0.0,0.0,0.0,571.09,608.13,315.04,268.04,135.18,254.63,99.96,29.18,22.18,4.01,0.0,10.3,,1.74,1.79,3.86,0.0,10.3,3901.66,44.48,11.4,0.0,6349.75,836.0,5513.75,0.32,-223.15,12.0,27.0,6.0,53.0,2.0,12276.0,1227.0,week <> 17-20
12/27/2022 7:00,3522.56,1951.54,22.12,1970.0,603.33,0.0,0.0,0.0,569.03,678.1,316.57,323.45,135.16,255.86,99.62,29.19,22.12,3.95,0.0,11.14,,1.67,1.4,3.89,0.0,11.14,3941.17,44.92,11.4,0.0,6355.25,664.4,5690.85,0.32,-279.45,12.0,27.0,7.0,53.0,2.0,12277.0,1227.0,week <> 17-20
12/27/2022 8:00,3571.56,1953.15,22.56,1970.0,603.33,0.0,0.0,0.0,566.69,633.87,270.3,317.78,134.07,252.62,100.07,29.2,22.56,3.85,0.0,11.98,,1.75,2.09,3.87,0.0,11.98,3911.56,44.58,11.4,0.0,6355.25,475.2,5880.05,0.32,-185.47,12.0,27.0,8.0,53.0,2.0,12278.0,1227.0,week <> 17-20
12/27/2022 9:00,3514.98,1954.75,21.86,1970.0,603.33,0.0,0.0,0.0,562.91,667.57,307.71,317.91,135.22,255.64,100.65,29.24,21.86,3.86,0.0,12.82,,1.66,1.38,3.87,0.0,12.82,3902.69,44.58,11.42,0.0,6363.5,607.2,5756.3,0.32,-273.57,12.0,27.0,9.0,53.0,2.0,12279.0,1227.0,week <> 17-20
12/27/2022 10:00,3690.85,1956.35,23.62,1970.0,603.33,0.0,0.0,0.0,564.4,674.25,314.7,323.18,135.02,253.84,100.02,29.28,23.62,3.82,0.0,13.66,,1.83,1.69,3.85,0.0,13.66,3873.72,44.32,11.44,0.0,6333.25,616.0,5717.25,0.31,-107.49,12.0,27.0,10.0,53.0,2.0,122710.0,1227.0,week <> 17-20
12/27/2022 11:00,3647.37,1957.96,23.05,1970.0,603.33,0.0,0.0,0.0,565.8,666.71,310.29,319.89,133.27,255.34,99.86,29.29,23.05,3.84,0.0,14.5,,1.84,1.7,3.97,0.0,14.5,3794.73,43.45,11.45,0.0,6292.0,646.8,5645.2,0.31,-146.42,12.0,27.0,11.0,53.0,2.0,122711.0,1227.0,week <> 17-20
12/27/2022 12:00,3651.5,1959.66,23.12,1970.0,603.33,0.0,0.0,0.0,566.1,671.14,316.19,320.35,133.2,254.25,99.91,29.38,23.12,3.89,0.0,15.34,,1.74,1.4,3.98,0.0,15.34,3794.68,43.45,11.45,0.0,6264.5,616.0,5648.5,0.31,-148.73,12.0,27.0,12.0,53.0,2.0,122712.0,1227.0,week <> 17-20
12/27/2022 13:00,3788.47,1962.99,24.9,1970.0,603.33,0.0,0.0,0.0,566.1,676.18,316.67,317.77,133.11,253.36,99.99,29.41,24.9,3.82,0.0,15.81,,2.01,2.1,4.06,0.0,15.81,3646.49,41.77,11.45,0.0,6245.25,475.2,5770.05,0.31,-20.13,12.0,27.0,13.0,53.0,2.0,122713.0,1227.0,week <> 17-20
12/27/2022 14:00,3754.34,1966.92,24.13,1970.0,603.33,0.0,0.0,0.0,566.1,670.59,314.49,319.4,133.43,253.02,100.15,29.43,24.13,3.96,0.0,15.99,,1.88,1.87,4.03,0.0,15.99,3805.09,43.61,11.46,0.0,6204.0,492.8,5711.2,0.3,-52.61,12.0,27.0,14.0,53.0,2.0,122714.0,1227.0,week <> 17-20
12/27/2022 15:00,3853.11,1970.85,25.8,1970.0,603.33,0.0,0.0,0.0,566.1,673.11,320.76,314.93,133.06,252.92,100.07,29.28,25.8,4.04,0.0,16.16,,2.05,1.47,4.12,0.0,16.16,3874.32,44.4,11.46,0.0,6182.0,506.0,5676.0,0.3,39.71,12.0,27.0,15.0,53.0,2.0,122715.0,1227.0,week <> 17-20
12/27/2022 16:00,3889.86,1974.78,25.66,1970.0,603.33,0.0,0.0,0.0,566.1,672.37,320.37,317.42,131.29,255.82,99.31,29.4,25.66,4.07,0.0,16.34,,2.08,1.79,4.06,0.0,16.34,3814.28,43.65,11.44,0.0,6182.0,642.4,5539.6,0.3,73.27,12.0,27.0,16.0,53.0,2.0,122716.0,1227.0,week <> 17-20
12/27/2022 17:00,3859.6,1978.71,24.85,1970.0,603.33,0.0,0.0,0.0,566.1,721.65,322.9,354.16,131.23,254.23,98.4,29.52,24.85,4.07,0.0,16.51,,1.65,1.4,4.05,0.0,16.51,3783.9,43.24,11.43,0.0,6204.0,426.8,5777.2,0.3,-10.2,12.0,27.0,17.0,53.0,2.0,122717.0,1227.0,week 17-20
12/27/2022 18:00,3958.82,1982.64,25.33,1970.0,603.33,0.0,0.0,0.0,566.53,762.86,324.78,387.33,131.04,251.84,98.37,29.61,25.33,4.0,0.0,16.69,,1.65,1.69,4.14,0.0,16.69,3763.63,42.96,11.41,0.0,6212.25,655.6,5556.65,0.3,43.45,12.0,27.0,18.0,53.0,2.0,122718.0,1227.0,week 17-20
12/27/2022 19:00,3892.56,1986.58,24.38,1970.0,603.33,0.0,0.0,0.0,572.91,755.36,315.6,387.33,131.94,253.57,98.73,29.61,24.38,3.94,0.0,16.87,,1.66,1.41,4.18,0.0,16.87,3852.68,43.97,11.41,0.0,6215.0,743.6,5471.4,0.3,-25.62,12.0,27.0,19.0,53.0,2.0,122719.0,1227.0,week 17-20
12/27/2022 20:00,3969.12,1990.21,25.46,1970.0,603.33,0.0,0.0,0.0,581.19,768.85,327.49,387.32,130.42,252.82,99.43,29.67,25.46,3.99,0.0,17.04,,1.63,1.76,4.17,0.0,17.04,3872.45,44.2,11.41,0.0,6212.25,770.0,5442.25,0.3,25.54,12.0,27.0,20.0,53.0,2.0,122720.0,1227.0,week 17-20
12/27/2022 21:00,3935.4,1990.27,25.24,1970.0,603.33,0.0,0.0,0.0,589.47,771.94,325.58,387.32,130.14,252.98,99.56,29.61,25.24,4.08,0.0,17.16,,1.58,1.55,4.16,0.0,17.16,3813.07,43.52,11.41,0.0,6204.0,800.8,5403.2,0.3,-19.61,12.0,27.0,21.0,53.0,2.0,122721.0,1227.0,week <> 17-20
12/27/2022 22:00,3951.07,1989.26,25.72,1970.0,603.33,0.0,0.0,0.0,576.07,774.62,330.28,387.32,130.37,251.6,98.68,29.71,25.72,3.94,0.0,17.23,,1.6,1.6,4.16,0.0,17.23,3793.53,43.32,11.42,0.0,6184.75,668.8,5515.95,0.3,7.79,12.0,27.0,22.0,53.0,2.0,122722.0,1227.0,week <> 17-20
12/27/2022 23:00,4046.5,1988.26,26.53,1970.0,603.33,0.0,0.0,0.0,576.44,768.52,327.92,387.31,130.98,253.52,99.2,29.71,26.53,3.74,0.0,17.3,,1.69,2.19,4.11,0.0,17.3,3853.11,44.02,11.43,0.0,6176.5,576.4,5600.1,0.3,109.93,12.0,27.0,23.0,53.0,2.0,122723.0,1227.0,week <> 17-20
12/28/2022 0:00,3914.35,1987.26,24.8,1847.92,274.58,0.0,0.0,0.0,578.0,768.39,327.4,387.31,131.09,252.87,98.83,29.77,24.8,3.75,0.0,17.37,,1.61,1.28,4.09,0.0,17.37,3793.8,43.34,11.42,0.0,6171.0,809.6,5361.4,0.3,306.12,12.0,28.0,0.0,53.0,3.0,12280.0,1228.0,week <> 17-20
12/28/2022 1:00,3864.71,1986.26,24.06,1847.92,274.58,0.0,0.0,0.0,579.56,769.49,328.83,387.32,131.61,253.54,98.87,29.76,24.06,3.82,0.0,17.43,,1.4,1.44,3.93,0.0,17.43,3714.46,42.42,11.42,0.0,6160.0,660.0,5500.0,0.3,254.82,12.0,28.0,1.0,53.0,3.0,12281.0,1228.0,week <> 17-20
12/28/2022 2:00,3924.2,1985.25,24.68,1847.92,274.58,0.0,0.0,0.0,581.12,769.01,329.66,387.63,133.52,253.52,98.84,29.73,24.68,3.77,0.0,17.5,,1.52,1.58,3.98,0.0,17.5,3833.18,43.77,11.42,0.0,6129.75,572.0,5557.75,0.3,314.23,12.0,28.0,2.0,53.0,3.0,12282.0,1228.0,week <> 17-20
12/28/2022 3:00,3627.12,1984.25,21.45,1847.92,274.58,0.0,0.0,0.0,582.68,764.39,326.38,388.08,133.44,252.37,99.05,29.75,21.45,3.85,0.0,17.57,,1.3,1.14,4.06,0.0,17.57,3803.39,43.42,11.42,0.0,6099.5,404.8,5694.7,0.3,21.22,12.0,28.0,3.0,53.0,3.0,12283.0,1228.0,week <> 17-20
12/28/2022 4:00,3969.09,1983.22,25.72,1847.92,274.58,0.0,0.0,0.0,584.23,765.21,329.11,388.54,132.27,251.53,98.96,29.74,25.72,3.81,0.0,17.64,,1.5,1.54,4.01,0.0,17.64,3803.38,43.41,11.41,0.0,6091.25,413.6,5677.65,0.3,361.84,12.0,28.0,4.0,53.0,3.0,12284.0,1228.0,week <> 17-20
12/28/2022 5:00,4027.26,1981.87,25.82,1847.92,274.58,0.0,0.0,0.0,585.79,771.97,329.49,388.99,132.1,254.12,98.32,29.68,25.82,3.84,0.0,17.69,,1.7,1.8,3.95,0.0,17.69,3377.88,38.55,11.41,0.0,6069.25,576.4,5492.85,0.3,413.05,12.0,28.0,5.0,53.0,3.0,12285.0,1228.0,week <> 17-20
12/28/2022 6:00,3931.87,1980.42,25.17,1847.92,274.58,0.0,0.0,0.0,587.35,771.17,329.77,389.45,131.76,251.81,98.65,29.77,25.17,3.74,0.0,17.72,,1.52,1.17,3.9,0.0,17.72,3249.7,37.11,11.42,0.0,6052.75,664.4,5388.35,0.3,318.34,12.0,28.0,6.0,53.0,3.0,12286.0,1228.0,week <> 17-20
12/28/2022 7:00,3979.08,1978.98,25.98,1847.92,274.58,0.0,0.0,0.0,587.26,732.56,289.76,389.9,131.98,253.51,98.57,29.78,25.98,3.67,0.0,17.75,,1.54,1.75,3.9,0.0,17.75,3230.05,36.89,11.42,0.0,6044.5,677.6,5366.9,0.3,405.7,12.0,28.0,7.0,53.0,3.0,12287.0,1228.0,week <> 17-20
12/28/2022 8:00,3952.76,1977.53,25.17,1847.92,274.58,0.0,0.0,0.0,584.2,778.58,335.59,390.36,131.25,255.88,98.39,29.73,25.17,3.84,0.0,17.78,,1.58,1.66,3.87,0.0,17.78,3190.43,36.43,11.42,0.0,6044.5,409.2,5635.3,0.3,337.87,12.0,28.0,8.0,53.0,3.0,12288.0,1228.0,week <> 17-20
12/28/2022 9:00,3938.69,1976.09,25.05,1847.92,274.58,0.0,0.0,0.0,581.07,778.21,334.46,390.77,134.42,253.62,99.59,29.7,25.05,3.75,0.0,17.81,,1.54,1.58,3.87,0.0,17.81,3210.01,36.63,11.41,0.0,6039.0,682.0,5357.0,0.3,328.74,12.0,28.0,9.0,53.0,3.0,12289.0,1228.0,week <> 17-20
