DatumTijd,GAS_UTIL_Totaal_Nm³,GAS_UTIL_Turbine_Nm³,GAS_UTIL_HRSG_Nm³,GAS_UTIL_GT EDP_day avg_Nm3,GAS_UTIL_HRSG EDP_day avg_Nm3,GAS_UTIL_BUB brander 1_Nm³,GAS_UTIL_BUB brander 2_Nm³,GAS_UTIL_BUB brander 1+2_Nm3,GAS_NB_NB TOT_Nm³,GAS_CP_CP TOT_Nm³,GAS_NB_NB Wervelbeddroger_Nm³,GAS_NB_NB Sproeidroger_Nm³,GAS_CP_CP Klinkeroven_Nm³,GAS_CP_CP TiCl4 verhitter_Nm³,GAS_CP_CP Zuurstofverhitter_Nm³,GAS_CP_CP AGV_Nm³,STOOM_UTIL_HRSG_ton/hr,STOOM_UTIL_WHB_ton/hr,STOOM_UTIL_BUB_ton/hr,STOOM_21 barg_21 barg TOT_ton/hr,STOOM_9 barg_9 barg TOT_ton/hr,STOOM_9 barg_9 barg ONTG_ton/hr,STOOM_9 barg_9 barg NB_ton/hr,STOOM_9 barg_9 barg CP_ton/hr,STOOM_21 barg_21 barg WHB_ton/hr,STOOM_21 barg_21 barg MICRONISATIE_ton/hr,GAS_ENI_Totaal_Nm³,GAS_ENI_Totaal_MWh,GAS_ENI_Totaal_kWhNm³,ELEC_FLUVIUS_Afname_kWh,ELEC_FLUVIUS_GTprod_kWh,ELEC_FLUVIUS_Injectie_kWh,ELEC_verbruik_kWh,GT_REND_%,GAS_balans_Nm³,Maand,Dag,Uur,Week,Weekdag,Label,Label2,Type
12/28/2022 10:00,3917.51,1974.65,24.71,1847.92,274.58,0.0,0.0,0.0,577.94,774.79,331.58,390.43,135.04,254.01,99.18,29.71,24.71,3.71,0.0,17.84,,1.53,1.52,3.86,0.0,17.84,2863.77,32.69,11.42,0.0,6047.25,774.4,5272.85,0.3,315.54,12.0,28.0,10.0,53.0,3.0,122810.0,1228.0,week <> 17-20
12/28/2022 11:00,3831.9,1973.2,23.54,1847.92,274.58,0.0,0.0,0.0,574.82,774.63,334.31,389.81,135.06,251.78,98.57,29.51,23.54,3.85,0.0,17.88,,1.43,1.8,3.88,0.0,17.88,2616.47,29.88,11.42,198.0,5546.75,343.2,5401.55,0.27,234.67,12.0,28.0,11.0,53.0,3.0,122811.0,1228.0,week <> 17-20
12/28/2022 12:00,3836.14,1995.38,24.16,1847.92,274.58,0.0,0.0,0.0,569.99,775.17,336.57,392.27,133.36,232.43,93.6,29.43,24.16,3.91,0.0,17.71,,1.56,1.64,3.92,0.0,17.71,2794.87,31.92,11.42,110.0,5736.5,620.4,5226.1,0.28,221.01,12.0,28.0,12.0,53.0,3.0,122812.0,1228.0,week <> 17-20
12/28/2022 13:00,3675.39,1992.22,22.09,1847.92,274.58,0.0,0.0,0.0,571.3,777.73,333.44,391.2,132.87,254.01,100.38,29.36,22.09,3.92,0.0,17.41,,1.26,1.78,3.92,0.0,17.41,2725.54,31.13,11.42,4.4,5676.0,642.4,5038.0,0.28,59.56,12.0,28.0,13.0,53.0,3.0,122813.0,1228.0,week <> 17-20
12/28/2022 14:00,3844.22,1988.52,24.6,1847.92,274.58,0.0,0.0,0.0,572.11,777.74,339.56,390.06,131.23,254.3,96.84,29.29,24.6,3.78,0.0,17.11,,1.52,1.54,3.91,0.0,17.11,2695.8,30.79,11.42,48.4,5733.75,532.4,5249.75,0.28,231.27,12.0,28.0,14.0,53.0,3.0,122814.0,1228.0,week <> 17-20
12/28/2022 15:00,3906.03,1984.81,25.36,1847.92,274.58,0.0,0.0,0.0,572.89,771.24,335.06,388.92,130.64,255.17,96.4,29.23,25.36,3.75,0.0,16.81,,1.5,2.1,3.84,0.0,16.81,2695.84,30.79,11.42,110.0,5689.75,334.4,5465.35,0.28,302.51,12.0,28.0,15.0,53.0,3.0,122815.0,1228.0,week <> 17-20
12/28/2022 16:00,3845.81,1981.1,24.35,1847.92,274.58,0.0,0.0,0.0,573.67,774.63,332.24,387.78,129.68,253.75,95.82,29.26,24.35,3.87,0.0,16.51,,1.58,1.68,3.65,0.0,16.51,2646.2,30.23,11.42,954.8,4743.75,0.0,5698.55,0.23,241.83,12.0,28.0,16.0,53.0,3.0,122816.0,1228.0,week <> 17-20
12/28/2022 17:00,3822.95,1977.39,24.02,1847.92,274.58,0.0,0.0,0.0,574.45,771.31,331.26,386.64,127.33,255.95,96.5,29.34,24.02,3.86,0.0,16.21,,1.51,1.34,3.64,0.0,16.21,2834.37,32.38,11.42,259.6,5423.0,242.0,5440.6,0.27,225.22,12.0,28.0,17.0,53.0,3.0,122817.0,1228.0,week 17-20
12/28/2022 18:00,3803.24,1973.68,24.15,1847.92,274.58,0.0,0.0,0.0,575.23,774.43,333.27,385.49,126.94,255.92,95.38,29.41,24.15,3.79,0.0,15.9,,1.39,1.4,3.61,0.0,15.9,2814.61,32.15,11.42,0.0,5758.5,312.4,5446.1,0.28,205.31,12.0,28.0,18.0,53.0,3.0,122818.0,1228.0,week 17-20
12/28/2022 19:00,3888.63,1969.98,24.56,1847.92,274.58,0.0,0.0,0.0,576.0,777.17,335.74,384.36,126.69,255.89,95.5,29.43,24.56,3.72,0.0,15.6,,1.58,2.04,3.61,0.0,15.6,2844.31,32.49,11.42,198.0,5511.0,83.6,5625.4,0.27,290.89,12.0,28.0,19.0,53.0,3.0,122819.0,1228.0,week 17-20
12/28/2022 20:00,3915.38,1966.28,24.77,1847.92,274.58,0.0,0.0,0.0,576.78,778.15,334.86,385.02,128.81,254.49,96.57,29.5,24.77,3.77,0.0,15.51,,1.64,1.9,3.62,0.0,15.51,2765.07,31.58,11.42,228.8,5590.75,26.4,5793.15,0.28,319.58,12.0,28.0,20.0,53.0,3.0,122820.0,1228.0,week 17-20
12/28/2022 21:00,3845.45,1962.59,24.22,1847.92,274.58,0.0,0.0,0.0,577.56,781.72,333.98,387.12,132.94,257.13,96.84,29.47,24.22,3.9,0.0,15.63,,1.47,1.58,3.64,0.0,15.63,2814.61,32.15,11.42,184.8,5544.0,83.6,5645.2,0.27,249.0,12.0,28.0,21.0,53.0,3.0,122821.0,1228.0,week <> 17-20
12/28/2022 22:00,3829.56,1958.9,24.57,1847.92,274.58,0.0,0.0,0.0,576.25,774.66,332.63,389.22,134.9,261.61,95.92,29.41,24.57,3.88,0.0,15.76,,1.45,1.41,3.81,0.0,15.76,2784.91,31.81,11.42,325.6,5395.5,0.0,5721.1,0.27,245.17,12.0,28.0,22.0,53.0,3.0,122822.0,1228.0,week <> 17-20
12/28/2022 23:00,3894.12,1955.22,24.85,1847.92,274.58,0.0,0.0,0.0,570.25,771.87,329.79,391.31,133.29,262.67,96.9,29.44,24.85,3.84,0.0,15.89,,1.57,1.87,3.83,0.0,15.89,2982.85,34.06,11.42,154.0,5555.0,79.2,5629.8,0.28,322.2,12.0,28.0,23.0,53.0,3.0,122823.0,1228.0,week <> 17-20
12/29/2022 0:00,3831.11,1951.53,24.36,1928.33,555.0,0.0,0.0,0.0,579.27,774.21,330.93,393.41,133.07,259.98,97.83,29.37,24.36,3.89,0.0,16.02,,1.48,1.44,3.83,0.0,16.02,3368.72,38.46,11.42,264.0,5698.0,4.4,5957.6,0.28,-28.9,12.0,29.0,0.0,53.0,4.0,12290.0,1229.0,week <> 17-20
12/29/2022 1:00,3749.32,1947.84,23.23,1928.33,555.0,0.0,0.0,0.0,579.27,767.58,323.7,395.51,130.31,266.07,97.44,29.29,23.23,3.9,0.0,16.15,,1.49,1.19,3.87,0.0,16.15,3299.33,37.66,11.41,92.4,5865.75,0.0,5958.15,0.29,-100.37,12.0,29.0,1.0,53.0,4.0,12291.0,1229.0,week <> 17-20
12/29/2022 2:00,3871.9,1944.15,24.7,1928.33,555.0,0.0,0.0,0.0,579.68,770.73,327.13,397.6,131.87,270.63,95.68,29.26,24.7,3.84,0.0,16.28,,1.55,1.49,3.93,0.0,16.28,3398.3,38.79,11.41,0.0,5846.5,105.6,5740.9,0.29,22.34,12.0,29.0,2.0,53.0,4.0,12292.0,1229.0,week <> 17-20
12/29/2022 3:00,3842.94,1940.45,23.99,1928.33,555.0,0.0,0.0,0.0,581.08,778.92,327.15,404.24,129.33,267.22,95.83,29.24,23.99,3.86,0.0,16.4,,1.68,1.73,3.94,0.0,16.4,3566.45,40.7,11.41,158.4,5863.0,0.0,6021.4,0.29,-12.51,12.0,29.0,3.0,53.0,4.0,12293.0,1229.0,week <> 17-20
12/29/2022 4:00,3836.44,1934.44,24.03,1928.33,555.0,0.0,0.0,0.0,582.52,791.41,320.9,413.47,128.1,266.03,97.02,29.22,24.03,3.86,0.0,15.73,,1.57,1.37,3.92,0.0,15.73,3595.91,41.03,11.41,61.6,5874.0,30.8,5904.8,0.29,-26.93,12.0,29.0,4.0,53.0,4.0,12294.0,1229.0,week <> 17-20
12/29/2022 5:00,3418.92,1926.83,24.14,1928.33,555.0,0.0,0.0,0.0,583.97,358.14,319.76,51.01,126.84,267.66,97.18,29.23,24.14,3.83,0.0,14.58,,1.65,1.6,3.92,0.0,14.58,3685.0,42.05,11.41,61.6,5882.25,17.6,5926.25,0.3,-5.03,12.0,29.0,5.0,53.0,4.0,12295.0,1229.0,week <> 17-20
12/29/2022 6:00,3282.91,1919.23,23.28,1928.33,555.0,0.0,0.0,0.0,585.42,319.97,324.42,18.73,125.33,265.7,96.2,29.15,23.28,3.84,0.0,13.43,,1.42,1.65,3.97,0.0,13.43,3536.43,40.35,11.41,0.0,5901.5,127.6,5773.9,0.3,-96.71,12.0,29.0,6.0,53.0,4.0,12296.0,1229.0,week <> 17-20
12/29/2022 7:00,3252.95,1911.62,22.64,1928.33,555.0,0.0,0.0,0.0,586.86,314.19,320.06,17.06,129.35,272.19,97.7,29.1,22.64,3.84,0.0,12.28,,1.48,1.57,3.77,0.0,12.28,3615.42,41.24,11.41,35.2,5898.75,44.0,5889.95,0.3,-114.73,12.0,29.0,7.0,53.0,4.0,12297.0,1229.0,week <> 17-20
12/29/2022 8:00,3226.43,1904.01,22.28,1928.33,555.0,0.0,0.0,0.0,588.31,315.85,320.17,15.4,128.57,271.18,97.61,29.12,22.28,3.85,0.0,11.13,,1.41,1.86,3.7,0.0,11.13,3585.58,40.89,11.4,118.8,5945.5,39.6,6024.7,0.3,-136.75,12.0,29.0,8.0,53.0,4.0,12298.0,1229.0,week <> 17-20
12/29/2022 9:00,3241.4,1896.4,22.72,1928.33,555.0,0.0,0.0,0.0,589.76,322.12,326.55,13.73,128.4,267.99,96.84,29.11,22.72,3.81,0.0,9.98,,1.5,1.58,3.67,0.0,9.98,3506.52,39.99,11.4,0.0,5937.25,224.4,5712.85,0.3,-121.87,12.0,29.0,9.0,53.0,4.0,12299.0,1229.0,week <> 17-20
12/29/2022 10:00,2892.9,1875.4,18.16,1928.33,555.0,0.0,0.0,0.0,591.2,313.42,317.83,12.06,127.15,270.65,96.12,29.21,18.16,3.63,0.0,8.83,,0.94,1.35,3.62,0.0,8.83,3437.13,39.19,11.4,26.4,5962.0,246.4,5742.0,0.31,-442.12,12.0,29.0,10.0,53.0,4.0,122910.0,1229.0,week <> 17-20
12/29/2022 11:00,2645.03,1774.03,16.41,1928.33,555.0,0.0,0.0,0.0,601.16,315.32,320.26,10.4,127.21,288.17,103.38,29.13,16.41,3.88,0.0,7.74,,1.11,1.39,3.64,0.0,7.74,3427.2,39.07,11.4,39.6,5956.5,92.4,5903.7,0.33,-600.48,12.0,29.0,11.0,53.0,4.0,122911.0,1229.0,week <> 17-20
12/29/2022 12:00,2806.61,1852.88,16.93,1928.33,555.0,0.0,0.0,0.0,615.63,317.66,323.19,8.73,129.51,282.6,109.68,29.03,16.93,3.99,0.0,7.47,,1.31,2.07,3.86,0.0,7.47,3466.81,39.51,11.4,30.8,5942.75,92.4,5881.15,0.31,-534.56,12.0,29.0,12.0,53.0,4.0,122912.0,1229.0,week <> 17-20
12/29/2022 13:00,2754.63,1818.39,17.05,1928.33,555.0,0.0,0.0,0.0,617.06,313.21,312.9,7.9,135.5,285.32,110.93,29.03,17.05,3.86,0.0,7.48,,1.25,1.51,4.05,0.0,7.48,3526.06,40.18,11.4,70.4,5964.75,39.6,5995.55,0.32,-549.03,12.0,29.0,13.0,53.0,4.0,122913.0,1229.0,week <> 17-20
12/29/2022 14:00,2722.93,1808.08,16.76,1928.33,555.0,0.0,0.0,0.0,618.5,308.6,311.05,7.94,141.6,286.13,109.84,28.97,16.76,3.86,0.0,7.48,,1.09,1.31,4.06,0.0,7.48,3496.42,39.87,11.4,26.4,5973.0,123.2,5876.2,0.32,-567.25,12.0,29.0,14.0,53.0,4.0,122914.0,1229.0,week <> 17-20
12/29/2022 15:00,2721.1,1803.65,16.5,1928.33,555.0,0.0,0.0,0.0,619.93,299.09,303.47,7.99,143.35,283.82,110.07,28.92,16.5,3.76,0.0,7.49,,1.18,1.37,4.1,0.0,7.49,3466.87,39.55,11.41,17.6,6011.5,114.4,5914.7,0.32,-556.58,12.0,29.0,15.0,53.0,4.0,122915.0,1229.0,week <> 17-20
12/29/2022 16:00,2672.62,1634.09,17.72,1928.33,555.0,0.0,0.0,0.0,621.37,302.69,303.15,8.03,143.39,282.63,111.36,29.07,17.72,3.77,0.0,7.5,,1.41,1.67,4.11,0.0,7.5,3417.66,39.02,11.42,13.2,6019.75,145.2,5887.75,0.36,-440.53,12.0,29.0,16.0,53.0,4.0,122916.0,1229.0,week <> 17-20
12/29/2022 17:00,2863.14,1788.2,18.04,1928.33,555.0,0.0,0.0,0.0,627.15,302.46,304.2,8.08,144.28,282.97,108.43,29.02,18.04,4.04,0.0,7.51,,1.43,1.81,4.1,0.0,7.51,3447.54,39.38,11.42,0.0,6044.5,57.2,5987.3,0.33,-409.67,12.0,29.0,17.0,53.0,4.0,122917.0,1229.0,week 17-20
12/29/2022 18:00,2836.6,1890.79,18.46,1928.33,555.0,0.0,0.0,0.0,596.71,297.33,298.96,8.12,146.8,254.17,108.95,32.77,18.46,3.85,0.0,7.52,,1.39,1.85,4.08,0.0,7.52,3467.38,39.63,11.43,0.0,6055.5,193.6,5861.9,0.31,-503.24,12.0,29.0,18.0,53.0,4.0,122918.0,1229.0,week 17-20
12/29/2022 19:00,2865.9,1811.21,18.67,1928.33,555.0,0.0,0.0,0.0,593.4,306.46,308.18,8.17,148.92,271.37,108.65,28.94,18.67,3.98,0.0,7.57,,1.41,1.84,3.91,0.0,7.57,3447.7,39.41,11.43,0.0,6055.5,242.0,5813.5,0.32,-400.16,12.0,29.0,19.0,53.0,4.0,122919.0,1229.0,week 17-20
12/29/2022 20:00,2795.98,1837.98,18.87,1928.33,555.0,0.0,0.0,0.0,592.15,292.23,296.05,8.23,149.75,255.67,107.19,28.82,18.87,4.06,0.0,8.33,,1.45,1.41,3.88,0.0,8.33,3506.94,40.08,11.43,0.0,6074.75,286.0,5788.75,0.32,-481.39,12.0,29.0,20.0,53.0,4.0,122920.0,1229.0,week 17-20
12/29/2022 21:00,2841.33,1835.68,18.86,1928.33,555.0,0.0,0.0,0.0,590.9,304.97,302.06,9.79,149.64,253.9,106.28,28.82,18.86,4.34,0.0,9.32,,1.42,1.94,3.94,0.0,9.32,3526.69,40.3,11.43,0.0,6088.5,167.2,5921.3,0.32,-445.21,12.0,29.0,21.0,53.0,4.0,122921.0,1229.0,week <> 17-20
12/29/2022 22:00,2803.65,1837.91,18.36,1928.33,555.0,0.0,0.0,0.0,589.65,301.66,304.05,12.43,151.06,255.75,107.9,28.76,18.36,4.42,0.0,10.32,,1.43,1.51,3.87,0.0,10.32,3496.71,39.92,11.42,0.0,6110.5,360.8,5749.7,0.32,-480.57,12.0,29.0,22.0,53.0,4.0,122922.0,1229.0,week <> 17-20
12/29/2022 23:00,3015.24,1817.28,18.09,1928.33,555.0,0.0,0.0,0.0,588.4,485.7,296.22,174.71,149.68,253.45,107.86,28.78,18.09,4.48,0.0,11.31,,1.47,1.78,3.87,0.0,11.31,3526.13,40.23,11.41,0.0,6132.5,457.6,5674.9,0.33,-431.14,12.0,29.0,23.0,53.0,4.0,122923.0,1229.0,week <> 17-20
12/30/2022 0:00,3394.89,1833.92,20.65,1897.08,569.17,0.0,0.0,0.0,587.15,676.69,304.27,326.79,145.73,254.5,106.55,28.69,20.65,4.36,0.0,12.31,,1.7,1.98,3.88,0.0,12.31,3456.64,39.41,11.4,0.0,6154.5,330.0,5824.5,0.33,-272.04,12.0,30.0,0.0,53.0,5.0,12300.0,1230.0,week <> 17-20
12/30/2022 1:00,3329.67,1844.72,21.33,1897.08,569.17,0.0,0.0,0.0,599.61,562.03,193.47,321.41,144.76,254.53,107.55,28.7,21.33,4.38,0.0,13.3,,1.73,1.38,3.91,0.0,13.3,3506.06,39.97,11.4,0.0,6162.75,374.0,5788.75,0.32,-245.85,12.0,30.0,1.0,53.0,5.0,12301.0,1230.0,week <> 17-20
12/30/2022 2:00,3427.99,1855.0,21.08,1897.08,569.17,0.0,0.0,0.0,602.89,662.11,295.14,320.33,147.2,256.55,107.06,28.63,21.08,4.42,0.0,14.3,,1.73,1.23,3.87,0.0,14.3,3515.94,40.09,11.4,0.0,6165.5,413.6,5751.9,0.32,-261.18,12.0,30.0,2.0,53.0,5.0,12302.0,1230.0,week <> 17-20
12/30/2022 3:00,3602.59,1865.28,22.92,1897.08,569.17,0.0,0.0,0.0,603.15,665.17,301.87,316.83,147.74,254.84,108.08,28.66,22.92,4.41,0.0,15.24,,1.94,1.78,3.85,0.0,15.24,3486.29,39.75,11.4,0.0,6176.5,382.8,5793.7,0.32,-100.17,12.0,30.0,3.0,53.0,5.0,12303.0,1230.0,week <> 17-20
12/30/2022 4:00,3630.11,1875.55,23.36,1897.08,569.17,0.0,0.0,0.0,603.4,654.3,292.24,318.95,148.74,255.9,108.91,28.75,23.36,4.35,0.0,15.48,,2.01,1.58,3.87,0.0,15.48,3515.99,40.08,11.4,0.0,6182.0,277.2,5904.8,0.32,-72.31,12.0,30.0,4.0,53.0,5.0,12304.0,1230.0,week <> 17-20
12/30/2022 5:00,3714.73,1885.83,24.52,1897.08,569.17,0.0,0.0,0.0,603.66,666.55,300.1,315.38,148.75,255.61,108.99,28.76,24.52,4.37,0.0,15.48,,2.06,2.19,3.88,0.0,15.48,3486.22,39.74,11.4,0.0,6182.0,409.2,5772.8,0.32,-10.48,12.0,30.0,5.0,53.0,5.0,12305.0,1230.0,week <> 17-20
12/30/2022 6:00,3573.73,1896.11,22.62,1897.08,569.17,0.0,0.0,0.0,603.91,654.89,291.39,318.47,150.32,258.94,109.1,28.74,22.62,4.38,0.0,15.48,,1.43,1.31,3.86,0.0,15.48,3466.03,39.46,11.39,0.0,6165.5,440.0,5725.5,0.32,-150.34,12.0,30.0,6.0,53.0,5.0,12306.0,1230.0,week <> 17-20
12/30/2022 7:00,3648.48,1906.38,23.5,1897.08,569.17,0.0,0.0,0.0,604.17,661.15,300.93,319.19,151.65,260.21,104.6,28.86,23.5,4.19,0.0,15.47,,1.54,1.7,3.88,0.0,15.47,3544.59,40.29,11.37,0.0,6173.75,193.6,5980.15,0.32,-92.4,12.0,30.0,7.0,53.0,5.0,12307.0,1230.0,week <> 17-20
12/30/2022 8:00,3611.47,1913.29,23.47,1897.08,569.17,0.0,0.0,0.0,604.42,654.58,292.19,321.09,152.74,259.79,102.51,28.93,23.47,4.04,0.0,15.47,,1.49,1.31,4.02,0.0,15.47,3475.63,39.54,11.38,0.0,6135.25,308.0,5827.25,0.31,-129.99,12.0,30.0,8.0,53.0,5.0,12308.0,1230.0,week <> 17-20
12/30/2022 9:00,3536.61,1914.99,23.82,1897.08,569.17,0.0,0.0,0.0,505.14,603.83,240.89,318.14,155.08,163.89,106.78,34.77,23.82,3.88,0.0,15.47,,1.55,1.89,3.93,0.0,15.47,3396.6,38.65,11.38,0.0,6102.25,404.8,5697.45,0.31,-56.51,12.0,30.0,9.0,53.0,5.0,12309.0,1230.0,week <> 17-20
12/30/2022 10:00,3471.2,1916.63,22.94,1897.08,569.17,0.0,0.0,0.0,426.37,657.18,297.28,313.92,156.33,81.93,108.15,29.18,22.94,3.58,0.0,15.46,,1.49,1.35,4.1,0.0,15.46,3505.58,39.89,11.38,35.2,6063.75,88.0,6010.95,0.31,-98.14,12.0,30.0,10.0,53.0,5.0,123010.0,1230.0,week <> 17-20
12/30/2022 11:00,3470.45,1918.26,23.6,1897.08,569.17,0.0,0.0,0.0,430.71,660.12,302.99,311.72,158.07,66.19,105.72,29.17,23.6,3.52,0.0,15.45,,1.47,1.51,4.15,0.0,15.45,3485.51,39.62,11.37,0.0,6022.5,228.8,5793.7,0.31,-107.81,12.0,30.0,11.0,53.0,5.0,123011.0,1230.0,week <> 17-20
12/30/2022 12:00,3499.01,1919.9,23.58,1897.08,569.17,0.0,0.0,0.0,435.04,651.3,294.18,312.47,158.89,83.33,104.68,29.18,23.58,3.31,0.0,15.38,,1.53,1.63,4.07,0.0,15.38,3505.21,39.84,11.37,0.0,6006.0,228.8,5777.2,0.3,-76.4,12.0,30.0,12.0,53.0,5.0,123012.0,1230.0,week <> 17-20
12/30/2022 13:00,3560.79,1921.54,24.51,1897.08,569.17,0.0,0.0,0.0,439.37,667.62,307.71,316.32,157.89,94.53,103.2,29.22,24.51,3.23,0.0,15.3,,1.44,1.9,4.07,0.0,15.3,3445.89,39.16,11.36,0.0,5986.75,308.0,5678.75,0.3,-36.91,12.0,30.0,13.0,53.0,5.0,123013.0,1230.0,week <> 17-20
12/30/2022 14:00,3535.9,1923.17,24.09,1897.08,569.17,0.0,0.0,0.0,443.71,659.21,300.89,316.05,155.88,103.78,104.08,29.28,24.09,3.11,0.0,15.21,,1.5,1.56,4.02,0.0,15.21,3416.26,38.82,11.36,0.0,5953.75,462.0,5491.75,0.3,-59.36,12.0,30.0,14.0,53.0,5.0,123014.0,1230.0,week <> 17-20
12/30/2022 15:00,3494.53,1924.81,23.99,1897.08,569.17,0.0,0.0,0.0,448.04,621.86,307.93,280.02,152.83,99.6,104.54,29.34,23.99,3.14,0.0,15.13,,1.42,1.59,4.06,0.0,15.13,3485.74,39.62,11.37,0.0,5907.0,453.2,5453.8,0.3,-69.34,12.0,30.0,15.0,53.0,5.0,123015.0,1230.0,week <> 17-20
12/30/2022 16:00,3457.3,1927.68,23.18,1897.08,569.17,0.0,0.0,0.0,452.38,631.33,312.48,285.72,151.82,88.83,104.61,29.32,23.18,3.24,0.0,15.05,,1.48,1.62,3.86,0.0,15.05,3436.46,39.07,11.37,0.0,5854.75,444.4,5410.35,0.3,-123.26,12.0,30.0,16.0,53.0,5.0,123016.0,1230.0,week <> 17-20
12/30/2022 17:00,3469.19,1932.07,23.54,1897.08,569.17,0.0,0.0,0.0,455.76,632.37,314.95,285.33,150.52,103.67,102.78,29.38,23.54,3.14,0.0,14.96,,1.38,1.55,3.87,0.0,14.96,3497.67,39.96,11.42,0.0,5824.5,167.2,5657.3,0.29,-120.17,12.0,30.0,17.0,53.0,5.0,123017.0,1230.0,week 17-20
12/30/2022 18:00,3506.12,1936.46,23.76,1897.08,569.17,0.0,0.0,0.0,453.3,633.55,320.75,284.15,150.2,112.85,103.37,29.37,23.76,3.06,0.0,14.88,,1.39,1.67,3.89,0.0,14.88,3428.39,39.17,11.42,26.4,5791.5,57.2,5760.7,0.29,-86.36,12.0,30.0,18.0,53.0,5.0,123018.0,1230.0,week 17-20
12/30/2022 19:00,3480.57,1940.86,23.81,1897.08,569.17,0.0,0.0,0.0,454.19,629.59,315.74,285.85,150.09,115.42,103.87,29.36,23.81,3.03,0.0,14.8,,1.46,1.32,4.05,0.0,14.8,3497.65,39.96,11.42,0.0,5788.75,277.2,5511.55,0.29,-113.24,12.0,30.0,19.0,53.0,5.0,123019.0,1230.0,week 17-20
12/30/2022 20:00,3537.17,1945.25,24.39,1897.08,569.17,0.0,0.0,0.0,458.04,634.01,321.12,287.42,149.69,118.09,105.49,29.42,24.39,3.1,0.0,14.79,,1.48,1.77,4.02,0.0,14.79,3458.11,39.51,11.42,158.4,5775.0,4.4,5929.0,0.29,-69.3,12.0,30.0,20.0,53.0,5.0,123020.0,1230.0,week 17-20
12/30/2022 21:00,3554.02,1949.65,24.8,1897.08,569.17,0.0,0.0,0.0,456.15,638.42,322.63,284.51,149.53,113.86,103.81,29.39,24.8,3.13,0.0,14.78,,1.46,1.9,4.04,0.0,14.78,3329.4,38.03,11.42,0.0,5786.0,325.6,5460.4,0.29,-59.37,12.0,30.0,21.0,53.0,5.0,123021.0,1230.0,week <> 17-20
12/30/2022 22:00,3532.3,1954.04,23.8,1897.08,569.17,0.0,0.0,0.0,454.26,633.02,322.35,280.71,147.07,114.48,104.5,29.47,23.8,3.08,0.0,14.78,,1.49,1.66,4.02,0.0,14.78,3270.09,37.36,11.42,0.0,5813.5,321.2,5492.3,0.29,-78.18,12.0,30.0,22.0,53.0,5.0,123022.0,1230.0,week <> 17-20
12/30/2022 23:00,3557.79,1958.44,24.24,1897.08,569.17,0.0,0.0,0.0,452.92,639.84,327.78,281.3,146.51,120.11,104.57,29.48,24.24,3.04,0.0,14.78,,1.5,1.73,4.09,0.0,14.78,3398.68,38.82,11.42,0.0,5791.5,321.2,5470.3,0.29,-62.58,12.0,30.0,23.0,53.0,5.0,123023.0,1230.0,week <> 17-20
12/31/2022 0:00,3500.78,1959.57,23.16,1835.42,337.92,0.0,0.0,0.0,454.32,653.24,339.95,279.99,147.01,114.89,104.66,29.46,23.16,3.1,0.0,14.77,,1.4,1.41,4.12,0.0,14.77,3408.54,38.94,11.42,0.0,5788.75,272.8,5515.95,0.29,95.74,12.0,31.0,0.0,53.0,6.0,12310.0,1231.0,wknd
12/31/2022 1:00,3542.38,1957.52,23.81,1835.42,337.92,0.0,0.0,0.0,450.37,649.27,336.15,274.54,147.7,111.68,103.79,29.45,23.81,3.11,0.0,14.77,,1.45,1.51,4.2,0.0,14.77,3388.79,38.71,11.42,0.0,5808.0,158.4,5649.6,0.29,147.3,12.0,31.0,1.0,53.0,6.0,12311.0,1231.0,wknd
12/31/2022 2:00,3544.86,1955.48,23.51,1835.42,337.92,0.0,0.0,0.0,446.42,652.88,338.81,271.28,147.13,113.57,103.68,29.46,23.51,3.12,0.0,14.76,,1.45,1.52,4.13,0.0,14.76,3388.75,38.71,11.42,0.0,5871.25,171.6,5699.65,0.29,152.16,12.0,31.0,2.0,53.0,6.0,12312.0,1231.0,wknd
12/31/2022 3:00,3523.0,1953.43,23.23,1835.42,337.92,0.0,0.0,0.0,442.48,649.06,335.09,272.19,146.67,108.28,105.08,29.49,23.23,3.15,0.0,14.76,,1.58,1.3,4.11,0.0,14.76,3418.37,39.05,11.42,0.0,5896.0,312.4,5583.6,0.29,140.12,12.0,31.0,3.0,53.0,6.0,12313.0,1231.0,wknd
12/31/2022 4:00,3544.48,1951.38,23.21,1835.42,337.92,0.0,0.0,0.0,438.53,653.28,338.45,273.54,145.76,106.59,104.09,29.49,23.21,3.2,0.0,14.77,,1.47,1.58,4.06,0.0,14.77,3339.23,38.14,11.42,0.0,5824.5,286.0,5538.5,0.29,163.36,12.0,31.0,4.0,53.0,6.0,12314.0,1231.0,wknd
12/31/2022 5:00,3515.1,1949.34,23.56,1835.42,337.92,0.0,0.0,0.0,435.86,654.65,337.19,275.67,146.49,103.26,104.1,29.49,23.56,3.2,0.0,14.78,,1.41,1.53,4.14,0.0,14.78,3368.96,38.48,11.42,52.8,5753.0,79.2,5726.6,0.29,137.33,12.0,31.0,5.0,53.0,6.0,12315.0,1231.0,wknd
12/31/2022 6:00,3503.55,1947.29,23.18,1835.42,337.92,0.0,0.0,0.0,436.62,655.49,339.24,280.21,146.46,106.71,105.19,29.48,23.18,3.19,0.0,14.79,,1.34,1.27,4.03,0.0,14.79,3378.87,38.59,11.42,0.0,5717.25,316.8,5400.45,0.28,126.23,12.0,31.0,6.0,53.0,6.0,12316.0,1231.0,wknd
12/31/2022 7:00,3583.64,1945.24,23.92,1835.42,337.92,0.0,0.0,0.0,437.57,653.71,340.54,277.78,146.66,111.16,105.09,29.49,23.92,3.15,0.0,14.8,,1.54,1.86,3.99,0.0,14.8,3487.67,39.83,11.42,17.6,5698.0,149.6,5566.0,0.28,209.2,12.0,31.0,7.0,53.0,6.0,12317.0,1231.0,wknd
12/31/2022 8:00,3507.51,1942.05,22.87,1835.42,337.92,0.0,0.0,0.0,438.52,653.37,337.92,280.88,148.4,108.05,104.52,29.41,22.87,3.18,0.0,14.81,,1.44,1.5,4.04,0.0,14.81,3359.04,38.36,11.42,0.0,5700.75,228.8,5471.95,0.28,135.65,12.0,31.0,8.0,53.0,6.0,12318.0,1231.0,wknd
12/31/2022 9:00,3434.97,1937.98,22.52,1835.42,337.92,0.0,0.0,0.0,439.47,608.65,291.45,283.33,148.48,94.91,104.49,29.39,22.52,3.32,0.0,14.82,,1.43,1.18,4.09,0.0,14.82,3349.15,38.25,11.42,0.0,5711.75,264.0,5447.75,0.29,110.95,12.0,31.0,9.0,53.0,6.0,12319.0,1231.0,wknd
12/31/2022 10:00,3538.37,1929.32,23.77,1835.42,337.92,0.0,0.0,0.0,441.34,654.66,337.53,282.56,149.81,82.08,104.9,29.25,23.77,3.42,0.0,14.79,,1.52,1.82,4.19,0.0,14.79,3408.54,38.93,11.42,0.0,5725.5,523.6,5201.9,0.29,175.14,12.0,31.0,10.0,53.0,6.0,123110.0,1231.0,wknd
12/31/2022 11:00,3526.28,1917.67,23.68,1835.42,337.92,0.0,0.0,0.0,428.82,651.11,332.34,282.84,150.56,102.76,104.64,29.23,23.68,3.37,0.0,14.66,,1.64,1.43,4.23,0.0,14.66,3537.12,40.4,11.42,0.0,5703.5,382.8,5320.7,0.29,190.76,12.0,31.0,11.0,53.0,6.0,123111.0,1231.0,wknd
12/31/2022 12:00,3534.63,1910.92,24.11,1835.42,337.92,0.0,0.0,0.0,409.59,653.63,334.41,272.37,150.99,82.45,91.0,29.28,24.11,2.98,0.0,14.61,,1.51,1.92,3.9,0.0,14.61,3378.78,38.59,11.42,0.0,5717.25,215.6,5501.65,0.29,222.57,12.0,31.0,12.0,53.0,6.0,123112.0,1231.0,wknd
12/31/2022 13:00,3476.13,1904.17,23.0,1835.42,337.92,0.0,0.0,0.0,422.27,655.89,333.09,276.05,150.29,102.11,88.06,29.29,23.0,2.75,0.0,14.55,,1.36,1.32,3.72,0.0,14.55,3101.69,35.42,11.42,22.0,5717.25,48.4,5690.85,0.29,155.88,12.0,31.0,13.0,53.0,6.0,123113.0,1231.0,wknd
12/31/2022 14:00,3455.73,1897.42,22.93,1835.42,337.92,0.0,0.0,0.0,426.21,649.86,330.95,276.55,144.06,102.25,88.45,29.24,22.93,2.71,0.0,14.5,,1.41,1.32,3.54,0.0,14.5,3072.03,35.08,11.42,0.0,5689.75,162.8,5526.95,0.29,144.33,12.0,31.0,14.0,53.0,6.0,123114.0,1231.0,wknd
12/31/2022 15:00,3517.75,1890.66,24.6,1835.42,337.92,0.0,0.0,0.0,426.07,649.28,332.16,276.59,135.89,98.14,88.18,29.16,24.6,2.75,0.0,14.45,,1.55,1.86,3.56,0.0,14.45,2834.49,32.37,11.42,0.0,5706.25,281.6,5424.65,0.29,213.82,12.0,31.0,15.0,53.0,6.0,123115.0,1231.0,wknd
12/31/2022 16:00,3472.61,1883.91,24.19,1835.42,337.92,0.0,0.0,0.0,425.92,648.9,330.67,277.51,131.58,94.99,85.51,29.1,24.19,2.79,0.0,14.4,,1.44,1.65,3.57,0.0,14.4,2755.28,31.46,11.42,0.0,5709.0,83.6,5625.4,0.29,175.96,12.0,31.0,16.0,53.0,6.0,123116.0,1231.0,wknd
12/31/2022 17:00,3533.95,1877.16,24.96,1835.42,337.92,0.0,0.0,0.0,425.78,641.92,326.82,279.68,129.32,107.88,86.1,29.0,24.96,2.7,0.0,14.34,,1.55,2.04,3.57,0.0,14.34,2785.01,31.8,11.42,4.4,5720.0,167.2,5557.2,0.3,251.17,12.0,31.0,17.0,53.0,6.0,123117.0,1231.0,wknd
12/31/2022 18:00,3462.53,1870.52,23.6,1835.42,337.92,0.0,0.0,0.0,425.64,635.14,322.78,281.94,128.82,122.86,90.91,28.99,23.6,2.85,0.0,14.3,,1.41,1.73,3.58,0.0,14.3,2715.7,31.01,11.42,26.4,5717.25,127.6,5616.05,0.3,193.31,12.0,31.0,18.0,53.0,6.0,123118.0,1231.0,wknd
12/31/2022 19:00,3532.69,1866.19,24.07,1835.42,337.92,0.0,0.0,0.0,425.5,645.29,332.98,283.97,129.7,150.25,101.38,28.98,24.07,3.12,0.0,14.34,,1.58,1.55,3.8,0.0,14.34,2785.0,31.8,11.42,0.0,5736.5,325.6,5410.9,0.3,257.79,12.0,31.0,19.0,53.0,6.0,123119.0,1231.0,wknd
12/31/2022 20:00,3481.69,1862.77,23.6,1835.42,337.92,0.0,0.0,0.0,424.79,640.85,329.5,286.29,132.15,130.68,98.92,28.97,23.6,3.12,0.0,14.42,,1.52,1.53,3.8,0.0,14.42,2794.86,31.91,11.42,0.0,5739.25,365.2,5374.05,0.3,215.36,12.0,31.0,20.0,53.0,6.0,123120.0,1231.0,wknd
12/31/2022 21:00,3360.36,1859.34,24.05,1835.42,337.92,0.0,0.0,0.0,415.81,505.14,222.65,253.13,136.73,115.36,95.24,28.94,24.05,2.98,0.0,14.49,,1.46,1.72,3.83,0.0,14.49,2715.66,31.0,11.42,0.0,5742.0,215.6,5526.4,0.3,242.15,12.0,31.0,21.0,53.0,6.0,123121.0,1231.0,wknd
12/31/2022 22:00,3300.07,1855.92,22.92,1835.42,337.92,0.0,0.0,0.0,407.24,545.81,274.05,244.2,135.89,102.12,91.87,28.94,22.92,2.87,0.0,14.57,,1.41,1.32,3.85,0.0,14.57,2616.65,29.87,11.42,0.0,5703.5,409.2,5294.3,0.3,153.17,12.0,31.0,22.0,53.0,6.0,123122.0,1231.0,wknd
12/31/2022 23:00,3424.71,1852.52,23.82,1835.42,337.92,0.0,0.0,0.0,411.42,601.83,331.71,242.72,133.87,104.82,88.31,35.04,23.82,2.69,0.0,14.64,,1.38,1.54,3.84,0.0,14.64,2646.36,30.21,11.42,202.4,5271.75,105.6,5368.55,0.28,221.02,12.0,31.0,23.0,53.0,6.0,123123.0,1231.0,wknd